datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,error
2025/03/31 11:30:00,4.11288546862977,53.04898626887456,2.3774321893130796,9.190000000000001,0.7340058093400692,0.6471873732600308,87.5273992641137,109.85134302668067,3.8655150886365774,3.2448313384113168,2.604041617365093,2.64,
2025/03/31 14:00:00,4.256879932272966,53.35590906916963,2.39410079882539,9.24,0.7308920318574221,0.6445916251664631,86.54465719665242,107.74439740160321,3.8594866200008755,3.2435064935064934,2.6028284428360577,2.64,
2025/03/31 16:30:00,4.554088043727745,53.6430932147324,2.4172072876079485,9.270000000000001,0.7273494074722414,0.6418348822210617,85.42656637868781,105.50677368816801,3.8350041585277235,3.2416396979503777,2.605725882757721,2.65,
2025/03/31 19:00:00,5.315898061057112,53.72754335963123,2.4795982065538684,9.050000000000002,0.6951598859034692,0.6273676238874661,77.6150882143517,96.26466416768653,3.649784862757116,3.089502762430939,2.623423372213091,2.75,
2025/03/31 21:30:00,5.363878190238779,53.614899273293304,2.480304622935471,9.100000000000001,0.7053593623267322,0.6322717886170776,80.02903863402463,99.0792198209873,3.6689041804994256,3.0538461538461537,2.6471654400947724,2.77,
2025/04/07 18:45:00,5.212420132654131,52.09127419866297,2.5890868619396543,9.25,0.7301496245669402,0.6434257031047623,86.31034537455865,106.79802884096394,3.5726881689362173,3.0637837837837836,2.709005457984704,2.75,
2025/04/07 21:15:00,5.247493566332423,52.10042000339405,2.462965185910315,9.130000000000003,0.754881638987237,0.6541083340234085,94.45575963040544,117.48364022828568,3.7069139475577044,2.9999999999999996,2.74262615853682,2.74,
2025/04/07 23:45:00,5.102094567945471,51.91989273696794,2.466894944021063,9.07,0.7470845099315759,0.6517746003558742,91.6551795344302,114.24936199665801,3.676686768515489,2.992282249173098,2.7385881893124346,2.77,
2025/04/08 02:15:00,5.438344843331322,53.72309101876738,2.509158373664837,9.430000000000001,0.7228932101678237,0.6499405777604348,84.17884374146308,112.08609461579736,3.7582322817776914,3.0699893955461293,2.595826887446644,2.64,
2025/04/08 05:15:00,4.8634173136767345,51.776035334744336,2.452058257757324,9.010000000000002,0.733385705140417,0.652077869860072,87.33168762877679,114.6696575811031,3.6744640839980014,3.0266370699223084,2.669615397934908,2.74,
2025/04/08 07:45:00,4.6753745074332755,51.453548613242674,2.422531071875606,8.91,0.7397242945476473,0.6516436629336699,89.3322154422016,114.06789825027589,3.6779714008380395,2.985409652076319,2.7156912900304273,2.77,
2025/04/08 10:15:00,6.0732281851348375,55.33921834815027,2.62318755672629,9.24,0.6540835218505909,0.6033435516265886,69.48969116205008,84.63017459191254,3.522432079363559,3.121212121212121,2.563343885163259,2.75,
2025/04/10 01:00:00,6.977511466270698,55.24287289347109,2.6263576896712353,9.41,0.6898573309426148,0.6246450151912664,76.3601115624247,94.70212821709232,3.58290877019799,3.022316684378321,2.6300808234740147,2.73,
2025/04/10 03:30:00,6.793652299984217,55.156918396095534,2.6278512311033984,9.360000000000001,0.6832996001165045,0.6206416761896995,75.02096056208217,92.40456664642731,3.5618454687291665,3.0384615384615383,2.6241132427693157,2.72,
2025/04/10 06:00:00,6.438684159290403,54.47448079821436,2.6394427705267254,9.270000000000001,0.6805655397527183,0.6184004476725085,74.50334063067173,91.31362163381253,3.512104942570922,3.0614886731391584,2.6309194413533445,2.76,
2025/04/10 08:30:00,6.504004108341405,53.30580376072106,2.6121859286423526,8.960000000000003,0.6822677704831761,0.6205135744111484,74.82561169886378,92.33104758561184,3.430077431225134,2.973214285714285,2.6865952939804414,2.8,
2025/04/10 11:00:00,5.198130674968581,51.582142346077774,2.478025959185909,8.930000000000001,0.7384282681752413,0.6473837842127413,88.92317541163078,110.01076804892067,3.603674919908313,3.0,2.749756730394738,2.83,
2025/04/10 13:30:00,5.023472470383069,51.20949398773979,2.4590912467551433,8.930000000000001,0.7515692855235,0.6525079221739188,93.0706235287033,115.26565911139699,3.6314227915631223,3.021276595744681,2.761283832446081,2.8,
2025/04/10 16:00:00,5.8682041575253265,52.23213698993948,2.514509543502429,9.04,0.7384581704224455,0.6470438218261743,88.93261288633438,109.73482360544486,3.5951344958541283,2.9767699115044253,2.7558090310411085,2.83,
2025/04/10 18:30:00,6.050883396427025,52.036741715702476,2.527299847982843,9.050000000000002,0.7443032707883902,0.6509342947212916,90.77739018663421,113.08479799360495,3.580896824420432,2.959116022099447,2.7687875850979924,2.84,
2025/04/10 21:00:00,5.796898341867006,51.54162100075882,2.5224545563310268,9.010000000000002,0.7473435918300945,0.652812634319516,91.73694860175148,115.68795402582465,3.5719176693931294,2.9866814650388456,2.760627314694032,2.83,
2025/04/10 23:30:00,5.8883298415085505,53.68946766940638,2.528867238171815,9.470000000000002,0.7450870954022808,0.6511991182462127,91.02477376682656,113.45181200801692,3.744759652486192,3.176346356916578,2.65956014590284,2.7,
2025/04/11 02:00:00,5.938800829720947,54.3717976133222,2.543319038747672,9.67,0.7465644455636191,0.6516820511918455,91.49104155892144,114.12109982569275,3.802118355061542,3.1365046535677354,2.6490711297215648,2.67,
2025/04/11 04:30:00,6.172048036033857,55.09178893641479,2.562621926109983,9.760000000000002,0.7348448043835266,0.6475772573234188,87.79219523241757,110.16780845090778,3.8085992711439554,3.0850409836065573,2.6299960718526214,2.65,
2025/04/11 07:00:00,5.871295762062118,54.460780663079845,2.5390341989157754,9.610000000000001,0.7321819230391109,0.6485164245693372,86.95176089425294,110.93012214571928,3.784903726032397,3.1436004162330904,2.612305264207064,2.65,
2025/04/11 09:30:00,5.593172183743661,54.1386894372547,2.5069106614436167,9.56,0.7380253307285022,0.6515330458788829,88.79600396740256,113.91459612443988,3.813458591497963,3.1548117154811717,2.612434026651098,2.66,
2025/04/11 12:00:00,5.63940466448264,54.02446694398458,2.5128280040310793,9.58,0.7433791160964573,0.6530536173927394,90.48571690629038,116.02192800013523,3.812437613967913,3.154488517745303,2.6210402546923284,2.67,
2025/04/11 14:30:00,5.98480761740467,54.03265257959657,2.555617255032676,9.610000000000001,0.7418864787643691,0.6525527551986537,90.01462431670247,115.32779236932778,3.7603439955945706,3.141519250780437,2.6321022182152474,2.66,
2025/04/11 17:00:00,6.380444982171127,54.38937875166636,2.6090955981114603,9.680000000000001,0.7323328989336758,0.6495416217268838,86.99941052997387,111.76226555412337,3.7100978618823577,3.1167355371900825,2.627573769083397,2.66,
2025/04/11 19:30:00,7.760788050097233,56.872581310802445,2.7081052541743396,10.020000000000001,0.7043398225016029,0.637373434597635,79.78774011176584,102.00711219968736,3.700003899240965,3.007984031936128,2.5939516011742922,2.62,
2025/04/11 22:00:00,7.239190842585458,55.82697952617491,2.708901209410696,9.92,0.7078068338072356,0.6407015268064467,80.60829138802127,104.58683918512541,3.662001392128299,3.03125,2.5969780385920633,2.67,
2025/04/12 00:30:00,6.982699764993015,54.96594424619076,2.6388870721382043,9.79,0.7332398135551587,0.6505552523722472,87.28564265641285,112.58502052752893,3.7098972909316204,3.046986721144025,2.639006516656058,2.69,
2025/04/12 03:00:00,7.21477058258705,55.89929131954983,2.6717328060457386,9.91,0.7239778143306304,0.6400651398093304,84.43554129782385,104.07028952349758,3.7092032472615255,3.048435923309788,2.6456679183971166,2.64,
2025/04/12 11:15:00,7.182635443314041,55.40599448303544,2.6752839347682036,9.82,0.7189550302251477,0.6430483104934519,83.2467791206098,106.49170261720246,3.6706384217310535,3.080448065173116,2.617421553811046,2.64,
2025/04/12 13:45:00,6.880816555494221,54.84770748120877,2.6146570034063745,9.79,0.7437986996063578,0.6527650347254417,90.61814202924606,115.62198663070791,3.744276969118929,3.074565883554648,2.650639752771457,2.68,
2025/04/12 16:15:00,7.3077599587947475,54.77032811585656,2.671075716945769,9.79,0.7397609020129287,0.65127727300689,89.34376915672647,113.5601252421659,3.6651899973821545,3.0715015321756898,2.6656429574741876,2.69,
2025/04/12 18:45:00,7.773332279214458,55.410548036617,2.7026675596118417,9.880000000000003,0.7329241898205922,0.6485567898805056,87.18602837017552,110.96288630953849,3.655647534178777,3.0546558704453437,2.655062300994732,2.7,
2025/04/12 21:15:00,7.975697749424569,55.644028295765565,2.720906298687662,9.880000000000003,0.7209095009913378,0.6461869638583665,83.70935144594137,109.03931961911086,3.631143051403604,3.0617408906882586,2.6210720954754367,2.71,
2025/04/12 23:45:00,8.23590735713941,56.442808108293605,2.838807524358006,10.04,0.6861325001334055,0.6340526644659066,75.55729309221218,100.10128463008695,3.5366962761135197,3.0019920318725104,2.574258785595483,2.6,
2025/04/13 02:15:00,8.47653866699676,57.26181804256419,2.837887623639138,10.08,0.6720043010822303,0.6288760194989697,72.88250305440987,97.13034948410886,3.5519376863393943,2.9871031746031744,2.543156641111294,2.57,
2025/04/13 04:45:00,8.679508753778805,57.48642444105951,2.8244589107035605,10.010000000000002,0.6688556211594265,0.6247465839293668,72.28638619200962,94.76041966564392,3.5440416435396305,3.005994005994006,2.547411643960136,2.61,
2025/04/13 07:15:00,7.622565440925484,55.77897909346899,2.7646017908040226,10.010000000000002,0.714392104221346,0.6420419716819005,82.1668533788663,105.67486636041201,3.620774620524577,3.004995004995005,2.6266428512075746,2.66,
2025/04/13 09:45:00,8.180920679468443,55.96051465114596,2.7654058776954122,9.710000000000003,0.6854314084993738,0.6282365880562374,75.4245604692125,96.76337254078378,3.5112386497464017,2.8867147270854785,2.6403204367311695,2.72,
2025/04/13 12:15:00,8.273141259910744,55.877897177361206,2.7569671612926774,9.630000000000003,0.6811847027830504,0.6275584003038981,74.62056230197614,96.37415291265579,3.4929686995200626,2.905503634475597,2.631451340846731,2.73,
2025/04/13 14:45:00,8.374721933582691,55.73234820053142,2.787979146696786,9.66,0.6819857186756811,0.6281929021940966,74.77221286423057,96.73830072998283,3.4648752704787,2.8954451345755694,2.6401439662674404,2.71,
2025/04/13 17:15:00,8.58402577216384,55.39600914445276,2.8161064224305217,9.630000000000003,0.6835843920731136,0.6296548284344669,75.07487816938632,97.57731674828057,3.4196150838960673,2.903426791277258,2.6513389065003494,2.71,
2025/04/14 06:30:00,7.392559830907317,55.607993856832195,2.6752768399044875,10.0,0.7417337277604044,0.6517318757589965,89.96641443713393,114.19015076979305,3.737930912733884,3.027,2.6551557226735887,2.65,
2025/04/14 09:00:00,7.258466643404574,55.36667370787694,2.6814664910058714,10.010000000000002,0.7414749486779276,0.6536209113027031,89.88474094185321,116.8081301145721,3.733031918756162,3.01998001998002,2.639397197687642,2.66,
2025/04/14 11:30:00,7.002120762083166,54.55801312760627,2.6649295278839134,9.91,0.7539295271793306,0.6570401661937186,94.00488413690873,121.54681208859267,3.7186724437959278,3.048435923309788,2.6642580696620595,2.65,
2025/04/14 14:00:00,8.143804354273811,53.93311261852824,2.7464836468377287,9.600000000000001,0.7341198608499189,0.6515539209931632,87.56339516208973,113.94352655838966,3.495378540139256,2.826041666666667,2.7527477420073057,2.77,
2025/04/14 16:30:00,8.532241835215814,54.68393320013729,2.7887075232948457,9.760000000000002,0.7305003576839296,0.6487692685991376,86.42104056406242,111.13535339436723,3.499829192725311,2.7776639344262297,2.760733228058347,2.77,
2025/04/14 19:00:00,7.950142765154112,53.562311761283354,2.7365725644882137,9.610000000000001,0.7460100886723139,0.6550327673584336,91.31608048976713,118.76479525198192,3.511692006529064,2.8116545265348596,2.773308199501688,2.84,
2025/04/14 21:30:00,7.4531918635110515,52.49518944827889,2.6669013561253547,9.440000000000001,0.7653015468140426,0.6597240941890798,99.39013923225541,130.88732523054418,3.539688477160264,2.832627118644068,2.7878546415730527,2.8,
2025/04/15 00:00:00,7.54323406629203,54.60324245888518,2.6790954713735506,9.95,0.7675036706648625,0.6594365901125554,100.43296179756614,129.5255709123433,3.7139400616054625,2.8924623115577894,2.726755705351171,2.71,
2025/04/15 02:30:00,7.837458114701121,55.51327481747569,2.707789875420417,10.090000000000002,0.7558864918046094,0.6570165460281445,94.93161079217897,121.51407733895333,3.7262861832783116,2.99603567888999,2.680134167860583,2.67,
2025/04/15 05:00:00,7.542806085934842,55.1903684039994,2.6969483431789847,10.04,0.7554769947568177,0.6570003488776239,94.73769219776278,121.49163000826857,3.7227261046333244,2.9980079681274905,2.6798569941649983,2.67,
2025/04/15 07:30:00,7.41578908066333,54.9603001227764,2.658729533198906,9.91,0.7536247837559067,0.6566049431364612,93.86057194554132,120.94364452084355,3.7273441605309046,3.0353178607467206,2.6684649126385303,2.7,
2025/04/15 10:00:00,6.595133132528645,51.819508536892045,2.610447827462003,9.31,0.765674941575275,0.6597618310925281,99.5669614771208,131.06606492654012,3.566437874014747,2.8421052631578947,2.783683370806923,2.81,
2025/04/15 12:30:00,6.99815311809175,53.218247024596224,2.6617532012373513,9.58,0.7542426711572295,0.6568839873809051,94.15317443685049,121.33036676685349,3.599131578219427,2.8987473903966596,2.7480327589707123,2.73,
2025/04/15 15:00:00,7.414103289460513,53.720623210210476,2.665115004569341,9.62,0.7542903819007066,0.6560774863094092,94.17576800709159,120.21265188120945,3.6096003300069617,2.8523908523908528,2.7650537182742347,2.8,
2025/04/15 17:30:00,7.131840154219958,53.04202486278933,2.694969406519277,9.590000000000002,0.7559194307682944,0.656710122356346,94.9472091403769,121.08941045208964,3.5584819541183923,2.867570385818561,2.777918686136253,2.81,
2025/04/15 20:00:00,7.2417868139211805,53.390706075861715,2.6639628888462394,9.62,0.7618255997168024,0.6583215555000882,97.74409372601747,124.24424336806428,3.611161416804277,2.892931392931393,2.769865652098984,2.77,
2025/04/15 22:30:00,7.074075308377644,53.17449426972155,2.6445905434616326,9.58,0.7653217810528561,0.658772389971516,99.3997212186717,126.3796071363633,3.6224889420727773,2.8872651356993737,2.775275611002297,2.76,
2025/04/16 02:15:00,7.584255040482674,54.75403762339323,2.6763743965343023,9.89,0.7496541802086085,0.6582605304303172,92.46619544511012,123.95519998033944,3.6952976432620135,3.024266936299292,2.642436476118844,2.69,
2025/04/16 04:45:00,7.6323915835235425,55.29369288114242,2.6921916910917822,9.99,0.7481703777196624,0.6550109383372941,91.99789122818605,118.73454281622183,3.710731309756287,3.042042042042042,2.6569502339896665,2.66,
2025/04/16 07:15:00,7.922222079037567,54.49491155722836,2.7405924525937055,9.65,0.7236993945801261,0.6439681776721434,84.3696465944395,107.23835061921768,3.521136457508379,2.8984455958549225,2.719154821360711,2.78,
2025/04/16 09:45:00,7.885603512803243,54.2107558780603,2.704774344865261,9.510000000000002,0.725058217027189,0.6437833787063124,84.70344173427038,107.08835094339163,3.5160049554794726,2.9516298633017874,2.7191238816570253,2.8,
2025/04/16 12:15:00,7.777005292911383,53.76811590960608,2.7439187541560637,9.64,0.7410556600699864,0.6514160591819909,89.75240889316802,113.75246642970374,3.5132235549608817,2.909751037344398,2.7547828972243407,2.78,
2025/04/16 14:45:00,8.395084336377465,54.197514471013335,2.8142582323100904,9.680000000000001,0.7255136260665527,0.6451965862754646,84.84717378428977,108.23543894954739,3.4396274971732606,2.8884297520661155,2.743085703554401,2.76,
2025/04/16 17:15:00,8.786977989757304,55.006370645092716,2.8497308461918665,9.75,0.7086813348319214,0.6388395845003791,80.81526300381067,103.07551718680386,3.4213757460740744,2.881025641025641,2.7154789416802294,2.76,
2025/04/16 19:45:00,8.412848027619816,54.484298678812536,2.8198973700541115,9.7,0.7186299729126696,0.6420532739983478,83.16984652100405,105.68404035008089,3.4398415002649068,2.8525773195876294,2.7416793721596506,2.82,
2025/04/16 22:15:00,8.28077243606242,54.524912273947564,2.7711711045016343,9.66,0.7243756549748944,0.6435667737088644,84.52969981638977,106.9125345947711,3.485890851094613,2.893374741200828,2.7343813833168067,2.8,
2025/04/17 00:45:00,8.324224062247652,55.83335288466418,2.7455665222083976,9.91,0.7279167938374854,0.643329283603387,85.60563969164404,106.71976598985601,3.609455432909667,2.980827447023209,2.6871011838664622,2.73,
2025/04/17 03:15:00,7.659999386184666,55.09629084026125,2.7241684353726336,9.92,0.7418136650223747,0.6502130530564142,89.9916435071407,112.30726038848563,3.6414782108152073,3.025201612903226,2.693915207511954,2.69,
2025/04/17 05:45:00,7.6526011992393705,55.464793354456276,2.7016528845517316,9.91,0.7355867016605038,0.6474610839798245,88.02634608869351,110.07351158187696,3.6681248196858216,3.0403632694248235,2.670964767048863,2.67,
2025/04/17 08:15:00,7.034074745545979,54.15533534851471,2.639943406061766,9.710000000000003,0.7525746697029654,0.6544792650988976,93.38793371949909,117.9977067302352,3.6781091510159514,3.0875386199794024,2.687968251556835,2.78,
2025/04/17 10:45:00,6.707560997049711,53.680402427109755,2.6088301541416237,9.630000000000003,0.7585405338008927,0.6571622135963426,96.18844059398701,121.71595532161271,3.6913096794407974,3.096573208722741,2.6958473314135105,2.71,
2025/04/17 13:15:00,6.699946794922994,53.63948742045966,2.5952713221012376,9.57,0.7558068162705833,0.6560312292048294,94.89388019643495,120.14854501736905,3.6874757249857555,3.1013584117032393,2.6927529439812896,2.69,
2025/04/17 15:45:00,6.515256107731716,53.58793563837065,2.587516693196286,9.590000000000002,0.7585260581170995,0.656942581420205,96.18158558913053,121.4115711598173,3.7062562824102,3.088633993743483,2.6976281639657467,2.7,
2025/04/17 18:15:00,6.341625233874709,53.33536389118382,2.5908446164686953,9.590000000000002,0.7608564307847191,0.658075260647189,97.28514077857649,123.07767528484689,3.7014956200156495,3.1032325338894684,2.6974407072202595,2.74,
2025/04/17 20:45:00,6.450328962498077,53.82652566833633,2.589810609737174,9.67,0.75909894493885,0.6572793706936578,96.45287791670059,121.87832117116254,3.73386376735145,3.1178903826266806,2.681288735157489,2.73,
2025/04/17 23:15:00,6.4477625206097855,53.95681535705222,2.586831407687622,9.680000000000001,0.7568097722293314,0.6564794227896412,95.36883309492832,120.76968819884425,3.742029716831445,3.1074380165289255,2.6755768687290935,2.72,
2025/04/18 01:45:00,6.657249852548659,54.409601846228384,2.620787330047447,9.75,0.7465583985932513,0.652748683583936,91.48913306925283,115.5993258867507,3.7202560803830984,3.0974358974358975,2.663706442006109,2.7,
2025/04/18 04:15:00,7.015311168884011,55.237775661070884,2.650290463005124,9.87,0.7368354208260955,0.648823392353472,88.42045544985163,111.1792851640529,3.7241201059934226,3.054711246200608,2.654367965829567,2.67,
2025/04/18 06:45:00,7.116063732012208,55.60583936632486,2.650360571258854,9.850000000000001,0.7255236236919677,0.6434643586634466,84.85032914369803,106.82940521391396,3.7164754512332263,3.0578680203045687,2.63339832429642,2.67,
2025/04/18 09:15:00,6.686476925909631,54.567508010225936,2.611492534975487,9.710000000000003,0.7396956074858656,0.6509792923706897,89.32316149323974,113.14715940184577,3.718180262801764,3.0978372811534496,2.652620424524013,2.69,
2025/04/18 11:45:00,6.8427115311858415,55.10756649602985,2.6056242249579853,9.680000000000001,0.7250518496569116,0.6441507989095658,84.70143212289905,107.38658265228683,3.715040682873635,3.1177685950413223,2.621801442011793,2.72,
2025/04/18 14:15:00,7.389257271931058,56.78922991640957,2.7145962369530916,9.970000000000002,0.6949514327962101,0.6287217272969016,77.5657527931143,97.04179944276235,3.672737722200078,3.042126379137412,2.586836104677483,2.61,
2025/04/18 17:30:00,6.817137845370553,55.46231108487672,2.6226246980343686,9.74,0.7276925217922309,0.6372437256211408,85.53485699292393,101.93267074977962,3.713836755712716,3.095482546201232,2.6699302492842234,2.7,
2025/04/19 07:15:00,6.1241055183878075,53.788976013009744,2.5746319364959684,9.630000000000003,0.7495717244428381,0.6547463683842762,92.4401715078926,118.36788022241724,3.7403404593459184,3.099688473520249,2.65815875614799,2.69,
2025/04/19 09:45:00,6.073505512315251,53.62707767992265,2.5347292375327997,9.510000000000002,0.7493266552620944,0.6550977235155562,92.36282500683488,118.85481678611653,3.7518800269399346,3.120925341745531,2.652143530275139,2.68,
2025/04/19 12:15:00,6.224145205774562,53.94596543488535,2.565537044878288,9.610000000000001,0.7473157136465809,0.654082449353771,91.72814994357543,117.44776714446672,3.7458044190727753,3.1071800208116547,2.6527548693269893,2.68,
2025/04/19 14:45:00,6.489751347025106,54.157923444823325,2.5998399619863095,9.7,0.7491216615424516,0.6541250237428767,92.29812675753031,117.5067702011651,3.7309988852502602,3.108247422680413,2.6594239752986586,2.67,
2025/04/19 23:15:00,8.019665997777622,55.269621238588,2.7460874517274942,9.440000000000001,0.6809999727430648,0.6206293153140023,74.58558869572936,92.3974725999401,3.4376181261312473,2.902542372881356,2.67866102423017,2.76,
2025/04/20 02:15:00,7.568985815583744,54.35274678009563,2.728832319704067,9.37,0.6915215784820815,0.626162943757045,76.75399560897856,95.57328460389773,3.4337031016314503,2.915688367129136,2.696889081815312,2.78,
2025/04/20 04:45:00,7.413927535733592,53.891801104976594,2.699887897191897,9.300000000000002,0.6978938605874894,0.6320418937153534,78.26214881452336,98.94728053448378,3.444587462195285,2.93763440860215,2.695484040654429,2.81,
2025/04/20 07:15:00,7.10462271960364,54.046244865812355,2.655820253449443,9.350000000000001,0.7060122546487845,0.6361835493238596,80.18356124179608,101.3242235716149,3.5205695821680694,2.9219251336898395,2.695333787063058,2.81,
2025/04/20 09:45:00,6.888834078949969,53.81320597345541,2.6246302499583045,9.32,0.7128319751367506,0.6395892206647583,81.79761145876651,103.68399018957984,3.5509763709185553,2.9334763948497855,2.697375040043247,2.82,
2025/04/20 12:15:00,6.184499263350915,52.75056132620006,2.5865330277195766,9.39,0.7501381568781084,0.6537097001028168,92.61894375016581,116.93118086686661,3.6303421991401046,2.9201277955271565,2.7506193766729825,2.76,
2025/04/20 14:45:00,7.13786265360136,54.37612320084071,2.6319454378373313,9.54,0.7306503715872191,0.6449236645420364,86.46838658486884,108.01391080756471,3.6246952018272136,2.905660377358491,2.721552630089791,2.73,
2025/04/20 17:15:00,7.047019535295988,53.79401137028759,2.6663236352835633,9.56,0.7387857023729391,0.648258988331521,89.03598553514529,110.72116344270118,3.585461222145786,2.850418410041841,2.7648105725582277,2.81,
2025/04/20 19:45:00,6.0381001625319755,51.08603042693892,2.571353138251345,9.14,0.770179925438644,0.659262569908751,101.70031052891717,128.7013295073438,3.554548717573534,2.8818380743982495,2.8245244842679584,2.83,
2025/04/20 22:15:00,6.3822689050032295,52.51662964601155,2.5808479764816896,9.350000000000001,0.7597941449400615,0.657058142597301,96.78209202897402,121.57172525309676,3.622840277770362,2.9401069518716576,2.7716237518401132,2.8,
2025/04/21 00:45:00,6.867798215658752,52.77958159585944,2.7373035621470634,9.340000000000002,0.7099014635877314,0.6395914899677515,81.10403570153892,103.68583216262458,3.412116993218673,2.962526766595289,2.711535707869609,2.82,
2025/04/21 03:15:00,6.829916590965638,54.82919114733869,2.6090469630700106,9.7,0.7353481475748166,0.6485704740559045,87.95105582255397,110.97399363291886,3.717832655869948,3.1051546391752582,2.646290137789192,2.7,
2025/04/21 05:45:00,6.586735226346377,54.876038972598394,2.6004810964107374,9.710000000000003,0.7356393214500978,0.6459982839202076,88.04295346706303,108.8861697925803,3.7339244701305603,3.1029866117404734,2.65608421773333,2.68,
2025/04/21 08:15:00,6.46915737077353,53.69340371398266,2.5714493663072373,9.33,0.7290858322968433,0.6426584246446683,85.974600954574,106.17523574377859,3.6283039916117295,3.0493033226152195,2.6974690170144164,2.77,
2025/04/21 10:45:00,5.964920258760856,52.80664612109388,2.5438713999800693,9.28,0.7483092667804375,0.6497323546013061,92.04172612759449,111.91708173074623,3.6479831488622843,3.0549568965517246,2.7421343672864724,2.71,
2025/04/21 13:15:00,6.752813965526286,54.24780526662852,2.610234283130897,9.520000000000001,0.7327409291577183,0.6435345083942521,87.12818931015137,106.886345126073,3.6471821941519553,2.991596638655462,2.7107761730848927,2.75,
2025/04/21 15:45:00,6.911210873863467,54.339298314595794,2.6294766993339898,9.550000000000002,0.7282903493608612,0.6438621230488862,85.72353788103021,107.15226702542546,3.6319013598480967,2.982198952879581,2.6939372024441153,2.75,
2025/04/21 18:15:00,6.811777209359548,54.02838201408281,2.6230534516308808,9.58,0.7377930211886801,0.6509073386443645,88.72268454791163,113.04744006625965,3.652232093876564,2.9968684759916493,2.689793590165107,2.74,
2025/04/21 20:45:00,6.760072095321448,53.771074701539476,2.6238201697984924,9.5,0.7339166921671914,0.6490518275183217,87.49927291429854,111.36470395427021,3.6206749644468186,2.982105263157895,2.6976337041060447,2.76,
2025/04/21 23:15:00,6.472831640838251,53.41007375350756,2.5863805567999534,9.48,0.7485344473167063,0.6533198321169241,92.11279555596589,116.39087005181766,3.665353876511237,3.018987341772152,2.7098781744922213,2.77,
2025/04/22 01:45:00,6.546163362178788,53.67699424973915,2.5675382439206036,9.460000000000003,0.7447096967470929,0.6525173047365871,90.905662643209,115.27866223108862,3.6844631321069174,3.0264270613107818,2.695630589105517,2.76,
2025/04/22 04:15:00,6.3120741449877755,53.49241473758667,2.5717148680986504,9.460000000000003,0.7437099548667088,0.6520914381759777,90.5901332234162,114.68846165860406,3.678479335850353,3.0063424947145876,2.7009276752239075,2.76,
2025/04/22 06:45:00,6.12885722065937,53.004506943922024,2.5632401348425935,9.380000000000003,0.7459603778400822,0.6529775853504639,91.30039121000688,115.91655660207408,3.6594308400902205,3.022388059701492,2.7062811831146787,2.76,
2025/04/22 09:15:00,6.025772837439206,53.103734590344175,2.544851218742268,9.41,0.7507016415301264,0.6541325686127258,92.79678563995672,117.51722649643358,3.697662138634049,3.063761955366631,2.69595054166866,2.74,
2025/04/22 11:45:00,6.4780774708237345,53.7281705701061,2.5713510728617366,9.48,0.7430289502391124,0.651978215998926,90.37520075010768,114.53154914213115,3.68677777999774,3.0242616033755274,2.692185675021745,2.72,
2025/04/22 14:15:00,6.996801354663887,54.107459234106045,2.6401966599816324,9.590000000000002,0.7364846820272829,0.6499317877716339,88.30975846710574,112.0789598601216,3.6323051783827034,2.983315954118874,2.6980455359157514,2.75,
2025/04/22 16:45:00,7.872206094807723,55.02511853763065,2.6940604387548044,9.690000000000001,0.7254902799642234,0.6447768647243617,84.83980550027132,107.89475470208659,3.5968012671901013,2.961816305469556,2.6856018063167157,2.73,
2025/04/22 19:15:00,7.530288961017675,54.447929882866674,2.6967106973831374,9.690000000000001,0.7339658252821963,0.6491288072190399,87.51477986021747,111.42718769219786,3.5932664224616624,2.9731682146542826,2.6990106409116192,2.76,
2025/04/22 21:45:00,7.312389953581771,54.050946704449075,2.68371597047695,9.62,0.7360217438125726,0.6499765180548485,88.16365012739026,112.1152670329063,3.5845820145752354,2.964656964656965,2.710972138145629,2.78,
2025/04/23 00:15:00,7.394923332302653,54.3803362426915,2.6642562507820706,9.610000000000001,0.7333666103608628,0.6480104350472323,87.32566110849689,110.51941495399494,3.607010398184883,2.979188345473465,2.7005870731827097,2.76,
2025/04/23 02:45:00,7.187564523859123,54.127662015951444,2.6645033035031247,9.57,0.7310994081304307,0.646685578060968,86.61010740573617,109.44404032963553,3.5916637774169597,2.982236154649948,2.701288706427339,2.76,
2025/04/23 05:15:00,7.004554902842642,54.05467629126724,2.6427755368975085,9.58,0.7371839772067056,0.6494878187994825,88.53046363766728,111.71859419680736,3.624976796647081,2.9728601252609606,2.708158586476379,2.74,
2025/04/23 07:45:00,6.430210306932338,52.60660878920697,2.5824860263873233,9.29,0.746402098718099,0.6536405341749287,91.43980312730996,116.83532508945264,3.5973089128369513,3.0258342303552213,2.7204800413234507,2.74,
2025/04/23 10:15:00,6.626079078230703,53.62366630189831,2.599502888905944,9.5,0.7438144950986847,0.6521056618976306,90.62312725856232,114.70817405079545,3.6545448903110382,2.9968421052631578,2.7078956717480063,2.74,
2025/04/23 12:45:00,7.127968748783871,54.26109645929449,2.654266661084675,9.62,0.7351404810229805,0.6487538251541379,87.88551399831348,111.12281808751001,3.624353250200097,2.967775467775468,2.7025516146515844,2.75,
2025/04/23 15:15:00,7.651962868422629,55.02602027054951,2.698757492393872,9.75,0.7278320945053119,0.6449434228287417,85.57890766044537,108.02994843304226,3.612773666207216,2.9394871794871795,2.6939664561004046,2.73,
2025/04/23 17:45:00,7.69624315999431,54.7999174630753,2.7124131347741214,9.73,0.7281996910407466,0.6457704035533425,85.69492512837121,108.7012013269578,3.587211651225939,2.920863309352518,2.7033147459186777,2.77,
2025/04/23 20:15:00,6.66417999893082,52.051107443932835,2.6094394024493086,9.31,0.7633853078013385,0.6588590520651291,98.48269831687755,126.79007950823488,3.5678161337110637,3.016111707841031,2.7517921318148226,2.71,
2025/04/23 22:45:00,6.8806995597617515,53.26502725347325,2.6164906095808176,9.520000000000001,0.7583639266720588,0.6573682104947586,96.10480774152114,122.00144260477666,3.638461366970157,3.013655462184874,2.7307065872541374,2.75,
2025/04/24 01:15:00,7.452591959857614,54.17292214129088,2.7329891114271994,9.66,0.7270394559290855,0.644556199465396,85.32874229779398,107.71564267534711,3.53459146968772,2.9761904761904763,2.7053252920403645,2.73,
2025/04/24 03:45:00,7.84496165647198,55.1628793783982,2.710395585774142,9.66,0.7144797596806745,0.638997682614606,82.18759914306544,103.2038440190374,3.5640553912874364,2.953416149068323,2.684806905389185,2.74,
2025/04/24 06:15:00,6.794756101944415,54.53162495360726,2.6279533917800326,9.78,0.7507125607266969,0.652454216515194,92.80023185724882,115.19122943445207,3.7215271894055775,3.0777096114519433,2.687147791558382,2.68,
2025/04/24 08:45:00,7.192996672381241,54.52500327720287,2.627790551952393,9.54,0.7289356501350155,0.6440026911854457,85.9272018295478,107.26636493079714,3.630426326372161,3.019916142557652,2.688277097424467,2.73,
2025/04/24 11:15:00,7.007484088408887,54.068081804674534,2.629131631189639,9.470000000000002,0.7273587116662128,0.6442544449733237,85.42950288358105,107.47071123977477,3.601949741753699,3.0010559662090808,2.69394883215461,2.76,
2025/04/24 13:45:00,7.520154929309001,54.76310811016009,2.679745641147793,9.62,0.7224547709599944,0.6421653332442298,84.07507660030745,105.7749978426227,3.5898929556163193,2.967775467775468,2.689720439935471,2.73,
2025/04/24 16:15:00,7.5108069744160275,54.40455482926848,2.724245274355911,9.64,0.7209937734231814,0.6424187844152552,83.72929653564992,105.9807219024024,3.53859474062194,2.9502074688796682,2.6985931114160264,2.73,
2025/04/24 18:45:00,7.82725962341118,54.66036381414392,2.69076523469512,9.610000000000001,0.7265489676883924,0.6450349946850729,85.17393886999427,108.10427649382127,3.5714747151060435,2.9531737773152966,2.7008701599486593,2.77,
2025/04/24 21:15:00,7.488225538229472,54.33888853650478,2.6626947735574618,9.520000000000001,0.7246601435030803,0.6444685351547211,84.59703084138906,107.64448633457776,3.5753253037263892,2.98109243697479,2.6907639800859635,2.78,
2025/04/24 23:45:00,7.186016236973103,54.22594945350261,2.6345552204137386,9.54,0.7326277890226668,0.6480191151561463,87.09248105198074,110.52646052115823,3.6211045895260487,3.025157232704403,2.685371667186076,2.71,
2025/04/25 02:15:00,8.306515965868016,56.861290715862026,2.702968648696857,9.74,0.6900517561392404,0.6260274686665723,76.40612694257871,95.49553391589968,3.6034454209063083,2.9969199178644765,2.615324526609363,2.63,
2025/04/25 04:45:00,7.654863788234422,56.54585396190237,2.718926421675108,9.9,0.6994742065764217,0.6298301636150707,78.63617554931906,97.6779435932278,3.641143033911412,3.0444444444444443,2.6101868964445063,2.64,
2025/04/25 07:15:00,6.531499094236892,53.26683832181885,2.5255592365178456,9.37,0.757731982155209,0.6574396157489456,95.8055484596468,122.10040182298245,3.710069383650266,3.0309498399146215,2.712283651171486,2.75,
2025/04/25 09:45:00,6.160658099882312,53.5615171690057,2.5752289873282184,9.56,0.7501306902639744,0.6538764368322953,92.6165872054695,117.16225820959596,3.7122912358634297,3.0721757322175733,2.683930055718137,2.7,
2025/04/25 12:15:00,6.23914327704972,53.08936366020316,2.554198505737981,9.42,0.7534552077904743,0.6556918795048299,93.78026872226154,119.67824655835653,3.6880453805129347,3.0573248407643314,2.6985672681452346,2.69,
2025/04/25 14:45:00,6.077483501622112,52.83803838594571,2.557672126162088,9.41,0.754539834979366,0.6564026277971925,94.29389728457049,120.66325944226155,3.679126774595681,3.0403825717322,2.704721169510273,2.74,
2025/04/25 17:15:00,6.471972728906394,53.08546465544981,2.5991260118630306,9.440000000000001,0.747254568492497,0.6539749008114956,91.70885186736851,117.29871761325285,3.631990121646119,3.020127118644068,2.707572602065631,2.75,
2025/04/25 19:45:00,6.574166363335621,53.58783012633569,2.6048385860856715,9.57,0.7511002664461206,0.6543139069225375,92.9225960025357,117.7685398987045,3.673932062861898,2.986415882967607,2.7141152181028443,2.71,
2025/04/25 22:15:00,6.2056653221260945,53.100483286185295,2.560227710422402,9.470000000000002,0.7580936783528442,0.657210283585506,95.97683081350992,121.78257462857881,3.698889736037418,3.0295670538542763,2.713619505792033,2.78,
2025/04/26 00:45:00,6.732256487572386,53.92552359083078,2.601906414899783,9.48,0.7333225224783941,0.6483080656875234,87.31174649288766,110.76099909578036,3.643482311935935,3.011603375527426,2.686990891787705,2.77,
2025/04/26 03:15:00,6.789742388960974,54.159054978846825,2.6256390349238328,9.520000000000001,0.726517191689148,0.644190573090136,85.16391001874759,107.41886700065672,3.625783999008899,3.004201680672269,2.681354754712498,2.76,
2025/04/26 05:45:00,6.2989035597951215,53.29051901318337,2.6200165457551745,9.430000000000001,0.7309830466683217,0.6464328325729799,86.57338246168122,109.23888906649454,3.599213911560229,2.9819724284199363,2.704896379030415,2.8,
2025/04/26 08:15:00,5.974616314727825,52.96612955967123,2.5357296012876556,9.37,0.7521579865882507,0.6541356298487417,93.25642399283663,117.52146900667563,3.695188948869733,3.0501600853788693,2.7077402955298715,2.75,
2025/04/26 10:45:00,6.132336115297164,53.503846244894646,2.5936573472077997,9.45,0.7328622225234974,0.6461811115266253,87.16647081668783,109.0345693335191,3.6435036456043015,3.0190476190476194,2.6938088135547225,2.73,
2025/04/26 13:15:00,6.434072336892939,53.56984732946273,2.6011547890065096,9.430000000000001,0.7336615892899795,0.6461852900108003,87.41875966942062,109.03796097194197,3.6253128955857776,3.007423117709438,2.706039712725995,2.75,
2025/04/26 15:45:00,6.43649218637313,51.71894990286921,2.7190811305196867,9.210000000000003,0.7227433731569142,0.6420655147286548,84.14338122355367,105.69397604193684,3.3871736656271576,2.889250814332247,2.780575074574971,2.84,
2025/04/26 18:15:00,7.678681531219354,53.65945009580122,2.7164398573173347,9.190000000000001,0.6930836309193852,0.6282578182971366,77.12369273656611,96.77555681636005,3.383104534872986,2.8574537540805225,2.733364553471347,2.82,
2025/04/26 20:45:00,7.51848790748943,53.49200229580964,2.7003188502826814,9.180000000000001,0.6979429999339939,0.630568072160492,78.27377881798408,98.10143766053736,3.399598532239627,2.874727668845316,2.7356141429295295,2.86,
2025/04/26 23:15:00,7.434077157263175,53.28995556388395,2.7008471038864235,9.180000000000001,0.7019416371871453,0.632350080977241,79.22015210959236,99.12415269274926,3.398933611158627,2.8594771241830066,2.749623601989391,2.88,
2025/04/27 01:45:00,7.616854518375305,54.175999194580356,2.7086798828836756,9.15,0.6764721619327619,0.619402860684213,73.7283709282991,91.75857219051551,3.378029296787504,2.878688524590164,2.701072347072791,2.84,
2025/04/27 07:30:00,6.673410736449512,52.740827796966244,2.607528055017093,9.12,0.7253799103240367,0.6395037299082861,84.8049716404361,103.61459810343435,3.497565436526134,2.8815789473684212,2.7837512754923317,2.91,
2025/04/27 10:00:00,6.900151058658196,53.00703900341881,2.62197910551033,9.100000000000001,0.7137968942997669,0.6362447421883284,82.02598269292265,101.35934284923134,3.4706607618937597,2.9098901098901098,2.7531276469585597,2.86,
2025/04/27 12:30:00,7.368555012596232,53.39415659761295,2.6833552782333716,9.180000000000001,0.7031675488889746,0.6325680596245431,79.51029348002508,99.24925310595118,3.4210900339830497,2.866013071895425,2.7459754593754457,2.82,
2025/04/27 15:00:00,7.985810704078403,54.049434466973025,2.7332961332987584,9.25,0.6905445980127433,0.6278847033677356,76.52276977776133,96.56142193473168,3.384192399539368,2.84972972972973,2.7239990721252885,2.82,
2025/04/27 17:30:00,8.216309148506753,53.70397914308444,2.7823262594287077,9.25,0.6910281951277377,0.6282941676483378,76.63722461938602,96.79641812049181,3.3245561941751913,2.84972972972973,2.740907224394371,2.81,
2025/04/27 20:00:00,8.276857962409053,53.014820212634504,2.8222438692050487,9.190000000000001,0.6930495014030523,0.6291588272759095,77.1156151689673,97.29265606866706,3.2562742363538484,2.8596300326441786,2.765203179218439,2.84,
2025/04/27 22:30:00,8.376894686320213,54.086762471220425,2.778516901067889,9.300000000000002,0.6931706317299506,0.6277472339110992,77.14428356245514,96.48252665741857,3.347109386459251,2.8344086021505372,2.748147149912142,2.88,
2025/04/28 01:00:00,7.50412216652569,54.89991974403762,2.6567067372329873,9.770000000000001,0.7494982165357793,0.6507216116023963,92.41697161227664,112.79004440142727,3.677485310319064,2.977482088024565,2.734226912865352,2.77,
2025/04/28 03:30:00,7.391783239654728,54.73485796671821,2.659289349135347,9.75,0.7484570006419311,0.6502720126620731,92.08835254238548,112.35511737564896,3.6663930546595687,2.9856410256410255,2.733713584178142,2.75,
2025/04/28 06:00:00,6.828929024999638,53.38879419354424,2.62463902914931,9.49,0.7513260103113065,0.6520532273546863,92.99384322364772,114.63550598966715,3.6157353047805096,3.030558482613277,2.742753199224385,2.77,
2025/04/28 08:30:00,6.659679267563035,53.13400346795089,2.602588261386713,9.440000000000001,0.7541585632430649,0.6537033331631749,94.11334487377565,116.92235704320473,3.6271584484017354,3.059322033898305,2.7340060924719984,2.74,
2025/04/28 11:00:00,7.009121476775988,53.49626217666321,2.6209601993808715,9.45,0.7444700462174674,0.6519408006255082,90.83002632742111,114.4796958696417,3.6055488374956237,2.8592592592592596,2.7637866127648416,2.85,
2025/04/28 13:30:00,7.356084976021009,53.801005939534036,2.741917783603274,9.630000000000003,0.7287504741093324,0.6460199957658911,85.86875826017402,108.90379310449144,3.512140319300456,2.819314641744548,2.754826300394148,2.77,
2025/04/28 16:00:00,8.216478467154673,54.96826119092418,2.764016108861978,9.65,0.7080445365711852,0.6391105884980528,80.664549441181,103.29548871975064,3.4912965843651227,2.798963730569948,2.720100195683522,2.77,
2025/04/28 18:30:00,8.774492678423996,54.63662350384385,2.856386351148724,9.610000000000001,0.6980781602950626,0.6350511894324132,78.30576775514038,100.67434941162874,3.364390813635993,2.81789802289282,2.7274844125327564,2.8,
2025/04/28 21:00:00,8.28337050939615,54.36214780441446,2.8131157337712507,9.720000000000002,0.7224087212968842,0.644646537806941,84.06417784443491,107.78896950315274,3.4552435519492164,2.781893004115226,2.7577786605005143,2.82,
2025/04/28 23:30:00,8.364159894535135,54.36733753128976,2.760908045156883,9.690000000000001,0.7363883496805662,0.6508469570649488,88.27935492988853,112.96375835459212,3.509714862469962,2.7966976264189887,2.771074739955496,2.81,
2025/04/29 02:00:00,7.491313772496881,54.22934103734201,2.6911473534538968,9.82,0.759467404423705,0.6579002281282632,96.62736304617016,122.73875598155418,3.6490012289355795,2.9134419551934827,2.743148790760694,2.74,
2025/04/29 04:30:00,7.37842051151722,54.054877518058674,2.672074954323079,9.760000000000002,0.7605330798258936,0.6580852094602375,97.13201693122342,123.12479753539435,3.652592149112268,2.918032786885246,2.7471801128726003,2.74,
2025/04/29 07:00:00,7.022810081251407,52.95406911939119,2.6351852941403195,9.49,0.7609488158162865,0.6583437448654934,97.3288899962113,124.34934262275816,3.601264784340692,2.915700737618546,2.765982544333322,2.75,
2025/04/29 09:30:00,7.252825852483909,52.44108901855907,2.6547196916919953,9.270000000000001,0.7450476619426991,0.6538525593467952,91.0123281377425,117.12916684504447,3.4918940892368684,2.74217907227616,2.821901485713003,2.9,
2025/04/29 12:00:00,7.9962373699287355,53.969803855470275,2.7124125857022197,9.42,0.7196036341109578,0.6426386505184166,83.40028676721562,106.1591852614999,3.472922979953378,2.7367303609341826,2.780852924333988,2.85,
2025/04/29 14:30:00,7.7345923591274754,52.63699276796564,2.7705753815245813,9.48,0.7466505523667629,0.652847156806295,91.51821780328346,115.73579810034613,3.4216719253397048,2.720464135021097,2.855405420217055,2.88,
2025/04/29 17:00:00,8.691543939694157,53.299575186530205,2.813912885109325,9.41,0.7264071544279282,0.6443409698628899,85.1291810613336,107.54094272254976,3.3440978396296046,2.718384697130712,2.843433480486721,2.9,
2025/04/29 19:30:00,8.804053188418834,53.94996803563356,2.812207230429263,9.57,0.7330080676049977,0.6460373877635012,87.21250111195303,108.9179100341528,3.403020907011611,2.671891327063741,2.856934377771238,2.92,
2025/04/29 22:00:00,8.58021855125861,53.49448659217654,2.79918223191903,9.520000000000001,0.7394196737445531,0.6488708118410792,89.23607380090337,111.21777514010319,3.400993294199854,2.6848739495798317,2.8706376694742146,2.94,
2025/04/30 00:30:00,8.791015184450998,53.52560995589391,2.793435246137673,9.440000000000001,0.7343674654318693,0.6465951477688977,87.6415418633669,109.37063886641309,3.379351647063293,2.7129237288135593,2.860213699895442,2.95,
2025/04/30 03:00:00,8.715168193746194,53.73864477848474,2.79772040587742,9.510000000000002,0.734787028313406,0.6461449253934561,87.77396047578475,109.00519737129339,3.3991959954331024,2.695057833859096,2.86112218151114,2.92,
2025/04/30 05:30:00,8.133550167458225,52.766974645565995,2.767584582881188,9.41,0.7462230717987683,0.651471138739836,91.3833002828327,113.82880016795406,3.4000767521994724,2.696068012752391,2.8860618141889955,2.96,
2025/04/30 08:00:00,7.756792912323704,52.521536663817585,2.700158667833799,9.31,0.7509001785605262,0.6533253437316418,92.85944608785952,116.3985084964993,3.4479455266489745,2.7636949516648763,2.8580944084739976,2.93,
2025/04/30 10:30:00,8.109575733468262,52.915329749601256,2.71178091923906,9.33,0.7456320952136996,0.6521059398345598,91.19678163971221,114.70855923843366,3.440543420675018,2.7416934619506965,2.85459868089037,2.94,
2025/04/30 13:00:00,7.793604123972045,52.43485927381772,2.703639085716492,9.39,0.7642903371398916,0.6583937216139422,98.91127776128491,124.58605597246707,3.473096704958885,2.762513312034079,2.869179886264235,2.82,
2025/04/30 15:30:00,7.995702005463386,52.00283447656784,2.7428374868474092,9.350000000000001,0.7650281498883185,0.6586175844473697,99.26067127189253,125.64637547735244,3.408878595554999,2.7914438502673797,2.876637644041594,2.83,
2025/04/30 18:00:00,8.35482301025803,51.98597960297184,2.7783167868774865,9.360000000000001,0.7649688524158019,0.6586548960280448,99.23259077024835,125.82310064501763,3.3689462786277806,2.7927350427350426,2.8861236057591455,2.83,
2025/04/30 20:30:00,8.908304104409979,53.45689766831475,2.8155480388243297,9.680000000000001,0.7657330928053993,0.65843614334141,99.59449917213236,124.7869851949403,3.4380517989819195,2.6539256198347108,2.9103537703379163,2.92,
2025/04/30 23:00:00,8.97755897644322,53.35689773149949,2.8184039454808723,9.590000000000002,0.756528779909221,0.655781154637427,95.23576831204666,119.80197130982374,3.4026350322766694,2.681960375391032,2.894712532722228,2.97,
2025/05/01 01:30:00,9.045139190070927,53.47770267492325,2.8436452973187496,9.610000000000001,0.7499193558616633,0.6529389538170052,92.5498877676928,115.8630178759298,3.379465086261354,2.6805411030176898,2.891879600193128,2.94,
2025/05/01 04:00:00,8.804020449669338,53.62452295422179,2.8122040385710303,9.680000000000001,0.7595454878890714,0.656053006823373,96.66433971286033,120.1787262152562,3.4421399966834247,2.6487603305785123,2.905697551205431,2.94,
2025/05/01 06:30:00,8.020083197509052,52.36202513942453,2.7403880134190803,9.460000000000003,0.7718776041873231,0.659285327580331,102.78930182087075,128.80912052697218,3.452065894930372,2.709302325581395,2.9063574377463515,2.92,
2025/05/01 09:00:00,7.810509016705112,51.884557936415774,2.7090260898558793,9.340000000000002,0.773825544378983,0.6600529464934418,104.63580642523465,132.44492417283263,3.447733499125101,2.7580299785867237,2.8910700853658633,2.85,
2025/05/01 11:30:00,7.974971825272121,52.29972454118547,2.7284499267243403,9.440000000000001,0.7722397130789934,0.6596517222032086,103.13255452369678,130.54453751966605,3.4598399287221877,2.7690677966101696,2.8765511948218867,2.81,
2025/05/01 14:00:00,8.34455553797568,52.844614919308526,2.7753943512830617,9.590000000000002,0.7703690900549902,0.6592267345435868,101.78989001846595,128.53159638968972,3.4553648189009802,2.7361835245046926,2.8808585193143115,2.87,
2025/05/01 16:30:00,8.958067732018094,53.347233718500775,2.8282326934147446,9.67,0.7646912927748728,0.6584165762865662,99.10115154321869,124.69430643450264,3.4190963220655863,2.7094105480868667,2.891697051381045,2.89,
2025/05/01 19:00:00,9.352263892208896,53.84476581357342,2.8670349660613925,9.770000000000001,0.7609199898646026,0.6573009286577717,97.31523937757011,121.90819795403199,3.4077017251804222,2.678607983623337,2.8985242031390337,2.92,
2025/05/01 21:30:00,9.648238606488349,54.08918713063616,2.8825002958003307,9.770000000000001,0.7556513919738469,0.6550447521658164,94.82027853966568,118.78140477440583,3.3894185593786195,2.6806550665301945,2.8929708573773327,2.94,
2025/05/02 00:00:00,10.132264148614752,54.83563062117628,2.919846399011057,9.850000000000001,0.7439380220205283,0.6508643511607901,90.66211369970544,112.98786450958275,3.3734651258833908,2.6619289340101524,2.8829173884228814,2.94,
2025/05/02 02:30:00,10.163785540806316,55.350691205780095,2.929040902179183,9.9,0.7327324540353267,0.6451061006521033,87.12551446927141,108.16199257441338,3.379945972292323,2.6333333333333333,2.8669551666524433,2.93,
2025/05/02 05:00:00,9.677530980437723,54.411424314832345,2.8923786570633396,9.850000000000001,0.755106079417976,0.6540834804230499,94.5620440910399,117.44919608423228,3.4055015500635735,2.6416243654822336,2.9036876742567297,2.97,
2025/05/02 07:30:00,8.73620401167608,52.219685265749035,2.803652382103959,9.440000000000001,0.770752751674908,0.6594250057740106,101.97157416604554,129.4707020450291,3.3670365342924193,2.780720338983051,2.8951397156268777,2.86,
2025/05/02 10:00:00,8.61323398973542,53.10116709329361,2.809203747601232,9.66,0.7678473702844509,0.6589357853715577,100.59572181619977,127.15352448138502,3.4386968222752214,2.7060041407867494,2.887713983082067,2.92,
2025/05/02 12:30:00,9.008124622454034,53.63626430265401,2.8272591876544286,9.75,0.7669724030370054,0.6588580113504773,100.18137836808032,126.78515019492617,3.4485695696293295,2.6769230769230767,2.8886979541607976,2.91,
2025/05/02 15:00:00,9.63921807134949,53.567896183817425,2.8885639289886624,9.690000000000001,0.7624261386356433,0.6565950758283854,98.02848078975175,120.92996960149496,3.3546081160795502,2.652218782249742,2.944530209748312,2.95,
2025/05/03 01:30:00,11.229692819370996,54.575461925527065,3.0429410297297803,9.73,0.7239674918657614,0.6439236134952183,84.43309823924021,107.20217827343524,3.1975644302459734,2.632065775950668,2.8985600745822198,2.97,
2025/05/03 04:00:00,10.725524653876846,54.098129347162285,3.024944210936936,9.75,0.7363021920667466,0.6488695616558571,88.25216264912682,111.21676037588506,3.2231999402660283,2.6256410256410256,2.9235403454955358,2.96,
