datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,error
2025/05/03 06:30:00,10.326344916529479,53.539707178431,3.00446291109829,9.690000000000001,0.7429348271420737,0.6511745114692857,90.34549447613772,113.41770993199786,3.2252020699625787,2.6367389060887514,2.9380835998996053,2.97,
2025/05/03 09:00:00,10.135732455626282,53.32569319666203,2.9839417500203953,9.64,0.7443967144427516,0.6515064954318789,90.80688202109575,113.87780035207996,3.2306260669914586,2.6535269709543567,2.936051741586513,2.98,
2025/05/03 11:30:00,9.950891612847613,53.3129733674179,2.965129050330021,9.600000000000001,0.7394750983688589,0.6501110623401075,89.25356641564244,112.22447543177607,3.237633113786907,2.6572916666666666,2.9221154985989224,2.96,
2025/05/03 14:00:00,10.267346250423486,53.7776429519721,2.9841063999041992,9.64,0.7322849567081808,0.6464769847711815,86.98427944175313,109.27472701282804,3.2304478152352343,2.6556016597510372,2.9083484416838763,2.96,
2025/05/03 16:30:00,10.005967660599424,54.127159070366474,2.93127271682736,9.83,0.7582174372339433,0.655635718001735,96.03543721469919,119.60041337222964,3.3534921345153523,2.610376398779247,2.9367002546769743,2.93,
2025/05/03 19:00:00,9.891920049558564,54.31596656551119,2.87492513167984,9.850000000000001,0.7697992236240335,0.6586843648835684,101.52002800630892,125.96267898337375,3.426176178106097,2.6568527918781726,2.9220136972804536,2.92,
2025/05/03 21:30:00,9.32573815843108,51.87055683192324,2.8673787553778167,9.39,0.7719918222439365,0.6595424638189686,102.89757217142956,130.02703850422503,3.2747679330429924,2.708200212992545,2.958161739651337,2.9,
2025/05/04 00:00:00,9.509868493995953,52.21959309948505,2.8737303243455665,9.440000000000001,0.7708078263845083,0.659191398650298,101.99765496523119,128.36422900537568,3.2849289719451207,2.7108050847457625,2.9538931600169502,2.88,
2025/05/04 02:30:00,9.527830965982275,52.27063252899546,2.8745196918077585,9.440000000000001,0.7688143428718065,0.6590073689558584,101.05363467780437,127.4925779522357,3.284026902617346,2.725635593220339,2.9433657908519035,2.87,
2025/05/04 05:00:00,9.591310207092931,53.41812278565146,2.9459283418387274,9.78,0.7595832244960012,0.6562529562881012,96.68220999987179,120.4558324721451,3.3198363521278744,2.629856850715747,2.9439556124632973,2.97,
2025/05/04 07:30:00,9.794328071450195,53.16820581173056,2.8366890225418966,9.48,0.7621762870404264,0.6582351205401159,97.91016279352552,123.83484680787355,3.341924308469024,2.7742616033755274,2.8954137179337645,2.89,
2025/05/04 10:00:00,9.493174776638455,54.64707355434939,2.8532975959166578,9.91,0.7666318066567127,0.6569076172511211,100.02008789801319,121.36311496599174,3.473174341920086,2.7547931382441977,2.8857314271761414,2.84,
2025/05/04 21:45:00,8.873041128474654,52.75260365710335,2.887949266038123,9.720000000000002,0.7716884311225243,0.6593080420910232,102.60997961340269,128.91670711630886,3.365710095501273,2.7119341563786006,2.9160310325905976,2.94,
2025/05/05 00:15:00,9.774561075195265,54.85090601773254,2.9960840327708373,10.100000000000001,0.7443170812504032,0.6514058423148068,90.78174891876984,113.73830706284602,3.3710669959611654,2.7524752475247523,2.8365813313704735,2.88,
2025/05/05 02:45:00,9.3945954611753,55.34183806972345,2.853437656709605,10.050000000000002,0.7551862388603217,0.6545592684116235,94.60000384306386,118.10858183841592,3.522067488093991,2.853731343283582,2.7896391355172283,2.81,
2025/05/05 05:15:00,9.223951523591097,55.82599822957809,2.8170752883928576,10.15,0.7609873137167101,0.6561766956947864,97.3471207961114,120.35014432944554,3.603027594548451,2.8916256157635467,2.7724485856086725,2.74,
2025/05/05 07:45:00,8.487417684208026,53.19509257840468,2.791147114548698,9.67,0.7689676648269483,0.6589839076861195,101.1262407642009,127.38145436135115,3.4645253736700825,2.887280248190279,2.827974087873437,2.82,
2025/05/05 10:15:00,8.35944755058091,53.7784072825599,2.7855321426911206,9.840000000000002,0.7722779756619628,0.6593841930247768,103.16882464940682,129.2773936989973,3.5325386662002445,2.8892276422764227,2.811049284939122,2.81,
2025/05/05 12:45:00,11.847268198918812,58.19496962844272,3.2509028823292536,9.440000000000001,0.5515403469408249,0.5595948162291009,53.68324329065646,68.7312676155295,2.903808677679197,2.8315677966101696,2.5448210174677084,2.52,
2025/05/05 16:15:00,11.713166700251463,56.51320616594688,2.957245556902377,9.680000000000001,0.669256309326552,0.6373368338058975,72.36224559304094,101.98610659099032,3.2733162714223503,2.772727272727273,2.6529542918196953,2.82,
2025/05/05 18:45:00,10.258751979147291,54.088951619468276,3.0761218494815883,9.75,0.696421097131815,0.642649555269713,77.91358406331898,106.16803655106237,3.1695753539942335,2.7764102564102564,2.7468089820782433,2.81,
2025/05/05 21:15:00,10.471232536607715,55.99284163347562,2.964148473560928,9.91,0.7006254811133266,0.6395296295446913,78.9086522467673,103.63562060778462,3.3432873178902525,2.826437941473259,2.71191315643691,2.83,
2025/05/05 23:45:00,10.281585681792308,55.88776078744206,2.947977272145301,9.89,0.706546485992754,0.6383629151094665,80.3099998866305,102.68860888461408,3.354842689408814,2.8432760364004044,2.7346566930079024,2.83,
2025/05/06 11:30:00,9.118776606490428,54.933947012125714,2.844002979070267,9.87,0.7437837954946378,0.64832610616703,90.61343812935452,110.77564239242115,3.4704604997378032,2.8480243161094227,2.8073346743208427,2.82,
2025/05/06 14:00:00,9.558422613800019,55.21887973412282,2.8994473506984058,9.89,0.7263217807645754,0.6441438432112532,85.10223620387353,107.38093677386883,3.4109948565259316,2.845298281092012,2.764971412783235,2.77,
2025/05/06 16:30:00,9.960575650764326,55.002973161672,2.9803565490023067,9.9,0.7203939037498635,0.6419729925511598,83.5873230078351,105.61887661391857,3.321750212508664,2.8292929292929294,2.781749524155965,2.77,
2025/05/06 19:00:00,10.222507523279774,55.732866254953535,2.970373240566915,10.010000000000002,0.7217753166337276,0.6420813664084707,83.9142674579606,105.70684270934981,3.3699468683906963,2.802197802197802,2.7766709730332817,2.8,
2025/05/06 21:30:00,9.87113814698182,55.4629438097636,2.9418719907785977,9.98,0.7254416879821096,0.6439055268707302,84.8244693417824,107.18749752131517,3.3923977764099407,2.8076152304609217,2.774487835557387,2.83,
2025/05/07 10:15:00,8.856145469935655,54.56769650745616,2.817289476931146,9.770000000000001,0.7386358236750009,0.6498679596191864,88.98868218662464,112.02715111686041,3.467872250970246,2.873080859774821,2.7734855042286073,2.82,
2025/05/07 12:45:00,9.469647142711096,55.442944417058015,2.8826402467045313,9.92,0.7261230224915721,0.6439509627806917,85.0395059293971,107.22437744505137,3.441289634161135,2.8276209677419355,2.7604737595190176,2.81,
2025/05/07 15:15:00,9.369006694659788,54.71118512607666,2.9315785852644,9.87,0.7238751198695882,0.6443782860369676,84.41123619361595,107.5712319289288,3.3667867713359696,2.836879432624114,2.7677198144520543,2.78,
2025/05/07 17:45:00,9.434845092370495,55.47547092252137,2.9040833599321694,9.99,0.7246796474472054,0.6450821811732722,84.601646916976,108.14257734632183,3.439983899165118,2.805805805805806,2.7511067933923625,2.79,
2025/05/07 20:15:00,9.350854045672293,55.336152626692126,2.879780424611329,9.850000000000001,0.7223883771359112,0.639474048543363,84.05936291140323,103.59050600368795,3.420399665133987,2.844670050761421,2.7729848853497487,2.83,
2025/05/08 13:00:00,8.72849629289442,54.540722204968745,2.783504941947139,9.78,0.7427778724371875,0.6538517898802513,90.29595786280196,117.12810045561376,3.5135558240319194,2.8895705521472395,2.740708070426475,2.82,
2025/05/08 15:30:00,8.768804628408986,54.51973427518277,2.8214566473419453,9.87,0.7482088706757408,0.6539448302114729,92.01004002412527,117.25704332606959,3.498193037734033,2.8338399189463024,2.7795745410094272,2.81,
2025/05/08 18:00:00,8.466426913927933,53.6036666492065,2.8427887244429355,9.78,0.7533530449688568,0.6547120772746049,93.73188920188285,118.32035680914744,3.4402838015746173,2.862985685071575,2.806770926413441,2.81,
2025/05/08 20:30:00,8.672204879312744,54.015678076694826,2.787735377770992,9.710000000000003,0.7530616481443447,0.6542610304966991,93.59389733373507,117.69525944026613,3.4831139560182685,2.8836251287332644,2.7959607914553573,2.86,
2025/05/08 23:00:00,8.569939190330615,53.98154990466725,2.779777192915386,9.73,0.7576922396232882,0.6557880787974117,95.78672826064869,119.81156737478946,3.5002805350004804,2.8787255909558067,2.805128172412708,2.85,
2025/05/09 01:30:00,8.887594260919286,54.634655640804795,2.8106029206541043,9.82,0.7467370051315075,0.6521646874189778,91.5455032368862,114.78997642673254,3.4939122591228995,2.8574338085539717,2.7868285113296674,2.84,
2025/05/09 04:00:00,8.623762022682968,54.370406809943916,2.801470160145575,9.82,0.7518093435443365,0.6534089377991547,93.14638845314369,116.51435996514795,3.5053023729118413,2.8564154786150713,2.7944579540091103,2.82,
2025/05/09 06:30:00,8.038863990267146,54.101637270249,2.7680963740166575,9.74,0.7452548910044149,0.651464213958485,91.07773188533837,113.81920324183618,3.518663617143768,2.9938398357289526,2.7454347304470637,2.78,
2025/05/09 09:00:00,7.775954856839633,52.669446404670396,2.741905341566864,9.470000000000002,0.7548375553089963,0.6552600877197687,94.43488366813513,119.07983432714241,3.4538026737963032,2.929250263991552,2.801538896122837,2.89,
2025/05/09 11:30:00,8.676111955303156,54.67687620843634,2.7726501682588442,9.73,0.7402787920507037,0.6496513618796919,89.50722088995724,111.85134065945518,3.5092779144619604,2.879753340184995,2.7710572830015896,2.83,
2025/05/09 14:00:00,8.408438836465962,53.96419892418601,2.86962583482499,9.82,0.7375994790239172,0.6492810628875745,88.66160053397641,111.55077226325803,3.4220489238796152,2.8584521384928716,2.7845465007568113,2.83,
2025/05/09 16:30:00,9.246421017508112,54.92738526746729,2.896254794628607,9.850000000000001,0.7222857171431853,0.6433725554497154,84.03506596495055,106.75488936239367,3.4009438735389605,2.846700507614213,2.755585399773462,2.82,
2025/05/09 19:00:00,9.919883063663178,56.30841207658665,2.906586148418021,9.99,0.7092584523504742,0.6397044194936771,80.9518516891803,103.77749605372833,3.4370218152444227,2.835835835835836,2.7130790408295637,2.73,
2025/05/09 21:30:00,9.312047743678079,54.731904282770415,2.853186489051354,9.81,0.7300491244201486,0.65191987755298,86.27862643427406,114.4506989712553,3.4382610592207357,2.8440366972477062,2.7325875308340724,2.85,
2025/05/10 00:00:00,8.557057739681454,53.938679564020504,2.7969328884184574,9.760000000000002,0.7538175064286445,0.6561042703245417,93.95183636371506,120.24977135128971,3.489536713738903,2.8442622950819674,2.7902743659291107,2.91,
2025/05/10 02:30:00,9.142283360645308,55.16753781500245,2.8779370785991016,9.78,0.7081518882933115,0.6384468332255585,80.68995679778375,102.75672447256902,3.3982674856674167,2.8609406952965237,2.7265216092113405,2.82,
2025/05/10 05:00:00,9.115235674222902,55.583075761386226,2.8505442387588245,9.78,0.7057294111123352,0.6348497636374915,80.11661954350058,100.55874886779488,3.4309237748432135,2.861963190184049,2.7218325548834743,2.8,
2025/05/10 07:30:00,7.978274962680132,53.99740696044091,2.69652056414813,9.58,0.7480887446414648,0.6521873564555635,91.97212694011667,114.8213930243501,3.5527264755076926,2.950939457202505,2.761372372204378,2.83,
2025/05/10 10:00:00,7.8375381868313525,52.98772635190949,2.688907009304206,9.39,0.7539666581827549,0.6537316627656293,94.02246763850758,116.9616185141492,3.492125226907643,2.751863684771033,2.8580069809590043,2.92,
2025/05/10 12:30:00,7.700729731541173,52.54120375629884,2.7033671944731914,9.360000000000001,0.7557312696860796,0.6546822788731227,94.85810487752173,118.2790597568747,3.462348740169571,2.7425213675213675,2.872057436893616,2.88,
2025/05/10 15:00:00,8.316418125752989,52.89063424701021,2.77171540156164,9.39,0.7427342077395382,0.6504692674182398,90.28217680892575,112.51522730563882,3.387793708801952,2.726304579339723,2.8739431416478833,2.92,
2025/05/10 17:30:00,8.699183539803641,52.90606345499236,2.8117324954708014,9.42,0.7438223067939691,0.6507886940942345,90.6255927146256,112.88301278343641,3.3502475840692303,2.7144373673036095,2.890741949837582,2.95,
2025/05/10 20:00:00,8.931034903836746,53.618472485292614,2.8167905667020015,9.460000000000003,0.7358371430203859,0.6433113067180973,88.10538810796719,106.70517431205664,3.358432150344818,2.7145877378435515,2.8904373840547883,2.92,
2025/05/11 07:15:00,7.899701135148916,53.03062202457687,2.728900468973409,9.41,0.742286765901569,0.6511487051553593,90.14095929438903,113.38194543987098,3.4482752694677683,2.7194473963868226,2.8488109099097896,2.91,
2025/05/11 09:45:00,7.576344448099064,52.540438174626274,2.710526643485138,9.4,0.7533928999012347,0.654979614623904,93.75076262846233,118.691131862443,3.467960745781004,2.7,2.8648371695512402,2.89,
2025/05/11 12:15:00,7.577015035969623,52.50607149029668,2.686974289505479,9.340000000000002,0.7533833728727143,0.6550803054734134,93.74625107462201,118.83067744438105,3.4760287943503063,2.7430406852248392,2.850619379680239,2.89,
2025/05/11 14:45:00,7.973246972327615,52.64232801979017,2.738779177106391,9.39,0.7502007380977818,0.6537726851508144,92.63869506430042,117.01847067739449,3.4285349028835688,2.730564430244941,2.8629507816510906,2.9,
2025/05/11 17:15:00,8.07624623821141,52.86520638732304,2.734291715034805,9.48,0.7603917931639961,0.6574692758872984,97.06511019518926,122.14150725892297,3.467077030542562,2.7151898734177213,2.8764712323184565,2.91,
2025/05/11 19:45:00,8.3309806212892,53.0018449090839,2.7615637683241276,9.5,0.7565229120107769,0.6558481711116921,95.23298955057771,119.89484819928295,3.440079895661847,2.7021052631578946,2.8795993177467545,2.93,
2025/05/11 22:15:00,8.268262081189391,53.07310182006029,2.7335299771434296,9.5,0.7612789104942623,0.6580008636400453,97.48520735263943,122.87822487194161,3.475359728788345,2.7042105263157894,2.8777548347133477,2.95,
2025/05/12 00:45:00,8.417541527008098,53.784303325114934,2.6955074384995443,9.53,0.7592496721037298,0.656483647428371,96.52425523214183,120.77554304734458,3.535512409976832,2.795383001049318,2.8331401526152984,2.8,
2025/05/12 04:15:00,8.552137241949936,54.59510024518829,2.8423670454797705,9.79,0.7288051886144394,0.6422441157928191,85.8860267535586,105.83894493613818,3.444312378856588,2.8641470888661904,2.775169680712996,2.8,
2025/05/12 06:45:00,9.031482357081643,56.10015741369136,2.8168342458499014,9.800000000000002,0.7036459888188262,0.6313964881978594,79.62352775024758,98.57687500202682,3.4790829508120824,2.8530612244897955,2.714755056184971,2.78,
2025/05/12 09:15:00,9.044995606823818,54.170698800034984,2.9584443042994324,9.260000000000002,0.6458013290969692,0.6080464615323684,67.92168333682606,86.71769974997088,3.1300234337833155,2.7332613390928726,2.726686323116679,2.86,
2025/05/12 11:45:00,9.009317715546672,53.175995619433365,2.9235662399208593,9.210000000000003,0.6757925263465843,0.623757416508939,73.59970042410673,94.19272528571676,3.1502621265216537,2.7513572204125945,2.7836774535473765,2.83,
2025/05/12 14:15:00,9.380444740297776,53.95304169461696,2.972197328276038,9.33,0.6651555951493608,0.6175075214582684,71.58588695106243,90.91727001878047,3.139091712127901,2.7191854233654875,2.7739543898936962,2.81,
2025/05/12 16:45:00,9.797234273782749,54.17783560807118,3.0385462508028644,9.33,0.650265134505558,0.6090047020788624,68.76678342313964,87.1430430562164,3.0705473044995673,2.729903536977492,2.7592421583885383,2.82,
2025/05/12 20:00:00,12.222783119698306,56.886291115553604,2.7839196344270194,9.17,0.6546199363958486,0.6277674363946035,69.59124665943482,96.49412109138677,3.293916924396904,2.7371864776444927,2.6645388457450427,2.94,
2025/05/12 22:30:00,10.432943625003247,54.57855656518052,2.962292487377782,9.28,0.6628975025057555,0.6206332669329209,71.15837855556805,92.39974047877088,3.132708886628088,2.7230603448275867,2.761177499920552,2.93,
2025/05/13 01:00:00,9.902123573535562,53.83309412371062,2.9948113605042006,9.39,0.6793926707826733,0.6264207939137438,74.28128980697042,95.7212677276753,3.1354228596285,2.685835995740149,2.805977506760094,2.87,
2025/05/13 03:30:00,10.004559574232644,54.40805224919842,2.976687142307251,9.24,0.6555859559473187,0.6105123983634859,69.77413617445661,87.8122784844753,3.104121984696723,2.7467532467532467,2.7648892906535165,2.9,
2025/05/13 06:00:00,9.892505957334151,54.91163513785898,2.9663084522298955,9.31,0.6520197821843057,0.6076541650076258,69.09897821413817,86.54356737634873,3.1385812196979357,2.741138560687433,2.7469268333932857,2.86,
2025/05/13 08:30:00,8.369484532940305,52.99172428487026,2.7816663823478844,9.380000000000003,0.7359418890602895,0.6474719659494894,88.1384470983358,110.08234437980609,3.3720794339408697,2.729211087420042,2.8617696688066165,2.93,
2025/05/13 11:00:00,9.220667088355185,54.37807479074178,2.789523765437251,9.380000000000003,0.7115736432646809,0.637105948752566,81.49979707844146,101.85359904527134,3.3625811388381233,2.6833688699360336,2.8302197563405866,2.93,
2025/05/13 13:30:00,8.777448588237746,50.98505628601902,2.9344423501278527,9.07,0.7165744456011484,0.6413173257888529,82.68335674345099,105.08667773845549,3.0908768746487127,2.6416758544652703,2.94238013518603,3.0,
2025/05/13 16:00:00,9.964565311814908,52.56952410958104,3.000180289504415,9.08,0.6773235744106014,0.6236422695871128,73.88956271258239,94.12664116382642,3.0264847855193002,2.5991189427312777,2.892220912263945,3.0,
2025/05/13 18:30:00,10.510539149229373,53.38440588807816,3.089907643979989,9.220000000000002,0.6601475159163664,0.6146594547233858,70.63774342672193,89.6530716649941,2.983907955295415,2.5596529284164857,2.878192107847328,2.97,
2025/05/13 21:00:00,11.292570907516733,55.70934572604517,3.117458215722506,9.360000000000001,0.620286671842723,0.5981695431837738,63.7577825701743,82.33353846476105,3.00244601605052,2.5202991452991452,2.7754761369444316,3.0,
2025/05/14 01:30:00,9.38871912599626,53.68871806010907,2.859764894101383,9.610000000000001,0.7427916472479447,0.6528560241444978,90.30030534301787,115.74808717998991,3.3604161026739674,2.664932362122789,2.8708331061942456,2.95,
2025/05/14 04:00:00,8.536956583605729,52.80727339449135,2.7843234060957025,9.57,0.7720742495442051,0.6593679325717537,102.97570721383718,129.2003765576232,3.437100725816713,2.6865203761755487,2.913139099228567,2.94,
2025/05/14 06:30:00,8.279857580840314,51.88271650311685,2.743234969284193,9.300000000000002,0.7724324358539792,0.6591775324382542,103.3152415963745,128.29855211355937,3.390158008384787,2.74516129032258,2.930590378583905,2.86,
2025/05/14 09:00:00,7.944940562008469,51.335901930992804,2.7332131316593844,9.210000000000003,0.7718435198250025,0.6590682396786981,102.75699234225056,127.78089028043557,3.3696603800554845,2.7242128121606948,2.945399150007746,2.91,
2025/05/14 11:30:00,8.602168860423262,52.88898649664691,2.779026411441565,9.470000000000002,0.7615659385256709,0.6559286059888438,97.62113036528308,120.00632140458575,3.4076682254659203,2.707497360084477,2.9195820690111853,2.94,
2025/05/14 14:00:00,9.806767809508301,52.07554786836141,2.9565972451047107,9.180000000000001,0.7200473660378586,0.6401409879759045,83.50530655712922,104.13185480524051,3.104920704096402,2.5860566448801743,2.978306482474792,3.02,
2025/05/14 16:30:00,10.25919340314067,52.2993667522062,2.980215658336362,9.24,0.7255762320827369,0.6425774302204075,84.86693292447094,106.10949329047749,3.100446766043106,2.5562770562770565,2.999546920320759,3.03,
2025/05/14 19:00:00,10.414596606917144,52.65544580418566,2.997111224269527,9.360000000000001,0.7298864886272839,0.6449064790778808,86.22729680772713,107.9999615192621,3.123007222490141,2.52991452991453,3.004914524676687,3.07,
2025/05/14 21:30:00,11.085575958693425,53.34966509376807,3.0893876072177195,9.4,0.7014674670177686,0.6332253060668406,79.10792838046454,99.62645427919105,3.0426742109144325,2.5170212765957447,2.969415606082267,3.02,
2025/05/15 00:00:00,11.102696303751827,53.553102075273785,3.080713471895652,9.380000000000003,0.6947468809534941,0.6301329136869734,77.5173406995865,97.85169528661169,3.0447492392819693,2.5063965884861403,2.956248910825652,3.03,
2025/05/15 02:30:00,10.787753865544062,53.33076123292204,3.0437759577359578,9.4,0.7083006269830161,0.6364895300520698,80.72515937167388,101.49982937522391,3.0882693504787304,2.5148936170212766,2.9709455788071173,3.02,
2025/05/15 05:00:00,10.536145556338795,53.097191463785805,3.0208864788992718,9.37,0.7123054930374741,0.638144674723516,81.6730068583215,102.51146510571039,3.101738534515925,2.5250800426894346,2.973688718529031,3.02,
2025/05/15 07:30:00,10.257428643283731,53.04729795274494,2.9445261747809983,9.28,0.7171562157732722,0.6398786643579986,82.82104659073981,103.91892905930311,3.151610632461166,2.5409482758620694,2.9649938725034164,3.05,
2025/05/15 10:00:00,9.83274682159788,52.33459822397725,2.946073482457485,9.260000000000002,0.7270095878076422,0.6430185264897752,85.31931559354763,106.46752720650602,3.143166677660639,2.5475161987041037,2.9909227035815285,3.05,
2025/05/15 12:30:00,9.99459876510349,52.865022169093606,2.9281169722503964,9.32,0.7296861527539655,0.6431197226259646,86.16406862542608,106.54966720958623,3.182932952585272,2.5439914163090127,2.989279731518169,3.07,
2025/05/15 15:00:00,10.223926291165014,52.639214405483585,2.9776411135482563,9.360000000000001,0.7343786244844932,0.6447570665747326,87.64506378184387,107.878684720239,3.143427848780041,2.5288461538461537,3.0221435724930816,3.06,
2025/05/15 17:30:00,10.791980187822617,52.376398043169274,3.0493970404203856,9.270000000000001,0.7214628710954117,0.6400902347696145,83.8403197368167,104.09065887940548,3.0399452341312863,2.5490830636461705,3.0207044701514496,3.02,
2025/05/15 20:00:00,11.048112352598537,53.545090235174825,3.0510708272577705,9.430000000000001,0.71292619706854,0.6361947640716675,81.81991133597136,101.33065984232606,3.0907181556566683,2.518557794273595,2.9894926839231704,3.05,
2025/05/15 22:30:00,11.04780506023269,53.28102196354524,3.0583098481068203,9.37,0.7100619995086388,0.6354048705337626,81.1420303727894,100.87733099935481,3.0637837450643834,2.514407684098186,2.994557727532801,3.07,
2025/05/16 01:00:00,9.689872541650857,53.638663613723054,2.8906199677899234,9.690000000000001,0.7606193800495338,0.655893323299496,97.17288466923615,119.95742377941986,3.352222052007988,2.646026831785346,2.9432256842957103,2.96,
2025/05/16 03:30:00,9.380264813518977,53.108413190074884,2.8678267291983155,9.630000000000003,0.7674957853758473,0.6585227146741947,100.4292276945428,125.19702768092284,3.3579434566090445,2.6718587746625126,2.9389761795271196,2.95,
2025/05/16 06:00:00,9.130927367099389,53.1758006110594,2.8285127209275633,9.610000000000001,0.7686379211758448,0.6585650059699019,100.9700896376361,125.39733911731071,3.397545264300089,2.675338189386056,2.9318233336121358,2.95,
2025/05/16 08:30:00,9.14499016671516,52.263432079549375,2.86236022396907,9.340000000000002,0.7537009513885792,0.6515793430547658,93.89664136374026,113.97875852234101,3.2630414305606723,2.518201284796574,3.0389085845600365,3.09,
2025/05/16 11:00:00,9.295016450223784,51.91209629397508,2.92112620465654,9.31,0.7442029453165461,0.6494344074167985,90.74572637565977,111.67524065285144,3.187126932468381,2.5574650912996777,3.018572585985237,3.07,
2025/05/16 13:30:00,9.166809257467264,51.98052794361672,2.9485053153248892,9.41,0.7437454000025716,0.6498126120243399,90.60132009412081,111.98222596671818,3.191447528037824,2.5217853347502657,3.0212879824724634,3.05,
2025/05/16 16:00:00,10.194351967238106,52.2339741295566,3.0196720455884423,9.360000000000001,0.7316018388795948,0.6454462609800231,86.7686800192032,108.43809768511518,3.0996743549268513,2.5448717948717947,3.012108540957362,3.04,
2025/05/16 18:30:00,10.48322513662049,52.46295307738359,3.043306870171027,9.380000000000003,0.7269147268383594,0.6434437941011703,85.28937643906352,106.81271314174428,3.0821735697895187,2.528784648187633,3.0120195623763517,3.05,
2025/05/16 21:00:00,9.641713350086775,52.003625829226564,2.99272377313582,9.45,0.7476484889415513,0.6514142078967387,91.83317744897462,113.74990076778909,3.1576586134770968,2.5142857142857147,3.0416555236546268,3.09,
2025/05/16 23:30:00,9.615450404661658,52.258054565120915,2.97474165794578,9.520000000000001,0.755792212632086,0.6532278615897374,94.88696459822691,116.26340980295596,3.200277904661501,2.495798319327731,3.05730772193262,3.07,
2025/05/17 02:00:00,9.392321967567227,52.38694758505255,2.9551340463395133,9.610000000000001,0.7638614282812939,0.6571199191522145,98.70816664378071,121.65734023547674,3.251967541676759,2.664932362122789,2.9795695941570033,2.97,
2025/05/17 04:30:00,9.49896578116659,53.02959295676476,2.960874594842761,9.66,0.7517396909119948,0.651160100335886,93.12440532420183,113.39773780935994,3.262549523990563,2.639751552795031,2.9677989087252947,3.0,
2025/05/17 07:00:00,9.98195836490379,52.04813660209908,2.999913219177731,9.260000000000002,0.7263846331367318,0.6406332828693679,85.1220730966828,104.53144618878414,3.086755957073367,2.591792656587473,3.0046549374260723,3.05,
2025/05/17 09:30:00,10.970038797036295,53.29636913767769,3.076256231115626,9.100000000000001,0.6679364891729025,0.6119780037035247,72.11237356152066,88.4628306065427,2.958141102797481,2.5703296703296705,2.93188055594227,3.03,
2025/05/17 12:00:00,10.622736013651775,52.701081261506886,3.0298144977929935,9.130000000000003,0.6936964929485419,0.6257329095156168,77.26874121661567,95.3264830847593,3.0133858051872693,2.581599123767798,2.963290645619249,3.03,
2025/05/17 14:30:00,10.608892422316103,52.70656065567118,3.0625837683658026,9.210000000000003,0.6940057222153212,0.6264535393321312,77.34192773005663,95.74006069396468,3.0072646812578343,2.56786102062975,2.9648916263215432,3.02,
2025/05/17 17:00:00,11.066759175513937,52.954195429997014,3.095802982547823,9.300000000000002,0.7001283719801136,0.6300978410882452,78.79099946235671,97.83156672517715,3.0040671361929405,2.540860215053763,2.9860036602223357,3.03,
2025/05/17 19:30:00,11.235645888969827,52.98943353234762,3.09358799541943,9.260000000000002,0.6972415941225196,0.6295968070364278,78.10777433082487,97.54401761114481,2.99328805701049,2.579913606911447,2.9655272228089076,3.03,
2025/05/17 22:00:00,11.349981900963371,53.315823364552216,3.1203510817952242,9.220000000000002,0.6754590471674449,0.6205938960829079,73.53656521607586,92.37714510226705,2.9547957131463174,2.5455531453362252,2.9406648808775957,3.07,
2025/05/18 00:30:00,10.682585788297047,52.102415751656224,3.1121882312402516,9.190000000000001,0.6967140817972856,0.6284112281440385,77.98292590272465,96.86360046410327,2.9529062245498094,2.568008705114255,2.990445614956981,3.07,
2025/05/18 03:00:00,11.216754321780229,53.56764695542245,3.1105205243213243,9.210000000000003,0.6689575524237327,0.6144476307489009,72.30568410318091,89.55904735138681,2.960919218499452,2.55157437567861,2.9293490279902294,3.05,
2025/05/18 09:15:00,10.34828799450628,51.88951785819802,3.0583600565632563,9.06,0.6924026299461672,0.6261060857732005,76.96251754316799,95.54065316332748,2.9623719354289872,2.466887417218543,3.026249716821652,3.08,
2025/05/18 11:45:00,9.842501645774519,51.46059803137757,2.993827076888392,9.14,0.7254586551878305,0.6409026860212584,84.82982437660125,104.75011832945803,3.052948538864703,2.4420131291028446,3.081213777717963,3.14,
2025/05/18 14:15:00,10.384697141102663,50.569061998990776,3.0372494925298854,8.98,0.7315957637177399,0.6445908927021106,86.76676263199235,107.74380286681097,2.95662243819163,2.4766146993318485,3.1239837643087447,3.16,
2025/05/18 17:00:00,10.774584758502726,51.49616385961457,3.088236201594762,9.16,0.7237764335727709,0.6396688025554508,84.38787971748675,103.74858610198858,2.966094366509202,2.4312227074235806,3.1216320653750538,3.14,
2025/05/18 19:30:00,10.93655835663833,51.30875131763702,3.085301724209586,9.07,0.7215087974782728,0.6390860004044187,83.85118931546872,103.27553078298698,2.939744897178125,2.4674751929437706,3.1142310746804847,3.16,
2025/05/18 22:00:00,10.650641595726825,51.53965541488844,3.0794533869044423,9.16,0.7223639278211023,0.6386065482346279,84.05357639537864,102.88636372394967,2.9745538734093016,2.427947598253275,3.1199599186154683,3.18,
2025/05/19 00:30:00,9.71543318068342,52.32336019590247,3.0507928020911455,9.590000000000002,0.7423448759098065,0.6481683347514096,90.15929944552613,110.64758073855835,3.1434452033014497,2.565172054223149,3.0141312978619337,3.04,
2025/05/19 03:00:00,9.290337138695406,52.15224665796819,2.949873164582298,9.56,0.7645307364676638,0.6567363312965373,99.02511960700988,121.12573293647216,3.2408173052259674,2.6757322175732217,2.989803575912739,2.99,
2025/05/19 05:30:00,9.441216818343719,52.56824550821449,2.9896066193925517,9.66,0.7573792929726012,0.6530344340745577,95.63853140562237,115.99534219506215,3.2311943442120103,2.6356107660455486,2.99497735026328,2.96,
2025/05/19 08:00:00,9.287555038219125,52.119370593106055,2.929420071655909,9.440000000000001,0.754752076188428,0.6524335303475688,94.39440476602404,115.16256085818836,3.2224808218316965,2.6197033898305087,3.004539778771603,3.05,
2025/05/19 10:30:00,11.373800855892966,52.12534481532407,3.113370054516639,8.880000000000003,0.6676002071239787,0.6154153070092233,72.0487077063677,89.98857897728873,2.85221475266571,2.4909909909909906,3.0066050267578346,3.08,
2025/05/19 13:00:00,12.077333499609097,53.43540414009959,3.1742668662393276,8.92,0.63567334006785,0.5980330725165885,66.18518149963508,82.2729619372927,2.81009769369765,2.460762331838565,2.9575026788787486,3.12,
2025/05/19 15:30:00,11.428321063146768,52.908202785719254,3.149842478032035,9.17,0.6790575126144405,0.6175772767743668,74.21783672804429,90.94823297154053,2.911256694248803,2.420937840785169,3.0404769865705332,3.11,
2025/05/19 18:00:00,11.733404820931582,53.31430877029072,3.183483783013438,9.25,0.6745152308131478,0.6164567424971521,73.35787927225073,90.45085081006471,2.9056218377352905,2.422702702702703,3.0223030512528593,3.1,
2025/05/20 01:30:00,11.393434834349193,52.192436827450365,3.1270555717490063,9.24,0.7133645220486583,0.6386910808914896,81.92365144240358,102.95497812918498,2.9548563458473938,2.41017316017316,3.0911394791386106,3.09,
2025/05/20 04:00:00,9.489961845822279,52.14275317762946,2.988456838676747,9.64,0.7706240200257486,0.6583044537261753,101.91061289514549,124.16324133583892,3.2257450986872804,2.5767634854771786,3.044618873990257,3.01,
2025/05/20 06:30:00,10.812991729469331,51.73494692027151,3.026745401965469,9.130000000000003,0.7309527575206612,0.6433785206788764,86.56382287697892,106.75973128581815,3.0164413544896376,2.473165388828039,3.098517360797618,3.11,
2025/05/20 09:00:00,10.945065606041169,52.224369537989105,3.0788706591407893,9.15,0.707376753511579,0.6304719351613963,80.50650258366507,98.04626354848754,2.971868913309097,2.431693989071038,3.087049651599028,3.06,
2025/05/20 21:30:00,11.520419170792536,51.96585654876134,3.155386121080256,9.28,0.7271544021147685,0.6399912249411965,85.36502056520777,104.01029348289441,2.9410029847069756,2.4008620689655173,3.1576461218663674,3.14,
2025/05/21 00:00:00,11.72200874825836,52.15335318661744,3.152362107688225,9.300000000000002,0.7291691474139573,0.6418383328165594,86.00089611243729,105.50957450581605,2.95016869328509,2.389247311827957,3.158095211240342,3.12,
2025/05/21 02:30:00,11.655329495888736,52.20304457448901,3.138905288768062,9.260000000000002,0.7226134808934329,0.6397943324680053,84.11263910788507,103.85047761475339,2.9500730822095966,2.400647948164147,3.1333300289542714,3.07,
2025/05/21 05:00:00,9.610793471048567,52.3511340787482,2.994675281740439,9.62,0.7615505303993408,0.655219794737675,97.61383379937149,119.02399303013787,3.212368318747757,2.56964656964657,3.0338998386781344,3.0,
2025/05/21 07:30:00,10.9208708219262,52.137596205067496,3.1004346336069513,9.180000000000001,0.7032136311356572,0.6323844042226684,79.52119994758203,99.14385119184281,2.9608751948820373,2.429193899782135,3.0627382436043065,3.14,
2025/05/21 10:00:00,9.960814839790999,52.92488897163389,3.0440930460140767,9.630000000000003,0.7377095160183467,0.644843485555974,88.69632940719006,107.94883023818197,3.1635038267340367,2.6251298026998957,2.9782444944679916,2.98,
2025/05/21 12:30:00,12.27613102223222,52.816070794101336,3.1902136711876365,8.99,0.6618359288654211,0.6127080681745944,70.95739847401171,88.7868912372754,2.817993064600356,2.453837597330367,3.0173587445044294,3.03,
2025/05/21 15:00:00,11.657061359416616,52.76854836901845,3.1560934372574665,9.25,0.6974244060430882,0.6276196449008761,78.15104115100753,96.40930188014157,2.9308384507265806,2.456216216216216,3.053452290735336,3.04,
2025/05/21 17:30:00,10.628849150020073,51.82939971729843,3.081356784178553,9.32,0.7348825131180883,0.6447031482721914,87.80409651951081,107.83491971396097,3.0246416279524033,2.444206008583691,3.1101595455847364,3.13,
2025/05/21 20:00:00,10.847540434666143,51.75901879702127,3.0874984316836667,9.31,0.7401379938364925,0.6471142974012727,89.46278344094112,109.79202800251181,3.0153861470702337,2.447905477980666,3.126661844850955,3.12,
2025/05/21 22:30:00,10.502250733983487,51.34416339291482,3.0629333028961274,9.29,0.7496813541288456,0.6512577575709322,92.47477183013243,113.53307916120936,3.0330402530201783,2.4488697524219596,3.1415298540705514,3.12,
2025/05/22 01:00:00,11.101240140718403,52.19563826301413,3.1268234948369065,9.31,0.7185008317346488,0.6386383518516279,83.13928216770367,102.91217843681203,2.977462595945348,2.4833512352309346,3.0674041100850804,3.04,
2025/05/22 03:30:00,9.439141402500354,52.2082537924386,2.9853100295481054,9.66,0.7698972774016226,0.6584118947978851,101.5664616761604,124.67213270573642,3.2358448216054336,2.6563146997929605,3.0005546281229867,3.01,
2025/05/22 06:00:00,10.227057926812279,53.34374490492593,2.963724749496359,9.690000000000001,0.7623196798149595,0.6566879612923555,97.97806688571903,121.0586978442829,3.2695343930460052,2.6006191950464395,2.990384159281211,3.08,
2025/05/22 08:30:00,10.028192251922178,51.36496642067431,3.0324430322188025,9.270000000000001,0.7396713562712215,0.6491972491543889,89.31550754592178,111.48274140198181,3.0569411862016915,2.4800431499460625,3.0805652924840596,3.12,
2025/05/22 14:15:00,11.288889527897936,52.83104835251953,3.128690194485701,9.25,0.6954190625004377,0.6253622547405147,77.67642856449248,95.1137601135391,2.9565087704442816,2.495135135135135,3.025450545666822,3.07,
2025/05/22 16:45:00,11.194297060885788,52.22747742553821,3.1155307937923498,9.32,0.7271243860807924,0.6403163995481241,85.3555471781486,104.27423481723025,2.9914645743736403,2.5,3.0847855594882425,3.05,
2025/05/22 19:15:00,10.76786530408799,52.35639443179144,3.0791632355398932,9.42,0.737697309765509,0.6448632375338011,88.69247698092187,107.96486274279798,3.0592726917734585,2.4501061571125264,3.1026707898991117,3.12,
2025/05/22 21:45:00,10.420821063132792,51.88900095587712,3.056544501043371,9.380000000000003,0.7448090072180976,0.6486215543546429,90.93700610886408,111.01545505678816,3.068824941628718,2.4754797441364604,3.1035572054727205,3.11,
2025/05/23 00:15:00,9.6908194544651,53.00012626780733,3.0327144085440665,9.75,0.7487682095567068,0.6497539909451207,92.18657346344646,111.93464375845285,3.2149416946519347,2.694358974358974,2.955655772024145,2.96,
2025/05/23 02:45:00,9.384015396961559,52.61722920045736,2.986828367724277,9.78,0.7711247162310226,0.6585584787932162,102.14771913285024,125.36642334341275,3.2743762934900653,2.708588957055215,2.9648633026527214,2.94,
2025/05/23 05:15:00,8.84525878013261,51.8582638346424,2.948348572412886,9.630000000000003,0.7707066417568463,0.6589985488436075,101.94973867163262,127.45080175871415,3.266235237619461,2.83073727933541,2.9141193057389745,2.8,
2025/05/23 07:45:00,9.616050252622927,54.11093926387758,2.993167264610645,9.91,0.7425187067374488,0.6483196457292205,90.214162346904,110.77039851255628,3.3108741088978553,2.822401614530777,2.853250412091338,2.89,
2025/05/23 10:15:00,9.556732948947285,52.284559930997546,2.9871058394409933,9.5,0.7441730824414223,0.6507725945101842,90.73630132721055,112.86070066831276,3.180335920664207,2.603157894736842,2.984179684402931,3.03,
2025/05/23 12:45:00,9.68347708765873,52.20469294904507,3.002118263290931,9.550000000000002,0.754413678991122,0.653179721172478,94.23415572587538,116.19669289101546,3.181087206581683,2.5329842931937168,3.0380196890896984,3.04,
2025/05/23 15:15:00,10.201597366401586,53.0771243826415,3.0837361215966452,9.66,0.7303518379710087,0.6421693159646211,86.37416612600681,105.77823058131385,3.1325637535414046,2.536231884057971,3.0008647024629296,2.97,
2025/05/23 17:45:00,10.518580202601584,52.520941591214296,3.056311640220068,9.54,0.7483866041883558,0.651105971324529,92.06613465536597,113.32272141582976,3.12140943824468,2.5303983228511533,3.052183465370271,3.05,
2025/05/23 20:15:00,10.095569255852752,52.30895340505816,3.0518447530390787,9.610000000000001,0.7563099368209307,0.6535313550798089,95.13213449025068,116.68401580527478,3.1489150915786923,2.521331945889698,3.0610381682543313,3.04,
2025/05/23 22:45:00,10.047678833477676,52.36752428201976,3.0292925162801074,9.600000000000001,0.7589231668224844,0.6543978867633735,96.36963764564717,117.88492600346036,3.1690567841855537,2.5208333333333335,3.062744520771746,3.07,
2025/05/24 01:15:00,9.559287223955266,52.41771934125393,3.02430121089924,9.73,0.763715891332495,0.6567500720667555,98.63924717123668,121.14477601524278,3.217272130478994,2.6772867420349433,2.9832933956950494,2.98,
2025/05/24 03:45:00,9.531515277070753,53.00446981785461,2.9845317834204588,9.770000000000001,0.7603712027159407,0.655572645434667,97.05535952478724,119.51300227064681,3.273545302574387,2.714431934493347,2.9404139377398097,2.95,
2025/05/24 06:15:00,9.383324849706185,53.09289561902591,2.959288617216853,9.760000000000002,0.7597917594814314,0.6552656931451036,96.7809623876596,119.08760278222623,3.2980899339176557,2.714139344262295,2.9324329423487785,2.94,
2025/05/24 08:45:00,8.76772291636405,50.74043242141636,2.886425394651269,9.260000000000002,0.7721260064590609,0.6592918082953128,103.02476897762926,128.83981623640378,3.2081203335999517,2.6803455723542116,3.005757651000195,2.96,
2025/05/24 11:15:00,8.908377932520409,51.0397114706397,2.9335288089715696,9.32,0.7603365897698805,0.6560785403513171,97.03896845704406,120.21411265833592,3.1770610097629777,2.667381974248927,3.005663904668282,2.91,
2025/05/24 13:45:00,10.406334199637342,51.980074211250496,3.0519241523596787,9.300000000000002,0.7291349875202734,0.6425072014416976,85.99011487815699,106.05248921582462,3.0472579054133613,2.5247311827956986,3.048600429386745,3.04,
2025/05/24 17:15:00,9.81600931419922,53.206755618506406,3.00648023042845,9.79,0.7610405437335829,0.6534804170431114,97.3723280353568,116.61342172441235,3.2562994763497377,2.616956077630235,3.006586278785946,2.98,
2025/05/24 19:45:00,11.20400905556113,52.437255523602346,3.1334661663919405,9.350000000000001,0.7199610033105278,0.6365774236710192,83.48486674892256,101.55027251808954,2.9839160544586787,2.46524064171123,3.0882946873905963,3.09,
2025/05/24 22:15:00,10.365297684050176,51.60289539774067,3.0653328629123333,9.31,0.7407041784000373,0.6458498494952534,89.64147745220014,108.76568689093041,3.0371905487466995,2.4908700322234156,3.1079883414968252,3.11,
2025/05/25 01:00:00,8.966870793534838,50.59462116721261,2.937407074962854,9.31,0.7763214693372704,0.6598834657815283,107.00176044546525,131.64218393322733,3.1694619650624127,2.6852846401718584,3.0390623384664064,2.92,
2025/05/25 03:30:00,9.428138793800258,51.21614973184779,2.9648495624433338,9.340000000000002,0.7619418466575866,0.6566291785183921,97.7991428246162,120.97723188743228,3.1502441534682464,2.733404710920771,2.9953113636255244,2.89,
2025/05/25 06:00:00,8.95596367761732,50.96793636025461,2.921221284398078,9.360000000000001,0.7746816817178905,0.6596691963628404,105.44736190574818,130.62730334551276,3.2041393269283405,2.700854700854701,3.008775208888042,2.89,
2025/05/25 08:30:00,8.956449338518667,52.15995278129162,2.930314888255542,9.630000000000003,0.7716114857566343,0.6585580618921203,102.53704104319331,125.3644487040343,3.2863362359438706,2.708203530633437,2.9726405716010196,2.95,
2025/05/25 11:00:00,8.950507356434457,52.54672853559225,2.963059958252619,9.720000000000002,0.7611625047692079,0.654845458341052,97.43008306125066,118.50520715677371,3.2803926133617956,2.7561728395061724,2.9377092810603633,2.85,
2025/05/25 13:30:00,10.027513817220893,52.99790418475425,3.000482372939387,9.630000000000003,0.7497834641475621,0.651066476130311,92.50699886352102,113.26798575822657,3.2094839439320175,2.6708203530633434,2.968064067980308,2.99,
2025/05/25 16:00:00,10.672052117991711,53.69078498147309,3.038010191447741,9.65,0.7344641359917026,0.6446864065319616,87.67205214432514,107.82133059239861,3.1764212072644056,2.683937823834197,2.9374166876128034,2.96,
2025/05/25 18:30:00,10.84251841317689,53.439547178190196,3.080694874033166,9.62,0.7289824596276608,0.6429863413135919,85.94197541495427,106.44140278545483,3.1226721221520206,2.653846153846154,2.9503096200326606,2.93,
2025/05/25 21:00:00,10.802718309641875,53.17685836378371,3.0786253763885187,9.550000000000002,0.7266016902089149,0.6423770622234847,85.19057867136198,105.94685637066905,3.10203380808968,2.6544502617801045,2.9519876360212236,2.98,
2025/05/25 23:30:00,10.641580566870289,53.15801147717997,3.078506492359683,9.58,0.7287228097215661,0.6422183676989878,85.86002707826205,105.8180454375257,3.1118985858161716,2.6555323590814197,2.9583023510229265,3.01,
2025/05/26 02:00:00,9.943690492648102,53.05183298882372,3.0206336403135725,9.74,0.7544530807088676,0.6530870374625924,94.2528145312662,116.0682442554985,3.224489017803857,2.6293634496919918,2.9767476817632117,2.99,
2025/05/26 04:30:00,9.487798432187219,52.109939687493124,2.967861905038015,9.54,0.761054045214403,0.656403214591565,97.37872170337874,120.66407266974134,3.2144352753764007,2.570230607966457,3.021604234718507,3.05,
2025/05/26 07:00:00,9.177202561627439,51.836384271931934,2.95157916431961,9.49,0.7606371982991563,0.6556084025174611,97.18132255648969,119.56255734889262,3.2152280090334657,2.614330874604847,3.011364952733461,3.01,
2025/05/26 09:30:00,9.646107511638661,51.590329221996,2.982959894811668,9.37,0.7547186455374763,0.6528662566858372,94.37857357779376,115.76226826936515,3.141175319285204,2.4781216648879405,3.09163183405187,3.12,
2025/05/26 12:00:00,9.649154899049222,51.67516117623751,2.9945076509005726,9.430000000000001,0.7587382225360473,0.6536054214022177,96.28205670638877,116.78666294860442,3.1490986497109166,2.4856839872746552,3.101227326594967,3.1,
2025/05/26 14:30:00,10.159434683843244,51.740002588142545,3.0315385553103105,9.37,0.7493263685131377,0.6505327492737353,92.36273450574467,112.56675496274212,3.090839792747046,2.491995731056564,3.0998642086238637,3.1,
2025/05/26 17:00:00,10.409592021021979,52.008751402762925,3.0574560727301288,9.39,0.7416226309599325,0.6470439840857336,89.93135107760021,109.73495531008227,3.0711806732893736,2.4813631522896697,3.0921573867887644,3.09,
2025/05/26 19:30:00,10.661723896874378,52.514699787227926,3.074344039724485,9.49,0.7411830511534397,0.6465165924280609,89.79261490577679,109.30687619539916,3.0868373472119504,2.4562697576396206,3.093318747824538,3.11,
2025/05/26 22:00:00,10.716791008419818,52.31852187815531,3.060284204865678,9.39,0.7391960887155322,0.6454437829203235,89.16550793198994,108.43608626610964,3.0683424712876124,2.4824281150159746,3.0905239101347166,3.15,
2025/05/27 00:30:00,9.046459057978495,51.31260548861519,2.968741952108154,9.48,0.768805277901949,0.6582817941863912,101.04934193326923,124.0559151145404,3.193271814435772,2.668776371308017,3.016883154069672,2.97,
2025/05/27 03:00:00,9.580515654127112,52.504706569057475,2.941809168587065,9.600000000000001,0.7685142307125967,0.6582229015018042,100.91151563593255,123.77697170431436,3.2632980080794396,2.667708333333333,2.989346669173999,2.99,
2025/05/27 05:30:00,11.014214056264052,52.65558251070519,3.0320321407228534,9.260000000000002,0.7220968726894311,0.6402375436449615,83.990371401281,104.21022818245449,3.0540573352208478,2.5313174946004318,3.026073610860222,3.06,
2025/05/27 08:00:00,9.653425934736504,51.52291180097785,3.0000635630595083,9.29,0.7391964489329361,0.6470330388742731,89.16562162052071,109.72607117936089,3.09660105685425,2.4800861141011845,3.0741686724817527,3.12,
2025/05/27 10:30:00,9.890004873687587,51.297129138930984,3.006890251166028,9.210000000000003,0.739803620345205,0.6468484606981986,89.35725152738307,109.57625071659751,3.062965133638815,2.52442996742671,3.0767962999646636,3.12,
2025/05/27 13:00:00,10.110797888559375,51.88789041415225,3.01210631617204,9.300000000000002,0.7377320655437999,0.6457254763855649,88.70344628287214,108.66473434473588,3.0875404198278713,2.4892473118279566,3.074315123357459,3.11,
2025/05/27 15:30:00,10.706632206898803,51.61033188539437,3.0800795393605678,9.16,0.7187651946280417,0.6392719682858669,83.20184997912507,103.42647925721846,2.973949173371555,2.5294759825327513,3.052925055053244,3.07,
2025/05/27 18:00:00,11.207560745773833,52.48970753667487,3.116929681508926,9.2,0.6965968157492073,0.6295830285720433,77.95517208338872,97.53610999447092,2.951622570948158,2.5206521739130436,3.00586431968413,3.07,
2025/05/27 20:30:00,10.793293444201936,52.50211038188428,3.094390157567001,9.4,0.7225677023610254,0.6405268522409577,84.10180452158431,104.44505739494569,3.0377552672255317,2.477659574468085,3.0471050387687226,3.1,
2025/05/27 23:00:00,11.461313605107762,52.27346078495856,3.1162707513595835,9.130000000000003,0.7001399590155303,0.6314124878963155,78.79374181185035,98.58605741008182,2.929783939991965,2.536692223439211,3.020750164077534,3.09,
2025/05/28 01:30:00,11.10768874323469,52.30403824438554,3.112725928736588,9.220000000000002,0.7062326934374825,0.6325508330196181,80.23573336165863,99.23936656237697,2.9620339892058123,2.5043383947939257,3.039941016079108,3.06,
2025/05/28 04:00:00,11.054405947126668,52.452658042148016,3.1060628515680637,9.2,0.6995089495895508,0.6287860130001742,78.64439831563163,97.07869373558044,2.9619490781892823,2.5119565217391306,3.022438002277578,3.07,
2025/05/28 08:00:00,9.360729084777915,51.91044208298064,2.996715330328316,9.470000000000002,0.7464717713691675,0.6497170839086187,91.46179257438403,111.90468664539316,3.1601266573967446,2.482576557550158,3.0606765956592423,3.05,
2025/05/28 10:30:00,9.228714470489138,51.80475205517587,2.94566610943928,9.41,0.7532165901255573,0.6524122775926142,93.66727058849418,115.13310705903403,3.194523632480273,2.528161530286929,3.0422388295039053,3.07,
2025/05/28 13:00:00,9.066939619217067,51.46041989765922,2.924331859594394,9.340000000000002,0.7568846885689801,0.6540629267006067,95.40430995943849,117.42071106132927,3.193891954962821,2.5460385438972164,3.045534322617101,3.05,
2025/05/28 15:30:00,8.943814439997482,51.39767179329482,2.9149879597399786,9.360000000000001,0.7621642176014379,0.6559937401413013,97.90444727333802,120.09658961914754,3.210990964379464,2.534188034188034,3.0578205099149165,3.06,
2025/05/28 18:00:00,8.726429239612571,51.18903825219502,2.9262902889675666,9.41,0.7678765274931844,0.6579669892822674,100.60952930263976,122.83127902739263,3.215675504059432,2.5334750265674812,3.070045651144837,3.04,
2025/05/28 20:30:00,8.921788570263516,50.920016100926034,2.901780096997188,9.260000000000002,0.7674819664910523,0.658108632539051,100.42268371887965,123.23574023614198,3.191144638969165,2.541036717062635,3.078738085994858,3.07,
2025/05/28 23:00:00,8.756424526735202,51.15445447644072,2.9162518772982318,9.360000000000001,0.7657129558330751,0.6570161828257104,99.58496324655867,121.51357398344526,3.2095993054864635,2.530982905982906,3.0718496653774543,3.08,
2025/05/29 01:30:00,8.5168751045789,50.90457063544886,2.88833077032542,9.29,0.7658572025786139,0.6573362638828696,99.65327173936987,121.95716838750411,3.216390620992942,2.5575888051668465,3.0593984241519814,3.05,
