datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,error
2025/05/29 04:00:00,8.628819107532252,51.07917205101154,2.8885242253709116,9.28,0.7615427274409688,0.6553731733187123,97.61013868428472,119.23655756256538,3.2127132320686584,2.553879310344828,3.0551770200571635,3.12,
2025/05/29 06:30:00,8.413369708342373,51.05451854922558,2.8681340315958392,9.300000000000002,0.7666204461319931,0.6571323990356208,100.01470808637222,121.67463587455376,3.2425262897583105,2.547311827956989,3.0608703183065398,3.05,
2025/05/29 09:00:00,11.995645370463137,53.506296110628966,3.1368182425877302,8.720000000000002,0.6155718050381761,0.5879306147038226,63.013965749894425,78.5037945906038,2.779886919047756,2.5126146788990824,2.9042852384166387,2.95,
2025/05/29 11:30:00,12.50223663775472,55.55711302926511,3.202699316995218,8.760000000000002,0.5666510432603769,0.5598419407323213,55.726468986821295,68.80675472772768,2.7351927649014076,2.5057077625570776,2.798800933885755,2.92,
2025/05/30 06:15:00,10.8377199770581,51.810581873965475,3.0697534690240547,9.050000000000002,0.702737456856989,0.6312954022935431,79.40850189798067,98.51886065725292,2.94811947973047,2.469613259668508,3.0588991409618798,3.05,
2025/05/30 08:45:00,8.813029118175905,52.033925880137645,2.9159115119020895,9.54,0.7623711543496597,0.6563807838050887,98.00244281094558,120.63298625853056,3.2717042204675564,2.6939203354297696,2.9630592959309574,2.95,
2025/05/30 11:15:00,8.919040949442092,52.16523483419729,2.9235384416746535,9.62,0.7714577955728349,0.658439897001849,102.39135400761423,124.8047642935403,3.290533096082532,2.678794178794179,2.9849611912411227,2.95,
2025/05/30 13:45:00,8.590217171997494,50.60074016941155,2.9186377734856084,9.360000000000001,0.7796005414096668,0.6602254214999991,110.11008056006453,134.98109452236622,3.20697555723804,2.65491452991453,3.043487618759673,2.92,
2025/05/30 16:15:00,10.866176054803645,51.81502777596995,3.1125665296051404,9.29,0.7297761231953572,0.6405243715714846,86.19246427607013,104.44304385760785,2.984675158470758,2.538213132400431,3.0848221604896384,3.11,
2025/05/31 03:30:00,13.997323519779286,55.44103457556747,3.35677752586928,9.020000000000001,0.5711580561968116,0.580447866876899,56.33589455199422,75.79588917829008,2.687100926554302,2.4456762749445677,2.798027900905964,2.94,
2025/05/31 06:00:00,13.51927154646819,55.717328253896426,3.329173847703318,9.07,0.5754980446606008,0.5757489379145034,56.92273553951345,74.09541022808915,2.724399630333838,2.4377067254685776,2.812267255179845,2.99,
2025/05/31 08:30:00,13.413045719246725,55.499419819893546,3.3284832631398484,8.960000000000003,0.5713126493670292,0.5688869784117417,56.356798204024464,71.61215972888203,2.69191679562414,2.454241071428571,2.8269372374211357,3.04,
2025/06/01 14:30:00,12.158009796117597,53.74560218831539,3.2325048124009315,9.840000000000002,0.742225934742543,0.6479800187077155,90.12176031844366,110.49472628192329,3.04407899479394,2.605691056910569,3.0268179282934304,3.04,
2025/06/02 16:30:00,13.18755283981801,52.993428521979865,3.3090621002477056,9.350000000000001,0.7017876831100398,0.6281075419613202,79.18371518933976,96.6893115261238,2.825574049909819,2.3807486631016044,3.152111916127104,3.14,
2025/06/03 13:30:00,12.568564953350744,52.736203247903916,3.248865952719385,9.39,0.7199069099646471,0.6347678842069383,83.47206426283553,100.5117573357219,2.8902392824611085,2.374866879659212,3.180358252781274,3.1,
2025/06/03 16:00:00,12.74101244766149,52.65853535594363,3.2742506521121,9.470000000000002,0.7291939824388736,0.6414049457459571,86.00873431663412,105.15779807782059,2.892264828256581,2.3537486800422385,3.1970532017973117,3.08,
2025/06/03 18:30:00,11.717807706772874,53.71567905301828,3.201145644795749,9.89,0.7494136496540691,0.6498020572203494,92.39028138388674,111.97365872626408,3.089518908981424,2.583417593528817,3.041377750213161,3.03,
2025/06/03 21:00:00,12.45409143067252,54.0057625928805,3.2494677277736823,9.840000000000002,0.7371059486778188,0.6448593659984176,88.50583698459613,107.96172025196837,3.0281882524624146,2.5995934959349594,3.0281674820030706,3.0,
2025/06/03 23:30:00,15.280738780969557,56.194654384677165,3.4828387310502262,9.15,0.5778568227298617,0.5711838698544198,57.24168285079069,72.44337373114429,2.6271672927103578,2.413114754098361,2.886969340919853,2.94,
2025/06/04 02:00:00,14.7756941476963,55.9176306334557,3.4342962947496822,9.32,0.6098191489885223,0.5858430898194908,62.10642742306568,77.74834751911061,2.713801955366613,2.3626609442060085,2.9551494256373245,2.97,
2025/06/04 04:30:00,13.168147079031542,53.28675935506078,3.305816354102013,9.350000000000001,0.690083607088663,0.6243941814551489,76.41366523273531,94.55817189650936,2.8283482802661073,2.3807486631016044,3.109847797257661,3.08,
2025/06/04 07:00:00,12.76971737350135,52.89207145909961,3.2675421962526285,9.33,0.702474166947603,0.6291532580324759,79.34618803393093,97.28945981682436,2.855357158264118,2.384780278670954,3.135428109266198,3.11,
2025/06/04 09:30:00,12.41520566269537,52.695157883205866,3.2474116186150734,9.32,0.7048792067544033,0.6294913227139173,79.91539831591312,97.483478964386,2.869978030064051,2.3948497854077253,3.1338342491623687,3.15,
2025/06/04 12:00:00,12.266484610928671,52.377871279200804,3.2388518966559126,9.360000000000001,0.7193162786013191,0.6375145834364179,83.33227720238094,102.08811911606917,2.8899129378728685,2.388888888888889,3.1593773485349472,3.14,
2025/06/04 14:30:00,12.873115978482929,53.135195897684184,3.289843675290994,9.430000000000001,0.7048700247587193,0.6307629348337458,79.91322517668046,98.21327155455693,2.866397595370818,2.3605514316012726,3.1417475161363306,3.1,
2025/06/04 17:00:00,13.38264604408431,53.174398523590924,3.333988093543241,9.28,0.680024007980014,0.620856560470013,74.40081632551919,92.52789116738741,2.7834532516694006,2.3987068965517246,3.096608844575746,3.1,
2025/06/04 19:30:00,13.35880063984223,53.285664347785485,3.326903574188435,9.4,0.6969048940494522,0.6273741048552796,78.02808619302633,96.26838366847458,2.825450089064585,2.3595744680851065,3.1397216642689636,3.08,
2025/06/04 22:00:00,13.133469056216995,52.70477703567656,3.3152407274824345,9.350000000000001,0.7063927394444144,0.6321242500584964,80.27361208303374,98.99454577208284,2.8203080163956336,2.3828877005347593,3.157492594758337,3.11,
2025/06/05 00:30:00,13.3060251901544,53.96899543080502,3.3221634881655713,9.49,0.6883119569892514,0.6224048333603606,75.99436179758452,93.41646250555519,2.856572240892389,2.3487881981032666,3.1063566018479674,3.1,
2025/06/05 03:00:00,14.084045027162006,54.44418866118559,3.3866533544703556,9.24,0.6396193485846124,0.5988497616083989,66.80770332886216,82.63547345880289,2.7283571812282688,2.403679653679654,3.0194087554474938,3.05,
2025/06/05 06:00:00,13.513723573246068,53.89155806449776,3.3441143169571212,9.23,0.653470271226128,0.604937653298519,69.37358884391035,85.3377635977282,2.760073109103091,2.3954496208017333,3.0490131576768986,3.09,
2025/06/05 08:30:00,13.022270695378552,53.306663956771956,3.295250603381732,9.32,0.6870831783864053,0.6206138191985262,75.73727814983071,92.38857920385189,2.8283129636439197,2.390557939914163,3.10965547485601,3.16,
2025/06/05 11:00:00,13.217322106950519,52.57277291436935,3.3134556188432844,9.190000000000001,0.689205809420453,0.6237008966529056,76.20591338728576,94.16028790053787,2.7735394878197273,2.425462459194777,3.120243458334597,3.11,
2025/06/05 13:30:00,12.964007831272227,52.907707388359256,3.320832734061323,9.31,0.6867798146088567,0.6228553400684128,75.67984447359993,93.6750134050237,2.803513680321389,2.3791621911922665,3.114738628629368,3.16,
2025/06/05 16:00:00,13.896365654841418,54.118609065480086,3.3723266073009084,9.340000000000002,0.6609171617366352,0.6112244338074926,70.78345491940672,88.12833640021893,2.7696012538582107,2.3886509635974305,3.054566308751403,3.07,
2025/06/05 18:30:00,13.793234472391418,53.83430794755236,3.3652598487136407,9.39,0.6768594252274597,0.619020963702258,73.80168869504993,91.58905596043832,2.790274873896973,2.3631522896698614,3.099766723284292,3.08,
2025/06/05 21:00:00,13.530819496536708,53.659364660027336,3.349359758363835,9.340000000000002,0.6729367648730334,0.6170726550844166,73.05903969925816,90.72424176308424,2.7885926486925365,2.380085653104925,3.0832247954614416,3.12,
2025/06/05 23:30:00,13.53980966315413,54.25758455413302,3.344791819309849,9.440000000000001,0.6710711218388772,0.6148262324294267,72.70583095808746,89.72710086481597,2.822298220625226,2.3591101694915255,3.0723669139757193,3.1,
2025/06/06 02:00:00,13.343619482694976,53.89487606750686,3.326329158709291,9.4,0.6773659743375421,0.6177521227430618,73.8975899849734,91.02584350751826,2.8259380089875004,2.3659574468085105,3.087139562715301,3.08,
2025/06/06 04:30:00,13.040030288708465,53.24721689842909,3.2994086958130904,9.33,0.6880403578786253,0.6224236056911691,75.93008136201583,93.4272361587056,2.82777941751795,2.3890675241157555,3.105787981988662,3.08,
2025/06/06 07:00:00,12.955648349058492,53.32378288142468,3.2901220657227856,9.25,0.674809860946075,0.6160749416726797,73.41365947052901,90.28137726233302,2.811445841590053,2.4,3.078582149942965,3.1,
2025/06/06 09:30:00,12.654817847445429,52.75375538263347,3.268100018183895,9.28,0.6960738220802919,0.6262350998938357,77.83139310354764,95.61469582760027,2.8395703767833145,2.411637931034483,3.113444394618344,3.09,
2025/06/06 12:00:00,12.91704500309163,52.95547140063684,3.2814893684267528,9.190000000000001,0.6780812815107908,0.6190487751672684,74.03301393349258,91.60140089879206,2.8005576030270576,2.4102285092491837,3.086179933267289,3.08,
2025/06/06 14:30:00,12.8033747784159,53.400057052352736,3.2810867052335033,9.31,0.6789362630169543,0.6189738570465778,74.19488141617126,91.56814628306434,2.837474543159761,2.3877551020408165,3.0778617833148285,3.09,
2025/06/06 19:30:00,13.027420821294527,54.30021006877752,3.2892176567904094,9.42,0.6696165015091188,0.6142645294666185,72.4304381813646,89.47777245119278,2.8639029042523005,2.3662420382165603,3.046129019418124,3.07,
2025/06/06 22:00:00,12.97875027789405,53.69606924387796,3.282773815330628,9.220000000000002,0.6586230674858068,0.6108253836616172,70.34913059925313,87.95120623283185,2.808600445435014,2.405639913232104,3.0248076311443093,3.16,
2025/06/07 00:30:00,13.064837718943977,54.171269835851774,3.2966340414439568,9.270000000000001,0.6500602184239123,0.6058395970645929,68.72798813919724,85.73811791889233,2.8119590720296186,2.402373247033441,3.001127013625493,3.07,
2025/06/07 10:00:00,12.89398629673508,53.88512143086132,3.2767677396880264,9.180000000000001,0.6510804677200644,0.6032115804278948,68.92114458069108,84.5715952861402,2.801541253233288,2.420479302832244,3.01545145434986,3.02,
2025/06/08 07:30:00,13.271928000647563,54.903906546386054,3.2842202968033236,9.020000000000001,0.6075519806305328,0.5820764518158562,61.748759215462385,76.38525207981422,2.746466188269881,2.4456762749445677,2.91628605915857,3.01,
2025/06/08 10:00:00,13.151783327363603,54.60143696116222,3.271050352320266,9.0,0.6124678428711762,0.5859001033490806,62.5242850515772,77.76897994571445,2.751409801324519,2.451111111111111,2.9226357083083254,2.98,
2025/06/08 12:30:00,12.911410787732393,53.91601411122707,3.255714223807521,9.0,0.628587664710927,0.5956679376603123,65.06734620714316,81.30382730523456,2.764370390431443,2.453333333333333,2.956123140709123,3.03,
2025/06/08 15:30:00,13.461310797034628,55.27245238567053,3.31279123245099,8.98,0.5868526116756375,0.573794041031817,58.48322925754794,73.38795943974303,2.7107050731223077,2.451002227171492,2.8671497119140446,2.98,
2025/06/08 18:00:00,11.545237281096718,52.01341380845275,3.1793941048755845,9.24,0.7107204513555976,0.6343921233679247,81.29786877530823,100.29610393661392,2.90621410721952,2.4318181818181817,3.108928894619534,3.07,
2025/06/08 20:30:00,11.691763004581276,52.19681801327323,3.1715325930191614,9.23,0.710217300720865,0.6333689562032171,81.17878612483895,99.70889671857779,2.9102649048337357,2.4138678223185264,3.119004188979093,3.12,
2025/06/08 23:00:00,11.57381099427505,52.13501894918551,3.150426298071076,9.180000000000001,0.7082987908552281,0.6321874493990524,80.724724808051,99.03081658904563,2.913891369438058,2.418300653594771,3.113982559034073,3.11,
2025/06/09 01:30:00,11.309271263302833,51.62046678219605,3.134023542012597,9.17,0.7222176638459971,0.6385907152019351,84.01895952198251,102.87351219222901,2.9259512180024148,2.4340239912759,3.1376469783712193,3.12,
2025/06/09 04:00:00,11.515129649231312,52.67724296867294,3.1463145391187917,9.29,0.7078565158893761,0.6304928546775234,80.6200498428748,98.05826949560259,2.9526609258214562,2.400430570505921,3.10527194163313,3.06,
2025/06/09 06:30:00,10.71995693525946,51.42485801386891,3.063735483025556,9.110000000000001,0.7254580888812129,0.639827957539002,84.82964564406797,103.87777078561882,2.97349430147394,2.4533479692645446,3.118235257952032,3.13,
2025/06/09 09:00:00,10.492740035781765,51.0793356132682,3.0640252304993094,9.110000000000001,0.7309129216535059,0.6423772645670409,86.55125024368529,105.9470206111353,2.973213114996265,2.4489571899012073,3.133572381234951,3.13,
2025/06/09 11:30:00,10.504150104468863,51.26043072949557,3.0662549251574625,9.180000000000001,0.7355809828531026,0.6441278558475837,88.02454117083101,107.36795997307873,2.9938802298144136,2.4368191721132897,3.141397913007151,3.14,
2025/06/09 14:00:00,11.241830983207478,51.85890809325542,3.1321765496842713,9.220000000000002,0.7213927393648905,0.6374031952926036,83.82372138281468,102.02419219942632,2.943639942942997,2.4208242950108456,3.136525299476915,3.12,
2025/06/09 16:30:00,11.611425081115442,51.67302615600323,3.1480462144074037,9.14,0.7198267731596775,0.6377128362277046,83.45309796829567,102.2018986372059,2.9033881263145744,2.437636761487965,3.1422611778496816,3.12,
2025/06/09 19:00:00,11.69697087050406,52.02109827137264,3.198903001536296,9.270000000000001,0.7148018267421381,0.6347295377562979,82.26382402813852,100.48974987361665,2.8978684241279016,2.418554476806904,3.1355743229748834,3.13,
2025/06/09 21:30:00,12.24402128821896,52.53658446588969,3.2136756178389363,9.260000000000002,0.7058339209472584,0.6308743959148453,80.14135429941987,98.27724033073646,2.8814358078327045,2.375809935205184,3.139945825276961,3.2,
2025/06/10 00:00:00,12.19785283598361,52.644925228552495,3.2065368494858206,9.28,0.7060571161774606,0.6310367749008174,80.19417879719519,98.37043146891307,2.894088056866735,2.3965517241379315,3.1231273053823125,3.13,
2025/06/10 02:30:00,11.914816122837692,52.26187878053025,3.1932949136978146,9.190000000000001,0.7009992853237927,0.6292183774646173,78.99712196749476,97.32683259609047,2.8779051883303945,2.431991294885745,3.1008451534884527,3.13,
2025/06/10 05:00:00,12.079504984517826,52.25942121519381,3.1819939407418643,9.16,0.7040917867787153,0.6311094080793179,79.72903651635437,98.41211647225168,2.878698127836283,2.441048034934498,3.1048536853218804,3.08,
2025/06/10 07:30:00,11.49621048962183,52.07375217884851,3.1528092025565044,9.180000000000001,0.7066720538872922,0.632186414202518,80.33971853679819,99.03022247803742,2.9116890399064603,2.423747276688453,3.104244850054652,3.12,
2025/06/10 10:00:00,11.625410641680844,51.93262019005846,3.1612457290929434,9.16,0.7093507840642915,0.6334777814755901,80.97370420102484,99.77135277428616,2.897591894138606,2.430131004366812,3.1157316112916003,3.11,
2025/06/10 12:30:00,11.923473101918148,52.45370555616586,3.1920762185295994,9.28,0.7097388847579437,0.6325208665207742,81.06555752696332,99.22216844947204,2.9071987523765164,2.4224137931034484,3.1152783850656367,3.17,
2025/06/11 04:45:00,12.791699427880133,53.64328690858389,3.2787094552147305,9.220000000000002,0.6575585239765654,0.6095199557650443,70.1475882538339,87.37175358952753,2.812082048116753,2.4110629067245117,3.019933335286753,3.09,
2025/06/11 07:15:00,11.560021005429576,52.42146395613105,3.1820492404822915,9.220000000000002,0.6927387191626441,0.626407699287341,77.04206110711971,95.71375257336152,2.8975038735109457,2.421908893709327,3.067261132334563,3.15,
2025/06/11 09:45:00,12.391197640370194,52.8462799164505,3.216611130298588,9.15,0.6802054896600931,0.6208821391118408,74.43517494321529,92.54257103948046,2.8446086982079914,2.425136612021858,3.0626889117718137,3.09,
2025/06/12 06:15:00,13.20734956243325,53.878453599835154,3.295809655964224,9.33,0.6742705651066049,0.615141920404572,73.31155847849041,89.867228276014,2.830867366116266,2.3837084673097535,3.0749251508974007,3.05,
2025/06/12 08:45:00,13.094844273633555,54.34092626877401,3.2966347631312405,9.360000000000001,0.6590165765556333,0.609516255336574,70.42363083356776,87.37011104529775,2.839259023984082,2.3824786324786325,3.0214289697397936,3.08,
2025/06/12 11:15:00,13.093236979026187,52.99366340477542,3.2679271160659686,9.25,0.6916329510453925,0.6273119012028815,76.7803545939707,96.23268428821792,2.830540483759453,2.371891891891892,3.1132685019457607,3.19,
2025/06/13 00:45:00,14.315120694295445,54.77684818101369,3.421753233114064,9.53,0.6595015977025793,0.6146754923072862,70.51545638948403,89.66019041923391,2.7851219391782243,2.34102833158447,3.0438255802596297,3.1,
2025/06/13 03:15:00,15.035383171055344,55.26499197808772,3.486818249179948,9.33,0.6190279364875946,0.5931093801619224,63.559204631870614,80.37791989022469,2.675791891990438,2.3987138263665595,2.9742556154649478,2.94,
2025/06/13 05:45:00,13.804101490123799,53.555254810235795,3.3597678425827753,9.39,0.6873190275889316,0.6238444874368836,75.78192977846842,94.24269627690514,2.7948359648509427,2.3716719914802984,3.1177874857721646,3.06,
2025/06/13 08:15:00,11.241990318237583,51.13229553676433,3.183332146369015,9.4,0.7564192308024869,0.6546043492361046,95.18389099348907,118.17105851744132,2.952880682187646,2.3787234042553194,3.2091515083329547,3.23,
2025/06/13 10:45:00,11.483923128764843,51.100205922388625,3.178182557677772,9.33,0.7535300254829296,0.6543325783797906,93.81569887208767,117.79441632521271,2.935640049203853,2.397642015005359,3.193616721415529,3.22,
2025/06/13 13:15:00,14.973198889380456,55.41547182222553,3.4590716025115564,9.33,0.6202859841030305,0.5940503009180738,63.75767407244237,80.71842640829574,2.6972555275310555,2.369774919614148,2.9811464064973046,2.97,
2025/06/13 15:45:00,14.806567395648813,54.02750307372804,3.4743304890330937,9.270000000000001,0.6475859374014742,0.6048542145341811,68.25955035703177,85.30072684320324,2.6681399565358683,2.4034519956850056,3.061457868771907,2.96,
2025/06/14 07:45:00,14.643465180236888,54.41279020838596,3.445416289370678,9.260000000000002,0.6361515407555137,0.6012830694142699,66.26062238263263,83.71556883886151,2.6876287862711026,2.398488120950324,3.0172767226705637,3.02,
2025/06/14 10:15:00,14.835993097637015,55.23176872990808,3.452542292767493,9.42,0.6375357062861069,0.6009512401529019,66.47898817033881,83.56827664208004,2.728424216477622,2.357749469214437,3.0174486130047518,3.0,
2025/06/14 12:45:00,14.959247702896562,55.185807153470535,3.4987697044678856,9.520000000000001,0.6435381128121661,0.6033658802176207,67.49320491929977,84.64008579507819,2.7209564515901343,2.3487394957983194,3.037311168626755,2.97,
2025/06/14 15:30:00,15.041665010301244,55.010008876639176,3.518678314020787,9.65,0.6644629396309805,0.6135752490774261,71.45475147699824,89.17181503711741,2.74250702644453,2.3253886010362694,3.0923901872152193,3.06,
2025/06/14 18:00:00,15.907859751991168,54.9789574258607,3.587011459656248,9.610000000000001,0.6631122499831678,0.6130734108205983,71.1990351467684,88.9490593374839,2.6791104818273848,2.3132154006243497,3.1294210072411746,3.05,
2025/06/14 20:30:00,16.12348148305375,55.32165138476722,3.5970764809407196,9.680000000000001,0.6657375823902875,0.6136516399663494,71.69607039825759,89.20572338443206,2.6910742797074065,2.3016528925619837,3.1366113594152947,3.05,
2025/06/14 23:00:00,16.353010853347087,56.10954263010552,3.6360143312939055,9.67,0.636582730324596,0.5976675176463865,66.32864679721504,82.11069963512564,2.659505469154422,2.3029989658738366,3.076063849275731,3.07,
2025/06/15 09:45:00,15.911900915784997,55.862652377550546,3.5781003131390197,9.57,0.6340117224648112,0.5973837564238261,65.92304490633322,81.98474385395257,2.6746036059577007,2.3197492163009406,3.0544622630040332,3.01,
2025/06/15 12:15:00,16.140388811481102,55.792799096082774,3.596712556411717,9.520000000000001,0.6292963691086445,0.5957092054863985,65.1791513277308,81.31876157433081,2.6468615021873445,2.3266806722689077,3.052779234003911,3.01,
2025/06/15 15:45:00,16.075668655623588,55.83737853746874,3.60204358293177,9.66,0.6448924548251331,0.6021496098951288,67.74961272548212,84.10020836853589,2.68181097135353,2.301242236024845,3.086359810355873,3.0,
2025/06/16 09:00:00,14.776865352684695,53.68879169972752,3.489287597186356,9.590000000000002,0.7040395364806815,0.6299977420955487,79.71667023169073,97.77411878015495,2.748412027639411,2.332638164754953,3.2062517986057015,3.12,
2025/06/16 11:30:00,17.181559758418246,57.325389594315254,3.693131436768346,9.23,0.5511946918326581,0.5544085904492795,53.63650478277617,67.14707340489892,2.499234093893138,2.390032502708559,2.8890796064555198,2.95,
2025/06/16 14:00:00,15.931815246723602,54.74245257122112,3.6015896672145282,9.64,0.6741973515772922,0.6165006550570374,73.29769748898234,90.47034269388917,2.676595862030997,2.3112033195020745,3.169238709379766,3.07,
2025/06/16 16:30:00,16.35329264537279,55.7656204863581,3.63011905242459,9.66,0.6476595033429452,0.6026004225091597,68.27347806619424,84.300314832872,2.66106975019125,2.2960662525879916,3.1115136000604493,3.09,
2025/06/16 19:00:00,16.353292645372846,55.7656204863581,3.6301190524245803,9.66,0.6476595033429506,0.6026004225091623,68.27347806619431,84.30031483287209,2.661069750191257,2.2960662525879916,3.111513600060456,3.09,
2025/06/16 21:30:00,16.353292645372676,55.76562048635827,3.6301190524245808,9.66,0.6476595033429466,0.6026004225091647,68.27347806619424,84.300314832872,2.6610697501912566,2.2960662525879916,3.1115136000604506,3.09,
2025/06/18 07:45:00,17.4504863797157,56.475193217834146,3.720695342350498,9.42,0.596663752515857,0.5772765512650507,60.03103365703852,74.64823287500376,2.531784823330643,2.326963906581741,3.0285456492055296,3.03,
2025/06/18 10:15:00,15.950701109457725,54.967963912650816,3.6085309381060178,9.66,0.6677797929334673,0.6136445904233663,72.08270739255448,89.20259423702592,2.6769896574782233,2.303312629399586,3.1527300467146064,3.15,
2025/06/18 12:45:00,16.981803933160336,56.12560885045605,3.6811691094540056,9.78,0.6546222682841294,0.6068542050252934,69.59168813902824,86.18848156308754,2.6567646606842734,2.2678936605316977,3.141595020360289,3.02,
2025/06/18 15:15:00,17.200682182316598,54.85065498971119,3.736441286660216,9.600000000000001,0.6578293990910041,0.6112878705075334,70.19887108577691,88.15649464903294,2.569289669898941,2.315625,3.1696730926811845,3.01,
2025/06/19 04:15:00,17.963998919537914,56.587121774048114,3.784317495750835,9.720000000000002,0.6309232436523586,0.5939694574162272,65.43580686016728,80.68917023646172,2.568494850369706,2.2860082304526745,3.1201301405888517,2.96,
2025/06/19 06:45:00,17.702826036386114,56.16152989386296,3.760989144694554,9.610000000000001,0.6260502663499337,0.5935885755285539,64.66704654675117,80.55133422368817,2.555178871908302,2.308012486992716,3.099955197632461,2.99,
2025/06/19 09:15:00,17.42613934728746,56.039469944289294,3.7407382707617556,9.7,0.6417718220322169,0.6000823812572694,67.15880582391715,83.18260801567378,2.5930710191132174,2.2752577319587632,3.139719292277304,3.07,
2025/06/19 11:45:00,17.44108189842342,55.53952878004645,3.7340675803680634,9.66,0.6539913689072104,0.606558078273864,69.4722445098624,86.0570369775134,2.5869912078687722,2.2939958592132506,3.169138700227142,3.03,
2025/06/19 15:30:00,17.066669479044606,54.43756958363508,3.71902729017602,9.7,0.6914415505316175,0.6250321194569122,76.73505507746638,94.92429173715684,2.6082088791397124,2.309278350515464,3.2496371401854907,3.08,
2025/06/19 18:00:00,17.72819414123029,55.6945672782976,3.7946264936865166,9.83,0.666018119679934,0.6116763303248721,71.74918250015266,88.32892398700896,2.5905052885587323,2.2655137334689726,3.2132695514808063,3.07,
2025/06/19 20:30:00,18.505036154338654,55.57831636646256,3.8633463117288964,9.48,0.6179113491479815,0.5902061865120918,63.383051947403686,79.3272933050189,2.4538312734789702,2.3333333333333335,3.1236748415322024,3.02,
2025/06/19 23:00:00,18.257997835230356,56.324058123509815,3.8290397214737846,9.720000000000002,0.6333134957322156,0.5966147492716265,65.81289274093892,81.64646564425902,2.538495473287701,2.2829218106995883,3.141694789752958,3.03,
2025/06/20 01:30:00,18.295223686973713,57.49352409582997,3.8410530143350563,9.690000000000001,0.5930329832893173,0.5752518804784272,59.458243940337034,73.91553185285152,2.52274570640819,2.2776057791537667,3.036607519004828,3.03,
2025/06/20 04:00:00,17.835811933368916,54.433866436038386,3.8041490632835195,9.24,0.6139892348762509,0.5912626534387767,62.764299671400025,79.70961442219063,2.4289269022556574,2.392857142857143,3.095600433175758,3.09,
2025/06/21 14:00:00,18.22272444710171,57.95366321893874,3.828388956495457,9.75,0.5890575962225771,0.5735089946978636,58.83108735459725,73.28480501996042,2.546763171348515,2.272820512820513,3.0103875849560437,2.97,
2025/06/22 08:00:00,20.50842093527018,65.63014679619499,4.071685196332469,9.190000000000001,0.3783151913715535,0.46116177094244976,33.56600830644292,42.75123265843198,2.2570507190187015,2.369967355821545,2.49401502770221,2.14,
2025/06/22 10:30:00,20.431242915827113,63.82032743532966,4.066879615451432,9.180000000000001,0.401552683715692,0.47445930990161334,36.009736030395416,45.84757205617317,2.2572588490502934,2.3703703703703702,2.568553729818533,2.13,
2025/06/22 13:00:00,20.985717245101455,66.46920157910148,4.116784961947319,9.260000000000002,0.3733860660940275,0.45699325312451006,33.04764600137248,41.780590948754636,2.249328076543459,2.352051835853132,2.4897234684714604,2.15,
2025/06/23 13:30:00,18.880034507822245,57.18420031949313,3.910155536059592,9.770000000000001,0.6091963045742208,0.5835070484991758,62.00816756314305,76.90296570470115,2.4986218348351406,2.245649948822927,3.113760543803845,3.05,
2025/06/23 16:00:00,18.941520362475444,56.50375906688777,3.9090879942066796,9.690000000000001,0.6181785574664279,0.5903516429317031,63.425206699601034,79.3799320194319,2.478839057693434,2.2848297213622293,3.1272554477975962,3.01,
2025/06/23 23:30:00,20.62785950234229,61.240127712683545,4.140589066517594,9.550000000000002,0.4736563671447325,0.509681202957013,43.94874499148854,54.500895441497164,2.30643511021777,2.272251308900523,2.8098592559262965,2.62,
2025/06/24 02:00:00,18.45572249501697,55.64038820644123,3.865917321192043,9.65,0.6421327535503524,0.5990304035320667,67.22713838531114,82.71565670020291,2.496173404201116,2.295336787564767,3.192605144547899,3.06,
2025/06/24 04:30:00,18.617661894340188,56.334623498360315,3.872378365953937,9.62,0.6164058895739537,0.5880908354052704,63.14555082598895,78.56177629928575,2.484261373986416,2.2962577962577964,3.119521948470352,3.02,
2025/06/24 07:00:00,18.672469999343036,56.629237073079366,3.8605431526530882,9.610000000000001,0.6092501092854108,0.5854756805247403,62.01665578791171,77.61538705581044,2.4892870303484895,2.2861602497398543,3.0984390259496437,3.02,
2025/06/24 09:30:00,17.672712943401393,55.287626353255575,3.8259201930158024,9.680000000000001,0.6455876861975812,0.6029171238697484,67.88123586741936,84.44089206507296,2.5301102771748325,2.340909090909091,3.1457421360774873,3.07,
2025/06/24 12:00:00,18.393964512688115,55.78331192260606,3.840897246819857,9.62,0.6356962026504172,0.5982870705373149,66.18878829791251,82.38570644419646,2.504623108042023,2.261954261954262,3.1828270918188184,3.07,
2025/06/24 14:30:00,19.044572196217985,56.29913265586151,3.923281025650638,9.5,0.5980113883847895,0.578652110542431,60.24363652971231,75.14602920575722,2.421442649121603,2.334736842105263,3.085550418057624,3.01,
2025/06/26 01:45:00,19.03483338897024,55.213861699668996,3.9535746184152294,9.960000000000003,0.6929584979067441,0.6274700744405269,77.09407701161958,96.32346169982274,2.5192391598245383,2.2138554216867465,3.3454670787663896,3.14,
2025/06/26 04:15:00,21.252780754030198,60.60806565211993,4.201823543730768,9.79,0.5087068010708076,0.5303508760649158,48.09560927948972,59.96304415122731,2.329940774073423,2.2574055158324824,2.9014317433856207,2.79,
2025/06/26 06:45:00,20.97525263866595,60.01614810459779,4.161242800079595,9.78,0.5261739310997697,0.5378835618992103,50.25326815450059,62.09930732780449,2.3502593984212914,2.234151329243354,2.960966843147845,2.81,
2025/06/27 00:15:00,21.521122053220893,59.323828522659994,4.224164384775136,9.39,0.49391946415606236,0.5213103020137099,46.346099430461635,57.57399040900043,2.2229248544028564,2.3482428115015974,2.894187603648258,2.78,
2025/06/28 10:30:00,18.90798582562502,56.27441499933974,3.918683527152274,9.850000000000001,0.6419206564973984,0.6044123423574639,67.18698357986123,85.10458885544804,2.51359925642121,2.2588832487309647,3.171780425927068,3.07,
2025/06/28 13:00:00,19.156065405892264,56.5278673758711,3.9549951581715113,9.880000000000003,0.6383458427030898,0.5999476901552628,66.6067951940926,83.12282140066273,2.498106724501721,2.233805668016194,3.1959138962441367,3.06,
2025/06/28 15:30:00,19.53813631494802,57.32799766505133,3.9895233285616447,10.04,0.6408586739894179,0.597243822521877,67.00321915573707,81.92263006766522,2.516591375245762,2.218127490039841,3.2089973990953027,3.05,
2025/06/28 18:00:00,20.044082305929408,56.761930193802414,4.049187693336303,9.95,0.6447980647340251,0.5988497800375487,67.73174253025049,82.63548163912198,2.4572829795898543,2.2231155778894474,3.2608317208506734,3.06,
2025/06/28 20:30:00,19.862379291439538,56.15818174209676,4.056700078746774,9.89,0.6482462866205904,0.6014054221153087,68.38456951243694,83.7698786909907,2.4379421224196824,2.2416582406471184,3.270840203164304,3.11,
2025/06/28 23:00:00,20.277340966022336,56.95786561812588,4.079309957225776,9.930000000000001,0.6331992590964971,0.5936343869611165,65.79487078301871,80.56791276261761,2.43423522706598,2.2255790533736155,3.2382269234120926,3.05,
2025/06/29 01:30:00,19.881611142888573,57.45930346918988,4.046294793361977,10.08,0.6387670459833501,0.5941597858607295,66.67324417294834,80.75804753087287,2.4911679733608216,2.199404761904762,3.2345956335481456,3.1,
2025/06/29 04:00:00,19.861739544106513,56.584744592835364,4.028323260473331,9.940000000000001,0.6496835233804925,0.6014227067576219,68.65667118324525,83.7775509888683,2.4675278912030616,2.22635814889336,3.2669109672969587,3.03,
2025/06/29 06:30:00,19.333629429523455,56.43870605296553,3.973693997175059,10.010000000000002,0.6651701900437886,0.6091284176483628,71.5886500971688,87.19795785766897,2.519066643560429,2.2047952047952046,3.291081502183644,3.08,
2025/06/29 09:00:00,19.33225062073467,56.52415516036882,3.953248024478129,9.9,0.6504219404088343,0.6026514752738619,68.79647035396877,84.32297610703185,2.5042698911629526,2.2252525252525253,3.2453668378432563,3.09,
2025/06/29 11:30:00,19.801888695271373,55.48457915951934,4.015530993780628,9.590000000000002,0.6317246006789526,0.5964678948961251,65.56222884834487,81.59332102847912,2.3882271148830068,2.2940563086548487,3.2266618630999937,3.02,
2025/06/29 14:00:00,19.93477201826903,56.48940107980735,4.041555584815519,9.82,0.6314976684659894,0.5944340940777697,65.52642804971221,80.85731597111318,2.4297575015161508,2.2627291242362526,3.21286606253406,3.01,
2025/06/29 16:30:00,20.492793460785265,57.937121845115655,4.094281961789644,10.100000000000001,0.629297945582648,0.5900845585703678,65.17940003207903,79.28327779503405,2.4668550173777497,2.20990099009901,3.212016688835301,2.99,
2025/06/30 06:00:00,20.049271850801517,56.42478617952588,4.045993727107332,9.89,0.6482082610362977,0.6006021392981108,68.3773704027919,83.41331793955474,2.4443933102859305,2.249747219413549,3.265513893211504,3.02,
2025/06/30 09:15:00,20.27306389710901,57.276274539856956,4.063240105773101,9.860000000000001,0.6148601581736641,0.586241269852093,62.90169642610092,77.8924434969895,2.4266348390268133,2.2261663286004056,3.183825342816459,3.06,
2025/06/30 11:45:00,20.331341558780878,57.159064652141126,4.077238423546754,9.82,0.610833561217589,0.5841357046183503,62.26646097437485,77.13046786660193,2.4084929503479144,2.24949083503055,3.170540935361898,2.99,
2025/06/30 14:15:00,20.61618934677091,58.10870506014612,4.112935786699508,10.090000000000002,0.6199975038108141,0.5862549479335848,63.71216345622172,77.89739341001265,2.4532354802691643,2.2071357779980176,3.1915126198911214,3.02,
2025/06/30 16:45:00,20.965284717507245,57.21480100911225,4.18364289300527,9.95,0.6158242544508611,0.5876659819180621,63.05379213888968,78.40802755830299,2.378310064808743,2.2120603015075377,3.219261408891999,3.0,
2025/06/30 23:45:00,20.898585049401674,58.359258613342035,4.1524848920935815,10.180000000000001,0.6219945154856312,0.5871335699252874,64.02721177796754,78.21535484633631,2.4515441391208754,2.1768172888015718,3.2140652663863527,3.06,
2025/07/01 02:15:00,20.49443225403803,56.78803457718129,4.099691957240796,10.04,0.6491099338730777,0.607013842970069,68.54807761837073,86.259341569469,2.448964484335841,2.2011952191235062,3.2651386469127033,3.06,
2025/07/01 04:45:00,20.068882109389563,56.05481691737441,4.056249119298684,9.930000000000001,0.6624515175627131,0.6098861217152514,71.0739434426189,87.53428713756432,2.448074491469319,2.2507552870090635,3.29469387893338,3.06,
2025/07/01 07:15:00,20.202469314180235,57.10419367612042,4.064454603291912,9.95,0.6327381161345326,0.5938342671242343,65.7221209247782,80.64024669502835,2.448052929891559,2.233165829145729,3.2209689704295226,3.08,
2025/07/01 09:45:00,20.21533730582189,56.88101050373507,4.055792057966386,9.91,0.6360537297195602,0.5962995731543074,66.24519172535969,81.53240766266266,2.443419154227787,2.2431886982845612,3.227664946587482,3.0,
2025/07/01 12:15:00,20.39544498410902,55.9509453324618,4.080359535342861,9.720000000000002,0.6349169449854687,0.5976339381737721,66.06585270236954,82.09579439661188,2.3821430233802317,2.2767489711934155,3.2453414721298617,3.01,
2025/07/01 14:45:00,20.741034789053003,57.49204774213939,4.146246925805718,9.92,0.6098914849376068,0.5815552110812078,62.117839133697856,76.19662209532589,2.39252513839906,2.2358870967741935,3.1878853330064105,3.05,
2025/07/01 22:30:00,21.292240665114264,56.394179568508605,4.2057267232621465,9.880000000000003,0.6393306907782064,0.596614414602813,66.76216470802626,81.64634453213158,2.3491778353912256,2.2388663967611335,3.309107623465521,3.07,
2025/07/02 13:00:00,20.44029783720441,57.109852836049356,4.125213047517208,10.220000000000002,0.6655056591031587,0.6075560126141283,71.65216203487007,86.4999995439151,2.477447802641609,2.1653620352250487,3.3414365028377944,3.11,
2025/07/06 02:15:00,20.436462667233855,57.20426841897256,4.116882168520376,10.06,0.6315888173666971,0.5989335565714752,65.54080768932889,82.67266832262747,2.443596777416538,2.209741550695825,3.2095050924962663,3.12,
2025/07/06 04:45:00,20.322645923943128,57.335377233403904,4.086476763572873,10.07,0.6366737498301821,0.5985669391289923,66.34300602347417,82.50993436644089,2.4642254398127634,2.2025819265143993,3.225711453250512,3.1,
2025/07/06 07:15:00,19.789682276389385,56.60272031360563,4.035760710081405,10.0,0.651985605940815,0.6042613584793214,69.09250787242668,85.03757021158721,2.477847602564695,2.219,3.261799201958242,3.12,
2025/07/06 09:45:00,19.62913226266903,56.492896714517656,4.015178295411196,9.970000000000002,0.6526525060890044,0.6043396590424035,69.2187672679876,85.07232622405624,2.4830777779891764,2.230692076228686,3.255569845596757,3.1,
2025/07/06 12:15:00,19.64552982053368,55.307845341357734,4.0262444687755155,9.73,0.6519135294937357,0.6062392421477023,69.07886215849628,85.91551216671135,2.4166441147472457,2.279547790339157,3.267669837830855,3.11,
2025/07/06 14:45:00,19.501110848510393,56.67277899091391,3.992449454653354,9.99,0.6517304049366407,0.6041669124599454,69.04419250674181,84.99564756253115,2.5022232876001147,2.2372372372372373,3.234760540823228,3.06,
2025/07/20 13:45:00,18.82838633976013,58.73456781639783,3.9036830624314622,9.970000000000002,0.594205951818274,0.5732371515914924,59.64329131445541,73.18642866997965,2.553998324287641,2.3490471414242724,2.981415101238212,2.98,
2025/07/22 10:30:00,16.2549341940923,55.38590956300146,3.636242535646657,9.98,0.7037578971158746,0.6287164316567637,79.65001352946018,97.03876021493777,2.7445914022963245,2.3617234468937878,3.1784489693223494,3.12,
2025/07/22 13:00:00,16.247601314234714,55.32903252728909,3.6294446742778486,10.010000000000002,0.7121694347300864,0.6327224379759351,81.64080540065969,99.33785258937009,2.7579976823842047,2.3496503496503496,3.199899652950295,3.12,
2025/07/22 15:30:00,16.09972950635523,54.66876350357359,3.629696837194683,9.9,0.7139854246023227,0.6344586923950116,82.07060290518613,100.33430865482968,2.727500516999515,2.382828282828283,3.2038994096035998,3.14,
2025/07/22 18:00:00,16.227117572728275,55.180012326604526,3.667452865243906,9.98,0.7007309277251454,0.6277026407557957,78.93360871338545,96.45693414079614,2.7212347006772712,2.3667334669338675,3.176579844147351,3.14,
2025/07/22 20:30:00,16.628412909141105,55.8660769339603,3.6975582028720844,10.08,0.6939328577883869,0.6247020781498549,77.32468261798228,94.73487729497748,2.7261234163049397,2.3482142857142856,3.159372746565601,3.1,
2025/07/22 23:00:00,16.763219000031597,55.879313921485846,3.714991322715407,10.020000000000001,0.6818509023502846,0.6207616807834103,74.74668906159907,92.4734386412062,2.6971799203762497,2.3602794411177643,3.1320632593756303,3.12,
2025/07/23 01:30:00,17.32117773693153,57.116674296080475,3.741349168471092,10.100000000000001,0.6605552495170269,0.6094708889457793,70.71493668887385,87.34997383577574,2.6995609191235634,2.3376237623762375,3.083883363301804,2.99,
2025/07/23 08:45:00,15.053703414002143,54.758416225713006,3.5154438022427112,10.020000000000001,0.7333049036230214,0.6422688441397022,87.30618579034845,105.85901671522137,2.850280238758943,2.407185628742515,3.1800517559026606,3.13,
2025/07/23 14:30:00,14.864983969063587,53.775098704787354,3.5492496685310324,9.960000000000003,0.7447701027549046,0.6476926771787077,90.92472743680268,110.26149372019965,2.8062269296829316,2.336345381526104,3.269976341593973,3.26,
2025/07/27 04:45:00,20.508569377026504,63.19167228122603,3.907464566472662,9.54,0.4603432052843901,0.516409470549744,42.373646788839906,56.27890121635911,2.4414808727522073,2.386792452830189,2.6196979017023048,2.5,
2025/07/27 07:15:00,17.61854507895214,57.27950508089117,3.766558137864574,9.840000000000002,0.6133016167398606,0.593433200017653,62.65582111686563,80.49510592404657,2.612464653360887,2.3810975609756095,2.9662812829107317,2.99,
2025/07/27 09:45:00,17.184952327530198,56.432302302818414,3.6971423492024424,9.800000000000002,0.6443362964491937,0.6052123518027218,67.64431927102308,85.45969662427329,2.650695881946251,2.3744897959183673,3.044918930745239,3.01,
2025/07/27 12:15:00,17.259127265919687,55.809374903464686,3.7508101218328314,9.710000000000003,0.6412626037131591,0.6017327473940316,67.06694306039586,83.91517166234411,2.588774074027297,2.4098867147270853,3.060637475463342,3.02,
2025/07/27 14:45:00,17.259127265919687,55.809374903464914,3.7508101218328327,9.710000000000003,0.6412626037131551,0.6017327473940508,67.06694306039587,83.91517166234401,2.5887740740272966,2.4098867147270853,3.060637475463335,3.02,
2025/07/27 17:15:00,17.259127265919687,55.80937490346486,3.7508101218328296,9.710000000000003,0.6412626037131525,0.6017327473940238,67.06694306039553,83.91517166234362,2.5887740740272984,2.4098867147270853,3.060637475463305,3.02,
2025/07/27 19:45:00,17.259127265919687,55.809374903464686,3.750810121832829,9.710000000000003,0.6412626037131605,0.6017327473940328,67.06694306039594,83.91517166234412,2.588774074027299,2.4098867147270853,3.0606374754633463,3.02,
2025/07/27 22:15:00,17.259127265919687,55.8093749034648,3.750810121832827,9.710000000000003,0.6412626037131525,0.601732747394031,67.06694306039553,83.91517166234362,2.5887740740273006,2.4098867147270853,3.060637475463301,3.02,
2025/07/28 01:15:00,17.516298677286215,56.56587123234533,3.7614119236666923,9.66,0.6167109726870699,0.5881476804208001,63.19368070123744,78.5823477429261,2.5681845530449796,2.4244306418219463,3.0053772746572363,3.0,
2025/07/28 03:45:00,17.326906294910316,57.47609302678984,3.74568338571944,9.74,0.6040008376946713,0.5785649638074585,61.188531332805596,75.11449197895529,2.600326561805549,2.4117043121149897,2.9639785641890777,3.0,
2025/07/28 06:15:00,14.84460917881438,54.52769177209257,3.5445490572500558,10.010000000000002,0.7267454233821121,0.6380798943933825,85.2359424253816,102.45888348829544,2.8240545802365036,2.370629370629371,3.2018080573254566,3.11,
2025/07/28 08:45:00,13.899050676676268,53.975263057815425,3.4426369348311976,9.970000000000002,0.744266551753961,0.6453170629669172,90.76580125967516,108.33322880774337,2.8960358552851173,2.3911735205616846,3.2085924519351385,3.21,
2025/07/28 11:15:00,12.797281465820163,53.29646681379313,3.363475896463466,10.050000000000002,0.7732181312668108,0.6582099346097698,104.06002329124091,123.71555441430645,2.9879803837949592,2.3940298507462683,3.234322992931096,3.17,
2025/07/28 13:45:00,14.127239976024612,53.71699300272542,3.415201402528558,9.87,0.7532770579696035,0.6501231567549272,93.69590532319368,112.2342923606487,2.890019895369104,2.4002026342451876,3.2327650567963007,3.23,
2025/07/28 16:15:00,14.366383183921755,53.53716450219645,3.4514463669865547,9.87,0.7562305362712903,0.6514903027547436,95.09453411421738,113.85535922099974,2.8596706860079246,2.39209726443769,3.2594612436088686,3.17,
2025/07/28 18:45:00,14.223353597979383,53.4659622259104,3.4670917192109467,9.9,0.7541499604048867,0.6507496404417866,94.10927097312893,112.8288890503965,2.8554191240874003,2.394949494949495,3.251400504065799,3.18,
2025/07/28 21:15:00,14.42391997598736,53.901484035311455,3.4797604985494153,9.940000000000001,0.7460879145506989,0.6469377375771315,91.34064318413574,109.64871596465822,2.8565184311229532,2.3792756539235413,3.235416570234509,3.19,
2025/07/28 23:45:00,14.020074724266351,53.7119340338981,3.413260216737884,9.930000000000001,0.7593201811011858,0.6532550709664923,96.55764498612417,116.30111877383645,2.9092420060168416,2.392749244712991,3.2335440619539795,3.19,
2025/07/29 02:15:00,14.579752423879597,53.696564293143126,3.509209324876926,9.81,0.7290634694885393,0.6392032899401692,85.96754300885394,103.37073365526595,2.7955015195179485,2.400611620795107,3.2161558255435017,3.15,
2025/07/29 04:45:00,13.400911519390775,53.392390007463575,3.3919238243145227,9.960000000000003,0.7649735140104227,0.6547613673704508,99.23479828281727,118.38866703934019,2.936386698487496,2.3885542168674694,3.2430321492151415,3.16,
2025/07/29 07:15:00,13.148664794880403,53.33142799208139,3.358043766732198,9.940000000000001,0.7670365943982832,0.6555763020986742,100.21177638588435,119.51806997352509,2.9600567147083017,2.3953722334004026,3.2347884628519514,3.2,
2025/07/29 09:45:00,12.665820799352787,53.18432506350172,3.3077668506193816,9.95,0.7752828950181814,0.6587533904407428,106.0172680722452,126.28961643652192,3.0080717442757052,2.3949748743718597,3.232870566400547,3.19,
2025/07/29 12:15:00,13.43820378258107,53.27895690278268,3.3591090664693444,9.87,0.7664775028802322,0.655511129953778,99.94701686708397,119.42774910593786,2.938279110530356,2.406281661600811,3.2405306680213775,3.17,
2025/07/29 14:45:00,14.59828542853478,53.61476491849521,3.480261418874963,9.78,0.7371824401337195,0.6426509527369595,88.52997852069775,106.16917086279388,2.810133729310916,2.402862985685072,3.23293313436304,3.15,
2025/07/29 17:15:00,14.867244441228593,54.150484727736966,3.4962352351483177,9.87,0.7348194432971652,0.641445977271834,87.78419099750447,105.19110300218257,2.823036591123793,2.3768996960486324,3.2305959767238583,3.17,
2025/07/29 19:45:00,15.497644712551278,55.20831170076241,3.561223289827849,9.860000000000001,0.6943393219691758,0.6224791621659215,77.42088210304553,93.45912064846243,2.7687115346470277,2.387423935091278,3.140987062200719,3.12,
2025/07/29 22:15:00,14.205683643721272,53.9319334899846,3.4639267859863097,9.930000000000001,0.7401819052677385,0.645463130299511,89.47664236662318,108.45179036159153,2.8666887649510633,2.3867069486404833,3.203483987373186,3.19,
2025/07/30 00:45:00,14.321671664361133,54.062629532479605,3.444073498278204,9.9,0.7394729854759446,0.6457798098162028,89.25289956363504,108.70883630679242,2.8745031152643254,2.388888888888889,3.1948704143335505,3.16,
2025/07/30 03:15:00,13.985314583613956,54.0191545018659,3.4240413434955004,9.92,0.7408131421848883,0.6459050370067325,89.67586760878663,108.81048210283434,2.8971612795635733,2.3911290322580645,3.188228873505693,3.14,
2025/07/30 05:45:00,13.618786815662816,53.622006333436616,3.381569681497465,9.87,0.74992859402264,0.650114171058261,92.55280343185551,112.22699875064565,2.9187628615209413,2.3931104356636275,3.2029199968787565,3.17,
2025/07/30 08:15:00,13.44386893911917,53.489586199244854,3.3776514785973446,9.83,0.7445494616060099,0.6476297920581637,90.85509068849633,110.21045042754598,2.910306188275576,2.413021363173957,3.1847379209827213,3.19,
2025/07/30 10:45:00,13.384616272025085,53.843158483619675,3.393466203255379,9.970000000000002,0.7465674694933787,0.648401547629214,91.49199594407071,110.83687755584639,2.9379989081475757,2.4232698094282847,3.1656376136771454,3.12,
2025/07/30 13:15:00,12.950357552333912,52.97383876358282,3.354883974793556,9.850000000000001,0.7578758030006655,0.6540299490061182,95.87365526614741,117.37500788579959,2.9360180781232903,2.414213197969543,3.193275738867798,3.16,
2025/07/30 15:45:00,13.81324449283693,53.9571321991279,3.414749485706848,9.960000000000003,0.7456236941929286,0.6493576610159212,91.19413018611213,111.61294628230827,2.916758620709858,2.3915662650602405,3.1811019699295766,3.1,
2025/07/30 20:15:00,15.499388213132022,56.288830526821755,3.5555911649953007,9.74,0.6422335264004023,0.5990527548074477,67.2462169822648,82.72557797247649,2.739347565009734,2.4127310061601643,2.996987585710713,3.08,
2025/07/30 22:45:00,13.608889471695136,53.60064068423446,3.3939472329600555,9.800000000000002,0.7344341244439494,0.6440156252078203,87.66258017317818,107.27686336164642,2.8874933307236077,2.4193877551020404,3.1609272306131393,3.18,
2025/07/31 01:15:00,13.512578005086311,53.910413071503456,3.377506686828765,9.860000000000001,0.734403874561164,0.6441075769613733,87.65303298089117,107.35149978161911,2.919313243242704,2.4077079107505073,3.1485075166165557,3.12,
2025/07/31 03:45:00,14.166356608277738,54.73641116635531,3.4400549693573588,9.840000000000002,0.7016006265696677,0.6295986527135781,79.13944377820685,97.54507686615553,2.860419408309113,2.402439024390244,3.0926775267860886,3.09,
2025/07/31 06:15:00,14.516213498806792,54.998349936762054,3.4582738050337127,9.78,0.6870207871687815,0.6236196124459757,75.72546607054672,94.11363797404933,2.8280004856077787,2.4141104294478533,3.0617910787255473,3.05,
2025/07/31 08:45:00,14.50125702877699,55.28743449705195,3.4383378680647856,9.800000000000002,0.68568761867643,0.6230019619928433,75.47306689431899,93.75916138721239,2.8502143698623135,2.4020408163265303,3.054075347601539,3.06,
2025/07/31 11:15:00,13.385950322719452,53.85287090638957,3.372280079001965,9.78,0.7204567804394015,0.6395065034305921,83.6022042825977,103.61684934679022,2.900114987748709,2.42638036809816,3.108022125851208,3.15,
2025/07/31 13:45:00,13.496310575099244,53.95439764481051,3.3555482915717003,9.850000000000001,0.736528350551723,0.6459042600662848,88.32354072875728,108.80985146719513,2.9354368181023474,2.4131979695431474,3.1397451308464226,3.08,
2025/07/31 16:15:00,16.03509756765061,55.91358325268567,3.5902109933118473,9.31,0.5955994632140156,0.5794495450611691,59.863131504723974,75.43460999174336,2.5931623565699806,2.5069817400644467,2.904767394052093,2.99,
