datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,error
2025/07/31 18:45:00,15.884599127620788,56.81407828985385,3.5678793147922696,9.590000000000002,0.6117040573419832,0.5855864848585779,62.40379033830986,77.6554856482334,2.6878711844989502,2.4369134515119915,2.9294383641746053,2.97,
2025/07/31 21:15:00,15.029511888054003,54.72361775641588,3.4199854445829243,9.510000000000002,0.6805883352876377,0.6218167094122279,74.50765634490247,93.07893151416863,2.7807135890193146,2.3943217665615144,3.089434330037746,3.14,
2025/08/01 10:30:00,15.03847707779454,54.711347983968835,3.475695585958493,9.29,0.640636405399565,0.5965526814219423,66.96815408972464,81.62400412744367,2.6728462750106163,2.514531754574812,3.005918002737493,3.01,
2025/08/01 13:00:00,15.078316163389275,54.405432936252225,3.502120134173499,9.300000000000002,0.6402490264737636,0.6003784041598961,66.90704123695875,83.31400650490696,2.6555342603045236,2.5215053763440856,2.994301893665743,3.03,
2025/08/04 05:15:00,15.096594583538376,55.11754529874315,3.4938579329230897,9.31,0.6271004555573225,0.5905279400391151,64.83272426985751,79.44373156237876,2.6646761770908394,2.5005370569280343,2.9752088113567225,2.95,
2025/08/04 07:45:00,14.093413959433292,54.63795825032736,3.4113768876934687,9.510000000000002,0.6667854712207856,0.6102001533669028,71.89445963346118,87.67367934076785,2.787730676814777,2.466876971608833,3.0304377298703877,3.11,
2025/08/04 10:15:00,14.823058170258832,55.750920403808664,3.471637043893064,9.380000000000003,0.6170431376728038,0.5862620201559362,63.24608300945438,77.89995275179454,2.701895354095355,2.493603411513859,2.9273227770719035,3.05,
2025/08/04 12:45:00,15.116761747391308,55.246328554839124,3.48008657557541,9.300000000000002,0.6288994521897519,0.5888921422072656,65.11653376231983,78.85175841230365,2.6723473103430786,2.4956989247311823,2.9866249993049445,2.93,
2025/08/23 12:00:00,16.4163748329741,54.67357788167641,3.7748319787455378,9.770000000000001,0.665513049820156,0.6066699917514896,71.65356126601966,86.10671307269105,2.58819466800395,2.2753326509723646,3.2249741959454634,3.06,
2025/08/24 13:00:00,15.025348823026093,53.67953425890187,3.5796767301617973,9.7,0.7054941904463449,0.626905078351522,80.06094893828266,95.99920404860899,2.70974189324676,2.284536082474227,3.2693502734335254,3.11,
2025/08/25 00:00:00,15.638702827798795,53.155321742574415,3.659289167588946,9.54,0.6871938178496529,0.6240706707561615,75.75822472150588,94.37250544422479,2.6070637118535704,2.316561844863732,3.2338745279066883,3.11,
2025/08/25 02:30:00,15.713808439637774,55.591158170481265,3.6730322866464467,9.840000000000002,0.6527347284647863,0.6026841641751987,69.23433383743263,84.33748603924018,2.678985435487179,2.4786585365853657,3.023883408417496,2.97,
2025/08/25 05:00:00,15.733272853787184,56.14944695401596,3.6634125585039383,9.73,0.6254749337015479,0.587693542358525,64.57628213730555,78.41800130960961,2.655993515503351,2.49743062692703,2.9612530208028134,2.97,
2025/08/25 07:30:00,15.659572428710419,55.14197731037558,3.6344201668500236,9.53,0.6330614490886274,0.5927413976056033,65.77312989274515,80.24475197131319,2.6221514196196294,2.3137460650577126,3.0944541138363615,3.03,
2025/08/25 10:00:00,15.082748707695771,53.95360126289921,3.5852373541334046,9.430000000000001,0.652576073560484,0.6042107446251066,69.20429684857272,85.01510376078708,2.6302303218859957,2.341463414634146,3.1292978980927737,3.07,
2025/08/25 12:30:00,15.481345323564199,53.88210788682039,3.6109668216784256,9.340000000000002,0.6438367057290398,0.600851525536964,67.54973536288318,83.52401537116295,2.5865648900253935,2.3650963597430406,3.1160305727295823,3.03,
2025/08/25 15:00:00,16.18109422070927,56.430782336399886,3.6834800200979694,9.600000000000001,0.6063797440083384,0.5778647437531533,61.56382730686354,74.86109179512854,2.60623104988219,2.3177083333333335,3.0241206315823757,2.96,
2025/08/27 04:45:00,16.064688050085067,55.214054328257646,3.6683570762277258,9.550000000000002,0.6292698165543158,0.5965009073320016,65.17496239995175,81.60526778331156,2.603345258259464,2.332984293193717,3.0664889952596024,3.02,
2025/08/27 07:15:00,15.737444887941137,54.95650830226657,3.6543726946329107,9.57,0.6368080769927009,0.5986093672142759,66.36419746048513,82.5287673224676,2.6187805130153334,2.305120167189133,3.0963522641008607,3.05,
2025/08/27 09:45:00,14.881820110225988,53.67890074413282,3.6004124844248335,9.550000000000002,0.6678946230358903,0.6136697963426861,72.10444734772607,89.21378262714836,2.652473859957081,2.3246073298429315,3.157018866339255,3.08,
2025/08/27 12:15:00,15.470826196974258,54.6662483369862,3.6500132711612796,9.62,0.6496797145454112,0.602483003763688,68.65595008396761,84.24819506233163,2.635606855462014,2.307692307692308,3.1277009042010087,3.06,
2025/08/27 14:45:00,15.643565411022564,54.175733264199096,3.6753951324634624,9.550000000000002,0.6520781672505991,0.6044380202693334,69.11003183768145,85.11598675336685,2.5983600826066935,2.3172774869109944,3.150123282337109,3.14,
2025/08/27 17:15:00,16.14157831847507,54.44145423044864,3.6979386172612845,9.630000000000003,0.6626063664975196,0.6093539544523431,71.1032598747189,87.29806901476684,2.6041535559971076,2.2949117341640703,3.188285909755665,3.04,
2025/08/27 19:45:00,15.966749806089581,54.287284803746275,3.6913536165437604,9.690000000000001,0.6740030739413663,0.6148639500806866,73.26091630524756,89.74384295587832,2.6250533020114215,2.2848297213622293,3.212743350972298,3.05,
2025/08/28 07:45:00,16.175810892168727,55.27009122425335,3.692441252420931,9.760000000000002,0.6593320978423689,0.6052150351474042,70.48336620333446,85.46088770589635,2.6432377207358155,2.262295081967213,3.178867423767924,3.02,
2025/08/28 10:15:00,15.359992380259996,54.339275656325185,3.6487242744475514,9.74,0.67646494747248,0.6143979114426072,73.72700506656003,89.53697797204995,2.6694261520966043,2.2782340862423,3.2019571748869833,3.12,
2025/08/28 12:45:00,15.098280032432797,53.885059449870255,3.5929358716817243,9.48,0.6599922012290288,0.6082763448153314,70.60833881705236,86.81974021985594,2.638510771850418,2.331223628691983,3.1477596990548995,3.09,
2025/08/29 10:00:00,15.0413545288705,54.7131840563477,3.558154060639918,9.600000000000001,0.6572041585948444,0.6085727336993633,70.08049881169535,86.95130116071667,2.698028201250365,2.301041666666667,3.1134640556782274,3.06,
2025/08/29 12:30:00,15.192464430501559,54.58934698768422,3.585203985104323,9.56,0.653055080667119,0.605308404094516,69.29498380960926,85.50233226468177,2.666514943004511,2.305439330543933,3.1216333823174027,3.06,
2025/08/29 15:00:00,15.825951604359147,55.03359342924216,3.6399242581741604,9.53,0.6377642053091033,0.5964805460923222,66.51503614873853,81.59789932557256,2.618186347861092,2.311647429171039,3.1078903173214547,3.04,
2025/08/30 01:15:00,16.02335274078746,55.794640389444396,3.464803768619484,9.550000000000002,0.6694798163059665,0.612684445576091,72.40456055758604,88.77640565076383,2.7562888514766026,2.2869109947643977,3.1415203938650254,3.11,
2025/08/30 03:45:00,14.50496066852935,53.82639811972632,3.541100270183907,9.690000000000001,0.6930670106176333,0.6230705357829512,77.11975914402696,93.79851666159996,2.7364376212641814,2.2951496388028896,3.2034771364171184,3.11,
2025/08/30 06:15:00,14.935827779394003,54.142971698470774,3.5691926787529678,9.45,0.6503838623330195,0.6028529685064561,68.78926130648132,84.41241481639084,2.647657565884539,2.3534391534391537,3.1074854114874193,3.07,
2025/08/30 08:45:00,14.558977797354544,54.170620322879984,3.54738559118803,9.53,0.6580571711797514,0.605857316676213,70.24199353270936,85.7459832907129,2.686485513070028,2.330535152151102,3.1198045357205646,3.12,
2025/08/31 12:30:00,13.747484349350032,54.00971998408414,3.3803010302430843,9.64,0.7061838092856135,0.6288712055344603,80.22416375611978,97.12758669538879,2.851817016813668,2.3101659751037342,3.179944664516753,3.14,
2025/08/31 15:00:00,13.756163295670603,52.58482448070305,3.428673360271659,9.520000000000001,0.7222991783050903,0.6379640563944708,84.03825187136877,102.36485881554674,2.7765841186008213,2.3350840336134455,3.2467981799616834,3.11,
2025/08/31 17:30:00,17.959933753722225,58.62190211073391,3.905129459773506,9.04,0.47307040477244383,0.510282175446365,43.87941898996465,54.659707876033806,2.3149040494356137,2.43141592920354,2.7464216935369636,2.4,
2025/08/31 20:00:00,17.921209730266014,62.12692120635705,3.987368536155628,9.24,0.41938933949841045,0.47883403597555524,37.885494808208676,46.86622947380478,2.317317778935135,2.351731601731602,2.605661188510345,2.45,
2025/08/31 22:30:00,14.391448917448656,53.80184045184865,3.55466520274282,9.610000000000001,0.674691552141647,0.6144983160090137,73.39126091779845,89.58154549780265,2.703489485475261,2.304890738813736,3.16615603026599,3.14,
2025/09/01 01:00:00,14.511577161572063,54.626380439210664,3.5232991599892416,9.7,0.6735548973626543,0.6131803320921959,73.17606626572393,88.99651949488353,2.753101442577933,2.295876288659794,3.1414337075168337,3.14,
2025/09/01 03:30:00,14.252214191883638,53.3104622880648,3.5187418643768744,9.48,0.6770263670717912,0.6171983750242325,73.83329459049891,90.78004626338206,2.6941447725887078,2.3428270042194095,3.1584859228368303,3.12,
2025/09/01 06:00:00,14.01740186589825,52.910678205605905,3.5147151716163454,9.45,0.6805427980730439,0.6191525327077386,74.49903511246613,91.64745674089961,2.6886958227269773,2.3523809523809525,3.166378005516406,3.1,
2025/09/01 08:30:00,14.201695966430407,54.00468636364661,3.441800007706368,9.53,0.6829127799032296,0.6194483125188572,74.94772668074089,91.7787473267989,2.7688999879893768,2.355718782791186,3.1318310287911735,3.16,
2025/09/01 11:00:00,13.584988855120343,52.713655698417426,3.459276056073389,9.53,0.704380376736144,0.6297891513194557,79.79733824283018,97.65440617251056,2.7549116767562825,2.326337880377755,3.209546025598396,3.1,
2025/09/01 13:30:00,13.698192952762327,52.8160206820649,3.437989505807522,9.49,0.7041007281950881,0.6298120013612767,79.73115271672818,97.66752007017081,2.760334196474218,2.3403582718651212,3.2004107768576198,3.13,
2025/09/01 16:00:00,13.926337236783695,52.732985245772284,3.4811854798169866,9.430000000000001,0.6911842621482069,0.6235705836265086,76.67416161830026,94.08549977954978,2.708847332229984,2.3584305408271473,3.1837954927713468,3.13,
2025/09/01 18:30:00,14.246533119893229,54.225521615599405,3.490399329143052,9.65,0.6818184181109838,0.6171727547098931,74.7405390548419,90.76867393181796,2.76472663727254,2.3025906735751294,3.158009775704572,3.11,
2025/09/01 21:00:00,14.147242947410291,53.37445727319101,3.536716550895334,9.56,0.679334166384365,0.6176557779055821,74.27021359115413,90.98307801208378,2.70307214684192,2.3221757322175733,3.1692964463022952,3.15,
2025/09/01 23:30:00,13.997062281210106,53.134064712054396,3.519302914970651,9.520000000000001,0.6812434419582458,0.6199753895440501,74.63168296640838,92.02217719814878,2.705081156698156,2.3340336134453783,3.1642896504332354,3.12,
2025/09/02 02:00:00,13.871813674887562,53.384808687473424,3.432719820615311,9.53,0.6965500414407726,0.6264787995701521,77.94410182283715,95.75455783051393,2.7762242472476997,2.3168940188877234,3.181297107770025,3.14,
2025/09/02 16:00:00,14.828817196549892,53.752599254831296,3.545038751574826,9.360000000000001,0.6548297014917628,0.6040094396542328,69.63095997227697,84.92574861693349,2.6403096428330923,2.3653846153846154,3.1264386781181326,3.05,
2025/09/02 18:30:00,15.080912726744316,53.58086013979778,3.5569355993626126,9.360000000000001,0.6625793349067662,0.6089322946204446,71.09814217858776,87.1109028719193,2.6314786249369466,2.3621794871794872,3.1513361808770703,3.06,
2025/09/02 21:00:00,14.867581544716018,54.21463788652454,3.542568048439013,9.45,0.6538108450157839,0.6045490363111428,69.43806722338358,85.1652644952048,2.6675563802264914,2.3502645502645505,3.109012241300637,3.1,
2025/09/02 23:30:00,15.274794668213815,55.65515898470363,3.5772675043236335,9.37,0.6006581775863454,0.5784993503916593,60.66119367596234,75.09074736963697,2.619317674363192,2.3660618996798295,2.976594459557432,3.05,
2025/09/03 07:30:00,13.021340397327037,52.487872070005096,3.3897221520344876,9.520000000000001,0.7148109625062807,0.6358954744097413,82.26598622556557,101.1588941174033,2.808489773796405,2.3256302521008405,3.207342871316672,3.15,
2025/09/03 10:00:00,13.329142095575378,53.5553817404292,3.353632678992124,9.610000000000001,0.7116368386256198,0.6333777718111929,81.51475377442618,99.71395609578269,2.865549366869874,2.315296566077003,3.177914479544505,3.14,
2025/09/03 12:30:00,13.380846385300629,53.45453494037599,3.377312474977969,9.58,0.7050602549234515,0.6300696069009077,79.95824770204821,97.81536280545386,2.836574960409162,2.3131524008350732,3.1767984380849925,3.28,
2025/09/03 15:00:00,13.53181289539782,52.58391897655082,3.403292144596169,9.41,0.7039213235307257,0.6314007516770005,79.68869230534219,98.57932186096663,2.7649697998866865,2.3687566418703505,3.1788778497211787,3.14,
2025/09/03 17:30:00,13.974622973742612,53.914435893688164,3.417168071164081,9.65,0.7033345810127231,0.6302816939849855,79.54982563329476,97.93708198382315,2.823975818289987,2.305699481865285,3.174652693443574,3.14,
2025/09/03 20:00:00,14.736293065872871,54.014741688051515,3.513430972151216,9.630000000000003,0.6887959838521152,0.6240313084909818,76.10891834933965,94.34991499466167,2.740910544801087,2.3063343717549323,3.172490828327528,3.04,
2025/09/03 22:30:00,13.892719520919002,53.4874615021601,3.4934119561185777,9.590000000000002,0.683826094966133,0.6215510637844319,75.12063803502915,92.92647448128236,2.745167223465724,2.321167883211679,3.151387870175344,3.13,
2025/09/04 01:00:00,13.805151858912893,53.24926627205707,3.4902404763462362,9.56,0.6845983301186407,0.6231507587102288,75.26683974731434,93.84455750769284,2.7390662806156847,2.329497907949791,3.146955500364316,3.13,
2025/09/04 15:30:00,14.959345158272356,54.965974416072186,3.5068532977653777,9.54,0.6515995988576666,0.6068692236907611,69.01942793514729,86.19514804037397,2.7203875354806084,2.3228511530398324,3.074564152345802,3.08,
2025/09/05 00:15:00,14.209473123702423,54.38167853603977,3.4803977122344194,9.590000000000002,0.6672973757092707,0.6128567576091614,71.99137481855503,88.85289142473944,2.755432221521376,2.32429614181439,3.103383255620612,3.06,
2025/09/05 02:45:00,14.436451542267719,54.06184292911519,3.476609853845781,9.520000000000001,0.6742185413732419,0.6167904465185615,73.30170920023346,90.59897517434267,2.738299780594909,2.331932773109244,3.1298692189227393,3.05,
2025/09/05 05:45:00,14.657790804707133,55.028431758599595,3.5043661488977254,9.48,0.6371800863766724,0.5975983763890793,66.422885616178,82.08000925045619,2.705196773739488,2.340717299578059,3.0434514445555076,3.02,
2025/09/05 08:15:00,14.121322173184979,53.49232185054086,3.4485896284488913,9.39,0.6717831717940285,0.6173223685466016,72.84063824099638,90.83508444241811,2.7228522415476384,2.3535676251331203,3.119527493614832,3.05,
2025/09/05 10:45:00,14.224561188161715,54.67681080530866,3.483277631718799,9.45,0.6351613265908629,0.5999725055221363,66.10440631505865,83.13383643256947,2.712962042975875,2.346031746031746,3.0204488576817528,3.06,
2025/09/05 13:15:00,14.648323910874694,54.717168297530236,3.5113544594387847,9.31,0.6141606527235873,0.5931090321128,62.791342530388214,80.37779393594467,2.651398515172406,2.3780880773361974,2.974451053988016,3.06,
2025/09/05 16:15:00,14.804160966291306,55.38058085096935,3.5178100465201156,9.41,0.6116777074583125,0.5905202965826699,62.399633383830945,79.44096549868775,2.674959669669643,2.3475026567481403,2.970044322494869,3.02,
2025/09/05 18:45:00,15.004443072960726,55.43613762147487,3.527107697073751,9.550000000000002,0.6347178958404103,0.5984309910017201,66.0344507331736,82.44958978371218,2.7076009070897142,2.327748691099476,3.032505772743643,2.99,
2025/09/05 21:15:00,14.968266993748728,54.998789455784504,3.528710565312612,9.37,0.6231973439976164,0.5915695973175847,64.21696985941857,79.82069326781325,2.655360882274543,2.3361792956243335,3.0341724022985224,3.07,
2025/09/05 23:45:00,14.179415999224375,54.136724152396255,3.4838351370175187,9.440000000000001,0.6533608946645495,0.6045000759911422,69.35288136829858,85.1435320142964,2.7096574977659547,2.3516949152542375,3.08486760972614,3.07,
2025/09/06 02:15:00,14.163643664722485,53.97396481561293,3.4614073954208076,9.33,0.6471735622397446,0.6028632722795976,68.18147834159294,84.41698844975812,2.6954353920728655,2.34941050375134,3.0761359740572765,3.07,
2025/09/06 04:45:00,13.920021263030321,53.28990338010277,3.4404718069776266,9.25,0.6556437671873947,0.6081994585344429,69.78508115962208,86.78561197821729,2.6885847403952154,2.389189189189189,3.0830124166906487,3.04,
2025/09/06 07:15:00,13.273817556910785,53.25645594598609,3.411422500886241,9.340000000000002,0.6618573912569943,0.6108694676191506,70.96146179382657,87.97077419655135,2.737860818345894,2.373661670235546,3.080111139852353,3.07,
2025/09/06 09:45:00,13.036783549291442,52.69599736088611,3.3544851886402727,9.23,0.6726555901737106,0.6178497956939378,73.00580692118662,91.0691985252209,2.7515399475474642,2.4138678223185264,3.0841454053478228,3.12,
2025/09/06 12:15:00,13.368599893049407,52.99678527867508,3.4051863135657743,9.31,0.6692115657484027,0.6155474479462312,72.35377461406912,90.04723362641762,2.7340647890279293,2.3737916219119226,3.10086321240022,3.04,
2025/09/06 14:45:00,14.034159091489073,53.478560700018306,3.450052700713515,9.350000000000001,0.6641875171622786,0.6128403353860092,71.40260772726992,88.84560193702337,2.7101035291624096,2.3636363636363638,3.1033016650839604,3.0,
2025/09/06 17:15:00,13.946032448753442,53.92589213813386,3.467398247476553,9.440000000000001,0.6561146841385699,0.6083576601019333,69.87423646987058,86.85583440620104,2.7225023854326778,2.350635593220339,3.0775792843555303,3.08,
2025/09/06 19:45:00,14.197577122865255,54.733606310502466,3.4744462088750527,9.58,0.655672935351172,0.607466335831495,69.79060335771803,86.46019386113484,2.757273943550788,2.3308977035490606,3.065534659752479,3.03,
2025/09/06 22:15:00,14.661730256172405,54.13671584906456,3.4749222098543284,9.300000000000002,0.6435657336888085,0.6038013170074445,67.49843418067967,84.8333672467142,2.67631890395321,2.3741935483870966,3.055208855228358,3.02,
2025/09/07 00:45:00,14.059168664310505,54.16492038521773,3.450623789158276,9.49,0.6630036430210838,0.6121733364196144,71.1784733738811,88.54953478910258,2.7502273733280362,2.3424657534246576,3.0845340985995664,3.01,
2025/09/07 03:15:00,13.870101312232919,53.97503497989902,3.4347969537956784,9.37,0.651211026204305,0.6064721837070409,68.94586227696024,86.01891014269377,2.727963290419694,2.362860192102455,3.056771808828145,3.06,
2025/09/07 05:45:00,14.036271532945932,54.103468956932375,3.425283331746561,9.33,0.6486162354342723,0.604950286573516,68.45460925336499,85.34337124914451,2.723862260831605,2.371918542336549,3.0503232653725574,3.03,
2025/09/07 08:15:00,13.556662074309827,54.07322234373055,3.3982015193917956,9.33,0.64564711435856,0.603009649889098,67.89248697255923,84.48196246553219,2.745569957154827,2.379421221864952,3.028810215054417,3.06,
2025/09/07 10:45:00,13.581686540256555,53.65915917707537,3.4066635096516604,9.300000000000002,0.6522317379436094,0.6064690348211645,69.13910626948072,86.01751241689875,2.7299438214697496,2.3741935483870966,3.0580980007503133,3.07,
2025/09/07 13:15:00,13.634478799276224,53.23443064202479,3.4047212334770918,9.300000000000002,0.6675823637134506,0.6142599498954869,72.04532954213353,89.47573967358221,2.731501160376153,2.3817204301075265,3.0964029293583093,3.04,
2025/09/07 15:45:00,14.009199061838672,54.664626210993845,3.4517674655008803,9.56,0.6572246029203738,0.6075905623311801,70.08436938840866,86.51533545401787,2.7695956044399317,2.321129707112971,3.0722117626759613,3.02,
2025/09/07 18:15:00,14.317937222328624,54.38481724116082,3.487111764123562,9.37,0.634640802440488,0.599274840852228,66.0222884876712,82.82415740841196,2.6870374779498993,2.3660618996798295,3.027440348105693,3.07,
2025/09/07 20:45:00,15.078513227676297,54.502398170979404,3.532219519357967,9.2,0.6109570546663953,0.5902555869264166,62.28594328601316,79.34517064799951,2.6045946322362874,2.4250000000000003,2.974928045235282,3.0,
2025/09/07 23:15:00,14.746692223194543,56.09581762434868,3.518102911416519,9.510000000000002,0.6073784284898855,0.5842536393011097,61.72137965061778,77.17314683602955,2.703161402453381,2.356466876971609,2.9463073693057527,2.99,
2025/09/08 01:45:00,14.413966233861515,55.43665449675706,3.4820611897229097,9.45,0.6205219169971135,0.5902700584851338,63.79489481744859,79.3504077097103,2.7139098037366765,2.342857142857143,2.989810947693184,3.04,
2025/09/08 04:15:00,14.414182500714048,54.52435990425374,3.4648986641329222,9.220000000000002,0.6202174161695794,0.5903375200586787,63.7468568035037,79.37482114236181,2.660972482526346,2.392624728850325,3.0010224436366957,3.04,
2025/09/08 09:15:00,12.9656974540531,53.306478121596854,3.3543640096390606,9.430000000000001,0.6822899389515917,0.6204212184645191,74.82980869511753,92.27804346237397,2.8112631702767095,2.3658536585365852,3.102966272136871,3.13,
2025/09/08 11:45:00,12.80087731814234,52.859981939345346,3.3515956610432847,9.45,0.6958888537791128,0.6271211563428476,77.78761592423879,96.123213653817,2.819552522352414,2.3513227513227517,3.1382575847269374,3.12,
2025/09/08 14:15:00,12.929933164794477,52.54163803361615,3.3895638860921635,9.32,0.6782914212571227,0.6203537120245111,74.07279817619762,92.23930075228434,2.7496162672257674,2.3798283261802573,3.112620037727032,3.1,
2025/09/08 16:45:00,13.276995255576537,53.95747389556931,3.4016208572480267,9.53,0.6704011255255742,0.614384629677816,72.57898538791441,89.53108246932604,2.8016055874345573,2.3389296956977965,3.084340635070129,3.1,
2025/09/08 19:15:00,13.942626594422052,54.380178970903046,3.443043911447124,9.470000000000002,0.6539227441248106,0.606236816632439,69.45925227470995,85.9144355302725,2.750473198588898,2.346356916578669,3.062646923066941,3.04,
2025/09/08 21:45:00,13.112514017777414,52.975395353411784,3.3921041472442015,9.48,0.692960064979127,0.6257138367903561,77.09444789683532,95.31553703183982,2.7947255120989434,2.3449367088607596,3.143861377425287,3.08,
2025/09/09 00:15:00,12.795806549950271,52.29109496718581,3.3834807560724967,9.41,0.6989265426680916,0.62937429511435,78.50655776635583,97.41631550024228,2.7811596040886055,2.3623804463336877,3.1570491716708133,3.08,
2025/09/09 02:45:00,12.885613061316974,52.76486329169944,3.39245289135152,9.45,0.688946437309411,0.6240357191491098,76.14452676405917,94.35244632129299,2.785595055451223,2.356613756613757,3.1307028204133447,3.09,
2025/09/09 05:15:00,12.888491289105957,52.957140884933324,3.3894017298189616,9.42,0.6789422250952586,0.620071321287703,74.19601017345894,92.07723351177121,2.779251546703834,2.3556263269639066,3.109845276251423,3.1,
2025/09/09 07:45:00,12.840786544570904,52.675454721770905,3.3773057636230153,9.31,0.6739223365099936,0.617869585698309,73.2456308696216,91.07798290187141,2.7566352150516185,2.388829215896885,3.094757580082975,3.07,
2025/09/09 10:15:00,12.635535210471119,52.90200360108065,3.3655171893754305,9.4,0.6789138881314682,0.6190522779705591,74.19064534046376,91.60295572126974,2.793032830043112,2.367021276595745,3.1018182998643784,3.09,
2025/09/09 12:45:00,13.004169092675454,54.21356297478167,3.273501158051225,9.42,0.6769510538655231,0.6172362177053378,73.81903608429492,90.79684385262307,2.8776528692624317,2.3694267515923566,3.060975960685394,3.12,
2025/09/09 15:15:00,12.460711058393088,52.06852282482248,3.337105931860877,9.24,0.6856216260333993,0.6225341136490973,75.4605729831356,93.49065792671033,2.768866253774414,2.3917748917748916,3.1231542677787516,3.26,
2025/09/09 17:45:00,12.921483066274277,53.454884022727356,3.284171449672534,9.37,0.6884448884430533,0.6226363129487008,76.02582321044578,93.54931126165073,2.8530788186878264,2.378868729989328,3.0982334334438337,3.1,
2025/09/09 20:15:00,12.712464770513407,53.1909649410037,3.266749128338089,9.360000000000001,0.6951745087746798,0.625993957164043,77.61854906710933,95.47630128524702,2.8652337942956043,2.3824786324786325,3.108952382505363,3.13,
2025/09/09 22:45:00,12.649289768123595,52.76588848226419,3.2642159408419182,9.300000000000002,0.6975721925168383,0.6288878064241672,78.18601836018175,97.13711413391856,2.849076215711793,2.389247311827957,3.1144600357482077,3.12,
2025/09/11 03:30:00,12.283701219566467,52.46072088835382,3.316372313374862,9.340000000000002,0.6900722844342622,0.6234347720917381,76.41098545534282,94.00755600235982,2.81633035058578,2.372591006423983,3.121960306250738,3.09,
2025/09/11 06:00:00,12.48457958525654,52.816551852015664,3.263701268918499,9.300000000000002,0.6906101952606417,0.6263110937075409,76.53829493782757,95.65830953754144,2.84952550301326,2.3935483870967738,3.089028628342768,3.15,
2025/09/11 08:30:00,12.127573097485083,51.8227615673145,3.2313729726612563,9.180000000000001,0.7054161289681539,0.6344416157429379,80.04247381953986,100.32450817089975,2.8408976858030854,2.4302832244008714,3.116635848186324,3.13,
2025/09/11 11:00:00,12.418532887802371,52.951813657775574,3.2358167209350834,9.29,0.6920412952448282,0.6262806891438304,76.87699903047688,95.6408600142415,2.870990788784658,2.3950484391819162,3.0867796685896263,3.12,
2025/09/11 13:30:00,12.561270089459413,53.167298895666704,3.2797589578985202,9.300000000000002,0.6778070329242191,0.6197211800262864,73.9810924264004,91.89986761147298,2.8355742356014186,2.3913978494623653,3.0694230052762523,3.11,
2025/09/11 16:00:00,12.398962367725346,52.920811588042056,3.30149500689425,9.28,0.6718088811093357,0.6171500565372507,72.84550560025583,90.75859867896077,2.810847807015098,2.4062500000000004,3.0557253969763707,3.1,
2025/09/11 18:30:00,12.603151592635413,53.40429926317205,3.3551957581496845,9.32,0.6525429054174197,0.606976616886364,69.19801736324455,86.24281767515261,2.777781289619826,2.3948497854077253,3.0225490578157763,3.06,
2025/09/11 21:00:00,12.566877660459966,53.626853531994755,3.3344580558200043,9.380000000000003,0.65926357044062,0.6101823008430964,70.47039240456279,87.66575497195228,2.81305082954276,2.3720682302771854,3.033913966335082,3.1,
2025/09/11 23:30:00,12.564689925191885,52.85433482347395,3.3010240966375517,9.220000000000002,0.6694694230824143,0.6161174113471933,72.40259288352617,90.30022867895173,2.79307261325101,2.382863340563991,3.0718984677495436,3.09,
2025/09/12 02:00:00,12.896894247751447,54.07289701293212,3.322259739901988,9.33,0.6482795433195908,0.6065937591574277,68.39086576341963,86.07287498921886,2.808329489697049,2.386923901393355,2.9955397687416228,3.03,
2025/09/12 04:30:00,12.968058839696369,53.395118383206125,3.3047033957081373,9.210000000000003,0.6569061708513927,0.6129399642251875,70.02408294122938,88.88982513338895,2.7869369493072065,2.4082519001085774,3.0184976574137328,3.05,
2025/09/12 07:00:00,11.881352824519013,52.36843903710195,3.27209785449313,9.24,0.6771693826856949,0.621461558208077,73.86037070529214,92.87510621781212,2.8238764275683126,2.4025974025974026,3.0597934461899,3.09,
2025/09/12 09:30:00,11.906956165082818,53.41380564342154,3.1945996348378607,9.32,0.6808034566154837,0.621045477049295,74.54838371451251,92.63631253075845,2.917423485047456,2.40343347639485,3.0336020640386243,3.13,
2025/09/12 12:00:00,12.182545992621272,53.41719764646916,3.211357365725244,9.260000000000002,0.6754076657871424,0.6174769716856869,73.52683754989187,90.90370960190707,2.8835158923238517,2.390928725701944,3.047542753013883,3.14,
2025/09/12 14:30:00,12.232368516280815,52.92164259628453,3.246014595395533,9.220000000000002,0.6754541905428207,0.618504580280664,73.53564574635969,91.35984396076614,2.840406205529254,2.4164859002169194,3.0526716137954972,3.09,
2025/09/12 17:00:00,12.18513503989982,52.77409245908581,3.3076911528623256,9.300000000000002,0.6724428058815503,0.6170349498106661,72.96552200569066,90.70750516614082,2.8116288886138006,2.397849462365591,3.0609299634485594,3.04,
2025/09/12 19:30:00,12.139051602755046,52.7650552320398,3.3092275957049684,9.300000000000002,0.670377013471846,0.6168107668649201,72.57442042666932,90.60799495891675,2.8103234761097817,2.3924731182795695,3.0556016745756396,3.07,
2025/09/12 22:00:00,12.10608089672536,52.71986316931611,3.3055883846847443,9.29,0.6705617918629199,0.6169205631200552,72.60940318688488,90.65673126249155,2.8103922566529684,2.3939720129171156,3.055775376551761,3.1,
2025/09/13 00:30:00,12.312058205378946,53.48220675435243,3.2765564351038945,9.380000000000003,0.6739895437297372,0.6175469654907778,73.2583547278558,90.93477841503478,2.862761617503645,2.3848614072494665,3.0462053155492868,3.1,
2025/09/13 03:00:00,12.340353009976639,53.40126152404895,3.2392721232909545,9.29,0.6748148299673997,0.6184647160636565,73.41460021950303,91.34214905323033,2.867928240175691,2.4025834230355225,3.041375188362889,3.1,
2025/09/13 05:30:00,12.012249094443177,52.7875264528945,3.2438259905493214,9.260000000000002,0.6801195641909947,0.620978548309464,74.41890729382094,92.5979013693394,2.8546537412852646,2.4017278617710582,3.0614664411357055,3.09,
2025/09/13 08:00:00,12.11097951783006,53.34408049740114,3.209030557155063,9.260000000000002,0.6755561169675408,0.6185941411062625,73.55494274128587,91.39959817259394,2.885606676244732,2.4071274298056156,3.035783587676604,3.07,
2025/09/13 10:30:00,12.07335992369218,53.24947446077988,3.2038974386894625,9.210000000000003,0.671798950030296,0.6168419792713381,72.84362542067925,90.62184950534892,2.874623853055454,2.3973941368078173,3.037105742084088,3.15,
2025/09/13 14:00:00,12.154125721573735,52.97524611893539,3.289954676957351,9.24,0.6610926766636493,0.6120566572476508,70.81668389477291,88.49774330004288,2.8085493288756886,2.4123376623376624,3.0250936079021913,3.05,
2025/09/13 16:30:00,12.792056854218174,53.9004269406326,3.3172965906846277,9.32,0.6515499293835685,0.6076769576598905,69.01002437181967,86.55368456676469,2.809516648638441,2.3873390557939915,3.0060790481491506,3.02,
2025/09/13 19:00:00,13.20533069370822,54.03166439676505,3.338730958648642,9.300000000000002,0.6473262080717899,0.6070040455760553,68.21037767613531,86.25499270740325,2.7854894914216732,2.3913978494623653,2.9999336674797767,3.02,
2025/09/13 21:30:00,13.206840421100878,53.91799872890556,3.342235436133223,9.24,0.6407089938198939,0.6043335305791144,66.97960563018886,85.06960592501831,2.764616729302038,2.403679653679654,2.9859587596692276,3.04,
2025/09/14 00:00:00,13.215008665547032,54.1113078857378,3.340919192091445,9.29,0.6443952281151223,0.6043422669741403,67.65547637833656,85.07348383141347,2.7806718647943045,2.3928955866523145,2.997840611298621,3.02,
2025/09/14 02:30:00,12.589389370602532,53.48142990824164,3.30595342643373,9.360000000000001,0.6688564778220194,0.6159366636173516,72.28654837776118,90.21999847236957,2.83125585652821,2.3814102564102564,3.045950358454604,3.04,
2025/09/14 05:00:00,12.173810312192188,52.92058552748796,3.2537952003878114,9.350000000000001,0.6900418446971706,0.625313413436672,76.40378116238924,95.0857295363772,2.8735674571299383,2.3807486631016044,3.083106543494686,3.09,
2025/09/14 07:30:00,12.050073522916989,52.38529940675369,3.198160913013451,9.25,0.7059403692196097,0.6337129416609232,80.16654783299816,99.9063138666605,2.892287239945108,2.4194594594594596,3.1015960951031487,3.1,
2025/09/14 10:00:00,12.046840956175174,52.78324392916011,3.1913638249073606,9.25,0.6952939882536975,0.6277609063855885,77.64682674789732,96.49037344529934,2.8984473433606435,2.4075675675675674,3.0797054231629235,3.1,
2025/09/14 12:30:00,12.260428096225837,53.498979388696114,3.2219340818819395,9.39,0.6902925184296759,0.6240531128392262,76.46310910596947,94.36242875694234,2.9143985448998633,2.372736954206603,3.0748369796009376,3.09,
2025/09/14 15:00:00,12.314590925194693,53.676215918678395,3.271357652763216,9.460000000000003,0.6819273074242219,0.6201701017893526,74.76115428323773,92.13392475986946,2.891765745029263,2.352008456659619,3.0710309643121296,3.07,
2025/09/14 17:30:00,12.459244007281427,52.963980023862575,3.3015260511165336,9.29,0.673693138098585,0.6178193661714876,73.20223838730338,91.05569148491125,2.8138502789818185,2.398277717976319,3.063957696044615,3.09,
2025/09/14 20:00:00,12.593879910298767,52.63646484351341,3.3307946740015746,9.220000000000002,0.66802278475747,0.6159340354252352,72.12871128220735,90.21883187184417,2.7681081851026295,2.417570498915401,3.060149395573847,3.08,
2025/09/14 22:30:00,12.294072941068691,53.14321776078043,3.325270967717102,9.37,0.6681091068002968,0.615286640672767,72.14505401204411,89.93146663200498,2.8178154775858113,2.3778014941302033,3.051001460966572,3.08,
2025/09/15 01:00:00,12.43354583799163,53.24912236914622,3.332977598203101,9.29,0.6511514473137116,0.6104443504984192,68.93458263527175,87.78207343416835,2.7872974618876802,2.3961248654467173,3.0007950975590356,3.1,
2025/09/15 03:30:00,13.83284741272098,55.397010294514416,3.3540460376122074,9.340000000000002,0.6219243626241202,0.5967596587794741,64.01614447096951,81.70771972212958,2.784696421951703,2.3511777301927195,2.9480609400220037,2.98,
2025/09/15 06:00:00,13.267542889869276,54.592980599987186,3.3323111532757226,9.28,0.6313688065200509,0.5995008896233157,65.50609880461087,82.92449581719404,2.7848539866625575,2.390086206896552,2.960505788159837,2.99,
2025/09/15 08:30:00,12.57864367769372,53.81077970490446,3.3180253456033086,9.31,0.6464486344158996,0.6060625891640489,68.04423298467948,85.83709953389108,2.8058857393409045,2.40171858216971,2.9834395822475352,3.04,
2025/09/15 11:00:00,12.553653422820105,53.50375044210551,3.298706193276079,9.260000000000002,0.652827667367869,0.6101203073898397,69.25192928970216,87.63823735076609,2.8071611890974504,2.396328293736501,3.0029111888748234,3.04,
2025/09/15 13:30:00,12.437186031195836,53.492750723836366,3.3178640635483028,9.39,0.6639638831359054,0.615101249506738,71.36026870983991,89.84917529942298,2.8301340320609243,2.3663471778487755,3.032820587950068,3.06,
2025/09/15 16:00:00,12.703425684759168,53.044274257746736,3.3340746764448195,9.29,0.6654393420341655,0.6163970368997054,71.63960670245795,90.42434872109023,2.7863803008473957,2.3928955866523145,3.0473283293694564,3.07,
2025/09/15 18:30:00,13.282050597885188,53.35613351149607,3.3494969599392594,9.300000000000002,0.6685879962999894,0.6166843170799029,72.23571870740643,90.55186649532199,2.776536331046155,2.3827956989247308,3.0707491863324488,3.06,
2025/09/15 21:00:00,12.776288166007248,53.66101507980727,3.318871272012419,9.37,0.6667284163483529,0.613747760779726,71.88365784592581,89.2483894401668,2.8232490000488752,2.378868729989328,3.04848041244378,3.13,
2025/09/15 23:30:00,12.539001644810469,53.19052113503727,3.3480429218709182,9.340000000000002,0.6623995342002235,0.6120021468319583,71.06410180748928,88.47354724560466,2.7896894448356475,2.398286937901499,3.041341768307498,3.08,
2025/09/16 02:00:00,12.98254324258238,54.4704319964016,3.3562439223924274,9.32,0.6312170112752833,0.5956002821549705,65.48215160504635,81.27934369129082,2.7769137808542936,2.388412017167382,2.973982044694956,3.04,
2025/09/16 04:30:00,13.151620581649865,54.31666607429236,3.3327638459213773,9.180000000000001,0.6257121593824609,0.594415203080185,64.61370683220842,80.85047957413998,2.754470590898436,2.4193899782135078,2.957796093074493,3.04,
2025/09/16 07:00:00,12.40260551036505,53.83280474089685,3.2985907617333092,9.28,0.6451240554241765,0.6031516707097792,67.79345999666245,84.54500259219257,2.813322618754817,2.4008620689655173,2.986059126870194,3.01,
2025/09/16 09:30:00,12.024271363379455,53.29006772158476,3.209385631273678,9.29,0.6789409902727148,0.6204480888792728,74.19577639341261,92.29346469757093,2.894635007234443,2.3939720129171156,3.0442074912123247,3.08,
2025/09/16 12:00:00,11.867135456687777,52.89106108517922,3.1614296509471758,9.190000000000001,0.686748558480083,0.6240460238085771,75.67392697614945,94.35836028199803,2.906912699210828,2.4178454842219805,3.050058726940932,3.15,
2025/09/16 14:30:00,11.925181510621655,52.82843277363571,3.236538473591383,9.28,0.6822989809889201,0.6212136140925523,74.8315205588358,92.73280828318607,2.8672608330537064,2.397629310344828,3.0650743236499625,3.09,
2025/09/16 17:00:00,12.60039090955189,52.10770223949493,3.3415179000290336,9.16,0.6740226038326309,0.6181669081050128,73.26461375871637,91.20995821428478,2.74126916989444,2.432314410480349,3.0876323035317323,3.09,
2025/09/16 19:30:00,12.52885429993404,53.34562190913147,3.322476831634201,9.360000000000001,0.669124927961064,0.6135748796231104,72.33737210659689,89.17165104392767,2.8171754008578502,2.3707264957264957,3.066225957563819,3.1,
2025/09/16 22:00:00,12.548805454444505,52.99650305299758,3.2827798708904217,9.23,0.6725118021568589,0.6163805821123713,72.97858457291662,90.41704477881306,2.8116414633359055,2.4030335861321777,3.0658726881349625,3.14,
2025/09/17 00:30:00,12.4949038002203,53.74427216845106,3.24629046537846,9.360000000000001,0.6780131482133366,0.6178302751236598,74.02011474764363,91.06053374482171,2.8832909746752406,2.3856837606837606,3.0553751024446356,3.1,
2025/09/17 03:00:00,12.29168013848738,53.62761172537449,3.2058715092922068,9.32,0.682430158609493,0.6201770690459466,74.8563554717217,92.13792334729328,2.9071657965660864,2.3851931330472103,3.05851252337827,3.11,
2025/09/17 05:30:00,11.78902574574397,52.25853093968789,3.229362295547263,9.210000000000003,0.689472121146666,0.6238238977375717,76.26894243667641,94.23087961539058,2.851956255480846,2.4115092290988054,3.0883923937512887,3.1,
2025/09/17 08:00:00,11.779444215734543,52.826890798414354,3.1467729665378092,9.2,0.693903021922333,0.6261983483309485,77.31762124557578,95.59360368963631,2.9236300482529454,2.4163043478260873,3.067606221496156,3.13,
2025/09/17 10:30:00,11.142804358167837,51.99283396339058,3.0901450119302067,9.190000000000001,0.7198155320467594,0.6391112841497527,83.45043748964807,103.29605337403473,2.973970465631845,2.4352557127312298,3.1010607221339885,3.15,
2025/09/17 13:00:00,11.482973661057713,52.834942250256006,3.1196112599605796,9.28,0.7059280378298235,0.6319684366118168,80.163629314211,98.90512267123547,2.974729614265229,2.4105603448275863,3.0764067542045956,3.15,
2025/09/17 20:45:00,12.599670483937473,53.65913246245765,3.231600405842039,9.37,0.6883937763162625,0.623021901700227,76.01372630127355,93.77060501098345,2.899492147315322,2.372465314834579,3.078695050857622,3.12,
2025/09/17 23:15:00,12.216265153001586,52.84263050730425,3.2410011075448266,9.37,0.7012698566158692,0.6302201779288722,79.06115914518615,97.901777222858,2.8910820111067803,2.375667022411953,3.1099763649948664,3.13,
2025/09/18 07:00:00,11.824046111223026,52.376552913646094,3.162166635439629,9.23,0.7098109421904523,0.633989175577028,81.08261164447062,100.06484763806925,2.9188847597580114,2.429035752979415,3.103785932153698,3.16,
2025/09/18 09:30:00,11.962885523222212,52.71987172271281,3.190939008920968,9.24,0.694655124621167,0.626681168332713,77.49562436555637,95.87069955415375,2.8956993456056535,2.4264069264069263,3.073912035469359,3.13,
2025/09/18 12:00:00,12.287758821065665,53.859064262819004,3.24116344296601,9.29,0.6601797757287005,0.6097092986542721,70.64385094434105,87.45579901090873,2.8662547148497577,2.400430570505921,3.0079062363193323,3.12,
2025/09/18 14:30:00,12.762850881628708,54.19024383005035,3.2832238748825313,9.360000000000001,0.6598714713206658,0.6092744856329713,70.58548189417293,87.2627944373182,2.850856462029988,2.373931623931624,3.024330417223054,3.09,
2025/09/18 17:00:00,12.992638404908973,53.93046739234836,3.27771607504543,9.39,0.6793934673250356,0.6192065821538737,74.28144061059443,91.67144818042787,2.864799691312449,2.369542066027689,3.0722597027229566,3.11,
2025/09/18 19:30:00,12.581052566476046,52.524719962057645,3.3605444069991806,9.380000000000003,0.6883619135943789,0.6230599902790408,76.00618522487657,93.79246447753626,2.791214417659171,2.3720682302771854,3.125126585264516,3.1,
2025/09/22 07:30:00,12.330009025952108,52.95272756796942,3.20138264024869,9.37,0.718297826640123,0.6332450477606404,83.09123614918472,99.63778426074032,2.9268603765753283,2.3745997865528286,3.1641023337416416,3.14,
2025/09/22 10:00:00,11.826297790209935,52.0236875526017,3.1432524330260745,9.23,0.7297244809281278,0.6413635588812511,86.17616541439706,105.12420472808103,2.9364488524754235,2.4160346695557964,3.16127359622059,3.17,
2025/09/22 12:30:00,11.224153169255203,51.57691628827229,3.0704242641034907,9.23,0.7521658422798485,0.6510617516826346,93.25890333461545,113.26143823378756,3.0060992247581124,2.4030335861321777,3.1960759545942885,3.23,
2025/09/22 15:00:00,11.225705421437624,51.57223078844157,3.0518588865828815,9.2,0.7542409495953702,0.6515853988853212,94.15235918590474,113.98715118567847,3.0145561580342584,2.4184782608695654,3.1945051517153185,3.19,
2025/09/22 17:30:00,10.9471983170734,51.75121423967397,3.0333733891360177,9.25,0.758896262271861,0.6508368946253194,96.35689691242918,112.94981300601528,3.0494102813483956,2.4086486486486485,3.2231232921109605,3.18,
2025/09/25 13:30:00,7.797091206335324,49.993374354976936,2.7181880668499185,8.880000000000003,0.7732598060081557,0.6587015026314521,104.0995278931294,126.04385140523318,3.2668821220641098,2.5889639639639634,3.0760171550009554,3.03,
2025/09/25 16:00:00,7.8445487654819885,50.161393706240915,2.7160475224814693,8.9,0.7732024250650246,0.6585868240376024,104.04513496251647,125.50067973172857,3.276820426127401,2.5898876404494384,3.074965836972584,3.03,
2025/09/25 18:30:00,7.936243321038717,50.58192764258587,2.7448027025175663,9.0,0.7679692363185422,0.6562575991060681,100.65343185383095,120.4622668674947,3.2789241979924793,2.7466666666666666,3.0059135569270667,2.96,
2025/09/25 21:00:00,8.109769864135785,51.06747511553152,2.7384470018394462,9.09,0.7715897513889316,0.658051722452927,102.51643845478733,122.9661873432769,3.319399642897651,2.6952695269526954,3.0127566135748443,3.03,
2025/09/25 23:30:00,8.106691150709082,51.08802604823086,2.7496336992891846,9.12,0.7701866717574809,0.658061228910665,101.70350526908167,123.01121439136931,3.3168054357049948,2.7072368421052637,2.996995100598711,3.01,
2025/09/26 10:00:00,10.390465375923611,53.893674533424985,2.785630654214058,8.99,0.7125596141845115,0.6306668168607121,81.73315071513214,98.1581083617854,3.227276375064322,2.6195773081201335,2.9467387091012602,3.03,
2025/09/26 12:30:00,8.148254710151946,50.97262526089554,2.74499519290525,9.010000000000002,0.7618527849949515,0.6539090766949284,97.75696739862691,117.20749319020904,3.2823372599294034,2.732519422863485,2.9950871657610336,2.96,
2025/09/26 15:00:00,7.950246115986204,50.345993673747785,2.7337192511123414,8.91,0.765601921304653,0.6558162641523466,99.53238250196175,119.85062893574751,3.259295919423529,2.7093153759820425,3.020180855819083,3.0,
2025/09/26 17:30:00,7.998053460981566,50.678544008819586,2.734464157850228,8.970000000000002,0.7650761322031107,0.6552721004950125,99.28339344556946,119.09648260970135,3.28035018277658,2.7268673355629875,3.0060571553191835,2.95,
2025/09/26 20:00:00,7.8410183063674594,50.46842613351811,2.7271209639427685,8.95,0.7673113306720135,0.6561763933542827,100.34187859864434,120.34972532135676,3.2818492902714618,2.709497206703911,3.017503294539528,3.0,
2025/09/26 22:30:00,7.744742808062199,50.42716491100333,2.7084798465996682,8.940000000000001,0.7710010878034624,0.6576175298258731,102.08917450834038,122.34696964437414,3.300744515866946,2.71923937360179,3.0168655608842263,2.99,
2025/09/27 01:00:00,7.792685692928217,50.6960928756896,2.7092323122658146,8.98,0.7688775518774053,0.6568045614468405,101.08356749804291,121.22029183708334,3.314592092875841,2.7138084632516706,3.007174454594225,2.95,
2025/09/27 03:30:00,7.87210670529862,50.995819434119426,2.7101250156572316,9.010000000000002,0.7645754849909897,0.6553539962870495,99.04631040872734,119.20998046983827,3.3245698807052957,2.7336293007769146,2.983160809838528,2.93,
2025/09/27 06:00:00,8.328492156857408,50.81886843415879,2.8097160078163737,9.010000000000002,0.7488593296916225,0.6493770403158109,92.21533196988521,111.62867628754557,3.206729781563333,2.586015538290788,3.0389150728873178,3.07,
2025/09/27 08:30:00,8.322661028659809,51.51304618949234,2.73204201028078,9.050000000000002,0.7613355747304966,0.6525264670899609,97.51204087708689,115.2913601667934,3.3125405707322586,2.4618784530386737,3.1016064322509305,3.09,
2025/10/03 08:45:00,8.380298622594239,55.34053920164064,2.7653460063454838,9.850000000000001,0.7284777529090101,0.6452202422755665,85.78268448074056,108.25464031428857,3.5619412461940607,3.054822335025381,2.6760216835614425,2.76,
2025/10/03 11:15:00,8.244052804660328,55.18154422757516,2.747464994651952,9.840000000000002,0.7358421222090035,0.6475464634326533,88.10695959409776,110.14281332384054,3.5814833015721566,3.061991869918699,2.690979514623461,2.76,
2025/10/03 13:45:00,8.476203825076198,55.43046941031224,2.7438420753400123,9.860000000000001,0.7394491498511794,0.6478350992192202,89.24537678100609,110.37709642291429,3.593501276409345,3.050709939148073,2.7049423045674565,2.79,
2025/10/03 16:15:00,8.419087980983988,54.965202493625384,2.783562176944276,9.840000000000002,0.7378536321390112,0.6469736045554159,88.74181402359277,109.67782887171532,3.5350386930469444,3.053861788617886,2.716310693372311,2.73,
2025/10/03 18:45:00,8.600153199630142,55.29165782080321,2.7759346483009515,9.860000000000001,0.7373751530151497,0.6465678607869798,88.59080080378702,109.34849026603366,3.551956817872117,3.054766734279919,2.7113981101419276,2.77,
2025/10/03 21:15:00,8.686834527708129,55.31240898078312,2.8066329460937776,9.89,0.7337413541199818,0.6445940959851494,87.4439343180213,107.74640294313554,3.5237953056044358,3.050556117290192,2.7119921664483413,2.77,
2025/10/03 23:45:00,8.502930940478677,55.255848214369394,2.7994457458220685,9.92,0.7367662067533933,0.6461758963091165,88.39861073510372,109.03033618788824,3.5435585829104728,3.030241935483871,2.7157546972437903,2.79,
2025/10/04 02:15:00,8.989526706701156,56.13386866314062,2.8647858314296126,9.940000000000001,0.7040565251266458,0.6323989010456631,79.72069100171473,99.15217108265828,3.4697183611242752,3.0402414486921527,2.6609635074979976,2.74,
2025/10/04 04:45:00,7.910831901802794,54.53893497921564,2.7119000223868075,9.82,0.7549244527763621,0.6551796771963629,94.47603423276293,118.96839487326785,3.6210774434660706,3.054989816700611,2.712638655882068,2.74,
2025/10/04 07:15:00,7.87937572882214,54.547733185231266,2.7336362162334202,9.9,0.7580898347736039,0.656370286400203,95.97501067466793,120.61843809966382,3.6215499126071933,3.0434343434343436,2.719114843704312,2.75,
2025/10/04 09:45:00,8.038090368957455,54.79408667619816,2.721133743069258,9.880000000000003,0.7554724784400559,0.6551868180062556,94.73555348198872,118.97829118931921,3.6308395444231336,3.039473684210526,2.7147597643182877,2.73,
2025/10/04 12:15:00,7.691395690849106,54.337106301030474,2.731921354601474,9.89,0.7598053893206289,0.6568515210334736,96.78741684019252,121.28537225774728,3.6201627778713017,3.0414560161779574,2.725470827747029,2.74,
2025/10/04 14:45:00,7.900207464686559,54.47595406034435,2.735624093629041,9.87,0.7569131390528127,0.655539103344631,95.41778277412222,119.4665169097898,3.6079518465223757,3.0445795339412363,2.7241352963865704,2.79,
2025/10/04 17:15:00,8.135837448679467,54.72640229636977,2.724723942507804,9.860000000000001,0.7570842938136141,0.6555051803374533,95.49883364083045,119.4195036429417,3.6187152196141286,3.0344827586206895,2.7263467222836106,2.75,
2025/10/04 19:45:00,7.909804709830723,54.37991888278202,2.739405735327052,9.850000000000001,0.7568166694080627,0.6552795926263066,95.37209927526494,119.1068658155776,3.5956703576164597,3.0619289340101523,2.725537062293558,2.76,
2025/10/04 22:15:00,7.669201388179715,54.054910812860896,2.7202888228157183,9.800000000000002,0.760260365876026,0.6568871717064956,97.00287239619185,121.33477986466286,3.6025586392904456,3.040816326530612,2.736158537367943,2.76,
