datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,error
2025/10/05 00:45:00,7.643282378851779,54.14117901257424,2.7007719826071606,9.78,0.7604586130844073,0.6568552139418147,97.09675297531106,121.29049019098467,3.6211868543448764,3.0613496932515343,2.728991983315298,2.75,
2025/10/05 03:15:00,7.569752421414478,54.12069913239969,2.687232014740817,9.760000000000002,0.7608653300801123,0.6570120133700258,97.28935506745269,121.50779561209151,3.6319900724840655,3.040983606557377,2.7331198253871327,2.79,
2025/10/05 05:45:00,7.59537703676807,54.2114558833909,2.6877616326370406,9.74,0.756177303235051,0.6547800928692493,95.0693254451479,118.41461836101554,3.6238332602596923,3.0718685831622174,2.7216827166654296,2.76,
2025/10/05 08:15:00,8.319937935248788,54.73116516222831,2.7672367187746763,9.600000000000001,0.7163476289120753,0.6379532541540173,82.62967514068592,102.35609073311423,3.4691647212063774,2.894791666666667,2.7404845788233456,2.89,
2025/10/05 12:00:00,7.98795106397165,54.12681607441124,2.7306396011455503,9.510000000000002,0.7285651195789518,0.6408955750262841,85.8102583527739,104.74434639811649,3.4827005350725857,2.9379600420609884,2.7632127987254087,2.84,
2025/10/05 17:30:00,8.8613179427565,53.226223621594215,2.928792709643469,9.050000000000002,0.662934761410488,0.6030461902864013,71.16543251530084,84.49818199773479,3.09001042313496,2.7889502762430936,2.8155260037328884,2.91,
2025/10/05 20:00:00,9.450826567980698,54.24941317761295,2.71569420123784,9.06,0.7090130663050578,0.629864286856961,80.89377520341795,97.69752730801852,3.3361635473796585,2.7328918322295808,2.855388680668426,2.98,
2025/10/05 22:30:00,8.061205116809901,52.39775707537592,2.7452775662181086,9.17,0.7329775136616586,0.643234641663004,87.20285795485482,106.6429459691682,3.3402815485184556,2.767720828789531,2.8778656896159145,2.96,
2025/10/06 01:00:00,7.140292651343941,52.163903575791835,2.648891646175663,9.28,0.762401863285677,0.6561976143283196,98.01698512264255,120.37913507591581,3.503352057981684,2.97521551724138,2.820273283195727,2.82,
2025/10/06 03:30:00,7.076347556270434,52.324051466308845,2.6597156876701615,9.340000000000002,0.7614132336122927,0.655218995125806,97.54881648092405,119.02288486286255,3.5116535362400283,2.9957173447537473,2.8128918579599804,2.79,
2025/10/06 06:00:00,6.961162884291127,51.49009958371238,2.627620838295396,9.130000000000003,0.7654593022848709,0.6574875645916078,99.46484482373788,122.16685323524192,3.4746261206859903,2.8192771084337345,2.886822781805078,2.88,
2025/10/06 08:30:00,6.743385676658761,50.616015633284235,2.613971982854905,8.940000000000001,0.7646275221445589,0.6576042910882525,99.07095276385952,122.3286223233042,3.420082563484858,2.7393736017897092,2.9317415086755196,2.95,
2025/10/06 11:00:00,6.813696665706232,50.81952639788187,2.6103155588437055,8.95,0.763290291177026,0.6565990121526271,98.43770290035107,120.93542488030643,3.428704230673395,2.7653631284916207,2.9216662875721418,2.94,
2025/10/06 15:00:00,7.263348108916546,51.56963689711603,2.640804814214948,9.010000000000002,0.7509405030685541,0.6508575743248758,92.87217294152995,112.97847261830255,3.4118386756570915,2.7591564927857934,2.9094068340933132,2.96,
2025/10/06 17:30:00,6.992735958107062,51.06628840297128,2.634251042682594,8.970000000000002,0.7564739064755708,0.6529081701045274,95.2097828277066,115.82035529941838,3.4051424312488408,2.824972129319955,2.9026869398513324,2.89,
2025/10/06 20:00:00,6.801681797514675,50.870628077026026,2.629520305271761,8.98,0.7609222322293515,0.6546929625718991,97.31630125633849,118.29386609696284,3.415071555825813,2.799554565701559,2.9168260239653305,2.92,
2025/10/06 22:30:00,6.904916847548179,51.06903985331002,2.6214955343188993,8.99,0.7615175882503333,0.6548520851000943,97.59823394275111,118.51439105930898,3.4293401923859186,2.818687430478309,2.9084374380643623,2.91,
2025/10/25 05:30:00,6.081154392044823,52.50344402730627,2.5387059854499285,9.196853500000001,0.7555577886291918,0.6501784149331045,94.77595238609098,112.27914493208374,3.622654042141893,3.022162960408144,2.79469574197163,2.8196535,
2025/10/25 08:00:00,5.900704861829809,51.96877507026983,2.5412719472553027,9.142462000000002,0.7542118297964037,0.6522351430007646,94.13856941497498,114.88761951155884,3.5975929336780763,3.0477025772707607,2.7706833957159396,2.816817,
2025/10/25 10:30:00,5.884551017246054,51.86781370443953,2.536288487789448,9.12298,0.7552521111246064,0.6530117447203658,94.63119785770269,115.96389743966196,3.596980408151958,3.059642244091295,2.7674869327185108,2.83228625,
2025/10/25 13:00:00,5.827530872790021,51.88989559719829,2.5672370089132053,9.190885500000002,0.7522694494942194,0.6517795483899861,93.29160289925255,114.25621938539797,3.5800689488699766,3.0264953795801284,2.7713725681394004,2.8395865,
2025/10/25 15:30:00,6.165824073401382,52.373736069521044,2.5586753406318414,9.17261175,0.745597404291851,0.649877392891939,91.18583280716116,112.03480802040002,3.584906457000874,3.0504812328942195,2.751143253345471,2.819502,
2025/10/25 18:00:00,6.1875865971716735,52.346823417625785,2.573065034329677,9.153336999999999,0.7399583228872064,0.6469928962691353,89.40607733359913,109.69348778404245,3.557367139142126,3.0512896553464603,2.7481536398318585,2.824989,
2025/10/25 20:30:00,6.2731834147026575,52.89866146757487,2.5663716161282015,9.195014500000001,0.7340974191728945,0.6435195074413173,87.55631232454249,106.87416898608978,3.5828850514923514,3.0417064595167305,2.7342205116445104,2.83836175,
2025/10/25 23:00:00,5.845445814616767,51.92720785150681,2.53300053845696,9.11466675,0.7529704623764027,0.6517644163816033,93.55071603109933,114.2352482154934,3.5983674743126683,3.0653273746952956,2.764442238464336,2.805306,
2025/10/26 01:30:00,5.82373625327898,52.132643722900355,2.520046392213939,9.147596,0.7545828175785594,0.6525565245094419,94.31425182745042,115.33301618730565,3.6299315870782656,3.063947074182113,2.7575581625248664,2.7875185,
2025/10/26 03:00:00,5.8627935381633165,52.12690377800135,2.5329306941997554,9.139359750000002,0.749343134483571,0.6513365218466478,92.3680260285106,113.64223711094648,3.608215483719525,3.059876267590845,2.750009451675659,2.808391,
2025/10/26 05:30:00,6.133828895022759,52.699898213471386,2.5455082506331297,9.159993499999999,0.7364398057468255,0.6463285690491034,88.29559502450759,109.15425929213744,3.5984929523295346,3.054141086453828,2.724691283184724,2.8269155,
2025/10/26 08:00:00,5.837965829306199,52.387796185161676,2.5378726516222083,9.147031,0.7392755485882864,0.647776165437239,89.19058633276278,110.32926039659553,3.6042119742112426,3.050927672596715,2.729404525850968,2.80190675,
2025/10/26 10:30:00,5.904221388608278,52.48808040444743,2.5236470664258253,9.148137750000002,0.7434117322873243,0.6491434581324128,90.4960109311611,111.43907970819328,3.6249671642700285,3.0406038103219424,2.7386516653807553,2.816272,
2025/10/26 13:00:00,5.877309775776553,52.342893351943644,2.529946758298422,9.152144500000002,0.7464472156728644,0.6499479360855778,91.4540425293384,112.09206730282186,3.617524546704493,3.046489268170973,2.748103270265675,2.82466125,
2025/10/26 15:30:00,5.77649027703319,52.28488211059721,2.5250688250180207,9.137447250000001,0.7457546950643866,0.6493014550807574,91.23547548711078,111.56732442497466,3.6186923538350646,3.063932051700763,2.7442127322050065,2.7994995,
2025/10/26 18:00:00,5.662935494952762,52.221835903104704,2.512437859614349,9.13000025,0.7480831400182264,0.6503474489363497,91.97035806001938,112.41634832808847,3.6339208211905496,3.0572931802493652,2.747359275732292,2.80160175,
2025/10/26 20:30:00,5.43656854268994,51.57650738126466,2.509937823994886,9.007951750000002,0.7456718687896315,0.6498836032754466,91.20933461322093,112.03984893341739,3.5889143005394044,3.0263494695117563,2.7630133593932964,2.88069725,
2025/10/27 00:00:00,5.361574049446119,51.64319146653281,2.4997630202857293,9.054834999999999,0.751065442899729,0.6519054969380498,92.91160531223714,114.43076914358117,3.62227736250175,3.080732006712436,2.7466790215473518,2.79726075,
2025/10/27 02:30:00,5.382293708695272,51.926663283506,2.4961459031706674,9.0902385,0.7477780508918771,0.6515140220151318,91.87406861079995,113.88823130430765,3.641709600569963,3.0962179925202182,2.7260209165907816,2.785314,
2025/10/27 05:00:00,5.281755840204937,51.88672154335097,2.4879983860244086,9.1271865,0.7531414284116557,0.6536321455023165,93.63167752624165,116.82369938356437,3.668485699697097,3.1072212121446188,2.719435002191778,2.75653175,
2025/10/27 07:30:00,5.2324501846693465,52.34689066264343,2.4781886587466655,9.220288500000002,0.7536071396852099,0.6537768601221704,93.85221654125381,117.02425669279883,3.72057569848743,3.1724045294244316,2.6897131070156477,2.73332375,
2025/10/27 10:00:00,5.071286885026382,52.34975613081514,2.4719245678002704,9.215523250000002,0.7508938584912801,0.6529310537483907,92.85745140520697,115.85206931726285,3.7280762406923933,3.18459182445229,2.6801181144828883,2.74046725,
2025/10/27 12:30:00,5.258683505817885,52.966586366569175,2.485836639899813,9.294445500000002,0.7432063727811655,0.6503674808488432,90.43119723565206,112.4326080531742,3.738960698710514,3.2430961050877105,2.6517517015563685,2.704168,
2025/10/27 15:00:00,5.35000503532234,53.26623099780045,2.491345824415723,9.388574250000003,0.7473505633829878,0.6513833673913275,91.73914889972669,113.70715948297986,3.768474917448217,3.203268323728706,2.65916208467851,2.72902675,
2025/10/27 17:30:00,5.58492542943759,53.59101458256612,2.5020872414671858,9.387143250000001,0.739311692432656,0.648347981405929,89.20199372347311,110.79339832914705,3.7517249976046094,3.2168897603645283,2.644209733592627,2.70336125,
2025/10/27 20:00:00,5.42494309287855,53.262737496178545,2.500663532045652,9.37195675,0.7432828090230847,0.6506306030245871,90.45532134561851,112.66391730039473,3.747787989027588,3.2154544460525813,2.6514900204131173,2.7249155,
2025/10/27 22:30:00,5.512794558575877,53.57470479599152,2.4949152318808903,9.38868025,0.7397806429274135,0.6491848785632202,89.34999960421844,111.47270030323023,3.7631259491417564,3.193662389343806,2.644473123588588,2.7313555,
2025/10/28 01:00:00,5.538429295898425,53.69532312512064,2.4904498084173947,9.390831500000003,0.7386963792866061,0.6485231939052911,89.00779419680433,110.93561675546077,3.770737104703022,3.2066465573362697,2.638634779436634,2.68527925,
2025/10/28 03:30:00,5.419195136108442,53.53353876362007,2.5024940698589284,9.368408,0.7338029054213163,0.6462911858760003,87.46336057871454,109.12391570324316,3.7436284516462894,3.2064241864786416,2.6349918837136594,2.6897285,
2025/10/28 06:00:00,5.347041297786859,53.52341571449699,2.47866177141868,9.340769500000002,0.7362511206052218,0.6476397664061276,88.23604393994707,110.21854651701913,3.7684728137206656,3.2150113542572694,2.6330109805795985,2.6938605,
2025/10/28 08:30:00,5.059055052490976,53.150185433339004,2.460936310304412,9.315691500000002,0.7428235558162636,0.6507942046468115,90.31037603450824,112.89064975611332,3.785425677614416,3.2216577803161472,2.640614301315999,2.6963755,
2025/10/28 11:00:00,5.0711800202120685,53.126495314018314,2.4654699657279795,9.294337500000003,0.7395204719241546,0.6493956582656314,89.26788680359202,111.64378831171234,3.769803578708639,3.2384833776479494,2.634829310270772,2.695514,
2025/10/28 13:30:00,5.089461258836366,53.220424100766195,2.462312230309341,9.321727500000001,0.7419991634274808,0.6503656982018666,90.05018882297026,112.43116109448732,3.7857617670318398,3.2426768536196753,2.635345698780647,2.6960335,
2025/10/28 16:00:00,4.966544873350358,52.361164369480946,2.4413255569190384,9.15311625,0.7479402089881678,0.652963996881984,91.92524747110812,115.89772459548085,3.749240335464012,3.192059862672453,2.663769916267142,2.73594425,
2025/10/28 18:30:00,5.351529606745601,53.655226056288086,2.4804515592480314,9.37996,0.7368351990708689,0.6479680764803144,88.4203854614898,110.4850328822259,3.7815533889497157,3.2054387758583194,2.6314686368783877,2.70752675,
2025/10/28 21:00:00,5.332015575924572,54.01391375166611,2.4708895050600725,9.4157615,0.7334566699973474,0.6463375323547889,87.35408491008658,109.16153472758359,3.810676875966205,3.191422701180356,2.6202227262889797,2.6839935,
2025/10/28 23:30:00,5.309591487036926,53.89127166153901,2.4774332986362477,9.383916000000001,0.7297688142529238,0.6450469947885445,86.19015749427672,108.11401687101184,3.7877572749044606,3.207992803857153,2.61327020267159,2.67378125,
2025/10/29 02:00:00,5.3212795317607515,54.00251480878285,2.508919037107074,9.417719500000002,0.7203489365530354,0.6416555974902148,83.57668044353558,105.36124986780067,3.7536960582271983,3.2009097319154596,2.5996151657076907,2.67668875,
2025/10/29 04:30:00,5.441689198208735,54.39080729630422,2.504901703508519,9.468030000000002,0.7190191647985246,0.6414840315843954,83.26195810371453,105.22199134900133,3.779801014442403,3.1791098570663587,2.5929096139643657,2.65493,
2025/10/29 07:00:00,5.436354221242709,54.12873464660669,2.4953654312913605,9.440043750000003,0.7247773181906129,0.6443987846174299,84.6247630380629,107.58787044425817,3.7830305860712135,3.183563635496922,2.598808024024523,2.66450775,
2025/10/29 09:30:00,5.012257874198497,53.55896394134771,2.454158559624809,9.334707750000002,0.7295823863267739,0.6480447045768561,86.13131881148658,110.54723122619004,3.8036286259462746,3.2265337926621216,2.5925744043358563,2.656369,
2025/10/29 12:00:00,5.755728120460617,55.00002553977282,2.489827250233171,9.438111750000001,0.7068992704715492,0.6389842144637502,80.39349478433985,103.19291204086008,3.790669312144497,3.190993156019794,2.5590665035526294,2.675517,
2025/10/29 14:30:00,5.992744780211069,54.940277808213125,2.4961532270080515,9.401987,0.707281794302785,0.6392175097711605,80.4840282121958,103.38227576551608,3.7665904874235006,3.155220274182468,2.573602603634057,2.66897025,
2025/10/29 17:00:00,5.582824851300757,54.47467091908328,2.5264966935935793,9.503773500000001,0.7164431111300502,0.6413399303400925,82.65227329480591,105.10502565151948,3.761640980611079,3.1720105703276706,2.5882655489478608,2.6619555,
2025/10/29 19:30:00,5.572644972759292,54.47158269393532,2.5143411953716743,9.5287915,0.7242246235741768,0.6433991218287091,84.49395461751892,106.77645305578021,3.7897766291783794,3.158844959510343,2.6019198014265084,2.69618975,
2025/10/29 22:00:00,5.439871918228334,54.47269534738473,2.5004879917457927,9.536828500000002,0.7315775939391875,0.6430911583759849,86.76102805210301,106.52648186210382,3.813986922345335,3.155061978937756,2.6298404451672965,2.695352,
2025/11/01 10:45:00,4.7527030067063265,52.295011290556374,2.434879856515146,9.049168500000002,0.744131528759021,0.6443136382798225,90.72318653272472,107.51875791983545,3.716474336828829,3.1205032815998504,2.728480477710277,2.7609695,
2025/11/03 02:45:00,8.35859062260539,59.97395488236543,2.8275185491043504,8.621751,0.4924766957864263,0.5191910715879217,46.17540355147316,57.01396453556639,3.0492288026655174,2.9093556517695767,2.38505417545476,2.3266255,
2025/11/03 05:15:00,8.348991505476704,59.79644272779683,2.831672298764681,8.60966475,0.4943359288058035,0.5191247670680155,46.39537192696921,56.99644296442396,3.040487684170224,2.912405212990436,2.393450091912232,2.313064,
2025/11/03 07:45:00,7.565667600229347,58.32995231340948,2.824733242982055,8.597586,0.5079682597480623,0.525508755027068,48.008231455780795,58.68346972151843,3.043680680772382,2.91036257154043,2.4269449759651125,2.4873405,
2025/11/03 10:15:00,7.724161388968639,58.66053052990509,2.82890723702507,8.594421000000002,0.5000869138577007,0.5247519446752869,47.07577875396655,58.48347571750698,3.038070986391922,2.9164093776648827,2.402453452791934,2.4934755,
2025/11/03 12:45:00,7.552121326714371,55.921059931151945,2.73226896969769,8.5764845,0.5606152231735574,0.5632337074050537,54.91032243486781,69.8428101088187,3.138960547119539,2.9153069652256702,2.510163273447638,2.723798,
2025/11/03 15:15:00,5.703233028685929,54.2445771390116,2.527013418113164,9.475189,0.7256925079334764,0.6422135253300342,84.90363084865197,105.81411492976008,3.7495602247631936,3.169747854106129,2.622339139387177,2.6938605,
2025/11/03 17:45:00,6.130868716449243,55.15627672908124,2.570897484552326,9.586229,0.7094449990462832,0.6358901362043279,80.99600243339182,101.15583046088528,3.728748056894717,3.146222565724228,2.596450774406927,2.657501,
2025/11/03 20:15:00,5.864008999212672,54.44141987343909,2.5259382186317607,9.490289250000002,0.7250785273878616,0.6425302488247928,84.70985190518381,106.07119657156429,3.757134351108817,3.171021367973584,2.6158824632080053,2.68795375,
2025/11/03 22:45:00,5.889912274313303,54.558677309678956,2.53527355403747,9.5010335,0.7211800385706713,0.64080403714912,83.77338064470528,104.6700459179318,3.747537809034228,3.170527448408639,2.6120432406336986,2.69211025,
2025/11/04 01:15:00,6.1593968745987695,54.939664824727856,2.6495848471737067,9.515371250000001,0.6913720792345018,0.6203025910623947,76.71861303085062,92.20996185343759,3.5912687454225067,3.1684972354599403,2.6109823851341325,2.587242,
2025/11/05 05:15:00,7.032895434932925,57.09773471074675,2.658401773494362,9.436306250000001,0.6444677150770259,0.597195683102496,67.6691998120772,81.90126196769423,3.5496162935508266,3.1766916212580534,2.522281928783924,2.46028925,
2025/11/07 03:30:00,5.607934572573072,55.810719720472434,2.489699919439385,9.413194750000002,0.6990082606865454,0.6189232625221287,78.52589829294418,91.54568841234837,3.7808551450327417,3.18831446677548,2.6015853679140086,2.64508675,
2025/11/07 06:00:00,5.455262188043946,55.70644133503379,2.500584897319358,9.4264745,0.6899958031380181,0.6200732968579216,76.39288432450937,92.0783673138908,3.769707843195101,3.192273261864762,2.5654892891368526,2.64779925,
2025/11/07 08:30:00,5.4332064393565815,55.38507915606897,2.478001808496958,9.439718000000001,0.7009757318732734,0.6296764843788372,78.99154747921676,97.58974533991038,3.809407227884833,3.1807149853417234,2.5670510623380247,2.64046575,
2025/11/07 11:00:00,5.116073733899327,53.96903432252134,2.4582765959104522,9.23259975,0.712797289605932,0.636364774569773,81.78940229702457,101.42823079170381,3.7557204772478405,3.179164135215544,2.6082006765131833,2.804113,
2025/11/07 13:30:00,4.8651417590794495,54.04674368794343,2.440772436629189,9.227803999999999,0.7111272160185352,0.6344907128013877,81.39413937666758,100.35268552851376,3.7806900231731517,3.254464713381429,2.5873934657226405,2.70676675,
2025/11/07 16:00:00,5.0006373019332955,54.28311280804871,2.444304632932646,9.218402999999999,0.7065354145365252,0.6313231308772074,80.30737956130064,98.53477440530473,3.7713805700805283,3.2587840865711777,2.582827220387608,2.69859,
2025/11/07 18:30:00,4.866917073956245,54.078318705958395,2.4407222060637377,9.22600375,0.7114169190118362,0.6334545374947806,81.46270452974166,99.75801279058298,3.780030241491182,3.251248407524222,2.592726351902259,2.69554925,
2025/11/07 21:00:00,4.625441388020022,53.8571014297184,2.447035224422932,9.24676325,0.7129899454588704,0.6338085554576675,81.83499891961013,99.96118770695143,3.778761808457663,3.237555043923072,2.598921329461476,2.70408,
2025/11/07 23:30:00,5.13566427018435,54.65957852430819,2.4823957339823455,9.258104,0.6940138184082515,0.6238998823677394,77.34384388805218,94.27448805479263,3.7295036698874067,3.2353206444861717,2.5735558896484836,2.6284225,
2025/11/08 02:00:00,4.931398234941014,54.58080173925396,2.483465913018556,9.2837575,0.6933231339381067,0.6243966110619436,77.18037686314128,94.55956627534647,3.7382262632773386,3.2205728661051305,2.568862633423945,2.670528,
2025/11/08 04:30:00,5.1614755485430805,55.743564050574435,2.5335876024402024,9.322592750000002,0.6583473245857892,0.6076371012110439,70.29692618456967,86.53599310736354,3.6796015030311278,3.2194058889894124,2.5075571260660863,2.58613575,
2025/11/08 07:00:00,5.975864693249491,57.04357710314207,2.510257681969153,9.346598000000002,0.6517387842845189,0.6052257952108115,69.04577890824729,85.46566387713882,3.7233619748025757,3.2102897225279183,2.484991069269518,2.44857825,
2025/11/08 09:30:00,5.884538381867571,57.238381846270556,2.5201311633593226,9.379423250000002,0.6477947181150726,0.601828849241634,68.29907730386967,83.95782929955391,3.721799637403506,3.198463722169697,2.4813603760383454,2.421789,
2025/11/08 12:00:00,6.192386428872851,58.13297393613004,2.5160197281606598,9.349946500000001,0.6335395094648724,0.5932392426540573,65.84854864023069,80.42491537282349,3.7161658135468176,3.212726939132753,2.455871280575621,2.41865025,
2025/11/08 14:30:00,5.267239464156376,55.927055158936696,2.4741969990943042,9.334629750000001,0.6772639624585756,0.6145503281144489,73.87827681160823,89.60463260361317,3.772791638425316,3.2148061362583773,2.534883644886848,2.59242525,
2025/11/08 17:00:00,4.918866275559424,55.100777673117136,2.4904069294304376,9.274440750000002,0.6787494396184461,0.6155134635769515,74.15951148944782,90.03214866257754,3.724066392684303,3.232012129680164,2.545893605573756,2.60530875,
2025/11/08 19:30:00,5.1916946988355335,55.62732773678505,2.4712204464353285,9.27938575,0.6775409146706196,0.6150031297644319,73.93071017661444,89.80562196018379,3.7549809703886488,3.2337773542823136,2.5368124319213043,2.60009075,
2025/11/08 22:00:00,5.209390223190269,55.59895110359133,2.4727883019971166,9.284241,0.6785361458423808,0.6156339011374651,74.11913011704229,90.08560842315215,3.7545636205500075,3.2379006533759735,2.5376462987346144,2.6054575,
2025/11/09 00:30:00,5.310786960189432,55.84232665400049,2.4259909061559344,9.30280525,0.6898769858527811,0.6217610754038199,76.36476336773941,93.04700252697774,3.8346414351324234,3.2257318296542863,2.5446300220121563,2.661265,
2025/11/09 03:00:00,5.570100222038889,56.64374006974094,2.441083749666238,9.348532250000003,0.6755975983821515,0.6152550104808767,73.56279611836247,89.91742663918589,3.829664693510905,3.2262898809596545,2.514331444870358,2.60287525,
2025/11/09 05:30:00,5.254764345248191,55.90813954772608,2.4754830727962913,9.327494000000002,0.6734408337369514,0.6154051485640784,73.15447142206257,89.98406985203266,3.7679490126602717,3.2151604707545243,2.5214137256484412,2.57870875,
2025/11/09 08:00:00,5.768533263364304,56.77705788362243,2.5094903507507715,9.308970750000002,0.6511662884336409,0.6040911656845398,68.93739239747849,84.96202512398418,3.709506492908016,3.2233058633254377,2.4873725099431083,2.42486175,
2025/11/09 10:30:00,5.683385306828313,56.48705649891389,2.5221481095216443,9.315288,0.6543452987483183,0.6048405974649363,69.5392514942368,85.29468250571972,3.6933945174880143,3.222479809534606,2.499118181493077,2.42687925,
2025/11/09 13:00:00,5.639354038367742,56.22968507784901,2.494178597503418,9.308174000000003,0.6674467854535597,0.6108735027940282,72.0196614879407,87.97256532784104,3.731959695796101,3.2200185020176884,2.520616363259242,2.51564075,
2025/11/09 15:30:00,5.862290540711285,56.703067814267285,2.5047091439240883,9.291076499999999,0.6612774137878711,0.6030008334725923,70.85165884223106,84.47804903924033,3.7094432790882124,3.2334590076833405,2.5232453726969286,2.497196,
2025/11/13 02:00:00,5.0212273090867825,55.21882778372577,2.418402643700432,9.279323250000001,0.6972199535367851,0.6269694941420952,78.10265256781847,96.03617299998868,3.8369637389254496,3.23783714507413,2.551639344805769,2.60367275,
2025/11/13 04:30:00,4.544014133475002,54.47524954571389,2.421083352181234,9.300133,0.706733189559796,0.6328074805306432,80.35418775817624,99.38665947419746,3.8413105404327386,3.2384415900288737,2.564174419137697,2.63367525,
2025/11/13 07:00:00,3.967375170472849,53.02538926963723,2.383675140888699,9.161392000000001,0.7260464445143333,0.6431284489461869,85.01533708622016,106.55675028605225,3.84338949668468,3.2601593185839004,2.5919774148224723,2.673387,
2025/11/13 09:30:00,3.8251358520985264,52.822331046851616,2.381083494250859,9.06548375,0.7233709718309,0.6377699180889262,84.29191748361097,102.23465856352813,3.8072935165392847,3.25272686082527,2.621207521148954,2.73796825,
2025/11/13 12:00:00,3.9202677617154222,53.378733726667804,2.3702991618289686,9.117298000000002,0.7282122353020637,0.6329306398692867,85.6988842337887,99.45734201280375,3.8464756461226264,3.293357308272692,2.6389134079412684,2.6689065,
2025/11/15 19:15:00,5.978957454110855,57.043524889018556,2.5563403728529615,9.456147,0.6562527218052211,0.6023125148434628,69.90037014580798,84.17251853071811,3.6990954336204545,3.172588158792371,2.5152469077916932,2.406154,
2025/11/25 01:30:00,2.132485067569519,53.714243381960785,2.254313878955042,8.72299375,0.6626504889876296,0.6109433882550779,71.11161326757231,88.00358604927047,3.8694672607185616,3.3434690928214867,2.473713440481432,2.458666,
2025/11/27 23:30:00,2.966604289130089,55.40847696996798,2.3007405615295258,8.62919025,0.6262184484951169,0.584450498726239,64.6935789417572,77.24438760413787,3.7506142127834443,3.3776190645466415,2.4386669405116024,2.246121,
2025/11/28 13:45:00,2.538380119583394,53.91687057273771,2.2559188150637337,8.5866295,0.6504705305812843,0.6045931466590738,68.80566958089953,85.18484417307884,3.806267070722318,3.3640376587810157,2.463935540484514,2.33107075,
2025/12/06 09:30:00,3.091776386439392,55.73134208571224,2.287741069713445,8.578359749999999,0.6128926102661137,0.5847213660384133,62.59129630473947,77.34241082737678,3.749707457529054,3.3630450156861285,2.4019921780670286,2.23376025,
2025/12/06 12:00:00,3.221767992142304,56.2544692030898,2.257894401641615,8.584308499999999,0.6119936990198953,0.5856948251430697,62.44948417459901,77.69469253446593,3.801908757893518,3.3828752776068107,2.3846834525835368,2.27383375,
2025/12/06 14:30:00,2.9415576683139193,55.48125979386515,2.2811125016565703,8.641679250000001,0.6208872181430719,0.5915194710999454,63.85252468232066,79.80255326641397,3.788361706721748,3.3610267356312717,2.403792578109743,2.28884275,
2025/12/06 17:00:00,3.061241043476514,55.17535582730642,2.2903175587394284,8.63216175,0.6242581607461354,0.594762716719421,64.38432418213796,80.97624006831691,3.768980295794034,3.36389665080129,2.411558862491123,2.26051175,
2025/12/06 19:30:00,3.0659626685186936,55.396603834875464,2.297574457511748,8.63935725,0.6186744205146486,0.5915253653501384,63.50343399447724,79.80468631597914,3.7602077363605204,3.3714414923633353,2.400683132952881,2.29055575,
2025/12/06 22:00:00,3.2741676000242705,55.61905808589421,2.2802083988545716,8.668086000000002,0.6257772503021838,0.5950179219406558,64.62397556787971,81.0685953922985,3.8014446417942693,3.3645019788682298,2.408660453818886,2.29551075,
2025/12/07 00:30:00,2.981056187634408,54.942180635868965,2.292732199890824,8.691169,0.6340032361442716,0.5987284219598228,65.9217061054266,82.58161327986278,3.7907475632844774,3.3504345042651917,2.427927647719509,2.28258,
2025/12/07 03:00:00,3.157650758110549,55.17834906969159,2.295590193899573,8.657176,0.6270205580644774,0.5961845658897933,64.82011965099089,81.49078808637533,3.7712201520140893,3.3738054418669554,2.414332127309507,2.275147,
2025/12/07 05:30:00,3.1524203814497582,55.03721502820207,2.3017364169226515,8.688194,0.631227363771379,0.5982575272890391,65.48378481358357,82.37259280280182,3.7746259459264406,3.360087838738408,2.422474269218714,2.25445925,
2025/12/07 08:00:00,3.17819734542951,55.31162247151434,2.30247909708806,8.7192115,0.6287313590568412,0.5972424785538837,65.09001540988082,81.92203350787257,3.7868797640887015,3.3567123586805985,2.4146488628943605,2.25264225,
2025/12/07 11:30:00,2.9545337601206256,54.47417873889276,2.280889255110662,8.716444,0.6496794393597173,0.6065091661484496,68.65589798504296,86.03532588919369,3.821511272618584,3.351821568520374,2.4510930531050885,2.3160745,
2025/12/07 14:00:00,2.9381569896503947,54.40664998849661,2.2838522329153506,8.712259,0.6503902491681459,0.606151816882134,68.79047047991673,85.87670588613375,3.8147209676865788,3.3498361332003563,2.4560713282967668,2.32865925,
2025/12/07 16:30:00,2.9040772302004143,54.128434497083106,2.2773232892644457,8.697158250000001,0.656991370643825,0.6090212699535653,70.04021320349435,87.15039719565985,3.819026613831847,3.37831957927177,2.46554273283532,2.3392535,
2025/12/07 19:00:00,2.9665276602870563,54.33480126430777,2.277214791841766,8.71576525,0.655273517542271,0.608355076547016,69.7149844644459,86.85468761921305,3.82737951695407,3.364593831849705,2.4617286812081263,2.37167775,
2025/12/07 21:30:00,2.985117467178327,54.274824916803595,2.2880417432220477,8.739393999999999,0.6561045195514322,0.608994571186319,69.87231208188989,87.13854616099478,3.819595523503466,3.3552160481607767,2.4649892578621806,2.36216225,
2025/12/08 00:00:00,3.2072487393643314,54.81008072036025,2.3045780644781915,8.7844665,0.6503716112661031,0.6040322954464441,68.78694190033326,84.93589383387052,3.8117461219474906,3.3601189668148885,2.457521711451476,2.3107245,
2025/12/08 02:30:00,3.041067536023661,54.05192977197271,2.2923320603915007,8.76639525,0.6651156209778045,0.6126367541364004,71.57831892944277,88.75523639977662,3.824225731285551,3.3549690792232987,2.4837739222434663,2.41534175,
2025/12/08 05:00:00,2.6871541522340294,53.89927979798671,2.2447117777137855,8.9016115,0.6916397744029311,0.625189778027373,76.7819695049826,95.01477377543318,3.9655921924489537,3.365363676004059,2.5013098879153723,2.452161,
2025/12/08 07:30:00,2.570242877421549,53.99937432922087,2.2496489116465406,8.93012,0.6879228802749586,0.6237930351092049,75.90227747298373,94.21316720361173,3.969561629714015,3.3665449064514252,2.490155105493396,2.4805375,
2025/12/08 10:00:00,2.663646230734855,53.75883548140911,2.2564782732953512,8.93794575,0.6942751156320252,0.627173375463976,77.40568613532244,96.1531827985571,3.9610156480465744,3.3724608923700394,2.5022365430712235,2.4779825,
2025/12/08 12:30:00,2.7841800626652002,53.8277699863749,2.2605620026457625,8.946042500000003,0.6948762221341125,0.6272959086246732,77.54795238829213,96.22350596654842,3.9574417731208213,3.3504166786598653,2.508441698061496,2.51902625,
2025/12/08 15:00:00,2.8807126732709207,53.95956755687922,2.2638422088792245,8.941715250000001,0.6922079031883942,0.6258227253197177,76.91643079134548,95.37802939145635,3.949796154046812,3.365342572276611,2.502758391124986,2.501699,
2025/12/08 17:30:00,2.842251679462777,53.85588553026662,2.2776005319041523,8.96540125,0.6976317689134638,0.6241590190696085,78.20011854157032,94.42320954141093,3.9363361240983803,3.3570031235356037,2.530713089045753,2.49724025,
2025/12/08 23:45:00,2.5422068535295352,52.00973303512825,2.219774766116956,8.69512575,0.7140999857463469,0.641103260700048,82.0977165441825,104.91292301108672,3.917120728969433,3.288052792105968,2.5570939358385867,2.68992825,
2025/12/09 02:15:00,2.514614088786459,53.0404376615632,2.2475059907086483,8.9382275,0.705720541482747,0.638695575724528,80.11452033318992,102.95862654514596,3.9769538043285655,3.315949387056886,2.512214536820022,2.6024575,
2025/12/09 05:30:00,2.672787292714645,53.69577874475601,2.2573335744825425,8.979505499999998,0.6990796535356123,0.6308492409855414,78.54279512086153,98.26280363206041,3.9779258154428536,3.343461953444987,2.507934040584115,2.55650025,
2025/12/09 08:00:00,2.3846520099986606,52.83715059800579,2.2400316188388305,8.850188,0.705775595122179,0.6339752462223771,80.12755009574636,100.05685342375597,3.9509210162790867,3.304336868324153,2.5390262665630563,2.64879325,
2025/12/09 10:30:00,2.304675958111602,52.41852540802529,2.2359847197241858,8.818457500000003,0.7098053732801581,0.6383559468306897,81.08129362845004,102.68295279474621,3.9438809318373966,3.3113653946849544,2.539943634024662,2.65498375,
2025/12/09 13:00:00,2.482153993279155,52.809763576296916,2.247009968742064,8.9068555,0.7087017929932916,0.639031313850822,80.820104917766,103.23114219414069,3.963870042368479,3.3174993688850125,2.5244283879067932,2.62002225,
2025/12/09 15:30:00,3.0940532839189245,54.15906270971851,2.282875957968652,9.10536875,0.698230854791158,0.6340705885364477,78.34190656537491,100.11157145707308,3.98855168552484,3.3128087206792145,2.49392282697204,2.4603575,
2025/12/09 18:00:00,3.1423538786015115,54.365728078250186,2.291270184793449,9.0855525,0.6906222244776491,0.6288058403668,76.54114194018949,97.09007288573426,3.965290763306046,3.3079353181878597,2.489289330100476,2.47899025,
2025/12/09 20:30:00,2.6776309485197203,53.183057496232834,2.268161246879381,9.003305,0.7099122420353826,0.6380413011765097,81.10658667936859,102.42755771764404,3.9694289867561556,3.318202871056796,2.528555086638594,2.66999925,
2025/12/09 23:00:00,2.643229030229122,53.371814209856495,2.249249700097578,8.9821825,0.7091668918155934,0.6364304549532276,80.93018169530903,101.46592550726567,3.993412780986625,3.3360372047662135,2.5244684458436795,2.6074785,
2025/12/10 01:30:00,2.7180131153770617,54.02242646527759,2.264942588853794,9.049094250000003,0.6962549528755394,0.6303467487214572,77.87426204515543,97.97441763350098,3.9952863681985966,3.334001079721321,2.4952076619788297,2.57866375,
2025/12/10 04:00:00,2.4295878558472737,53.08949759711567,2.336030465981756,9.0688925,0.693176111054812,0.6298581183259971,77.14558037593841,97.69398711827174,3.882180747239804,3.324610474763043,2.5064298349716103,2.3975335,
2025/12/10 06:30:00,3.1836516845720553,54.41364820314021,2.2864728513605135,9.067509,0.6884744609282286,0.628680099025131,76.03282224745672,97.01790850636127,3.965719074514524,3.3218417538929383,2.4802791258314043,2.46173975,
2025/12/10 09:00:00,2.70805823853766,53.34725760364665,2.274874235828841,9.03821825,0.7060738255425855,0.6380714003824874,80.19813346871942,102.45198897525557,3.9730628215176753,3.333301339564355,2.5100382216761603,2.5337315,
2025/12/10 11:30:00,2.683560642799307,53.29133776463868,2.2596229760917725,9.03121625,0.7114366299153753,0.6397882542261963,81.46736958723204,103.84554395997957,3.9967801467571937,3.335978141371601,2.516088371514134,2.570151,
2025/12/10 14:00:00,2.9557816178401026,53.89744231243429,2.2537501377142406,9.05205025,0.7062024990445224,0.6372117071041608,80.22858713527013,101.91429496043763,4.016439133390631,3.32547424822349,2.507145175755922,2.5545275,
2025/12/10 16:30:00,2.93015997401244,53.90273604184296,2.27631661464604,9.0728845,0.701308059445137,0.634298285933128,79.07020075986196,100.24224957055375,3.9857744048539603,3.319831195911289,2.5043553382290407,2.541837,
2025/12/10 19:00:00,2.9147713182917983,53.66991013357506,2.2856296632934985,9.08550175,0.7056850804148053,0.6364853423268918,80.10612762200654,101.49742599233916,3.9750541813095674,3.3140475703502013,2.5154078603113974,2.52699775,
2025/12/10 21:30:00,2.8168841382912433,53.531440894554294,2.2757633750786237,9.09737525,0.7118564255453219,0.6391115064856795,81.56672427908235,103.29623384213443,3.9975049030243315,3.2997385701991355,2.52472857164784,2.58484825,
2025/12/23 00:45:00,2.693249218723281,56.596586925265626,2.2218419251091093,8.702998000000001,0.6251772776860909,0.5861046647936834,64.52932396009132,77.84300797068744,3.917019434032247,3.28409330899536,2.414385767652869,2.422525,
2025/12/23 17:15:00,3.0624179924021746,57.44237598020828,2.294748051343816,8.6584495,0.5871939408945233,0.5698249465950295,58.53707731408557,71.95159775069591,3.77315910342731,3.32738095891187,2.350373864964375,2.1504755,
2025/12/23 19:45:00,2.939835158555809,56.531222238414216,2.270199701462001,8.565929,0.5957778128890866,0.5780643287549241,59.89126792802219,74.93331891262585,3.773205059662184,3.355873017392509,2.3594107209610713,2.20837,
2025/12/23 22:15:00,2.9127734145857858,56.136271367533766,2.288177585497766,8.55264175,0.593520980056826,0.5797079283553175,59.53523025171411,75.52811541740785,3.737752613348616,3.3640918608569104,2.3545492728652406,2.07332875,
2025/12/24 00:45:00,2.8772701385321398,56.28784724182253,2.286470373664208,8.529867,0.5885248891043652,0.5768300242502505,58.74704754366807,74.48664077700536,3.7305827787002412,3.369897795592827,2.345850882234546,2.16511025,
2025/12/24 03:15:00,2.9260914928379407,56.69271744524991,2.2799961979907173,8.55679025,0.585458424562902,0.5756379123091174,58.26954998999103,74.05523156047909,3.7529844381059965,3.3700428732608,2.3338010306598704,2.09026825,
2025/12/24 05:45:00,2.9633610052388804,57.15267517356864,2.2787638822715075,8.5716045,0.5792711560493253,0.5727552705640693,57.4329250093371,73.01204243213614,3.7615149891947954,3.3655145894797176,2.3205644241392664,2.106608,
2025/12/24 08:15:00,2.6728211685237966,56.273520023205094,2.2633898062475772,8.523481,0.5908170071282117,0.5783758900956847,59.1086518075585,75.04606875538741,3.765803387676684,3.3520576862903786,2.3465687123148795,2.166637,
2025/12/24 10:45:00,2.6092235006702253,56.04428960298492,2.2570516828386613,8.52113775,0.5964255897555623,0.5807381154813905,59.993461128605254,75.90092622954408,3.7753401106363182,3.3517123344238864,2.357696656690574,2.153558,
2025/12/24 13:15:00,2.557100651332405,55.88557912289343,2.2527175167711864,8.498951,0.5978697956765398,0.5813383614946387,60.22129888107996,76.11814715768723,3.7727548779313986,3.353777130848266,2.3619176609792114,2.1790415,
2025/12/24 15:45:00,2.4896762017076526,55.74935884779035,2.24570503919509,8.439013500000001,0.5934378892978954,0.5807630726928157,59.522121863573794,75.9099579074072,3.757845911511482,3.3694844782509232,2.351673169440284,2.177072,
2025/12/24 18:15:00,2.3600075170946297,55.37514606114661,2.2494018932982995,8.4795825,0.6005514663372712,0.5856276102997726,60.64435892213571,77.6703683901605,3.7697054160323398,3.343013644834519,2.364666368504502,2.13646375,
2025/12/24 20:45:00,2.481761163697854,57.016797114753956,2.247144460265843,8.518324499999999,0.575106711208591,0.5731185720575758,56.86982053493582,73.14351633761841,3.790732928221384,3.3628502882227607,2.304670539898059,2.0718625,
2025/12/24 23:15:00,2.4382572358589414,56.93111272401802,2.239640686256877,8.478793750000001,0.5754503008900063,0.572317773451503,56.916279761641945,72.85371813384491,3.785783050838682,3.3698466836747856,2.3084424068075835,2.09202925,
