datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2024/12/15 00:00:00,1.0017475433053278,53.31813344701669,2.120551952357617,8.62,0.6789598145709499,0.6430182739536903,76.36077195334491,95.01715027956821,4.064979398602489,3.3201856148491884,2.5030512998358563,2.63,0.47343472360800687,2977821.2946738107,3312003.1440156056,
2024/12/15 02:30:00,1.2660224116269774,53.35084099529047,2.1311073940119774,8.62,0.6801872911966145,0.6436542570861864,76.66186220153962,95.27251961106968,4.044845428353646,3.3549883990719263,2.504273066855673,2.6,0.47084809653891085,2975802.3555148,3344287.663727489,
2024/12/15 05:00:00,0.9173205735627334,53.30900384481487,2.129634802728322,8.66,0.6799936584212869,0.6427535617871181,76.61436562265392,94.91085914452516,4.066424904826633,3.3602771362586603,2.4980685373837437,2.61,0.4721211858539843,2980807.943515731,3332842.095560513,
2024/12/15 07:30:00,0.7556256058037434,52.59082244520539,2.1185031882882233,8.53,0.6816783905932478,0.6452551042288779,77.02761701758244,95.91531537685124,4.0264277378276425,3.332942555685815,2.5169743533904017,2.63,0.47076393368368696,2968233.8508325987,3336908.9998663203,
2024/12/15 10:00:00,0.8746904496969705,52.61909583143597,2.1168623313136745,8.48,0.676886767989095,0.6432490677761764,75.88168301822284,95.10982202061088,4.005928904567693,3.3054245283018866,2.5144621620574776,2.65,0.4703013358293017,2936243.01864743,3307079.7086202516,
2024/12/15 12:30:00,0.9595206351359593,52.95737504135752,2.114107998996863,8.550000000000002,0.6789486657579541,0.6451482795277436,76.35803723823832,95.87242154662046,4.044258857190336,3.348538011695906,2.500684313789554,2.59,0.4694580056130055,2967596.352701582,3353728.0623045596,
2024/12/15 15:00:00,1.0713233067951364,53.68742574786296,2.124444425611877,8.65,0.6718757530697607,0.6401688371258228,74.72905683413352,93.88014132445001,4.071652755759262,3.3560693641618498,2.474702803293953,2.59,0.4705330934547231,2948662.0280095055,3317979.0840108953,
2024/12/15 17:30:00,0.9921629385076471,52.66490570861566,2.1260823089630945,8.460000000000003,0.6709186958202608,0.641249215628584,74.52167661316726,94.30681187780836,3.979149802589724,3.3309692671394795,2.498307066463842,2.65,0.46639422203146763,2895390.0847166777,3312641.5502063762,
2024/12/15 20:00:00,1.0480946188089888,52.75390616647866,2.121834844470413,8.45,0.6711470565394312,0.6402516481888071,74.5711248270849,93.91226688910378,3.982402316570981,3.312426035502959,2.5043158832321946,2.65,0.46817880813121937,2899674.5375655643,3293844.876822057,
2024/12/15 22:30:00,1.1097924327345368,53.02688524401293,2.121968120517339,8.49,0.6719626132591506,0.6390880869415698,74.7490362854547,93.46087717459675,4.0010026154069305,3.3239104829210837,2.5021987062903333,2.65,0.46943285105670013,2913691.170148408,3293141.529330648,
2025/01/24 17:30:00,2.989758982874605,62.99232744324377,2.1188272704514928,7.800000000000001,0.4727034625684138,0.5195829420900188,45.94782579904513,57.934028919369844,3.68128167348815,3.082051282051282,2.2007596882436022,2.5,0.48229438048268874,2417545.5942080524,2595047.734763622,
2025/01/24 20:00:00,3.1092790487417687,63.86266111746204,2.1313639034647243,7.720000000000001,0.45836847419161025,0.5091076307706563,44.43742256233246,55.44882498946577,3.622093809250708,3.0673575129533677,2.1875179387582095,2.51,0.4834192841195183,2380957.198982543,2544285.291745002,
2025/01/24 22:30:00,1.2465735127277071,55.22216695306008,2.135880609855708,7.710000000000001,0.5533244990558877,0.5597825415275957,55.36851578555366,68.15080581883255,3.609752326241147,3.053177691309987,2.406849580375407,2.8,0.4742986826071784,2427227.463484913,2690280.875654163,
2025/01/26 19:15:00,3.4770812072370063,60.57714795058081,2.1732523835598903,8.12,0.5204052404414148,0.5474133183801169,51.31065080556183,64.87370390535334,3.736335485664603,3.0812807881773403,2.2828665601652007,2.47,0.47979177703627895,2478157.9808982303,2686911.7420679615,
2025/01/26 21:45:00,3.413671866871937,60.860311924729444,2.1665907689925605,8.12,0.5175573800075086,0.545426242435902,50.971943302338644,64.36249701824343,3.747823592812456,3.0849753694581286,2.27423868020678,2.52,0.48048429839381573,2481270.358230146,2682832.5407087924,
2025/01/27 00:15:00,3.5859188444515553,62.02395757152124,2.176359599349384,8.130000000000003,0.5022430482588301,0.53664965735008,49.20063102776914,62.127231438192425,3.735595901720671,3.083640836408364,2.2431592823234086,2.49,0.481775888058752,2462720.15839805,2649034.538004947,
2025/01/27 02:45:00,3.6282240728186252,62.78209524718818,2.187774073394361,8.12,0.4895822304811418,0.52949785380953,47.78464001821288,60.346506980000285,3.7115349792045533,3.080049261083744,2.220724163395557,2.49,0.48243513181990905,2440590.08477479,2618307.834968443,
2025/01/27 05:15:00,3.638906991754766,61.927946181910045,2.2120441038641276,8.16,0.4987617366344262,0.5342452755732323,48.810348592275844,61.5222513303282,3.6888957077056634,3.0723039215686274,2.2448605908637247,2.39,0.4811827795626686,2432349.4820460477,2622589.2758553284,
2025/01/27 07:45:00,3.6750391783745613,61.03644932809408,2.175488823224207,8.12,0.5161107334018209,0.5446135702772724,50.799887799188504,64.15342418151543,3.732494468974409,3.0849753694581286,2.274209492392214,2.45,0.47993399365785544,2474145.936898068,2681033.6702832575,
2025/01/27 10:15:00,3.415128045295944,60.26312111924335,2.1547661270581187,8.130000000000003,0.5298382926776882,0.5524217033108832,52.435167575361525,66.1872767039259,3.773031280707857,3.0787207872078715,2.2974030938962073,2.51,0.48077575205060624,2507720.4113621656,2708267.293230316,
2025/01/27 12:45:00,2.1083203820340373,56.20102165439141,2.254457971035376,8.08,0.5456741072052581,0.5625549347254429,54.39600216370847,68.89758727968524,3.584010038692006,3.1002475247524752,2.360962752353935,2.52,0.46872476303093646,2397871.0474402504,2717862.612404787,
2025/01/27 15:15:00,1.5972161560486597,54.86667029169473,2.174862857971144,8.41,0.6179164103815754,0.6025288115949337,64.62903018013554,80.63509346883093,3.8669104900919615,3.1712247324613556,2.442177093268576,2.67,0.4746261351551375,2670565.179979232,2956105.9663669853,
2025/01/27 17:45:00,1.2909777830856228,52.93184345260863,2.154436467640794,8.4,0.6576836834535904,0.6289904958770883,71.73737429772042,89.64758435318237,3.8989314032538553,3.177380952380952,2.5216550730651806,2.66,0.47378907831979983,2801021.7570439903,3110937.5624432066,
2025/01/27 20:15:00,1.2405066976505736,52.52705881406189,2.154399051320926,8.350000000000001,0.6584914543563851,0.6316571271388561,71.90260038230679,90.62959442414794,3.875790789492025,3.201197604790419,2.52162388906837,2.7,0.46996263490254,2791124.608542848,3147910.542882896,
2025/01/27 22:45:00,1.5874951077795458,53.68676451261837,2.1756853650107097,8.42,0.6393777933387393,0.6201032470793157,68.26927226884686,86.47581540973673,3.8700448766214657,3.171021377672209,2.4819284147396448,2.7,0.47185371740301507,2727632.029962289,3053040.9399882485,
2025/01/28 01:15:00,1.48571571584489,53.697401631898856,2.164361538340596,8.430000000000001,0.6417993330690527,0.6216633080118822,68.71195255060016,87.02521184600995,3.894913049722384,3.1803084223013047,2.4802150173699737,2.68,0.47230083002814444,2748306.3494906793,3070667.860922857,
2025/01/28 03:45:00,2.0716752473092583,54.94669123838895,2.1307650261872664,8.39,0.631263056650058,0.6149320760648713,66.84588191491356,84.70518135630616,3.937552896206881,3.1835518474374256,2.4520269390373057,2.66,0.4739858639588924,2754071.631174393,3056379.3560585235,
2025/01/28 06:15:00,1.3932188931374299,53.67653943072321,2.1466826352965844,8.380000000000003,0.641717098738825,0.6203367528040041,68.6968089117569,86.55804759074618,3.9036976692375522,3.17780429594272,2.4831524063322523,2.66,0.4732965886041679,2754336.209628032,3065135.715472966,
2025/01/28 08:45:00,1.21693598203683,53.02418574587398,2.1414376159432287,8.32,0.6485056174731777,0.6239868712193966,69.94768558950535,87.8434858755866,3.8852404282322888,3.204326923076923,2.5000612427852853,2.68,0.4708313238519853,2763914.3770973333,3106371.300765132,
2025/01/28 22:30:00,2.441789569171192,56.43350919932351,2.180835564239767,8.23,0.5873368215486594,0.5791017323370401,59.984987641025775,73.5430301227545,3.773782918323306,3.114216281895504,2.419365504435259,2.72,0.4773166526929762,2571399.816540988,2815799.230534762,
2025/01/29 01:00:00,1.6530433290158726,53.721305560556914,2.2746573611198753,8.24,0.5956020524384291,0.5893621045777603,61.189023894226956,76.56260721687144,3.6225236120587527,3.1055825242718447,2.4595820175366385,2.64,0.468181841407906,2482402.0855121934,2819815.6981745237,
2025/01/29 03:30:00,1.5886976145540643,53.98781678654251,2.2892416267966578,8.270000000000001,0.5877952107946744,0.5853635194007873,60.04996584932384,75.37372320096624,3.6125500703795232,3.094316807738815,2.443753235242427,2.61,0.46872809523139036,2460104.277493966,2788363.4429645683,
2025/01/29 06:00:00,1.7083971023106983,54.60903578929623,2.2892166144097303,8.270000000000001,0.5788395014436721,0.5790797212322479,58.78046410444359,73.53665119484225,3.6125895417426026,3.0967351874244256,2.4247086856459457,2.61,0.46962070325257765,2446996.479584397,2763584.022162181,
2025/01/29 08:30:00,2.904115017693357,58.27353523770461,2.202754129823628,8.260000000000002,0.5556455990164396,0.5645722908400016,55.66761015230064,69.45308493496745,3.749851101476028,3.112590799031477,2.3482622796573773,2.71,0.4768878026559986,2513053.1537887244,2756641.6041657096,
2025/01/29 11:00:00,2.765408130026799,57.04456613487065,2.2296475049266005,8.32,0.5736875406692877,0.5741309430241345,58.07588382549207,72.11985587562017,3.73153154550943,3.0733173076923075,2.39729354041846,2.66,0.4779868727243634,2524024.9424654692,2756506.9852826325,
2025/01/29 13:30:00,2.870664777730326,56.81205354574979,2.2349745624463497,8.28,0.5740761378036822,0.5745174981983279,58.12893310484564,72.22911760009619,3.7047401519133665,3.099033816425121,2.4000115497319157,2.67,0.4748142278915285,2511464.287832636,2777897.614790006,
2025/01/29 16:00:00,2.7848989681414764,56.16357858204327,2.210908835477656,8.270000000000001,0.5899125005112179,0.5839027209714264,60.35032752974491,74.93938959889174,3.7405431953114916,3.106408706166868,2.4272691881658766,2.71,0.47480582761953793,2558554.361189476,2830078.659632768,
2025/02/06 20:00:00,1.2546703271118531,55.53551029323273,2.098898359907613,8.07,0.5956751304428138,0.5810837721168998,61.19979631662309,74.11743513339235,3.844874127375666,3.1325898389095417,2.4303204634029836,2.67,0.4795896456737514,2620120.4752266626,2843134.411241511,
2025/02/06 22:30:00,0.9310177319372315,55.481134711585185,2.1480927592195402,8.180000000000001,0.5789816701200424,0.5811478963826823,58.80061698967556,74.13601866533662,3.8080292226170043,3.1943765281173593,2.36947150893674,2.59,0.4710255976241991,2559280.9339777166,2874141.255573013,
2025/02/07 01:00:00,0.8010131220096923,54.88403265668569,2.133076401126217,8.210000000000003,0.5969365144768757,0.5896355847041901,61.3857368295326,76.64392001542255,3.8489010499883194,3.172959805115712,2.4066822964737997,2.58,0.47415911561851976,2612695.597202863,2897470.7396706063,
2025/02/07 03:30:00,1.0722343409899509,56.15011184566902,2.1143204249154803,8.210000000000003,0.5811730550391672,0.582583421153548,59.11125312909359,74.5520409014415,3.883044359432036,3.1900121802679653,2.3607949591410335,2.51,0.47437360996668054,2607777.5227206587,2889529.8062090133,
2025/02/07 06:00:00,1.1305850260795864,56.401721031926115,2.1079362155524093,8.14,0.5746369245562685,0.5769597427517803,58.20548882402456,72.92227086100779,3.861596921170036,3.171990171990172,2.359153171176138,2.54,0.4755858546649746,2588317.1749852495,2854059.105967395,
2025/02/07 11:45:00,0.9171451208386543,55.55523676659618,2.1053258310684164,8.14,0.5936767266161749,0.5811595434138003,60.90521177892774,74.13939403302862,3.866384898659174,3.214987714987715,2.4010596822357293,2.5,0.4751928649873997,2621424.357226039,2895123.8706088825,
2025/02/07 14:15:00,0.7377114569708283,55.345535119298006,2.143871671799139,8.220000000000002,0.5881559024071907,0.5813735041202219,60.101095091407686,74.20140091255266,3.83418471736313,3.222627737226277,2.3846550632314707,2.49,0.47243382154877667,2586206.605004313,2888013.2476852536,
2025/02/07 16:45:00,0.9019159493265647,56.00902434504525,2.1268491782151124,8.350000000000001,0.5928244580014453,0.5872469186755561,60.77957893509789,75.93370709382462,3.925995357605686,3.2670658682634732,2.361621577181784,2.43,0.4723980937062806,2645347.755784202,2954479.5742324595,
2025/02/07 19:15:00,0.84504923932883,55.58164048998759,2.1373386853209886,8.300000000000002,0.5908133002018527,0.5874530500781968,60.483114335336545,75.99499535428109,3.883334006446197,3.275903614457831,2.3631653855917847,2.44,0.4693784866832516,2617904.529870661,2959480.467830115,
2025/02/07 21:45:00,0.8279630137873255,55.1727521308847,2.1179024952496053,8.270000000000001,0.600417974532219,0.5935014938052091,61.89893855945214,77.82313700348058,3.9048067692206674,3.2563482466747278,2.3842313308111285,2.44,0.4705883331663953,2650044.706897965,2981299.124061261,
2025/02/08 00:15:00,1.0768684178885337,56.458389705349816,2.111553311359936,8.270000000000001,0.5827234590961279,0.5828709851389612,59.331028088107935,74.63537837820802,3.9165480480688157,3.2442563482466746,2.347264196854007,2.47,0.4728861277647182,2627452.7489202796,2928753.269090791,
2025/02/08 11:45:00,0.9805587784533145,56.29147524180257,2.1235987731120605,8.4,0.5985436341674872,0.5862570045126568,61.62264220609889,75.63937970718543,3.955549469304925,3.267857142857143,2.3726641245760387,2.4,0.4754863962979875,2672532.188756385,2948095.8871760075,
2025/02/08 14:15:00,1.0870815407394616,55.59981548898941,2.096751682200375,8.33,0.6104039160314904,0.5973209864627537,63.43034090351381,78.99940909183007,3.9728118835981205,3.2809123649459786,2.390893478497958,2.44,0.4726731309984334,2712121.515672135,3025715.7714681067,
2025/02/08 16:45:00,0.9554707616821929,55.07894460558549,2.111444012911088,8.41,0.6201006827096808,0.605263957602639,64.97893935484602,81.5169860937899,3.9830561211068884,3.3269916765755054,2.3954345606273963,2.43,0.46942286315173787,2735505.352747281,3091874.537488374,
2025/02/08 19:15:00,0.7594188963403212,54.609877633272845,2.125080579779816,8.440000000000001,0.6234142048899246,0.6093705133890635,65.52657999187727,82.85156566205555,3.971614102687102,3.3412322274881516,2.397336922949974,2.46,0.46720354543992076,2732983.0845211903,3116679.4687623098,
2025/02/08 21:45:00,0.8341679646234184,55.60679462370098,2.157869012520284,8.510000000000002,0.6040320517357154,0.5958664641408985,62.45202593501233,78.54503980796085,3.9437055496064337,3.343125734430082,2.360331918486205,2.42,0.46798476921498877,2670028.63242127,3035346.431173328,
2025/02/09 00:15:00,1.0731400884436653,55.69607410224472,2.1034534912767575,8.42,0.6116380439426118,0.6018194850698706,63.62326821954228,80.41015543765634,4.002940894542534,3.299287410926366,2.3761830524200676,2.45,0.47134253351616257,2728276.9725602344,3060033.6053279806,
2025/02/09 02:45:00,0.8783588829238624,55.159811021653866,2.1077623608281444,8.380000000000003,0.6137608643228433,0.6031202949044713,63.963333108772474,80.82580532370054,3.975780266190673,3.2792362768496415,2.38995176128012,2.41,0.47119596369206374,2716539.681005129,3048661.8281921013,
2025/02/09 15:00:00,1.3070236247606886,55.62487521222016,2.2708482932231986,7.890000000000001,0.5019953057605036,0.5602215747381284,49.172085075420796,68.26906532927597,3.474472523570073,3.077313054499366,2.2676855110468916,2.36,0.4587549093948364,2286962.947799337,2698189.0385111086,
2025/02/09 17:30:00,1.6206994079831816,58.87739652005183,2.2960747159619905,7.8500000000000005,0.4578567286199055,0.5271276074460517,44.38350259061288,59.762932718338874,3.418878290600867,3.0662420382165605,2.1946006795449953,2.36,0.46616796776266567,2234398.6305917697,2558720.5562875425,
2025/02/09 20:00:00,1.9624691882274305,61.084784475523634,2.3087629260026583,7.910000000000001,0.44437202302845286,0.5112301365938045,43.00155236103205,55.949867985992704,3.426077190911586,3.0417193426042983,2.1746492598204257,2.37,0.4740982005968388,2236706.6612819107,2481106.353967117,
2025/02/09 22:30:00,1.749247549240522,60.87460909613935,2.30681806516123,7.880000000000001,0.4485066701197636,0.5077902961386275,43.42511747051234,55.1431229841071,3.4159607638798533,3.052030456852792,2.191219551351291,2.41,0.4746492660276702,2230240.2143567954,2468471.811517866,
2025/02/10 18:45:00,1.8516941302135592,60.11888053330716,2.2737175265607465,7.8500000000000005,0.4665582143166388,0.5145607823560153,45.30033292315934,56.73610692812424,3.452495707271962,3.0636942675159236,2.2283249252790984,2.43,0.4744180904237964,2261754.5923017333,2505674.47070325,
2025/02/10 21:15:00,1.7185859285769993,58.797883440017415,2.2776026044923703,7.8500000000000005,0.4781657542687919,0.5237802287632174,46.539837109063136,58.945694257515775,3.4466065258779417,3.0585987261146497,2.253370486141973,2.44,0.47170420510016997,2261942.1399015947,2533313.2668659883,
2025/02/10 23:45:00,1.7279307919093867,59.456845641407085,2.2950096940217732,7.870000000000001,0.467229129190343,0.518038742870063,45.37102373714221,57.561833034821134,3.429179415015289,3.054637865311309,2.2313778682442407,2.43,0.4724736873502672,2245209.233920588,2506820.972273959,
2025/02/11 02:15:00,2.5141919900992775,62.01314182057109,2.2863710133245174,7.870000000000001,0.44677258353112376,0.5068118664114546,43.24747266563662,54.91681595734711,3.4421360112314225,3.053367217280813,2.1839389910766713,2.32,0.4761467348105702,2255696.0154291955,2481700.7795453616,
2025/02/11 04:45:00,2.0745480488546946,61.41079013019714,2.3047508160676813,7.8500000000000005,0.44337508781928336,0.5055201285296628,42.89942345820347,54.61804196135438,3.4060081225585637,3.0649681528662422,2.1802595083201206,2.37,0.4736819720522734,2227744.572349006,2475293.972050488,
2025/02/21 00:30:00,1.9045449920787973,58.08146975002683,2.2279464642096416,7.8500000000000005,0.5003285764912293,0.537316222698753,48.985425665973196,62.29494971838335,3.523423980829256,3.0649681528662422,2.2865697392655036,2.49,0.47182964264868427,2325129.7271675766,2602771.1866349624,
2025/02/21 03:00:00,2.041522088725401,59.41445394075566,2.2571902945841265,7.8100000000000005,0.47551697493553263,0.522068543293566,46.252554966584704,58.53312942831032,3.460053863752301,3.0755441741357235,2.2442305929219732,2.51,0.4715450469667944,2274417.949454881,2548913.276448214,
2025/02/21 05:30:00,2.083493271722091,60.368446552397245,2.2722109265780603,7.830000000000001,0.4642575417008672,0.513897600310707,45.0579230045647,56.57955483973896,3.4459829008004754,3.070242656449553,2.223725184438267,2.52,0.47363331277329346,2260410.726706282,2512080.28215195,
2025/02/21 15:45:00,2.1955544121948947,56.81362793874399,2.200447438096624,7.890000000000001,0.5413197053097579,0.5521470314314532,53.8461251104022,66.11498972955638,3.5856343866249367,3.05830164765526,2.3777490546291062,2.73,0.4747828073127873,2402645.127361702,2657869.049552959,
2025/02/21 19:30:00,2.275117885071836,56.55471643944372,2.232071568218252,7.9,0.53769243107211,0.5517276393422434,53.400367251045466,66.00461590728916,3.539313036591459,3.041772151898734,2.3796032575205537,2.73,0.4733393310705009,2370957.14397828,2638043.7742765793,
2025/02/21 22:00:00,2.0051810967800066,56.0562551073055,2.233709705006843,7.880000000000001,0.5382775073134222,0.5534852348403589,53.47226761363141,66.4671723982771,3.527763693884233,3.0545685279187818,2.379239939793356,2.74,0.47115953486402246,2361873.3650481463,2651021.8228414236,
2025/02/22 00:30:00,1.3331501681023497,54.93567042007908,2.2205065346286568,8.08,0.5698958353362519,0.5710836729228087,57.55825974227907,71.25852996807734,3.638809377046597,3.0668316831683167,2.416980471843711,2.69,0.47407376227270676,2453141.095088434,2721456.805727866,
2025/02/22 03:00:00,1.8080130668681136,56.15180572797152,2.203877277591038,8.16,0.5672976133164588,0.570138976663151,57.203563854053506,70.99150691592214,3.702565511687357,3.073529411764706,2.3939590625698677,2.66,0.47673723718441247,2490809.2205901393,2733891.151675179,
2025/02/22 05:30:00,1.9682760669226127,56.24141036717725,2.2103722445793825,8.14,0.5628428668416453,0.5693825455893274,56.61512854980663,70.77998978603985,3.682637628101859,3.0773955773955772,2.385887226157491,2.58,0.4750159900227104,2475616.6369166514,2736032.4210409396,
2025/02/22 08:00:00,1.6357687105448804,55.141408400502826,2.2126003701005286,8.130000000000003,0.5749917831065121,0.5771016732157217,58.25393228563535,72.96340301712739,3.674409581532619,3.0873308733087326,2.411580716478509,2.63,0.4727599594435679,2484475.1835670555,2770782.0224180897,
2025/02/22 10:30:00,1.7187651895329168,55.54605671871087,2.1910343643869665,8.15,0.5775384780390985,0.57775942494875,58.601593961299606,73.15402274890096,3.7197043243455945,3.0773006134969325,2.4109327919030163,2.65,0.4757360697283865,2516058.457525716,2772711.1305406615,
2025/02/22 13:00:00,1.9165994237402515,55.42661351216441,2.195691844025519,8.16,0.5830048598598243,0.5803408349599375,59.3709175872559,73.90212824102623,3.716368497794157,3.075980392156863,2.4249344230911953,2.63,0.47562189389511217,2525368.0752021866,2784244.6815207,
2025/02/22 15:30:00,1.9904632474900268,55.24657101525628,2.214603201350017,8.130000000000003,0.5791999547132772,0.578226633858884,58.83155956062427,73.2894222205566,3.671086538231306,3.0885608856088558,2.4239248564300793,2.64,0.4727837254779,2493536.523183443,2780622.4395916024,
2025/02/22 18:00:00,2.3707293660199866,55.38039314591521,2.2390681049566425,8.15,0.5778094616531305,0.5775294347232892,58.63858724860924,73.0873704348324,3.639907147959583,3.089570552147239,2.426431199977606,2.69,0.47135851628681646,2476320.2336042463,2777260.9536240175,
2025/02/22 20:30:00,2.1155214236280813,54.52539094550525,2.2419162889669155,8.15,0.588292566400061,0.5843067269715982,60.120467669347896,75.05951115555803,3.635282922965672,3.0773006134969325,2.4521915004058052,2.72,0.47100067923820793,2487417.7525701574,2793716.3566062525,
2025/02/22 23:00:00,1.9692927929995676,54.97944730171304,2.1926866102854983,8.360000000000001,0.6131304978282816,0.5980548527477739,63.86235164366816,79.22955236191609,3.81267435153968,3.126794258373206,2.455428365615794,2.69,0.4758020076869545,2634125.5894967,2902054.4747744366,
2025/02/23 01:30:00,1.8001186331682675,55.727879126913365,2.1879263493090924,8.300000000000002,0.590727714100658,0.5854696447510052,60.470498095456946,75.40527704488011,3.7935463424630322,3.1469879518072283,2.4064784268197075,2.68,0.4742182840238634,2577638.975823921,2857914.782145922,
2025/02/23 04:00:00,2.0885781747974193,57.01893437888424,2.202306802083877,8.33,0.5706469224218553,0.574026963682148,57.660794282795564,72.09046560231262,3.782397616952347,3.1368547418967587,2.3651408474149966,2.6,0.475636973901257,2540349.3453262113,2800592.349113195,
2025/02/23 06:30:00,1.4912913078267707,54.985451710990446,2.2138591551243714,8.33,0.5939650885121927,0.5890654419185332,60.94771918143347,76.47440164463153,3.7626603213301677,3.1248499399759906,2.419343895522557,2.63,0.4734965847795033,2559656.7055816813,2846204.2612374476,
2025/02/23 09:00:00,2.9484680121707356,59.8800362230769,2.316816439883697,7.930000000000001,0.47294145828115985,0.5235313305769246,45.9732187707867,58.885702723128816,3.4228002976351823,3.0958385876418664,2.235314759019865,2.4,0.4677456437566866,2255957.0631166035,2567085.3173488663,
2025/02/23 11:30:00,1.4952859009136432,54.02356719166869,2.1763089330627214,8.31,0.620691214840227,0.606318686422926,65.07353956004067,81.85706211361423,3.818391715327534,3.1600481347773766,2.4604587682017094,2.69,0.4716597391970881,2650451.6040448584,2968962.952212907,
2025/02/23 14:00:00,1.2907953485935764,53.177370502334384,2.1417427391373582,8.430000000000001,0.6591124200819845,0.6302997297518408,72.0296162665783,90.12327085481604,3.936046961174898,3.295373665480427,2.493655793774405,2.64,0.46826055168202924,2828012.9356774413,3211387.4056901876,
2025/02/23 16:30:00,1.6171723597771006,53.465964192301215,2.170861852424848,8.470000000000002,0.653718003832215,0.6271172322747052,70.95791912721526,88.96696782863714,3.901676189361857,3.276269185360094,2.4895579450222884,2.66,0.46793077845650893,2790695.241306521,3173210.8956476604,
2025/02/23 19:00:00,1.755512004295781,53.77832504420792,2.175526661215492,8.49,0.6498247240175584,0.6248221483072972,70.20334692754922,88.13763993445754,3.9025033116608823,3.2791519434628977,2.479210994205661,2.64,0.46780772024614115,2779189.080090452,3161689.9601873728,
2025/02/23 21:30:00,1.755512004295781,53.77832504420792,2.1755266612154953,8.49,0.6498247240175584,0.624822148307288,70.203346927549,88.13763993445725,3.902503311660877,3.2791519434628977,2.47921099420565,2.64,0.4678077202461376,2779189.0800904436,3161689.9601874086,
2025/02/24 00:00:00,1.751691333130168,53.04871102023617,2.191269827978199,8.5,0.6647541667533668,0.6322243231064512,73.18683692130351,90.84242453412398,3.879029360725797,3.2776470588235296,2.5211321295763067,2.66,0.468114257723366,2816903.427447245,3200651.8616119167,
2025/02/24 02:30:00,2.894384003989444,56.56281058187142,2.294713926331122,8.57,0.5911084789443561,0.5835302054201367,60.52662660860166,74.82863097678374,3.734670322806665,3.243873978996499,2.393949361546156,2.31,0.46767130246640565,2546062.35433682,2898065.478415356,
2025/02/24 05:00:00,2.20380812950242,55.46407385317741,2.2697553511444095,8.65,0.6161601899347492,0.5979701456832327,64.34769271170175,79.20298790292485,3.8109834153001008,3.1965317919075145,2.4395893428834796,2.42,0.4734102218743654,2630578.3717947975,2926078.941981808,
2025/02/24 07:30:00,1.387564417523322,52.410177919752925,2.1645088995987587,8.42,0.671387352893133,0.6374646038651592,74.6231575301937,92.83106626939424,3.8900278957323025,3.2304038004750595,2.544965903324145,2.66,0.47063930384349456,2849085.370628262,3204564.0958763263,
2025/02/24 10:00:00,1.2722885912558581,52.7508784811543,2.1553349878232937,8.49,0.6727432801231378,0.637606234192972,74.92860411411773,92.8860100666252,3.9390628593535633,3.274440518256773,2.528450093316853,2.65,0.4709140182271141,2881019.734976509,3236911.8267614567,
2025/02/24 12:30:00,1.2679091516721428,52.531548885470784,2.1454702834411807,8.460000000000003,0.6771773992474035,0.6411920534245271,75.94853358714924,94.28385926619526,3.9431914136935835,3.2813238770685573,2.53714780993961,2.67,0.47032841282195875,2905092.4108717553,3271639.276336494,
2025/02/24 15:00:00,1.3005013552856894,52.94859973720128,2.1448838626937596,8.49,0.6721179639691395,0.637021416893291,74.78476982425248,92.65913716709737,3.9582562709653706,3.2815076560659597,2.522458304638431,2.65,0.4713513819793624,2890657.7052410925,3242044.596600588,
2025/02/24 17:30:00,1.461362923368199,52.80651317539969,2.1497054952318044,8.470000000000002,0.6746682215504044,0.6389452704305031,75.37137627257843,93.40547321170345,3.940074591048424,3.2798110979929156,2.5330644675629608,2.65,0.47054497112761556,2894245.161116974,3256591.291732995,
2025/02/24 20:00:00,1.356600182771274,52.11625573080636,2.160449340912807,8.430000000000001,0.6806570132012296,0.6435809395725405,76.77708127129081,95.2430800811735,3.901966058800647,3.2918149466192173,2.552742914481984,2.68,0.4679627959787778,2898147.5038407883,3294967.6940866555,
2025/02/24 22:30:00,1.4393384233616757,52.17572517189603,2.1598713837857266,8.48,0.6862993059109809,0.648390669124867,78.17804844349564,97.21635155950679,3.926159707313976,3.2783018867924527,2.5603210019746947,2.67,0.46963965248729567,2941336.9502659785,3321628.5695493342,
2025/02/25 01:00:00,1.204458473797274,52.33404765672219,2.1396612012633613,8.49,0.6860321997212191,0.6475502293095338,78.10786944252185,96.8666284679116,3.967917909147059,3.3062426383981154,2.5469281475929053,2.63,0.4702293697957989,2962563.7452794323,3337688.7178237354,
2025/02/25 03:30:00,1.3304680748343003,52.642321348232656,2.149634542144137,8.53,0.6825433651278366,0.644967189745863,77.23978838757476,95.79970770535098,3.968116362464019,3.3059788980070346,2.537395199648266,2.61,0.4703941146209151,2944782.5715797213,3315462.7844934207,
2025/02/25 06:00:00,1.3679961101191225,53.11759648361732,2.1454771680366735,8.57,0.6790709328665869,0.6410628038389289,76.38802838700276,94.23196106545832,3.994449406256049,3.3022170361726952,2.526072491711059,2.61,0.4725826933537022,2942492.2362161283,3283914.861628724,
2025/02/25 09:45:00,1.6023342469512158,53.92195815190178,2.1474047154898077,8.630000000000003,0.6721711449776063,0.6348242852244552,74.79700244056671,91.81801366931057,4.018804623902281,3.322132097334878,2.5025196503421854,2.6,0.4733284329373593,2926679.885141494,3256510.647020797,
2025/02/25 12:15:00,1.445433762694961,52.998714355284164,2.163542098208138,8.680000000000001,0.681329615366227,0.6526435254431001,76.9420652298969,99.02500820528962,4.011939498283321,3.3629032258064515,2.492812324476153,2.58,0.46438050049858903,2960986.3630741364,3415220.992521176,
2025/02/25 15:45:00,1.5416739176762917,52.514821249964314,2.168027194843757,8.56,0.6859295542551868,0.6490602270865934,78.08090055697726,97.49496744146741,3.9482899570440546,3.292056074766355,2.547228606842109,2.64,0.46953100431699674,2951285.0055384026,3334316.9640940162,
2025/03/01 08:45:00,5.828406033198291,60.246676693321774,2.0391420492237673,7.670000000000001,0.5212965965870477,0.5717804585868914,51.41666337941309,71.45547986897775,3.76138582543561,3.035202086049544,2.28654390070894,2.63,0.4723513968928615,2540685.4420286217,2838118.2594980597,
2025/03/12 14:15:00,1.9443321307559245,51.740274821949356,2.2963777885753935,8.84,0.7157755559370204,0.6618087293880396,87.71427780155295,103.15613067109138,3.8495408046443793,3.246606334841629,2.668092755338813,2.65,0.48001690084078863,3099896.1963506867,3357993.4965350567,
2025/03/12 16:45:00,2.8395172179303927,52.947805291794566,2.269400573273783,8.83,0.7021326403379766,0.6603825206711449,82.67279204848099,102.490082088315,3.8908952892622453,3.2389580973952437,2.600176102195624,2.66,0.4726782347774325,3021754.6154377153,3371081.764812696,
2025/03/12 20:30:00,3.0892525886598605,53.31329250960226,2.274343414136947,8.880000000000003,0.7040284316358999,0.6601560949156807,83.30202275469901,102.38433981389598,3.9044235557406908,3.2556306306306304,2.601454505997851,2.67,0.47385648904683414,3047314.0153426086,3383565.556386594,
2025/03/15 12:45:00,1.2887885953318232,48.06936061999687,2.151087547852024,7.870000000000001,0.715947891469168,0.6721917265586077,87.7932637204134,108.32770750372386,3.658614456607596,2.7128335451080052,2.8736434019375543,2.95,0.49710772333123254,3003305.38501089,3038253.1023227083,
2025/03/15 15:15:00,1.4927062192505787,48.12344183380367,2.166513738467122,7.890000000000001,0.7135124465264954,0.6727904341217872,86.76906616333441,108.64626407576525,3.6417955076446593,2.7160963244613434,2.8602010752599285,2.95,0.49350263277998263,2968197.7089314563,3046355.227110857,
2025/03/16 06:45:00,1.880890238437246,52.847437043547245,2.1912053628191033,8.64,0.6897919644276084,0.6482058674169,79.09570327452556,97.13945203206319,3.9430352565786793,3.2604166666666665,2.568018518811583,2.65,0.4738928317208375,2970956.775631379,3298301.9612923325,
2025/03/16 09:15:00,1.8797500152888915,52.855092509672886,2.185486446511422,8.66,0.6909060342420598,0.6522083148066267,79.38841197836089,98.83708298664709,3.962504555369587,3.2736720554272516,2.55690669458402,2.64,0.4720530519479869,2988804.0421597417,3342696.2623633672,
2025/03/16 11:45:00,1.6750955857754093,52.41252121822356,2.1786961469164234,8.680000000000001,0.7017941146144832,0.6614695450278291,82.56909814702618,102.99772940783856,3.984034218027638,3.282258064516129,2.574370769450766,2.65,0.47258178994703404,3070259.538204741,3426519.651168699,
2025/03/16 14:15:00,1.8440965341367246,52.494814850227044,2.195490124485946,8.7,0.6997490270963217,0.6602234198477787,81.94266686320445,102.4157809873149,3.962668701157117,3.25632183908046,2.577028969232382,2.64,0.4729181477125684,3043536.0479011927,3392114.7356906477,
2025/03/16 16:45:00,2.2340978670072786,52.95346026093222,2.2344380459633593,8.73,0.6967933445888486,0.6468946428690703,81.04354461444453,96.59382640334566,3.907022625116524,3.268041237113402,2.6012075258605445,2.64,0.4768690205608152,2990905.6329553444,3281059.003031978,
2025/03/17 02:15:00,1.7194727480812162,51.28392189425978,2.1798482183358603,8.360000000000001,0.6960413863974452,0.6527967791557024,80.83084867189146,99.09118360412984,3.8351294047354325,3.076555023923445,2.6573351684305693,2.74,0.47982547432938727,2948177.6952283494,3196093.196909621,
2025/03/17 04:45:00,1.523698712227258,50.76282344519262,2.1642007704543826,8.24,0.6937160124777105,0.653054193818797,80.17310253216026,99.20233600434172,3.8074101592108662,3.0606796116504853,2.662060749250247,2.74,0.4777243176613477,2918160.5591610377,3190300.8510652715,
2025/03/17 07:15:00,1.486247563265863,50.70912552570462,2.1723862459302246,8.23,0.6895698408159787,0.650720681829905,79.03734291541339,98.19471874050967,3.7884607377800266,3.077764277035237,2.650384738187399,2.75,0.47506451371936925,2881336.6241937876,3183811.4577693595,
2025/03/17 09:45:00,1.4247920833225294,51.380323405178046,2.155533902019088,8.41,0.6992651760860444,0.6580359274003758,81.79445833577003,101.4109167219885,3.9015855849552428,3.16884661117717,2.6225652469424214,2.69,0.47551089102174454,3007194.4999290006,3316939.303751818,
2025/03/17 12:15:00,1.7615168411514333,52.44392164296062,2.169611359725635,8.54,0.6903162662270466,0.6511779353795234,79.23345738844431,98.39216215315876,3.936188830187519,3.2470725995316165,2.5722721584895667,2.64,0.4723370265753309,2972370.1876406963,3320530.8986700685,
2025/03/17 14:45:00,1.970433854358248,52.68297122682918,2.204072954683155,8.66,0.691076909707339,0.6522977552634854,79.43330749147209,98.87570363606577,3.9290895437918545,3.2494226327944573,2.568564680182178,2.65,0.4721043831872061,2969434.1182646793,3320348.8704418535,
2025/03/17 17:15:00,2.035976409297575,52.61750281249118,2.21261720951804,8.680000000000001,0.6930068185929391,0.6545592453260136,79.97250273353005,99.85222162261346,3.922956019080548,3.269585253456221,2.568098058606786,2.65,0.4703661933068517,2977300.476452124,3352449.6603946136,
2025/03/17 19:45:00,1.9025705880287092,52.64586459927085,2.2018215216973984,8.680000000000001,0.6926847141153244,0.654700896209109,79.88139352527034,99.9144373840474,3.9421905519883067,3.2407834101382487,2.5681006444341583,2.67,0.4725954700359361,2985781.9437460806,3332056.742940955,
2025/03/17 22:15:00,2.036138362847339,52.872602831531935,2.200494582087065,8.66,0.6874137809277953,0.65117514208291,78.47086360947215,98.3909559995567,3.935478901196112,3.2540415704387993,2.5546891762334663,2.64,0.4709927844005579,2954260.0428893147,3318150.364945832,
2025/03/18 13:30:00,1.7000280054597283,52.77762755007967,2.1782901833599007,8.59,0.6899597686204683,0.6441128456051114,79.13979184703133,95.45665883982562,3.9434599052135324,3.2351571594877764,2.5837554527811815,2.66,0.4777704502634601,2971739.0704614487,3248275.3084578062,
2025/03/18 16:00:00,1.9569608198908668,52.735876888608516,2.2046006091429047,8.690000000000001,0.6925822739152491,0.6537533245061278,79.85241769236289,99.5042226685611,3.9417570529377937,3.2635212888377447,2.565009051887417,2.62,0.4718331212098489,2985233.1400732077,3341650.2555193594,
2025/03/18 23:30:00,1.9772828695824956,52.72963871218781,2.1860914619606797,8.690000000000001,0.6997377046401269,0.658783228682689,81.93919867873534,101.74624219994462,3.975131027777786,3.287686996547756,2.572649364707857,2.63,0.4725155969304886,3054323.0037431708,3409639.294188108,
2025/03/19 02:00:00,2.3365360972005647,54.42717142066073,2.1908550048536273,8.87,0.686094627153461,0.6462106343966776,78.12427151404437,96.30919738734067,4.048647665112193,3.36978579481398,2.508819997533907,2.61,0.47234828200675727,3013829.0393791515,3366693.8802237124,
2025/03/19 04:30:00,2.5720602139055018,55.592065438939414,2.2187924466798057,9.0,0.6682294244448385,0.6341496828022826,73.93935375684747,91.56488121439024,4.056260428264741,3.3444444444444446,2.465273731115703,2.44,0.4739406421933861,2930931.6946663684,3253242.9334095987,
2025/03/19 07:00:00,1.6640340430801643,53.729863698147085,2.1810155238165523,8.84,0.6847565833827151,0.6503396014491737,77.78267321302722,98.03016712373548,4.053157762275306,3.323529411764706,2.5030552875955454,2.58,0.47192407937070613,3000108.142943523,3357075.722190165,
2025/03/19 09:30:00,1.68988242299082,53.75352611813889,2.177477596782942,8.81,0.6819481746396543,0.6488575859251455,77.09379289726445,97.41064457602404,4.045965851963809,3.3359818388195235,2.4961743502118003,2.58,0.47043284541495195,2983134.173898213,3358119.8498655767,
2025/03/19 12:00:00,2.1485443153787855,55.06949497979025,2.210393976256352,8.99,0.6709027908824959,0.6391155410818415,74.5182326287183,93.47152768102002,4.0671482534647385,3.3526140155728585,2.461918310131544,2.42,0.47218397565616543,2942652.257498686,3289351.387710706,
2025/03/19 14:30:00,2.4792843717159485,54.40962138692731,2.2430437367478593,8.970000000000002,0.6801349965812534,0.6463310540300433,76.64903474854584,96.35930630138839,3.999030359080475,3.355629877369007,2.4938881723883166,2.57,0.46883398633147083,2949164.3717125896,3341259.227457752,
2025/03/20 11:45:00,2.898881817930885,54.61374716442333,2.272656890357893,9.03,0.6902460150439965,0.643352794193279,79.21499971867686,95.15147178212631,3.973323046831752,3.322259136212625,2.546339563442061,2.5,0.47643646006193785,2990453.2134194067,3286256.1992704635,
2025/03/20 14:15:00,3.0120981535095552,54.54939819664935,2.3339709791841936,9.07,0.6726779171256492,0.6386798530145165,74.91356941484645,93.30250768933689,3.8860808814213663,3.310915104740904,2.506941842859831,2.49,0.4684251998019363,2846304.283896786,3230021.85120501,
2025/03/20 16:45:00,3.920794873683519,56.56143911582683,2.3296398151737527,9.12,0.6605743914245383,0.618734607141562,72.32865625411982,86.00435824871937,3.9147682575642273,3.2894736842105265,2.4977209669742075,2.49,0.47710279564588864,2827994.457021745,3099437.7081855116,
2025/03/21 12:30:00,3.0368397448521023,52.20418233042176,2.3091291104976968,8.630000000000003,0.6884191123962088,0.6499246846823543,78.73500259540079,97.85468479115985,3.7373397445671372,3.0359212050984934,2.6514567921795633,2.75,0.4770429063322975,2844954.3350600353,3118774.0786652975,
2025/03/21 15:00:00,3.3128799094877195,52.17325974002904,2.3239157737453344,8.720000000000002,0.6982511522741845,0.6610729858933686,81.48385244108508,102.81253375845324,3.7522874531491435,3.0183486238532105,2.66459168972486,2.74,0.47714072521385414,2913118.12848178,3192246.546009425,
2025/03/21 17:30:00,3.8848826390076283,53.09476795198702,2.3520010855591416,8.75,0.6804707650124993,0.6483682460844216,76.73139607273671,97.20702090324588,3.720236378173211,2.994285714285714,2.632341395237132,2.77,0.47670377400681196,2800489.1987083224,3074205.6357158422,
2025/03/21 20:00:00,4.047662007270674,53.155626392876684,2.383846604759006,8.800000000000002,0.6778339022517718,0.6471798985456543,76.09954142985944,96.71252674961619,3.6915126931540274,2.9886363636363633,2.630080921407965,2.77,0.4755312254859201,2768917.5397998416,3053870.5157488384,
2025/03/21 22:30:00,3.9892638272295358,53.199703828999816,2.3865614462704623,8.800000000000002,0.6739188860772486,0.6453384403191604,75.19901524374096,95.94877771347537,3.687313399683036,2.989772727272727,2.6195090665233796,2.77,0.47477686794972485,2748348.8104424896,3040367.944674397,
2025/03/22 01:00:00,3.9637216062465086,53.244032174237816,2.374934085972961,8.800000000000002,0.6773159965881704,0.6460023740785827,75.98041354092634,96.22253628327036,3.705365993934449,2.976136363636363,2.630361107682028,2.79,0.4775800450200721,2774823.854284377,3035351.598435291,
2025/03/22 03:30:00,4.333962598940502,54.02862409142807,2.3938494680230535,8.78,0.658589057286317,0.631694874152951,71.92256464432805,90.64375831391592,3.6677327113851113,2.9817767653758547,2.5975832570106827,2.76,0.47639222475183196,2682690.1952575585,2948573.4061898794,
2025/03/22 06:00:00,3.2991301873410634,50.93896046618647,2.4003317049305872,8.42,0.6670424643680133,0.6403671492249717,73.68233470380758,93.95707413914127,3.507848512230309,2.812351543942993,2.7086685219927777,2.89,0.4778351403774799,2605718.002136946,2847455.65955416,
2025/03/22 08:30:00,3.594085259171834,51.78427386372152,2.3400587838855866,8.42,0.6720822852334328,0.6417099472880851,74.77656305463726,94.4918116519902,3.598200206756722,2.8978622327790973,2.6810100463324753,2.85,0.47693934072020233,2691569.0236132806,2951850.996108465,
2025/03/22 11:00:00,3.218519321610188,51.33757631391683,2.301737916410789,8.34,0.6787961593257673,0.6454114624397322,76.32087836801723,95.97809863278566,3.623349096583926,2.920863309352518,2.6911737121015165,2.88,0.47675372317512066,2735625.2776340344,3002400.761082789,
2025/03/22 13:30:00,3.58627223294269,51.19332927998062,2.325886112019266,8.350000000000001,0.685548911294003,0.6483159398695925,77.980891108425,97.18525528621065,3.5900296049967704,2.918562874251497,2.721379613618408,2.88,0.47653065606134865,2749189.927585122,3019987.548441082,
2025/03/22 16:00:00,3.8012018305262814,51.24923122373082,2.339814703225302,8.42,0.6930092620292911,0.6541167057528278,79.9731938743501,99.66113174779052,3.5985755574548306,2.878859857482185,2.7457908375899005,2.93,0.4802323660765361,2795025.6176251,3025126.9065795024,
2025/03/22 18:30:00,3.9298012906233453,51.140635250162916,2.3745984357313343,8.460000000000003,0.6923164565168856,0.6538862133370876,79.77722962640227,99.56160445227079,3.5627076446693904,2.8593380614657207,2.7556458442762537,2.89,0.47985758953653107,2765367.2687598267,2997524.324620509,
2025/03/22 21:00:00,4.12847610179557,51.551674359823494,2.3796258849207805,8.520000000000001,0.6916663393605285,0.653426462849116,79.59334003929553,99.36308285438339,3.5803947393535926,2.8603286384976525,2.746395722840052,2.89,0.48083034154617454,2774331.8591883746,2995544.9964758046,
2025/03/22 23:30:00,4.067159662012671,51.00528261380009,2.3880998926100783,8.54,0.7035399111272109,0.6646114279577534,83.13885410825722,104.49517866515976,3.5760648147202043,2.85480093676815,2.774848323593931,2.89,0.4803363686962754,2843930.500660685,3076775.666935275,
2025/03/23 04:00:00,5.495940413337848,54.34340660095785,2.562067509968021,8.600000000000001,0.6119923853724608,0.5944554788701806,63.680031891218405,78.11433917352008,3.3566640873203784,2.9593023255813953,2.5888776914258047,2.93,0.46695116144528165,2374330.8438361213,2710421.1385494075,
2025/03/23 06:30:00,4.913406316651958,50.58975471063201,2.5131858633611213,8.220000000000002,0.650300787321988,0.6280083742452138,70.29561466886335,89.29074818185067,3.270748940552538,2.766423357664233,2.760124322074036,3.07,0.46872236562158903,2413730.127312109,2735864.3967537037,
2025/03/23 09:30:00,3.9506076077473153,51.22821255825119,2.3652641409922808,8.48,0.6949587971074398,0.6571141187205793,80.52463171453643,100.99728711443483,3.5852232539417153,2.8785377358490565,2.7477897110556593,2.9,0.4788909871519794,2796217.877179525,3042726.584500489,
2025/03/23 12:00:00,4.117489727325562,51.251675583702934,2.3701231101390925,8.460000000000003,0.6952668766301618,0.6557691211151455,80.61177387910676,100.39376618443617,3.569434838135273,2.8723404255319145,2.7595605180358165,2.89,0.4795261282385434,2790069.8847469552,3028319.813841099,
2025/03/23 14:30:00,4.008962359763416,51.13798921957272,2.3711040530284087,8.470000000000002,0.6986018062103161,0.6565522753085967,81.59126133846935,100.74517941019383,3.572175581743026,2.8748524203069654,2.7708177482278464,2.89,0.48089362739350994,2810383.684755697,3033702.2516461825,
2025/03/24 01:45:00,3.8988797686931775,52.82219431762422,2.342158435090355,8.91,0.718665292060627,0.6715877678911877,89.03872006915762,108.00635695702123,3.8041832979826897,3.1301907968574634,2.694249136001737,2.71,0.4804236312018147,3130765.331755244,3385911.0522173904,
2025/03/24 04:15:00,3.6942192437540484,52.41726986806924,2.360454924216099,8.91,0.7179543670398912,0.6720708504404165,88.71288438510831,108.26339249549277,3.7746961014131584,3.1133557800224465,2.6987167026444006,2.74,0.47919613846673875,3097481.8117382852,3366430.4844858693,
2025/03/24 06:45:00,3.7146456877700302,52.45848184907965,2.3384136143251877,8.84,0.7140957064730789,0.6699444093425565,87.00688349243758,107.15378611893449,3.780340631719689,3.1357466063348416,2.6802043448287898,2.73,0.47580744919204004,3062288.660926049,3373694.353055901,
2025/03/24 09:15:00,3.537217503727561,52.103730622252556,2.322597246307092,8.78,0.7159367881769229,0.6733836051991239,87.78817478878194,108.96187482906396,3.780250757620641,3.1321184510250575,2.68413142630709,2.74,0.4747126783792701,3081913.09872253,3410252.0341839176,
2025/03/24 11:45:00,3.644243952517229,52.25926980441807,2.338379624897945,8.84,0.7163053244558012,0.6739273837700513,87.95708468366911,109.25120512678555,3.780395580715774,3.1368778280542986,2.680946167576653,2.7,0.47461617575727655,3085062.1110987547,3415057.9199481565,
2025/03/24 14:15:00,4.075793958104214,52.6452656292322,2.381111300557637,8.880000000000003,0.7063469674229161,0.6648539190330089,84.07642698002283,104.61323595931107,3.729351079859382,3.162162162162162,2.658590138621966,2.72,0.4698288243280837,2959269.5463362345,3339342.6143126455,
2025/03/25 10:15:00,4.655926655184317,53.20968129324564,2.423448617394696,8.87,0.6976282167935864,0.6482304566139465,81.2930409137591,97.149684067542,3.6600734739470586,3.0202931228861334,2.707463492757752,2.79,0.48120964560472307,2857707.2126726694,3080883.6671536616,
2025/03/25 12:45:00,4.715902211305888,52.91169450891908,2.4304114648910558,8.860000000000001,0.696982342262534,0.6549882396833204,81.09700375459495,100.04337278146811,3.645473257507512,3.0372460496613995,2.689223912848236,2.8,0.4746288067566386,2844474.2958971197,3148575.9686554,
2025/03/25 15:15:00,5.1362452970238905,53.274079070356834,2.494711315207749,8.92,0.6803027243299002,0.6465657715343133,76.69017703053537,96.45697674697277,3.575564012406454,2.938340807174888,2.676691959216013,2.8,0.4753200867180494,2710581.7893716125,2992063.365154493,
2025/03/25 17:45:00,5.259452703864213,52.93590290186381,2.4843419332746954,8.9,0.6929240176273012,0.6556925055939018,79.94908197738833,100.3593876320443,3.5824376189104568,2.943820224719101,2.7070339594128767,2.83,0.4754384738095762,2782039.5064273584,3069484.212584132,
2025/03/25 20:15:00,4.78317472568574,52.10829028038597,2.4266896036136063,8.78,0.7073637285964863,0.6681888989614992,84.42609615082259,106.2611803204451,3.618097669733129,2.986332574031891,2.7278464384388936,2.87,0.4736974770928402,2902681.5108519266,3225030.058705427,
2025/03/25 22:45:00,5.161502602472751,52.91170235444025,2.46596125813172,8.880000000000003,0.6961224841713427,0.6565226077691311,80.85378766990434,100.73186713295398,3.601029809660406,2.9560810810810807,2.712287075285722,2.83,0.4765797585538609,2813472.735489784,3089993.966551901,
2025/03/26 01:15:00,4.687370000493104,51.96453875320151,2.4253140139368154,8.75,0.7065830518131345,0.666677383336584,84.15528051782536,105.50099342195261,3.607780250194009,3.0034285714285716,2.727565181650866,2.83,0.4724934606830541,2888971.0991883874,3225338.0703226225,
2025/03/26 03:45:00,4.821216105120982,52.32096258314988,2.4282605978885043,8.760000000000002,0.7007185914446239,0.6610457013363702,82.23965436816866,102.79979169601293,3.607520546854512,2.997716894977169,2.7153850467326044,2.84,0.4731305059114145,2848204.721702146,3171708.78232252,
2025/03/26 06:15:00,4.733080811884236,52.53928746555266,2.431909077965272,8.81,0.6989774545892002,0.6585502946441605,81.70632629004947,101.64172114579027,3.622668330746619,3.0,2.7067393124972736,2.79,0.47464333304241024,2843968.6248472375,3147832.8539973493,
