datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/03/26 08:45:00,4.59795420401656,52.25619926139632,2.397641539877522,8.75,0.7062797916687558,0.665453097847458,84.05398989358888,104.90494743561295,3.6494195877366113,2.9874285714285715,2.723199821833525,2.85,0.4762974973283736,2915774.3048448763,3205975.906314967,
2025/03/26 11:15:00,4.377083237179022,51.7029462207625,2.401881921421914,8.73,0.7124235009005809,0.6713407312004316,86.32506149304504,107.87491522116714,3.634649947667636,3.009163802978236,2.737358287035143,2.84,0.4742181664404182,2955292.637357759,3276633.607772853,
2025/03/26 13:45:00,4.189344403706684,52.14398225567288,2.380558015372224,8.83,0.7164473854344119,0.674408215747812,88.02219497630442,109.50704319528435,3.709214370320373,3.072480181200453,2.712719473265896,2.75,0.4750857543964344,3044013.3205816266,3363279.0311935763,
2025/03/26 23:30:00,3.9611446934827654,51.25966851961903,2.4474743725337467,8.770000000000001,0.7162303966188059,0.6624789903704785,87.92274328013437,103.46914683216153,3.583285732598238,2.973774230330673,2.802035283064523,2.87,0.4843104299711556,2946305.5012573777,3137200.694206662,
2025/03/27 05:15:00,4.213108383818565,53.666629792267145,2.395499264850638,9.180000000000001,0.7179311161158816,0.6713778985735226,88.70222787350549,107.89469100434657,3.832186523577324,3.2570806100217866,2.6457764599136757,2.68,0.47475834000819606,3133842.5001712027,3467078.92885962,
2025/03/27 07:45:00,4.420948212618384,53.34558287335358,2.4074028055118486,9.010000000000002,0.7029109150362307,0.661659764697332,82.92876581318372,103.08656320881143,3.742622538850263,3.2308546059933407,2.6278260789246857,2.69,0.46684407896353497,2941607.5745458,3359441.7631187527,
2025/03/27 10:15:00,5.093099181083971,53.217033204884444,2.4944315531324817,8.720000000000002,0.6583534942330698,0.6297139251146213,71.87438122892321,89.91042931145117,3.4957864404214716,2.995412844036697,2.6411981873803985,2.81,0.46765851943131415,2578585.158756025,2935235.3996541095,
2025/03/27 12:45:00,4.560894509089906,53.88086355899043,2.4282325873309145,9.130000000000003,0.7038497676292085,0.6576669466213348,83.24234795369902,101.24534942133212,3.7599363617945647,3.2552026286966043,2.6277537746331427,2.68,0.4701024629274642,2957358.505687944,3333522.18289985,
2025/03/27 15:15:00,5.2728200495656665,52.84746759085141,2.48641393589561,8.79,0.6849299143366663,0.6454894502272674,77.82518991669012,96.00941343997835,3.5352118459044224,2.989761092150171,2.701611218187083,2.84,0.4718586266842771,2711449.8110213117,3034868.381939387,
2025/03/27 17:45:00,5.553167760074189,53.1045198069603,2.5051255346579415,8.82,0.6821533996471983,0.6434670157615825,77.14413295846245,95.19733571161375,3.5207816446628946,2.973922902494331,2.7012125295756415,2.85,0.4722681449781572,2691047.4403803907,3007087.1236284813,
2025/03/27 20:15:00,5.618601113615512,53.038857639947025,2.52440157437223,8.92,0.6921487621460304,0.6505052716904826,79.7297962548741,98.10170401578509,3.5335107102435686,2.940582959641256,2.7284606661948705,2.84,0.476198912789951,2746616.6880334234,3021176.169664558,
2025/03/27 22:45:00,5.430969578358827,53.21930052403633,2.479162005091114,8.89,0.6935147123807986,0.6515674913058276,80.11616357685593,98.56037353515522,3.585889095486229,2.953880764904387,2.7167660121964525,2.85,0.4778109568659646,2790998.090634222,3050220.178910719,
2025/03/28 01:15:00,5.276608560750162,55.11945826506445,2.441824174499832,9.29,0.7011063941000946,0.6556928906003624,82.358442299335,100.35956039031473,3.804532732952775,3.2443487621097957,2.6068556371496348,2.62,0.4728316598329328,2972104.239058983,3313651.330077666,
2025/03/28 03:45:00,4.975159355527467,53.887297629343664,2.4530888475566743,9.14,0.7034211785089591,0.6604664657435416,83.09919673407782,102.52928497344892,3.725914782541865,3.160831509846827,2.6464402556860627,2.74,0.47194086561268117,2936113.705356557,3285245.62012768,
2025/03/28 06:15:00,4.660136693588015,53.8027837750526,2.4360149991948585,9.14,0.7031060108456598,0.6613113793300052,82.99392893035773,102.92386501643968,3.7520294427665326,3.1706783369803064,2.634508740889809,2.71,0.4718055756416333,2947176.5012547993,3299414.580774654,
2025/03/28 08:45:00,4.309254350354081,53.103121391341745,2.4089871011830777,9.010000000000002,0.7049037519598017,0.6651680776504205,83.59438475365216,104.76618474834167,3.7401611638248706,3.1942286348501665,2.6362780089898554,2.69,0.4677757840053326,2953309.259374107,3360205.3781010965,
2025/03/28 11:15:00,4.511770941729594,53.31585475467705,2.430051410860465,9.08,0.7052907426379108,0.6657862744660595,83.72364185547588,105.0671551788455,3.7365464612885835,3.182819383259912,2.6368627368583715,2.72,0.46840247096534504,2953464.517311804,3351934.5793772424,
2025/03/28 13:45:00,5.026404357539775,52.12810180630578,2.566651113858829,8.880000000000003,0.6798830868462088,0.6485994900328268,76.58724329519806,97.30324593575196,3.459761224286294,3.032657657657657,2.6768770454718283,2.8,0.4612751502366122,2626223.772282886,3067175.863348381,
2025/03/28 16:15:00,4.9913083239830485,54.25707519846969,2.440486097658059,9.270000000000001,0.7129318304799052,0.6694723508155306,86.53232685312953,106.91376351183447,3.7984236045825805,3.2416396979503777,2.6315572711655757,2.65,0.4713948868396046,3062858.8131006625,3434578.682743075,
2025/03/28 18:45:00,5.0946802725389375,54.43855349422785,2.470651635437729,9.32,0.7090363528013952,0.6634721240685088,85.04029593668469,103.94050615092948,3.7722841481651312,3.223175965665236,2.6345626794498926,2.67,0.4729163960611016,3007188.1361158793,3351627.4202120635,
2025/03/28 21:15:00,6.186575558991308,53.953341782467646,2.593129573987497,8.82,0.6468534831406113,0.6203129185539122,69.64268577519886,86.54965403906459,3.40129551892671,2.963718820861678,2.645368022629812,2.79,0.4664463033445146,2487930.730791929,2845868.0643811948,
2025/03/28 23:45:00,4.677379642849701,53.09787828336454,2.431411977090248,9.12,0.7208053713965287,0.6793441884144603,90.14857254226698,112.29804278980777,3.7509069157889927,3.1250000000000004,2.6895973747698094,2.7,0.4752246636767339,3123126.960603226,3448768.8169435747,
2025/03/29 02:30:00,5.697894753449532,54.31523131459227,2.4630005127044945,9.09,0.6953437038526988,0.657418776189662,80.63350492572377,101.13399156529803,3.690620425417101,3.072607260726073,2.6491317814624615,2.75,0.4727572453849192,2870848.3347109715,3201715.042659428,
2025/03/29 05:00:00,4.90336026822672,53.32905896965366,2.436296471429808,9.16,0.7201581683297261,0.6813840428762239,89.80992635038369,113.49821536444499,3.7598051417051885,3.0971615720524017,2.6821617387886456,2.76,0.47504910263566585,3122549.8462434453,3450559.8153029606,
2025/03/29 07:30:00,4.573825329206102,53.14103714192959,2.4137146818799216,9.12,0.7206521438894683,0.6814579019014709,90.06839691513863,113.54387558757915,3.778408470754666,3.1239035087719302,2.6761088966652786,2.71,0.4745527039197242,3139728.352035741,3476456.375397317,
2025/03/29 10:00:00,4.53591571116425,52.883878372168056,2.415630439889634,9.06,0.7191655842754251,0.6795267840262943,89.29056105785529,112.40514542751136,3.750573701337335,3.1269315673289184,2.680989985906341,2.71,0.47286624006450906,3100928.2501558233,3456799.892442791,
2025/03/29 12:30:00,4.582075862849706,52.725546674117936,2.4092313589513297,9.0,0.7193596543580707,0.6795008545635965,89.39210738514994,112.3899363333765,3.7356312695171985,3.102222222222222,2.6941849407674954,2.77,0.47368464268664545,3096361.1834201273,3440395.3511767727,
2025/03/29 15:00:00,4.865096219397401,53.14566884816088,2.4408173141617153,9.050000000000002,0.7083744476152394,0.670976553110822,84.79723953322083,107.68114562315883,3.707774419450221,3.0906077348066296,2.6667187891749737,2.75,0.4708858723294022,2964758.2880368144,3331370.9064335935,
2025/03/29 17:30:00,4.835491038413409,54.60168196620174,2.4592687819243886,9.380000000000003,0.7026262063107103,0.6657320612987532,82.83367146903774,105.04076138339524,3.8141418575077877,3.2484008528784645,2.5823574358307373,2.65,0.4676280202444064,2977991.1153175593,3390299.4626531703,
2025/03/29 20:00:00,5.036094400863362,54.72884995669074,2.4716592784102116,9.350000000000001,0.6930181413725798,0.6617490736356242,79.97570545054239,103.12827105357827,3.7828838633510946,3.2192513368983957,2.565325948124432,2.66,0.46504525955569626,2898377.039182061,3334085.241911111,
2025/03/29 22:30:00,4.262078955812854,53.21866760686015,2.3893830389500397,9.180000000000001,0.7232480720548612,0.6877684316558184,91.54548818112846,117.58028070919615,3.8419959673079225,3.1655773420479303,2.646066713671076,2.7,0.4723166718260589,3218631.647971096,3595931.207765719,
2025/03/30 03:00:00,4.560200690905106,54.19681257303762,2.439515037028891,9.270000000000001,0.6990445505719827,0.6645893947385707,81.72687847779765,104.48445174567492,3.7999355852669896,3.215749730312837,2.5833943981660377,2.67,0.46710812389777145,2944397.7241126406,3359063.023996793,
2025/03/30 05:30:00,4.624975439912589,54.76985663201464,2.4207580608391948,9.33,0.6999000653867774,0.6630471674377497,81.98893144081048,103.73448915263847,3.8541645903951287,3.230439442658092,2.5744387237776336,2.63,0.4704843575608384,2985648.266380876,3360255.095549284,
2025/03/30 08:00:00,4.527854030387914,54.82058125033723,2.406270068045747,9.300000000000002,0.700002491607904,0.6602599879130824,82.02030564295588,102.43285850744928,3.8649028317727443,3.23010752688172,2.5803156782565138,2.67,0.47280513955299613,2993578.739304507,3337948.7524116877,
2025/03/30 10:30:00,5.471148963928101,53.83957846026635,2.5210423574114453,8.66,0.6332318588153985,0.6166673368240069,67.19122571575947,85.2980524295786,3.4350870680696977,3.0300230946882216,2.5852720314658186,2.77,0.4609411349086645,2472620.9655437646,2891666.962531291,
2025/03/30 13:00:00,5.549152741058663,55.00100802523394,2.536138126757756,8.760000000000002,0.6195295713122776,0.603105182952985,64.8874502510559,80.8209327799609,3.4540705443354303,2.9863013698630136,2.5628783824729675,2.79,0.46853675377362375,2450236.2777840314,2779313.5025686906,
2025/03/30 15:30:00,5.711478239277369,55.34566461911737,2.5589409520001243,8.760000000000002,0.6090594823180476,0.5963589814548547,63.223920997978475,78.69772064684442,3.4232911834690802,2.9885844748858448,2.545814015391775,2.78,0.46745642871596027,2409953.557223793,2745507.8059745054,
2025/03/30 18:00:00,4.1716504055079895,51.957741076033074,2.3798981030988764,8.84,0.7228527535249535,0.6813953279151753,91.30450570165799,113.50519186318493,3.7144447438692416,2.9728506787330318,2.7542341263674532,2.81,0.48307645539984795,3132699.944620634,3352194.7539373036,
2025/03/30 20:30:00,5.0059344668079575,52.938431440665,2.458428358612643,8.860000000000001,0.6920529716060423,0.6531302069909725,79.70270131871398,99.23515871317059,3.603928489093713,2.9627539503386005,2.7006359748520268,2.82,0.47621839831383245,2790404.5778213,3069101.454917899,
2025/03/30 23:00:00,4.453214773459933,52.118478305621636,2.42669308999848,8.83,0.7081311363795874,0.6666608649815587,84.70789387601764,105.49295142578737,3.6386966429304546,3.0351075877689695,2.7157056612519455,2.78,0.47338290084818335,2916734.569000493,3244735.4878487024,
2025/03/31 01:30:00,4.517156838840549,54.01542591174865,2.4200787619375683,9.300000000000002,0.7177782592431385,0.6756444062949716,88.63216953790348,110.19435128941919,3.842850136230367,3.2430107526881717,2.6289050244847587,2.67,0.47301771643028834,3138718.3338873414,3496801.2774587893,
2025/03/31 04:00:00,4.680521390134231,54.170478090360234,2.4395430692918696,9.300000000000002,0.7089480007469694,0.6695114146102916,85.00785241904019,106.93362586644783,3.8121893058848637,3.233333333333333,2.6085436145237417,2.67,0.46960862414826177,3028971.4996113516,3421019.7140403474,
2025/03/31 06:30:00,4.476039700444517,54.0710165568928,2.419113130774855,9.29,0.71171609246495,0.67263481933328,86.03662408923206,108.56346553331382,3.8402503305103233,3.2378902045209905,2.607028893474759,2.63,0.4702278089920146,3070734.986131039,3459578.4649460027,
2025/03/31 09:00:00,4.228592937550957,53.85156625366699,2.393386920126573,9.25,0.7160567927575039,0.6762010088915128,87.8431760525712,110.50492903622148,3.8648159736374,3.212972972972973,2.6210123957112335,2.67,0.4734484028058675,3131652.032712731,3482906.2045801976,
2025/03/31 11:30:00,4.099793527821703,53.69722693422716,2.376310516348883,9.190000000000001,0.7160058816539367,0.6756874581855836,87.81984215129316,110.21837374146664,3.8673397002510055,3.2448313384113168,2.6177614345978713,2.64,0.4717992209788353,3133736.7986984644,3508361.490902235,
2025/03/31 14:00:00,4.244755202087447,53.98599672851242,2.3930563759937216,9.24,0.7136244941969857,0.6717274050486488,86.81475227273714,108.08065422156787,3.861171049997964,3.2435064935064934,2.6156257771869242,2.64,0.47291208111090416,3103736.9643608085,3459294.7033223463,
2025/03/31 16:30:00,4.543288151806735,54.25631728334537,2.4162700650576765,9.270000000000001,0.7107397118629248,0.667286247380442,85.66578178567295,105.80221861680562,3.836491679492261,3.2416396979503777,2.617238448372436,2.65,0.4730482383963218,3061166.8434231253,3409984.711438954,
2025/03/31 19:00:00,5.305360636140847,54.12154905985858,2.478665650524191,9.050000000000002,0.6850069946429156,0.6467861969189665,77.84409710241545,96.54869996804513,3.6511580325834174,3.089502762430939,2.635799145108673,2.75,0.4712451566235183,2782017.8397679566,3121528.9673784003,
2025/03/31 21:30:00,5.352769141001943,54.04262367368881,2.47932127076942,9.100000000000001,0.694073323911739,0.6534719000448516,80.27417024192209,99.38270276765887,3.6703593468449345,3.0538461538461537,2.6603172738542464,2.77,0.475080974363786,2843314.870601181,3141590.911847509,
2025/04/07 18:45:00,5.201428080709661,52.68056365921723,2.588081222367927,9.25,0.7130051435119847,0.6698576858554083,86.56221937289007,107.10969074454388,3.5740763929877164,3.0637837837837836,2.7222980521259994,2.75,0.47153720621303175,2902320.371627212,3252698.4336460186,
2025/04/07 21:15:00,5.239459762542253,53.023077973264606,2.4622578461111337,9.130000000000003,0.7274864867525987,0.6879493288061499,94.63424702459861,117.70564202983545,3.7079788432474023,2.9999999999999996,2.7514723107886767,2.74,0.4830129322450593,3224136.30698049,3450915.418849299,
2025/04/07 23:45:00,5.092375201018115,52.711119649516604,2.4660381677572785,9.07,0.7237821568407623,0.6830343715406152,91.87106127273708,114.51846136445769,3.6779641607285622,2.992282249173098,2.749589978038232,2.77,0.48060412491635135,3123567.9321786766,3375685.3414429985,
2025/04/08 02:15:00,5.420948915180929,54.237121795628696,2.507604894497281,9.430000000000001,0.7077675914076036,0.6798807793842795,84.57439751545304,112.61278369545816,3.7605605335566654,3.0699893955461293,2.6150265989020225,2.64,0.46855653410276377,2987578.347576787,3388553.7306956537,
2025/04/08 05:15:00,4.84518466883776,52.3618678999768,2.4504586530609473,9.010000000000002,0.7158092291096045,0.6841243212946169,87.72971110450474,115.19227676905426,3.6768626921108494,3.0266370699223084,2.6896273173136622,2.74,0.46830366862593575,3014173.4098723396,3422191.7348131994,
2025/04/08 07:45:00,4.661336506666373,52.12714550194437,2.4213108338997484,8.91,0.7198354236693416,0.6829434447934304,89.64105160952431,114.4622497430243,3.679824942446406,2.985409652076319,2.7315292262516553,2.77,0.4758703713578627,3066955.7817886043,3377983.778195475,
2025/04/08 10:15:00,6.068782060715137,55.662139453346924,2.622776644437755,9.24,0.646550617419042,0.6150590940144355,69.58691236410787,84.74857844673745,3.5229839413110913,3.121212121212121,2.5688639523001493,2.75,0.46678457894443426,2551228.8151203785,2914309.1015126286,
2025/04/10 01:00:00,6.968775389840289,55.63235642006168,2.6255495961961617,9.41,0.679744658353911,0.6428303849133896,76.55328788763218,94.94170629973264,3.584011520343398,3.022316684378321,2.640761542231715,2.73,0.4737215060484827,2718392.69426521,3019984.515881965,
2025/04/10 03:30:00,6.786314654686976,55.52853460170479,2.6271721842634785,9.360000000000001,0.6738451356524567,0.636876671114809,75.18205128093793,92.60298476791111,3.562766101158328,3.0384615384615383,2.633121892463429,2.72,0.4724254780166858,2677798.730297911,2990394.148586857,
2025/04/10 06:00:00,6.431410531869801,54.82815557299057,2.6387673683991233,9.270000000000001,0.671571612293827,0.6340017553041818,74.66305624085952,91.50937407490107,3.513003878634397,3.0614886731391584,2.6399764322436408,2.76,0.4688070470308851,2632224.991086081,2982505.0087227086,
2025/04/10 08:30:00,6.496380523502978,53.66188513298823,2.611483655435736,8.960000000000003,0.6730218300104776,0.6367070859593815,74.99267574409744,92.53719622857125,3.4309998384826157,2.973214285714285,2.696560714696657,2.8,0.46817035583040983,2594474.7306356966,2947257.4579258533,
2025/04/10 11:00:00,5.187031029328125,52.254190564000396,2.477044133650418,8.930000000000001,0.7189266951496184,0.6758528076891761,89.16556336101672,110.31063683289415,3.6051033078848964,3.0,2.7626376696272907,2.83,0.47639969687787026,3005284.699647266,3303041.521680495,
2025/04/10 13:30:00,5.0149450814381,52.076670314420824,2.4583413627807866,8.930000000000001,0.7257986542469803,0.6846054624397568,93.25749188896339,115.49709094128906,3.6325305082524046,3.021276595744681,2.770853088116457,2.8,0.47737636653958576,3132282.7610818623,3429170.5923533086,
2025/04/10 16:00:00,5.857569739014934,52.90506832084975,2.5135582310504443,9.04,0.718926468700069,0.6753357367288897,89.16544487227289,110.02211727733231,3.5964951550862145,2.9767699115044253,2.7682491274109062,2.83,0.47836510482884104,3003933.851489006,3275650.1339771017,
2025/04/10 18:30:00,6.040612625451786,52.77330440154907,2.5263774703077595,9.050000000000002,0.7223612833121031,0.6811687104958877,91.00491005530696,113.36822802321349,3.5822042059682966,2.959116022099447,2.7808371938386527,2.84,0.4778340453942752,3042602.336949988,3324885.2171012214,
2025/04/10 21:00:00,5.7847825556741554,52.308946163997916,2.5213681166008413,9.010000000000002,0.7240019806863353,0.6854149547745481,92.00506383358007,116.02606972605415,3.573456783512733,2.9866814650388456,2.774578524576933,2.83,0.47354956198366166,3059980.7736735432,3401815.4549102737,
2025/04/10 23:30:00,5.877624406456334,54.45400266420137,2.5279053723689353,9.470000000000002,0.7227875547378392,0.6817928262040988,91.26476113065614,113.75092839313689,3.7461845302878305,3.176346356916578,2.670979710770545,2.7,0.47348193781851894,3151806.140058239,3504849.348384692,
2025/04/11 02:00:00,5.929186943632033,55.16316276705925,2.5424514416949924,9.67,0.723522592302588,0.6828391129189553,91.7128331572881,114.3977509677763,3.8034158062634384,3.1365046535677354,2.6594633281625075,2.67,0.47942768787003853,3197782.3095205026,3472216.921703176,
2025/04/11 04:30:00,6.160526615730021,55.733993661224076,2.561576152492607,9.760000000000002,0.7165239988660855,0.6761930565617337,88.05730893233368,110.50049172910519,3.8101541468922497,3.0850409836065573,2.642721431511838,2.65,0.48137435814340424,3104577.3195465165,3344825.867445934,
2025/04/11 07:00:00,5.857137749986407,55.06552594010145,2.537758255126334,9.610000000000001,0.7147409020662616,0.6776905267744263,87.26995434722032,111.3360626147865,3.786806714385645,3.1436004162330904,2.627467455857698,2.65,0.4731836518455448,3070029.4376202803,3417999.9472630126,
2025/04/11 09:30:00,5.578260943465921,54.79497458151752,2.5055799402566636,9.56,0.7188604267106521,0.6827525109443302,89.13088868833344,114.34421295434903,3.815483931045802,3.1548117154811717,2.6280570861910477,2.66,0.47299926699608075,3136412.818204961,3494491.365058708,
2025/04/11 12:00:00,5.624769607481085,54.74554933881518,2.5115195553448992,9.58,0.7220529990288689,0.6860586136555292,90.8169828388047,116.4466813588438,3.8144238135085553,3.154488517745303,2.636330816342729,2.67,0.47351060777143567,3180591.362302665,3536452.163442257,
2025/04/11 14:30:00,5.970094723057173,54.72715667917862,2.5542846627533584,9.610000000000001,0.7211868195934614,0.6850003329336709,90.34816365349995,115.755126879394,3.7623057994017883,3.141519250780437,2.6477545801930167,2.66,0.47208835794194737,3133528.5823567323,3504060.609669184,
2025/04/11 17:00:00,6.366105835654139,54.978422111690065,2.607776018054977,9.680000000000001,0.7148975285403311,0.6791631522782221,87.33381693532368,112.19185487260295,3.711975235979,3.1167355371900825,2.643763999327288,2.66,0.47054110418342526,3021646.61734088,3399995.595159621,
2025/04/11 19:30:00,7.748357597529491,57.27026024363607,2.7069281076479093,10.020000000000001,0.6933633952017637,0.6601302608164538,80.07336259352685,102.3722751245041,3.701612899023953,3.007984031936128,2.60854138211532,2.62,0.47842844511181254,2854881.313818325,3112325.157676313,
2025/04/11 22:00:00,7.22403671850924,56.224468595836356,2.707465863757252,9.92,0.6964694957807802,0.6657155350766382,80.9519420117163,105.03271555711348,3.6639427786667067,3.03125,2.6144181461055296,2.67,0.47253868074717087,2842910.353281362,3173338.6208474776,
2025/04/12 00:30:00,6.968290114488525,55.55909969401267,2.6375493906183274,9.79,0.7155579458917847,0.6805566997632522,87.61454137945736,113.00924916764093,3.7117788333453365,3.046986721144025,2.6550481960971783,2.69,0.474731730160911,3032933.342723342,3355797.702693245,
2025/04/12 03:00:00,7.206085379499825,56.47354366704036,2.670918780967492,9.91,0.7079336800178992,0.6642446395209245,84.63538646239141,104.31660693695552,3.7103337138579264,3.048435923309788,2.65579663404726,2.64,0.4818526566685533,2958298.4785124753,3181127.0026411284,
2025/04/12 11:15:00,7.1686201364247495,55.8969518549622,2.673969097193974,9.82,0.7048198205640869,0.6694462818589738,83.56635118702174,106.9005085051969,3.6724433391189795,3.080448065173116,2.633434498031553,2.64,0.47166948015580146,2910155.5450917208,3259748.7364624743,
2025/04/12 13:45:00,6.867504554019888,55.56702286090547,2.61342992535,9.79,0.7222258739142098,0.685390598135247,90.92236575247446,116.01015339811387,3.746035011322864,3.074565883554648,2.6650758140103736,2.68,0.4770270607539054,3142741.2820667042,3445441.1097243153,
2025/04/12 16:15:00,7.294501086253661,55.43148247103869,2.669833333543072,9.79,0.7198433458468783,0.6821039280936604,89.64519685449149,113.94325399790027,3.6668955612326277,3.0715015321756898,2.6803707627869384,2.69,0.473820371201656,3056109.0735527803,3393822.7134706043,
2025/04/12 18:45:00,7.759620471781147,56.00286214473323,2.701371094369016,9.880000000000003,0.7152933212497641,0.6777269193089369,87.49519672076454,111.35636922392533,3.6574019839757574,3.0546558704453437,2.670391670839402,2.7,0.47410639250948855,2997833.622616093,3325290.616962887,
2025/04/12 21:15:00,7.959505868395524,56.13519439845959,2.7193674685277345,9.880000000000003,0.7063328091642139,0.6744162353381651,84.07169804056791,109.51131020871527,3.6331978352852157,3.0617408906882586,2.6391995298672533,2.71,0.4682575816931474,2902455.547179411,3295961.0095468643,
2025/04/12 23:45:00,8.222607900638366,56.77185852758845,2.8375017343425846,10.04,0.6768231495840374,0.6560318625899338,75.86704960749888,100.5116622896581,3.538323828487861,3.0019920318725104,2.5906718660559123,2.6,0.4657932973700909,2663133.267765151,3054281.050563238,
2025/04/13 02:15:00,8.463051100555106,57.52759460859653,2.8365636965496526,10.08,0.6647836036455993,0.6491790918499991,73.19321105495365,97.54442934437093,3.5535955043989107,2.9871031746031744,2.559694276088943,2.57,0.46725861974239363,2628278.443984383,2996611.783687373,
2025/04/13 04:45:00,8.667718974105298,57.75809655836201,2.823305811175088,10.010000000000002,0.6616748997023773,0.6432518057033179,72.55376051719252,95.11092139351862,3.5454891072652663,3.005994005994006,2.5618106399444405,2.61,0.4677418381104311,2618067.765530347,2979181.725998432,
2025/04/13 07:15:00,7.60837813932784,56.21953991090788,2.7632368517993173,10.010000000000002,0.7015506059972247,0.6678645548637173,82.49450895982655,106.09626450706504,3.6225631521531936,3.004995004995005,2.6434430712774355,2.66,0.47407749785058423,2847756.7015319057,3159186.7084449963,
2025/04/13 09:45:00,8.170206640293031,56.31011980250764,2.7643748182981596,9.710000000000003,0.6759333626066645,0.6480353050075204,75.66238213296803,97.06847774928701,3.5125482751929415,2.8867147270854785,2.6537855814259093,2.72,0.47594992680729786,2655370.5295891734,2923725.8837700356,
2025/04/13 12:15:00,8.261522718567107,56.19872790638743,2.755851689269195,9.630000000000003,0.6725114115534129,0.6471572776507047,74.87527005125547,96.70311376231734,3.494382530633829,2.905503634475597,2.6459065330028597,2.73,0.47239498121504536,2633077.9811737174,2940812.694805074,
2025/04/13 14:45:00,8.36303875538107,56.05370343579153,2.786847805135985,9.66,0.6731866247074423,0.6480451424498322,75.0305815747107,97.0725712972994,3.466281862323888,2.8954451345755694,2.654907270284807,2.71,0.4715071826566524,2615823.6259685857,2931968.056079673,
2025/04/13 17:15:00,8.571828930512993,55.71923908986497,2.814916222148214,9.630000000000003,0.6745597790346229,0.6501063156877277,75.34643248670788,97.93026492857418,3.4210609623936987,2.903426791277258,2.6669711264914033,2.71,0.46766526912051487,2592967.0441704737,2951526.4544525333,
2025/04/14 06:30:00,7.380471482318683,56.30139099500417,2.6741427516517864,10.0,0.7209881823277107,0.6830736861280579,90.24422756749087,114.54276594779847,3.739516147304821,3.027,2.668489821095681,2.65,0.4814262510645474,3117763.4447169136,3358334.2708164635,
2025/04/14 09:00:00,7.243022901442146,56.03444601275078,2.680015103847135,10.010000000000002,0.7209834341560123,0.6873216936620411,90.24174310728351,117.27206598348332,3.735053576985721,3.01998001998002,2.6563089164296407,2.66,0.47773827362193955,3111429.1052855374,3401402.872141043,
2025/04/14 11:30:00,6.989516186054175,55.412002190549,2.66375053005651,9.91,0.7271111512262916,0.6937284633494926,94.29273451738885,121.91899802794106,3.7203183587127304,3.048435923309788,2.677583589698565,2.65,0.4766163783086692,3212937.562882641,3528202.0812985725,
2025/04/14 14:00:00,8.128799099688592,54.5035778552741,2.7450472928862464,9.600000000000001,0.7161943733559406,0.6828260099623689,87.90623286882732,114.38965061822739,3.497207507090415,2.826041666666667,2.7713605788720557,2.77,0.4773229689759639,2904364.7141077193,3180330.3516643452,
2025/04/14 16:30:00,8.519275708131829,55.23834807752581,2.7874517171747195,9.760000000000002,0.7133803701883589,0.6780069087632317,86.71521360213401,111.5136527567886,3.5014059400076194,2.7776639344262297,2.7770228982515555,2.77,0.4837743147927206,2877956.1938366005,3071008.2423379375,
2025/04/14 19:00:00,7.93527157089261,54.26416138288238,2.735152983603571,9.610000000000001,0.7234145646966795,0.690098713185393,91.64698053881872,119.19516059797223,3.513514621525412,2.8116545265348596,2.790831565523142,2.84,0.480096017415643,3007249.795375545,3256600.947572859,
2025/04/14 21:30:00,7.439591381784055,53.52220245883723,2.665628498437278,9.440000000000001,0.7309399584121915,0.7037258508183724,99.6941168274077,131.28763470457116,3.5413787050724403,2.832627118644068,2.8028018733809925,2.8,0.47907982936177756,3262321.741034844,3547235.959152318,
2025/04/15 00:00:00,7.53563875048394,55.73697696598532,2.6783820805478924,9.95,0.7311174713384692,0.702353756256787,100.60856774269621,129.75204496918124,3.7149292747525466,2.8924623115577894,2.734808871276592,2.71,0.4897680975943332,3412900.657846842,3555500.662309562,
2025/04/15 02:30:00,7.827048056949138,56.403774391903255,2.7068041188475847,10.090000000000002,0.7280777501150542,0.69360552048095,95.17222922765616,121.82207303115484,3.7276432120606473,2.99603567888999,2.6913264823021295,2.67,0.48314359903508786,3249809.295228907,3476574.54121077,
2025/04/15 05:00:00,7.532071338128674,56.07274574381489,2.695934970322812,10.04,0.7278730480343293,0.6935902399170871,94.98597368850155,121.81002622746031,3.7241254371939867,2.9980079681274905,2.6914289206544852,2.67,0.4823014676747533,3238951.478736892,3476664.574335383,
2025/04/15 07:30:00,7.403608050044909,55.817937583066,2.6575921819696107,9.91,0.7269400259951917,0.6929431453231875,94.13703008062957,121.29987348601952,3.7289393260689994,3.0353178607467206,2.6813319356065115,2.7,0.4783470118716904,3222511.285951056,3514253.460089519,
2025/04/15 10:00:00,6.58190435971261,52.863642895943656,2.609229928126965,9.31,0.7309889351377532,0.7038677114839185,99.86480933493463,131.45814023034936,3.5681025652971803,2.8421052631578947,2.798247757408651,2.81,0.4794282607153498,3282578.1121814125,3564281.743938693,
2025/04/15 12:30:00,6.986119810966045,54.06554622612293,2.6606286598595927,9.58,0.7272519905173087,0.6934194096484081,94.42088220397073,121.67534803557149,3.6006527872647807,2.8987473903966596,2.7614324063454223,2.73,0.4803359373068748,3138642.62865873,3395623.048517801,
2025/04/15 15:00:00,7.403820743762537,54.58121498912061,2.664153121663894,9.62,0.7272351125810407,0.6918787049451463,94.40552520756538,120.50593032153671,3.610903563227567,2.8523908523908528,2.7767283956307653,2.8,0.4860723847035677,3151602.49701445,3332210.6061233915,
2025/04/15 17:30:00,7.121422699145285,53.9121850402359,2.693986536187035,9.590000000000002,0.7280889224681969,0.6930566412145416,95.1823947943664,121.38935072886245,3.5597802257665765,2.867570385818561,2.7899165617395116,2.81,0.4827199439716829,3128613.02474894,3352604.6332736365,
2025/04/15 20:00:00,7.233123413144256,54.384253560223044,2.663152720507855,9.62,0.730231228421502,0.696870587535183,97.93911501389725,124.49213837050999,3.61225998265901,2.892931392931393,2.7794418896928135,2.77,0.48513564076277593,3254239.8653187295,3453657.0440942897,
2025/04/15 22:30:00,7.066518155383903,54.254150564564895,2.643887766150222,9.58,0.7309046141553733,0.6992204348728173,99.57093587250446,126.59729427292785,3.623451843400103,2.8872651356993737,2.7835784119224636,2.76,0.4865503752740067,3314081.556746135,3497302.680455963,
2025/04/16 02:15:00,7.565299037086106,55.508522563949214,2.674595612349604,9.89,0.725295200538828,0.6969073310354074,92.88993821204033,124.52324670446609,3.6977552622662606,3.024266936299292,2.6620018022797955,2.69,0.4700088999157784,3166606.3956548013,3570726.442557901,
2025/04/16 04:45:00,7.618372998732582,56.0568319258432,2.6908701703472397,9.99,0.7245106136998226,0.6900285987279156,92.31713921804142,119.1465714357304,3.7125536973457383,3.042042042042042,2.671960120063987,2.66,0.47670534124660013,3157709.1829471197,3466318.0928740543,
2025/04/16 07:15:00,7.9096131923627695,55.023037344469,2.739387435255399,9.65,0.7079702931132463,0.6708086335479272,84.64883105757336,107.59320906124579,3.5226853550565074,2.8984455958549225,2.734379267228218,2.78,0.47694854696180694,2842868.0778709273,3117666.021625089,
2025/04/16 09:45:00,7.873544422645125,54.75802727810088,2.7036334383033607,9.510000000000002,0.7088637817370749,0.6704957307877397,84.97692658543365,107.43411070379142,3.517488674784223,2.9516298633017874,2.733984209300031,2.8,0.47315433537794416,2852523.6355045405,3176214.605319174,
2025/04/16 12:15:00,7.764741523539556,54.42631712559745,2.7427456226561624,9.64,0.7205842666713019,0.6823703157417143,90.03288045573946,114.10793691121337,3.5147262365017715,2.909751037344398,2.7696379498391885,2.78,0.47711303588946435,2962533.7363493615,3246757.382319023,
2025/04/16 14:45:00,8.382218103606078,54.72578997374973,2.8130033540303674,9.680000000000001,0.7093049359330336,0.6727177815702842,85.13892161808667,108.60760756100683,3.441161911922662,2.8884297520661155,2.7592797099661475,2.76,0.4729317478380229,2796828.1080142837,3116981.0638161213,
2025/04/16 17:15:00,8.773903631437634,55.401125391173366,2.848443368845852,9.75,0.6970217369655255,0.6624360099107024,81.1081467856569,103.44907468284288,3.422922185021554,2.881025641025641,2.732123931695224,2.76,0.47243176535955045,2700129.8894830095,3015256.093142524,
2025/04/16 19:45:00,8.400110376354178,54.95477232227552,2.8186531224041476,9.7,0.704488059681982,0.6677678085243477,83.45554115322851,106.04707291900824,3.441359961216676,2.8525773195876294,2.7578385955179856,2.82,0.4761364949298681,2759740.692747982,3036371.813088132,
2025/04/16 22:15:00,8.268719159708041,55.05966535141545,2.7700093307619063,9.66,0.7083728642693057,0.6701339925050298,84.79665811706087,107.25018146466246,3.487352873769189,2.893374741200828,2.749119513989405,2.8,0.4762682849523135,2824267.9187637833,3105725.7591620185,
2025/04/17 00:45:00,8.313266454837674,56.40679780389945,2.744517834760955,9.91,0.7112414164948616,0.6696899630697221,85.85001137926135,107.02441051340591,3.6108346152770228,2.980827447023209,2.6998219589108396,2.73,0.4798313570019849,2930842.565229127,3177225.4517116738,
2025/04/17 03:15:00,7.649816593709545,55.791283486018244,2.723199723630804,9.92,0.7209513469881506,0.6798563004852662,90.2249536361637,112.59842543882026,3.642773577684491,3.025201612903226,2.7055326212876323,2.69,0.4794323943644304,3051881.0056986823,3313731.8347612787,
2025/04/17 05:45:00,7.641092743419449,56.09582549803412,2.700565029801047,9.91,0.7170271542122418,0.6760140307578748,88.28791829565267,110.40059742187292,3.6696024315808007,3.0403632694248235,2.6839990636233293,2.67,0.47884291902488274,3023452.1389747392,3290627.110921462,
2025/04/17 08:15:00,7.023444465925138,55.01263464029023,2.638956218620678,9.710000000000003,0.7263057655667686,0.6888079675115681,93.62771585828845,118.30067673251597,3.679485067423815,3.0875386199794024,2.6993942224287433,2.78,0.4751462143314656,3172927.2097023306,3504863.9922472914,
2025/04/17 10:45:00,6.697435437379795,54.62924193610627,2.6078983549486243,9.630000000000003,0.7291979779289054,0.6938380581954878,96.41717980635728,122.00539978688548,3.692628580299754,3.096573208722741,2.70650024373449,2.71,0.4755632342199276,3263621.470819919,3599023.1492447057,
2025/04/17 13:15:00,6.688913245746448,54.54319279973828,2.5942600345775175,9.57,0.7280438689610131,0.6918190668005423,95.14140124295542,120.4619402915327,3.68891316693259,3.1013584117032393,2.7044099187200263,2.69,0.4742467689478005,3225636.6397160096,3575962.9723860393,
2025/04/17 15:45:00,6.505565801994862,54.543177701258,2.586630545092018,9.590000000000002,0.7291842644539579,0.6934355432259265,96.40062435225188,121.68806733330594,3.7075260006484,3.088633993743483,2.7078460622002654,2.7,0.4770501108617634,3273841.9206656534,3588837.378898175,
2025/04/17 18:15:00,6.332435823601486,54.331331458120815,2.5900034376842003,9.590000000000002,0.7299836299393242,0.6955136373228219,97.49509783803772,123.34329680300803,3.7026977881445235,3.1032325338894684,2.7071199949741125,2.74,0.4759518569920529,3300334.9977826364,3633843.2164600347,
2025/04/17 20:45:00,6.440804636056043,54.79403890884589,2.5889390447587655,9.67,0.7294077070802436,0.6940254685166699,96.670373205588,122.1531492659252,3.7351207706402527,3.1178903826266806,2.6912481366346803,2.73,0.4767870669096923,3298609.6535216416,3619802.9512951495,
2025/04/17 23:15:00,6.4373862571001155,54.88218625551593,2.585882732822495,9.680000000000001,0.728525043726912,0.6926413734904967,95.60478678902398,121.06848659178367,3.7434025437937266,3.1074380165289255,2.6864494191535244,2.72,0.4770958861052762,3272151.1120506404,3586325.783993284,
2025/04/18 01:45:00,6.645559402318611,55.17339261059658,2.6197077600088163,9.75,0.7235975585176792,0.6852828136960994,91.75853186104395,115.93971952347032,3.7217891815410695,3.0974358974358975,2.676523606052887,2.7,0.47622922261772094,3145292.7549635037,3459284.6325276783,
2025/04/18 04:15:00,7.003750771274156,55.88365954255312,2.649213683398753,9.87,0.7179014254049121,0.6780117173411261,88.6886198377249,111.51647325925688,3.72563378403568,3.054711246200608,2.667461715673331,2.67,0.4796714316498169,3067016.0191582795,3326977.487207861,
2025/04/18 06:45:00,7.104542965680423,56.17702979804113,2.6492874606901147,9.850000000000001,0.7092278067223763,0.6699509149214209,85.11059921038428,107.15709394181494,3.717980833017708,3.0578680203045687,2.6463746589167036,2.67,0.4780956729397245,2976349.300525326,3249076.8411175963,
2025/04/18 09:15:00,6.673795882173806,55.23962765296727,2.6103246944444143,9.710000000000003,0.7197799903383256,0.6814081114577614,89.61204635998698,113.513094748515,3.7198437499618007,3.0978372811534496,2.6665564248980935,2.69,0.4749488130892014,3089071.0074395966,3414937.261046022,
2025/04/18 11:45:00,6.830153614470703,55.6736803446683,2.6044697185622665,9.680000000000001,0.7088957283807193,0.6711073407463939,84.98865762557449,107.75073428951193,3.71668748191229,3.1177685950413223,2.635994885746496,2.72,0.47236838343577114,2976401.517239089,3324616.124098873,
2025/04/18 14:15:00,7.378832576782827,57.171057896277716,2.7136071908501047,9.970000000000002,0.6848292789765235,0.6486769910631991,77.80050486368806,97.33549559771568,3.674076348860445,3.042126379137412,2.599073841694803,2.61,0.47789643511428387,2785825.276649016,3043524.0801479546,
2025/04/18 17:30:00,6.811426915880986,56.087721821457535,2.622096988060077,9.74,0.7107302914588346,0.6595142039088393,85.66232254469972,102.08457261269105,3.7145841837093934,3.095482546201232,2.676446465243813,2.7,0.48368313523915957,2987447.041099318,3189007.797711963,
2025/04/19 07:15:00,6.111146146355679,54.59311421122385,2.573451432055623,9.630000000000003,0.7250858361474543,0.6894535688845334,92.73708870348749,118.74807704021673,3.7420562440176868,3.099688473520249,2.672065258856836,2.69,0.47452410033195,3184951.105754545,3526933.7142715286,
2025/04/19 09:45:00,6.0592960925581,54.42855265383366,2.5334503311302,9.510000000000002,0.7250102327598564,0.6901968964175663,92.68189335452982,119.26540199726324,3.7537740065965632,3.120925341745531,2.667011924374242,2.68,0.4722781566826104,3197803.577658906,3573213.7400188968,
2025/04/19 12:15:00,6.2105199799827915,54.71579991240236,2.5642992679196137,9.610000000000001,0.7240581692660498,0.6881521270349704,92.03931586639297,117.84618074889288,3.7476125038231136,3.1071800208116547,2.667369978888294,2.68,0.47400948312323654,3172499.5642434373,3520403.5889591477,
2025/04/19 14:45:00,6.477232246601261,54.95722176869407,2.5986909868664987,9.7,0.7248735814902589,0.6881841027282496,92.58212911447477,117.86833983281896,3.7326484945777483,3.108247422680413,2.6727568035849756,2.67,0.4747629850201905,3176020.659867524,3513676.641897599,
2025/04/19 23:15:00,8.01221011736368,55.61410469058387,2.745373756465717,9.440000000000001,0.671972171179154,0.6368758773889267,74.7512347839693,92.6026768514193,3.4385117792313546,2.902542372881356,2.6884984517639245,2.76,0.4748555243824787,2595559.359156203,2870438.667362649,
2025/04/20 02:15:00,7.559680456592332,54.72488224840879,2.727945907056285,9.37,0.6814138565312076,0.6450505933945089,76.96272891728619,95.83319716900816,3.434818841445111,2.915688367129136,2.709155275977565,2.78,0.47269114457958455,2629220.5605614735,2933017.2573268316,
2025/04/20 04:45:00,7.40185536042361,54.25912181566821,2.6987473368374486,9.300000000000002,0.6876391782248887,0.6532480244403958,78.53008409083273,99.2860326305053,3.446043233857635,2.93763440860215,2.710914172447772,2.81,0.46918247484479236,2667728.165798358,3018179.362356555,
2025/04/20 07:15:00,7.092408589010404,54.44912340439993,2.6546807704628033,9.350000000000001,0.6947087863135986,0.6586040824291578,80.45391464269397,101.66585654490383,3.5220807352930685,2.9219251336898395,2.7105164819656604,2.81,0.47464384964069517,2754825.7286753333,3049159.1554872505,
2025/04/20 09:45:00,6.876002786382173,54.257542377371294,2.6234440113452084,9.32,0.7002013834923261,0.6636836615569961,82.08122826724436,104.04349362572418,3.552582010401296,2.9334763948497855,2.7130142602337424,2.82,0.4748789287483441,2809251.142076182,3106469.628017006,
2025/04/20 12:15:00,6.17434280807413,53.56425075381037,2.5856045288762277,9.39,0.725240439391726,0.6872463590434447,92.84995904286738,117.22283708621211,3.631645866617175,2.9201277955271565,2.7624072093234746,2.76,0.48281401920318456,3115733.899139417,3337545.7804388395,
2025/04/20 14:45:00,7.127114648207794,54.972065391098226,2.6309496424099392,9.54,0.7133743440098419,0.6721756825882432,86.71275649927878,108.31917092842073,3.626067122767655,2.905660377358491,2.734573990015163,2.73,0.48432782217531173,2961961.818615014,3153651.786466866,
2025/04/20 17:15:00,7.037447700495591,54.45442862080921,2.6654279156592935,9.56,0.719100460110661,0.6770799481083759,89.2564851216779,110.99536685172474,3.5866661198509044,2.850418410041841,2.776684120663766,2.81,0.4879027521810014,2991620.289748081,3139971.0496634557,
2025/04/20 19:45:00,6.033047408874552,52.30059310081214,2.5708932702319554,9.14,0.7311370691693218,0.7015182826393297,101.81633870317577,128.84816269015053,3.5551845367642807,2.8818380743982495,2.8302720393423395,2.83,0.4836538250020693,3334410.2758540106,3559798.150678632,
2025/04/20 22:15:00,6.374192837504154,53.48829120581024,2.5801108921681464,9.350000000000001,0.729651670624934,0.6935792372981644,96.96489573038083,121.80135204558263,3.6238752483010175,2.9401069518716576,2.780707260148819,2.8,0.48305525325230353,3233477.196179642,3460326.823980287,
2025/04/21 00:45:00,6.853884441273351,53.179857739179624,2.735975085833896,9.340000000000002,0.6980439458290472,0.6637797202725016,81.4203829815659,104.09026001505211,3.4137737760697733,2.962526766595289,2.7293982704591273,2.82,0.4643301873161395,2689933.875039623,3103214.941296498,
2025/04/21 03:15:00,6.817003145015576,55.46082712958065,2.6078585791668814,9.7,0.7169246455869519,0.6776971451155827,88.24093588953473,111.3397555718355,3.7195268476171766,3.1051546391752582,2.6604057294869397,2.7,0.47473116213574046,3056585.1558207306,3381975.022259084,
2025/04/21 05:45:00,6.576080061715004,55.52800405038778,2.599502979174242,9.710000000000003,0.7170196492386531,0.6738027172542266,88.28447856834823,109.18487334751657,3.7353294371235846,3.1029866117404734,2.667938296336483,2.68,0.4789641774252716,3064913.112643666,3334131.444549459,
2025/04/21 08:15:00,6.458383974432252,54.290331888459775,2.5704688915416227,9.33,0.7121453588784109,0.668595626735171,86.21165238067726,106.46798489027607,3.629687964986182,3.0493033226152195,2.709876104836297,2.77,0.47546816665661407,2952244.906419188,3256887.720016593,
2025/04/21 10:45:00,5.958399284728046,53.63076496368893,2.5432827971047955,9.28,0.7243024533867128,0.678998403550939,92.18822918221846,112.09522044052461,3.6488274172907946,3.0549568965517246,2.7495850329350793,2.71,0.4800681013938653,3113097.3125111894,3371602.0530004785,
2025/04/21 13:15:00,6.743305048423451,54.8729390257497,2.609358861060555,9.520000000000001,0.7149228921392413,0.669939500284732,87.344158642116,107.15129006221562,3.6484057988599794,2.991596638655462,2.722071289629938,2.75,0.4823547984645153,2988682.8034694777,3207343.0533964243,
2025/04/21 15:45:00,6.899970478870273,54.91921082805908,2.6284360415803847,9.550000000000002,0.7115702323102846,0.6705648941612276,85.97715134023201,107.46927747288682,3.633339312398839,2.982198952879581,2.707215574896334,2.75,0.4791225356458474,2945580.3122013155,3202283.946011321,
2025/04/21 18:15:00,6.798621545423941,54.667473595491515,2.6218377918334155,9.58,0.7186276511163987,0.6812706906182139,89.02146823182444,113.42814011802268,3.653925513561553,2.9968684759916493,2.704847867915745,2.74,0.47672468203713847,3032462.8181548035,3328573.0845731446,
2025/04/21 20:45:00,6.746656641334312,54.373005581930784,2.6225802299420002,9.5,0.7159633718050767,0.678406287582712,87.8003587665742,111.7479109877312,3.622386797375537,2.982105263157895,2.7131368231476034,2.76,0.4758142689727411,2981266.2498348923,3284342.9263491156,
2025/04/21 23:15:00,6.461387775543699,54.20055344079606,2.5853344291521774,9.48,0.7245842260100332,0.686472247759947,92.3708809520941,116.71697874954796,3.6668370223610984,3.018987341772152,2.7226231164591237,2.77,0.4776884540252935,3130252.3524475885,3422663.729300208,
2025/04/22 01:45:00,6.5336238300773175,54.41282684039527,2.5663983966235815,9.460000000000003,0.7226627988633809,0.6848204819716076,91.18871111610225,115.63759970927136,3.6860995597744357,3.0264270613107818,2.709613245653198,2.76,0.47706267104332206,3115507.1060202587,3415096.303394978,
2025/04/22 04:15:00,6.299828871533123,54.21295471991692,2.570600373329272,9.460000000000003,0.7221348634854584,0.6838761180984215,90.86688664608859,115.03883562512384,3.6800741562750314,3.0063424947145876,2.7147171655861735,2.76,0.4783789251628393,3098222.5342718125,3378280.4454888096,
2025/04/22 06:45:00,6.116199602799384,53.753006006168675,2.562091035877956,9.380000000000003,0.7233145448296084,0.6858022911597467,91.58600936307661,116.27918235173507,3.661072096443186,3.022388059701492,2.720474010836018,2.76,0.4757746970083007,3103969.5753060402,3420062.902301499,
2025/04/22 09:15:00,6.0143161673926215,53.93639252474492,2.5438168684625637,9.41,0.7255192889354707,0.6881466352313438,93.05353719404225,117.84237494125,3.699165657977271,3.063761955366631,2.7083642029520063,2.74,0.4758506619378741,3170599.495741961,3492414.2380834357,
2025/04/22 11:45:00,6.465429965452699,54.43989249160876,2.5702001006751316,9.48,0.7217811999771585,0.6836376635617062,90.65917060602338,114.89142117824,3.6884287715613375,3.0242616033755274,2.7062498990961563,2.72,0.4773925686281498,3100815.6024312177,3394500.4250926673,
2025/04/22 14:15:00,6.984162929044658,54.735416755159974,2.6390229302056256,9.590000000000002,0.7177018265208396,0.6795924976165083,88.59713840574604,112.44369015908907,3.6339206795951458,2.983315954118874,2.712708757552801,2.75,0.4772687450685038,3009225.8528844337,3295871.398879895,
2025/04/22 16:45:00,7.859714323306093,55.57762267171347,2.6928821979319824,9.690000000000001,0.7092595635257275,0.6720531339318545,85.12226053978598,108.25396600653391,3.5983750078044645,2.961816305469556,2.700437244343604,2.73,0.4763770341141831,2908184.3755520126,3196611.127362488,
2025/04/22 19:15:00,7.517070998377335,55.04368880860346,2.695463032133953,9.690000000000001,0.7159977828976273,0.6785136389859424,87.81613027770976,111.81087864799609,3.5949296593871627,2.9731682146542826,2.7145496244524363,2.76,0.47572674180867225,2963766.5569583448,3266210.226962523,
2025/04/22 21:45:00,7.299364011294358,54.66566839198447,2.6824909775675447,9.62,0.7173968629218695,0.6796693642489918,88.45736554647199,112.48877677977401,3.586218958590242,2.964656964656965,2.7261711459084763,2.78,0.4759422686399571,2972804.9338715407,3273341.1425561053,
2025/04/23 00:15:00,7.38201465045978,54.978936258026295,2.663049046888087,9.610000000000001,0.7155613858013353,0.676885769336289,87.61611798071449,110.8870173652377,3.6086455152712227,2.979188345473465,2.7156135161106043,2.76,0.4765905924323418,2971085.276014285,3262955.6874276632,
2025/04/23 02:45:00,7.174738029641389,54.71031049573736,2.6633036989665855,9.57,0.7138290573820004,0.6749520702636584,86.89816048647623,109.80803587160968,3.5932815336506123,2.982236154649948,2.7163266389981895,2.76,0.47563286332484783,2940849.2174465028,3242174.3795541124,
2025/04/23 05:15:00,6.992507682136647,54.69252140621592,2.6416558642009096,9.58,0.7181529700346394,0.6789445998924444,88.8039093747469,112.06366155645313,3.6265132524739037,2.9728601252609606,2.722206873394969,2.74,0.47857307951522937,3009324.5370784635,3278794.5943335234,
2025/04/23 07:45:00,6.416052710705856,53.34737916454395,2.581193371476664,9.29,0.7235920192369104,0.6872699600995034,91.75515516728518,117.23825966332538,3.5991104357614723,3.0258342303552213,2.7363456480031614,2.74,0.47101246193790386,3069687.987882844,3447523.83970472,
2025/04/23 10:15:00,6.613881290432005,54.34162135628105,2.598383509772682,9.5,0.7221885648431144,0.6839073668461955,90.89962249158857,115.0581538437427,3.6561192619449403,2.9968421052631578,2.7217605653270533,2.74,0.47804490409147776,3083873.6814328767,3367138.8804388274,
2025/04/23 12:45:00,7.115574327038473,54.87824165616303,2.653110880563854,9.62,0.716763114811655,0.6779459868819366,88.16690207566286,111.4786063705695,3.6259321351678686,2.967775467775468,2.7170407678668878,2.75,0.47860606728294797,2993102.1563560893,3260688.5098340907,
