datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/04/23 15:15:00,7.640053985887334,55.59166825052398,2.697632718798637,9.75,0.7112355862763248,0.6722702200108771,85.84787048056732,108.36947180839861,3.6142800063390625,2.9394871794871795,2.708076616731313,2.73,0.4803214244613712,2930353.366383085,3170464.163605632,
2025/04/23 17:45:00,7.683821451962842,55.36031567257186,2.7112353804215337,9.73,0.711566868379297,0.6735632445024721,85.9757797372543,109.05745618496816,3.588769927636166,2.920863309352518,2.718165632054754,2.77,0.47954206023859375,2915780.0209129294,3164562.5864950586,
2025/04/23 20:15:00,6.6515601475344965,53.06252913589924,2.608277898322138,9.31,0.7306742768432899,0.6998166126582983,98.76816980505153,127.15760551332528,3.569404934186257,3.016111707841031,2.765495870153238,2.71,0.47099017733259685,3250269.317915319,3650658.714857841,
2025/04/23 22:45:00,6.870439846116426,54.20025965828802,2.6155443378113667,9.520000000000001,0.729130977547264,0.6942057848895234,96.33629427245651,122.29530605845184,3.6397777175385753,3.013655462184874,2.7418641428205914,2.75,0.4772895990941429,3227345.5111098215,3534472.716723055,
2025/04/24 01:15:00,7.440391749411788,54.72444202185028,2.7318256271564856,9.66,0.7105832788456435,0.6717047382887222,85.60833844278874,108.06859383385091,3.536096851853221,2.9761904761904763,2.720208768854668,2.73,0.4735026125491583,2866825.2014315445,3187682.472766166,
2025/04/24 03:45:00,7.833405396301998,55.623029522041065,2.709300500970669,9.66,0.7013969386321851,0.6626095687801193,82.44743906970957,103.53012778372799,3.565495963455912,2.953416149068323,2.6988887762946847,2.74,0.47689665007500753,2825131.1363817942,3098859.1787891146,
2025/04/24 06:15:00,6.7867047802268985,55.38017738945797,2.6272082842127764,9.78,0.7254250029013115,0.684487810922418,92.98470230818091,115.42020922913512,3.7225826588509348,3.0777096114519433,2.6959819834504253,2.68,0.4810439775462858,3180800.945502118,3431486.275568149,
2025/04/24 08:45:00,7.181387231470637,55.11057830420293,2.626716261958444,9.54,0.7120818047225329,0.6708005661887475,86.18573892700215,107.58910713644586,3.6319111196605243,3.019916142557652,2.701704416759886,2.73,0.47662815548531623,2954552.018087138,3244309.681718929,
2025/04/24 11:15:00,6.995192313977782,54.63674618426313,2.6279937655484282,9.470000000000002,0.7108380880276371,0.6712251094306058,85.70190622960088,107.8133959137187,3.6035093097048256,3.0010559662090808,2.70826239149245,2.76,0.4749390368019282,2922300.558194522,3230700.841463552,
2025/04/24 13:45:00,7.508564734755851,55.29399992280895,2.678656886654915,9.62,0.7071221163282175,0.6678817255647378,84.33737436681952,106.10499511183524,3.591352086908517,2.967775467775468,2.703676670165448,2.73,0.4769761104012037,2882673.4955691225,3160969.849889816,
2025/04/24 16:15:00,7.498605741502843,54.9096402258304,2.723084550148083,9.64,0.7061493920973736,0.6683371796072778,84.01043569027247,106.33657501230208,3.5401030788690613,2.9502074688796682,2.713756279492997,2.73,0.47476243105081456,2835905.4639784466,3137409.3530798457,
2025/04/24 18:45:00,7.8146848043681985,55.21528763483997,2.689580275736034,9.610000000000001,0.7101735538382854,0.6724491302574057,85.45788443701304,108.46466525232445,3.5730482137664086,2.9531737773152966,2.715945472902623,2.77,0.47574110018009985,2899945.9663827177,3195692.954208532,
2025/04/24 21:15:00,7.475204450953413,54.885514299629904,2.6614776074821744,9.520000000000001,0.7086147871712943,0.6715975049893753,84.88549396803295,108.01153781126956,3.5769603972006228,2.98109243697479,2.706032545123981,2.78,0.47319098330236326,2888806.1276440932,3216141.4085142226,
2025/04/24 23:45:00,7.172467624725471,54.81964383747328,2.6332990423905125,9.54,0.7150511119305649,0.6769309078461101,87.39643874206858,110.91220412643585,3.6228319861991727,3.025157232704403,2.700913237846704,2.71,0.4734039126302867,2976597.879804196,3311051.631299071,
2025/04/25 02:15:00,8.297294103303102,57.2458724842333,2.702096585153202,9.74,0.6799867996024282,0.6448526013224771,76.61268320896846,95.75369647081313,3.6046083820677963,2.9969199178644765,2.626574915398568,2.63,0.47650374792593647,2738757.944083357,3008852.5542689986,
2025/04/25 04:45:00,7.644301483398522,56.93919391276319,2.7179230952161464,9.9,0.6889510012276028,0.6502101949982864,78.87475011247919,97.97428904187586,3.6424871687595304,3.0444444444444443,2.6227469243721733,2.64,0.4769669953307525,2792529.1738182427,3062234.785020807,
2025/04/25 07:15:00,6.520707559167988,54.20838440983482,2.52459061115122,9.37,0.7288917060068032,0.6943495897730406,96.04743612237093,122.40867813150017,3.71149284902365,3.0309498399146215,2.7237774134711663,2.75,0.47807588291493924,3278337.9498558706,3579021.0322937537,
2025/04/25 09:45:00,6.149395820517839,54.38376157685059,2.5742028691871695,9.56,0.725269426127333,0.6876298587612389,92.87112122933607,117.48425000315252,3.7137710140998585,3.0721757322175733,2.6961191914771265,2.7,0.4768048158227929,3171247.7385794804,3479791.9181971657,
2025/04/25 12:15:00,6.227261820656224,53.956358325744816,2.553122783249215,9.42,0.7268412346359917,0.6912183165240621,94.04714121478331,120.01881747369764,3.6895992867259206,3.0573248407643314,2.711366461274824,2.69,0.4747495269254335,3194266.2933214894,3534052.7721195095,
2025/04/25 14:45:00,6.065452411073693,53.71476343463928,2.5565817199522756,9.41,0.7274101173131406,0.6925619038628358,94.56475954761535,121.00986854910832,3.6806959568558835,3.0403825717322,2.7177172341143976,2.74,0.4751141309525645,3199994.276123925,3535217.471226551,
2025/04/25 17:15:00,6.458622083088983,53.83989024170046,2.597900991689159,9.440000000000001,0.7240206890701837,0.6879298877222391,92.0164682894393,117.6921694021584,3.633702758572835,3.020127118644068,2.7228208346890344,2.75,0.4736459798752344,3096795.5336945043,3441411.6194840106,
2025/04/25 19:45:00,6.563708563166301,54.41921721172287,2.603877348294712,9.57,0.7256709330398758,0.6884820325550868,93.16424717047967,118.07480453656297,3.6752883181181426,2.986415882967607,2.725992093722612,2.71,0.4804065677984556,3156084.131115676,3413526.5750388335,
2025/04/25 22:15:00,6.195735404793993,54.044064604071764,2.5593270217083037,9.470000000000002,0.7290207530635615,0.6939197999342867,96.20322687800169,122.06984287223607,3.700191464269756,3.0295670538542763,2.7243717418915927,2.78,0.4790481590930568,3262968.9629504126,3548389.9808516637,
2025/04/26 00:45:00,6.718880731843456,54.52835408068637,2.600678082595191,9.48,0.715549027716899,0.6773390276185636,87.61045394473707,111.13993019191743,3.6452031735277295,3.011603375527426,2.7022453651630216,2.77,0.4753191390502492,2994352.9722165386,3305315.4530853624,
2025/04/26 03:15:00,6.77760299660514,54.7248949120397,2.6245164199129762,9.520000000000001,0.7101155224062595,0.6711299881738547,85.43657487266957,107.76278439093095,3.6273348978764117,3.004201680672269,2.6955570888312623,2.76,0.4757087610981853,2928095.1300163874,3227131.280480675,
2025/04/26 05:45:00,6.286297613745546,53.87480472343617,2.6188527104517774,9.430000000000001,0.7137309076311475,0.6745760114737682,86.8581410890622,109.59819945985912,3.6008134258047813,2.9819724284199363,2.71982205432969,2.8,0.47581151069353256,2938199.5883204187,3236933.888458574,
2025/04/26 08:15:00,5.964377815832279,53.82959909309369,2.534807764613191,9.37,0.7261119168931317,0.6881013960172963,93.48619382436416,117.81102426709005,3.6965327828044794,3.0501600853788693,2.7189143532401547,2.75,0.47741956831537824,3181931.8876812393,3482922.4644539235,
2025/04/26 10:45:00,6.120331182271627,54.11210722908561,2.592557567088835,9.45,0.7151466947512152,0.6741524954954315,87.43541150413067,109.37098116431666,3.6450492440217404,3.0190476190476194,2.707650690982901,2.73,0.4770742853117381,2981643.4760472956,3268208.1044020234,
2025/04/26 13:15:00,6.422322246694932,54.18582327733395,2.6000759617167692,9.430000000000001,0.7157031894735063,0.6741416162317441,87.68111034302049,109.3651925938173,3.626817115671341,3.007423117709438,2.7196596139715643,2.75,0.47733183527428863,2979876.89757283,3262901.558342449,
2025/04/26 15:45:00,6.425109411206904,52.22894574301489,2.7179998312462446,9.210000000000003,0.7073156556443064,0.6677281837005679,84.408443412779,106.02692530390138,3.3885211816871514,2.889250814332247,2.7959466308121033,2.84,0.47069153719513934,2732089.318265381,3072326.317813308,
2025/04/26 18:15:00,7.66843654465805,54.023893546171166,2.715467352232857,9.190000000000001,0.6830035227565749,0.6480218260653648,77.35266139203486,97.06286890347933,3.384316144491042,2.8574537540805225,2.747235398011742,2.82,0.47233743797569794,2608733.351050201,2914295.6136460546,
2025/04/26 20:45:00,7.507147983837456,53.862773758325886,2.6992473301369255,9.180000000000001,0.6876045941432117,0.6512222092753339,78.520997531274,98.41127975014342,3.400948070784726,2.874727668845316,2.750394846499786,2.86,0.4720940225666486,2641031.591024324,2953259.937315186,
2025/04/26 23:15:00,7.4226357482687035,53.67018979946812,2.699765833448552,9.180000000000001,0.691227543419946,0.6536054827660616,79.4728847228014,99.44038417520733,3.4002949019744824,2.8594771241830066,2.7647528204951093,2.88,0.4734603015448886,2657313.521517593,2955223.6074599545,
2025/04/27 01:45:00,7.60898219594543,54.49812730127303,2.7079342179189068,9.15,0.6680403522199675,0.6352298584867406,73.89841289865001,91.97019775900964,3.3789594811619654,2.878688524590164,2.7115121451273594,2.84,0.4716954056152352,2545100.323184736,2850543.3334778645,
2025/04/27 07:30:00,6.665329231167618,53.31918481718577,2.606784623395137,9.12,0.7088808417926521,0.6632499628089721,84.98319116205101,103.83234647064837,3.498562910856018,2.8815789473684212,2.794003642136613,2.91,0.4811137310351707,2838325.791577239,3061164.5128675327,
2025/04/27 10:00:00,6.889634745668502,53.469803549991866,2.6210076081041835,9.100000000000001,0.7007692007860538,0.6585521028154813,82.25515652856352,101.64253249982983,3.4719471900282564,2.9098901098901098,2.766398083329928,2.86,0.47537274843263955,2763323.1901987363,3049637.6900993898,
2025/04/27 12:30:00,7.357272613307771,53.78341403547046,2.682294337149684,9.180000000000001,0.6922541664043996,0.6538835738703305,79.75961048967781,99.56046472285774,3.4224431945656812,2.866013071895425,2.7607921678583818,2.82,0.47455072025033057,2678677.1372792423,2965982.1646099454,
2025/04/27 15:00:00,7.975609565336242,54.41168533241273,2.7323231824433485,9.25,0.6805404560434922,0.6475012598820487,76.74849072804516,96.84625135195158,3.3853974740017008,2.84972972972973,2.7376574158256592,2.82,0.47238927840370176,2600189.220681588,2904146.5878451206,
2025/04/27 17:30:00,8.205989356598081,54.05888880299568,2.781328477663085,9.25,0.6810397563503069,0.6480909756354901,76.87096511994694,97.09164336300717,3.325748855011902,2.84972972972973,2.7552668493810017,2.81,0.46887868530411053,2560946.7297189045,2900906.858396105,
2025/04/27 20:00:00,8.265929177043859,53.36216619409794,2.8211756097355503,9.190000000000001,0.6830473620988148,0.6493253536558963,77.36341483382078,97.60529168097058,3.2575072492071655,2.8596300326441786,2.780684786148033,2.84,0.4640548607211509,2521051.5757127833,2911606.907370482,
2025/04/27 22:30:00,8.366801952269782,54.449440227963464,2.7775420945429867,9.300000000000002,0.6830584301918156,0.6472939468308354,77.36612974895836,96.75998442375865,3.348284088392983,2.8344086021505372,2.7617647330630692,2.88,0.4729140752778748,2586905.525295682,2883233.048557651,
2025/04/28 01:00:00,7.49880929205159,55.73920904345334,2.6562109143669863,9.770000000000001,0.7248122605871097,0.6804334789191429,92.53736090031845,112.93697318416915,3.6781717698529723,2.977482088024565,2.7402752127694137,2.77,0.4880770234650742,3146468.4609192125,3300195.302478302,
2025/04/28 03:30:00,7.386007525088814,55.55407160035452,2.658749932915942,9.75,0.7243535393284034,0.6797140200795848,92.21937069459453,112.51496994617916,3.6671369049389466,2.9856410256410255,2.740318341211533,2.75,0.4868736695005314,3128125.954582237,3296797.286371181,
2025/04/28 06:00:00,6.821400633527162,54.24206026851198,2.623942986075692,9.49,0.7256673096217839,0.683558215287091,93.16160184156905,114.84230563771804,3.616694436716029,3.030558482613277,2.7512010851054938,2.77,0.47897313301294214,3118274.087570722,3392057.855174101,
2025/04/28 08:30:00,6.651005573236887,54.02441287879708,2.6017915211210823,9.440000000000001,0.7271271901324682,0.6871553316274748,94.30732809214511,117.16335341995676,3.6282691842782286,3.059322033898305,2.7435815276141002,2.74,0.47650888800664604,3159298.438524329,3470794.9721997646,
2025/04/28 11:00:00,6.99854088524944,54.222634816212405,2.6199830565279694,9.45,0.7224671596404166,0.683459793565075,91.0694512750738,114.78146056463456,3.6068935546946794,2.8592592592592596,2.776405968736636,2.85,0.48596197432142973,3059073.5471729846,3235808.9926481703,
2025/04/28 13:30:00,7.344383414130789,54.35506630994905,2.7407990498167325,9.630000000000003,0.7119680562748599,0.6739194527979744,86.13935934587275,109.24698526480513,3.5135738975989232,2.819314641744548,2.7698260032393773,2.77,0.4829901420476525,2861579.6099935942,3063136.7783406153,
2025/04/28 16:00:00,8.203549274050658,55.36786807413898,2.7627723918424794,9.65,0.6964590857683155,0.6628871080891401,80.94899747644395,103.65974041422348,3.492868261060211,2.798963730569948,2.7363588085884425,2.77,0.4814444070324399,2745840.032134788,2957497.6575889024,
2025/04/28 18:30:00,8.761931859224603,54.98618216204403,2.8551472218378717,9.610000000000001,0.6878628909051215,0.6572055448751356,78.5888619589787,101.03831142375972,3.3658509538481867,2.81789802289282,2.744294403891363,2.8,0.4722730001304045,2614318.281052659,2921289.89542745,
2025/04/28 21:00:00,8.270658605388348,54.8612462272784,2.8118762909809427,9.720000000000002,0.7071637126231071,0.6718743757145649,84.35264882915084,108.15885345338462,3.4567665836426653,2.781893004115226,2.7741667671750965,2.82,0.4811552122880337,2787817.5359530724,3006191.2677678415,
2025/04/28 23:30:00,8.351713854397644,54.97177774051863,2.7597118298915864,9.690000000000001,0.71763016314615,0.6811007582299495,88.56429319136863,113.32837018191428,3.51123617148848,2.7966976264189887,2.7866618938105656,2.81,0.48362415596831276,2930462.7353894324,3128917.672361411,
2025/04/29 02:00:00,7.482805893298178,55.17808677848711,2.690345501930919,9.82,0.7295336729761931,0.695082586048373,96.82244426095197,122.98655355009795,3.6500888056764365,2.9134419551934827,2.7526054701662965,2.74,0.4860533557919257,3244952.8240606682,3431171.8963903883,
2025/04/29 04:30:00,7.370399995986986,55.029135674297606,2.67132314679053,9.760000000000002,0.7298836981726393,0.6955308579340399,97.31589067799091,123.3578763754935,3.6536201214466266,2.918032786885246,2.756078095529801,2.74,0.48620044245023664,3264076.6399345463,3449361.594479709,
2025/04/29 07:00:00,7.0126709245170105,53.92499620609277,2.6342450124405627,9.49,0.7300187083839701,0.6970476705751429,97.55800384533774,124.64206307324065,3.6025502393217974,2.915700737618546,2.7772504617861222,2.75,0.48137216137214045,3237597.0270839557,3488170.034009189,
2025/04/29 09:30:00,7.23972271629566,53.142458829639,2.653497675062073,9.270000000000001,0.722854776379431,0.6876623616897072,91.30573881482644,117.50677445989727,3.4935022129925737,2.74217907227616,2.8381980458568865,2.9,0.48505783795078683,2988136.566670567,3172235.110435985,
2025/04/29 12:00:00,7.983943997448364,54.45884156182757,2.711246997557082,9.42,0.7051227222600599,0.6686573049677694,83.66752208743522,106.49934576894262,3.474416019081889,2.7367303609341826,2.7964720255196864,2.85,0.4856596505275421,2796681.043652755,2961839.4358947896,
2025/04/29 14:30:00,7.724503056395008,53.3563896231031,2.7696030433033996,9.48,0.7235908917896752,0.6854279546563967,91.75446788599015,116.03456475609649,3.422873188604271,2.720464135021097,2.8688495078448106,2.88,0.4870397676231294,2938967.2047189362,3095380.2964344076,
2025/04/29 17:00:00,8.680196819051275,53.831444388929356,2.8128062517106733,9.41,0.7099686914870763,0.6713148627568764,85.38265749011178,107.86115130166357,3.3454134973843614,2.718384697130712,2.8587974343491753,2.9,0.481363418518165,2743903.620386348,2956370.8808069797,
2025/04/29 19:30:00,8.793924524468196,54.530901503950076,2.811219870728986,9.57,0.7151538976941063,0.6738310831942431,87.43834841871332,109.19996611929585,3.404216119715451,2.671891327063741,2.870439571059643,2.92,0.491438862356203,2831199.6869208007,2929841.8256421606,
2025/04/29 22:00:00,8.570739041653667,54.135104857717465,2.7982614284611036,9.520000000000001,0.7194658409277228,0.6779511602818635,89.44766904621507,111.48149306729829,3.4021124342322437,2.6848739495798317,2.883144353651286,2.94,0.490823812032006,2876123.287901058,2983664.312855177,
2025/04/30 00:30:00,8.780347513507706,54.11677946157573,2.792400677360624,9.440000000000001,0.7161301145859652,0.6746942974702923,87.8767813800509,109.6642016641383,3.380603677880026,2.7129237288135593,2.8742516065453523,2.95,0.48630129782090176,2828534.879604696,2987889.818991127,
2025/04/30 03:00:00,8.705328575443502,54.33886792126111,2.796765010183115,9.510000000000002,0.716380892847227,0.6739732875619361,87.99171967019512,109.27562932898856,3.4003571860252015,2.695057833859096,2.8741027026735093,2.92,0.4900351139862331,2842669.974139003,2958281.61689099,
2025/04/30 05:30:00,8.125175843945897,53.49358777425607,2.766778172530826,9.41,0.7232905940158871,0.6822978082630446,91.57140917098315,114.06311222467373,3.4010677449404954,2.696068012752391,2.8970577161154365,2.96,0.4900856970064452,2926355.2744346727,3044754.048505204,
2025/04/30 08:00:00,7.747719916935182,53.32566248556492,2.6993013648225763,9.31,0.7255239148730744,0.686363680527195,93.0569144268364,116.64603334292657,3.449040600404372,2.7636949516648763,2.869165338518179,2.93,0.4860682719143974,3003802.5704725315,3175993.0344575066,
2025/04/30 10:30:00,8.099293056385648,53.63601700797159,2.7108061218266903,9.33,0.7230489627273189,0.6838044012762294,91.42411299679688,114.99449972856985,3.4417806293402253,2.7416934619506965,2.8675549203546726,2.94,0.4864344444654886,2959882.9822958736,3124971.854717771,
2025/04/30 13:00:00,7.787228704177664,53.4689643270662,2.703036057639945,9.39,0.7307563630132989,0.6971942304508432,99.05425455304105,124.76614579623323,3.4738715280766654,2.762513312034079,2.876763571682924,2.82,0.4891256434092972,3192586.333070224,3334542.996762701,
2025/04/30 15:30:00,7.9877924265866795,53.03389685481733,2.742081054568586,9.350000000000001,0.7308666749097018,0.6984267823267131,99.43871092476907,125.87174204790398,3.4098189710409725,2.7914438502673797,2.886117228760073,2.83,0.48237743515331777,3153542.802055886,3383957.860788285,
2025/04/30 18:00:00,8.346205091341687,53.003628125689545,2.777484454956982,9.360000000000001,0.7308630956149849,0.6986421566408745,99.42623645280955,126.06863590734687,3.369955854584601,2.7927350427350426,2.8965267837741124,2.83,0.47971442128748687,3123062.2928356673,3387190.7957702624,
2025/04/30 20:30:00,8.90474010906047,54.51629674116339,2.815200267655967,9.680000000000001,0.7309350548750971,0.6973409794726145,99.67702713766141,124.89038865696124,3.438476513097202,2.6539256198347108,2.914858069979198,2.92,0.49868087855030996,3184356.2437738623,3201202.8998430814,
2025/04/30 23:00:00,8.969587454830048,54.2209419573461,2.8176255329660327,9.590000000000002,0.7283434654641374,0.6912282952880424,95.41399988006165,120.02617796638022,3.4035750626893577,2.681960375391032,2.9047705124209036,2.97,0.49151369144681023,3034836.864639741,3139633.790910979,
2025/05/01 01:30:00,9.036761510631948,54.24766030507749,2.8428216176428798,9.610000000000001,0.7250851339815757,0.6855230896405476,92.73657607710746,116.09673259404188,3.380444253117828,2.6805411030176898,2.9027032750546313,2.94,0.4904186584460213,2943473.8544244533,3058487.5386256673,
2025/05/01 04:00:00,8.799056985246523,54.55684058402568,2.8117201586703255,9.680000000000001,0.7294961569753837,0.6916252565431312,96.77715344796457,120.31898280858393,3.442732367995581,2.6487603305785123,2.912021446244087,2.94,0.49958343104762637,3099687.636103004,3104856.8773188274,
2025/05/01 06:30:00,8.019057852020978,53.608416909202845,2.740290012707653,9.460000000000003,0.7309042934935392,0.7015084904760468,102.81269426563024,128.83843447485455,3.4521893508098698,2.709302325581395,2.907587544476493,2.92,0.4953492418571456,3293578.9151854883,3355424.730883133,
2025/05/01 09:00:00,7.808695068389852,53.202787718439424,2.708854242174465,9.340000000000002,0.730108587858556,0.7047326152655191,104.6774912093774,132.49768754575013,3.447952220752398,2.7580299785867237,2.8931951902090636,2.85,0.48958388853097506,3356069.955712132,3498873.669541173,
2025/05/01 11:30:00,7.971886550133888,53.55088974770564,2.7281560357869883,9.440000000000001,0.7308049043582047,0.7031645558054433,103.2032571320506,130.63403243571486,3.4602126403949813,2.7690677966101696,2.8801644988872037,2.81,0.48899512849377097,3314156.805185203,3463327.492856061,
2025/05/01 14:00:00,8.341183286027501,54.028055757907225,2.77506889400203,9.590000000000002,0.731137888236803,0.7012974095184707,101.86681602028128,128.62873198749227,3.455770060601957,2.7361835245046926,2.8848578697628953,2.87,0.4918375520953236,3263978.3917277073,3372315.193059637,
2025/05/01 16:30:00,8.952422335357653,54.37145238835723,2.827679934784607,9.67,0.7308063104251787,0.6972983879500253,99.22833007322058,124.85432918242215,3.4197646915567885,2.7094105480868667,2.8985624832058283,2.89,0.49184977924891854,3155337.8247270305,3259909.1833033552,
2025/05/01 19:00:00,9.346340558532404,54.785967971024775,2.8664489068314234,9.770000000000001,0.7299572652788737,0.6939254298738669,97.44781821832082,122.07428137186164,3.4083984461456085,2.678607983623337,2.9058590469043915,2.92,0.4942733186579105,3093782.6269543306,3165472.1419553296,
2025/05/01 21:30:00,9.640613944413417,54.9394854283081,2.8817428065337647,9.770000000000001,0.7278758440419894,0.6898057793288866,94.98851773647344,118.99215809049718,3.3903094952986494,2.6806550665301945,2.9024875195325937,2.94,0.4921316995834894,3013661.212429386,3110027.2534425897,
2025/05/02 00:00:00,10.123890581682417,55.52076177306208,2.9190062715355785,9.850000000000001,0.7221073262703677,0.680919655379046,90.85010021725245,113.22214313278545,3.3744360524509216,2.6619289340101524,2.89396323039128,2.94,0.4927115688407851,2895903.561750704,2981578.813108017,
2025/05/02 02:30:00,10.15454272936745,55.927960071335065,2.9281113373244447,9.9,0.7148888555600689,0.6723580419921484,87.33028063043312,108.416199578389,3.381018977593285,2.6333333333333333,2.879313198970955,2.93,0.49560095210466976,2815231.5602680296,2865208.6170814675,
2025/05/02 05:00:00,9.671731708886796,55.26425322218722,2.891800989197968,9.850000000000001,0.727551044080182,0.6878139593610795,94.69298682740146,117.61183130713351,3.4061818350549316,2.6416243654822336,2.9111834070575626,2.97,0.4981573064898338,3015661.073881677,3037971.051141103,
2025/05/02 07:30:00,8.730604117019539,53.38972678642614,2.8031077355994647,9.440000000000001,0.7310859001434759,0.7022439067126501,102.09904670728376,129.63255067334137,3.3676907526999456,2.780720338983051,2.9018455772362,2.86,0.4817128991138589,3206264.954307206,3449701.6187393772,
2025/05/02 10:00:00,8.608449266227296,54.205107801677855,2.808737673352908,9.66,0.7311190255637867,0.6999507155186842,100.70435121113063,127.29083261117783,3.4392674302219377,2.7060041407867494,2.893467438210386,2.92,0.4929957433983543,3212913.7956186146,3304208.9962966302,
2025/05/02 12:30:00,9.003170230221713,54.71582540121534,2.8267742110135967,9.75,0.7311121371269218,0.6995820926592774,100.29418994826742,126.92791957353484,3.449161224837955,2.6769230769230767,2.8947040254124095,2.91,0.49589194444320805,3210755.532414304,3263952.452647582,
2025/05/02 15:00:00,9.635509102044693,54.54572824540253,2.888194840214038,9.690000000000001,0.7303278469113605,0.692593900831391,98.11238049041528,121.0334700145288,3.355036808833124,2.652218782249742,2.9493215235214874,2.95,0.4962834492744863,3074989.1470620637,3121044.8967033913,
2025/05/03 01:30:00,11.217957842707108,55.067980138729126,3.041725885295741,9.73,0.7080851219911767,0.6706835805497993,84.69099705758023,107.52962468576358,3.198841830894953,2.632065775950668,2.915110521895705,2.97,0.4801242960999397,2631791.6123193363,2849688.149686957,
2025/05/03 04:00:00,10.714528305561544,54.66983711773628,3.023810697029257,9.75,0.7174924432500077,0.6780357444872309,88.5011725313003,111.5305665372934,3.2244081977680974,2.6256410256410256,2.939151911698118,2.96,0.48424060759578086,2727489.3092303253,2905019.130679557,
2025/05/03 06:30:00,10.316376257415982,54.180390784763176,3.003440648158406,9.690000000000001,0.7216184058709546,0.6817178171482887,90.57398929747116,113.7045572121775,3.2262998124972224,2.6367389060887514,2.952242476121414,2.97,0.484286034200308,2773819.2484275247,2953827.33342751,
2025/05/03 09:00:00,10.125844013073959,53.98697378986623,2.9829330184001734,9.64,0.7224077086994478,0.6824571704910463,91.03321053734369,114.16163119191948,3.231718560402067,2.6535269709543567,2.949978035059523,2.98,0.4832547538299439,2789069.232412331,2982357.143237556,
2025/05/03 11:30:00,9.940324215129579,53.91892625118197,2.96405627472824,9.600000000000001,0.7195548569555892,0.6797346973519881,89.49424629592838,112.52709833410681,3.238804904566186,2.6572916666666666,2.9370124868578,2.96,0.48240658724843055,2757975.5086474433,2959142.7512388723,
2025/05/03 14:00:00,10.25608736650787,54.32265302540969,2.9829578400355867,9.64,0.7146612708705435,0.6745663696802828,87.23748567113307,109.59281945172631,3.231691668791737,2.6556016597510372,2.9242494857731356,2.96,0.48193198201017556,2703698.802245717,2906426.4917187556,
2025/05/03 16:30:00,10.000250625756848,55.01243506751172,2.9306973829640737,9.83,0.7289890421923998,0.6908697353994945,96.16494424913708,119.76169857384495,3.3541504684656496,2.610376398779247,2.9442094442564977,2.93,0.49798375835053676,3017503.1044729967,3041937.6983110565,
2025/05/03 19:00:00,9.891965480076578,55.492478155212154,2.874929636442172,9.850000000000001,0.7311322444378223,0.698524860959385,101.51900117429713,125.96140492431746,3.4261708095888315,2.6568527918781726,2.9219583080337235,2.92,0.5009589117315134,3239371.890341041,3226970.5870179953,
2025/05/03 21:30:00,9.321414353009914,53.060999994415795,2.8669509063540586,9.39,0.7308578864638118,0.7027197984598413,102.99505687993847,130.15022555013292,3.2752566425845755,2.708200212992545,2.9635230642886756,2.9,0.48336235591667814,3161032.3539697365,3378641.899262003,
2025/05/04 00:00:00,9.505633814037935,53.377897331377596,2.873310582864152,9.440000000000001,0.7310874334851188,0.7011519753958377,102.09302123672373,128.48424762656293,3.2854088438257483,2.7108050847457625,2.9591657617463105,2.88,0.4842738850136752,3142437.3209540495,3346529.8073587054,
2025/05/04 02:30:00,9.521780627959231,53.36986690404183,2.8739198704629696,9.440000000000001,0.7311268963729612,0.700326213890384,101.1894117681726,127.66387878008923,3.2847123181897477,2.725635593220339,2.950881864047492,2.87,0.48209017943927035,3114077.286246723,3345455.429953335,
2025/05/04 05:00:00,9.585446439383759,54.315567558931434,2.9453359843981253,9.78,0.7295282581765752,0.6920366122172463,96.8159072988023,120.62240519986788,3.3205040279975147,2.629856850715747,2.951704811534124,2.97,0.494350389057312,3001306.9887511097,3069906.982526167,
2025/05/04 07:30:00,9.785288216027482,54.12182606338695,2.8358019136508665,9.48,0.7303254780529643,0.6963899749255122,98.10813242799126,124.085234905056,3.342969744947828,2.7742616033755274,2.90627933262533,2.89,0.4798301786688863,3077568.962008647,3336302.2341429554,
2025/05/04 10:00:00,9.493973575923746,55.7690655214646,2.85337634636207,9.91,0.7310282969261226,0.69299551164225,100.00199209429385,121.34115774566361,3.473078485645547,2.7547931382441977,2.884771449821328,2.84,0.49890730515757176,3222989.659253757,3237107.488924557,
2025/05/04 21:45:00,8.87088241559826,53.950576865980565,2.8877344777722134,9.720000000000002,0.7309432084022318,0.7016433508848452,102.65977294036693,128.97926625307863,3.365960435357839,2.7119341563786006,2.9186781060354354,2.94,0.49076359350725784,3209595.4453728283,3330407.7004093416,
2025/05/05 00:15:00,9.765255861056175,55.525813867468,2.995131834067817,10.100000000000001,0.7223569165622102,0.6822192797793803,91.00224812540895,114.01456530605579,3.372138710262633,2.7524752475247523,2.8490183060043197,2.88,0.48527864884743865,2879372.226052707,3054068.7627304625,
2025/05/05 02:45:00,9.386833600594002,56.20979530351974,2.852672503679399,10.050000000000002,0.7276397147220356,0.6888436450105021,94.77366699511789,118.32540115948831,3.5230121884083907,2.853731343283582,2.7986149254272603,2.81,0.4870889603276229,3101492.164946606,3265911.774696163,
2025/05/05 05:15:00,9.21921848513648,56.81849337383767,2.816613258265873,10.15,0.7299612728723402,0.6918483248388779,97.45500501652577,120.48352147908808,3.603618626097476,2.8916256157635467,2.777773033215728,2.74,0.4915885961298587,3238956.9351547114,3349798.2976845475,
2025/05/05 07:45:00,8.48193279212046,54.3419141780181,2.7906154779081147,9.67,0.7311279053099784,0.7002008647031416,101.25159032420542,127.53934818926622,3.465185396036279,2.887280248190279,2.834238261444902,2.82,0.48111592412243653,3250830.683288186,3506024.619761189,
2025/05/05 10:15:00,8.357703449603719,55.05016509655337,2.785363343866583,9.840000000000002,0.7308033474857759,0.7019641266979921,103.20937506996255,129.3282060708609,3.5327527454067518,2.8892276422764227,2.813001941334746,2.81,0.4872454188352779,3364445.5955296243,3540587.1979485955,
2025/05/05 12:45:00,11.859628070175859,58.864599182204586,3.2522495042040442,9.440000000000001,0.5377636333933974,0.5606345324303572,53.40911734608637,68.380301047534,2.902606330725031,2.8315677966101696,2.5251555315498155,2.52,0.451649467992469,1989456.522012909,2415411.994396108,
2025/05/05 16:15:00,11.695451181311512,56.7377609934332,2.9554509528876984,9.680000000000001,0.6625965330775228,0.6604502580683702,72.74227668368552,102.5217158855985,3.2753038890873527,2.772727272727273,2.675753064043914,2.82,0.4578516981974313,2482098.021393552,2939085.368698932,
2025/05/05 18:45:00,10.240821611057584,54.38167045266357,3.0742498588867173,9.75,0.6868713204390261,0.6691172258296278,78.32833851410695,106.73319686579228,3.1715053907592217,2.7764102564102564,2.772110405499486,2.81,0.45533173093247403,2472676.937618929,2957818.6102207373,
2025/05/05 21:15:00,10.455803667372493,56.33152354415387,2.9625826700561473,9.91,0.6903682873855367,0.6637589711867806,79.2471253342723,104.08015827867156,3.345054333897182,2.826437941473259,2.7315710777473776,2.83,0.4681191633191665,2621776.691728363,2978884.2022603326,
2025/05/05 23:45:00,10.268424922872953,56.26627840306077,2.9466471924716324,9.89,0.6952262428612761,0.6616024071077495,80.60028037073181,103.05977684801577,3.35635702342238,2.8432760364004044,2.75156024972916,2.83,0.47150835510965977,2654846.1821400616,2975692.8175826855,
2025/05/06 11:30:00,9.111269037556099,55.64577364389169,2.843264767553414,9.87,0.7220010299303099,0.6770627105677215,90.78530296225357,110.98574850540038,3.471361553322023,2.8480243161094227,2.816777032362351,2.82,0.48635079906911305,2956874.2684245426,3122840.772825662,
2025/05/06 14:00:00,9.54650301832072,55.752732779823816,2.898257908319635,9.89,0.709923837930373,0.6710382755399231,85.36618693752749,107.71398650682795,3.412394725676456,2.845298281092012,2.77986311633058,2.77,0.47705393512973476,2787200.702383318,3055326.7292902917,
2025/05/06 16:30:00,9.94856846413046,55.475659372004145,2.9791328426322132,9.9,0.7057073774644125,0.6676102540878776,83.86280027255076,105.96696288088982,3.323114652132415,2.8292929292929294,2.797846957537762,2.77,0.4728494853309854,2689410.23002474,2998256.381565638,
2025/05/06 19:00:00,10.211323740914565,56.225838492667094,2.9692363631316097,10.010000000000002,0.7066299882803674,0.6677346150054759,84.17095756656961,106.03019536149961,3.37123717205275,2.802197802197802,2.791533315192278,2.8,0.47857282442441523,2733020.614042212,2977752.0720777027,
2025/05/06 21:30:00,9.859717918853562,55.9897627439791,2.9407196209175006,9.98,0.7091506846709641,0.6706514279133662,85.08227943160634,107.51327637473308,3.3937271438636007,2.8076152304609217,2.789215623774299,2.83,0.47897162949525507,2766712.7690831153,3009647.663785746,
2025/05/07 10:15:00,8.844513785445656,55.19680586310818,2.81615405209183,9.770000000000001,0.719088468956902,0.6794436581922845,89.25021080258854,112.35638743165958,3.469270437369318,2.873080859774821,2.7876946739716186,2.82,0.47871267656935595,2917632.0670479583,3177113.716491474,
2025/05/07 12:45:00,9.45849936350578,55.98101910871543,2.881532755737983,9.92,0.7097285404277551,0.6707155084037567,85.29447227267381,107.54585870400857,3.4426122626044595,2.8276209677419355,2.7748158508441803,2.81,0.48027847519617023,2806629.357453975,3037124.844329906,
2025/05/07 15:15:00,9.356528475597088,55.21569430770177,2.930322850829873,9.87,0.7081046888967798,0.6714572420009408,84.6981821677727,107.93690755848934,3.3682295441284897,2.836879432624114,2.7841085689842426,2.78,0.4735374390619335,2735510.3763448,3041245.9066721904,
2025/05/07 17:45:00,9.422721704789467,55.99614798070775,2.9028721029516493,9.99,0.7085977385705667,0.6725106611685208,84.87923359772108,108.49740423429286,3.4414192722587185,2.805805805805806,2.76667404270097,2.79,0.4799524053260646,2792562.471194712,3025852.9387614746,
2025/05/07 20:15:00,9.341835583323984,55.85910052257975,2.878885129459256,9.850000000000001,0.7068972008644965,0.6632616110712701,84.26020809933014,103.83801745184967,3.421463364135733,2.844670050761421,2.784533045211837,2.83,0.48099838740758966,2768727.1277673817,2987481.625217918,
2025/05/08 13:00:00,8.71282360205521,55.199014586689714,2.781989224390371,9.78,0.721758082360041,0.6877731550432219,90.64707441334471,117.58355400610469,3.5154701226936393,2.8895705521472395,2.7589616668274797,2.82,0.4751707011350154,2987016.119808705,3299179.793941397,
2025/05/08 15:30:00,8.757182669634176,55.26182448494052,2.8203208854267094,9.87,0.724446503689446,0.6877911626642158,92.2760408998422,117.59603324717528,3.499601783258321,2.8338399189463024,2.7936234178942314,2.81,0.48235747349556846,3012584.9164424287,3232959.2742813122,
2025/05/08 18:00:00,8.456646563260506,54.421327319751754,2.841827376336565,9.78,0.72674254438831,0.6892470430206386,93.95734434889444,118.60495507838124,3.44144759862491,2.862985685071575,2.8187433154218504,2.81,0.47892060425351907,3008689.9856780823,3273541.2630017446,
2025/05/08 20:30:00,8.662639892903087,54.84813149412503,2.786809187469559,9.710000000000003,0.7265514863287723,0.6883212373318258,93.80710786216652,117.96337380641593,3.4842715617773408,2.8836251287332644,2.8071772705603872,2.86,0.4799167817141097,3047663.5624285666,3302736.5038981084,
2025/05/08 23:00:00,8.561657725775376,54.8868327401438,2.778977030261315,9.73,0.7288296574664105,0.6912524155689672,95.97252864881169,120.04396946356417,3.501288385634861,2.8787255909558067,2.8147493571402538,2.85,0.48297624772563674,3119893.47157239,3339830.96884088,
2025/05/09 01:30:00,8.877629104512039,55.372069718426815,2.8096319227729163,9.82,0.7236190141172247,0.6839321833284352,91.77161099391037,115.07349558584983,3.495119741630899,2.8574338085539717,2.7989024104894145,2.84,0.48276564839834074,3000439.405872949,3214666.0305379275,
2025/05/09 04:00:00,8.61543813127588,55.19096899395754,2.800661089888802,9.82,0.725907245085696,0.6865266109864069,93.33677020473161,116.75250347563346,3.506315003787158,2.8564154786150713,2.8045098048886685,2.82,0.48437413382647004,3046822.7010926674,3243403.155980473,
2025/05/09 06:30:00,8.028085385874988,54.82360245136414,2.7670583281290133,9.74,0.7228776933408212,0.6823924169850271,91.31970878020925,114.1216000715224,3.519983623397575,2.9938398357289526,2.757933941268033,2.78,0.47461585382589694,2998832.4120855294,3319608.8871501037,
2025/05/09 09:00:00,7.76533205689725,53.51811319518117,2.7408897322455794,9.470000000000002,0.7275301972983843,0.6903541260692794,94.67401863436099,119.38137705218128,3.4550824458893277,2.929250263991552,2.814078859459475,2.89,0.474008908790493,3044573.7408185797,3378456.8907939787,
2025/05/09 11:30:00,8.665767134182943,55.338940022529414,2.7716526357302333,9.73,0.7200312840807446,0.6790860783311764,89.74353471855383,112.14664665021341,3.5105409222525052,2.879753340184995,2.7837894152308955,2.83,0.48157694745506674,2962128.9294780274,3188765.429422753,
2025/05/09 14:00:00,8.39717070954697,54.57153255941,2.8685102644516323,9.82,0.7184214345718586,0.6786393750400733,88.92695375154507,111.88462994419362,3.4233797667366104,2.8584521384928716,2.799182834374335,2.83,0.47771518387323,2862945.4650007044,3130051.1188391694,
2025/05/09 16:30:00,9.2339666147289,55.42279191008049,2.895013041794766,9.850000000000001,0.7070690648910387,0.6698665198792902,84.31789349283363,107.11418248724691,3.40240263439141,2.846700507614213,2.771624417785637,2.82,0.475068390584381,2753315.248306865,3042303.451813376,
2025/05/09 19:00:00,9.906324422099658,56.70495478054187,2.9052306254348075,9.99,0.6974912306951936,0.6639252209637218,81.25108066671699,104.16109733507665,3.4386254614484733,2.835835835835836,2.7300113147685483,2.73,0.4766774362063049,2720970.9892681027,2987230.7895349376,
2025/05/09 21:30:00,9.294344297857663,55.251665696992575,2.8514416563048917,9.81,0.7132814017139947,0.6837749827206785,86.6748603799136,114.97631294900118,3.440364974085608,2.8440366972477062,2.7540300270267735,2.85,0.47024544706756377,2838812.771916406,3198061.778638322,
2025/05/10 00:00:00,8.54595435439495,54.76326489758128,2.795855035807463,9.760000000000002,0.7270143055274735,0.6919700477127079,94.2046159805064,120.5733061782592,3.4908819931650146,2.8442622950819674,2.80346701948266,2.91,0.4804420226965394,3059573.3598899874,3308673.4115263824,
2025/05/10 02:30:00,9.129484758342699,55.5592342411303,2.8766672020371815,9.78,0.6965498401359027,0.6617298580079779,80.97466790064625,103.11929723270127,3.3997676175659306,2.8609406952965237,2.7428944486494977,2.82,0.47295995352051895,2683759.481707712,2990631.0490992046,
2025/05/10 05:00:00,9.103785502716562,55.97672352901645,2.849416429787239,9.78,0.694418923450459,0.6568509446957624,80.37192517095083,100.87919691742044,3.432281746452292,2.861963190184049,2.7365476025031628,2.8,0.47683131363391357,2696301.800223626,2958322.2211629124,
2025/05/10 07:30:00,7.968328615568112,54.77313615664542,2.6955817216156928,9.58,0.7243112572421134,0.6839716320210126,92.19359593015258,115.09788307403876,3.553963852469621,2.950939457202505,2.772862476970816,2.83,0.478969323763954,3056231.0239465064,3324618.1710066977,
2025/05/10 10:00:00,7.830620945763485,53.85187294453601,2.6882554751084036,9.39,0.7269847370790883,0.6871421486350193,94.17771206592462,117.15473873266797,3.4929715895478086,2.751863684771033,2.8665978332044983,2.92,0.4913704199924352,3067778.5666697244,3175532.8779161214,
2025/05/10 12:30:00,7.693401897526883,53.41963819111413,2.7026741433117283,9.360000000000001,0.7279119136842479,0.6890704762861073,95.02133699577301,118.48259472622534,3.4632365959333526,2.7425213675213675,2.8811210309195086,2.88,0.4903539048142674,3065614.709879015,3186226.4191116598,
2025/05/10 15:00:00,8.307110610415634,53.568752264175885,2.77081811424192,9.39,0.7214547366925682,0.6801525171058592,90.48835011121258,112.77217321446727,3.388890794287683,2.726304579339723,2.886017307928893,2.92,0.4863486850148661,2892957.1347775003,3055361.8880015416,
2025/05/10 17:30:00,8.689996977562316,53.59081673318235,2.8108370781765752,9.42,0.7220749167193435,0.6807762879661213,90.83034365798181,113.13805004900327,3.3513148354051423,2.7144373673036095,2.9028659966683836,2.95,0.4854737775218997,2874640.4354022765,3046668.950401989,
2025/05/10 20:00:00,8.923326147203625,54.24138752126652,2.8160381407352966,9.460000000000003,0.7169971683510105,0.6694641495749949,88.2741749847224,106.90959351379347,3.3593295002495593,2.7145877378435515,2.9007107200943967,2.92,0.48995455560798223,2821757.1873063245,2937465.081389227,
2025/05/11 07:15:00,7.889582152341632,53.70585011837193,2.727936543940294,9.41,0.7212234464000905,0.6816565465251889,90.36732847088167,113.66667923701806,3.44949372847507,2.7194473963868226,2.861802564214499,2.91,0.48880594879996253,2931995.0092173624,3066285.118951133,
2025/05/11 09:45:00,7.567703736153476,53.37286010770765,2.7097077770436497,9.4,0.726731519075705,0.6897304711362557,93.94731257228464,118.93996968141853,3.4690087542412433,2.7,2.875824774361292,2.89,0.4913555017238375,3036524.43490019,3143368.5839976524,
2025/05/11 12:15:00,7.567538227680188,53.341172535054625,2.6860821931704986,9.340000000000002,0.7267419720682833,0.689957924755244,93.9568236029525,119.09759453072692,3.477183246196795,2.7430406852248392,2.862240483886326,2.89,0.4877202567096837,3046722.3999674153,3200142.1869611153,
2025/05/11 14:45:00,7.963416265457511,53.421892446892514,2.7378401093865783,9.39,0.7252516071929681,0.6873576818508974,92.85811225802875,117.29563201297465,3.4297108760320776,2.730564430244941,2.8753481517104404,2.9,0.4866524750327875,2981843.6444688276,3145411.0135249086,
2025/05/11 17:15:00,8.069465969840394,53.811303629943836,2.733644825130756,9.48,0.7298288283009399,0.694253923525091,97.2174927990623,122.33325732111987,3.467897479895382,2.7151898734177213,2.8847665616193727,2.91,0.4924784936121087,3132263.600046443,3227940.2274805116,
2025/05/11 19:45:00,8.322906239215229,53.87430210671096,2.7607875356805507,9.5,0.7283426195244295,0.691357883881959,95.41323017145741,120.12176454394148,3.44104712051237,2.7021052631578946,2.889636737862228,2.93,0.4914341436626075,3060817.697043865,3167519.785231805,
2025/05/11 22:15:00,8.261911640505218,54.03910247929082,2.732924222140157,9.5,0.7300574820855449,0.6951727393157029,97.62753653921841,123.05762806827526,3.476130045259922,2.7042105263157894,2.885475240425154,2.95,0.4937507767630979,3153830.8779504006,3233664.648894333,
2025/05/12 00:45:00,8.410477951543442,54.733517609604064,2.694840869222595,9.53,0.7294159537686264,0.6925089779587775,96.68032893681995,120.97082957291863,3.5363869194804085,2.795383001049318,2.8413580221385275,2.8,0.49047842773407346,3177987.151815571,3301374.573627337,
2025/05/12 04:15:00,8.542771101568007,55.159633832258464,2.84144651131172,9.79,0.7118750124921039,0.667880516412788,86.10142184641812,106.10438030711062,3.445428221515443,2.8641470888661904,2.787320501293614,2.8,0.481084106326409,2818729.213349001,3040390.1719763824,
2025/05/12 06:45:00,9.02115853743203,56.49792694249987,2.8158265953497996,9.800000000000002,0.6925753649780118,0.652256361778163,79.8504634574903,98.85782980870805,3.480327949236726,2.8530612244897955,2.7278171126182174,2.78,0.48214228282111116,2719785.68790688,2921258.0139499004,
2025/05/12 09:15:00,9.039693574223406,54.46391813468716,2.957906947621677,9.260000000000002,0.6380650940605698,0.6212154700477989,68.03901421342997,86.86749968467346,3.1305920584978373,2.7332613390928726,2.7347085318527427,2.86,0.46638823843414884,2286470.5413043825,2616034.1809008243,
2025/05/12 11:45:00,8.999325534419086,53.45814644251192,2.922562758632311,9.210000000000003,0.6677047241177154,0.6416855293158169,73.82573748293956,94.4820069874675,3.15134378989694,2.7513572204125945,2.798740107760068,2.83,0.46431156934930157,2388716.4034549636,2755924.740858053,
2025/05/12 14:15:00,9.372356522071982,54.21675575438263,2.971374707727705,9.33,0.6578319309101196,0.6330391607958278,71.7676976811299,91.14817775690996,3.1399607648726735,2.7191854233654875,2.78629203194918,2.81,0.4681309244806479,2347937.9932890516,2667620.412500722,
2025/05/12 16:45:00,9.79121550816211,54.45298748833545,3.0379236565416825,9.33,0.642820551010063,0.622477311002287,68.90001215583322,87.31187394536782,3.0711765846746473,2.729903536977492,2.7685209262271635,2.82,0.46374148803519927,2259488.8032214306,2612813.6789104445,
2025/05/12 20:00:00,12.209055999766008,57.12378124430728,2.7825918883705048,9.17,0.6481822330731197,0.647641798723769,69.88737809573864,96.90473225364263,3.2954886551365545,2.7371864776444927,2.683213973906727,2.94,0.4635592977897901,2479861.3387392513,2869748.4103543637,
2025/05/12 22:30:00,10.423088793864679,54.831421146701814,2.9612927733217114,9.28,0.6558275029230063,0.6370502896047515,71.3667696195799,92.67033799130061,3.1337664696998306,2.7230603448275867,2.7752323409922637,2.93,0.4640842350886805,2353128.8913050825,2717349.0809868006,
2025/05/13 01:00:00,9.89144466974875,54.12171038959764,2.9937189676879385,9.39,0.6709158814046726,0.6455402860374044,74.52106719214056,96.03025260584005,3.1365669594738,2.685835995740149,2.8221354549044615,2.87,0.4683391201430392,2392199.5741083147,2715636.7590549146,
2025/05/13 03:30:00,9.99758940268913,54.67664026212702,2.9759774036867914,9.24,0.6483787433242795,0.6244322700782694,69.92356590518973,88.00033907323248,3.104862284422261,2.7467532467532467,2.7751956963021653,2.9,0.46483518686025804,2306054.188910923,2654960.4977939045,
2025/05/13 06:00:00,9.88681882323425,55.195959323216584,2.965730895923435,9.31,0.644565421843866,0.620730789653306,69.22133408626075,86.69681296603208,3.1391924374518005,2.741138560687433,2.755302563801958,2.86,0.4686262524745534,2318248.425725721,2628654.171993349,
2025/05/13 08:30:00,8.358702086475603,53.59429932173043,2.7806240643140803,9.380000000000003,0.7172214312892004,0.675977548550173,88.37696060309544,110.3802407761526,3.3733434592546563,2.729211087420042,2.875942457171118,2.93,0.4843315040416032,2830769.8711795653,3013925.0279909982,
2025/05/13 11:00:00,9.210208086465627,54.80867973300627,2.78851052028703,9.380000000000003,0.6990302204337394,0.6596155591881617,81.72248900946859,102.1319061756756,3.3638029807520646,2.6833688699360336,2.8441452006453276,2.93,0.48647355353445965,2690795.828056027,2840431.5295384964,
2025/05/13 13:30:00,8.764919863422449,51.40298648337637,2.9331805906845334,9.07,0.7030245022530597,0.6665660685841294,82.9667045938328,105.44679959869052,3.092206469934155,2.6416758544652703,2.961708540683063,3.0,0.46984999901921043,2503287.6530629448,2824556.676592134,
2025/05/13 16:00:00,9.955005419278905,52.85248624482102,2.99920100925311,9.08,0.6689564037527405,0.6414578846673673,74.0967706211063,94.3905997492602,3.027472974297641,2.5991189427312777,2.9073687608235343,3.0,0.46939232516214524,2312945.156914983,2614585.6801433507,
2025/05/13 18:30:00,10.503221867468255,53.63864269937568,3.0891409719557155,9.220000000000002,0.65289217785412,0.6295649281831981,70.79786247716888,89.85629396525799,2.9846485102824163,2.5596529284164857,2.8902861055233062,2.97,0.47179551137334597,2231185.2025352195,2497950.93536588,
2025/05/13 21:00:00,11.290985485752572,56.00683196888309,3.1172909582918553,9.360000000000001,0.6126944716082858,0.6079355092230558,63.79250248940824,82.37837399213512,3.0026071115058466,2.5202991452991452,2.778120523880272,3.0,0.4775972992895081,2160097.2449705373,2362745.007663596,
2025/05/14 01:30:00,9.375822087807308,54.33729084929098,2.858491449123352,9.610000000000001,0.7216365100679653,0.6855449861701475,90.58346223988002,116.11104131463105,3.3619131528090507,2.664932362122789,2.887387786060693,2.95,0.4860220004368457,2878821.881750629,3044411.7973072943,
2025/05/14 04:00:00,8.536097754319485,54.05205730462353,2.7842403129487616,9.57,0.7308577987429254,0.7018693301989222,102.9954015908741,129.22508647220485,3.437203302995246,2.6865203761755487,2.914178944734093,2.94,0.4966986987221715,3289060.41449018,3332781.806864051,
2025/05/14 06:30:00,8.279168052390332,53.149155710368404,2.743169012556153,9.300000000000002,0.7307724408448462,0.7009845404521716,103.33082683858231,128.31790612153247,3.39023952130971,2.74516129032258,2.9314227793758243,2.86,0.49025648430441554,3267241.7579702865,3397110.1936533754,
2025/05/14 09:00:00,7.943763980423853,52.573841978741825,2.733100902257038,9.210000000000003,0.7309117236283085,0.7004771698705705,102.78349655981097,127.81384893793295,3.3697987485182996,2.7242128121606948,2.946841062520499,2.91,0.48998643347525306,3229453.9380951333,3361450.8655135524,
