datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/05/14 11:30:00,8.598090248966798,53.870551995723645,2.778632391842033,9.470000000000002,0.7301045366931956,0.6913526838426747,97.71191934246201,120.11792891347811,3.4081514445032703,2.707497360084477,2.924677414139883,2.94,0.49419234665885625,3104519.1052127057,3177486.52721319,
2025/05/14 14:00:00,9.796637199483428,52.5378865174726,2.955571071945071,9.180000000000001,0.7053045616948814,0.664436216508664,83.72825749960667,104.40987659963834,3.105998731391904,2.5860566448801743,2.9937978806662784,3.02,0.4792201904154408,2539365.504095715,2759587.993448521,
2025/05/14 16:30:00,10.249249833063288,52.805019161661846,2.9792022737067607,9.24,0.7091642787037549,0.6684323853385272,85.08727125941707,106.38498326363802,3.10150139235208,2.5562770562770565,3.014876962962608,3.03,0.48165560814205205,2566333.1512393,2761816.4806911256,
2025/05/14 19:00:00,10.40418014041063,53.178434935910616,2.996045047324008,9.360000000000001,0.7127483498939474,0.6721176819381205,86.45751481923581,108.28831030560345,3.1241185803798635,2.52991452991453,3.0207445846430834,3.07,0.4860538490445623,2610702.605747632,2760518.321479874,
2025/05/14 21:30:00,11.075038167978278,53.69204429154337,3.08828369293844,9.4,0.6907264849485032,0.6547139118519237,79.34123751917684,99.92027770140291,3.043761821976947,2.5170212765957447,2.986429487768625,3.02,0.48065486357460196,2413087.9976487043,2607329.31323152,
2025/05/15 00:00:00,11.092681629012873,53.88374939307613,3.0796666049403454,9.380000000000003,0.6845639554276515,0.6505638194053344,77.73542310855574,98.12698508934784,3.0457842368238093,2.5063965884861403,2.972295278904558,3.03,0.4814886024884794,2388322.870633787,2571966.652919228,
2025/05/15 02:30:00,10.777359560050627,53.70647644753848,3.042699393612305,9.4,0.6964772597206527,0.6588757009327894,80.95413808927034,101.78773590829843,3.089362038107972,2.5148936170212766,2.987317479164335,3.02,0.4842337295953762,2476099.810584845,2637339.5457645445,
2025/05/15 05:00:00,10.526118026234485,53.49916911266314,3.019853879996453,9.37,0.6995961584530269,0.6610272077048231,81.8958416297485,102.79115505192618,3.102799132788175,2.5250800426894346,2.9894686528185237,3.02,0.4843442759885642,2502883.0529926815,2664687.1590929395,
2025/05/15 07:30:00,10.2470325606252,53.48982264914957,2.9434764084907274,9.28,0.703265670866239,0.6640108038666841,83.04725629120489,104.20276355286292,3.152734628085005,2.5409482758620694,2.980663307377107,3.05,0.485846499688465,2566916.9750174102,2716473.924502029,
2025/05/15 10:00:00,9.822990475476331,52.85146452604471,2.9450879101849843,9.260000000000002,0.710383756619823,0.6691242413513157,85.53507242881247,106.73676397392202,3.1442185368987405,2.5475161987041037,3.0057414469004113,3.05,0.48579329894106227,2604910.481743371,2757268.2214655536,
2025/05/15 12:30:00,9.98556564506174,53.40627286213066,2.927208713404423,9.32,0.7125152454162977,0.6692387903878606,86.36246923176145,106.7950075111349,3.183920557943608,2.5439914163090127,3.002742421451701,3.07,0.49045391032972846,2655584.924392585,2758960.394671657,
2025/05/15 15:00:00,10.215144882861125,53.205049583662515,2.9767467473315277,9.360000000000001,0.7160506804556994,0.6717996328891036,87.8403746234771,108.1190847587335,3.1443722944824484,2.5288461538461537,3.0355316909465757,3.06,0.4905903555881389,2655068.4130696105,2756918.15133525,
2025/05/15 17:30:00,10.782466564139156,52.843485549844445,3.04841028727598,9.270000000000001,0.7062713326535268,0.6643182205009289,84.0511645340791,104.35242999308012,3.0409292471859333,2.5490830636461705,3.035820082227904,3.02,0.4792957082771351,2499506.7204165487,2715450.720786536,
2025/05/15 20:00:00,11.03885590532093,53.957253907638346,3.050110342035305,9.430000000000001,0.7000059570104277,0.6584130886371838,82.02136713128876,101.5801547187597,3.091691428352545,2.518557794273595,3.0039098460272466,3.05,0.4864842914039377,2500340.87805528,2639271.8951333137,
2025/05/15 22:30:00,11.037993339075854,53.670037172189325,3.057289905116746,9.37,0.6978317455846713,0.6574379077008091,81.35538387011937,101.14257616602325,3.064805854465475,2.514407684098186,3.010027904875594,3.07,0.4842304603521368,2467830.684776884,2628566.3551413715,
2025/05/16 01:00:00,9.685253765266111,54.577718985124875,2.8901600967286325,9.690000000000001,0.7298610938422938,0.6913065773921047,97.27535444030113,120.08392007305221,3.3527554445748855,2.646026831785346,2.9491231183632927,2.96,0.49619093137928033,3049512.327948024,3096332.2151418333,
2025/05/16 03:30:00,9.37714621574139,54.19834551491425,2.86751809597019,9.630000000000003,0.7311156999891957,0.6977844327825521,100.49940340584995,125.2845100869189,3.3583048747044812,2.6718587746625126,2.9428655126614602,2.95,0.49369559058705825,3148178.073042146,3228581.4789291746,
2025/05/16 06:00:00,9.129410172375458,54.314670773806995,2.8283641481825805,9.610000000000001,0.7311238920779799,0.6979542771789091,101.00426371469929,125.43978077845895,3.3977237358828387,2.675338189386056,2.9336941286529044,2.95,0.496516902149917,3196815.928562811,3241667.6652898975,
2025/05/16 08:30:00,9.14213979850524,53.09851995211329,2.8620785473380215,9.340000000000002,0.7267448122586576,0.6822846038847231,93.95940785216192,114.05494917541661,3.263362568678278,2.518201284796574,3.042959954101687,3.09,0.5032664405628483,2889242.127377759,2851736.9932376724,
2025/05/16 11:00:00,9.287677168569473,52.58281958695403,2.9203895907089086,9.31,0.7222080513111568,0.6786302024645549,90.91150126030485,111.87924971064794,3.187930825948482,2.5574650912996777,3.0295013984297596,3.07,0.4913404150898952,2751279.5473655844,2848258.904732261,
2025/05/16 13:30:00,9.159411411378699,52.639497859840105,2.947757499861047,9.41,0.7219719609925729,0.6791561111232005,90.7675828096181,112.18772483756614,3.1922571651309766,2.5217853347502657,3.0322896108626756,3.05,0.49472426627303145,2744578.593996856,2803114.9013575055,
2025/05/16 16:00:00,10.18392550932009,52.76219936887628,3.018598702493763,9.360000000000001,0.7140854353252266,0.6729488551412609,87.00269555365388,108.73055574001427,3.1007765266272056,2.5448717948717947,3.02819974036274,3.04,0.4835444928442606,2598710.249657198,2775583.715250365,
2025/05/16 18:30:00,10.473137431155521,52.96553776230019,3.042262180422588,9.380000000000003,0.710329095815394,0.6698293340997538,85.51500058345933,107.09527502716746,3.083231964806224,2.528784648187633,3.0278050220754396,3.05,0.48341095059781486,2555842.833855379,2731258.814741267,
2025/05/16 21:00:00,9.634677750068136,52.705384484627984,2.9920044199618565,9.45,0.723980728432843,0.682109602861536,91.992108658566,113.9467621834793,3.1584177940888445,2.5142857142857147,3.05220278189773,3.09,0.49340336812252683,2749175.5513543584,2822686.598300963,
2025/05/16 23:30:00,9.611318559770496,53.08986465333015,2.9743211272164656,9.520000000000001,0.7278666943715375,0.6859529609216322,94.98019258025083,116.37764048917344,3.2007303827711917,2.495798319327731,3.0633582809910713,3.07,0.5011167293543716,2857983.8344066064,2845245.9062743187,
2025/05/17 02:00:00,9.388442105693969,53.36573019130793,2.954741155132424,9.610000000000001,0.7306829004224494,0.6935373587879415,98.79822449596931,121.76833610478647,3.252399955003607,2.664932362122789,2.9848351313622676,2.97,0.4893763441977264,3001076.320809589,3131374.412438444,
2025/05/17 04:30:00,9.494642489190937,53.8256768202329,2.960436151511678,9.66,0.7257502966650293,0.6814141173024217,93.22218773534608,113.51680760833185,3.263032710591426,2.639751552795031,2.9738048654122986,3.0,0.4922879887693924,2859455.216591846,2949045.664650111,
2025/05/17 07:00:00,9.973500523371229,52.563950149994184,2.999046875540317,9.260000000000002,0.7097747289958314,0.6651635565472278,85.31143305115698,104.76398363966302,3.0876476374953934,2.591792656587473,3.0178386712392995,3.05,0.4803974055132547,2554042.3086064444,2762477.4712573034,
2025/05/17 09:30:00,10.963696790036863,53.57015757152777,3.075593982532269,9.100000000000001,0.660192245770509,0.6261960227714425,72.25048999442619,88.63226297999908,2.958778060980461,2.5703296703296705,2.942578001372529,3.03,0.4728591404192398,2241681.199148695,2499014.3009133465,
2025/05/17 12:00:00,10.614149247533021,53.0422584622915,3.0289282475926265,9.130000000000003,0.6834215122824698,0.6443615097693022,77.45519089644121,95.55650614415181,3.0142675077418786,2.581599123767798,2.9771279969778695,3.03,0.4745331332169518,2362166.193307049,2615707.9064285546,
2025/05/17 14:30:00,10.600009298259124,53.043754462180914,3.0616593560905856,9.210000000000003,0.6837460515316626,0.6454132359867468,77.53479779162865,95.97881077355161,3.0081726700517706,2.56786102062975,2.979212758790517,3.02,0.4752243786659273,2354684.64357915,2600205.6130809435,
2025/05/17 17:00:00,11.057067282854803,53.297365523082874,3.0947860590963625,9.300000000000002,0.6894492802512348,0.650496950037587,79.0056670489791,98.09811070187106,3.005054250087801,2.540860215053763,3.00193882881463,3.03,0.47739999118682863,2379000.6774731544,2604243.3974982286,
2025/05/17 19:30:00,11.225368460763377,53.322858363531225,3.0925102329404623,9.260000000000002,0.6868837862737999,0.6498498796300606,78.33161376516398,97.82355697726189,2.9943312398340174,2.579913606911447,2.982003651742868,3.03,0.47188863017723975,2362476.468428961,2643951.5685034464,
2025/05/17 22:00:00,11.342079250253676,53.595125331980284,3.1195168515211074,9.220000000000002,0.6671576864263086,0.6368473337803864,73.70728437556778,92.5916036987732,2.9555858932142773,2.5455531453362252,2.9537325345112633,3.07,0.47183608847512154,2260074.7058131057,2529882.5717601473,
2025/05/18 00:30:00,10.672841975196775,52.432363264473736,3.111161724618807,9.190000000000001,0.6863697243123444,0.6481806192260727,78.19655004790438,97.12894577666552,2.9538805158468575,2.568008705114255,3.0065297848519266,3.07,0.4707313004270132,2321644.207698392,2610350.341192589,
2025/05/18 03:00:00,11.209811259790627,53.83827951812515,3.1097893489269817,9.210000000000003,0.6611892523914196,0.6292538750240529,72.45442343609213,89.74327841322437,2.9616153914662644,2.55157437567861,2.940811945895008,3.05,0.47386416737611403,2245405.1203982173,2493094.380063064,
2025/05/18 09:15:00,10.340138733783476,52.22338483735609,3.057512899849371,9.06,0.6821405149172728,0.6448737431257775,77.1409724367482,95.762185639617,2.9631927310744444,2.466887417218543,3.0402684589585514,3.08,0.48116586330278044,2313748.9826542237,2494881.801691889,
2025/05/18 11:45:00,9.83457370163211,51.96832935388534,2.993016266919087,9.14,0.7089337269576246,0.6655733240397922,85.00261097966771,104.96347981228492,3.0537755845237746,2.4420131291028446,3.094057730758296,3.14,0.49166278953386355,2522174.2153998255,2607712.0991432224,
2025/05/18 14:15:00,10.374634286038258,51.08396043883545,3.036208963607692,8.98,0.7140588140970061,0.6716196057733085,86.99184106341465,108.023297058009,2.957635692284421,2.4766146993318485,3.1409354889171714,3.16,0.4799977823691279,2491813.960778319,2699489.10833058,
2025/05/18 17:00:00,10.766929790653478,51.98062538873353,3.087434483737135,9.16,0.7077221925346033,0.6635068248211172,84.55772671875452,103.95740028589957,2.966864575831396,2.4312227074235806,3.1347483936440526,3.14,0.4872936530135823,2449063.550794043,2576783.8733376646,
2025/05/18 19:30:00,10.92804546993574,51.76941168738932,3.0844108130766466,9.07,0.7062324649374011,0.6625575644040267,84.03818249439595,103.50584140784697,2.9405940225429417,2.4674751929437706,3.1286854151671797,3.16,0.48083498464587804,2422116.427229745,2615196.797833461,
2025/05/18 22:00:00,10.643389196261296,52.015432448075615,3.078695479736105,9.16,0.7067554088276465,0.6616485420313454,84.21284874733014,103.08132215209537,2.975286143202823,2.427947598253275,3.13228735816206,3.18,0.488903073818819,2448168.7156120436,2559303.821816311,
2025/05/19 00:30:00,9.707732731962494,52.95772243513676,3.049993812908274,9.590000000000002,0.7211603957815483,0.6768416430038703,90.33433750875658,110.86239538721568,3.14426867340285,2.565172054223149,3.0257077808507025,3.04,0.4892019500971229,2691705.517989744,2810532.3971603294,
2025/05/19 03:00:00,9.287322855860282,53.152724768131634,2.94956833831035,9.56,0.7307676627498735,0.6928285647382834,99.09363612358875,121.209541098702,3.2411522309316667,2.6757322175732217,2.9938274045504807,2.99,0.48911175297094556,3000210.757927729,3133787.7397651873,
2025/05/19 05:30:00,9.437403502184566,53.4327638484649,2.9892170223313568,9.66,0.7286264951534822,0.6855326200772734,95.72726299887951,116.1029604465357,3.231615479181887,2.6356107660455486,3.000405975502615,2.96,0.4924453749510795,2895327.0381320626,2984161.7039841367,
2025/05/19 08:00:00,9.2826896221099,52.94849669054787,2.9289306720115427,9.440000000000001,0.7273427925390417,0.6842915529888397,94.50350168422369,115.2956607014765,3.22301927123347,2.6197033898305087,3.0113567898067393,3.05,0.4909428485367131,2864644.321291531,2970341.0132128587,
2025/05/19 10:30:00,11.366687721410472,52.383181716180104,3.112620445635845,8.880000000000003,0.6599701393957789,0.6304664930554018,72.20505908508221,90.18386129170563,2.8529016483363745,2.4909909909909906,3.0195289163745556,3.08,0.4694709917800711,2167273.508512727,2449142.72690829,
2025/05/19 13:00:00,12.07589677958208,53.735577718243064,3.174113188872542,8.92,0.6275278776837482,0.6077252425007433,66.21544184406113,82.31057773147435,2.8102337469472602,2.460762331838565,2.9601087459226476,3.12,0.4717760774869421,2061892.5831645762,2308597.319901027,
2025/05/19 15:30:00,11.422415717919932,53.20940739272504,3.1492145736310797,9.17,0.6700996114441946,0.6329193561875534,74.34431572731546,91.10322322723727,2.9118371535499685,2.420937840785169,3.0508920609456838,3.11,0.48467400304028535,2236182.5688050925,2377604.3369869734,
2025/05/19 18:00:00,11.72727431150389,53.59591444236929,3.1828266238130887,9.25,0.666167544884825,0.6316243946381922,73.49288353232856,90.61731214057393,2.9062217623774678,2.422702702702703,3.0333940622448323,3.1,0.483553013251981,2219365.476303746,2370339.0968889925,
2025/05/20 01:30:00,11.38342905850351,52.58406165129253,3.12599762223754,9.24,0.7004024953767196,0.6619678157849999,82.14283090028644,103.23042503487562,2.955856375023777,2.41017316017316,3.108183900343465,3.09,0.48533140454310714,2399074.610734557,2544093.2705878047,
2025/05/20 04:00:00,9.492268037496899,53.29803946567745,2.9886924060493647,9.64,0.7311377309940144,0.6964051406376407,101.85712549524196,124.0980747280246,3.2254908469295236,2.5767634854771786,3.041433316473027,3.01,0.49950167833614434,3066341.8248778195,3072460.0207774336,
2025/05/20 06:30:00,10.803922421010384,52.261148107203326,3.025810079630239,9.130000000000003,0.7135008898035878,0.6696558151746124,86.76435404656779,107.00704769431556,3.0173737808143293,2.473165388828039,3.113337809121583,3.11,0.48619068404049404,2539959.8662290275,2684245.2648126814,
2025/05/20 09:00:00,10.93702643793506,52.602614813043715,3.0780306614387962,9.15,0.6955213550733518,0.6508768048295162,80.68375465270783,98.26213310582953,2.9726799393619165,2.431693989071038,3.101023541602743,3.06,0.4886776808100251,2385610.3930907603,2496156.232993752,
2025/05/20 21:30:00,11.51356050355571,52.468307552850376,3.1546558796198667,9.28,0.7103391305467279,0.6640000366778163,85.51868540986808,104.19752152413756,2.941683769678939,2.4008620689655173,3.169708667553698,3.14,0.4906848148335604,2449881.4500606605,2542898.795017143,
2025/05/21 00:00:00,11.714113574462374,52.66069375604894,3.151522136713661,9.300000000000002,0.7120551538067954,0.667130477526978,86.17487233204483,105.72301596671575,2.95095499779603,2.389247311827957,3.171655282443566,3.12,0.49172122106168054,2473022.118951545,2556295.3337547197,
2025/05/21 02:30:00,11.647502474016278,52.671769158278096,3.138075287036395,9.260000000000002,0.7069860822190632,0.663736726242022,84.28989498055299,104.06932828014493,2.950853358507267,2.400647948164147,3.1472005136877117,3.07,0.48900478802891617,2437091.3786743423,2546686.773064799,
2025/05/21 05:00:00,9.60773739171583,53.28179502974831,2.9943626414350986,9.62,0.7300882225288403,0.6899728232923665,97.68266322939887,119.10791918364467,3.2127037209459215,2.56964656964657,3.0381540015666446,3.0,0.49706116935622446,2936061.5294524534,2970779.942906237,
2025/05/21 07:30:00,10.911057250257898,52.48430865390458,3.0994037664815517,9.180000000000001,0.6921577113002909,0.6535283468808017,79.73232757751742,99.40707667559553,2.961859987161709,2.429193899782135,3.0792716419240858,3.14,0.48470392027391485,2357963.9264490535,2506787.167613743,
2025/05/21 10:00:00,9.952602565229256,53.52088667383197,3.0432423883009827,9.630000000000003,0.7183177877340295,0.6718985176522153,88.87944967261068,108.17169874443455,3.1643881003433156,2.6251298026998957,2.990192733805713,2.98,0.4860443212508942,2678233.948695091,2832032.978819523,
2025/05/21 12:30:00,12.269573657593583,53.06582379233072,3.1895096236651668,8.99,0.6544620979920209,0.6271200614882184,71.10213500525562,88.96799577230595,2.8186151041203966,2.453837597330367,3.029616784408582,3.03,0.4709294927249837,2129508.056662648,2392417.3898420394,
2025/05/21 15:00:00,11.648490425501166,53.10383571383568,3.1551807547460724,9.25,0.6869112890412087,0.647007949635692,78.33883979291508,96.64097551741743,2.931686238921813,2.456216216216216,3.0683070919170183,3.04,0.4813933318930427,2315232.477879542,2494207.7957841293,
2025/05/21 17:30:00,10.620483483843998,52.38017298937348,3.080482135112572,9.32,0.7163779699681495,0.671695541096658,87.9903800376456,108.06370024947545,3.0255004220822768,2.444206008583691,3.1238500226208314,3.13,0.4914723251255327,2561135.368213776,2650013.3318877136,
2025/05/21 20:00:00,10.83967424779945,52.35541691655021,3.0866747453073926,9.31,0.7198346348140849,0.6753145560654054,89.64063884443766,110.01029871453358,3.0161908099173065,2.447905477980666,3.13965575188268,3.12,0.4908775346401216,2591847.047616408,2688180.789706757,
2025/05/21 22:30:00,10.496456912759356,52.060041544076455,3.0623302985694814,9.29,0.7249055652145923,0.6817000141555757,92.60547929601812,113.69355126379111,3.033637489835657,2.4488697524219596,3.1508585637482214,3.12,0.4927629139999236,2670991.776701411,2749448.1566126966,
2025/05/22 01:00:00,11.092385693472352,52.63189222123691,3.125887318963901,9.31,0.704131952865827,0.6618093561880575,83.33659943810208,103.15642339070665,2.978354319913832,2.4833512352309346,3.0822272375012223,3.04,0.48195431145580675,2433710.540368011,2615960.1079070643,
2025/05/22 03:30:00,9.438962489477717,53.337630304659115,2.98529176969409,9.66,0.7311330814898668,0.6970891680828011,101.57058684034739,124.67719631638563,3.2358646139937886,2.6563146997929605,3.0007925818389016,3.01,0.4914649834679485,3065638.132539999,3172116.815753135,
2025/05/22 06:00:00,10.222990294684166,54.29595346678741,2.9633119283075167,9.690000000000001,0.7303044096812413,0.6927818606499891,98.07035061757087,121.17272079620776,3.2699898743141778,2.6006191950464395,2.995867720572176,3.08,0.495581705032736,3006497.760658841,3060105.8490531933,
2025/05/22 08:30:00,10.018680434482121,51.95137838550778,3.031460666500028,9.270000000000001,0.7196193965601239,0.6784064271057658,89.52801636350503,111.74799282591941,3.0579318090584615,2.4800431499460625,3.0955613032121865,3.12,0.48751312772312944,2617094.0227524927,2751159.4127504877,
2025/05/22 14:15:00,11.28088687621181,53.16938981346709,3.1278436829282024,9.25,0.6850234601779306,0.6437824999015735,77.84813596712539,95.32401355857439,2.9573089123623983,2.495135135135135,3.0387951225079988,3.07,0.48038652752888517,2324140.1819737307,2513922.6045268383,
2025/05/22 16:45:00,11.186509812924783,52.73456604972313,3.1147097159223796,9.32,0.7103675425775269,0.6645931448369732,85.52911851443345,104.48627748903823,2.9922531632261617,2.5,3.097650050555863,3.05,0.4836446758251292,2489093.2153335265,2657439.641845087,
2025/05/22 19:15:00,10.760624315454208,52.94114388465027,3.0784065752840597,9.42,0.7182630184891794,0.6718801143153382,88.85434748342975,108.1619068121517,3.0600246489958107,2.4501061571125264,3.1143678418410885,3.12,0.4952317466902511,2607865.839597468,2658084.61092684,
2025/05/22 21:45:00,10.414398237441219,52.54974608829326,3.055877104250996,9.380000000000003,0.7224879606268207,0.6774334616176937,91.08213136188743,111.19262326029512,3.0694951662001033,2.4754797441364604,3.1137845836742675,3.11,0.49328470120403195,2663022.574715184,2735528.339625269,
2025/05/23 00:15:00,9.685061192734906,53.736180473659886,3.0321196344002526,9.75,0.7245083762801136,0.6789915419704805,92.31550575736061,112.09119573610008,3.2155723307825657,2.694358974358974,2.9635788805009473,2.96,0.48518106790679605,2793176.062457469,2963800.5535263224,
2025/05/23 02:45:00,9.384486720400673,53.789884876176586,2.9868764901083447,9.78,0.7310763565427875,0.6978590392634737,102.13654955928594,125.35271486808003,3.2743235391180314,2.708588957055215,2.964241517050573,2.94,0.49014611604815156,3112093.530857721,3237224.4152871207,
2025/05/23 05:15:00,8.840764726855582,52.99858724582964,2.9478942896670066,9.630000000000003,0.7310973301822712,0.7002430982516546,102.0541308450153,127.58130593036115,3.26673857802676,2.83073727933541,2.9197041590862014,2.8,0.4758096354681339,3101050.86351142,3416368.3570144433,
2025/05/23 07:45:00,9.607117115967753,54.77114878085621,2.9922538173294884,9.91,0.7213172699334887,0.6771218438466607,90.41642122696848,111.01874418428429,3.3118848216039467,2.822401614530777,2.8648911901249843,2.89,0.4788116905490766,2821275.375978247,3070968.7602143204,
2025/05/23 10:15:00,9.547978026407634,52.94018086232842,2.9862120013425817,9.5,0.7222438293872951,0.6807212170928524,90.93331124097351,113.10574787191977,3.1812878642671256,2.603157894736842,2.9968074772032183,3.03,0.4855646566767697,2740424.445248169,2903364.507604741,
2025/05/23 12:45:00,9.678017166748191,53.00717234188636,3.0015586625532484,9.550000000000002,0.7271832076086397,0.6859103074035758,94.3582976044751,116.34976770376748,3.1816802780314086,2.5329842931937168,3.0460135364034895,3.04,0.4949985356092928,2824175.2381429938,2881246.1620773557,
2025/05/23 15:15:00,10.19357559510479,53.61173051734005,3.082896928401393,9.66,0.7129826896723134,0.6676699546448089,86.55306408594211,105.99731819171052,3.133416466508046,2.536231884057971,3.0130886543011246,2.97,0.49091404614800366,2603189.388890046,2699550.284818987,
2025/05/23 17:45:00,10.512102763898724,53.22973950849399,3.0556386082934126,9.54,0.7243433711735323,0.6813929271012477,92.2131722824617,113.5037076613733,3.122096956789053,2.5303983228511533,3.0619991671242768,3.05,0.490826778425703,2730763.119875007,2832835.3631453435,
2025/05/23 20:15:00,10.090715639359075,53.130733265029505,3.051340996177999,9.610000000000001,0.7281557607091931,0.6866302907641084,95.24320996816127,116.82025507804563,3.1494349572981664,2.521331945889698,3.068255149475953,3.04,0.4955232398587105,2820703.266480867,2871670.046393701,
2025/05/23 22:45:00,10.043687572922693,53.23805248481273,3.028880603235341,9.600000000000001,0.7292338893966245,0.6883684833011525,96.46053356296053,117.99611515751639,3.1694877605098157,2.5208333333333335,3.068577440418321,3.07,0.4977922452580217,2871018.235353509,2896484.699260043,
2025/05/24 01:15:00,9.555337285653877,53.380962134880065,3.02389407637737,9.73,0.7306635647189305,0.6928890954480112,98.73083616651846,121.2572619540256,3.2177053012572965,2.6772867420349433,2.9886689642103343,2.98,0.4873065534039437,2962987.600861549,3117348.442568254,
2025/05/24 03:45:00,9.525886639581302,53.91295161631359,2.983957480573882,9.770000000000001,0.7298097911378326,0.6907462486762631,97.18335354535616,119.67061283173038,3.2741753405015044,2.714431934493347,2.9477801035993028,2.95,0.48656620177675725,2969137.7925068825,3133089.9858811456,
2025/05/24 06:15:00,9.377800728816908,53.9984884957417,2.958728631358267,9.760000000000002,0.7296032654750948,0.6901652033732718,96.90645910222736,119.24202471114914,3.2987141492322216,2.714139344262295,2.9396262105001925,2.94,0.48804141086910596,2981744.744456706,3127869.476899641,
2025/05/24 08:45:00,8.764589403318212,51.92436246521328,2.8861137454916808,9.260000000000002,0.7308321680444692,0.7015971848212472,103.09612083966896,128.92904682516982,3.208466753766997,2.6803455723542116,3.0098364782470037,2.96,0.4833446328856313,3097085.08234922,3310527.35736944,
2025/05/24 11:15:00,8.901298671956795,51.928120230392835,2.932815980345826,9.32,0.7298173416248108,0.6917483171129404,97.19689379759244,120.40975421329217,3.177833202784521,2.667381974248927,3.015274564364582,2.91,0.4818101673670086,2894529.0812084456,3113084.0354396305,
2025/05/24 13:45:00,10.397233166842,52.496354389293344,3.050979589555228,9.300000000000002,0.7120984763074799,0.6682694513840232,86.19253656812839,106.30213795885946,3.0482013160093793,2.5247311827956986,3.0630662910523525,3.04,0.48371393671686996,2541690.3798323716,2712841.6625637673,
2025/05/24 17:15:00,9.814987528571237,54.152006211815205,3.0063753825737662,9.79,0.729928091043205,0.6863562424532528,97.39550020080823,116.64117278630562,3.256413040349856,2.616956077630235,3.0079887894706037,2.98,0.4990568997973581,2962735.339543967,2973933.085934139,
2025/05/24 19:45:00,11.196967303568726,52.896664300947805,3.1327204191552203,9.350000000000001,0.7050504170723886,0.6587761739289815,83.6433717408435,101.74307662441296,2.984626378667188,2.46524064171123,3.10034427103683,3.09,0.4871711657336129,2444624.2953038374,2573374.4436456827,
2025/05/24 22:15:00,10.358163295519944,52.21577749430702,3.064589904113364,9.31,0.7201423420871762,0.67338012887044,89.80164533775296,108.96002516585797,3.0379268650281404,2.4908700322234156,3.119486988791278,3.11,0.4899397032936169,2608124.395045957,2715233.515147594,
2025/05/25 01:00:00,8.96959674816577,51.96965086465923,2.9376818715084014,9.31,0.728352355298481,0.7039562062872293,106.93862053149536,131.5645041255893,3.1691654873506185,2.6852846401718584,3.0355009303901106,2.92,0.4861058580686894,3183960.4824810745,3365971.8617433463,
2025/05/25 03:30:00,9.420822949591127,52.13187680491933,2.9641068983118433,9.340000000000002,0.7302440851019556,0.6927896947844551,97.96217083758893,121.17889702640893,3.1510334547378975,2.733404710920771,3.0050698595321585,2.89,0.4751152200178991,2897871.7009824594,3201431.3288663584,
2025/05/25 06:00:00,8.955984919201285,52.2638394939662,2.9212234165894664,9.360000000000001,0.7296076843684892,0.7031578107124176,105.44687092759013,130.62669512590784,3.2041369882375577,2.700854700854701,3.0087477619619194,2.89,0.48488524593123694,3166286.3168447283,3363684.111032034,
2025/05/25 08:30:00,8.957753522185953,53.362849360621794,2.9304461140591225,9.630000000000003,0.7309820990067192,0.6978316273798782,102.5069471218749,125.32765509445635,3.2861890733288246,2.708203530633437,2.9709623973689148,2.95,0.4912485269347602,3136031.2086706264,3247766.475647121,
2025/05/25 11:00:00,8.946321641022394,53.48338945144985,2.9626352264938784,9.720000000000002,0.7300006349359999,0.6892707394495491,97.52559281737501,118.62137665062399,3.280862899717528,2.7561728395061724,2.943168585992011,2.85,0.4858221582467813,2977668.7438867693,3151464.50650362,
2025/05/25 13:30:00,10.0212754501012,53.74789585441772,2.999843260546546,9.630000000000003,0.7249644876399105,0.6812918792900181,92.64849646666296,113.44123911953332,3.210167719977976,2.6708203530633434,2.976825974298322,2.99,0.4849809133226324,2808290.00506359,2982226.545008107,
2025/05/25 16:00:00,10.662328329230377,54.25686347264798,3.0370045258355933,9.65,0.7161616055569465,0.6717465901059698,87.89121452247205,108.0908620867532,3.1774730389461388,2.683937823834197,2.951408102115445,2.96,0.4796907961580661,2677553.4758358127,2904278.6069993027,
2025/05/25 18:30:00,10.832569038047325,53.958779918506025,3.07965483698273,9.62,0.7120405096619017,0.6690961025727807,86.16890135554989,106.7224565467719,3.123726686665031,2.653846153846154,2.9652679505019517,2.93,0.477242330573306,2598178.612382513,2845970.923266073,
2025/05/25 21:00:00,10.792496975958386,53.68241141632001,3.0775574636127314,9.550000000000002,0.7100718921088086,0.6681332075164464,85.42055350978745,106.23286348032285,3.1031102141596727,2.6544502617801045,2.967303762351188,2.98,0.4747904497843677,2567736.1920791827,2840410.061168653,
2025/05/25 23:30:00,10.631928025372702,53.67738848536584,3.077498028659717,9.58,0.7118135952684863,0.6678417887517741,86.07637970155176,106.0846888628877,3.1129183222165024,2.6555323590814197,2.972667072101397,3.01,0.4770385650253942,2585824.033676533,2834752.4631919786,
2025/05/26 02:00:00,9.937785715077723,53.86162091576472,3.020025593851923,9.74,0.7272150457871409,0.6857328677869268,94.38726671451147,116.23381627499937,3.225138230559502,2.6293634496919918,2.984974028847045,2.99,0.4896537218699738,2858550.3927469705,2979351.5062322645,
2025/05/26 04:30:00,9.482652550613466,53.018523493217174,2.967339102327747,9.54,0.7299831775202852,0.6922872391068248,97.494286517149,120.80727152101923,3.2150016128983334,2.570230607966457,3.0286989825104245,3.05,0.4938371128439165,2935163.761756417,3008423.071669998,
2025/05/26 07:00:00,9.172120018757084,52.743508095648,2.9510649668476105,9.49,0.7298719689267142,0.6907891246436766,97.2948566772588,119.70223881718749,3.2157882346241324,2.614330874604847,3.0182895074349205,3.01,0.4908552724476244,2927828.432202916,3036920.4388919207,
2025/05/26 09:30:00,9.641467001938793,52.397087952768004,2.982486597723427,9.37,0.7273201130897765,0.6852070199029743,94.48286597287749,115.89019056952792,3.1416737990213437,2.4781216648879405,3.0986316371546856,3.12,0.49820490946822993,2799547.0891372953,2819721.2800272196,
2025/05/26 12:00:00,9.646277652934714,52.54913373312263,2.9942133173562686,9.430000000000001,0.7291400875893789,0.6866999745786011,96.34729227875857,116.86579134555859,3.1494082086062556,2.4856839872746552,3.1055471932927303,3.1,0.5008790230238405,2851799.7905676723,2841790.197192575,
2025/05/26 14:30:00,10.154475827077874,52.4670904039715,3.031026498811077,9.37,0.7247240623962988,0.6800313548845267,92.47297053273661,112.70110472950552,3.0913619540031707,2.491995731056564,3.107478392284235,3.1,0.49378715277716595,2711975.9336380973,2780220.285695186,
2025/05/26 17:00:00,10.40236407235767,52.6331574528985,3.056704851978623,9.39,0.7206971917497769,0.6751723356443887,90.09196801227382,109.93094138098274,3.071935451642248,2.4813631522896697,3.1035019057010014,3.09,0.4926794409137324,2642150.094220385,2720667.743926473,
2025/05/26 19:30:00,10.655053068878942,53.138263370564346,3.0736477890536196,9.49,0.7204101532797003,0.6743732790998193,89.94177638029649,109.48845432234832,3.087536585615746,2.4562697576396206,3.103878647844765,3.11,0.497025601480791,2651737.0104647665,2683475.104493562,
2025/05/26 22:00:00,10.7094452040418,52.920107495849436,3.059520195946822,9.39,0.7192384049067148,0.6727683318274834,89.32866413669181,108.63450402537836,3.069108683263358,2.4824281150159746,3.1021348372124593,3.15,0.49265903011450163,2627109.409642792,2705401.006399335,
2025/05/27 00:30:00,9.044953459350609,52.40269310720913,2.968588946778025,9.48,0.7311251769409784,0.6964047985230059,101.08344697880398,124.09778508175502,3.193436400243009,2.668776371308017,3.018888384927329,2.97,0.4868033036788426,3013460.618149572,3176843.751965455,
2025/05/27 03:00:00,9.579835940775865,53.6111555275794,2.9417405728569204,9.600000000000001,0.731122637835283,0.6960482573137778,100.92696751249892,123.79592480868982,3.2633741019102853,2.667708333333333,2.9902354510811766,2.99,0.49163736599807895,3078174.2418620265,3182892.2570461426,
2025/05/27 05:30:00,11.00498477139979,53.13183996597428,3.0310790498616154,9.260000000000002,0.7067011041658114,0.6645468939247267,84.19471067941097,104.46376013433547,3.055017651361738,2.5313174946004318,3.040758528000604,3.06,0.4820253483013503,2518020.552362042,2705813.756840797,
2025/05/27 08:00:00,9.645228513254324,52.12062540098276,2.9992238593912353,9.29,0.7192760330274485,0.6752081725117356,89.34835288732603,109.95093793432493,3.0974680235724814,2.4800861141011845,3.0870086581471523,3.12,0.4926341109562916,2641917.5761923953,2720921.7348410147,
2025/05/27 10:30:00,9.881667950309861,51.89908914460972,3.0060347720649396,9.210000000000003,0.7196547768834546,0.6749526444167048,89.54652896392058,109.80835624229934,3.063836814393655,2.52442996742671,3.0901039276077036,3.12,0.48620724306219604,2623746.21391252,2772607.4014466987,
2025/05/27 13:00:00,10.102754279246255,52.474521120102,3.011279836123511,9.300000000000002,0.7183281143790531,0.6732412709791069,88.88418264634139,108.88614252836143,3.0883878304621812,2.4892473118279566,3.087086328770994,3.11,0.4916914191267778,2629943.4629717623,2718824.8105165684,
2025/05/27 15:30:00,10.696733294388252,52.046328851608564,3.0790449347495255,9.16,0.7043813845292958,0.6629680619885366,83.41991104157496,103.69754640245581,2.9749484642532993,2.5294759825327513,3.0691074580459197,3.07,0.4759211072479223,2433728.9143605316,2679994.5101664783,
2025/05/27 18:00:00,11.197289461901278,52.81733530641054,3.115846352904093,9.2,0.6862841768727083,0.649817289188597,78.17407346713343,97.80999547085777,2.95264880164108,2.5206521739130436,3.0225591439450943,3.07,0.4741296552227293,2326707.6938281003,2580616.0059204325,
2025/05/27 20:30:00,10.784405244004915,52.97561764053705,3.0934578775296684,9.4,0.7070106703034172,0.6650092185177852,84.2981075414827,104.68884384277207,3.0386707600837046,2.477659574468085,3.061434625858095,3.1,0.4867296221979408,2496247.013534001,2632364.231168175,
2025/05/27 23:00:00,11.450585438798385,52.606190651436634,3.1151394242708044,9.130000000000003,0.6895265941349373,0.6522999059294767,79.02598036004343,98.87663229989562,2.930847951416224,2.536692223439211,3.0384998302593416,3.09,0.47063624268630955,2328624.10614243,2619197.363897892,
2025/05/28 01:30:00,11.097940332915812,52.66575985386993,3.111698802163259,9.220000000000002,0.6946931379499034,0.6537522274532067,80.44948840795804,99.50374895791943,2.96301171359845,2.5043383947939257,3.056227960191111,3.06,0.47831868268550576,2372198.4426589184,2587253.338192045,
2025/05/28 04:00:00,11.04516587270058,52.79418415961612,3.1050908729146767,9.2,0.6888410468215335,0.6486574862230761,78.84586088914405,97.32737926045029,2.962876249532811,2.5119565217391306,3.037875854435896,3.07,0.4777518637629375,2344734.5571279996,2563115.5947480523,
2025/05/28 08:00:00,9.355297452352943,52.60569204578172,2.996159395833235,9.470000000000002,0.7233139467929687,0.678931915514927,91.58564480553106,112.05622145273452,3.1607130158595536,2.482576557550158,3.0690544648858076,3.05,0.4988511805239197,2736178.909587461,2748781.3679722357,
2025/05/28 10:30:00,9.223702828896364,52.60242558314775,2.9451598625729085,9.41,0.7265134860550926,0.6842514852858017,93.77936521157721,115.27089053621967,3.1950727427676444,2.528161530286929,3.0495226989685422,3.07,0.4961694119389591,2821490.782365025,2865056.422024384,
2025/05/28 13:00:00,9.061505773623537,52.303539677309004,2.9237860144838055,9.340000000000002,0.7284602169963188,0.6877552272137714,95.52652537340009,117.57113006038837,3.1944882264747334,2.5460385438972164,3.0533515998054894,3.05,0.4945499297556189,2866894.4896727013,2930082.351653255,
2025/05/28 15:30:00,8.940605473828327,52.34154400575568,2.914666389868074,9.360000000000001,0.7302525232063526,0.6914449142055216,97.97730284989458,120.18595947437757,3.2113452272058005,2.534188034188034,3.0624004622133265,3.06,0.49848499445148997,2945855.968177939,2963762.17673618,
2025/05/28 18:00:00,8.727229325809446,52.26860045617178,2.9263707076997574,9.41,0.7311171889525969,0.694857191760104,100.59116492561503,122.80885848796551,3.2155871350272744,2.5334750265674812,3.0689136473022827,3.04,0.501186369912129,3018440.6936758393,3004150.651346274,
2025/05/28 20:30:00,8.921074287251713,51.983703334934944,2.9017087650707025,9.260000000000002,0.7311147156516485,0.6954098715717438,100.4387408606348,123.25544508445923,3.191223086019928,2.541036717062635,3.079737066751713,3.07,0.4972525458168406,3002277.1344739604,3035453.9133220776,
2025/05/28 23:00:00,8.755704600448894,52.181097629579654,2.916179707300789,9.360000000000001,0.730913326907605,0.6932394972604052,99.60130134733667,121.53350973431499,3.209678737070563,2.530982905982906,3.07286933822791,3.08,0.5004633659252077,2987250.264500987,2981718.6309114695,
2025/05/29 01:30:00,8.515617925400647,51.935528791491265,2.888205668982706,9.29,0.7309363786615101,0.693820917912036,99.68164076630632,121.99188682810019,3.2165299375207432,2.5575888051668465,3.061150176188549,3.05,0.4975567633808187,2995819.873219342,3025241.6291170437,
2025/05/29 04:00:00,8.625485256626064,52.01638026201027,2.8881924674139197,9.28,0.7300893909855868,0.6902813689023601,97.68475861860402,119.32771022573837,3.213082266747025,2.553879310344828,3.059871016053072,3.12,0.49704313290464086,2938396.65331766,2973357.194172674,
2025/05/29 06:30:00,8.413610179001523,52.117914079917114,2.8681578328783353,9.300000000000002,0.7310303736298751,0.693410052545398,100.00922977231437,121.66797113612728,3.2424993817955277,2.547311827956989,3.0605330523107286,3.05,0.5014454591956248,3027472.7874520915,3010018.891719758,
2025/05/29 09:00:00,11.995660849349633,53.813979708687896,3.136819883348636,8.720000000000002,0.607689819200197,0.5957299631541352,63.013627453138604,78.50337313515789,2.7798854649860156,2.5126146788990824,2.9042559865623776,2.95,0.46452544912954125,2008320.464267592,2315060.457124157,
2025/05/29 11:30:00,12.51264914422967,56.11703982698339,3.2038208683095637,8.760000000000002,0.5544503640393882,0.5612329556755924,55.51163512560708,68.54149441131881,2.7342352647269106,2.5057077625570776,2.779790239984958,2.92,0.46768510808705294,1906785.5392531357,2170285.7770698434,
2025/05/30 06:15:00,10.828124475783113,52.157144302833785,3.0687531452938934,9.050000000000002,0.6917613757098569,0.6520796673458827,79.62022164804357,98.7815326389209,2.9490804804155357,2.469613259668508,3.0754611243448267,3.05,0.47976913049658004,2349683.0218366617,2547845.544464898,
2025/05/30 08:45:00,8.808291986832103,52.988211073139496,2.9154366992463867,9.54,0.7303262263123182,0.6922295691193974,98.10947427793324,120.7647332345855,3.2722370554181475,2.6939203354297696,2.969274135327186,2.95,0.48781891285379014,2993777.6415222907,3143289.9518770464,
2025/05/30 11:15:00,8.921200493031392,53.367927007042226,2.923755350503076,9.62,0.731024229851542,0.6971679090507791,102.34138834663374,124.7438611772382,3.2902889765878442,2.678794178794179,2.982142618862973,2.95,0.4944388594751909,3134605.3855461176,3205117.5659898147,
2025/05/30 13:45:00,8.5999606508733,52.18980237698952,2.9196152685534305,9.360000000000001,0.7247808990038453,0.7063973634293004,109.88187055489615,134.70133779054092,3.205901853170387,2.65491452991453,3.030976935297552,2.92,0.4940605876722832,3316526.0295032985,3396266.1102801585,
2025/05/30 16:15:00,10.858397319333392,52.3360509131179,3.1117469460576217,9.29,0.7125214767935565,0.6649337971506074,86.36501000196336,104.65212479024223,2.985461273375657,2.538213132400431,3.09748229664368,3.11,0.48076650139770144,2496471.1033646762,2696218.271013212,
2025/05/31 03:30:00,14.002524319362863,55.8968591367406,3.3573581441543965,9.020000000000001,0.559904957313322,0.586296761473412,56.228353540749424,75.65120049205811,2.6866362219071003,2.4456762749445677,2.7885902972936636,2.94,0.4596719745303502,1880085.5377462334,2209973.5520364945,
2025/05/31 06:00:00,13.525639955633778,56.19029272980379,3.3298803609948853,9.07,0.5641519289789909,0.5804001993754061,56.78746623248722,73.91933234461467,2.723821584175508,2.4377067254685776,2.8003735451378904,2.99,0.467416357720908,1907984.9198222037,2173996.5690700873,
2025/05/31 08:30:00,13.42185741026816,56.00546741523448,3.3294607104339766,8.960000000000003,0.5595128094528146,0.5715252541784214,56.17672737907151,71.38334508557405,2.6911265154506405,2.454241071428571,2.810761268213484,3.04,0.46599281794933456,1879457.7032390933,2153775.494452462,
2025/06/01 14:30:00,12.149510864207912,54.35995258611672,3.231583096812196,9.840000000000002,0.7211280849372923,0.6766126686387531,90.31743099992212,110.7346303662967,3.044947230262064,2.605691056910569,3.0399119521705105,3.04,0.4795770751548918,2626830.9100739746,2850559.5786719103,
2025/06/02 16:30:00,13.179294860695563,53.330505169746914,3.3081503562196226,9.350000000000001,0.690804558828049,0.6476465422665143,79.36175051018057,96.90670613255605,2.8263527933127808,2.3807486631016044,3.1671413623142524,3.14,0.4832186614518207,2254829.5954745533,2411442.1679129847,
2025/06/03 13:30:00,12.562442813973519,53.18859238571946,3.248199415755558,9.39,0.7049507719972299,0.6564024685141353,83.6100897153208,100.67795881772527,2.890832365295469,2.374866879659212,3.1916400692032365,3.1,0.49158248736321675,2376997.013845919,2458401.0626718514,
2025/06/03 16:00:00,12.733622628677097,53.15655101942042,3.273441314180126,9.470000000000002,0.7120512210315079,0.6663856545778375,86.17326878952915,105.35896465718046,2.8929799226817305,2.3537486800422385,3.2102697890892893,3.08,0.4924530905637374,2426108.023861306,2500468.8833604776,
2025/06/03 18:30:00,11.71258422291902,54.43801436917329,3.2005833347864847,9.89,0.724769132831147,0.6790300004547015,92.50587485696013,112.11375380889649,3.0900617060982656,2.583417593528817,3.048988343964566,3.03,0.4875868928832781,2709567.493800418,2847529.1659923885,
2025/06/03 21:00:00,12.445240681340294,54.57139808357107,3.2485040155925167,9.840000000000002,0.7179396882642699,0.6719631265939888,88.70615671516008,108.20607546569092,3.029086605024626,2.5995934959349594,3.0418358481770342,3.0,0.47939726765242896,2581430.214650775,2803310.977746581,
2025/06/03 23:30:00,15.288100608547325,56.662972914794125,3.4836840765762926,9.15,0.5664325174354619,0.5745860852180535,57.08770509702826,72.2485040591402,2.626529788255791,2.413114754098361,2.8725921526477487,2.94,0.46494754363471213,1845466.8092331416,2123726.779373146,
2025/06/04 02:00:00,14.776707472491921,56.22960612478107,3.4344114047022773,9.32,0.6016399342063454,0.5931675724848192,62.084748121680114,77.7212081403374,2.7137109978261136,2.3626609442060085,2.953164249256385,2.97,0.47676936044098106,1951836.3753496266,2142043.2597517218,
2025/06/04 04:30:00,13.161040993650147,53.608467808893465,3.3050323641823076,9.350000000000001,0.6798168802225043,0.6423600988554209,76.5710033372678,94.75287010250373,2.829019195493799,2.3807486631016044,3.1231696597011465,3.08,0.48156474978846525,2212818.0884650783,2382240.186537593,
2025/06/04 07:00:00,12.761258383902941,53.23193907545459,3.2666172249284378,9.33,0.6914466829440268,0.6491115433262951,79.53120888748744,97.51632111090017,2.8561656776925846,2.384780278670954,3.1508177451134562,3.11,0.4844744249906063,2279703.978272545,2425815.778145449,
2025/06/04 09:30:00,12.406910242674144,53.048576144064384,3.2465088036192684,9.32,0.6934397971196274,0.6495590341151737,80.09497334013284,97.70253059229451,2.8707761363868447,2.3948497854077253,3.148637727454567,3.15,0.48529282107013677,2298119.1855529207,2437411.7882728507,
2025/06/04 12:00:00,12.259034609231492,52.81537692849156,3.238042715607944,9.360000000000001,0.7046129762455603,0.6599545990997598,83.497264000551,102.29023998051247,2.8906351219158197,2.388888888888889,3.172671685320576,3.14,0.4872445754920112,2372013.5592785324,2496205.9727363987,
2025/06/04 14:30:00,12.864773192154928,53.484119719754574,3.2889266572044122,9.430000000000001,0.6934519398771254,0.6512907157500505,80.0984079928524,98.44086104517933,2.8671968039614177,2.3605514316012726,3.1571185542649247,3.1,0.48809961669953367,2296149.372977023,2408114.4584582224,
2025/06/04 17:00:00,13.375674410205647,53.457921590427134,3.3332139358861443,9.28,0.6710625898389615,0.6371704364436976,74.5528347836446,92.71694752514706,2.784099724319941,2.3987068965517246,3.109692909039937,3.1,0.4751760952769973,2148906.1126379375,2373430.2043547397,
2025/06/04 19:30:00,13.350740559073301,53.60851154995038,3.3260100159644317,9.4,0.6864076586651712,0.6466415877171444,78.20651685168795,96.48852531162304,2.826209168006464,2.3595744680851065,3.154872404167342,3.08,0.48425541675967576,2236150.1069539846,2381557.8825959424,
2025/06/04 22:00:00,13.1244765496877,53.05248285292345,3.3142464799979985,9.350000000000001,0.694776578911169,0.6531426808828249,80.47309019075067,99.24054497596184,2.8211540862843876,2.3828877005347593,3.174186989167926,3.11,0.48111777058794186,2267921.9951535114,2445938.381240476,
2025/06/05 00:30:00,13.300221040835709,54.30001171671768,3.32152070913027,9.49,0.677930591966958,0.6393773524222816,76.12178185405443,93.57309426936119,2.857125043331411,2.3487881981032666,3.117164423317129,3.1,0.48889948926997395,2226342.640042952,2327441.294907221,
2025/06/05 03:00:00,14.082552025145617,54.74041186527165,3.386485558580049,9.24,0.6312254530104576,0.6088369244568489,66.83928593281966,82.67453846629547,2.7284923677260053,2.403679653679654,3.0222467249793175,3.05,0.4725191949940926,2010761.6790526018,2244645.721016596,
2025/06/05 06:00:00,13.509437266838347,54.1523345114357,3.343637229033927,9.23,0.6458811764143196,0.6171077631418809,69.46363328133765,85.44852896308572,2.7604669309974197,2.3954496208017333,3.057003699269055,3.09,0.4760111348677737,2063642.7084041897,2271639.719342859,
2025/06/05 08:30:00,13.016875416822757,53.637366658042424,3.294656801366385,9.32,0.6767679428688318,0.6366921223690087,75.85435104114202,92.53139128207506,2.8288227156572847,2.390557939914163,3.1196424947976524,3.16,0.4824945969615874,2201277.5907563274,2361006.8464548453,
2025/06/05 11:00:00,13.20994483992888,52.889438604199654,3.3126402773251393,9.190000000000001,0.6789881838596217,0.6413822503557474,76.36773071409598,94.36022994443562,2.774222140238136,2.425462459194777,3.1340983117424206,3.11,0.47186803411486705,2168448.979072644,2427007.4246234316,
2025/06/05 13:30:00,12.95721967375141,53.225136387390194,3.320081220644689,9.31,0.6766427865560805,0.6401050107195024,75.8255627725935,93.85538063102074,2.8041482666475845,2.3791621911922665,3.127237044447558,3.16,0.4796753348273829,2178866.5813288502,2363511.196158797,
2025/06/05 16:00:00,13.89025510119211,54.365549436737865,3.371642111389672,9.340000000000002,0.6534941352076593,0.6252582237288384,70.91453024984187,88.2915306216299,2.7701635260897786,2.3886509635974305,3.066030360777338,3.07,0.47587869787983933,2090656.8009587326,2302598.8969179336,
2025/06/05 18:30:00,13.78685245146761,54.11022828118729,3.36454608965725,9.39,0.6682388835343581,0.6346761866887657,73.94140198599732,91.76244235103822,2.790866806332432,2.3631522896698614,3.1119183561738315,3.08,0.4804761000759726,2146673.37281584,2321131.31606756,
2025/06/05 21:00:00,13.524117000616172,53.92168697421499,3.3486128658780907,9.340000000000002,0.66482950624176,0.6323862847736205,73.20315059885841,90.90319774375205,2.789214631280113,2.380085653104925,3.0957196066182973,3.12,0.47829156900292463,2133573.8827373357,2327248.8057852997,
2025/06/05 23:30:00,13.533758275937146,54.52227026637178,3.3441181797569968,9.440000000000001,0.6630606257252605,0.6296555806251632,72.83720485058102,89.88923089410585,2.8228667447051663,2.3591101694915255,3.083710873627404,3.1,0.4846770594559658,2153676.4288292765,2289852.281291042,
2025/06/06 02:00:00,13.337679896650627,54.17907523573183,3.3256707522258404,9.4,0.6686379846705687,0.6331406523600442,74.02782157002437,91.18626064538434,2.8264974798568585,2.3659574468085105,3.098334061615119,3.08,0.48414386496515577,2173010.5318012782,2315346.522888802,
2025/06/06 04:30:00,13.033873806325573,53.57522586947715,3.2987304697500415,9.33,0.6776890439679883,0.6394331697257256,76.0662213432982,93.59474792681853,2.828360815034086,2.3890675241157555,3.1173457037657735,3.08,0.4813913158686284,2203812.248555038,2374193.577284284,
2025/06/06 07:00:00,12.94938733098337,53.59882848452099,3.289433807606673,9.25,0.6664266420627918,0.631172637425877,73.54898728225895,90.44779835226349,2.812034088848293,2.4,3.0902120757056974,3.1,0.4789891274490216,2155074.365403069,2344139.169735955,
