datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/06/06 09:30:00,12.646819065901411,53.078558959479494,3.267225250363423,9.28,0.6856515768943734,0.6450463399099968,78.00786528403147,95.83148924714675,2.8403306441659506,2.411637931034483,3.128156595070161,3.09,0.4798281468124588,2241660.4750544573,2430138.1469021915,
2025/06/06 12:00:00,12.910547073212797,53.23791795204511,3.2807765012431815,9.190000000000001,0.6693196280239391,0.6347165889344266,74.17542158843573,91.77760256880951,2.8011661253113838,2.4102285092491837,3.0983942073169732,3.08,0.47582544058978815,2156589.918228789,2375723.26695039,
2025/06/06 14:30:00,12.797222985159294,53.6898002294588,3.2804118718675452,9.31,0.6700274858988219,0.6345985137132699,74.3286979826833,91.73329696062588,2.838058257208964,2.3877551020408165,3.089231566717276,3.09,0.48202177304486915,2184389.396463235,2347334.1036283276,
2025/06/06 19:30:00,13.021399968579146,54.5663723897689,3.2885559363831107,9.42,0.661703137185553,0.6289620674123689,72.55953637364658,89.63725538354717,2.8644791763403927,2.3662420382165603,3.0570794245872173,3.07,0.4870132383864853,2179884.7752587586,2296142.9862881256,
2025/06/06 22:00:00,12.972599187289234,53.946163711174506,3.2820987940527897,9.220000000000002,0.6512446341647448,0.6247521865704276,70.47854541676442,88.11300196801092,2.8091780834589057,2.405639913232104,3.035918314141127,3.16,0.4763813099302102,2112314.017406788,2321768.4568116935,
2025/06/07 00:30:00,13.06050318644185,54.43868730648006,3.2961568252736293,9.270000000000001,0.6423845239697118,0.6182902811301176,68.81971678519463,85.85254934166491,2.812366186257068,2.402373247033441,3.0090270438384663,3.07,0.4779289466098026,2092761.34350762,2286051.3615035736,
2025/06/07 10:00:00,12.890480205514791,54.15771754835191,3.2763835057084183,9.180000000000001,0.6433451706672372,0.6148121638269106,68.99662205825226,84.66421201101258,2.8018698006523826,2.420479302832244,3.0220101741941847,3.02,0.476992158026408,2087769.3801429446,2289177.588505874,
2025/06/08 07:30:00,13.273805578614201,55.23716934360124,3.2844264328565456,9.020000000000001,0.5991330128560413,0.5886023588493047,61.709522468325424,76.336714929288,2.7462938154943197,2.4456762749445677,2.9127933675829967,3.01,0.47118198027496894,1970016.8906862559,2210993.787049357,
2025/06/08 10:00:00,13.152507656162129,54.914539799523084,3.2711296302825565,9.0,0.6044031068479316,0.5932617765150917,62.50899650964691,77.74996374569226,2.7513431191116053,2.451111111111111,2.9212833432854097,2.98,0.46984212206283554,1981735.3579164597,2236139.6789484285,
2025/06/08 12:30:00,12.91022485777819,54.20256724315931,3.2555848917692543,9.0,0.6208085191254621,0.6046996818548972,65.09233110224133,81.33504676806348,2.764480208380907,2.453333333333333,2.9583096849449886,3.03,0.46883718627316,2017363.983198176,2285545.5177192558,
2025/06/08 15:30:00,13.46806914909439,55.73631256751253,3.313538191088731,8.98,0.5756580977856018,0.5779676553220656,58.34489413382851,73.21436894931499,2.71009400892085,2.451002227171492,2.854726633509823,2.98,0.4678372387116577,1912604.8017259892,2175579.3859905973,
2025/06/08 18:00:00,11.536078078766195,52.39152650240055,3.178413287802195,9.24,0.6982991329512529,0.6561032189658655,81.49854941462048,100.5436809833647,2.9071109271599047,2.4318181818181817,3.124877546286057,3.07,0.48218369407937317,2346560.2606576234,2519967.350023777,
2025/06/08 20:30:00,11.682975449091714,52.57561839793789,3.170593348571645,9.23,0.6978818744740506,0.6547682613694377,81.3707388631221,99.9446651584615,2.911127030578716,2.4138678223185264,3.134400995798955,3.12,0.4850461680440018,2350247.1894166046,2495162.060787797,
2025/06/08 23:00:00,11.564922527737224,52.505631293242175,3.1494811063772845,9.180000000000001,0.6963427037043004,0.6532006203726316,80.91607810262822,99.26556341616758,2.914765858227157,2.418300653594771,3.129353766632681,3.11,0.48482059396029314,2346149.8973530442,2493062.641430311,
2025/06/09 01:30:00,11.301746004415406,52.08753072651035,3.1332264862153845,9.17,0.7066737560780457,0.6616403985893472,84.18557626154066,103.0775191126419,2.926695545420471,2.4340239912759,3.150735816177291,3.12,0.48460214994997913,2412891.880903187,2566227.343293913,
2025/06/09 04:00:00,11.507402618439414,53.05486522578883,3.145493661239511,9.29,0.6959015459052077,0.6508870428397293,80.79129393914235,98.26655390840118,2.9534314802399537,2.400430570505921,3.118950077630203,3.06,0.49133500379920886,2372181.858249884,2455851.642125983,
2025/06/09 06:30:00,10.712409392871052,51.926477254951635,3.0629498169367886,9.110000000000001,0.7089115621430805,0.6637578410166841,84.99447189839792,104.07960805296507,2.974257021654628,2.4533479692645446,3.1308563170454913,3.13,0.48598773055595895,2465748.176869404,2607935.8316726307,
2025/06/09 09:00:00,10.484471569547509,51.601290786031086,3.0631644651862415,9.110000000000001,0.7134287792379711,0.6680132873358188,86.73495181826458,106.17188893427863,2.9740486035071934,2.4489571899012073,3.147531713581942,3.13,0.4868296669696125,2496906.7428159337,2632005.7130714124,
2025/06/09 11:30:00,10.496261397364094,51.81809799017333,3.0654332323616704,9.180000000000001,0.7168345424166923,0.6707856756131848,88.19963923059186,107.58153588295228,2.9946827427480933,2.4368191721132897,3.1545521777697165,3.14,0.49075524635554585,2542630.1397203677,2638425.302075694,
2025/06/09 14:00:00,11.234981619476116,52.32571391063732,3.1314514035533705,9.220000000000002,0.7060411633097914,0.6597773197633556,83.97428665566706,102.20744939777823,2.9443215978181034,2.4208242950108456,3.14836381255817,3.12,0.48843249888313917,2421572.07278696,2536271.8019023403,
2025/06/09 16:30:00,11.603523442184041,52.118959717840255,3.1472064357820058,9.14,0.7049946678855554,0.6602155718967905,83.62475119330574,102.41211594405644,2.9041628461619897,2.437636761487965,3.15588599365448,3.12,0.4822871327767861,2387716.10417326,2563102.4889455237,
2025/06/09 19:00:00,11.688760782429028,52.427643233648666,3.198019689617531,9.270000000000001,0.7013828164283235,0.6564711148937423,82.44311329380531,100.70876149476035,2.8986688324951033,2.418554476806904,3.1499436309462294,3.13,0.4846586290739077,2356462.6854674793,2505645.495645978,
2025/06/09 21:30:00,12.235580755028138,52.893705822699076,3.21276431216961,9.260000000000002,0.6942554504630062,0.651435283609667,80.32568584336101,98.50328586743616,2.8822531316486875,2.375809935205184,3.155175473220671,3.2,0.48733169344419824,2312627.430219905,2432862.0614967085,
2025/06/10 00:00:00,12.189257028787779,53.00388075371836,3.2056103569732413,9.28,0.6944533915357228,0.6516602427009133,80.38167467826298,98.60042385733722,2.8949245125231746,2.3965517241379315,3.1384038570473605,3.13,0.48600202331985837,2323315.0037151864,2457148.6409518127,
2025/06/10 02:30:00,11.90568775667316,52.599031351253416,3.1923141333005307,9.190000000000001,0.6901617771281922,0.6492357277242732,79.19286719984501,97.56799661556293,2.8787893723035545,2.431991294885745,3.1167553497365628,3.13,0.47993054322793377,2289273.8947408716,2480736.947543915,
2025/06/10 05:00:00,12.070152478002115,52.60585235374441,3.180991800165573,9.16,0.6928715746552851,0.6518107557170918,79.9342481641689,98.66541581548464,2.879605033726656,2.441048034934498,3.121441421220282,3.08,0.4786185002834422,2305833.1252029203,2511851.782165652,
2025/06/10 07:30:00,11.486979689558211,52.43471657965358,3.1518270441591345,9.180000000000001,0.6950080562972579,0.6532232367302481,80.53856497562585,99.27532922516961,2.912596367561502,2.423747276688453,3.120175429706615,3.12,0.4833441101985379,2336753.456330694,2497801.0712311533,
2025/06/10 10:00:00,11.616213696231796,52.30331287447149,3.1602651711316287,9.16,0.6972444218045943,0.6549360858041422,81.17548057194432,100.01997054079663,2.8984909505932333,2.430131004366812,3.131922546208043,3.11,0.48158458535577736,2337800.078725541,2516591.3403819837,
2025/06/10 12:30:00,11.914900587775264,52.83052121600474,3.191155422720096,9.28,0.6975020855827323,0.6536354258739607,81.25440563011546,99.45331369628155,2.9080376135643866,2.4224137931034484,3.1304041038201627,3.17,0.4845528281191891,2346282.987242087,2495878.3852325655,
2025/06/11 04:45:00,12.786003873475352,53.895622386667526,3.2780850120360845,9.220000000000002,0.6501650192543901,0.6230778215104806,70.26930091431856,87.52335179618439,2.812617722282094,2.4110629067245117,3.0303717646549875,3.09,0.47663711108649265,2110234.757340709,2317105.6831265395,
2025/06/11 07:15:00,11.551968505468949,52.74705424668639,3.181186372419426,9.220000000000002,0.6824668023955579,0.6453067892658778,77.22100815862277,95.93606871554638,2.8982897952589317,2.421908893709327,3.0817881959355833,3.15,0.4814808120152509,2268459.7368486715,2442963.1905863225,
2025/06/11 09:45:00,12.384250521517572,53.13763853126858,3.2158605273634344,9.15,0.6712191969676043,0.6372066950455723,74.58674579437381,92.73101361748934,2.845272648531729,2.425136612021858,3.0753753354175597,3.09,0.47686375782300616,2195889.1826967173,2408967.33380909,
2025/06/12 06:15:00,13.201505338661661,54.155220590434226,3.2951663635793245,9.33,0.6659242157464415,0.6300290196329547,73.44019412351896,90.02491321841755,2.831420016640808,2.3837084673097535,3.085963981480799,3.05,0.4830602634188051,2169999.8472494716,2322192.9733554353,
2025/06/12 08:45:00,13.089446897531843,54.596995457668754,3.2960405397241823,9.360000000000001,0.6515595036802363,0.6230511279343839,70.53957154235428,87.51395129439383,2.83977089698759,2.3824786324786325,3.031343268260266,3.08,0.48288447030317466,2134726.282872061,2286054.285059213,
2025/06/12 11:15:00,13.084933079682628,53.30967729447207,3.2670190200021265,9.25,0.6814281307165428,0.6465866186263959,76.96623026135975,96.46565162095949,2.831327256856307,2.371891891891892,3.128988470734315,3.19,0.48051810025963737,2224268.935870108,2404628.3620012384,
2025/06/13 00:45:00,14.308380873482918,55.016714581229394,3.4209898235084855,9.53,0.6521774032126568,0.6295286809273677,70.65932913274999,89.84312417897756,2.785743451942298,2.34102833158447,3.056349575152611,3.1,0.48034547878791195,2098099.976269319,2269797.857522301,
2025/06/13 03:15:00,15.034484218887826,55.541508672814246,3.4867149448934365,9.33,0.6113608455370622,0.601795965074131,63.578862462957915,80.40277947714836,2.6758711702728974,2.3987138263665595,2.9760455227646165,2.94,0.4673162729090275,1937358.0218269636,2208352.5689191655,
2025/06/13 05:45:00,13.797200062537115,53.87203951677685,3.3589969603883523,9.39,0.6771240847490292,0.6415675512512462,75.9362702656815,94.43463469417946,2.7954773733746907,2.3716719914802984,3.1310524804424684,3.06,0.479310087155118,2179871.065685588,2368063.8184390627,
2025/06/13 08:15:00,11.235559488869,51.90252277157953,3.182642822172114,9.4,0.7282484703725062,0.6888783193726461,95.32756518459938,118.34943041491199,2.9535202425211566,2.3787234042553194,3.2196442987624736,3.23,0.49397240500464185,2665000.928036939,2730039.161321688,
2025/06/13 10:45:00,11.475561024117098,51.82660700655356,3.177287349804121,9.33,0.7267888835442753,0.6884104609223325,93.99950769402315,118.02520555511371,2.9364671724057922,2.397642015005359,3.2070882883083245,3.22,0.4878425000588085,2623735.1416667746,2754507.101168747,
2025/06/13 13:15:00,14.972332262086923,55.69395260064158,3.458972617874629,9.33,0.6125958304342574,0.6028619724332263,63.776700681478516,80.74251445673266,2.6973327142823216,2.369774919614148,2.982883433513034,2.97,0.47221370847158,1957073.3119087915,2187391.952014349,
2025/06/13 15:45:00,14.80238728653336,54.285485139613456,3.473851458677972,9.270000000000001,0.6398396336014904,0.6170099028361479,68.35106943892718,85.41509390487985,2.6685078824665243,2.4034519956850056,3.069805968993352,2.96,0.4654630910610486,1983320.6224183973,2277641.5473152096,
2025/06/14 07:45:00,14.640680675551948,54.68814447067308,3.445099214054039,9.260000000000002,0.6281504407786722,0.6121997163752276,66.31969417237491,83.79020183056593,2.6878761465633514,2.398488120950324,3.022624928267783,3.02,0.4670282016588478,1975551.6629998267,2254496.235569941,
2025/06/14 10:15:00,14.833752178836164,55.51578996565837,3.45228671204089,9.42,0.629386755626168,0.6117116656886442,66.52672331115379,83.6282827216395,2.728626207998574,2.357749469214437,3.02175494479719,3.0,0.4762217708822829,2008862.147793193,2209471.1385482308,
2025/06/14 12:45:00,14.956311119905934,55.46590093023218,3.498431370010284,9.520000000000001,0.635313179836662,0.6149731602225941,67.55630623269671,84.71921821420221,2.7212195961906254,2.3487394957983194,3.0430124244580146,2.97,0.4768766803992032,2012086.3400277493,2207214.83935345,
2025/06/14 15:30:00,15.035349257426333,55.25175951746172,3.517947528772378,9.65,0.6569643626418579,0.6281464019177094,71.59024030109684,89.34089804576816,2.743076728994722,2.3253886010362694,3.1044921272151798,3.06,0.48132312208230876,2076948.2214293974,2238132.7006008313,
2025/06/14 18:00:00,15.901674124741646,55.21490314494798,3.5862851579371777,9.610000000000001,0.6556638166727832,0.627535606517404,71.33504492991864,89.11897655963404,2.6796530606973956,2.3132154006243497,3.1419865526225985,3.05,0.47700356229560803,2029186.4073463404,2224841.3772277622,
2025/06/14 20:30:00,16.117391077632874,55.56239080367425,3.596359830289137,9.680000000000001,0.6581361996608808,0.6282327743642377,71.8299345532141,89.37227991551937,2.691610533093335,2.3016528925619837,3.1489597144431376,3.05,0.4801115745573183,2046052.837528531,2215566.6400170205,
2025/06/14 23:00:00,16.35205048434534,56.393127866381974,3.6359003876097344,9.67,0.6283266198844061,0.6071842292229324,66.34919653466092,82.1361389196651,2.659588814081104,2.3029989658738366,3.078011766431311,3.07,0.4794693072691657,1954726.3591596265,2122127.6323770564,
2025/06/15 09:45:00,15.91087214134211,56.14420884111843,3.5779797379100775,9.57,0.6259124046931293,0.6067990599325324,65.94492015401784,82.01194885609878,2.6746937380897253,2.3197492163009406,3.056512467172297,3.01,0.4780790448462491,1962335.003334288,2142289.5864453744,
2025/06/15 12:15:00,16.139408551709494,56.06576963638008,3.596597211974213,9.520000000000001,0.6214642913061147,0.6047300555462838,65.20005400153903,81.34484015180611,2.646946388187396,2.3266806722689077,3.0547584627139055,3.01,0.4744903680586448,1934342.931074223,2142331.878971968,
2025/06/15 15:45:00,16.07316285088916,56.11260540067212,3.601748404484891,9.66,0.6367226871454782,0.6133359204137533,67.80354519856151,84.16715682833255,2.6820307570543753,2.301242236024845,3.091410095883724,3.0,0.480759181694017,1988207.747999926,2147350.8096010326,
2025/06/16 09:00:00,14.768372896488529,54.02010704659267,3.4883112413680237,9.590000000000002,0.692761668103276,0.6502763449941783,79.9031604282545,98.0028528025013,2.7491812904398563,2.332638164754953,3.2225680658528932,3.12,0.4824434234816248,2203184.2801550003,2363536.236533553,
2025/06/16 11:30:00,17.193428556728122,57.91248257748282,3.6945566648630765,9.23,0.5376432128864682,0.5549166376217998,53.39431879933236,66.84388288057592,2.4982699785826865,2.390032502708559,2.864965607427833,2.95,0.46011790544796616,1725709.6981532008,2024871.7891572467,
2025/06/16 14:00:00,15.925685942120424,54.99942648214335,3.6008677501595927,9.64,0.6658919301177347,0.6316784500311178,73.43320313715374,90.63759545689534,2.677132477184909,2.3112033195020745,3.181778271027151,3.07,0.47837242333886304,2053590.4024335293,2239279.13235325,
2025/06/16 16:30:00,16.35028831640824,56.02868285781784,3.6297630510860115,9.66,0.6397644253774233,0.6139745090021421,68.3372196735048,84.37901944433222,2.6613307436444824,2.2960662525879916,3.1175566907875045,3.09,0.48004697279293873,1979203.2578401638,2143733.3921402628,
2025/06/16 19:00:00,16.350288316408296,56.02868285781818,3.6297630510860084,9.66,0.6397644253774188,0.6139745090021226,68.33721967350448,84.37901944433176,2.6613307436444846,2.2960662525879916,3.117556690787472,3.09,0.48004697279293623,1979203.2578401743,2143733.3921402954,
2025/06/16 21:30:00,16.35028831640807,56.02868285781767,3.6297630510860115,9.66,0.6397644253774192,0.6139745090020944,68.33721967350446,84.37901944433173,2.6613307436444824,2.2960662525879916,3.117556690787462,3.09,0.48004697279292974,1979203.257840154,2143733.3921403293,
2025/06/18 07:45:00,17.454224496249083,56.83175922033854,3.721146726220729,9.42,0.5871123892422153,0.5825812592520621,59.9531736111758,74.55141437162057,2.531477711863069,2.326963906581741,3.0207146582465803,3.03,0.4665631621141116,1799885.6304115513,2057867.781271939,
2025/06/18 10:15:00,15.944483432735524,55.21206620763553,3.607797537937473,9.66,0.6600154257826472,0.6282140259940857,72.21432222189459,89.36546803355613,2.6775338411928975,2.303312629399586,3.1649496658112324,3.15,0.4792995175314735,2037276.821253336,2213252.851185896,
2025/06/18 12:45:00,16.977387036078824,56.36952162896404,3.680640135657908,9.78,0.6470984766560381,0.6196219164304352,69.6878018879759,86.30751730285284,2.6571464852680693,2.2678936605316977,3.1507591530814403,3.02,0.48266650308301656,1994189.328134221,2137419.7961708666,
2025/06/18 15:15:00,17.194498654273218,55.0755174220111,3.7356923020864716,9.600000000000001,0.6505008645791269,0.6253549760329369,70.33439244574984,88.32668382530427,2.5698047975306144,2.315625,3.182784876021574,3.01,0.4659855352516611,1931889.319590781,2213924.6026105615,
2025/06/19 04:15:00,17.963284739549238,56.85688217027115,3.784230141691368,9.720000000000002,0.6229639665872606,0.6027553387780408,65.45118459544281,80.70813258687862,2.5685541407520294,2.2860082304526745,3.12166116150001,2.96,0.47401441409979733,1879875.872829063,2085986.381379267,
2025/06/19 06:45:00,17.701891803508772,56.42544922696641,3.7608754120682235,9.610000000000001,0.6182798013120357,0.6023470627936224,64.68724353519056,80.57649223619899,2.555256143067808,2.308012486992716,3.1019584515610115,2.99,0.4687709191334113,1861305.2688819233,2109302.106513306,
2025/06/19 09:15:00,17.424512634131872,56.32025927705371,3.7405410502828538,9.7,0.6332471943732134,0.6104994059496325,67.19391569646001,83.22609495278328,2.5932077390960595,2.2752577319587632,3.143178876006313,3.07,0.47638741547383107,1915830.890046878,2105750.7634930834,
2025/06/19 11:45:00,17.43639614274491,55.77765972722386,3.733500278701572,9.66,0.6464776149198574,0.6192557897568229,69.57346878793884,86.18242606639217,2.587384298618436,2.2939958592132506,3.1790194984468454,3.03,0.47255954317934196,1939386.4045337872,2164617.9109557574,
2025/06/19 15:30:00,17.059025118176123,54.73130670303476,3.7181046656456647,9.7,0.6811742070427881,0.6433073266811408,76.90394480487393,95.13321499575972,2.608856089938919,2.309278350515464,3.2655150369680563,3.08,0.47167891244842997,2049123.2697369708,2295194.9002236323,
2025/06/19 18:00:00,17.72245773528124,55.929427537101446,3.7939234411549974,9.83,0.6583483896520987,0.625781815215321,71.87333710871141,88.4817681393726,2.590985335488852,2.2655137334689726,3.2254103052663496,3.07,0.4771944263463482,1967430.8496880513,2155481.6175671467,
2025/06/19 20:30:00,18.504189006685124,55.83468385620006,3.863241051406178,9.48,0.6102132620043335,0.5984384247490636,63.40106851479153,79.34984200662899,2.4538981321264908,2.3333333333333335,3.1255331184416435,3.02,0.455079035616663,1769062.8367867577,2118312.098842956,
2025/06/19 23:00:00,18.256958047834132,56.589988417125596,3.8289113993516724,9.720000000000002,0.6252560908899456,0.6057506538529855,65.8350160452733,81.67391147640612,2.5385805484153625,2.2829218106995883,3.1439223111929273,3.03,0.4704979542919734,1859909.3097781765,2093156.3578017221,
2025/06/20 01:30:00,18.300175227557872,57.87255737025174,3.8416655966292312,9.690000000000001,0.5828997990581564,0.579948605489761,59.356024867335286,73.78845818491719,2.5223434357488683,2.2776057791537667,3.0261679416830543,3.03,0.4728575105494216,1785862.2697256918,1990882.7959298508,
2025/06/20 04:00:00,17.834602868140564,54.689991866009734,3.804000589328882,9.24,0.6062334195554697,0.5996897888878369,62.79001666885052,79.74227458029962,2.429021705706455,2.392857142857143,3.0982212538111606,3.09,0.44344569803313655,1742269.134141418,2186665.4386125756,
2025/06/21 14:00:00,18.228869578281206,58.36491969361293,3.8291473074484395,9.75,0.5782949732107049,0.5776681622910862,58.704866785865335,73.12757437567058,2.5462587926649745,2.272820512820513,2.9976478111278415,2.97,0.4761841183082029,1798558.4625785158,1978464.7379609577,
2025/06/22 08:00:00,20.57733434067245,70.25434747626531,4.080604261638721,9.190000000000001,0.32756280565148743,0.4423960058290585,32.162939430247135,40.964218742018915,2.25211743427171,2.369967355821545,2.348490846874052,2.14,0.47601353070496344,1516318.2692772981,1669133.7640539198,
2025/06/22 10:30:00,20.484999141731976,67.17974775149355,4.073829463597501,9.180000000000001,0.35869016898218203,0.45908879890887316,34.875051012188,44.402891842760404,2.253408023588048,2.3703703703703702,2.4485170298471517,2.13,0.4672202298622476,1502237.7395115246,1713029.159257896,
2025/06/22 13:00:00,21.05678069940342,71.44710525696468,4.126059816370529,9.260000000000002,0.32074903673897226,0.437258542284895,31.578390708161162,39.92308029875546,2.2442718748914117,2.352051835853132,2.3361594607751104,2.15,0.48019789759658965,1514834.099668555,1639769.6735890175,
2025/06/23 13:30:00,18.881264775262707,57.47226995512813,3.9103098108607703,9.770000000000001,0.6009723474175275,0.5903816857537018,61.982249054223594,76.87082138757502,2.498523255846407,2.245649948822927,3.1110531965987467,3.05,0.4733078967214354,1790425.6037119264,1992366.9846096637,
2025/06/23 16:00:00,18.940921396984265,56.76246249240006,3.909012901565618,9.690000000000001,0.6104545955477322,0.5985859174247657,63.43812206881065,79.3960962730972,2.4788866765108426,2.2848297213622293,3.1285903750326782,3.01,0.4641099887760175,1789455.5674997477,2066215.7405430332,
2025/06/23 23:30:00,20.657929576153947,62.68866653660115,4.144528946843128,9.550000000000002,0.44751198584206875,0.5016598743890343,43.323219159561205,53.72518004920485,2.304242562299921,2.272251308900523,2.740009193703255,2.62,0.46882882522760566,1532666.3307614673,1736472.1016235142,
2025/06/24 02:00:00,18.45399907066053,55.91056832806811,3.865703075068019,9.65,0.6336453451144456,0.609096656234432,67.26375455213703,82.76070889724106,2.496311747852027,2.295336787564767,3.1963607163341474,3.06,0.4649999465591793,1840620.7902985415,2117703.944829768,
2025/06/24 04:30:00,18.617476735449316,56.60103342633232,3.8723553183787063,9.62,0.6085746630022442,0.5959373219360047,63.14948344381064,78.566669018369,2.484276159871543,2.2962577962577964,3.119927550463422,3.02,0.464015247529092,1790947.4387263304,2068726.2428244997,
2025/06/24 07:00:00,18.673107264836233,56.9121627337077,3.8606222922874043,9.610000000000001,0.6011078312027244,0.5927651193174899,62.00305078647757,77.59836005816285,2.4892360019778343,2.2861602497398543,3.097034385803765,3.02,0.4656188559167338,1785682.838131397,2049391.311981478,
2025/06/24 09:30:00,17.669189818503753,55.539330275263296,3.8254856803607136,9.680000000000001,0.6375967715257418,0.6144338971840958,67.95686665840796,84.53497301950823,2.53039765635386,2.340909090909091,3.153158129001889,3.07,0.4614394008335942,1870344.1040047945,2182938.0834850515,
2025/06/24 12:00:00,18.39233591028045,56.04540798804908,3.840695785928655,9.62,0.6275751763085738,0.6080917199665685,66.2233623131734,82.42874099347787,2.5047544862171236,2.261954261954262,3.18640245843755,3.07,0.46882864891367043,1837922.8665488027,2082321.4931068628,
2025/06/24 14:30:00,19.04734549960193,56.624673589151485,3.923629690327218,9.5,0.5887579003082037,0.5843577174232754,60.18643030671827,75.07467195125695,2.421227472974834,2.334736842105263,3.079541433818761,3.01,0.4538537015684876,1715227.6718432163,2064024.6861644539,
2025/06/26 01:45:00,19.026649605082582,55.49116025844677,3.9525398402596235,9.960000000000003,0.6826943441225791,0.6467936197131264,77.27682233352255,96.55178873475785,2.5198986986923773,2.2138554216867465,3.363836335018961,3.14,0.4741844600550066,1980492.6545039606,2196136.529578155,
2025/06/26 04:15:00,21.27481556047121,61.572674690298584,4.204742702687354,9.79,0.488324952896583,0.525654301667888,47.64415311434992,59.40019264839433,2.3283232036393025,2.2574055158324824,2.851137858996375,2.79,0.46647672773753746,1564630.4896689537,1789514.3082024867,
2025/06/26 06:45:00,20.993467501402392,60.82825727101181,4.163638066704515,9.78,0.50806269434963,0.534662255630837,49.87119559021435,61.627170042758905,2.3489073361606545,2.234151329243354,2.917982137747582,2.81,0.4698723765337654,1590776.5766535029,1794773.7474336769,
2025/06/27 00:15:00,21.54498194258059,60.38772628080619,4.227338151364102,9.39,0.47187420950946707,0.5155545121606334,45.860451713250946,56.970688785855444,2.2212559449425595,2.3482428115015974,2.8384717793087932,2.78,0.4444802204932017,1473806.69181314,1841991.45591497,
2025/06/28 10:30:00,18.904609007538625,56.53229565999726,3.9182593977489635,9.850000000000001,0.6336172717141778,0.6163674588329264,67.25883025099613,85.1955957898537,2.5138713393142926,2.2588832487309647,3.1790437752370257,3.07,0.4680078402106781,1854373.1193512338,2107896.2274966105,
2025/06/28 13:00:00,19.154086153547496,56.78802226402212,3.954744809278162,9.880000000000003,0.6301145369939539,0.610345355771239,66.64859513862447,83.17498618826059,2.498264863214611,2.233805668016194,3.2002527955253397,3.06,0.471952605058477,1834829.6222899396,2052911.652202223,
2025/06/28 15:30:00,19.537562601085142,57.605458858946974,3.9894502790013577,10.04,0.6322288702800429,0.6065678282910516,67.0152934260115,81.93739288040014,2.5166374557532323,2.218127490039841,3.2102543666889094,3.05,0.4788910567619445,1854089.4284049897,2017541.503568444,
2025/06/28 18:00:00,20.04243059631426,57.01932791078474,4.0489750014927255,9.95,0.6365158238510706,0.6088498117312651,67.7672597059879,82.67881403858279,2.4574120601712184,2.2231155778894474,3.264639811843897,3.06,0.47180980876520445,1815072.761408115,2031970.533767174,
2025/06/28 20:30:00,19.859376337668323,56.39727870741632,4.056312847415833,9.89,0.6403691693880281,0.6123748220171343,68.4485846577416,83.84829610291258,2.4381748578146905,2.2416582406471184,3.2776938891640426,3.11,0.46638485820044606,1804132.8480994941,2064202.103984438,
2025/06/28 23:00:00,20.276589816002797,57.21488338403822,4.079212683698659,9.930000000000001,0.6251119460408121,0.602381246705222,65.81087803217899,80.58751414853974,2.4342932742100567,2.2255790533736155,3.2399634828806354,3.05,0.4692318754359521,1776087.4581858702,2009008.0375874077,
2025/06/29 01:30:00,19.88140876186958,57.732721622851955,4.0462687463071845,10.08,0.6302870779095834,0.602926090981882,66.67748826179435,80.76318818861358,2.4911840097619526,2.199404761904762,3.2350482823800517,3.1,0.4802543862306158,1828952.6923344464,1979347.1270370989,
2025/06/29 04:00:00,19.85890190917638,56.82619415637623,4.027959293342291,9.940000000000001,0.6418324488592818,0.6123873392700488,68.71805089864883,83.85244891427385,2.467750857470076,2.22635814889336,3.2734373692333416,3.03,0.47210709920015664,1833606.3857381337,2050271.6344073538,
2025/06/29 06:30:00,19.328769292015863,56.66944795768666,3.9730770677530867,10.010000000000002,0.6574791307072329,0.6225235192225839,71.6955339080078,87.3281467915367,2.519457797897941,2.2047952047952046,3.3021876380238164,3.08,0.47998542665489285,1908929.2559674897,2068127.441922633,
2025/06/29 09:00:00,19.329047829266813,56.76641835009298,3.9528430564031263,9.9,0.6426315928185289,0.6140595572777859,68.86521507532889,84.40723565504167,2.504526453172281,2.2252525252525253,3.2525444883466545,3.09,0.47535247739103753,1865935.044418826,2059436.4076454882,
2025/06/29 11:30:00,19.80023308611368,55.72908807456605,4.015319148065494,9.590000000000002,0.6238395754870404,0.6056380473565811,65.59781112572756,81.63760378445647,2.38835311624489,2.2940563086548487,3.230505860183803,3.02,0.4525058950709778,1737227.7019638564,2101899.52463584,
2025/06/29 14:00:00,19.933643471940798,56.74132044603124,4.041410468398861,9.82,0.6235554998682599,0.6033091568305591,65.55024077516295,80.8867000398502,2.4298447477151512,2.2627291242362526,3.2154110183718316,3.01,0.46277839437656926,1769653.9435831783,2054323.072386124,
2025/06/29 16:30:00,20.492603878808552,58.19699201596961,4.09425734242033,10.100000000000001,0.6213649539402528,0.5982417586714791,65.18341929934627,79.28816677350133,2.4668698509384273,2.20990099009901,3.2124479762847638,2.99,0.4763740152562227,1796612.4314665557,1974820.0437078706,
2025/06/30 06:00:00,20.046583798883375,56.66705766012302,4.0456477965795,9.89,0.6402983861842899,0.6112776503223712,68.43554976987105,83.48429074846959,2.4446023226148763,2.249747219413549,3.2717190345763725,3.02,0.4665693831992598,1812077.280324885,2071755.1046882425,
2025/06/30 09:15:00,20.273363574343875,57.54071710451632,4.063278798075995,9.860000000000001,0.6069189708882572,0.5937024890163928,62.89527395296709,77.88449041854952,2.4266117315574833,2.2261663286004056,3.1831261582788053,3.06,0.4681235783803367,1743476.057614516,1980916.6842481743,
2025/06/30 11:45:00,20.332052986369035,57.43045352883331,4.077330519111712,9.82,0.6027250229822455,0.5911709685603395,62.25134906331179,77.11174849902542,2.408438549185703,2.24949083503055,3.1688963806092,2.99,0.46331889444679947,1722579.2514303825,1995333.5556592874,
2025/06/30 14:15:00,20.61654404554497,58.37075392684608,4.1129820080203485,10.090000000000002,0.6121454997821348,0.5937143046403321,63.70456003088135,77.88809711582212,2.4532079110301037,2.2071357779980176,3.19069082187632,3.02,0.47531751152570756,1771200.6962637706,1955152.0117996165,
2025/06/30 16:45:00,20.96516572951782,57.46762234653045,4.183627185531154,9.95,0.607968178117746,0.5954280931701644,63.05636576064619,78.41122788295827,2.3783189941999447,2.2120603015075377,3.219548741485039,3.0,0.46421806637282703,1703009.9625668,1965546.0156037332,
2025/06/30 23:45:00,20.898903633635484,58.619850800578774,4.152526710164278,10.180000000000001,0.6141176184534729,0.5947594812862891,64.02048328268334,78.2071353466638,2.451519450815831,2.1768172888015718,3.2133292209169775,3.06,0.4794706269348313,1772426.3130382197,1924205.3750570857,
2025/07/01 02:15:00,20.489863937315363,57.01489826374774,4.099098145325074,10.04,0.6414443933992767,0.6198405605351284,68.64658960357615,86.38330681073842,2.449319251223683,2.2011952191235062,3.275628391799041,3.06,0.4696101960016184,1818169.538547506,2053487.3250126715,
2025/07/01 04:45:00,20.063201966970723,56.27271194505738,4.055516749663121,9.930000000000001,0.6549585351451312,0.6235439562510259,71.19835148402287,87.6875074133924,2.4485165795024404,2.2507552870090635,3.30775981641213,3.06,0.46487158465879597,1845572.8437891933,2124497.396455319,
2025/07/01 07:15:00,20.201674844612,57.361690912743086,4.064352004797006,9.95,0.6246813667177569,0.6026081688985191,65.73877466254628,80.66068062964709,2.448114727330797,2.233165829145729,3.222753689402899,3.08,0.4695549069504676,1786967.3542938284,2018694.8331153474,
2025/07/01 09:45:00,20.214347455747713,57.140106546206596,4.055664435263695,9.91,0.6278325700827686,0.6053929889044065,66.26646461151262,81.55858963271683,2.443496043171941,2.2431886982845612,3.229939227936056,3.0,0.4670008818581273,1789429.6022933659,2042318.199067288,
2025/07/01 12:15:00,20.393587381666975,56.19694598230268,4.080118932996993,9.720000000000002,0.6268731761524241,0.6072130882594494,66.10580772095679,82.14544393350414,2.382283497030395,2.2767489711934155,3.249685968210183,3.01,0.4542605210434615,1737671.735995573,2087603.9714421877,
2025/07/01 14:45:00,20.742354152955443,57.76751588878858,4.146419912857088,9.92,0.6016759925184307,0.5880175036598427,62.09028439564944,76.16282217582939,2.392425323166228,2.2358870967741935,3.184840913990442,3.05,0.46488559431004556,1706656.5487348454,1964475.8107605258,
2025/07/01 22:30:00,21.291058741219842,56.64632549455854,4.205570075730708,9.880000000000003,0.6309302176895869,0.6057612477654749,66.78749927306892,81.6773272696609,2.3492653367054825,2.2388663967611335,3.311964208897582,3.07,0.4574518291403045,1715320.1277509697,2034408.2993373957,
2025/07/02 13:00:00,20.43594876496155,57.33936958640203,4.124645060860798,10.220000000000002,0.6577290940363545,0.6204958701523231,71.74666283827258,86.61408290468277,2.477788961037808,2.1653620352250487,3.3516108308312287,3.11,0.48285853214373725,1873779.1596550038,2006817.4021081785,
2025/07/06 02:15:00,20.434408830119423,57.44736275683749,4.116614342659498,10.06,0.6237551812226637,0.6089942851224573,65.58367874520616,82.72674554120496,2.443755757188767,2.209741550695825,3.2140757480323017,3.12,0.46891466436750556,1779798.3560575244,2015771.480638031,
2025/07/06 04:45:00,20.321122106565497,57.591630680166475,4.086279168493137,10.07,0.6284817250497963,0.6084613528197763,66.37516992556174,82.54993619344981,2.4643445992735318,2.2025819265143993,3.229139774779415,3.1,0.4736142415992564,1805664.7934882215,2006857.370944632,
2025/07/06 07:15:00,19.78583147977497,56.83569629148502,4.035266103595685,10.0,0.6443101850256835,0.6161996942174396,69.17433164599616,85.13827714934554,2.478151314752043,2.219,3.2704131699379633,3.12,0.4730555471732011,1845662.3835826158,2055914.0689325023,
2025/07/06 09:45:00,19.625216439554663,56.725536642180316,4.0146772881239,9.970000000000002,0.6450067690734851,0.6163082631172103,69.30260918185334,85.1753709174126,2.4833876509808053,2.230692076228686,3.264340441373115,3.1,0.47213877924786174,1851461.641500391,2069973.5866116749,
2025/07/06 12:15:00,19.64059641039603,55.529627739245655,4.025611952866305,9.73,0.6443733018568293,0.6188644091150921,69.1859547539272,86.04870653179233,2.417023824929791,2.279547790339157,3.2790113939791152,3.11,0.4565439301852782,1795259.4280350904,2137022.4606027114,
2025/07/06 14:45:00,19.49729177246934,56.90885170102911,3.991962929216728,9.99,0.6440456029844737,0.6160755825019195,69.12560826167032,85.09587300598533,2.5025282491689276,2.2372372372372373,3.243164628438015,3.06,0.47316729187197965,1865510.239911993,2077091.609280758,
2025/07/20 13:45:00,18.83360705823145,59.11735526342733,3.9043369448028136,9.970000000000002,0.5841340237804974,0.5773957066588993,59.530980348492236,73.0486153750026,2.553570591101617,2.3490471414242724,2.970490206498462,2.98,0.4695624039289465,1810554.1588913975,2045278.7266676605,
2025/07/22 10:30:00,16.246720809994258,55.715878645251166,3.635268093931729,9.98,0.6925025927260632,0.6484905006784014,79.82987938394261,97.25789337952295,2.745327096138904,2.3617234468937878,3.1938591461925125,3.12,0.48089320636067556,2200576.9562437073,2375443.0979744187,
2025/07/22 13:00:00,16.239585995675156,55.69879687349396,3.6284950837175454,10.010000000000002,0.6993392192942317,0.6538649177453905,81.81713852991616,99.55240895385846,2.758719460560585,2.3496503496503496,3.2148753736487383,3.12,0.4838153406230775,2244558.668503204,2394729.258193308,
2025/07/22 15:30:00,16.09099959299982,55.0420609396794,3.6286625416235907,9.9,0.7007879570984862,0.6561550892640369,82.26090177945169,100.56695597690772,2.7282779499166088,2.382828282828283,3.2200284755045905,3.14,0.47642148129904804,2226011.007019525,2446345.497456111,
2025/07/22 18:00:00,16.218939175837875,55.4968551607613,3.6664762356845197,9.98,0.689865989626153,0.647098801755535,79.11515252235301,96.67878082322524,2.7219595487537003,2.3667334669338675,3.1922610014335944,3.14,0.4778890371407899,2167153.0441018064,2367692.653694241,
2025/07/22 20:30:00,16.621033567237532,56.17441166481825,3.6966714797935194,10.08,0.6835378510379492,0.6428005653230993,77.4837278673498,94.9297326978455,2.7267773333655896,2.3482142857142856,3.173199581871689,3.1,0.480359818243339,2147410.5301751792,2323010.284846762,
2025/07/22 23:00:00,16.75662894122371,56.15859333335112,3.714196592624158,10.020000000000001,0.6725792077060566,0.6370025198675018,74.89086442125216,92.65180629122281,2.6977570384664693,2.3602794411177643,3.144763596624971,3.12,0.4750487624277381,2087049.3824563858,2306287.781060289,
2025/07/23 01:30:00,17.315844447731934,57.35753211481699,3.7407025169552983,10.100000000000001,0.6530672937775418,0.6229954146882474,70.83180239770589,87.49433112557521,2.700027589529033,2.3376237623762375,3.0943590249672868,2.99,0.4790320667777638,2038345.314579681,2216788.01770583,
2025/07/23 08:45:00,15.04594481292122,55.26835050288912,3.5145467129921326,10.020000000000001,0.7152468281974956,0.6678034745302052,87.47623972983504,106.06520763582587,2.8510077737647728,2.407185628742515,3.193323310836559,3.13,0.48646167887781855,2419018.074796161,2553661.541769752,
2025/07/23 14:30:00,14.858862953544929,54.37798249040509,3.5485367274465958,9.960000000000003,0.7224541563018939,0.6760620349409464,91.06152456148816,110.42738319525917,2.8067907323498025,2.336345381526104,3.2809393573836596,3.26,0.4917026079672055,2449437.5145023577,2532105.1391532947,
2025/07/27 04:45:00,20.542655644164256,64.95486103685806,3.91173843889856,9.54,0.4308432140862011,0.5085262859752866,41.646665087444475,55.31335459813153,2.438813368791142,2.386792452830189,2.54954832516694,2.5,0.46573133421794033,1649459.6950126349,1892195.2760500708,
2025/07/27 07:15:00,17.617687437884854,57.552783561390015,3.766453611679522,9.840000000000002,0.6054779615676569,0.6021649490724595,62.674026148142495,80.51849426841507,2.6125371541778226,2.3810975609756095,2.9679509810908473,2.99,0.46346081246308324,1882827.1124356547,2179710.7803136497,
2025/07/27 09:45:00,17.18093698767467,56.695512382556046,3.6966598755875197,9.800000000000002,0.6363005078166017,0.6174553930426898,67.72949153453862,85.56730057208843,2.651041840424246,2.3744897959183673,3.052648488817948,3.01,0.4674077440923898,1967147.3460171812,2241484.9902676595,
2025/07/27 12:15:00,17.256322579009066,56.082558305963516,3.750469393528756,9.710000000000003,0.6328717274288398,0.6128068743221616,67.12805576195403,83.9916367971479,2.589009262881631,2.4098867147270853,3.0663035742753864,3.02,0.45899809023532856,1909116.1316066706,2250195.5784439435,
2025/07/27 14:45:00,17.256322579009066,56.0825583059634,3.7504693935287574,9.710000000000003,0.6328717274288457,0.6128068743221592,67.12805576195416,83.99163679714808,2.58900926288163,2.4098867147270853,3.0663035742753997,3.02,0.4589980902353286,1909116.1316066624,2250195.5784439337,
2025/07/27 17:15:00,17.25632257900918,56.0825583059634,3.7504693935287605,9.710000000000003,0.6328717274288423,0.6128068743221552,67.12805576195406,83.99163679714796,2.5890092628816275,2.4098867147270853,3.0663035742753904,3.02,0.4589980902353274,1909116.1316066633,2250195.5784439454,
2025/07/27 19:45:00,17.256322579008952,56.082558305963175,3.75046939352876,9.710000000000003,0.6328717274288437,0.6128068743221543,67.12805576195413,83.99163679714805,2.589009262881628,2.4098867147270853,3.0663035742753935,3.02,0.45899809023532745,1909116.1316066615,2250195.5784439426,
2025/07/27 22:15:00,17.256322579008952,56.0825583059634,3.7504693935287614,9.710000000000003,0.6328717274288411,0.6128068743221605,67.12805576195416,83.99163679714809,2.5890092628816275,2.4098867147270853,3.0663035742753975,3.02,0.4589980902353301,1909116.13160667,2250195.578443929,
2025/07/28 01:15:00,17.51596603155616,56.840305575080436,3.7613714239245803,9.66,0.6089084011403734,0.5960173807113962,63.20072449367425,78.59110681093028,2.56821220540907,2.4244306418219463,3.006038895770472,3.0,0.45786525638784015,1854316.2239593756,2195600.6415139358,
2025/07/28 03:45:00,17.329712502846462,57.80660888345119,3.74602396754185,9.74,0.5952017256495341,0.5842500307061758,61.130011756408436,75.04265387210496,2.6000901447492373,2.4117043121149897,2.9585057074062613,3.0,0.4652821764411649,1857904.0248858142,2135165.3832236687,
2025/07/28 06:15:00,14.839024721741282,55.00945809590655,3.5438992639237266,10.010000000000002,0.7099045123121949,0.660632694830596,85.35909042983266,102.60691501913551,2.8245723861002614,2.370629370629371,3.2118150855342464,3.11,0.4893827256599292,2350961.977709014,2452971.3334612115,
2025/07/28 08:45:00,13.89433117047713,54.60130581809932,3.4420998621422974,9.970000000000002,0.7221457976481377,0.6724438097817658,90.87355200943213,108.4618343669475,2.8964877253139494,2.3911735205616846,3.2168471413302733,3.21,0.4952683752651357,2518923.0550048314,2567052.914400358,
2025/07/28 11:15:00,12.804584827950407,54.47502731387641,3.3642925086585143,10.050000000000002,0.7305204515895597,0.6957191472582194,103.89325740788678,123.51728871087836,2.987255113559481,2.3940298507462683,3.2230659251181613,3.17,0.5092003170537217,2921708.9489911296,2816129.0906558163,
2025/07/28 13:45:00,14.124553127648596,54.4614788003351,3.4148974963424323,9.87,0.7264796501819225,0.6793554962321459,93.7546628419344,112.30467546345326,2.8902770904753026,2.4002026342451876,3.237194189732391,3.23,0.49381138814138725,2585458.638351705,2650262.3280741256,
2025/07/28 16:15:00,14.363595930257645,54.3070472125695,3.451128554976395,9.87,0.7280613617081526,0.6820833445141588,95.15731764710326,113.9305290691563,2.8599340310774104,2.39209726443769,3.2642213107619242,3.17,0.4929941531100502,2591371.4537938456,2665022.435355136,
2025/07/28 18:45:00,14.220454281538991,54.20756105584417,3.4667599873898607,9.9,0.7269801995688235,0.6803806638362992,94.17358344926535,112.90599415555259,2.855692357131927,2.394949494949495,3.256297396822676,3.18,0.4918538764855301,2560539.6643055542,2645355.3925790554,
2025/07/28 21:15:00,14.418857767122915,54.538996251958,3.4791796967436848,9.940000000000001,0.7230980394165364,0.6749104806515729,91.45402968765944,109.78482935389708,2.8569952880856593,2.3792756539235413,3.2442234889899257,3.19,0.49260469663175666,2502194.566602783,2577323.724050628,
2025/07/28 23:45:00,14.017247984666426,54.53273536849639,3.4129406268694846,9.930000000000001,0.7293661479869619,0.6859511641067404,96.6202014100382,116.37646632491574,2.9095144292352604,2.392749244712991,3.2381203940192886,3.19,0.4966033256111312,2668836.262978359,2705344.9503552993,
2025/07/29 02:15:00,14.573132615133204,54.18221538193882,3.5084449330439003,9.81,0.71190493818826,0.6626443841434075,86.11362369428186,103.54638678081827,2.796110580960129,2.400611620795107,3.2280616449560244,3.15,0.48315629784939074,2343355.113468783,2506742.3061435604,
2025/07/29 04:45:00,13.401559136609421,54.33254972728406,3.3919966972881372,9.960000000000003,0.7308039527134292,0.6889096569795256,99.22011303288852,118.37114730640046,2.9363236137472977,2.3885542168674694,3.24198128995407,3.16,0.5022715594499723,2751633.9756230637,2726745.048338246,
2025/07/29 07:15:00,13.150620633617791,54.32616523817177,3.358262170827569,9.940000000000001,0.7310758178025867,0.6904680316107081,100.1676107120002,119.4653955644673,2.9598642078472714,2.3953722334004026,3.231681386162906,3.2,0.5037685224837564,2798229.182398438,2756363.9640772124,
2025/07/29 09:45:00,12.674534445633128,54.46399310881037,3.3087288242065442,9.95,0.7293130026370538,0.6986230916283548,105.81712858356464,126.05120679138668,3.0071971831617472,2.3949748743718597,3.2196366308972073,3.19,0.5110438184638674,3005681.329902041,2875773.8825623933,
2025/07/29 12:15:00,13.439170679478934,54.256378670379775,3.3592170624522693,9.87,0.7310062751752552,0.6903817197521941,99.9252424171784,119.4017305851077,2.9381846473460036,2.406281661600811,3.2389872017694556,3.17,0.5001883487959006,2777678.068756832,2775586.1674924013,
2025/07/29 14:45:00,14.591517325213715,54.15569347175352,3.479484826285778,9.78,0.7178879276990693,0.6683675198164898,88.68243348320078,106.35200177762448,2.8107609282032104,2.402862985685072,3.2451521863491126,3.15,0.48501002730436765,2409090.357893645,2558003.562376631,
2025/07/29 17:15:00,14.860901954223664,54.67638549253559,3.495504928998738,9.87,0.716238889120559,0.6663914645734428,87.92663561763214,105.36179326585867,2.8236264003287186,2.3768996960486324,3.2420874761408625,3.17,0.48913949724521605,2406084.1785935243,2512930.115170005,
2025/07/29 19:45:00,15.491310991473995,55.53069053749795,3.5604836795097867,9.860000000000001,0.6838378387084472,0.6395080927855741,77.55731245566506,93.62381343468758,2.769286672129204,2.387423935091278,3.152655921932792,3.12,0.4810228111131962,2182416.9048151644,2354617.211642962,
2025/07/29 22:15:00,14.198656015970812,54.500381782389695,3.463123305833794,9.930000000000001,0.7198202489805853,0.6727813706525841,89.63311151957807,108.64144164180823,2.867353866168279,2.3867069486404833,3.2156088407333745,3.19,0.49041996337981214,2470872.480933703,2567406.2708227863,
2025/07/30 00:45:00,14.314119727732134,54.62392227229236,3.443213856403034,9.9,0.7194147452827127,0.673292686462239,89.4209334720314,108.91349935674542,2.8752207713122044,2.388888888888889,3.2078422592773883,3.16,0.4897856412746278,2477037.081047413,2580353.0755956494,
2025/07/30 03:15:00,13.978409327199245,54.599805452466455,3.4232587978356963,9.92,0.7201948821626118,0.6734485965796377,89.82913670387447,108.99645503593955,2.8978235610675336,2.3911290322580645,3.1999380198315097,3.14,0.49213946567491046,2501594.341236956,2581506.1124247275,
2025/07/30 05:45:00,13.614375090182591,54.317218596022144,3.38107444182755,9.87,0.7249668020425573,0.6794243845422234,92.65018612986387,112.34508234749497,2.9191903845409075,2.3931104356636275,3.2101939315170953,3.17,0.49439343268406016,2581079.3114782604,2639619.7125067273,
2025/07/30 08:15:00,13.4374778320514,54.11321480541096,3.3769346953501986,9.83,0.7223473315948366,0.6759804683130086,90.9964052189181,110.38186996971697,2.9109239256344575,2.413021363173957,3.1953575851788543,3.19,0.49086493193727754,2535588.148251104,2629963.4796559797,
2025/07/30 10:45:00,13.379182919719312,54.49535473272084,3.392854651496265,9.970000000000002,0.7233624344242116,0.6770634024167094,91.61520241215788,110.98613454905716,2.9385284735387014,2.4232698094282847,3.1746952536853503,3.12,0.4927821731019973,2568159.873666377,2643392.032726984,
2025/07/30 13:15:00,12.945333560193944,53.7639487814082,3.3543234096243117,9.850000000000001,0.7288409735429553,0.6876710282262054,95.98618986788264,117.51278035029395,2.9365087372726566,2.414213197969543,3.2013282013784665,3.16,0.49300498588258024,2667799.7619093196,2743504.055096526,
2025/07/30 15:45:00,13.806954161649742,54.58744958982675,3.4140380981516887,9.960000000000003,0.7229067314095806,0.6784751578613375,91.3374101154057,111.78830729533509,2.9173663894940725,2.3915662650602405,3.1918049412126135,3.1,0.49274055860101396,2548502.375308369,2623595.457563481,
2025/07/30 20:15:00,15.498022842814237,56.58623627640429,3.55543190838708,9.74,0.6337127021946628,0.6090996048808504,67.27556952802183,82.76168716079482,2.739470267177342,2.4127310061601643,2.999559351180705,3.08,0.4745275501096185,2022146.0801729471,2239242.0725398306,
2025/07/30 22:45:00,13.600288880324058,54.1207224699578,3.3929791262347817,9.800000000000002,0.7160750743392016,0.6706412883407149,87.85155498355056,107.50812081346962,2.8883172089759204,2.4193877551020404,3.175404489820588,3.18,0.4860473818520514,2451871.055726782,2592639.309464549,
2025/07/31 01:15:00,13.504239493063835,54.43493936662509,3.3765715495197255,9.860000000000001,0.7160422172003825,0.6707751666191764,87.83649569038862,107.5761924858958,2.9201217434300957,2.4077079107505073,3.162425362479913,3.12,0.4898191243558245,2477241.098624352,2580219.860831334,
2025/07/31 03:45:00,14.157437108372449,55.067689975906205,3.4390405782844287,9.840000000000002,0.690693147705204,0.6497524296078847,79.33247855169496,97.78300615803295,2.8612631273192775,2.402439024390244,3.1082342228090574,3.09,0.4837677277469539,2277085.6618958423,2429895.666728306,
2025/07/31 06:15:00,14.509127673365413,55.31398456047651,3.457464680355478,9.78,0.6768860032290596,0.6412511035837244,75.88150710925932,94.30756995741692,2.8286623014741754,2.4141104294478533,3.0746157204488584,3.05,0.47861986911971627,2200949.2893195353,2397583.766501046,
2025/07/31 08:45:00,14.494383434768338,55.600239629942166,3.437556429989083,9.800000000000002,0.6757662355591552,0.640340120745522,75.62393981855567,93.94658876275898,2.850862291162774,2.4020408163265303,3.06643671124556,3.06,0.4818470946338985,2215493.0966991237,2382424.2122812863,
