datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/07/31 11:15:00,13.376993602665152,54.28786228821474,3.3712768061684395,9.78,0.7055128660304596,0.6633053491132296,83.79783234012746,103.8593114103088,2.9009780455005925,2.42638036809816,3.1231127924555655,3.15,0.48351459913835065,2383122.022397216,2545626.823333749,
2025/07/31 13:45:00,13.487760666279655,54.49491353323117,3.354594211457041,9.850000000000001,0.7175255831171043,0.6735443373216234,88.51636140629017,109.04739617055591,2.9362716856658895,2.4131979695431474,3.154169936791727,3.08,0.4895723518069015,2506619.6674575205,2613399.177982078,
2025/07/31 16:15:00,16.03824121551054,56.27742951178635,3.5905804068992593,9.31,0.5860149410611036,0.5852905953006603,59.797606662068105,75.35204095757716,2.5928955614281586,2.5069817400644467,2.898812374737456,2.99,0.45099587309155137,1841662.570298412,2241883.8215430886,
2025/07/31 18:45:00,15.885354538568095,57.117605718521986,3.567967660190826,9.590000000000002,0.6036138973311703,0.5928871737513771,62.387823890817984,77.63561694751282,2.687804630910555,2.4369134515119915,2.928015084034754,2.97,0.46764769858001504,1935185.3335147693,2202941.165109829,
2025/07/31 21:15:00,15.022013674625612,55.00622134631715,3.4191364759163245,9.510000000000002,0.671599599178811,0.6386234737029246,74.66911639639237,93.28063600753428,2.781404037828391,2.3943217665615144,3.103230588386195,3.14,0.4753761343286944,2158609.489821401,2382235.8196927086,
2025/08/01 10:30:00,15.037488341736037,55.01050737050531,3.4755822407023245,9.29,0.6320800615319575,0.605675392993906,66.98919116974453,81.6496451314359,2.6729334415412174,2.514531754574812,3.0077825226832333,3.01,0.45805065065006434,1973359.9111081557,2334809.7384875133,
2025/08/01 13:00:00,15.075608098423515,54.68799658932818,3.5018078993957285,9.300000000000002,0.6319413549429889,0.610981400213903,66.96486091377378,83.38600474068632,2.655771038041467,2.5215053763440856,2.999387622758233,3.03,0.4530813062478399,1958125.9222486631,2363672.1639816905,
2025/08/04 05:15:00,15.095873934102542,55.39989065181123,3.4937749908654507,9.31,0.6192847807313886,0.5987984240538684,64.848236061035,79.46273916368257,2.6647394363807613,2.5005370569280343,2.976593655723742,2.95,0.4589495643320444,1942585.6117395863,2290092.1435314687,
2025/08/04 07:45:00,14.087477447105528,54.89573038608313,3.410706017340344,9.510000000000002,0.6590689491391191,0.6239419222038775,72.02072447107129,87.8276564753216,2.788279010753282,2.466876971608833,3.0410897258888623,3.11,0.4720980688584495,2116515.1799923307,2366695.6603107066,
2025/08/04 10:15:00,14.823321335347089,56.04674183963482,3.471667185823849,9.380000000000003,0.6091680410652656,0.5937309742808927,63.24058874895919,77.89318549265995,2.701871895526779,2.493603411513859,2.92684043249035,3.05,0.46322290962209695,1951882.2865594123,2261817.5240820395,
2025/08/04 12:45:00,15.116391437179402,55.53427748233008,3.480044083274655,9.300000000000002,0.6210085336172236,0.5968804349965146,65.12437239344773,78.86125046927086,2.672379940442846,2.4956989247311823,2.9873280734468226,2.93,0.46146279109406046,1952636.6787703661,2278769.875463295,
2025/08/23 12:00:00,16.41207648536073,54.915671572212716,3.774307258149596,9.770000000000001,0.6577396841623909,0.6193692679476858,71.74882900327553,86.22119714817923,2.588554490073464,2.2753326509723646,3.2343820839642765,3.06,0.4790605558916436,1950994.8652726398,2121548.451597568,
2025/08/24 13:00:00,15.018710956419568,54.021098250070565,3.578898546966849,9.7,0.6938356251680735,0.645886342581534,80.20693570825141,96.17425335672337,2.710331090055862,2.284536082474227,3.28267519245441,3.11,0.48868054938111744,2170271.5141536696,2270812.7829442597,
2025/08/25 00:00:00,15.631429868612088,53.445827131714,3.658422124980297,9.54,0.6770599978943165,0.6419194512083239,75.92152910286457,94.57593475735179,2.6076815835054514,2.316561844863732,3.2492479051196783,3.11,0.469390659968007,2023855.204311348,2287809.6346296123,
2025/08/25 02:30:00,15.709949557711695,55.84404876136381,3.672570916649895,9.840000000000002,0.6450934404113883,0.6141562091345584,69.31856990574528,84.44009781928558,2.679321985421594,2.4786585365853657,3.0312236895582694,2.97,0.46344155739129134,1992619.0790638789,2306993.3473234205,
2025/08/25 05:00:00,15.733130991768064,56.43227296687684,3.6633956304729036,9.73,0.6176061863307564,0.5954624236231969,64.5793338853102,78.42170719002122,2.656005788472256,2.49743062692703,2.9615232231226556,2.97,0.4611389539121118,1923345.6159361813,2247513.513658736,
2025/08/25 07:30:00,15.659235422880784,55.42387099382529,3.634380195593956,9.53,0.6249301532295832,0.6013204786742413,65.78043561759631,80.25366512596484,2.6221802582881786,2.3137460650577126,3.095162895331842,3.03,0.4765521929140042,1913319.5309723893,2101601.729326282,
2025/08/25 10:00:00,15.0788137707612,54.20232898069929,3.5847754843560398,9.430000000000001,0.6449397017730165,0.6161482621261417,69.29025858601507,85.12070480524403,2.6305692061197474,2.341463414634146,3.137460395012561,3.07,0.4716102221982483,1957750.963477389,2193454.568820042,
2025/08/25 12:30:00,15.478821155065532,54.15256461107464,3.610668918925189,9.340000000000002,0.6355879503336646,0.6116015042697873,67.60450319705664,83.59173479891162,2.5867782977953846,2.3650963597430406,3.121300062687845,3.03,0.46415566220591836,1906976.3437282015,2201508.1562027484,
2025/08/25 15:00:00,16.18401824622481,56.756818868672724,3.683830404796314,9.600000000000001,0.597720484173032,0.5833836668697532,61.50130173559936,74.78506123083906,2.605983160218474,2.3177083333333335,3.018008463984001,2.96,0.47725111165943307,1859336.1845284866,2036592.2671904715,
2025/08/27 04:45:00,16.063440700842932,55.47879885762501,3.6682080822761396,9.550000000000002,0.6214724979727437,0.605640534044595,65.20142826241143,81.63840556680401,2.6034509999973023,2.332984293193717,3.0690235739275953,3.02,0.4693777867670265,1894188.7374034799,2141342.535710754,
2025/08/27 07:15:00,15.735970822882734,55.231565527162275,3.6541971318793096,9.57,0.6286049288266924,0.6085160078280862,66.3958012169149,82.56806892123194,2.6189063300693536,2.305120167189133,3.099396953546129,3.05,0.47463276282279343,1916344.894226943,2121186.9500347646,
2025/08/27 09:45:00,14.875565343704011,53.91917688940953,3.59967597497346,9.550000000000002,0.6601429917767386,0.6282595649601818,72.24041530058491,89.38201379508304,2.653016567712157,2.3246073298429315,3.169689479091703,3.08,0.47430618748372094,2007307.9054442758,2224785.114664534,
2025/08/27 12:15:00,15.467729511644563,54.92251688138589,3.649644795224699,9.62,0.641859064096656,0.6138280035501642,68.72295215511289,84.33041377101614,2.6358729519615407,2.307692307692308,3.1341016007163134,3.06,0.47701214757992766,1952744.1690775473,2140954.867696663,
2025/08/27 14:45:00,15.639534250115616,54.420363138931236,3.674912929575546,9.550000000000002,0.6444305898309954,0.6164461647246213,69.19650446459347,85.22248653018737,2.598701025850708,2.3172774869109944,3.158479244467412,3.14,0.47152811119203325,1929538.2396526523,2162557.63725008,
2025/08/27 17:15:00,16.13628574743865,54.676335219701514,3.697302580350239,9.630000000000003,0.6550690056245757,0.6228442784459609,71.21976221138952,87.44110646544041,2.604601541453437,2.2949117341640703,3.199566292960092,3.04,0.47487436645454045,1961658.347551979,2169241.288488426,
2025/08/27 19:45:00,15.961031623283986,54.53988497540212,3.690667367375535,9.690000000000001,0.6656858336393322,0.6296858387263118,73.38857592285513,89.90022462911114,2.6255414090299456,2.2848297213622293,3.2249663163985733,3.05,0.4781554899268038,2004129.9997304922,2187247.1609443445,
2025/08/28 07:45:00,16.172025788523285,55.51617862010227,3.6919868826672047,9.760000000000002,0.6517031907066546,0.6174422286957544,70.56742010211535,85.56280282703621,2.643563021802796,2.262295081967213,3.1870117383982386,3.02,0.48483068212602864,1984430.5247864567,2108607.7212348967,
2025/08/28 10:15:00,15.35484844492845,54.60724045718871,3.648112375583257,9.74,0.6677763337714907,0.6290679162444077,73.84124351870037,89.6757136464964,2.6698738956589234,2.2782340862423,3.212728686801669,3.12,0.48439171252312446,2041713.8339226064,2173291.875583905,
2025/08/28 12:45:00,15.092985212886617,54.12397144681728,3.592313377138078,9.48,0.652498159065101,0.62147494702941,70.72149611293806,86.95887799306199,2.638967986571517,2.331223628691983,3.1584451930055826,3.09,0.47322517242859,1980809.495337456,2204955.7824729956,
2025/08/29 10:00:00,15.036316176312312,54.95576102959433,3.557566091998573,9.600000000000001,0.6497526433758326,0.6218370281035448,70.18937668883815,87.08638971239237,2.6984741117225184,2.301041666666667,3.1235467305113866,3.06,0.4814338274327895,2021823.5289969994,2177764.064957968,
2025/08/29 12:30:00,15.1883775532894,54.838768634442374,3.584724285396086,9.56,0.6454422602661756,0.6175824030904101,69.3828058749313,85.61069496276623,2.6668717700122064,2.305439330543933,3.1299083486762096,3.06,0.478964604708213,1987376.0303327893,2161941.081614358,
2025/08/29 15:00:00,15.825316444183727,55.317677846264075,3.639848837091667,9.53,0.6293970976354134,0.6055659616438156,66.52845514934529,81.61436120132213,2.6182405991383737,2.311647429171039,3.1091910319504485,3.04,0.4753925662840952,1919695.672252695,2118431.5691090943,
2025/08/30 01:15:00,16.01765503687784,56.05651300570361,3.4641522041207966,9.550000000000002,0.6615165067686951,0.6269869103105069,72.52136191980615,88.91961769477263,2.756807275569405,2.2869109947643977,3.152209282976405,3.11,0.4889645151448778,2116981.9991215295,2212538.7197680157,
2025/08/30 03:45:00,14.498967234152644,54.14221342922133,3.5404034102287967,9.690000000000001,0.6825973889331749,0.6403762953799357,77.25303999710998,93.96062228092966,2.736976236098979,2.2951496388028896,3.2154992154407203,3.11,0.4875679859360689,2143134.935206886,2252426.293228443,
2025/08/30 06:15:00,14.932304793617561,54.399305430151855,3.568780571579731,9.45,0.6426239816343069,0.6143429472533634,68.86381345845406,84.50389896752532,2.647963305801379,2.3534391534391537,3.1144793570796687,3.07,0.4721606113083997,1965779.8932930967,2197591.3117842246,
2025/08/30 08:45:00,14.554517099849761,54.41820644370523,3.5468662317577606,9.53,0.6505116392390499,0.6183159691405135,70.33648072587228,85.86132593517192,2.686878888938845,2.330535152151102,3.1285716288614855,3.12,0.47889743922194783,2010578.0160215185,2187769.795752234,
2025/08/31 12:30:00,13.74026717297835,54.36909103269136,3.379491124559174,9.64,0.6944415199312785,0.6486258625873457,80.37831672282454,97.31422006041186,2.8525004637369653,2.3101659751037342,3.1930537756373885,3.14,0.4957742737701431,2290006.683872576,2329044.3742997097,
2025/08/31 15:00:00,13.749412850662623,53.02867942345159,3.4279075677920696,9.520000000000001,0.7066810958857641,0.6605050350092005,84.18802779934147,102.54729706693206,2.777204405815375,2.3350840336134455,3.2595911028259157,3.11,0.485755820303098,2292014.7165398947,2426435.6256706053,
2025/08/31 17:30:00,17.99060407123426,60.09093998022206,3.9089731187022223,9.04,0.4467679331686399,0.502294262773762,43.2469962691623,53.87191163877891,2.3126278246193914,2.43141592920354,2.679672390687719,2.4,0.4495945709560779,1533003.2514128762,1876742.6628958606,
2025/08/31 20:00:00,17.972385992665295,65.00636809742872,3.993886097660665,9.24,0.38052491159628626,0.4647232855077013,36.851101499890895,45.586633829107406,2.3135361835712183,2.351731601731602,2.497178008961111,2.45,0.4738699456565728,1527745.9413951617,1696231.3447743289,
2025/08/31 22:30:00,14.385818751288355,54.06594659895916,3.554008666316568,9.610000000000001,0.666257611163325,0.6292156530799554,73.51238608347828,89.7293911595966,2.7039889044389867,2.304890738813736,3.1773125026684688,3.14,0.48312372681252663,2061777.7904020834,2205820.085622218,
2025/09/01 01:00:00,14.50629608804087,54.894024651684504,3.52268747604256,9.7,0.6652241486337767,0.6275752723381052,73.28860470625798,89.13338841976596,2.7535794946241228,2.295876288659794,3.151625724043621,3.14,0.48927484355683615,2100657.124612914,2192752.095738496,
2025/09/01 03:30:00,14.245973417334994,53.57843753439772,3.518019744122321,9.48,0.6683590003208696,0.632497546487233,73.9674115404295,90.94494670547842,2.6946977815683297,2.3428270042194095,3.1706953431735765,3.12,0.47628099641443,2063334.1561494265,2268844.057305981,
2025/09/01 06:00:00,14.011198173452897,53.18835585574942,3.513997968261954,9.45,0.6714390182876127,0.6348133557772789,74.63434492480177,91.81391259034704,2.6892445827662304,2.3523809523809525,3.1786628443025475,3.1,0.4744330677179101,2065822.1176952578,2288474.11134323,
2025/09/01 08:30:00,14.19592375927283,54.30529751292056,3.441143269785696,9.53,0.6733585523923369,0.6351190969472624,75.07012812457468,91.9286364786594,2.769428429114345,2.355718782791186,3.1425694984639247,3.16,0.48175337232638293,2143114.4659125465,2305457.3324818583,
2025/09/01 11:00:00,13.576801428417241,53.0465163244167,3.4583409467294928,9.53,0.6930290838629314,0.6499770529294032,79.97880060040747,97.87647622098686,2.755656584123782,2.326337880377755,3.225446440876852,3.1,0.48400835178149604,2197793.4686412145,2343023.7725319313,
2025/09/01 13:30:00,13.68972121947212,53.1488799748887,3.437026473982706,9.49,0.69280743660364,0.6500193598822318,79.91610632662457,97.89408095372899,2.761107623649847,2.3403582718651212,3.216514571337625,3.13,0.48251625519600827,2205015.505453465,2364810.8614483946,
2025/09/01 16:00:00,13.919323507351862,53.04220643221788,3.480380542861535,9.430000000000001,0.6808616955831258,0.641166002019727,76.82728823073788,94.27339872173151,2.709473830194082,2.3584305408271473,3.1974854299376503,3.13,0.47560773928280026,2115430.518914483,2332416.612640773,
2025/09/01 18:30:00,14.241458566840834,54.52304130603318,3.489815754025448,9.65,0.672398804072797,0.6323800055606048,74.84936824637421,90.90084158173573,2.765188961299426,2.3025906735751294,3.1677814309316656,3.11,0.48929482976299743,2131659.6511673233,2224935.8440269493,
2025/09/01 21:00:00,14.141510145580071,53.65144046612062,3.5360506218648724,9.56,0.6703402228495541,0.6330111848116532,74.39641665030432,91.13768027079318,2.703581204659951,2.3221757322175733,3.1808148734683046,3.15,0.4802251749831909,2072589.8304179295,2243281.0118186846,
2025/09/01 23:30:00,13.990974513837443,53.414852200512314,3.5185984121895397,9.520000000000001,0.6720333130821837,0.6358041875795841,74.7652985533892,92.18692756599363,2.705622774971905,2.3340336134453783,3.1763790529583384,3.12,0.4778938190260253,2079302.4286206835,2271669.1592906644,
2025/09/02 02:00:00,13.863956824816228,53.70213439451476,3.431827723928931,9.53,0.6860433819980827,0.6453647854209671,78.11080745387967,95.95935618747775,2.776945921134284,2.3168940188877234,3.1959194637701716,3.14,0.4863008779953418,2191323.8758742907,2314783.299805703,
2025/09/02 16:00:00,14.824700096764673,54.00051779847428,3.5445596369845997,9.360000000000001,0.647268250254206,0.6158921687787,69.71906608200403,85.03320767435952,2.640666530853651,2.3653846153846154,3.1347314708183034,3.05,0.4704083164086268,1971711.905428744,2219778.4161751554,
2025/09/02 18:30:00,15.075372948644826,53.8200109586175,3.556289287889113,9.360000000000001,0.6550635186879886,0.6223260668323983,71.21869876616935,87.25861127708437,2.6319568635418196,2.3621794871794872,3.162678838917766,3.06,0.4689557137465155,1985140.3754680296,2247968.033871145,
2025/09/02 21:00:00,14.863471388179278,54.46512284407254,3.5420899959689858,9.45,0.6462195373218856,0.6165941394355181,69.52594321161558,85.27304373042566,2.6679164026759365,2.3502645502645505,3.117192002662125,3.1,0.47418792639128216,1990612.8358537373,2207327.9489378985,
2025/09/02 23:30:00,15.278080701424983,56.001810943998976,3.5776525889817563,9.37,0.5915657922134253,0.5841321964837849,60.5940391186031,75.00761867407736,2.6190357411608867,2.3660618996798295,2.9701942816310956,3.05,0.4704408772795145,1861019.2885987514,2094885.4349889033,
2025/09/03 07:30:00,13.013394790666723,52.87630030311891,3.3888286146825846,9.520000000000001,0.7013862304515541,0.6579625372863267,82.44415904414365,101.37798545899045,2.809230292365108,2.3256302521008405,3.2224505188426047,3.15,0.4879211668233245,2281513.442249072,2394474.396325688,
2025/09/03 10:00:00,13.321451457399576,53.93704588115372,3.352774849138441,9.610000000000001,0.6989027289539652,0.6547139616921179,81.68343706149393,99.920300065456,2.866282536827509,2.315296566077003,3.192017101378244,3.14,0.4947093893861844,2320586.1771423295,2370220.6418299563,
2025/09/03 12:30:00,13.372974196391567,53.80172640763709,3.3764296678368146,9.58,0.6935640837063787,0.6503290938133498,80.1301285562305,98.02562989602117,2.837316616204727,2.3131524008350732,3.1914431066305875,3.28,0.4924995167821071,2269985.5486136912,2339126.6865521846,
2025/09/03 15:00:00,13.522388853879477,52.912468526859016,3.402229130781387,9.41,0.6927261190632258,0.6521969876348275,79.89310516631367,98.8321918809317,2.7658337043980383,2.3687566418703505,3.1963992660669636,3.14,0.4778806596081546,2210331.094565622,2414947.309415021,
2025/09/03 17:30:00,13.966250659911111,54.250329561754995,3.416220740795326,9.65,0.6921484653079574,0.6506369147998733,79.72971229242295,98.15854789330284,2.8247589169994316,2.305699481865285,3.190032848593045,3.14,0.4915921125210453,2256623.0598018724,2333814.83032043,
2025/09/03 20:00:00,14.729430754107966,54.324842964468246,3.512637854003404,9.630000000000003,0.6785198162084987,0.6418147086833852,76.25731433600497,94.53387699321688,2.741529414717362,2.3063343717549323,3.185736273145553,3.04,0.4836272201615987,2137735.4251014628,2282477.7804066185,
2025/09/03 22:30:00,13.88645575145,53.78272620394523,3.492691157408909,9.590000000000002,0.6741737942336907,0.6381474310606585,75.257648838008,93.09596093959401,2.745733753085242,2.321167883211679,3.1635776869991434,3.13,0.4825755654346696,2118329.6952040074,2271303.4460760886,
2025/09/04 01:00:00,13.798115531368865,53.54291505222528,3.4894313446067655,9.56,0.6748864076533366,0.6405743892322261,75.4215631148258,94.03747042935863,2.7397014171881766,2.329497907949791,3.160654534609673,3.13,0.4798202252527386,2115444.967183443,2293383.2894186247,
2025/09/04 15:30:00,14.954716662144335,55.219361041867444,3.5063191038590023,9.54,0.6439943008466195,0.6196466074958318,69.11616085636453,86.31595327904564,2.720801991324868,2.3228511530398324,3.083374808787446,3.08,0.47998774096387065,2029630.3181977607,2198874.1726086703,
2025/09/05 00:15:00,14.203584977073604,54.63294499211298,3.479722060874243,9.590000000000002,0.6595411556759105,0.6272310610275343,72.1173122992771,89.00832545178926,2.7559672388290157,2.32429614181439,3.114641302189058,3.06,0.48386381863786176,2087825.2981664278,2227077.403267049,
2025/09/05 02:45:00,14.430310911684899,54.324451130279215,3.475905817748918,9.520000000000001,0.66591101229356,0.6320222632806985,73.43733510659268,90.76660520994872,2.7388544164195414,2.331932773109244,3.142036404196616,3.05,0.4808146496789836,2096171.7294884417,2263453.608233595,
2025/09/05 05:45:00,14.656859717100645,55.318500897183185,3.5042587413604855,9.48,0.6288839964570853,0.6070854446444641,66.44253294653984,82.1042878261742,2.7052796895698137,2.340717299578059,3.0452619799394145,3.02,0.478720131710809,1983607.8746969337,2159956.9000036535,
2025/09/05 08:15:00,14.114563067444351,53.74353467215417,3.4478194577784556,9.39,0.6638016106843279,0.6326970602146409,72.98877015591668,91.01981065192612,2.723460469722591,2.3535676251331203,3.132797204552449,3.05,0.475384194637609,2077848.0307702008,2293033.5723806336,
2025/09/05 10:45:00,14.222535591879932,54.95556961500131,3.483045041207343,9.45,0.6271174349718317,0.6103816841751416,66.1467104838128,83.18703875358975,2.713143208944638,2.346031746031746,3.0242948664547615,3.06,0.4765010214051403,1983286.601202591,2178900.9117520163,
2025/09/05 13:15:00,14.647547961089003,54.996426150735886,3.5112648118872403,9.31,0.6063467852062606,0.6017819282935611,62.807422455906355,80.39837748914998,2.651466209122532,2.3780880773361974,2.975932258356236,3.06,0.4662756531217127,1905363.3012597223,2180981.950745881,
2025/09/05 16:15:00,14.804147932529247,55.671968730057074,3.517808538569838,9.41,0.6036925843171581,0.5987300971527328,62.39990523038277,79.44131158649913,2.6749608163227747,2.3475026567481403,2.970069418591604,3.02,0.4731118138339899,1919299.8111942178,2137457.5029820045,
2025/09/05 18:45:00,15.003086757907965,55.718686098735475,3.5269504637619105,9.550000000000002,0.6266191394365023,0.6082673427520898,66.063267584338,82.48557005660005,2.7077216133661812,2.327748691099476,3.0351542806762515,2.99,0.47945069749007574,1982734.9519606626,2152695.3693221714,
2025/09/05 21:15:00,14.967823694871015,55.27759530967052,3.5286591566833443,9.37,0.6154024853830061,0.59997687484453,64.2263123458194,79.83230583288754,2.6553995679217275,2.3361792956243335,3.035056462138988,3.07,0.47470516768828075,1924380.1621986488,2129462.7137278877,
2025/09/05 23:45:00,14.175431917838068,54.392043887574914,3.483377617504051,9.440000000000001,0.6457396984221673,0.6165194201015143,69.43757978747982,85.24751504171837,2.7100133940586253,2.3516949152542375,3.0926082236327255,3.07,0.4776335961995399,2019030.7372632464,2208123.2010869374,
2025/09/06 02:15:00,14.160375044673174,54.24129393897755,3.461033878428744,9.33,0.6392682107626153,0.6143370651202475,68.25005059995085,84.50188927154393,2.695726285186112,2.34941050375134,3.0824638183382667,3.07,0.47552023823403494,1996360.596050105,2201905.714263199,
2025/09/06 04:45:00,13.914479112601668,53.531709909029416,3.439841427787624,9.25,0.6482693655019254,0.6214008516259376,69.90342373057173,86.93278430032784,2.68907744562785,2.389189189189189,3.093755913462064,3.04,0.4690369334913594,2010824.8969394297,2276310.6213053674,
2025/09/06 07:15:00,13.267822949339461,53.50043402358892,3.4107450589210897,9.340000000000002,0.6543981126509432,0.6247998652852766,71.08973374928291,88.12979266860565,2.7384046120862795,2.373661670235546,3.09153449326241,3.07,0.47551851910929904,2057916.9572012979,2269815.55899179,
2025/09/06 09:45:00,13.02948161199106,52.95095572390204,3.3536705532238216,9.23,0.6646360818216136,0.6333454934347321,73.16126733565926,91.26312358331523,2.752208320261921,2.4138678223185264,3.0976473135463625,3.12,0.4705207001386244,2099139.211390443,2362171.8654059577,
2025/09/06 12:15:00,13.361881232133896,53.24555860308254,3.4044281136930983,9.31,0.6614106998881507,0.6305891844799699,72.4997195747615,90.2288681028796,2.7346736923461084,2.3737916219119226,3.1138295883007485,3.04,0.4742228184517808,2075573.4851794965,2301216.0838162047,
2025/09/06 14:45:00,14.027824032978742,53.71821502024852,3.4493306109020048,9.350000000000001,0.656726811368915,0.6272593705333531,71.54165020385281,89.01861119985026,2.7106708676890103,2.3636363636363638,3.115847594608774,3.0,0.47361991733676784,2047895.386302896,2276026.204280758,
2025/09/06 17:15:00,13.940754738411727,54.17005005048878,3.466794363715199,9.440000000000001,0.648707585219392,0.6215797658661597,69.98682976967851,86.99579135596444,2.7229766203622185,2.350635593220339,3.087739702774132,3.08,0.47702160013930384,2034263.395090071,2230246.6281374064,
2025/09/06 19:45:00,14.192836884706253,54.98323881959067,3.4739029791190785,9.58,0.6482121695742498,0.6204187188155178,69.89289097047578,86.58691302393264,2.7577051108172634,2.3308977035490606,3.074684835339178,3.03,0.48319379412066676,2060568.6055794342,2203907.947413822,
2025/09/06 22:15:00,14.658359769563845,54.41102669116708,3.4745359061644776,9.300000000000002,0.6353961341421922,0.6155736722036511,67.5708570878689,84.92438978904771,2.6766164607768363,2.3741935483870966,3.061851067671245,3.02,0.46909400755034597,1978717.4644272572,2239450.8186431453,
2025/09/07 00:45:00,14.05321737851034,54.40859686681159,3.4499453540224527,9.49,0.6555300048378129,0.6264156308167427,71.3091103206802,88.71205360015612,2.750768208237028,2.3424657534246576,3.0961785789620317,3.01,0.4800338058427662,2074791.321210116,2247386.1920329994,
2025/09/07 03:15:00,13.865524074083964,54.23006332482839,3.4342769753042064,9.37,0.6436007901214721,0.6191344503486365,69.0436949618126,86.14096911257849,2.7283763270637222,2.362860192102455,3.0655684273980364,3.06,0.4756447204042872,2029384.9160220649,2237213.3010192886,
2025/09/07 05:45:00,14.0322602686187,54.3656563284045,3.4248286084519814,9.33,0.6408689859008749,0.6171138565654515,68.54062700474825,85.45061084879146,2.72422391502305,2.371918542336549,3.058071244376713,3.03,0.4743616007877585,2023123.256193594,2241815.669794201,
2025/09/07 08:15:00,13.553516452687461,54.3499823109903,3.397847076250873,9.33,0.6376085542954347,0.6145207436840683,67.95893345137769,84.56464508889515,2.7458563586371185,2.379421221864952,3.03473509203842,3.06,0.4758394896887314,2029225.4828537784,2235291.2855657334,
2025/09/07 10:45:00,13.577006683908962,53.91332632604343,3.40613520012649,9.300000000000002,0.6446609797720187,0.6191366099687043,69.23893129594816,86.14170697070467,2.73036725014751,2.3741935483870966,3.067058233908765,3.07,0.47463884609714496,2032931.8603328394,2250181.241448039,
2025/09/07 13:15:00,13.627909562819582,53.481873732563315,3.403979971999328,9.300000000000002,0.6598863124262185,0.6290049028131455,72.18791263685944,89.65281885340734,2.7320959807344716,2.3817204301075265,3.1090794677181273,3.04,0.47340772254600616,2072745.4795988048,2305606.162937769,
2025/09/07 15:45:00,14.004546041121785,54.91628271129963,3.4512368872954693,9.56,0.6497308816944399,0.6205687675424604,70.18515896995362,86.63975470090152,2.7700213900679556,2.321129707112971,3.081238191604323,3.02,0.4857470817857356,2073534.2083286643,2195218.5769805145,
2025/09/07 18:15:00,14.315975178361043,54.6619124193042,3.4868862817633817,9.37,0.6266189376769521,0.6094427241296976,66.06323379837247,82.87552280237729,2.687211237431414,2.3660618996798295,3.0311891650288647,3.07,0.47204960017182157,1964269.6685794466,2196881.3372989,
2025/09/07 20:45:00,15.078063988625274,54.78670153782912,3.53216738236672,9.2,0.6030126050365261,0.5984623632679115,62.29550346072239,79.35734921757256,2.6046330776758273,2.4250000000000003,2.9758165861689747,3.0,0.45737330343404703,1868660.3258340426,2216974.56322437,
2025/09/07 23:15:00,14.748270721771462,56.41441223147035,3.518285552160688,9.510000000000002,0.5989896619048176,0.5912369844248787,61.68839111682809,77.13189971912352,2.7030210763192932,2.356466876971609,2.9432926060848796,2.99,0.4775362797135615,1931572.2418740678,2113297.905023827,
2025/09/08 01:45:00,14.413892203979685,55.72339999427129,3.482052691245565,9.45,0.612719161851108,0.5984464275911122,63.79645773911652,79.35235172845861,2.7139164274448815,2.342857142857143,2.9899544137409455,3.04,0.4794375268139342,1960587.3963633915,2128761.656874737,
2025/09/08 04:15:00,14.413729794470385,54.80532318086256,3.4648468901270504,9.220000000000002,0.6124690880665055,0.5985559565842963,63.75639720707641,79.38670043908608,2.6610122445156357,2.392624728850325,3.0019074347475434,3.04,0.46829018465817696,1923888.4790875963,2184436.961241495,
2025/09/08 09:15:00,12.959623606523337,53.604956466995304,3.353686393302333,9.430000000000001,0.6728865578784841,0.6364578711562736,74.96156064988476,92.44051631671206,2.8118311893541117,2.3658536585365852,3.114288295984429,3.13,0.48284335853071575,2167748.2136298274,2321799.328716513,
2025/09/08 11:45:00,12.792775824137777,53.177478054534845,3.350692427236246,9.45,0.6854872734277541,0.6462895471866571,77.9646964860563,96.34203450949285,2.820312578733062,2.3513227513227517,3.153319109177103,3.12,0.4847381300932468,2217697.2205333128,2357344.606910105,
2025/09/08 14:15:00,12.92306555586191,52.814087134464785,3.3887915938750552,9.32,0.6695396206469414,0.6364215136761296,74.22305781204838,92.42641186572172,2.7502428939109405,2.3798283261802573,3.125778898506284,3.1,0.4745234940017839,2107162.6444345852,2333423.904113975,
2025/09/08 16:45:00,13.271028175053857,54.2177286344579,3.4009480048405814,9.53,0.6624257837707309,0.6291056669519521,72.70735064300993,89.68942968482847,2.8021598643777903,2.3389296956977965,3.0955494308272553,3.1,0.4857796493637869,2127077.6710130633,2251610.637150611,
2025/09/08 19:15:00,13.93819462177845,54.634673677281626,3.4425395123286537,9.470000000000002,0.6463719863675963,0.6188144881229455,69.55401704992688,86.0316504714688,2.750876196507085,2.346356916578669,3.0711426710530816,3.04,0.480791976453003,2051933.6911865657,2215886.471546829,
2025/09/08 21:45:00,13.105023631184963,53.29019092513283,3.391261345903235,9.48,0.6826268484984281,0.6442719532488645,77.2602661940336,95.52054608863081,2.7954200614624347,2.3449367088607596,3.158157288475215,3.08,0.4835111184422807,2187401.7190734413,2336592.9433875903,
2025/09/09 00:15:00,12.786905251911548,52.60681644433237,3.3824811638639316,9.41,0.688300236939354,0.6494592999439809,78.70376947119364,97.66102929492915,2.781981493505381,2.3623804463336877,3.1739275103875153,3.08,0.47957541739646076,2196694.8365054526,2383804.4068272477,
2025/09/09 02:45:00,12.878738076449963,53.07874319352675,3.3916792668975986,9.45,0.6786958607739377,0.6418358860889091,76.29780784459456,94.54238045757195,2.786230435239239,2.356613756613757,3.1439458005625367,3.09,0.4810507471929141,2162901.1404212792,2333300.462096758,
2025/09/09 05:15:00,12.882138988103634,53.23620129465729,3.388687407620375,9.42,0.6700585606711907,0.635967414455593,74.33542677561023,92.25024948664236,2.7798374021801475,2.3556263269639066,3.122002856278891,3.1,0.4805624529806784,2130134.1209588675,2302451.2958725058,
2025/09/09 07:45:00,12.833967165417846,52.935520698723735,3.3765410121826567,9.31,0.665710165786855,0.6333432474276511,73.3938446977996,91.26228080945107,2.7572595642728026,2.388829215896885,3.1076985597594327,3.07,0.4744119165236561,2101122.999377381,2327777.131913082,
2025/09/09 10:15:00,12.629437357838526,53.18456748263145,3.3648351691601963,9.4,0.6700092457722486,0.6346924164563765,74.3247483468394,91.76853228013036,2.7935989513406314,2.367021276595745,3.113437161867032,3.09,0.4810690132806901,2139756.2550735804,2308163.2658311953,
2025/09/09 12:45:00,12.998121746426762,54.50259389272503,3.2728389530817723,9.42,0.6682557160114359,0.6325159067864067,73.94504681567913,90.95183607831667,2.8782351148472904,2.3694267515923566,3.071580059261495,3.12,0.4880972302053251,2211160.3438006598,2319003.334592893,
2025/09/09 15:15:00,12.453829367735352,52.37487182537524,3.336341215425298,9.24,0.6757127245060428,0.6396472792666507,75.61163128586574,93.67780917072068,2.769500900351446,2.3917748917748916,3.1362445664470484,3.26,0.47511627245210525,2141740.678744913,2366083.6222230447,
2025/09/09 17:45:00,12.915130347923707,53.78478148551335,3.283474076855171,9.37,0.6781020200275205,0.639745488219002,76.16121348107377,93.71590816299208,2.8536847804123213,2.378868729989328,3.1096347497868293,3.1,0.48466422448096114,2224155.4628041866,2364909.193631079,
2025/09/09 20:15:00,12.704481360813816,53.5178786371788,3.265876317145798,9.360000000000001,0.6847728515414888,0.6446767700905522,77.7866636629156,95.68309412011153,2.8659995330687056,2.3824786324786325,3.1229401242539367,3.13,0.48515899583382033,2258046.103693572,2396193.275734552,
2025/09/09 22:45:00,12.640094041906707,53.089169110363855,3.26321120051533,9.300000000000002,0.687072333235505,0.648782849941397,78.38115225553119,97.37954550287041,2.8499534441814047,2.389247311827957,3.1306609400905367,3.12,0.4814571892047633,2255300.1476001707,2429021.1132897437,
2025/09/11 03:30:00,12.277134693735718,52.782120296664175,3.315646080360847,9.340000000000002,0.6797610232837545,0.6409522445170798,76.55730207469476,94.18756765521097,2.8169472174133596,2.372591006423983,3.1344669834075427,3.09,0.4824385084988246,2191207.3230872294,2350733.8455509865,
2025/09/11 06:00:00,12.476309952519557,53.13462754480821,3.2627978132369244,9.300000000000002,0.6804111264831624,0.6451705550333675,76.71676721608566,95.88136593631997,2.850314525242908,2.3935483870967738,3.1038660879668947,3.15,0.4802452893313958,2227263.1627499377,2410498.439973463,
2025/09/11 08:30:00,12.117007037483802,52.16132441743986,3.230227412411032,9.180000000000001,0.6940656298659256,0.6562558895318459,80.27199393432367,100.61218659376961,2.841905175074988,2.4302832244008714,3.135297314183882,3.13,0.47458556949303576,2277702.260877468,2521647.7558340956,
2025/09/11 11:00:00,12.41039138868922,53.274742818130846,3.2349330740297115,9.29,0.6817804109352674,0.6451157829289137,77.05264179561647,95.85937303276555,2.8717750220493974,2.3950484391819162,3.101288177539648,3.12,0.4823717082473166,2250834.5250225984,2415348.1854040544,
2025/09/11 13:30:00,12.554658000404402,53.44988448927046,3.279033859916755,9.300000000000002,0.6690744879559548,0.6355100283336077,74.12234004899463,92.07532646712264,2.836201270649917,2.3913978494623653,3.081376107761169,3.11,0.48056710880568987,2177237.934784536,2353321.6788257854,
2025/09/11 16:00:00,12.392022991613828,53.18014604963997,3.300730172198176,9.28,0.6638291631106505,0.632495328190698,72.99440588691911,90.94411432950227,2.811499127727799,2.4062500000000004,3.068389301330267,3.1,0.4766487701646894,2138649.8065233384,2348196.5683962964,
2025/09/11 18:30:00,12.598309844207506,53.66020601395263,3.354655487727405,9.32,0.6449985694688471,0.6198064392889001,69.301099206015,86.37129055501862,2.7782286539097907,2.3948497854077253,3.031527488978433,3.06,0.47618892792213363,2062352.8870445744,2268602.2572585917,
2025/09/11 21:00:00,12.56123051242065,53.877555945236736,3.333830896232094,9.380000000000003,0.6518231889389656,0.6239070920253679,70.59067744153622,87.81539055958403,2.813580020090793,2.3720682302771854,3.044298995607834,3.1,0.48171490295199343,2105995.643627903,2265875.832056505,
2025/09/11 23:30:00,12.557897150882638,53.109093023167816,3.300275500053575,9.220000000000002,0.6616493159334215,0.6312644189335103,72.548527466635,90.48223771622598,2.7937061617584136,2.382863340563991,3.0845530123351628,3.09,0.477554227258729,2121790.8426482733,2321245.615908152,
2025/09/12 02:00:00,12.892442472746268,54.33924989670652,3.3217667098223513,9.33,0.6405681141192157,0.6192827135492169,68.48522078222328,86.1916248785121,2.80874631334329,2.386923901393355,3.0036694137757753,3.03,0.4784773181900437,2081052.4471361758,2268270.6409639255,
2025/09/12 04:30:00,12.96137047261766,53.63680552168904,3.303965677005002,9.210000000000003,0.649643250831695,0.6274083440038908,70.16817488044558,89.07273802195627,2.7875592243890184,2.4082519001085774,3.0308729966746437,3.05,0.4722770390008742,2090082.2916752445,2335460.597508863,
2025/09/12 07:00:00,11.8738015469321,52.640245558139554,3.271271250592895,9.24,0.6686279997499582,0.638113885158251,74.02565947974865,93.08294720666284,2.8245899811351065,2.4025974025974026,3.073710836362883,3.09,0.4765054667705815,2159853.4775169576,2372840.537842244,
2025/09/12 09:30:00,11.900142756660046,53.71373851468417,3.193867330394949,9.32,0.6717045722215506,0.637422118412116,74.69184679193577,92.81458454437711,2.918092405186881,2.40343347639485,3.0452966210884234,3.13,0.48549028781046893,2246215.501135072,2380479.52764782,
2025/09/12 12:00:00,12.176168631337191,53.69947820958458,3.210669177532544,9.260000000000002,0.6669453373759511,0.6328306933595377,73.6613032571634,91.06995409184505,2.884133957119953,2.390928725701944,3.0587861015576925,3.14,0.4849703113601982,2208447.8805943644,2345331.6577867004,
2025/09/12 14:30:00,12.225541067153756,53.19685716283669,3.2452717742638595,9.220000000000002,0.6670365774133314,0.634084719564842,73.68105996883804,91.54050492512509,2.8410563556241506,2.4164859002169194,3.064886881312746,3.09,0.4779778306984746,2174337.0644811285,2374696.2270917133,
2025/09/12 17:00:00,12.178456080096907,53.034875736591005,3.3069539631199008,9.300000000000002,0.6644021470714606,0.6323487458641314,73.11160730634421,90.8891119414983,2.8122556599566457,2.397849462365591,3.0733893972458475,3.04,0.4780101589679088,2137379.99653076,2334031.241141812,
2025/09/12 19:30:00,12.132244039492434,53.02085618247554,3.3084759460815576,9.300000000000002,0.6624985041762271,0.6320913451753573,72.7222252910433,90.79252695141987,2.8109619509292774,2.3924731182795695,3.0682212218044302,3.07,0.47798328354746494,2130413.465406525,2326674.3423409807,
2025/09/12 22:00:00,12.099259952153375,52.97595794163493,3.3048358902639823,9.29,0.6626716237847959,0.6322226802513934,72.75763616681225,90.8418080822378,2.8110321687585937,2.3939720129171156,3.0684274435246426,3.1,0.47777485919835383,2130968.505974845,2329225.3802215573,
2025/09/13 00:30:00,12.305597602215073,53.754267059909864,3.2758484765365288,9.380000000000003,0.6657272081365312,0.6329308639264096,73.39753497235903,91.10754129976868,2.8633803019843085,2.3848614072494665,3.0578794892719636,3.1,0.4839243652085761,2183534.651065575,2328605.691618865,
2025/09/13 03:00:00,12.333580605925874,53.676638598533884,3.2385364601265794,9.29,0.6664682568790335,0.6340315778552056,73.55799836938061,91.52056445208703,2.868579716294717,2.4025834230355225,3.0533275845468317,3.1,0.48168638104023664,2194448.53049386,2361313.5106807104,
2025/09/13 05:30:00,12.00536671766838,53.07769950555115,3.243077579613443,9.260000000000002,0.6711308823649298,0.6373405593199567,74.56762254331998,92.78294466688301,2.855312514942594,2.4017278617710582,3.07390008080513,3.09,0.4805113561247976,2194884.6549003185,2372925.5059281522,
2025/09/13 08:00:00,12.10431211576855,53.62449954639186,3.208311471435274,9.260000000000002,0.6671071884151378,0.6341774782843834,73.69634976094885,91.57531097032465,2.8862534334477927,2.4071274298056156,3.047492665477966,3.07,0.4826189597800645,2209858.2175468816,2369029.8944202513,
2025/09/13 10:30:00,12.066589538311518,53.51735986902952,3.2031681398718206,9.210000000000003,0.6637889690599723,0.6321091327078453,72.98618436570091,90.79920140384091,2.8752783487564764,2.3973941368078173,3.0490402705491113,3.15,0.4826358044398208,2191875.0811207006,2349592.959495839,
2025/09/13 14:00:00,12.147796759411051,53.22261299887356,3.289258977553747,9.24,0.6536928830936801,0.6262948137446214,70.953050375975,88.66815689729742,2.809143355100569,2.4123376623376624,3.0367316664453576,3.05,0.4757068193222082,2107747.7306162417,2323022.74608069,
2025/09/13 16:30:00,12.787164159760266,54.16007741965956,3.3167553504252223,9.32,0.6439842297826495,0.6206957602120893,69.1143062470413,86.6844768772461,2.8099751158327484,2.3873390557939915,3.015063812618012,3.02,0.4787797112009909,2089207.7616662304,2274401.8750612224,
2025/09/13 19:00:00,13.200704833249574,54.296367560148724,3.3382167117488004,9.300000000000002,0.6396030136831407,0.6198295345679717,68.30877773624876,86.37942386812477,2.7859185915847826,2.3913978494623653,3.0084679364359665,3.02,0.4754222090546725,2064460.7022127826,2277912.588083747,
2025/09/13 21:30:00,13.203475386323873,54.20464351044296,3.341861046759999,9.24,0.6324298169724619,0.6162623956891189,67.05054109880972,85.15969980217544,2.7649264498768926,2.403679653679654,2.9921478593510815,3.04,0.4720212907045063,2034165.8500494831,2275313.171571401,
2025/09/14 00:00:00,13.21154995745269,54.392536078816704,3.3405344969090316,9.29,0.6362954026654529,0.616279162227414,67.72859604979764,85.16542827583676,2.780992086325095,2.3928955866523145,3.0042189293197747,3.02,0.4757966898503079,2053940.2169489302,2262904.058691424,
2025/09/14 02:30:00,12.582814912941501,53.73778537003818,3.3052280612874556,9.360000000000001,0.6610697486978773,0.6310426239879431,72.42997946650912,90.39901314243116,2.8318772037636895,2.3814102564102564,3.0581487726557124,3.04,0.4811720628854503,2147439.091103673,2315494.7671633665,
2025/09/14 05:00:00,12.166328926242556,53.243347758620985,3.252979748124474,9.350000000000001,0.6798032533669626,0.6436969949360837,76.5676607780443,95.28968034317812,2.874287798868346,2.3807486631016044,3.09668804295127,3.09,0.48437163363042396,2239653.7363000372,2384179.6610307726,
2025/09/14 07:30:00,12.040156527822433,52.73515745431018,3.197094169931016,9.25,0.6944545340355603,0.6552811700213099,80.3819978412841,100.1748150898293,2.893252281086106,2.4194594594594596,3.1188688834394087,3.1,0.4808686717509708,2321209.3882790837,2505907.7117535356,
2025/09/14 10:00:00,12.037979300094776,53.10888145867034,3.1904121375257253,9.25,0.6849697103742847,0.6472078380621685,77.8349515680244,96.72415291715487,2.8993119387934927,2.4075675675675674,3.094999458054894,3.1,0.48308792071048623,2284006.003245084,2443924.2664374094,
2025/09/14 12:30:00,12.253725034673266,53.83176458869127,3.2212089302535505,9.39,0.6799700219884967,0.6418347841803562,76.6085677937839,94.54193800298887,2.915054628033981,2.372736954206603,3.0867932748943576,3.09,0.48973118613743016,2274801.4655645136,2370198.750791221,
2025/09/14 15:00:00,12.30897428549946,53.98250657504667,3.270742915890184,9.460000000000003,0.6725482019462005,0.6360569593450649,74.883732522573,92.28498735900118,2.892309253057058,2.352008456659619,3.0813041492814963,3.07,0.49099059748105406,2226531.883869963,2308243.110382098,
2025/09/14 17:30:00,12.452420584711035,53.22947106477852,3.300773989917608,9.29,0.6655009908586561,0.633277708390497,73.34855088971648,91.23768846169247,2.8144913975863863,2.398277717976319,3.0764216698163827,3.09,0.47796705923541977,2146541.108413006,2344440.1567953574,
2025/09/14 20:00:00,12.586761541670285,52.88432704061489,3.3300048019532786,9.220000000000002,0.6603469438318347,0.6310738550636135,72.28213282147242,90.41073204322416,2.7687647761324046,2.417570498915401,3.073381921873233,3.08,0.4713111270233199,2096896.387902232,2352174.019464747,
2025/09/14 22:30:00,12.287553466443967,53.396820300728905,3.324548461136353,9.37,0.6603691538938954,0.6302577090729176,72.28667579470894,90.10800339944532,2.818427858560158,2.3778014941302033,3.063118604917792,3.08,0.48077021642029505,2129856.651435735,2300236.10117727,
2025/09/15 01:00:00,12.427660595836983,53.499335677863996,3.3323242199677208,9.29,0.6436843497293684,0.6242626729355822,69.05908265355318,87.94061315878166,2.7878439751849804,2.3961248654467173,3.011491670043979,3.1,0.47385000411195705,2066697.2873894924,2294803.7560951286,
2025/09/15 03:30:00,13.831886579874208,55.68072443021043,3.3539388450662333,9.340000000000002,0.6142185669131072,0.6059366996517566,64.03665470588533,81.73389818913607,2.7847854213977343,2.3511777301927195,2.949873262436026,2.98,0.48060984080770025,2020044.7545025616,2183041.788851872,
2025/09/15 06:00:00,13.265490313283124,54.87447799694786,3.332083300377938,9.28,0.6235491625998,0.6097547176547783,65.54917955743626,82.97903195615908,2.785044419191869,2.390086206896552,2.9642655073052913,2.99,0.4763861599200664,2032871.1247597574,2234404.660709863,
2025/09/15 08:30:00,12.574454999469197,54.08199174206902,3.3175619032365913,9.31,0.6386045381791274,0.6185751614640898,68.13363706865266,85.94988186559107,2.806277703791217,2.40171858216971,2.9911043669408044,3.04,0.47638404058406847,2071675.073398511,2277074.878129133,
2025/09/15 11:00:00,12.547906599119983,53.7556273969667,3.2980731967143733,9.260000000000002,0.6453974691480489,0.6238447137083912,69.37455748870796,87.7934231964256,2.8076999653085486,2.396328293736501,3.0134171399563234,3.04,0.4760962158355012,2090137.992246279,2300020.809117635,
2025/09/15 13:30:00,12.430487437567194,53.73780646193228,3.3171229711329837,9.39,0.6565429247800306,0.6300483726093768,71.50542840344583,90.03194477315148,2.8307663242260777,2.3663471778487755,3.0451944924625862,3.06,0.48185324775532834,2130560.810838176,2291036.0565964826,
2025/09/15 16:00:00,12.696235295508075,53.286563852214215,3.3332762137198944,9.29,0.6579659903574557,0.631633258430994,71.7951189679189,90.62063811978616,2.7870477585271805,2.3928955866523145,3.0606950280598855,3.07,0.4745737934853271,2104545.5643364294,2330055.741564584,
2025/09/15 18:30:00,13.275169535436476,53.60588516267842,3.348730146656309,9.300000000000002,0.6608583326589921,0.6319544910001116,72.38673521965438,90.74117487766213,2.7771721197917385,2.3827956989247308,3.0838700260957213,3.06,0.4757316257586588,2110649.2822418553,2325989.292870658,
2025/09/15 21:00:00,12.769914601260325,53.91580814062718,3.318165972487576,9.37,0.6590593419998301,0.6283534550337109,72.01875937180587,89.41612705893903,2.8238491014888747,2.378868729989328,3.0600516417883616,3.13,0.4816543732937646,2136799.2503226367,2299575.3967303173,
2025/09/15 23:30:00,12.532757761994105,53.436632532786575,3.3473473397224875,9.340000000000002,0.6549608106812005,0.6262207159175529,71.19879251480735,88.64123478902462,2.790269145111883,2.398286937901499,3.052949771996104,3.08,0.4764941428231891,2095324.9382041816,2302053.224283927,
2025/09/16 02:00:00,12.981831622428729,54.76120622546313,3.3561644925806617,9.32,0.623237759776439,0.6045842101342518,65.4970330848264,81.29781524239355,2.7769795016315055,2.388412017167382,2.975294961297134,3.04,0.4786741885412121,2020674.3000505029,2200723.779107739,
2025/09/16 04:30:00,13.150704636731405,54.60203024176985,3.3326621564797345,9.180000000000001,0.6179407491906669,0.6032714190182019,64.63292913197293,80.87453224393204,2.7545546379944987,2.4193899782135078,2.9594922511722013,3.04,0.47227328978146077,1999888.218502008,2234711.242812931,
2025/09/16 07:00:00,12.399552708552108,54.11780659731727,3.2982545015848985,9.28,0.6370319863887757,0.6146980954442773,67.85779878389515,84.62523928366153,2.8136094396417,2.4008620689655173,2.991602834805877,3.01,0.4786403502772152,2073639.8587940736,2258715.0243516522,
2025/09/16 09:30:00,12.017632861681136,53.58178115566852,3.2086696016795604,9.29,0.6700690656645627,0.6365338924547275,74.33770148012101,92.47000787316017,2.895280958543441,2.3939720129171156,3.0559380997706986,3.08,0.4846263508736364,2224531.76616756,2365668.007652816,
2025/09/16 12:00:00,11.85962791163547,53.217289042757045,3.16062916007808,9.190000000000001,0.6766698552536643,0.6418678116001537,75.83178907407142,94.555199659916,2.9076489314466025,2.4178454842219805,3.0629090986838854,3.15,0.48206487499412043,2259920.3832206205,2428080.133822203,
2025/09/16 14:30:00,11.91865352449156,53.13096311712201,3.235829815762346,9.28,0.6729391479437994,0.6376653599434299,74.97365733833962,92.9089471966449,2.8678887730112828,2.397629310344828,3.0769249019296105,3.09,0.48255487802244884,2209761.378779206,2369534.115724957,
2025/09/16 17:00:00,12.593335947158096,52.366313878031235,3.340733139584491,9.16,0.6658353195985119,0.6337224798510565,73.4209449472361,91.40458097199773,2.7419131122635227,2.432314410480349,3.1012093607633706,3.09,0.4677018077284676,2091332.0020328786,2380175.200793752,
2025/09/16 19:30:00,12.522918378666304,53.60617577757898,3.321819413308079,9.360000000000001,0.6612496917736429,0.6281196606023328,72.4667860533199,89.33118207140822,2.8177329455362288,2.3707264957264957,3.0774033923084625,3.1,0.4829968558070389,2135083.962577561,2285408.5042109685,
2025/09/16 22:00:00,12.542125433222225,53.260245722339846,3.2820468086329746,9.23,0.6644542661624876,0.63156509725788,73.1222680435797,90.59506186255004,2.8122694581081995,2.4030335861321777,3.078170405628038,3.14,0.47765042214907655,2144995.4634071356,2345726.964422467,
2025/09/17 00:30:00,12.488989348976872,54.03693980189223,3.245646928398999,9.360000000000001,0.6691917137992541,0.6332239587496654,74.14772361144402,91.21751987336069,2.8838626648207444,2.3856837606837606,3.0660426287490714,3.1,0.48648316791300206,2215052.0701723313,2338141.578181089,
2025/09/17 03:00:00,12.28587245602887,53.94040269488994,3.205245609523744,9.32,0.672970698020916,0.6360730727985673,74.980914440059,92.29123838119474,2.907733489223881,2.3851931330472103,3.068830402521095,3.11,0.48804932607844015,2246799.60506012,2356832.620218295,
2025/09/17 05:30:00,11.782054676014695,52.5831073254318,3.2286068246154285,9.210000000000003,0.6792158240642201,0.6415358910141324,76.4235690447598,94.42192200861302,2.85262359287029,2.4115092290988054,3.1012859340466634,3.1,0.4799005616487455,2219709.8603338716,2405643.885258424,
2025/09/17 08:00:00,11.771288289096844,53.15927769928487,3.14590643336402,9.2,0.6835654823629739,0.6449862315810994,77.49050561149501,95.80735366400928,2.924435355873614,2.4163043478260873,3.0815787257095306,3.13,0.4846445699276781,2298910.5861004726,2444587.492178897,
