datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/09/17 10:30:00,11.133977369433069,52.44208677582594,3.089220123332485,9.190000000000001,0.7050386505643281,0.6626093063589834,83.63944165979171,103.53000523138118,2.974860849373958,2.4352557127312298,3.1155802821658916,3.15,0.48632596947152,2442411.4407186382,2579758.038268376,
2025/09/17 13:00:00,11.474239482953067,53.20025897437176,3.1186894279673525,9.28,0.6943615233512241,0.65291465870189,80.35568920418007,99.14208433502375,2.9756088941656382,2.4105603448275863,3.091488323679863,3.15,0.48961664133218735,2383791.4401934063,2484898.1405107942,
2025/09/17 20:45:00,12.593387462293492,53.99370051992486,3.2309191337172587,9.37,0.6780501375861324,0.6403175266140615,76.14927955922528,93.93782363882694,2.9001035346927937,2.372465314834579,3.089935803091571,3.12,0.48862274535738476,2259974.948065955,2365218.9659279203,
2025/09/17 23:15:00,12.20743090838647,53.17847504433428,3.2400411077040174,9.37,0.6903967647131442,0.6505970289289483,79.25460741622388,98.14132505823076,2.8919386169886714,2.375667022411953,3.1258058657829157,3.13,0.48699277529852025,2297877.190714469,2420626.465332379,
2025/09/18 07:00:00,11.814636983571518,52.75192976298854,3.1611632344196083,9.23,0.6975974312576717,0.6555889104308288,81.28361098833163,100.31290290307496,2.9198112579259563,2.429035752979415,3.1197296213657437,3.16,0.483294243530319,2358105.0169773647,2521127.559334981,
2025/09/18 09:30:00,11.954416896036207,53.04733448239631,3.190029618362941,9.24,0.6843248187922074,0.6456953805377995,77.67676479489708,96.09479039567675,2.89652483061953,2.4264069264069263,3.088598291734977,3.13,0.48147991745292396,2278457.8137204754,2453739.171303824,
2025/09/18 12:00:00,12.282343647767107,54.11767094638452,3.2405749385303633,9.29,0.6527028183515723,0.6232983898356503,70.76116195134757,87.6010278979721,2.86677524088152,2.400430570505921,3.017795815094647,3.12,0.4830559523958827,2153397.719130326,2304466.2373115863,
2025/09/18 14:30:00,12.757757525184559,54.44844502309422,3.282664863377242,9.360000000000001,0.6523756812488137,0.6227320916841831,70.69775819539602,87.40159838865344,2.851341940026838,2.373931623931624,3.033934996583061,3.09,0.48523457862909447,2142551.1498044464,2272944.4561716854,
2025/09/18 17:00:00,12.986566730396248,54.22497086050436,3.2770505524608624,9.39,0.670405536677643,0.6348583475711331,74.41055941599463,91.83079495374136,2.8653814915820237,2.369542066027689,3.0831610107368963,3.11,0.48645773267846104,2208065.51380592,2331004.1020642994,
2025/09/18 19:30:00,12.574668317001283,52.843284324084095,3.3598311625564286,9.380000000000003,0.6780544313420495,0.6404011471143122,76.15026720256029,93.97026321501737,2.791806952841924,2.3720682302771854,3.1375428556316187,3.1,0.4801594347599599,2164878.8980873944,2343787.893328784,
2025/09/22 07:30:00,12.32391088000054,53.40104383356169,3.200726142770268,9.37,0.703798040226352,0.6544343008684084,83.22507070503418,99.79827024241997,2.927460701742558,2.3745997865528286,3.1749473609976913,3.14,0.49490321986487135,2400563.865724566,2450008.4671449135,
2025/09/22 10:00:00,11.81848567001822,52.5365873354512,3.1424231342564584,9.23,0.7124758603651644,0.6663300274913282,86.34641044404418,105.33188249216438,2.937223793760018,2.4160346695557964,3.174544615086943,3.17,0.4884198364408978,2468652.118170063,2585712.86454453,
2025/09/22 12:30:00,11.220459854739033,52.33829556472034,3.0700391449725712,9.23,0.7259119646304594,0.681155008258259,93.34021577679245,113.36019088707785,3.006476322985929,2.4030335861321777,3.2020692517533678,3.23,0.4975888877074494,2676711.5957429884,2702652.095587523,
2025/09/22 15:00:00,11.222229720962787,52.36360687727307,3.051498135880833,9.2,0.7270412354449775,0.6823252580854474,94.22911913303741,114.0800819181049,3.014912541424301,2.4184782608695654,3.200100982112778,3.19,0.4972296793362219,2707553.8482467807,2737724.1807341864,
2025/09/22 17:30:00,10.948588415954248,52.64467669811478,3.033517010497669,9.25,0.7291224863507625,0.6803937098691506,96.32604336123606,112.9136463905522,3.0492659075224617,2.4086486486486485,3.2208835029327814,3.18,0.507350241127673,2786362.8435521005,2705627.9306297167,
2025/09/25 13:30:00,7.801328723202857,51.29713784653393,2.7185905898187723,8.880000000000003,0.7304610239174664,0.698491721732268,104.00641422577573,125.93110924886331,3.2663984173475575,2.5889639639639634,3.0704603200494476,3.03,0.5004107865541407,3187380.081605189,3182147.049401885,
2025/09/25 16:00:00,7.849522434067637,51.47052161647895,2.7165196918653907,8.9,0.730497794019365,0.6978774239236871,103.93639991129444,125.36952201018809,3.2762508685841745,2.5898876404494384,3.068481746253108,3.03,0.501659149827851,3194289.2774588903,3173160.1721425783,
2025/09/25 18:30:00,7.937002689794724,51.72433011579801,2.7448753730603888,9.0,0.7311179314915491,0.6917927282625549,100.63692595891467,120.44251257316327,3.278837388513375,2.7466666666666666,3.0049497479293814,2.96,0.48795667821976707,3088690.576583152,3241155.318449481,
2025/09/25 21:00:00,8.114460856202527,52.328543621813935,2.738895149198417,9.09,0.7310059292135572,0.6948998369173113,102.4133031449995,122.84247883353704,3.318856511414955,2.6952695269526954,3.0068215395211864,3.03,0.49556980766510456,3179533.9720179555,3236381.45067183,
2025/09/25 23:30:00,8.109002743826238,52.29108984438824,2.7498552187841896,9.12,0.731134412706887,0.6950358099430844,101.6526268007136,122.94967647127743,3.3165382445233904,2.7072368421052637,2.994078759199594,3.01,0.4925758230336617,3151453.596258497,3246451.962421619,
2025/09/26 10:00:00,10.382593519671616,54.34733900133847,2.7848688361423877,8.99,0.6995976825238753,0.6510896818556888,81.89630846828206,98.35405402488084,3.228159216450922,2.6195773081201335,2.95799123096849,3.03,0.4884159866353407,2620905.1429837374,2745227.8557310402,
2025/09/26 12:30:00,8.145585926654576,51.96521774868728,2.7447397919734122,9.010000000000002,0.7301615677619797,0.6873278741235229,97.8141928857937,117.27610472835187,3.2826426848725045,2.732519422863485,2.9985030439144666,2.96,0.48756182001303194,3012332.6328691733,3166027.749797085,
2025/09/26 15:00:00,7.948807217531282,51.41696719533883,2.733581981337899,8.91,0.7309024486739845,0.6910409169315058,99.56338878879052,119.887964754342,3.2594595884917172,2.7093153759820425,3.0220355434153983,3.0,0.48786299051816356,3043775.8558412846,3195221.3933832645,
2025/09/26 17:30:00,7.996824115052675,51.74495047353764,2.7343468543740883,8.970000000000002,0.7308297118842544,0.690002182103754,99.30988827631863,119.12826477427133,3.2804909097947266,2.7268673355629875,3.0076273234782236,2.95,0.4884312508517522,3053297.8333174703,3197935.739458572,
2025/09/26 20:00:00,7.841400573692681,51.59205883663947,2.7271573652766303,8.95,0.7311130092930039,0.6916534437179361,100.33358175214155,120.3397741104407,3.2818054850649045,2.709497206703911,3.0170125180003207,3.0,0.4904713575613826,3083276.490297544,3203077.3258102015,
2025/09/26 22:30:00,7.748361651298467,51.66698800322848,2.708822656212167,8.940000000000001,0.73110854640627,0.6941510449548389,102.0100551964832,122.25215050127969,3.300326796771955,2.71923937360179,3.0122754542576042,2.99,0.49179724911796596,3151213.815094134,3256332.8329316694,
2025/09/27 01:00:00,7.794637028058048,51.87548334272128,2.7094171956763367,8.98,0.7311244887033788,0.6927775005421579,101.04103241758631,121.16928339927368,3.3143659139427486,2.7138084632516706,3.0047001445265913,2.95,0.49257814177658316,3132837.907230568,3227245.177112865,
2025/09/27 03:30:00,7.870548137858634,52.05772558457727,2.70997731547694,9.010000000000002,0.7307637650292648,0.6901768168192203,99.08005188133701,119.25059097086768,3.3247510776356055,2.7336293007769146,2.9851276759012575,2.93,0.4899176648323654,3082636.7174926363,3209515.9007384675,
2025/09/27 06:00:00,8.32347833123714,51.57602733869027,2.809227550208666,9.010000000000002,0.7245222508087238,0.6784306494324459,92.32563505807678,111.76220058835553,3.207287355319703,2.586015538290788,3.046176985274931,3.07,0.49199754645592436,2802494.2823087266,2893660.7137808497,
2025/09/27 08:30:00,8.325048073394612,52.51852828161128,2.732269636916643,9.050000000000002,0.7299638484907257,0.6841843483861197,97.45962386070735,115.22938598329837,3.312264601458916,2.4618784530386737,3.0981902672550983,3.09,0.5169443000337698,3029709.3505718103,2831094.899274627,
2025/10/03 08:45:00,8.367144641948073,55.9004204396187,2.764080202831819,9.850000000000001,0.7118126940029277,0.6727501111791123,86.07601222119256,108.6248092968641,3.563572428147565,3.054822335025381,2.6911109490079737,2.76,0.47038931191872785,2904095.599573234,3269717.295382579,
2025/10/03 11:15:00,8.231874743448714,55.8041039454024,2.7462989056358382,9.840000000000002,0.7172309478601603,0.6761667179377364,88.3813222985178,110.48579508459085,3.5830040130762058,3.061991869918699,2.7049092728071327,2.76,0.47285637154522536,2972722.917446568,3314012.5403672815,
2025/10/03 13:45:00,8.465729667506139,56.10060570160283,2.742840132586666,9.860000000000001,0.7195344934776703,0.6764999161189642,89.48359119460744,110.67171577741495,3.5948139604846086,3.050709939148073,2.717034081890062,2.79,0.4762042815189522,3012235.4940564586,3313275.6593676754,
2025/10/03 16:15:00,8.408091610338943,55.60712359019669,2.782498626739657,9.840000000000002,0.7185617928479228,0.6752712841707351,88.99128365070271,109.98615350280251,3.5363898854928975,3.053861788617886,2.7291897129360048,2.73,0.47302646530413106,2954076.877252425,3290979.359406785,
2025/10/03 18:45:00,8.589275430125724,55.933750941928,2.7748847790889326,9.860000000000001,0.7182243287588529,0.6746722529484198,88.8366149597783,109.65190107844046,3.5533006899253294,3.054766734279919,2.7240488911368197,2.77,0.4740285360544436,2965575.396260309,3290536.147032316,
2025/10/03 21:15:00,8.675930093008901,55.91766022222009,2.8055715897775944,9.89,0.7157238411905121,0.671670372341201,87.69057556950872,108.05030861563779,3.5251283681497534,3.050556117290192,2.7248644726033606,2.77,0.47300401519227225,2915509.660112632,3248306.2198170573,
2025/10/03 23:45:00,8.49236952952134,55.889679321106826,2.7984197913011957,9.92,0.7177936103874853,0.6740699938857819,88.6392053721619,109.32708422437096,3.544857719644502,3.030241935483871,2.72821677787981,2.79,0.47560758978959927,2949566.555050638,3252114.4491475415,
2025/10/04 02:15:00,8.977820582220716,56.524129121770954,2.863628403283825,9.940000000000001,0.6930356934643181,0.6536868498972472,79.98067016631367,99.47551873911102,3.4711207601522074,3.0402414486921527,2.675162307605248,2.74,0.46848124884502523,2708385.1487404723,3072817.7391394926,
2025/10/04 04:45:00,7.900444246835832,55.417970859938464,2.710915241270145,9.82,0.7275656223410412,0.6901872606100905,94.70625138156238,119.25829447465729,3.622392854820144,3.054989816700611,2.7237326820913723,2.74,0.4757766707463025,3167576.6599363335,3490119.8071217886,
2025/10/04 07:15:00,7.870150157467322,55.47447930347846,2.7327562162744714,9.9,0.7290048101874388,0.692387281442339,96.18398000185486,120.88106431537175,3.6227161211974233,3.0434343434343436,2.729085601565901,2.75,0.47780759714691606,3206088.130523835,3503910.098194216,
2025/10/04 09:45:00,8.02847505687123,55.68407606374069,2.720219792073351,9.880000000000003,0.72783530460011,0.6901755591950179,94.95163146947489,119.24966332754816,3.6320594493099643,3.039473684210526,2.7251645913353477,2.73,0.4780572084441382,3181510.5146840443,3473572.72323728,
2025/10/04 12:15:00,7.683055327061766,55.29589662022045,2.7311261654998518,9.89,0.7296613511986311,0.6932254279157143,96.97658250517169,121.52241782466498,3.6212168170524373,3.0414560161779574,2.7344701782803056,2.74,0.478686076272233,3225541.923819905,3512782.1756375255,
2025/10/04 14:45:00,7.890950858117549,55.38347968699327,2.73474064107896,9.87,0.7285423377332119,0.6908224128680246,95.62566480343038,119.72679273309605,3.609117388223662,3.0445795339412363,2.7341595642402696,2.79,0.4773824169771416,3180346.204233507,3481705.205979598,
2025/10/04 17:15:00,8.126847869196865,55.642889139855185,2.7238685962895084,9.860000000000001,0.7286032732898124,0.6907455450635891,95.69922863855348,119.67009383601776,3.6198515645840734,3.0344827586206895,2.7360188728852433,2.75,0.47869516880703955,3196000.4692530367,3480483.1836273912,
2025/10/04 19:45:00,7.900596732431438,55.28591239481074,2.7385259914598445,9.850000000000001,0.7285037861589716,0.6903324812319409,95.57912380487376,119.3654114809874,3.596825456730171,3.0619289340101523,2.7355386223428444,2.76,0.47599414112895627,3170119.5704417704,3489877.468435483,
2025/10/04 22:15:00,7.661005733829086,55.0234626302252,2.7195099833864242,9.800000000000002,0.729812400589858,0.6932811981886705,97.1880330632349,121.56638567406078,3.6035903746882796,3.040816326530612,2.7450358675238373,2.76,0.4778571503369455,3221775.938097571,3520355.964346162,
2025/10/05 00:45:00,7.63522892305059,55.12105245861551,2.7000108723284626,9.78,0.729862559848299,0.6932184011305201,97.2779834218707,121.51687808787287,3.622207636358821,3.0613496932515343,2.7376121729579626,2.75,0.4776086255605018,3240631.4409514125,3544487.728846539,
2025/10/05 03:15:00,7.562192957597006,55.113032489624345,2.686520336277643,9.760000000000002,0.7299639658008361,0.6934769514446913,97.45983423235934,121.72071250840804,3.632952212646619,3.040983606557377,2.741242709963202,2.79,0.47948636575778014,3254924.2564136363,3533431.9698777096,
2025/10/05 05:45:00,7.586458376421376,55.120172189981815,2.6869218822499703,9.74,0.7281839500848729,0.6893310181073611,95.26885908392231,118.66314962570063,3.624965825892912,3.0718685831622174,2.7313165426285417,2.76,0.47662094961865237,3184533.4510898013,3496946.7768308725,
2025/10/05 08:15:00,8.309825818150898,55.20603216470778,2.7662630830415567,9.600000000000001,0.7026780844477448,0.6606826661426163,82.8509990637824,102.63025194112215,3.4703857557339144,2.894791666666667,2.753050059156941,2.89,0.4779941571444664,2772405.80191852,3027677.233574742,
2025/10/05 12:00:00,7.978817447525444,54.708026633032205,2.7297691042958814,9.510000000000002,0.7116515145151694,0.665624754942483,86.01029319573253,104.98851905631322,3.483811134441357,2.9379600420609884,2.7743686525343,2.84,0.4780533408553058,2851486.920321951,3113301.266745695,
2025/10/05 17:30:00,8.857176427755121,53.521080208641706,2.9283761897111242,9.050000000000002,0.6552556010337538,0.6146407030167321,71.25592701717062,84.60563052461808,3.09044993324193,2.7889502762430936,2.821927582679331,2.91,0.46751413414522874,2307404.580914019,2628070.9745635106,
2025/10/05 20:00:00,9.442119324961368,54.68521107965614,2.714867823491347,9.06,0.6969155370221856,0.6500820084596223,81.07810748652217,97.92015022575241,3.3371790411323783,2.7328918322295808,2.867260670913314,2.98,0.48439668529977886,2674688.1004926544,2847001.4189915024,
2025/10/05 22:30:00,8.051862432699409,52.98888740484159,2.7443834863633754,9.17,0.7150819665228547,0.6694355795213615,87.40901933632298,106.89506680076099,3.3413697632145825,2.767720828789531,2.8904218766518173,2.96,0.48172157806459254,2787706.7300149105,2999259.9680828764,
2025/10/06 01:00:00,7.134547378669538,53.190364521902495,2.6483566844367785,9.28,0.7303455873148677,0.6919186120670979,98.14419427134473,120.53536644005474,3.5040597267484617,2.97521551724138,2.8267883571638266,2.82,0.4786627765110962,3185698.0507604736,3469714.0829771156,
2025/10/06 03:30:00,7.070958588936151,53.33486839838497,2.6592123266883756,9.340000000000002,0.7300802608698359,0.6900606394079707,97.66838562432584,119.1687755553554,3.5123182553953787,2.9957173447537473,2.81900389093572,2.79,0.4789402628536168,3174098.869705185,3453238.850438247,
2025/10/06 06:00:00,6.958417426454048,52.58806033873134,2.62736676704471,9.130000000000003,0.7308916184977843,0.69413757224504,99.52564371886903,122.24152896324937,3.4749621234912413,2.8192771084337345,2.890074030606178,2.88,0.4885660979557836,3207908.6908483016,3358057.9291659775,
2025/10/06 08:30:00,6.739695070160451,51.67748244514348,2.6136318130572165,8.940000000000001,0.7307843093760675,0.6943744369414737,99.15165254530321,122.42826700027936,3.420527694580939,2.7393736017897092,2.9362480449150468,2.95,0.49012921346952587,3155184.4127775207,3282269.887166379,
2025/10/06 11:00:00,6.8095148896072715,51.85620969156673,2.6099305338368426,8.95,0.7305602034366384,0.6926131476569704,98.52906433775885,121.04766677467246,3.4292100437028337,2.7653631284916207,2.9267583628254608,2.94,0.48912506396853433,3144586.25943134,3284416.241314835,
2025/10/06 15:00:00,7.2582282545601515,52.40217075635633,2.640329201263403,9.010000000000002,0.725420935481972,0.6807314526463717,92.98173282973832,113.11175160207073,3.412453263664507,2.7591564927857934,2.915819684043209,2.96,0.48834591833018465,2978726.1711936663,3120897.1887781154,
2025/10/06 17:30:00,6.987017303535879,51.97463274051688,2.633720820745721,8.970000000000002,0.7282542087225325,0.6853291304907881,95.33278642844125,115.96998614949558,3.4058279561537597,2.824972129319955,2.9096672168529514,2.89,0.4835256856029834,3034144.56092935,3240898.6296833744,
2025/10/06 20:00:00,6.797354213626818,51.86133137892415,2.629119606533685,8.98,0.7299364384200577,0.6889633166276311,97.41046951185236,118.40833332254081,3.4155920398918327,2.799554565701559,2.922114176461306,2.92,0.48716999084402873,3097910.5764239496,3261082.4540309366,
2025/10/06 22:30:00,6.9008678169175255,52.07828667015946,2.6211215049643775,8.99,0.7300902267150129,0.689270597999863,97.68625732689074,118.6212786263157,3.4298295531027585,2.818687430478309,2.91332936240068,2.91,0.48677047504233945,3119626.7949985024,3289198.215859349,
2025/10/25 05:30:00,6.079615592558298,53.468484816287514,2.5385672961618573,9.196853500000001,0.7276798198182715,0.6793810559741671,94.81015805714851,112.3196676955223,3.6228519582305436,3.022162960408144,2.796464335542118,2.8196535,0.4859443634556426,3172434.674904242,3355956.0493845562,
2025/10/25 08:00:00,5.8942811575854535,52.8778611270659,2.5406925789597437,9.142462000000002,0.7270971932302885,0.6839107812661339,94.28003433348498,115.0602646646879,3.598413312854747,3.0477025772707607,2.777900332189097,2.816817,0.47763868555030126,3137307.5346949636,3431062.3013462303,
2025/10/25 10:30:00,5.877348675496364,52.787793504749686,2.5356398787590946,9.12298,0.7276578825317557,0.6856179798981105,94.79019762921484,116.15874051059389,3.597900504887411,3.059642244091295,2.775534314302161,2.83228625,0.47623473099506736,3152185.9631185737,3466789.424359461,
2025/10/25 13:00:00,5.820865042973878,52.76307045533059,2.566631089159077,9.190885500000002,0.7260484075290298,0.6829038205076572,93.43982789256526,114.43775370175662,3.580914116882794,3.0264953795801284,2.779012280932103,2.8395865,0.4775315564418322,3095999.2115788115,3387340.3076932165,
2025/10/25 15:30:00,6.156893625908651,53.13849013243191,2.5578656748667505,9.17261175,0.7229823808950493,0.67930950924969,91.38352533441068,112.27770150127961,3.5860412218393125,3.0504812328942195,2.7613880626125535,2.819502,0.47478095218103483,3051286.302939253,3375438.039986349,
2025/10/25 18:00:00,6.177138537654173,53.032967298073004,2.5721137048248592,9.153336999999999,0.7198251866738834,0.675251669753227,89.63569514613538,109.97520888696529,3.5586828773665236,3.0512896553464603,2.7602680301245823,2.824989,0.4729928106925183,2986036.7115380457,3327033.2633863706,
2025/10/25 20:30:00,6.263414479790242,53.533816520553216,2.5654838935906166,9.195014500000001,0.7159146016848517,0.669926688677477,87.77800613441144,107.14477587975709,3.584124820651586,3.0417064595167305,2.7460210053800775,2.83836175,0.4753760076925067,2958957.1757514956,3265499.102793959,
2025/10/25 23:00:00,5.83892647054688,52.82104560579154,2.5324140166826457,9.11466675,0.726396036041415,0.6828585189093531,93.69361912672294,114.40974790177998,3.5992008770903205,3.0653273746952956,2.771736686297294,2.805306,0.4760736237064067,3121963.082330489,3435768.5937595833,
2025/10/26 01:30:00,5.8170536801101775,53.05219751020269,2.519447551819392,9.147596,0.7272964789026315,0.6846296711810402,94.46136155897713,115.51291062233261,3.6307943752963467,3.063947074182113,2.764958198495703,2.7875185,0.4779127291025832,3166918.5698297434,3459643.9320239564,
2025/10/26 03:00:00,5.854429249705561,52.95278206458954,2.532178224366022,9.139359750000002,0.724830893922386,0.6819810825166783,92.55096443681633,113.86730990796563,3.6092877120796705,3.059876267590845,2.759349763086126,2.808391,0.4753635609123002,3097510.823070742,3418577.2361951256,
2025/10/26 05:30:00,6.1223801630635535,53.34952069095283,2.5444744117982316,9.159993499999999,0.7175940036404722,0.6743309758385,88.54772033639684,109.46594586789962,3.5999550467188413,3.054141086453828,2.737875513050897,2.8269155,0.47336597346877973,2989564.716853653,3325981.571668976,
2025/10/26 08:00:00,5.826885869664068,53.06645620750794,2.536874416330786,9.147031,0.7194427113590277,0.6764292813015675,89.43556659991401,110.63230237443067,3.6056301964012194,3.050927672596715,2.7421391378126936,2.80190675,0.4739830221407946,3012002.547410062,3342660.8196574613,
2025/10/26 10:30:00,5.894593909019932,53.225603442625186,2.522783413535991,9.148137750000002,0.7218755314056399,0.6783265047415394,90.70880023506297,111.70111384599213,3.6262081401501534,3.0406038103219424,2.7496377623287827,2.816272,0.4767393236910391,3061645.924739227,3360408.5872216756,
2025/10/26 13:00:00,5.869169320419189,53.12883289989526,2.529215086069799,9.152144500000002,0.7233960195433671,0.679372567421488,91.63567558677038,112.31468868001848,3.6185710540821234,3.046489268170973,2.7574594228672917,2.82466125,0.47708407901451666,3079824.2957123853,3375692.522359158,
2025/10/26 15:30:00,5.768095585098536,53.06242532058394,2.5243154230382348,9.137447250000001,0.7230438882463023,0.6784852333532531,91.42101964061622,111.79421714032236,3.6197723812986426,3.063932051700763,2.7537575516007093,2.7994995,0.47626817390747755,3074123.848116024,3380483.0656628083,
2025/10/26 18:00:00,5.655619313991224,53.03818223455721,2.511783768345981,9.13000025,0.7242126714435678,0.6798858487669436,92.13349894915808,112.61575717466471,3.6348671271222286,3.0572931802493652,2.755705554391373,2.80160175,0.47771717454539947,3103428.8249084945,3392943.904126732,
2025/10/26 20:30:00,5.427787682852113,52.345401749812595,2.509153401931409,9.007951750000002,0.7230145155910662,0.6793098209797848,91.40311434462515,112.27788434859644,3.59003628198506,3.0263494695117563,2.773163995428392,2.88069725,0.4760167620758707,3051400.8192801205,3358879.3691174644,
2025/10/27 00:00:00,5.353348032846327,52.50178106470321,2.499030450364846,9.054834999999999,0.7255720158796123,0.6832519715314939,93.09203126386555,114.65298336912271,3.6233392028808766,3.080732006712436,2.755807547599276,2.79726075,0.47442117004978784,3119570.662280201,3455959.392487,
2025/10/27 02:30:00,5.372452631296369,52.72591478525209,2.495270498376902,9.0902385,0.7241446474252323,0.6824519787128501,92.09203214363764,114.15842159433252,3.64298720556065,3.0962179925202182,2.7369707763645823,2.785314,0.4731014589090173,3105991.009094612,3459177.9427346587,
2025/10/27 05:00:00,5.272071513058165,52.77266610549384,2.4871390862977867,9.1271865,0.7266048202206447,0.687044861435851,93.84604504299043,117.09116448721231,3.669753151435616,3.1072212121446188,2.7299291431095543,2.75653175,0.47333422903636946,3171905.0985070807,3529290.175210092,
2025/10/27 07:30:00,5.2227270860987005,53.24742399471319,2.4773285367825753,9.220288500000002,0.7268646961909649,0.6873551460344403,94.06848855311405,117.29392609821235,3.7218674726020917,3.1724045294244316,2.699978420464336,2.73332375,0.47237773907036495,3213351.3356515705,3589152.402088943,
2025/10/27 10:00:00,5.061085142339152,53.20805130371207,2.4710238652672305,9.215523250000002,0.7255620309246305,0.6855826357649333,93.08474160275293,116.13564418737579,3.729435146108305,3.18459182445229,2.690926716032076,2.74046725,0.47158013888117145,3188759.188361132,3573101.469991645,
2025/10/27 12:30:00,5.247484467015795,53.706044429238034,2.4848436230927855,9.294445500000002,0.721824251635611,0.6801045763847857,90.68169719920535,112.7440532742977,3.740454897693552,3.2430961050877105,2.6636629771866955,2.704168,0.46881655175877435,3129901.307505268,3546273.6179818613,
2025/10/27 15:00:00,5.3404683273923865,54.07471902670443,2.4904987458901853,9.388574250000003,0.7239203350590939,0.6821553805986189,91.95529342263468,113.9750623361505,3.7697566664078845,3.203268323728706,2.6693592814824867,2.72902675,0.47381427793018727,3183590.6481000837,3535477.9751742035,
2025/10/27 17:30:00,5.573140333496212,54.284142835953446,2.501037017734739,9.387143250000001,0.7194966795726443,0.6773007675073195,89.46380523314774,111.11858149678422,3.7533004043667475,3.2168897603645283,2.6567412825487904,2.70336125,0.4711326874713826,3108154.768962243,3489041.4171992987,
2025/10/27 20:00:00,5.413892562805529,54.001876565342286,2.499679189860935,9.37195675,0.7218656289142976,0.6804946254472566,90.70334768044361,112.97283907591196,3.7492638207390896,3.2154544460525813,2.663277135491932,2.7249155,0.470876397736946,3135912.089191696,3523823.043558717,
2025/10/27 22:30:00,5.501002565293334,54.27188849265468,2.493866710779605,9.38868025,0.7197842455761742,0.6784991952786577,89.61427289470001,111.80240659800909,3.7647081174859642,3.193662389343806,2.657107172376659,2.7313555,0.4723581981765675,3119333.228084318,3484412.065478495,
2025/10/28 01:00:00,5.5264220773376564,54.38098399756575,2.489383622982534,9.390831500000003,0.7191389449243777,0.6775733381415717,89.2766221331952,111.27067272661193,3.7723520847899024,3.2066465573362697,2.6514635987259214,2.68527925,0.4719985903455936,3116347.0886101606,3486102.902455271,
2025/10/28 03:30:00,5.40651226468691,54.1657718717135,2.5013637138344627,9.368408,0.7158464510260362,0.674352716308728,87.74677089034158,109.47751340119093,3.745320182021315,3.2064241864786416,2.648715846121555,2.6897285,0.47020008975301864,3056360.9995578127,3443767.490768983,
2025/10/28 06:00:00,5.334376886704092,54.18251092618419,2.4775413366459724,9.340769500000002,0.7175282071698512,0.6763179890317322,88.5175640788531,110.5702025879396,3.770177054904472,3.2150113542572694,2.6464919752727694,2.6938605,0.47066863021367905,3094517.466688962,3480208.9290006785,
2025/10/28 08:30:00,5.047486010382613,53.887384510933146,2.4599184039522344,9.315691500000002,0.7216096327879787,0.6809065156227336,90.56939881993551,113.21443592368898,3.7869920746285404,3.2216577803161472,2.652814002014255,2.6963755,0.4713782401551311,3157293.4578618533,3540710.7962649055,
2025/10/28 11:00:00,5.058738504160999,53.81992127301703,2.46437375648916,9.294337500000003,0.7196532375876499,0.6788211779842261,89.54572353408274,111.99126763753499,3.771480472686524,3.2384833776479494,2.6480004167746247,2.695514,0.46925169097050184,3119913.5808116146,3528786.127353612,
2025/10/28 13:30:00,5.077895822139283,53.94846144547728,2.461294203462308,9.321727500000001,0.7211139769199854,0.6801242733862581,90.31004904118046,112.75560667797248,3.7873276128010644,3.2426768536196753,2.6475583187757596,2.6960335,0.47032016213982963,3150871.538545162,3548546.8410742613,
2025/10/28 16:00:00,4.954007768771248,53.163735867943274,2.4402292593695405,9.15311625,0.7243292346913496,0.6857574352195958,92.20455481510606,116.24987035002285,3.750924719411326,3.192059862672453,2.67699075232976,2.73594425,0.46974547704545555,3181826.4469135907,3591685.1724557574,
2025/10/28 18:30:00,5.339143088088065,54.320832116376664,2.4793550971558793,9.37996,0.7179227215256543,0.6767878856246689,88.69838041144286,110.83239939760979,3.783225731062062,3.2054387758583194,2.6447334282333808,2.70752675,0.4719931729196196,3106810.3663304793,3475510.1937585725,
2025/10/28 21:00:00,5.319511537993208,54.65109850872477,2.4697859255035324,9.4157615,0.7155976246956808,0.6744132814179022,87.63272722160751,109.50973850531172,3.812379608601237,3.191422701180356,2.633532098306117,2.6839935,0.4740281358450823,3098461.439117602,3437989.0472944826,
2025/10/28 23:30:00,5.296717673559272,54.49757136066302,2.476294775298121,9.383916000000001,0.712796659150121,0.672466841167979,86.4772123457686,108.4740887627376,3.7894987679204197,3.207992803857153,2.6270779149664287,2.67378125,0.47105396650235853,3054412.5374699915,3429796.820004336,
2025/10/29 02:00:00,5.308156565501918,54.52976151260384,2.507747156457692,9.417719500000002,0.7057257455992911,0.6671435879252356,83.86893533475015,105.72968207227375,3.7554501759670873,3.2009097319154596,2.61392725154498,2.67668875,0.4689301912466444,2966369.5769501026,3359453.823467026,
2025/10/29 04:30:00,5.428521979752588,54.906929445214985,2.5037273199049834,9.468030000000002,0.7047912664862402,0.6668696818232105,83.55681396156503,105.59461434791422,3.7815739456640647,3.1791098570663587,2.6073084506729174,2.65493,0.47118886469024635,2977209.1483622408,3341295.7473751,
2025/10/29 07:00:00,5.4230068309414605,54.70057527342425,2.494178467920388,9.440043750000003,0.7087202476587487,0.6715167786808524,84.92421982685144,107.96858546240642,3.7848309058136413,3.183563635496922,2.613278149369444,2.66450775,0.47015833889029207,3012776.5753984177,3395227.5504231737,
2025/10/29 09:30:00,4.9970516546756585,54.14808247246242,2.452823537573594,9.334707750000002,0.7127898987684895,0.6770660975921471,86.47445588029267,110.98763842546464,3.805698863781359,3.2265337926621216,2.60876988837403,2.656369,0.466817177345331,3063485.2464069934,3499009.441188361,
2025/10/29 12:00:00,5.7412772983014975,55.41767107317156,2.488544373803614,9.438111750000001,0.6956482085564871,0.6627839096743612,80.71963593103949,103.61154609520199,3.7926234506215875,3.190993156019794,2.575025678887706,2.675517,0.4681209484073939,2927913.1821544156,3326695.145277936,
2025/10/29 14:30:00,5.9782681683837495,55.35820933634392,2.4948655510333118,9.401987,0.6959710040024025,0.6631880352485635,80.81094058388655,103.802196906543,3.7685345393085132,3.155220274182468,2.5898239374910323,2.66897025,0.46889087975178584,2918649.218942954,3305931.690986416,
2025/10/29 17:00:00,5.568755770982875,54.95921360606815,2.5252335789007887,9.503773500000001,0.7030244891459956,0.6666853410339053,82.96670021599944,105.50486764376213,3.7635225427886585,3.1720105703276706,2.603668398657979,2.6619555,0.46991110275055176,2951420.957755568,3329386.072510121,
2025/10/29 19:30:00,5.560134367373223,55.04165106514199,2.5132221330951077,9.5287915,0.7083122553331052,0.6698993185790779,84.77440207441504,107.13085929527324,3.791464102802967,3.158844959510343,2.615529903977732,2.69618975,0.4732696826291394,3011760.048142984,3351969.0447747232,
2025/10/29 22:00:00,5.430063559855739,55.10989334185382,2.499614330127144,9.536828500000002,0.7140406629967877,0.6692501641020411,86.98444016747199,106.80079058331151,3.8153199815888823,3.155061978937756,2.6406839698124003,2.695352,0.47958175249858465,3080105.8963827654,3342377.6120819477,
2025/11/01 10:45:00,4.747212175032416,53.09358553776946,2.4344006441609656,9.049168500000002,0.7221005577310772,0.6709448499928385,90.84597417898698,107.66427722662523,3.7172059256987526,3.1205032815998504,2.7347339166949647,2.7609695,0.48192153583582975,3121080.2221965175,3355244.2209172617,
2025/11/03 02:45:00,8.39232110269893,61.66118625533693,2.830822293649609,8.621751,0.4681256942171734,0.5120246231740148,45.465490135220705,56.13741608716068,3.0456701642279693,2.9093556517695767,2.3358781784042093,2.3266255,0.4658673494483536,2040663.7085484052,2339689.8641259004,
2025/11/03 05:15:00,8.381710670209998,61.451043455313595,2.834880554321845,8.60966475,0.4703143887638647,0.5120245268308236,45.696101506545524,56.137393344191764,3.037046741484171,2.912405212990436,2.3447582029200738,2.313064,0.46526353966627965,2035744.3355036883,2339720.668618212,
2025/11/03 07:45:00,7.595120103549846,59.76108066388156,2.8276156374754233,8.597586,0.48593814933460666,0.5195205374894686,47.38281797903125,57.91898763764771,3.0405780354490375,2.91036257154043,2.3831638527906347,2.4873405,0.4640255017524581,2036980.253553488,2352822.1298511815,
2025/11/03 10:15:00,7.755554424004913,60.18171892629334,2.831983101633047,8.594421000000002,0.4770648388093358,0.5184847080809544,46.420433673710704,57.66932332104758,3.034771286256644,2.9164093776648827,2.356974369404398,2.4934755,0.4626595959704421,2030601.1243174484,2358373.2793328273,
2025/11/03 12:45:00,7.564306226089116,56.589380141631295,2.733431138254125,8.5764845,0.5477417485002766,0.5648255208359279,54.6588395926617,69.52293822289641,3.137625960271274,2.9153069652256702,2.4931609077423147,2.723798,0.4580487173005888,2154233.212601287,2548832.4903151956,
2025/11/03 15:15:00,5.6921246790945474,54.831990646026554,2.526015919123297,9.475189,0.7093466377795192,0.6679238996150195,85.1542348397373,106.12643890518392,3.7510408894368923,3.169747854106129,2.6346878385291483,2.6938605,0.4727616322431344,2996716.2986228336,3342030.5332724974,
2025/11/03 17:45:00,6.119116890807447,55.598939604480336,2.5698281546563546,9.586229,0.6975230514741322,0.6582045282238427,81.2608276977048,101.48657048179707,3.730299624366089,3.146222565724228,2.609796785774932,2.657501,0.472835310446552,2895072.467354,3227719.979385764,
2025/11/03 20:15:00,5.852389794907765,55.02449027215937,2.524895194903805,9.490289250000002,0.708843218667535,0.6684543760344553,84.96937567659035,106.396164640245,3.758686407719021,3.171021367973584,2.6286172434370303,2.68795375,0.4722839648500032,2999694.2699779244,3351769.0301377675,
2025/11/03 22:45:00,5.878182342433206,55.10080452180273,2.534217601753293,9.5010335,0.7062224095590154,0.6656415676469974,84.03482394044929,104.99670435716229,3.749099324946181,3.170527448408639,2.6249693845777387,2.69211025,0.47211941650128086,2970764.48776788,3321636.0870341943,
2025/11/04 01:15:00,6.15338436234839,55.346812866810126,2.649024891380064,9.515371250000001,0.6809894702965981,0.6362973706711311,76.85863035114222,92.37825206689159,3.592027874469226,3.1684972354599403,2.618539483522195,2.587242,0.4699379602199617,2712708.531146081,3059773.712842798,
2025/11/05 05:15:00,7.032105173010052,57.47327354652242,2.658327981844681,9.436306250000001,0.6360575448161164,0.6065221138804446,67.68687386196419,81.92265319138023,3.5497148261787883,3.1766916212580534,2.5232683288045457,2.46028925,0.466449646520002,2545439.7962866807,2911611.81748816,
2025/11/07 03:30:00,5.603202257348073,56.26749789683822,2.4892797671507774,9.413194750000002,0.6880218696931617,0.6344239283897054,78.63063176045857,91.66778695043395,3.7814932954580343,3.18831446677548,2.6070431598871187,2.64508675,0.48140564784426665,2875226.102341416,3097338.023602415,
2025/11/07 06:00:00,5.449406127675502,56.13275642289676,2.5000632356441903,9.4264745,0.6796228753220572,0.6359299097225104,76.52341547904776,92.23569997255102,3.770494428142368,3.192273261864762,2.5722371024124238,2.64779925,0.47601034954773563,2822405.4774481086,3106888.8753526597,
2025/11/07 08:30:00,5.422422195811521,55.80384689496458,2.4770478850552053,9.439718000000001,0.6903106900126279,0.6500018669182787,79.23199230387112,97.886801796647,3.8108742495261123,3.1807149853417234,2.57910723188698,2.64046575,0.47520927583355543,2903514.4790759776,3206455.6472078133,
2025/11/07 11:00:00,5.104858381746567,54.44807187172461,2.4572906248934747,9.23259975,0.70006771117743,0.6587678726028648,82.04028306607907,101.73935169282528,3.7572274343415284,3.179164135215544,2.620864605982,2.804113,0.47174903981021776,2932143.1802397044,3283329.3121246477,
2025/11/07 13:30:00,4.853691232963683,54.51853173704876,2.439771313679174,9.227803999999999,0.6987789981139438,0.6563683279366491,81.64553703605561,100.66263942013755,3.7822413716654757,3.254464713381429,2.5998752858486087,2.70676675,0.46926373563325813,2937074.137843423,3321824.4618532374,
2025/11/07 16:00:00,4.989350054060708,54.728742882380914,2.443316684501355,9.218402999999999,0.6950603204886439,0.6522071283207275,80.55334821966387,98.83657065858806,3.77290551751843,3.2587840865711777,2.595148547041804,2.69859,0.46910594759451646,2909439.396882805,3292655.0591816325,
2025/11/07 18:30:00,4.856061184668988,54.55695477378964,2.439773079642111,9.22600375,0.6989620259688759,0.6550042593337218,81.7016003453876,100.05056104282177,3.781500757994001,3.251248407524222,2.604639516250081,2.69554925,0.4704252256652533,2937932.2403933792,3307337.103398066,
2025/11/07 21:00:00,4.615081813574932,54.34838376264213,2.4461276823322473,9.24676325,0.7001466532055862,0.6554297347374216,82.06446381903405,100.24147834281973,3.7801637734558993,3.237555043923072,2.6103818501732516,2.70408,0.47176223488495156,2940196.170779427,3292172.4958147765,
2025/11/07 23:30:00,5.127010344426935,55.07013331608988,2.4816291822076937,9.258104,0.6837512121661964,0.6417522182653143,77.53606365421477,94.5087849184863,3.73065567828464,3.2353206444861717,2.5834621465902723,2.6284225,0.4694613209219533,2818375.6399555644,3185048.9540465293,
2025/11/08 02:00:00,4.922553383838931,54.98810266606063,2.482682191646671,9.2837575,0.6831074996190155,0.6424821875120266,77.37816608896178,94.80189294136765,3.7394063288633927,3.2205728661051305,2.579030988739485,2.670528,0.470169956125028,2816885.878089616,3174321.8573118085,
2025/11/08 04:30:00,5.155305837039464,56.060924946927344,2.533032434299422,9.322592750000002,0.6510150261718679,0.6207534305918733,70.4340441693636,86.7047862770092,3.68040796626373,3.2194058889894124,2.514821302075021,2.58613575,0.46735878819570403,2653542.1195031875,3024198.8078633705,
2025/11/08 07:00:00,5.970900715291805,57.37941991067805,2.509814167453946,9.346598000000002,0.6442093076134815,0.6175563491909744,69.15575484122795,85.60179335922042,3.7240199378910823,3.2102897225279183,2.4907797668407645,2.44857825,0.46924500209144027,2672041.598976487,3022300.5614452767,
2025/11/08 09:30:00,5.881355625715344,57.59427946150424,2.519845928407034,9.379423250000002,0.6399435410957527,0.6129685134474606,68.37020424019434,84.04526332376446,3.7222209279792646,3.198463722169697,2.4851285739227995,2.421789,0.4710652375544927,2655426.5054361443,2981640.919070987,
2025/11/08 12:00:00,6.192386607238291,58.524723817153244,2.516019744126224,9.349946500000001,0.6253368800444964,0.6018665353727978,65.84854472619205,80.42491059236528,3.71616578996565,3.212726939132753,2.455871071497242,2.41865025,0.47109405073588617,2619015.43687913,2940416.7673442527,
2025/11/08 14:30:00,5.260636345755131,56.294264840408914,2.4736135747613517,9.334629750000001,0.6686276859759105,0.6293640430812829,74.02559153651289,89.78330598869819,3.773681485759385,3.2148061362583773,2.5425205333755385,2.59242525,0.4735276438322439,2778637.455551704,3089314.4829334104,
2025/11/08 17:00:00,4.912071251802558,55.468527354077935,2.489803527635083,9.274440750000002,0.6699502524769427,0.6305582048107745,74.31197420119734,90.21724353785447,3.7249689170491473,3.232012129680164,2.5538599875432078,2.60530875,0.4700448165455116,2749035.990666294,3099419.0797878685,
2025/11/08 19:30:00,5.184872075825581,55.993278061794456,2.470618187318631,9.27938575,0.6688925592838262,0.6299344331813695,74.08294602391715,89.99054693816653,3.7558963168124917,3.2337773542823136,2.544715829134405,2.60009075,0.47118015774222327,2769328.0918763685,3108101.265816221,
2025/11/08 22:00:00,5.2024837899884915,55.968657377448324,2.4721783478266683,9.284241,0.6697673878369568,0.6307037794708856,74.2723775058068,90.27186781710765,3.7554899743224133,3.2379006533759735,2.5455877688204596,2.6054575,0.47085909432586553,2772555.4672950343,3115735.7448871033,
2025/11/09 00:30:00,5.303621785820837,56.26825995150159,2.4253673375085087,9.30280525,0.6796183239313193,0.6385160251588247,76.52229905912303,93.23895262579067,3.835627332046301,3.2257318296542863,2.552604962299151,2.661265,0.4747503242532903,2869219.311961988,3174419.1341514126,
2025/11/09 03:00:00,5.562853769356593,57.00459658975933,2.4404500912274907,9.348532250000003,0.6672179428374804,0.6302631664973182,73.72033203070256,90.10998625611623,3.830659059000836,3.2262898809596545,2.522355586602836,2.60287525,0.47423607961034697,2814126.8157857577,3119894.100754306,
2025/11/09 05:30:00,5.247160912127413,56.2495524634071,2.474811005420268,9.327494000000002,0.6653834016047674,0.6304874576703348,73.32308863591567,90.19147840621493,3.768972248616626,3.2151604707545243,2.5301219434130475,2.57870875,0.47139473486911065,2762719.557081923,3098015.306342104,
2025/11/09 08:00:00,5.7640415250455135,57.11695021641481,2.5090891209752555,9.308970750000002,0.6435659116412444,0.6160441154818173,69.03727201039636,85.08512194977035,3.7100996820637864,3.2233058633254377,2.4926510721982336,2.42486175,0.4683093960520341,2659793.179614642,3019770.805300815,
2025/11/09 10:30:00,5.678455987684629,56.81697102639578,2.5217060883554945,9.315288,0.64689429297176,0.6170557840080126,69.65020099837368,85.43076971583744,3.69404191987928,3.222479809534606,2.5050063410221957,2.42687925,0.4682014947275043,2657607.229954965,3018596.8400506345,
2025/11/09 13:00:00,5.632564485364867,56.559539474061864,2.4935749793600785,9.308174000000003,0.6598074786782031,0.6248810655915484,72.17178753074735,88.15838844839433,3.732863088957021,3.2200185020176884,2.528592020094496,2.51564075,0.4703349916323974,2725235.456299644,3069008.018635393,
2025/11/09 15:30:00,5.858155588614352,57.04556015935759,2.504340323929284,9.291076499999999,0.6536417452839569,0.6145865340565899,70.94313915165849,84.58712309893383,3.709989577383955,3.2334590076833405,2.528128682572365,2.497196,0.47162617452360855,2693172.3046028055,3017223.8737331177,
2025/11/13 02:00:00,5.011107610226361,55.636306577519974,2.4175241063096333,9.279323250000001,0.6868612869628823,0.6462136164670775,78.32570233658706,96.31043828390433,3.838358106039716,3.23783714507413,2.5627691401493347,2.60367275,0.4729431491350871,2904269.4384582588,3236573.1633841675,
2025/11/13 04:30:00,4.532634626239201,54.92181399634319,2.4200946195538933,9.300133,0.6952558386973883,0.6542099504641334,80.60865173276602,99.70139508532837,3.8428799125690114,3.2384415900288737,2.5766789566535153,2.63367525,0.47267741000892216,2947316.240133403,3288048.8899196065,
2025/11/13 07:00:00,3.955136224306898,53.62330389063857,2.382624417640177,9.161392000000001,0.7097174873863838,0.6694482836125154,85.29041351540943,106.90152631564074,3.845084408676429,3.2601593185839004,2.605110872641549,2.673387,0.46959345606677494,3053915.0341952713,3449401.8130501746,
2025/11/13 09:30:00,3.8171165790425903,53.42378062657258,2.380395569441635,9.06548375,0.7074848820221983,0.6602995997694628,84.47058457082254,102.45135749745806,3.8083938091543637,3.25272686082527,2.6300540103951593,2.73796825,0.47290901444175726,3010972.6809607605,3355944.821161811,
2025/11/13 12:00:00,3.9158123935047797,54.052434714437766,2.3699182775727445,9.117298000000002,0.7111009199124234,0.6539122743671772,85.79842001128038,99.57285768086653,3.8470938370659264,3.293357308272692,2.6438378082446627,2.6689065,0.47940599372933307,3069119.751263968,3332802.1925754673,
2025/11/15 19:15:00,5.975293695761081,57.38144489974684,2.556008412824475,9.456147,0.6486915719452612,0.6136546297330162,69.98372617269439,84.2728940609636,3.699575851376264,3.172588158792371,2.5197214329201687,2.406154,0.47436350057623744,2664610.8805353255,2952623.323399979,
2025/11/25 01:30:00,2.1248475559337976,54.0406156478046,2.253685744337397,8.72299375,0.6553703716167478,0.6250267932158377,71.2781711648799,88.20970839095816,3.8705457368745244,3.3434690928214867,2.4821255435112235,2.458666,0.46563127574543894,2772663.590969652,3181969.9042371213,
2025/11/27 23:30:00,2.967999360665658,55.820163538120994,2.3008571288290787,8.62919025,0.6181259517642835,0.5914843113253303,64.6625976301968,77.20739579632948,3.750424197086697,3.3776190645466415,2.437014803252962,2.246121,0.46372501631187796,2609396.6456208867,3017637.8119420814,
2025/11/28 13:45:00,2.5333047031940623,54.26554943065537,2.2555011515999595,8.5866295,0.6429156537302426,0.616741313603261,68.91752553794134,85.32332741622531,3.806971897978859,3.3640376587810157,2.4697119205980185,2.33107075,0.4613594542322734,2705289.2570114667,3158445.044289915,
2025/12/06 09:30:00,3.0932739763532027,56.1519182701507,2.287865658036566,8.578359749999999,0.6047234743940356,0.5917925846992763,62.55818468303162,77.30149567142834,3.749503262950282,3.3630450156861285,2.400239630221224,2.23376025,0.46074357831415846,2583774.9402665887,3024062.177551773,
2025/12/06 12:00:00,3.2231418917917267,56.679112563236174,2.2580075484513844,8.584308499999999,0.6038229566338658,0.5929602188478496,62.419922164673835,77.65791382760871,3.8017182475264084,3.3828752776068107,2.3831462780436246,2.27383375,0.4611385433546159,2615278.4474404976,3056072.354024273,
2025/12/06 14:30:00,2.941148189459568,55.86858770237336,2.2810785130764106,8.641679250000001,0.6131254481797604,0.5999179410123033,63.861542715988136,79.81382395799085,3.788418154158697,3.3610267356312717,2.404261632210157,2.28884275,0.46101181688259607,2620575.832619979,3063824.7329458916,
2025/12/06 17:00:00,3.0601503669320778,55.552629113742796,2.2902267471218636,8.63216175,0.6165408818160073,0.6036818560412567,64.40867758995077,81.0068693778976,3.769129742654551,3.36389665080129,2.4128266769358038,2.26051175,0.45900142063340976,2618572.0060794693,3086360.2411146886,
2025/12/06 19:30:00,3.0654512934440277,55.78025837158168,2.2975317752575792,8.63935725,0.6109534403468466,0.5999340018246995,63.51471304929728,79.81886069010694,3.7602775913867093,3.3714414923633353,2.4012710554912813,2.29055575,0.45862372817264596,2600155.785762011,3069319.2676159493,
2025/12/06 22:00:00,3.2731112641366735,55.99977386707246,2.2801207458242856,8.668086000000002,0.6180312536556403,0.6039645397230721,64.6474274810275,81.09801502551426,3.8015907779771574,3.3645019788682298,2.409872602483352,2.29551075,0.46072736978131823,2643352.605523237,3093993.987925054,
2025/12/07 00:30:00,2.9790222613216315,55.322059290468644,2.2925627163182933,8.691169,0.6260424668695357,0.6087267254171657,65.96669992995899,82.63797806222384,3.7910278040102874,3.3504345042651917,2.430257212957164,2.28258,0.4609993126657753,2651084.8401481686,3099650.0683661224,
2025/12/07 03:00:00,3.1563259702639357,55.552969807649504,2.295479694477945,8.657176,0.6192937698975594,0.6052979490242845,64.84967607914577,81.52794594162644,3.7714016903856247,3.3738054418669554,2.415865184660873,2.275147,0.4585528447466815,2626441.1544026034,3101232.7320248797,
2025/12/07 05:30:00,3.150365367086181,55.409921265858884,2.301564658128092,8.688194,0.6234313269338729,0.608095723602291,65.52944719194515,82.43003188500941,3.774907634820166,3.360087838738408,2.424840367216807,2.25445925,0.45932736382555134,2637095.671333204,3104116.1070592343,
2025/12/07 08:00:00,3.176549520542494,55.68353361576334,2.302341336298879,8.7192115,0.6210214575797156,0.6066623850761275,65.12644274566559,81.96788080724643,3.787106352360653,3.3567123586805985,2.416530913657957,2.25264225,0.46021347382206473,2637609.1222696123,3093664.020092595,
2025/12/07 11:30:00,2.9487909458757713,54.81688643785537,2.2804126473981436,8.716444,0.6421910653667181,0.6192954293649828,68.78409094368716,86.19596937791542,3.8223099709366637,3.351821568520374,2.457638409326226,2.3160745,0.46167011757273385,2712878.1179806897,3163348.249547395,
2025/12/07 14:00:00,2.93252150391271,54.74909444126564,2.283384063668003,8.712259,0.6429073079005062,0.6188196097915681,68.91598863442472,86.03340034632345,3.8155031116424287,3.3498361332003563,2.4625017979642982,2.32865925,0.4619405259568002,2710738.565682927,3157416.344666789,
2025/12/07 16:30:00,2.896978821546213,54.452716768170035,2.276734899309816,8.697158250000001,0.649798219014798,0.6225770291282857,70.19820988649673,87.34699102439703,3.820013587280852,3.37831957927177,2.473577736524858,2.3392535,0.4607118471376769,2734905.5448680418,3201354.9655997,
2025/12/07 19:00:00,2.959686898545044,54.66145157208899,2.276647777118397,8.71576525,0.6480676394227378,0.6217143133010258,69.86627541452826,87.0431740444765,3.828332752039376,3.364593831849705,2.4694251590343246,2.37167775,0.46176823004236617,2734551.8945356803,3187362.426605017,
2025/12/07 21:30:00,2.9780947878663824,54.59830345780324,2.2874575192029627,8.739393999999999,0.6489240779368145,0.6225392608039024,70.02878909286403,87.33369040107547,3.820571060504388,3.3552160481607767,2.4729614118281305,2.36216225,0.4619022937182108,2731607.3882558714,3182213.4032951705,
2025/12/08 00:00:00,3.2025653661298747,55.16064499614839,2.304186268618862,8.7844665,0.6427759306168805,0.6159862843786572,68.8917952090016,85.0653633123376,3.812394258067272,3.3601189668148885,2.4629003479664813,2.3107245,0.46294216227775925,2709060.7145857536,3142773.3487812215,
2025/12/08 02:30:00,3.0331477427896516,54.3754901459651,2.2916722608409335,8.76639525,0.6577808347548072,0.6271451232041889,71.7572461810194,88.97710149453656,3.8253267711078176,3.3549690792232987,2.4928573486348595,2.41534175,0.4627689115623694,2763952.4675976434,3208688.30091503,
2025/12/08 05:00:00,2.677638234385597,54.322574098605514,2.243931749004888,8.9016115,0.68155290857311,0.643674541453844,76.99683727661069,95.28066448967866,3.966970699508833,3.365363676004059,2.511660563684214,2.452161,0.4688748806651805,2942356.913140513,3332999.337478562,
2025/12/08 07:30:00,2.561406300218948,54.42577412690633,2.2489233339828076,8.93012,0.6778287742799538,0.6416221440967963,76.09836190142427,94.4565556190551,3.9708423426711037,3.3665449064514252,2.4995925382439883,2.4805375,0.46869380744036504,2923300.107125084,3313821.144998637,
2025/12/08 10:00:00,2.6528204337842,54.175846264539814,2.2555873042881247,8.93794575,0.6842007474312314,0.646554079449129,77.64633107738734,96.45211144655681,3.962580270339331,3.3724608923700394,2.513746476999599,2.4779825,0.46797982380108877,2950753.5378776523,3354547.2204128318,
2025/12/08 12:30:00,2.773317748343004,54.245411653160886,2.2596667815167972,8.946042500000003,0.6847765000899082,0.6467191863369555,77.78755862280633,96.52081558242267,3.9590096084852773,3.3504166786598653,2.519954384943522,2.51902625,0.46920141398262954,2952850.7175517497,3340503.542589222,
2025/12/08 15:00:00,2.8705973471179504,54.37895911141254,2.263007609756015,8.941715250000001,0.6821387174524651,0.6446090922963589,77.14053153293243,95.65591913358058,3.951252842213839,3.365342572276611,2.513548972290315,2.501699,0.46811088747163243,2936367.6105709006,3336435.8835560004,
2025/12/08 17:30:00,2.8337253618006457,54.29706639736622,2.276893729832855,8.96540125,0.6871039604960425,0.6421084725303986,78.38946194521229,94.6518333876504,3.9375580566327715,3.3570031235356037,2.53994052807349,2.49724025,0.4719637542146708,2951745.9645916303,3302433.383361095,
2025/12/08 23:45:00,2.526679153723876,52.49544590008861,2.2185129726288575,8.69512575,0.7013578482125725,0.6663560120808952,82.43546527322026,105.34453314469529,3.919348616517934,3.288052792105968,2.5732307968136854,2.68992825,0.4657936606294073,3037166.4615981146,3483245.296462568,
2025/12/09 02:15:00,2.499449546310643,53.46973160288724,2.2462618448381866,8.9382275,0.6946818729624574,0.6622988358673206,80.44630203782715,103.38501352818184,3.9791565353521294,3.315949387056886,2.5277179179955303,2.6024575,0.4669004133717344,3019390.0388839287,3447492.303496792,
2025/12/09 05:30:00,2.6604480469354144,54.116980385278225,2.256317772645389,8.979505499999998,0.6887168795342905,0.651661916894272,78.8132373989107,98.60114677888703,3.9797166910014186,3.343461953444987,2.52075784614145,2.55650025,0.46948059151281846,2984652.590578045,3372697.73344819,
2025/12/09 08:00:00,2.3720379642455782,53.28564274898224,2.2389993416348086,8.850188,0.6945265030565546,0.6557830301434294,80.40235471607863,100.40000737746956,3.952742564693218,3.304336868324153,2.552219433651391,2.64879325,0.4703780787116134,3003389.655049595,3381664.8170380783,
2025/12/09 10:30:00,2.290836686873263,52.880269327288204,2.2348537733616918,8.818457500000003,0.6979240951062318,0.6616154973548886,81.3836714758291,103.06589007706042,3.9458767303308533,3.3113653946849544,2.5543076581442814,2.65498375,0.4675287540663768,3020959.4141119886,3440588.4325966914,
2025/12/09 13:00:00,2.467304151903818,53.25722144148102,2.2457918438766327,8.9068555,0.6971493444077872,0.662861674898791,81.1463573900666,103.64786295184693,3.966020058486452,3.3174993688850125,2.5397338060659185,2.62002225,0.46708715820151286,3027276.6969265314,3453904.9064873867,
2025/12/09 15:30:00,3.0804395555807673,54.564001073890836,2.2817454935422976,9.10536875,0.6880805424962981,0.6560063779459805,78.64604734746563,100.50022694140047,3.9905277673472526,3.3128087206792145,2.508180840197455,2.4603575,0.46902147387039966,2988685.3454453056,3383486.3182153255,
2025/12/09 18:00:00,3.1308332880068406,54.76945796869023,2.29031079317263,9.0855525,0.6807482283602372,0.648874627279799,76.79945562392139,97.41773580981908,3.966951789723843,3.3079353181878597,2.501620270768291,2.47899025,0.4693203128408233,2936660.256820634,3320601.950827822,
2025/12/09 20:30:00,2.664591397858487,53.64825408999246,2.2670838368820934,9.003305,0.6979721989887666,0.6610377739532773,81.39840618845906,102.79608955746424,3.9713154200694185,3.318202871056796,2.5422508272371274,2.66999925,0.4694323920659111,3035041.494566537,3430301.6429398307,
2025/12/09 23:00:00,2.630394644198873,53.83881538021956,2.24819606298805,8.9821825,0.6973633930811017,0.6589457261166777,81.21192269426068,101.81915727584841,3.995284329455631,3.3360372047662135,2.537655907693997,2.6074785,0.4703812464890422,3046941.2764658947,3430658.115959872,
2025/12/10 01:30:00,2.7060417742599157,54.43356864156618,2.2639545085899284,9.049094250000003,0.6861748400302765,0.6510003303908193,78.14534650135509,98.31547180246666,3.9970300709072553,3.334001079721321,2.508007718622068,2.57866375,0.47018097260946384,2978801.8123292397,3356634.9362000483,
2025/12/10 04:00:00,2.417657096577159,53.48258131754494,2.3350220004015445,9.0688925,0.683279346061168,0.6503667833857443,77.42031865369053,98.0419043630033,3.8838574105256645,3.324610474763043,2.5196921719535688,2.3975335,0.46530989110767623,2885022.304621582,3315194.7115130825,
2025/12/10 06:30:00,3.1720217508949418,54.81495023323038,2.2855059188545384,9.067509,0.6786751322304294,0.6487117184291004,76.29303989590801,97.34994631928129,3.9673968573857383,3.3218417538929383,2.4926651259110857,2.46173975,0.46761837581037496,2927985.1764033553,3333499.24736251,
2025/12/10 09:00:00,2.6939503916250374,53.78127680505327,2.273705915184268,9.03821825,0.6949212076122133,0.6611649961465772,80.5139992974572,102.85550313454871,3.975104339413884,3.333301339564355,2.524749943861407,2.5337315,0.46712678119368817,3016488.573171937,3441048.640737425,
2025/12/10 11:30:00,2.6690031560977445,53.76213088027231,2.258423662714794,9.03121625,0.6992568629463217,0.6641267957728869,81.7919119358023,104.25923445834808,3.9989025970192875,3.335978141371601,2.5310591942442118,2.570151,0.46831724574636446,3060981.587795491,3475146.6790958066,
2025/12/10 14:00:00,2.9421275225138857,54.34126882611082,2.252627490593785,9.05205025,0.694978175308776,0.6599697657716809,80.53011295650474,102.2973229132007,4.018440815358206,3.32547424822349,2.52113223069112,2.5545275,0.4701417818695254,3048408.3286890015,3435610.8464776105,
2025/12/10 16:30:00,2.916644967760419,54.32030373580716,2.2751968329018823,9.0728845,0.6908293045116665,0.6562735430473274,79.36825214668967,100.62010799529655,3.987736080147431,3.319831195911289,2.518346258871584,2.541837,0.4695785947290649,3001261.578156111,3390131.9219836555,
2025/12/10 19:00:00,2.9014076167156304,54.10769790293807,2.284518925195668,9.08550175,0.6945348276438978,0.6590670312334906,80.4047093761804,101.87574011632132,3.9769868613462376,3.3140475703502013,2.5294052571116854,2.52699775,0.4696888579760054,3016349.8451855658,3405667.185798932,
2025/12/10 21:30:00,2.803459647962825,54.01050996110615,2.274651299990035,9.09737525,0.6995028078203073,0.6629236736897287,81.86724737342686,103.6768167833122,3.9994592797761372,3.2997385701991355,2.5386958062891596,2.58484825,0.47165600238435174,3062025.5347639606,3430048.1784604513,
2025/12/23 00:45:00,2.694706627366884,57.01923999656316,2.2219604688062082,8.702998000000001,0.6170974542594183,0.5934421597123608,64.49783762820825,77.80502538179093,3.916810457332689,3.28409330899536,2.4127482499186406,2.422525,0.4751426983944447,2701283.6689471,2983921.3822407043,
2025/12/23 17:15:00,3.0729833629503105,58.114576530133434,2.295629197398274,8.6584495,0.5753443349334685,0.5725136649158591,58.302060845263824,71.6627242502525,3.771710827607942,3.32738095891187,2.337881988838998,2.1504755,0.4665242114694227,2540635.89756892,2905246.2991269752,
2025/12/23 19:45:00,2.9454424584188814,57.07170739733402,2.2706634543580657,8.565929,0.5858036898525463,0.5833621627217433,59.76766109691302,74.77866748486811,3.7724344325705705,3.355873017392509,2.3529076569339655,2.20837,0.461817418571132,2560628.870796746,2984049.1076116017,
2025/12/23 22:15:00,2.9180434075206563,56.680978381778175,2.288616097298687,8.55264175,0.58332802078095,0.5853771583565002,59.416726728348905,75.37777841942759,3.737036438787136,3.3640918608569104,2.3483094965928024,2.07332875,0.45830643832471607,2535206.45932282,2996477.6876203506,
2025/12/24 00:45:00,2.8845322512281086,56.89158826483407,2.2870743174759594,8.529867,0.5774225883063532,0.581652163176163,58.58577329186478,74.282157696358,3.729597650072717,3.369897795592827,2.3373399733535773,2.16511025,0.458060293130945,2521330.3067385945,2983033.0806764895,
2025/12/24 03:15:00,2.9346337707119687,57.33949362395714,2.280705066864095,8.55679025,0.5737262690531587,0.5800430165848515,58.081170824992626,73.81581899100618,3.7518179681888224,3.3700428732608,2.3239250025228118,2.09026825,0.45914650027544035,2528641.126846478,2978623.1675117603,
2025/12/24 05:45:00,2.9730484072593413,57.82108184552328,2.279567455643885,8.5716045,0.5674200585653878,0.576331008235975,57.22027944879431,72.74171514710179,3.7601890125154775,3.3655145894797176,2.3094343221071933,2.106608,0.4602754478512233,2523745.3372937213,2959374.2796133305,
2025/12/24 08:15:00,2.6792231979922008,56.85173753972424,2.2639180685034956,8.523481,0.5801621953047761,0.5836607416592042,58.96796038182316,74.86744281677834,3.7649246757565864,3.3520576862903786,2.3391817243222515,2.166637,0.4602395176483544,2544623.873075783,2984288.303083763,
2025/12/24 10:45:00,2.6137946167915516,56.56560338435446,2.257428043379769,8.52113775,0.5866798504560707,0.5867043423791943,59.89185979199921,75.77238496172117,3.774710682357941,3.3517123344238864,2.3523678298456185,2.153558,0.46062755153541235,2560891.2018914134,2998678.98307729,
2025/12/24 13:15:00,2.561185475667912,56.392049278731236,2.253053338378556,8.498951,0.5883616399545054,0.5874802251871091,60.13025907664531,76.00307522533242,3.7721925421066156,3.353777130848266,2.3571364104099484,2.1790415,0.46030566966378494,2562448.493784921,3004392.5482916986,
2025/12/24 15:45:00,2.494723437101186,56.292849104557774,2.246118991848581,8.439013500000001,0.583287448985457,0.586690302019176,59.41097554068099,75.76821039525214,3.7571533523496004,3.3694844782509232,2.3458396891783764,2.177072,0.45784690029907604,2546417.668167187,3015305.40236973,
2025/12/24 18:15:00,2.3624732236634713,55.84402741675825,2.249604369287598,8.4795825,0.5915399974923015,0.5927739358445415,60.590236720961045,77.60105128667327,3.7693661231131514,3.343013644834519,2.3618334341591765,2.13646375,0.458932209832778,2564586.9914496057,3023573.822941847,
2025/12/24 20:45:00,2.4915410654947436,57.69805082063249,2.247947015835396,8.518324499999999,0.5631417940655273,0.5767674983916281,56.65448223943329,72.8665574869122,3.789379571668581,3.3628502882227607,2.293500461708175,2.0718625,0.4605435199147863,2530885.401219966,2964546.1742547085,
2025/12/24 23:15:00,2.4482500497678075,57.61694726309116,2.2404586039608407,8.478793750000001,0.5634491060117759,0.5757249136606762,56.69493977553025,72.57039952926513,3.784400986034998,3.3698466836747856,2.296918963175698,2.09202925,0.460305518909645,2529447.687989183,2965701.9117393773,
