datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,status,error
2025/03/25 10:15:00,0.7240762986211257,0.6728099650068003,82.50565148969936,98.59882083282194,2.7743500547812654,2.79,2805.5574765381675,2990.055813364803,0.9873147955877986,1.0012463689774613,31.347042293889054,10.131616042298063,2.410754012477872,1.0437583926307867,1.0122563536337705,passed,
2025/03/25 12:45:00,0.722574009091573,0.6768983652713254,82.22617322433531,101.43634560370106,2.7502736520797844,2.8,2792.89824435993,3067.309527260188,0.9872040865497398,1.0016096600879143,31.647404316982577,9.485498630204885,2.417888763943056,1.0156003104783475,0.9894187577456363,passed,
2025/03/25 15:15:00,0.7021170379529909,0.6712045074578262,77.75297281638483,97.79370685207664,2.736899202389852,2.8,2672.8016370760115,2904.581619617383,0.9864443953265536,1.0008576555544475,34.51846846558305,12.488665352716867,2.4826063669945544,1.032656875511458,0.9952707480459495,passed,
2025/03/25 17:45:00,0.7157436723323951,0.6785044533811018,81.00959374774088,101.69063883864673,2.7661490789839576,2.83,2739.4632983298684,2987.2050979441824,0.9862286786895996,1.0013954041037791,32.986698338316664,12.162274711263045,2.4721419065139205,1.0672156478899424,1.0351700864957327,passed,
2025/03/25 20:15:00,0.7326806337263181,0.6867134128903132,85.47543988489016,107.5819153636085,2.7838577913719784,2.87,2848.533098084642,3156.0756149781782,0.9870860964720803,1.0027624649087887,30.401006196926907,10.286579005088019,2.4141058653967464,1.0209785218334144,1.0026681819459662,passed,
2025/03/25 22:45:00,0.7206025439937416,0.6791693975286018,81.9569668702627,102.10626533787197,2.7734217456355394,2.83,2765.7707316974765,3007.757462281877,0.9864098994117086,1.0015260737422158,32.275172265513866,11.763152345796719,2.453454352593069,1.0402644697633519,1.0112688542005708,passed,
2025/03/26 01:15:00,0.7310070197283367,0.6853428383792245,85.18520897531411,106.79215987936337,2.7826595000793244,2.83,2837.844083710384,3155.593517010203,0.9872545083100348,1.0029434626123745,30.677255429356414,9.820865520414522,2.4128258366176842,1.0098621626001498,0.9900864521069133,passed,
2025/03/26 03:45:00,0.7267406252451515,0.6821271802505514,83.3532193065533,104.19175089848537,2.7760795867785992,2.84,2794.682680918758,3093.799037876569,0.9870219607070094,1.0025026573880829,31.40895029996725,10.245545571575194,2.4155023500643398,1.0046593278465659,0.9818784264768659,passed,
2025/03/26 06:15:00,0.7240269877695563,0.6800875627365119,82.80827251626954,103.01252945560842,2.76671508553191,2.79,2793.6828299275317,3068.4159190473947,0.9871749633486568,1.0021293115093601,31.625732225812083,10.348301515660607,2.419311656945206,1.014149456411487,0.9887638951475413,passed,
2025/03/26 08:45:00,0.7343506751959972,0.6854405044005075,85.20464710302048,106.34104385678982,2.785016936040185,2.85,2854.3207380373055,3131.738060239524,0.9874226370208746,1.002705377035735,29.932588534527948,10.332578266499539,2.3848215304474567,1.020036599993296,1.0016732147150658,passed,
2025/03/26 11:15:00,0.7369308920642851,0.688307445072271,87.3319023010331,109.1330998656307,2.7901213128853986,2.84,2901.7702820681657,3212.495578421574,0.9878066117301885,1.003343799944775,29.353238077404498,9.381009719028128,2.389483103396031,1.0117317724994155,0.9951143162819495,passed,
2025/03/26 13:45:00,0.7439681161292796,0.6890141167008492,89.0736791018246,110.8151782353558,2.7655101281148795,2.75,2978.232046926306,3306.941362237198,0.988146075862141,1.0028281861367099,27.703436951232472,7.723598301510578,2.3680039371578046,0.9908012784439909,0.9813063853577627,passed,
2025/03/26 23:30:00,0.7313609822008835,0.6801884479958231,88.71677756916743,104.40358139797108,2.8447656925903066,2.87,2921.8514677737066,3070.482758931861,0.9885222779895917,1.0035634140544203,30.25391125518159,10.776357081387431,2.436155865428139,1.0876661848668099,1.0527247196751095,passed,
2025/03/27 05:15:00,0.74805298923415,0.6757974561093333,89.6057478062957,108.99370515880176,2.6874913514499594,2.68,3049.2598607114783,3449.3982387501414,0.9880856895352933,1.0006748807451098,26.693406947872635,3.004537666412067,2.383753215013601,0.9914762237479805,0.9985736017325716,passed,
2025/03/27 07:45:00,0.7300608460365646,0.67463420313662,83.92558853196108,104.32568725942998,2.676925562736715,2.69,2876.8321483668487,3308.824972186384,0.9877167034813402,1.001017823930041,29.98583725198417,3.9891173239514854,2.395553949824352,0.9562614500304599,0.9480835535150403,passed,
2025/03/27 10:15:00,0.6773060733459791,0.6623389884419514,73.02224779588869,91.34633977166654,2.708985216464842,2.81,2556.138587492838,2819.8978581580477,0.9865186062515339,1.0008451046848688,37.080715567500626,11.00575808331903,2.4824428154679055,1.074802921034776,1.0143989419330692,passed,
2025/03/27 12:45:00,0.7294175321243479,0.6620715611910404,83.99510555637082,102.1609075283004,2.663980071699041,2.68,2889.1821736602387,3316.333143673412,0.987447164001639,1.000141246727611,29.985957710783694,3.032562382913253,2.4173058345975416,0.9395939735965826,0.9412272809514776,passed,
2025/03/27 15:15:00,0.7074023725952792,0.6720248347116,78.94978470957776,97.39677512246666,2.766040266174378,2.84,2673.74289732447,2938.906749202224,0.986210810793666,1.00155109522433,34.26208657904384,10.987209175459801,2.47391590819221,0.9994208003643049,0.9612885659125626,passed,
2025/03/27 17:45:00,0.7050848697127354,0.6710758037452786,78.29684458517578,96.61980390846283,2.767977278177963,2.85,2652.8888002063673,2907.983487380113,0.9857151839999985,1.0011863248867001,34.62777607189845,11.51292715705716,2.492516791012795,1.0031328909815742,0.9632380920132599,passed,
2025/03/27 20:15:00,0.7124818019865465,0.6747501001296718,80.75768117913556,99.36644150840125,2.7870035862219384,2.84,2712.9422463413594,2933.887528523555,0.9855914162292345,1.0011139910108322,33.76137906587818,12.406115497544523,2.512123493891624,1.052857636502045,1.014923228078086,passed,
2025/03/27 22:45:00,0.7188777245683964,0.6763467427597852,81.28246018405797,99.99517300790265,2.7825299374012684,2.85,2742.7180580510685,2960.6334087875866,0.9859387879070546,1.0011232907578973,32.62212454486623,11.988719698854092,2.466289080236301,1.025465884753193,0.9934500808173369,passed,
2025/03/28 01:15:00,0.7315628911055664,0.652284725252636,83.03820412448586,101.18789803291237,2.639015084255459,2.62,2881.140108909417,3328.198031834774,0.9861697585089212,0.9985399575621838,29.436910957622874,2.80685196521687,2.4311881766263417,0.9287600089198987,0.9464804815618117,passed,
2025/03/28 03:45:00,0.7292677036653069,0.667349686053571,83.91120147482673,103.53115104118567,2.686530932387186,2.74,2869.6715165375804,3259.038410643355,0.9867177884602298,1.0001179303170493,30.292570235506247,5.693963048469703,2.4417493889811968,1.005887485134886,1.0047179155286983,passed,
2025/03/28 06:15:00,0.7286530551449738,0.6684707560127937,83.8083569084962,103.93386751141583,2.674309937141608,2.71,2881.6836695794927,3272.131033667744,0.987276874159956,1.0002317262709186,30.1468855898911,5.4462033267311805,2.424758884500016,0.9996367961627224,0.9981032289991375,passed,
2025/03/28 08:45:00,0.7309235012787713,0.6780582839611521,84.56102902925865,105.97764928704913,2.6837306773949154,2.69,2891.8185053795205,3310.2464081622416,0.9879172714172799,1.0013079924578214,29.864634736642664,4.948848394174455,2.3970507939107786,0.9899796862236598,0.9812611274401519,passed,
2025/03/28 11:15:00,0.730480690281818,0.6777958589736733,84.64924122616134,106.22871588688454,2.682169400042464,2.72,2893.54770753615,3305.534936064497,0.9875498871152909,1.0009308457882682,29.987811738564044,5.294485887837803,2.4183697220674536,1.026181720103051,1.0177993560591017,passed,
2025/03/28 13:45:00,0.6885126127236454,0.6702396623028564,77.27846612209966,98.18143689587265,2.715221453824052,2.8,2625.112880463977,2988.090022248041,0.9865990908695053,1.0018586953748563,36.81767007199373,9.781552567509548,2.556327680265228,1.1127343269072216,1.0615733569342187,passed,
2025/03/28 16:15:00,0.742494490409415,0.6672983861893431,87.23344478374065,107.78001961927171,2.6637151823191516,2.65,2974.773591577266,3444.411364268102,0.9866860178471955,0.9997275427856656,28.06687026360837,3.1238483433619284,2.42934432333905,0.9571429617078843,0.9743109728862285,passed,
2025/03/28 18:45:00,0.7345837367872766,0.660693673411661,85.61875338813907,104.64752580118697,2.6612831172374034,2.67,2931.6773633718526,3363.4774405225075,0.9864891861383667,0.9992584756818893,29.30791004712801,3.5955662545160463,2.4600709472891835,0.9482560723300774,0.9612081944130599,passed,
2025/03/28 21:15:00,0.663147883499506,0.647326808289697,70.5937739664186,87.73163536265122,2.7032308691151616,2.79,2468.522518533355,2751.30300584281,0.9845623004374346,0.9995776089926022,38.72810191214986,11.58147553436971,2.5819472582925194,1.0884336044955802,1.0434680234963287,passed,
2025/03/28 23:45:00,0.7491979301668383,0.6901223811817386,91.15734795755334,113.55467394387317,2.7376625197652222,2.7,3050.197534324575,3406.507037202583,0.9872744320872141,1.0013853649033702,26.892416849072923,6.630983147502567,2.4187938954124957,0.9806058169805397,0.979225636782602,passed,
2025/03/29 02:30:00,0.7261726281309421,0.6672388214885189,81.614558993232,102.36447154852448,2.6999576504739276,2.75,2792.769902751204,3165.6658516674365,0.985452188120266,0.9997336587995886,31.000098566479462,8.105494470205597,2.450904112874353,0.9992905034461863,0.9980260019639385,passed,
2025/03/29 05:00:00,0.750092158440118,0.692971602151677,90.87574625006762,114.84515619192179,2.7330432038053347,2.76,3045.2838303487315,3405.6531239457095,0.9868731443552833,1.0010917666808177,26.844761222216093,7.472538835509244,2.423649370916001,1.033702164285931,1.0345074880907188,passed,
2025/03/29 07:30:00,0.7506868390081216,0.6921614797033109,91.11986542292638,114.86939945079386,2.7257830986097145,2.71,3061.119232076224,3434.6910884017184,0.9874590835015105,1.001394207282832,26.451710786283677,6.602627824201566,2.4011425840273013,1.0081140253009941,1.01020657335245,passed,
2025/03/29 10:00:00,0.7475823154458824,0.6905124415782478,90.2978033729029,113.67313184805039,2.7291258653605746,2.71,3028.311035222853,3413.9471179749685,0.9875230770530515,1.0017096736591318,27.126188907569848,6.45593214196068,2.4032178892824168,0.9894727678491196,0.9887273668148412,passed,
2025/03/29 12:30:00,0.7482726390999533,0.6916669790385424,90.43670381820552,113.70327517322892,2.7448247825028234,2.77,3023.2710451344383,3393.084476816584,0.9874441195770695,1.0019783070047437,27.04767253786688,7.039338943674415,2.396691261433957,1.0304219508432246,1.0280992039594317,passed,
2025/03/29 15:00:00,0.7355583386963112,0.6855421090314517,85.8272630641666,108.9891376573524,2.7182119447168835,2.75,2900.988477289393,3276.054909375398,0.9869363510373381,1.0012615558503977,29.59455137846047,7.790705743922925,2.428384602639696,0.9981056640546553,0.9895367196777807,passed,
2025/03/29 17:30:00,0.7269637200369629,0.6591319106895938,83.27799418113804,105.60420370281966,2.601940743530366,2.65,2902.1815632632497,3418.362720973835,0.9869323723561004,0.9989288506690537,29.927073761954915,2.7308495794057164,2.4495549674662165,0.9509776188042678,0.9703394262013588,passed,
2025/03/29 20:00:00,0.7155795251946105,0.6568797851493562,80.41040671874003,103.68881615863833,2.5849677244971883,2.66,2830.2110265767246,3355.0758487379276,0.9865686765358613,0.9986471613544176,31.26774120708649,3.5157245242801674,2.462287235274386,0.9742952764107008,0.9885111430136043,passed,
2025/03/29 22:30:00,0.7555099385586479,0.6959855213100983,92.61300610973012,118.95139205723679,2.6941515958566455,2.7,3129.2613592204684,3563.874052213702,0.9880179295759203,1.0013620918063788,25.050755494899335,5.289933940763757,2.376722362882193,1.0192244900817786,1.031141235703057,passed,
2025/03/30 03:00:00,0.7236367106739784,0.6637558478025123,82.31939540429444,105.24196025900766,2.610688123962147,2.67,2873.9126331876755,3363.8332330701696,0.9874345716816558,0.9995611439298474,30.44962214624514,3.8882792621351063,2.429226431742071,0.9798057813777098,0.9908038131738498,passed,
2025/03/30 05:30:00,0.7280851949357999,0.6589118464115374,82.5953591618224,104.5017569867436,2.6020547717701255,2.63,2900.329733980596,3378.40948803016,0.9873211150443678,0.9989046922316562,29.487374036829713,3.258055569437855,2.4104461647816273,0.9612519207767845,0.9803977748357856,passed,
2025/03/30 08:00:00,0.7294156466014273,0.6575232776315006,82.6958629890591,103.27654312316254,2.6115251158573596,2.67,2905.814858159387,3350.2332574783286,0.9874996264772874,0.9989182879358084,29.243903335820356,3.301455697824846,2.3957252313637594,0.9655186944451452,0.9832197176005477,passed,
2025/03/30 10:30:00,0.6513738049088008,0.6483016108043639,68.28334305108044,86.68447574207387,2.6507129392627204,2.77,2451.745592072738,2780.3007516855196,0.985836722224595,0.9998969727619174,39.05292594033938,9.766237683594246,2.5095633803051016,1.089833232913515,1.0392917536856048,passed,
2025/03/30 13:00:00,0.6308472067252485,0.630117790508518,65.719323415262,81.85707713184466,2.612753654028002,2.79,2445.032711082202,2684.872013895115,0.985674465630522,0.9977437529403868,38.858062690893796,10.45570824460265,2.5258353221259635,1.0541337391729517,1.01861791600433,passed,
2025/03/30 15:30:00,0.6173575846084954,0.6226907973442961,63.96792723070032,79.62381940405552,2.5907092388136177,2.78,2412.7985981921315,2653.502377327396,0.9853723097168554,0.9970318071125294,39.33566034462197,10.208638749191598,2.5493401505095394,1.0404268553415594,1.0073914045939267,passed,
2025/03/30 18:00:00,,,,,,,,,,,,,,,,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/30 20:30:00,0.7163052647137418,0.6770705723509953,80.82492238003373,100.63239849662529,2.7631703450468756,2.82,2744.620916323217,2982.465963157764,0.9866863744308652,1.0014892504868933,32.73358765067278,11.639390202037418,2.4459246662156877,1.0370988809711137,1.0052773476087697,passed,
2025/03/30 23:00:00,0.7315623603729052,0.6838506785514312,85.69117326249989,106.71750134445253,2.7671858482073888,2.78,2867.1240721581094,3179.90617429485,0.9876658201267636,1.0026611654750808,30.405531458894743,9.0768778373631,2.414452070405016,1.011104898507966,0.9923328515219648,passed,
2025/03/31 01:30:00,0.7476992721277189,0.6733660021362172,89.35535088269467,111.09346613191214,2.6611954825907196,2.67,3047.9771925745845,3507.2217073639185,0.9875299121143774,1.0000954734847187,26.8649266117236,3.1345885185524978,2.4089396314017146,0.9840318139102273,1.0033211236369661,passed,
2025/03/31 04:00:00,0.7351177434742392,0.6667596351940249,85.60349466558948,107.6829000020742,2.6354517987199264,2.67,2950.9412131648805,3433.3867225002946,0.987224242514372,0.9996727877583779,28.885693488767583,3.3565331530845244,2.429077909290654,0.9858294093208773,1.0021352735530153,passed,
2025/03/31 06:30:00,0.7394335738459177,0.6701054832108098,86.683405378683,109.379592606734,2.6359884955094284,2.63,2987.537522885746,3471.222405148492,0.9875941980450302,0.9998984929316925,28.064253118476284,3.2533495364371823,2.4084089684540477,0.9775146308999183,0.9956947869829108,passed,
2025/03/31 09:00:00,0.7465273134131577,0.678233017930239,88.68983579639377,111.57000977570829,2.6593774300742803,2.67,3043.4107620314253,3475.9172299440697,0.9880523692642318,1.0003714190959767,26.794723439222036,4.080096215512729,2.38192462573903,0.9856523068544168,1.0000343923160138,passed,
2025/03/31 11:30:00,0.7475334489441786,0.6799392228582627,88.751169096337,111.38723648125057,2.660115397092482,2.64,3044.3916200628646,3492.1447380985505,0.9882897330270012,1.0006699791943465,26.57270797300271,3.275714066657597,2.3645391903534128,0.9862376708557432,0.9981218642893581,passed,
2025/03/31 14:00:00,0.743401568617878,0.6716762696353118,87.58549022180098,109.04019000998473,2.6505720929056857,2.64,3016.124850849052,3460.5679812182916,0.9880171485256544,1.0001568515535368,27.294749790918484,3.190610367521675,2.3819046113482107,0.9713243282649396,0.986644170821012,passed,
2025/03/31 16:30:00,0.7392295702422976,0.6654020716516191,86.34955167729588,106.6467141674101,2.6484670870312854,2.65,2976.483325364043,3418.5548930084233,0.9874777349981153,0.999692370041919,28.12864254291783,3.146945975008129,2.4054210415909525,0.9616126410333268,0.977336997902137,passed,
2025/03/31 19:00:00,0.7105149997886335,0.6597579974363625,78.76051538500997,97.68531786336278,2.6844009336772547,2.75,2723.3008674981716,3073.5535083391883,0.9861328024921022,0.999787621076298,33.02498233494092,7.778458086554854,2.4672103878977465,1.042681998011685,1.0282548713353588,passed,
2025/03/31 21:30:00,0.7193653261643975,0.6645956017495267,81.15128331382961,100.46860458958129,2.7062703305431075,2.77,2782.9955429761685,3100.4839149044706,0.9860469065370642,0.9998676012226461,31.916909409242656,8.760558091135987,2.4679593021450446,1.0506473148579827,1.0400675050899892,passed,
2025/04/07 18:45:00,0.723796164432408,0.6808049887026866,87.09529874993589,107.76930838872312,2.7484926876903186,2.75,2885.7748128000267,3210.7832356014824,0.9862917007321839,1.001101854937541,32.14855534863829,8.72309544190054,2.577538998698129,1.0496279908296196,1.0261571970149015,passed,
2025/04/07 21:15:00,0.7591850109234524,0.7002637903844166,95.78407039726902,119.13578706248806,2.8069843489053588,2.74,3140.1953178269882,3403.045191213436,0.9862960237639374,1.0016275984415561,25.419921696840053,9.82390062510352,2.448562516117894,0.9923287144052513,0.9920202371417179,passed,
2025/04/07 23:45:00,0.7509232053534194,0.6959120126335041,92.89010491055105,115.78871238636825,2.7999310018010393,2.77,3056.3463770227086,3326.2460619235967,0.98654422968809,1.0018848442305475,27.069412854391086,10.071034433948439,2.4529498194034303,0.9794452295371392,0.9740097831420663,passed,
2025/04/08 02:15:00,0.7314610443534318,0.6771992571652412,85.09874005124334,113.31095801652833,2.6387845337238565,2.64,2917.5134519464095,3401.391717886279,0.9858997740217262,0.9993587437439052,29.823911355090722,7.819006254250715,2.4974704101085563,0.928488731610443,0.9464603653343437,passed,
2025/04/08 05:15:00,0.7407313840957992,0.6963059170245932,88.65093762600964,116.4018804380527,2.7346051253999866,2.74,2954.5589078460275,3376.129615529406,0.9869678571467694,1.0022758003650032,28.827118139663725,8.89800334460906,2.4381778518097517,0.9733876724035329,0.9716924524370476,passed,
2025/04/08 07:45:00,0.7465270886819468,0.696535312521202,90.6470774351174,115.74683952894729,2.7817589451222657,2.77,3002.3381438587917,3326.4182497584343,0.9873041157533491,1.002751755053765,27.580124151047418,9.826494010802508,2.408676542503031,0.9872451565771325,0.9825535946210725,passed,
2025/04/08 10:15:00,0.6492734206490599,0.6171035399946644,69.68935895366093,84.87334620171274,2.573063045759962,2.75,2550.057951563382,2906.7493336177586,0.984699339167099,0.9961581664580186,37.424652929212826,5.984582913412567,2.615190264171323,1.0253504178365704,1.01601595687835,passed,
2025/04/10 01:00:00,0.7008544777170007,0.6437981743529675,77.07592467422464,95.5898826179974,2.668065466844715,2.73,2662.431605893432,3017.413284423454,0.9831632993306464,0.9972338218031773,34.2729599415132,8.981002237893671,2.615457354547017,1.0214193672133898,1.0204650707996488,passed,
2025/04/10 03:30:00,0.6913901051853126,0.6394168509050719,75.65404933283321,93.18435262986007,2.657918729534035,2.72,2633.803502191759,2981.6973196172767,0.9834765490688119,0.9972119724254452,35.129044305536965,8.563319144881525,2.617454915543235,1.008665984913732,1.0001551094819066,passed,
2025/04/10 06:00:00,0.6825513603290037,0.6398769003908672,75.05346995110703,91.98787731403651,2.6604452579349918,2.76,2610.6868697684604,2961.031812454044,0.9840929158451664,0.9978972239790713,36.31397496214536,8.155150478612336,2.629432027838882,1.006836989796282,0.9852958073685305,passed,
2025/04/10 08:30:00,0.6905574209121861,0.6571002236246883,75.84942218392645,93.5943783151409,2.7467458349603624,2.8,2566.376759831263,2874.299207956104,0.9840177842366862,1.0000331697558247,36.72947309446952,11.320498399882425,2.6001756189338754,1.0684566536811955,1.029096217342024,passed,
2025/04/10 11:00:00,0.741944254076285,0.6906831704832749,90.10036345158417,111.4671191049171,2.81074183292911,2.83,2954.1245065729045,3246.427071321436,0.9863654339972532,1.0023920099297983,29.036825909191606,9.852947518447305,2.4644545108120424,0.9920092701363116,0.9770449719310071,passed,
2025/04/10 13:30:00,0.7521871262189682,0.696821930436901,94.2431108948692,116.71775563699097,2.819573020521086,2.8,3066.801678991155,3381.469657723473,0.9866819364865185,1.0028190473724576,26.824790141253384,8.771945614579419,2.445267919791991,1.0093491621394577,1.002851512809918,passed,
2025/04/10 16:00:00,0.7437461823011527,0.6910458280441966,90.16501926488513,111.25550192773083,2.820210491027521,2.83,2947.9572213258148,3216.1182151142552,0.9851835122198396,1.001480244764647,29.226597669661476,10.853036784487088,2.5005908136526553,1.0040627107843814,0.9891758124603238,passed,
2025/04/10 18:30:00,0.7478840266893473,0.6954784003893055,91.996010525166,114.60287903262174,2.831743876731344,2.84,2982.743735028653,3270.4707323113043,0.9848623101515539,1.0016903548249643,28.760787502780808,11.121202691067033,2.5132592635621833,1.0275517816469146,1.0170757224767402,passed,
2025/04/10 21:00:00,0.7481515219251733,0.6979168885732184,92.92418989905836,117.1851644597213,2.820644572623003,2.83,3002.7524312568703,3353.7055951651987,0.9853115682009069,1.0023152631724745,28.541759829298066,9.93868780436458,2.50839714901027,1.0282077879225686,1.021065730248011,passed,
2025/04/10 23:30:00,0.7513576021779375,0.6750830036476075,91.83620769913507,114.46317019255929,2.6960593674848234,2.7,3061.166508143742,3533.7576891625636,0.9851139948071894,0.999297719255499,27.30252626496095,4.705582025346827,2.5166088265896787,0.9620457562344906,0.9871753696056456,passed,
2025/04/11 02:00:00,0.7530605551321508,0.6706288579068679,92.17709851676037,114.97685109092677,2.679052099035322,2.67,3097.5123783047534,3523.918333346659,0.9850096380834285,0.9982697334531413,26.76970442290559,5.530816907848982,2.5317827490451954,0.9945446537110505,1.0306274855175028,passed,
2025/04/11 04:30:00,0.743243467062595,0.6619505474404234,88.3869924497566,110.91420174627363,2.656466888248255,2.65,3012.6373520881093,3403.5962871874062,0.984582287260313,0.9972792421839991,28.15335674097548,6.813267148977169,2.5518296839516994,0.9998944524608759,1.0355870555099607,passed,
2025/04/11 07:00:00,0.740509712249217,0.6668749237047402,87.65208465154878,111.82357156111263,2.6436595957166005,2.65,2984.92920889118,3463.5534663532612,0.985124830926654,0.9982300530273255,28.61625043696874,5.385711951419504,2.5277167568448644,0.9593882394333332,0.9890734961328075,passed,
2025/04/11 09:30:00,0.7481680845051473,0.6735513543024509,89.65323399713077,115.01431917794658,2.650478270188746,2.66,3040.773760698801,3534.2281365093536,0.9856325610982928,0.9988042736554689,27.37602155421737,5.159073998433041,2.4948907623127785,0.9613964747151887,0.9942134260734895,passed,
2025/04/11 12:00:00,0.7518493722099385,0.6764522488738869,91.3476814185489,117.12714977434673,2.658809135279824,2.67,3082.252015970013,3578.196704607136,0.9855540610466562,0.998890043177735,26.76675097363972,5.142348179626408,2.500621638643131,0.9736801233861633,1.008712598011874,passed,
2025/04/11 14:30:00,0.7480082317727764,0.6747985972271084,90.77843393363412,116.30639420852755,2.665847513968474,2.66,3044.9232195805866,3547.8109710030026,0.9849342199073533,0.9987612785982428,27.84184862924956,5.506103872698847,2.543741628273267,0.9676885158148647,0.9998774955915708,passed,
2025/04/11 17:00:00,0.7360673493059101,0.667017637046848,87.55658502215644,112.478029984893,2.6523714914381,2.66,2950.4585219566793,3450.5309832314815,0.9842157013826742,0.9981035511447836,29.884814127052334,6.122524810707346,2.5981191245399295,0.9498364319084546,0.9771665999384259,passed,
2025/04/11 19:30:00,0.7122794338667301,0.6419374455196256,80.09169554505682,102.39571345526807,2.6075534708702484,2.62,2785.9934709336176,3183.681026852066,0.9817560603251635,0.9945780924288156,31.97354201700494,8.074417199877214,2.6988363225417378,1.024131876544718,1.0562472984152569,passed,
2025/04/11 22:00:00,0.709680119988516,0.6476634291794013,80.82392774905321,104.86662089275556,2.6059216939928485,2.67,2791.604052282916,3244.4565978524943,0.9826660794029574,0.9958347174128207,32.73662349055677,8.030732382048052,2.6997938944150506,1.0034014061462897,1.0295224008657928,passed,
2025/04/12 00:30:00,0.7393071293314569,0.6658378545909999,87.84008599179982,113.30016694103003,2.663900367972635,2.69,2951.135459355882,3416.565414122976,0.983153708618222,0.9973398301470608,29.673928679221248,7.881417628473065,2.6279722310155185,1.0076449003121917,1.0440790348882518,passed,
2025/04/12 03:00:00,0.7274492329509502,0.6464518088578797,84.68037500932755,104.37205717784822,2.6559409312970366,2.64,2887.443802001357,3251.8520368616264,0.9827156986441068,0.995810726698328,30.794945270858403,7.524875968611828,2.6623584785626675,1.00319501327475,1.0348299774414444,passed,
2025/04/12 11:15:00,0.722459771484013,0.6529278500744541,83.58425013685206,106.92340536274067,2.6322586993078176,2.64,2846.52329767685,3326.338670152221,0.9827786971004745,0.9965538575171251,31.630040544569464,6.818862522959719,2.6655449268228355,1.0137426061231827,1.0435719474377507,passed,
2025/04/12 13:45:00,0.7504887554979154,0.6702394881690752,91.26329696542109,116.44515618301527,2.679028229234428,2.68,3044.761497353352,3509.307502391484,0.9833470525788051,0.9975462123076436,27.968886677052737,7.0594658903207,2.6030640888763648,0.9917381733191817,1.0335464831996386,passed,
2025/04/12 16:15:00,0.7432580291445655,0.6670630895267381,89.85285420934075,114.20719624531971,2.6882344661980038,2.69,2975.025632228758,3456.235214765599,0.9825846841374828,0.9975097857083656,29.687025954414718,7.20299417235635,2.659998258283309,0.9850662137842122,1.0199950237102302,passed,
2025/04/12 18:45:00,0.7383428233851912,0.6597158107053207,87.6125496849149,111.50572599429928,2.6739501950139446,2.7,2915.8828980027283,3399.0204354574307,0.9817609664059548,0.9966342584571878,30.488326874543514,7.483998020220081,2.6919653359147775,0.982334172557094,1.0204911148506994,passed,
2025/04/12 21:15:00,0.7259932014537894,0.6557624868335138,84.07878120628365,109.52053669962788,2.6374132295797703,2.71,2831.0340681158873,3371.774397083654,0.9813978345251885,0.996265255707887,31.7643543719387,7.200139660435849,2.7106681134787607,0.9889553500932321,1.025444851434377,passed,
2025/04/12 23:45:00,0.679748928567412,0.6363950982946891,75.45135177245007,99.96092938746777,2.5669906003304153,2.6,2641.5166435884084,3128.847209834198,0.9808854929796078,0.9944744522182365,35.60702488526894,8.330705329578478,2.8315058214463047,1.0298915950483518,1.0429036027034981,passed,
2025/04/13 02:15:00,0.6707174744465937,0.6287682857155085,72.83884870064696,97.07217142408342,2.5392391781082106,2.57,2596.738140784865,3073.6671221693937,0.9804675155818374,0.9935060839467701,35.64345183759537,8.53559379058297,2.83051604469159,1.0328312969842186,1.0470333831917111,passed,
2025/04/13 04:45:00,0.6725363390329472,0.62408853580882,72.3482679520741,94.84154063270594,2.549092990152927,2.61,2573.2697525491217,3052.104717182367,0.9801234245574583,0.9934404289433177,35.61176753791969,8.071821415544393,2.816601849434343,1.0147156683867762,1.0312981658501337,passed,
2025/04/13 07:15:00,0.7117670587656096,0.6483672150619245,82.25468933145922,105.78783226053068,2.6291080948598085,2.66,2804.4479445020465,3235.450532408817,0.981984752760017,0.9956788714413592,32.99873622764125,8.690520357185472,2.7558991131448662,1.0166916500096164,1.0426764727161628,passed,
2025/04/13 09:45:00,0.6902113214159602,0.6409372767780973,75.8294478412972,97.28280901317878,2.661364984589128,2.72,2612.67301513138,2950.7246791441908,0.9810285706729345,0.9957904309687773,35.51514728986776,12.402715600330716,2.7556507870444107,0.9943676284054228,0.9980303355860841,passed,
2025/04/13 12:15:00,0.6890881872613623,0.6418200751911252,75.13392587894728,97.03717364501888,2.6587999083347675,2.73,2585.363026994832,2961.685663569145,0.9808766422130536,0.9960833983884796,35.7825447644563,12.002677877214765,2.7467471110078363,0.9850230684912497,0.9876738532989894,passed,
2025/04/13 14:45:00,0.6865249630838205,0.6419563260173031,75.19485766541686,97.28510733517696,2.6624419901216476,2.71,2577.0212023468985,2955.260648168469,0.9806910653715292,0.9961207467616573,36.26213024695903,12.311758065243383,2.778143944422763,1.0063454749625318,1.006660245456803,passed,
2025/04/13 17:15:00,0.6867453232387267,0.6449478011464022,75.50218871383045,98.13270647866443,2.6740738340098766,2.71,2558.5915150611345,2971.36978270527,0.9803264168489889,0.9965537356494246,36.81138120617032,12.195019035217932,2.8062044343448393,1.0099563506297486,1.0077319450806148,passed,
2025/04/14 06:30:00,0.7472687559099722,0.6620053268627606,90.38096318277105,114.71631805190455,2.6727410915016256,2.65,3020.746410680017,3445.247715456546,0.9824282080456659,0.9963393118149793,28.669932772161616,8.128867021319667,2.6646077919449076,0.9599664637446553,1.006682043299572,passed,
2025/04/14 09:00:00,0.7455129882845809,0.666515078067331,90.33446310431908,117.39255862065924,2.6584240006640516,2.66,3020.0186139630914,3487.83038483829,0.9826645636066044,0.996627988883401,28.892562365290072,8.363488005505223,2.670704374687926,0.9789696872523024,1.0273447535333742,passed,
2025/04/14 11:30:00,0.7539796433804897,0.6764083241891923,94.54492386534274,122.24507482243868,2.6868545433995763,2.65,3115.904260677392,3602.1723188299425,0.9831310143390783,0.9976657686380825,27.70504734485956,7.732288093316422,2.6533265405013142,0.9680268969796912,1.0135828918656122,passed,
2025/04/14 14:00:00,0.7330969139936944,0.6755454520769179,88.13811280505261,114.6913887774516,2.7816094639613014,2.77,2853.0268167921713,3209.4584612199023,0.98112353760339,0.9985659945032456,32.51371648584644,14.614736682049998,2.7351260854230066,1.0552170157651473,1.073151499991194,passed,
2025/04/14 16:30:00,0.7295597217963139,0.6648325096709545,86.78955051105878,111.60924821120211,2.7787007433281037,2.77,2823.9885452980593,3121.586887033615,0.9804298529803247,0.9974267610824651,32.98220817141015,15.790654098941975,2.7781417252963494,1.0197158736141232,1.043397487562315,passed,
2025/04/14 19:00:00,0.7423509980166163,0.6827328023526561,91.93552537973345,119.57043917725939,2.8035196593848934,2.84,2949.020761637971,3286.670328917048,0.9814800733891126,0.9990112574561799,31.256095860327758,15.032615993690035,2.724239441863198,0.9693899636329981,0.9901311740954635,passed,
2025/04/14 21:30:00,0.7598633163263937,0.7108099753189633,100.64830897325777,132.544214670059,2.8476696909082735,2.8,3181.374297860984,3521.0885048702203,0.9824119259770897,1.000571682680728,27.663743553837538,14.441005317860819,2.651470594140752,0.9873986571714735,1.0041849076482805,passed,
2025/04/15 00:00:00,0.769115621316657,0.6840352116226909,101.17634921859398,130.484296796697,2.7583263963393425,2.71,3273.874902637429,3635.3162077817033,0.9822071432281253,0.9976668027553035,25.655197247168854,12.037088723637828,2.666127854446627,0.9902506753939164,1.0516898719241947,passed,
2025/04/15 02:30:00,0.7590201604465815,0.6696025639300309,95.36160252511964,122.06447407462055,2.697661870001104,2.67,3132.4477168581534,3578.343743449136,0.9816585636163945,0.9963599712319551,27.44315696812623,8.857010111130169,2.696549347681264,0.9913197214798338,1.0511297187370723,passed,
2025/04/15 05:00:00,0.757119443783603,0.6717891762269824,95.18913387082493,122.07055887429446,2.698440342265484,2.67,3129.447785042072,3568.9228977067364,0.982175049000997,0.9967801628878198,27.552423188259674,8.932791095858393,2.685679830260284,0.9931251543014316,1.0480006057869555,passed,
2025/04/15 07:30:00,0.757721425550091,0.6744774356560568,94.46279042028505,121.71963059916749,2.6941113476703413,2.7,3111.757940755422,3593.2494521103986,0.9824115623601475,0.9972427192979801,27.35129374436346,7.975786641521227,2.646833546474504,0.9793344082782396,1.0306035250915624,passed,
2025/04/15 10:00:00,0.7598562466785327,0.7156865154570665,100.94381010656849,132.8784947645514,2.849211889807965,2.81,3205.675443153244,3518.913225143074,0.9839258926412029,1.001590675398145,26.610654734299242,13.744314290709015,2.5948748216068713,1.0038093637927332,1.0139383003701796,passed,
2025/04/15 12:30:00,0.7512940619304861,0.6894647896929379,94.9441067094579,122.34960061953271,2.785199786191943,2.73,3065.569101803367,3413.127068700125,0.9831640454223973,0.9995683330640474,28.873800469718095,12.607823308038586,2.6487779456763345,0.9503052562006667,0.9708459434343282,passed,
2025/04/15 15:00:00,0.7545514218333894,0.6846679301577904,94.93337699383545,121.17971790374126,2.8010973153457384,2.8,3064.961287866923,3362.639870923138,0.982430914598279,0.9989495474033021,28.65388612065125,13.788476460126311,2.652324264317623,0.9853264136005255,1.0131714005443477,passed,
2025/04/15 17:30:00,0.7498440153617648,0.6892566773383992,95.65092575580302,121.98688422576599,2.8112886341491605,2.81,3063.097680790273,3369.0451327749074,0.9829205162565724,0.9996940519654022,29.453562175160965,13.564540340977615,2.682347623136424,0.9849140883113778,1.0015637820990293,passed,
2025/04/15 20:00:00,0.7594179514518798,0.6913289773672594,98.57798035292376,125.30421138316619,2.8083379963614994,2.77,3161.0468289800647,3478.0255216180635,0.9827438596671156,0.9993301825615943,27.5296687013131,12.618932091013487,2.6505937222101563,0.9790334214643207,1.0069041136833692,passed,
2025/04/15 22:30:00,0.7625724594873456,0.6961233227141124,100.35268551478146,127.59123280171534,2.8191216461532034,2.76,3213.6662493814774,3512.0393276198556,0.9830488420491202,0.9996451735932934,26.62184274317162,12.80235382785466,2.630726330878042,0.9892798585833844,1.0170038872182605,passed,
2025/04/16 02:15:00,0.753686662617863,0.6795376240872512,93.16361897153305,124.89012838604052,2.6723050405686712,2.69,3065.502152447339,3646.0461889654784,0.9821249999781386,0.9975464203673999,28.217196753188947,8.305267601216553,2.6639697170955334,0.9655713055595234,1.0188916744316274,passed,
2025/04/16 04:45:00,0.751670837476671,0.6689224470106848,92.46858974211833,119.34203688059529,2.676685254069952,2.66,3057.140769354017,3555.389601633167,0.9820189811866703,0.9967106748297059,28.39571257279793,7.6850991722756214,2.6809010431813096,0.9626536423518054,1.0132384296278756,passed,
2025/04/16 07:15:00,0.7240695192058008,0.6633344683906999,84.85490983861848,107.85514625630292,2.7433328518797717,2.78,2794.2510096795445,3147.0198669512447,0.9815037074438143,0.9977751045424712,33.14672056671405,12.47352750646425,2.7296163641843063,0.9876576097706298,0.9999299683021132,passed,
2025/04/16 09:45:00,0.7283545044662776,0.6669088133874171,85.35799123178458,107.91588079181902,2.752495113153634,2.8,2797.2460391188793,3191.133580968742,0.9815836895407648,0.9983521163580171,32.76994375961695,11.080991466411021,2.6930440145576964,0.9655580007264551,0.9749532041047666,passed,
2025/04/16 12:15:00,0.7363409213046047,0.6750295965008409,90.24005786081909,114.3705141624193,2.7781613046778584,2.78,2914.2003816594943,3276.2438656592785,0.9817615735582869,0.9986407171304885,31.860643991216666,12.241070003050949,2.732707891885597,1.0365779155965218,1.051010076770286,passed,
2025/04/16 14:45:00,0.7199162743117004,0.6645462082147271,85.1897977058775,108.67250772737025,2.7597558425497306,2.76,2764.42177531495,3148.5699520945777,0.9806638974733332,0.9979391409350812,34.42813167674528,12.806352444542359,2.803888032157352,1.0329040650957237,1.0409351494392014,passed,
2025/04/16 17:15:00,0.7055884688627561,0.652569029344286,81.0687345779571,103.39880653371914,2.7276639169601435,2.76,2672.454019277404,3052.47627836827,0.9799694991653556,0.9968247571323454,35.65208911970975,12.820529004188867,2.8399577127902167,1.0144933209295808,1.0201596850987176,passed,
2025/04/16 19:45:00,0.71389062517175,0.6593101239255525,83.47199244048531,106.06797759274525,2.7564351665485747,2.82,2730.833548491626,3068.427119213522,0.9806286430811854,0.9975389354486556,34.874079465543836,13.79729996018366,2.8097521283416267,1.0114906070203011,1.017147286132793,passed,
2025/04/16 22:15:00,0.7238906476950133,0.6623981735110516,84.9802228455182,107.48235276568678,2.756924233151894,2.8,2777.4617660460217,3135.9361939235605,0.9808754966882965,0.9976873542333614,33.60369077556602,12.605369066434614,2.760240327529746,0.989592777392548,1.001186894890014,passed,
2025/04/17 00:45:00,0.7327384572955965,0.6526478666635372,85.95785597106021,107.15885433791907,2.7031273777288765,2.73,2855.9769033050347,3244.8128337085914,0.9807926445639104,0.9959700052591023,31.538820348904007,9.527993966870703,2.7351025837645753,0.9609962086069141,0.9926532663300164,passed,
2025/04/17 03:15:00,0.7419208304392035,0.6619311723346226,90.30054073968972,112.69275620317644,2.7068913471318323,2.69,2975.9978665776694,3386.6166758379486,0.9819524793559317,0.9968511612434113,30.172565997260232,8.400977576557038,2.713762254152877,0.9776432028580484,1.0120248922399933,passed,
2025/04/17 05:45:00,0.740117425231747,0.6578571720813726,88.41032291162676,110.55365961873504,2.687797584441054,2.67,2940.997934411424,3364.353755055308,0.9819687411069137,0.9965114641666236,30.17986251138635,7.8947406567085725,2.691133824105182,0.9712048301542219,1.0074168170265347,passed,
2025/04/17 08:15:00,0.7538135022977549,0.6768941455320148,94.03632844992201,118.81696772251358,2.716509098324665,2.78,3080.274810473833,3555.641930368156,0.9830849505588635,0.9983339841720403,28.018869064480945,6.871007199887082,2.627895456091206,0.9802324543395424,1.0145243737921434,passed,
2025/04/17 10:45:00,0.7609519382492596,0.6854109728820362,97.04584625592777,122.80090844692418,2.7335121574140606,2.71,3158.924283333505,3636.1025733786682,0.9836799168956766,0.9991121456671068,26.62260949133764,6.742070053989975,2.595776587276613,0.9853562971388692,1.0197100996621005,passed,
2025/04/17 13:15:00,0.7591060212407477,0.6847003405163757,95.77774236108303,121.26763460310995,2.7321689240474125,2.69,3125.3274982542284,3607.364100020018,0.9836946828651965,0.9992171245433441,26.923932189573282,6.666240115591431,2.582198418768442,0.9807277582474802,1.0116827561678527,passed,
2025/04/17 15:45:00,0.7617465381787764,0.6865364116322958,97.09483717128164,122.56438340317965,2.7380325049585084,2.7,3167.8168845495434,3619.4004389648862,0.9840224474260897,0.9992920291252543,26.23766636182882,7.028681914127865,2.5743270131484746,0.9863733340635403,1.0188003894906137,passed,
2025/04/17 18:15:00,0.7618912142168695,0.6892978904924787,98.19663940888525,124.23083322393074,2.7372567738961857,2.74,3196.3422447546077,3661.69336922976,0.984327432728956,0.9995744228249871,26.01206090692259,6.658999295813744,2.5776823446244475,0.9954352225883406,1.0274427959489771,passed,
2025/04/17 20:45:00,0.7622563002587951,0.6838431724685049,97.28904649294743,122.93490781212371,2.717337070256929,2.73,3187.648837500904,3664.5417654180233,0.9841286802613446,0.9989255263637155,25.939139689719724,6.068820779662695,2.5770298619722007,0.9991709257314089,1.0380032004821322,passed,
2025/04/17 23:15:00,0.7603183900334064,0.6819212195336891,96.17572932887118,121.79149588401437,2.71051265398678,2.72,3164.7149225349967,3633.0736340191966,0.9841299219853142,0.9987441337597303,26.2062141497398,6.343197199585045,2.574231513768248,0.9936299405428201,1.0318193865518681,passed,
2025/04/18 01:45:00,0.7493821295319303,0.6715646416672124,92.07354038678488,116.33774245802655,2.6892206116868533,2.7,3056.552817151642,3517.0418617336445,0.9837359902895785,0.998025481876894,28.18284828370888,6.560705040314604,2.6093833696710593,0.9988111253677545,1.0348139585404648,passed,
2025/04/18 04:15:00,0.7418824416574157,0.6608992903245715,88.86608046072507,111.73961105140644,2.6739185407937534,2.67,2981.7378472956425,3397.0213157528233,0.9830868815042619,0.9968821410781574,29.298591514216284,7.563201693342892,2.6398463717847,1.0158684969734766,1.0540593996543501,passed,
2025/04/18 06:45:00,0.7307959061742721,0.6532742020926332,85.23221202814801,107.31020855102379,2.650290860889351,2.67,2900.0741296511196,3316.3479853767803,0.9829036292333024,0.9963420249744597,30.409689041097266,7.398114921662796,2.6402583724493747,0.9873692745615522,1.0204407474291397,passed,
2025/04/18 09:15:00,0.7453734020371857,0.6685441929355992,89.93791261964267,113.92587505105425,2.6800949328475623,2.69,3002.6091646392742,3468.741799333724,0.9836830644080051,0.9979274664161878,28.796374663187315,6.571971061076434,2.600199520420434,0.9930629013270456,1.0268516578109739,passed,
2025/04/18 11:45:00,0.733230103641214,0.6580059031333917,85.26499780506192,108.10108524322006,2.647611179161803,2.72,2894.956705129032,3378.598681602062,0.9833973866552114,0.9972442147981863,30.17450238226348,5.905713532545044,2.5949284129155474,0.941701603502856,0.9711620390325194,passed,
2025/04/18 14:15:00,0.6952520962900848,0.6298801141219122,77.59179093448553,97.07437552178975,2.5863189169189065,2.61,2742.136291495684,3116.156396573099,0.9823835671534162,0.9943018826146672,33.30552822083998,7.216990669741862,2.7065314716754654,0.9849795652427232,1.0054720179352015,passed,
2025/04/18 17:30:00,0.7332020856042222,0.6460706664077834,85.89582851507642,102.36284381151313,2.6861541921973555,2.7,2911.7996590111893,3242.5226899432264,0.9834303262439638,0.9965851468383061,30.197146492544782,6.503896700379432,2.612504100385157,0.9515966464737355,0.9762134447610099,passed,
2025/04/19 07:15:00,0.7523431605563669,0.6805940948260939,93.22309894597181,119.37040390559233,2.6926821861040318,2.69,3095.462875780885,3565.236627694448,0.9846911774809607,0.998966432106182,27.305707779724404,6.704515564912801,2.562547434031773,0.9915622944721174,1.0234239047779865,passed,
2025/04/19 09:45:00,0.7558355793183006,0.6843316791395725,93.33818870919849,120.10993944109924,2.6956061289391986,2.68,3099.762498914702,3599.628647709054,0.9848003161246822,0.999391662872974,26.616150907032985,6.17806688941634,2.521778566389204,0.9742057887143116,1.0054113699848775,passed,
2025/04/19 12:15:00,0.7525052543396644,0.679139259412648,92.5489860493384,118.49875713906177,2.689174189104364,2.68,3079.4165838710414,3559.417656519306,0.9845199491937572,0.998843868865664,27.30439560297133,6.462104710794297,2.55321972621632,0.9627727712365287,0.9949976590606922,passed,
2025/04/19 14:45:00,0.7522196282330647,0.6761403079789378,92.98400066746622,118.3799713240172,2.689374826102355,2.67,3083.400008730567,3565.160312720447,0.9840413356549574,0.9984200921197252,27.592960836719055,6.312313755134112,2.5879531639314375,0.9628401350290519,0.997803280887228,passed,
2025/04/19 23:15:00,0.6877122637073725,0.6400317770835212,75.18259748611625,93.13705385573408,2.712454963193991,2.76,2558.0190343740014,2859.900549943033,0.9813228817026964,0.9969519501823098,36.63967171235257,12.456605473839108,2.7356774657653338,1.0238836136010114,1.0112085303731806,passed,
2025/04/20 02:15:00,0.693418636863496,0.6498074573988086,77.34541410998574,96.30971282849119,2.7298216360253305,2.78,2603.9751426070297,2916.3524922405813,0.9821149986164683,0.9980722387334182,36.381123059235506,12.343402853459944,2.7182340074717732,1.028421379458211,1.0106368680115119,passed,
2025/04/20 04:45:00,0.7011918291329864,0.6591330356073939,78.97729036223097,99.85143806676159,2.7349103830528363,2.81,2638.9040555037554,2997.3187131211703,0.9823988763602997,0.9988464632233547,35.695126757549296,11.841592826423827,2.688708183189139,1.0525783724453566,1.0361075647326472,passed,
2025/04/20 07:15:00,0.7118142516857104,0.662214279085693,80.94090391152655,102.28124215247713,2.7360632892070478,2.81,2713.161462311642,3036.830250986579,0.982948707836598,0.998741529690564,34.053937207082896,12.198997208632967,2.6443761422314176,1.0303919311953331,1.0233995315098818,passed,
2025/04/20 09:45:00,0.7198271266259444,0.6676089277856171,82.64153930017865,104.75372565580206,2.7421420408488624,2.82,2760.0790984748846,3093.000871213656,0.9833378781112098,0.9991544676711577,33.03508702995912,11.919182266604386,2.6127458622579196,1.0253507156056179,1.0222292405663504,passed,
2025/04/20 12:15:00,0.7491558096318663,0.6916736688340479,93.57905753988875,118.14332208391329,2.7975686772974653,2.76,3050.8113181408403,3321.5662193823696,0.9846005440306561,1.0003722163229465,28.42634206726595,12.324530139982505,2.573585694138111,1.0154367072965047,1.020808838086224,passed,
2025/04/20 14:45:00,0.7373560529182313,0.6681567676986313,87.21177378192014,108.9425294804593,2.759122104315227,2.73,2891.0741482792387,3170.334438475092,0.9828953513317614,0.9982756004371749,30.66245011470818,12.365373690079924,2.6203195405770665,1.0045255974427154,1.0195244691872518,passed,
2025/04/20 17:15:00,0.7382812477966465,0.6727715013726044,89.63330548976889,111.46396378265298,2.7946610623166253,2.81,2935.0158821983086,3157.341349565469,0.9830453964624757,0.9988003204746575,30.775399584021336,14.073504556866729,2.6550780291163663,1.0144110560693178,1.0247482014118634,passed,
2025/04/20 19:45:00,0.7611040103068605,0.712498909221021,102.91859296284159,130.2430609744955,2.8828914024125747,2.83,3251.7743107547867,3516.8108113452968,0.9848933041856202,1.0025635655793703,25.516087953409496,11.943853429614368,2.55669156611438,1.0292257857218086,1.0328273160122943,passed,
2025/04/20 22:15:00,0.7585757649259711,0.7018339006125179,97.94656114893908,123.03445990731083,2.8275853991254247,2.8,3154.3083316773,3428.7234957538267,0.9842770851528403,1.00071954540015,26.75181768660029,11.689686401961474,2.566628017583988,0.9958632560119142,1.0006083501413716,passed,
2025/04/21 00:45:00,0.7006446994502157,0.6682269120672676,81.57778354058564,104.29148561133292,2.7361906607728197,2.82,2692.242615434588,3086.729844961827,0.9833384326020499,0.9999024906182934,36.07140412788313,11.364590868685513,2.7270016884311863,1.0513817875414522,1.027553842279932,passed,
2025/04/21 03:15:00,0.7434702175578561,0.6647086360554595,88.58425133318684,111.7729406598554,2.674974709274913,2.7,2967.6476132727776,3436.0379374918007,0.9834329759507341,0.997654725049661,29.121734423964686,6.320460313075952,2.5976558127809235,0.9469871914971607,0.9790726732047742,passed,
2025/04/21 05:45:00,0.7426798211897945,0.6612123860272529,88.62241206459207,109.60280894146923,2.682361319001366,2.68,2978.9884240528418,3385.8442077006894,0.9838543568760378,0.9975375193849376,29.016132467553962,6.4097123658404564,2.5894399190474306,0.9499710708756766,0.9786476736501729,passed,
2025/04/21 08:15:00,0.7365998946791701,0.6703583909610689,86.86181613455555,107.27091144153212,2.74203686173132,2.77,2885.5277994454113,3250.970035370622,0.9840884922582503,0.9993637209829237,30.486328305646506,8.572558232395568,2.559100809361873,0.9702417258979128,0.9756929355744552,passed,
2025/04/21 10:45:00,0.7503194823509256,0.6849810832052976,93.01424581507715,113.09960589590426,2.789624021338513,2.71,3043.4290324967365,3348.395133391322,0.984992839991667,1.00043357465968,27.98639806745695,8.600380273512162,2.5308398412329853,0.9833813361487964,0.9836363809159473,passed,
2025/04/21 13:15:00,0.7385765816681781,0.6662471825391412,87.84857423417361,107.77009253574944,2.7463917416219,2.75,2918.771594120884,3222.58900577963,0.9835711519274418,0.9984321166310328,30.21702133486171,9.9593278503363,2.598699447004323,1.0116609007070552,1.0245593051259065,passed,
2025/04/21 15:45:00,0.7337977432895071,0.6658005158767086,86.41218342871487,108.0130566455854,2.7279356471947285,2.75,2879.5035918840304,3221.864580624157,0.9832891842929252,0.9982730990707986,30.96665831747826,10.178051833187215,2.61806887149529,0.9963629731450209,1.0106683740971487,passed,
2025/04/21 18:15:00,0.7420150580663791,0.6750647279097849,89.45705385275537,113.98314856515017,2.724664548403193,2.74,2960.359967466125,3354.61173267925,0.9834716793462567,0.9986741312504563,29.729383670695626,9.72096899142257,2.6112573106496026,0.9955858220104337,1.0166431145616555,passed,
