datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,status,error
2025/05/11 12:15:00,0.746726276078409,0.6948863123976313,94.5768344166006,119.88350654495748,2.8939842729598966,2.89,2995.6374121201866,3182.90630598791,0.9821519847111204,1.0004847294880468,30.52468854889659,17.361189668883394,2.6737646980550975,0.9920811367178785,0.9921031848319664,passed,
2025/05/11 14:45:00,0.7412735105768804,0.6883487256360303,93.2759755722903,117.82346464223565,2.896284977839435,2.9,2940.389137632031,3142.775766077271,0.9814407748567318,1.0001705350706993,31.935452078502163,17.7140029240361,2.7263810429771107,1.0042019895802896,1.0050017416362904,passed,
2025/05/11 17:15:00,0.7511343106766655,0.6905890076274025,97.67653388710241,122.91088990479741,2.9069049306166312,2.91,3068.485103064838,3243.4837756915103,0.9812656681894968,0.9998211565719133,30.187284238261462,17.924406212066415,2.7216520846859593,0.9925417734081258,1.0060066990776484,passed,
2025/05/11 19:45:00,0.7465750757717182,0.6859387875601302,95.74125140415173,120.53473126992199,2.9049939732296504,2.93,3006.269466176824,3189.342744792302,0.9808113206623772,0.9995790238523464,31.296980794627707,18.307007295017538,2.749378543998959,0.98953330810001,1.001630177374847,passed,
2025/05/11 22:15:00,0.7533385744512324,0.6893904842568456,98.08770839360693,123.63766582106739,2.907553276868393,2.95,3081.563757761586,3257.631807256449,0.9809314055350918,0.9995647814004844,29.957509374212748,18.14489176212451,2.7208538806389426,1.001458052457385,1.020758721074715,passed,
2025/05/12 00:45:00,0.7584597435307833,0.6851445683836489,97.25085633909742,121.68469943565647,2.8687158792759826,2.8,3085.5047499858397,3332.262973080985,0.9806825725866855,0.9988028301080079,29.033437150139108,15.337429382019929,2.6823540661494722,0.9388484447841694,0.9638695915928029,passed,
2025/05/12 04:15:00,0.7213470960817915,0.6570163304764659,86.0635126942779,106.05766415527991,2.7827571114662355,2.8,2787.3796968551064,3081.5548774340928,0.9803770230694702,0.9972355685651181,34.29446559299272,13.386751154030765,2.832670190959625,1.0097106727992844,1.018043834566533,passed,
2025/05/12 06:45:00,0.7100967411050159,0.6432194515384867,80.05152064476933,99.10674604965668,2.7372437016992817,2.78,2666.5005798594166,2955.3085091734947,0.979559592350529,0.9956608915553454,34.710114872931946,13.267837031434311,2.80631256022599,0.9690803245246625,0.9809887311681443,passed,
2025/05/12 09:15:00,0.6379897713337246,0.6342740832957225,68.29977308812947,87.20041855082104,2.7508771534077994,2.86,2301.432384571228,2572.4569270420943,0.9795085361278557,0.9977958526618675,42.621545789737745,17.802378999605093,2.9491261409940446,1.0505531266499657,1.0036805230238506,passed,
2025/05/12 11:45:00,0.6677849031229524,0.6533013916978513,74.0677512732251,94.79173567294289,2.812984367758819,2.83,2402.6711404828347,2716.1311174925613,0.979584602931232,0.9993426607580305,41.13975904738757,17.52342114258975,2.9135176267835106,1.0788683449327288,1.0296054763513367,passed,
2025/05/12 14:15:00,0.658311836413027,0.6419952146108746,71.95850420740054,91.390510557538,2.797366766725908,2.81,2358.4826434668935,2637.426445478586,0.9789306640782447,0.99820635239035,41.698554031186184,18.23220140163398,2.962613158067387,1.052807911739069,1.0066640883353912,passed,
2025/05/12 16:45:00,0.640886132605329,0.6334187229693955,69.07743123556745,87.53670398299154,2.7790774176161084,2.82,2277.8806214045526,2576.113484314115,0.9782014373756971,0.9977086232172494,43.178369180793524,17.881628684887446,3.0292596471730966,1.0346363233902391,0.9896232164074548,passed,
2025/05/12 20:00:00,0.7149709751482851,0.6554614327408487,71.42373022522312,99.03501379820246,2.7822330801128796,2.94,2308.0093455843376,2851.3896747146323,0.9741719691072392,0.9971325166198645,37.191896388732715,17.059943646458265,2.7674512812040137,0.9999568810242314,1.0338347124322658,passed,
2025/05/12 22:30:00,0.6719818520811457,0.6464572840889445,71.90354017218925,93.36733897367995,2.8099536292729326,2.93,2321.238430587517,2686.772216935375,0.9771517700316943,0.9981001895339943,41.120125512892756,18.00610007393889,2.950383576778672,1.0018936557672682,0.9746409814887221,passed,
2025/05/13 01:00:00,0.6749085472496306,0.6498165132453725,74.69058340029429,96.24869666338166,2.8315263648581643,2.87,2389.697518941872,2701.405394282141,0.9780359301977949,0.9985343110313979,41.06950128021971,19.168956430954328,2.984693592031876,1.0648414602130452,1.0337543846695254,passed,
2025/05/13 03:30:00,0.6572998097124552,0.637879265247482,70.38992841535112,88.58726650597943,2.8058066448632055,2.9,2296.8728939004004,2610.2084520037774,0.9778749597464511,0.9979758146168427,42.091690347627605,17.418991305727467,2.965674544500036,1.0076652111904352,0.9722029003432192,passed,
2025/05/13 06:00:00,0.6540592907453698,0.6322254001401388,69.66069605637315,87.24709537607262,2.783812654345945,2.86,2305.8466968327252,2590.5838996285474,0.9780622005121099,0.9972307409833114,41.729375692628594,17.40085941850007,2.9556990931220017,1.0079629783920117,0.9804166166513156,passed,
2025/05/13 08:30:00,0.7280752198556909,0.6761797752928758,88.63540287989993,110.70302762631971,2.8886448284100235,2.93,2805.3526978209698,3013.8366205322927,0.9807317093882517,0.9996713902031634,34.1680636395512,17.818312574045873,2.7701046548249098,0.9940595836753132,0.9872585865044343,passed,
2025/05/13 11:00:00,0.7198219428669724,0.6596810050831624,82.19696061672443,102.72487257039315,2.871620309177264,2.93,2636.8764786186757,2841.6155454565246,0.9792631797306428,0.9983475699857337,35.56289441538505,18.97227022363496,2.777303420262394,0.9504070140042419,0.952242790140447,passed,
2025/05/13 13:30:00,0.6902204433832763,0.678483244274299,82.92566016760176,105.39463405338411,2.956255251986223,3.0,2555.179541450442,2782.7075418256763,0.979987073628938,1.001871039673266,40.22053965042867,20.44028226599637,2.924389123089366,1.0802403813652974,1.0238449028234797,passed,
2025/05/13 16:00:00,0.6699606036908214,0.6563688764420689,74.41415071878667,94.79490478870277,2.928497352874921,3.0,2326.3141671825447,2565.8602627219816,0.977942693676604,1.0003165212746497,42.704425402903,22.178134034997704,2.989181596790011,1.020153354297732,0.9689245942572218,passed,
2025/05/13 18:30:00,0.6512928996511632,0.63994224835629,70.96284160172239,90.06568464733951,2.900668604082854,2.97,2247.832721908041,2464.5750184943445,0.9769768826249465,0.9989754967682525,43.98133898729062,23.100827934150686,3.0801052823424837,1.0335361442322206,0.9825542208694658,passed,
2025/05/13 21:00:00,0.6172278873603886,0.6168660857791549,64.0518141995439,82.71323586781804,2.7962255031035035,3.0,2158.4315876423334,2335.30339921696,0.9756176216401561,0.9957279207778629,44.14084853905699,23.455908155416168,3.1085013179847314,0.9716678413311526,0.9463358032073194,passed,
2025/05/14 01:30:00,0.7380576247191586,0.6745795046051228,90.71481173533783,116.27940677910588,2.8921846203363564,2.95,2827.353624410891,3086.2447329480965,0.9789604171087188,0.998772413404169,34.20632548936299,19.30036909647135,2.8479543591330856,0.947532611272136,0.9671206347934739,passed,
2025/05/14 04:00:00,0.7566196145745029,0.6948866006226359,103.51586368957423,129.87809387516828,2.9385691939677048,2.94,3204.8997776960437,3362.190226572079,0.9804632717912686,0.9996468774594438,29.53400435792449,18.515942589991564,2.7714645465508396,1.0202408436553627,1.0436194273122212,passed,
2025/05/14 06:30:00,0.7534206951386458,0.7110367813825967,104.19216821952844,129.38753389709922,2.9746672558063127,2.86,3208.973334039814,3358.702233773476,0.9809414590989967,1.0008918723753948,29.424983263871038,17.07035242526126,2.728869932859754,0.9871926774353623,0.9795632887838066,passed,
2025/05/14 09:00:00,0.7505938455035936,0.7106725996707465,103.5591803310128,128.77843110991907,2.9861549005739945,2.91,3181.6455694988886,3322.6933568798268,0.9815199925488405,1.0016329873089593,29.661337086634536,17.154208524606936,2.7192140853534457,0.9908832069416313,0.9798070377654028,passed,
2025/05/14 11:30:00,0.7486223949921077,0.6867002368858924,98.07209930146306,120.56070059376528,2.9417958320675357,2.94,3049.396933209257,3196.253171716317,0.9803395581817943,0.9996083569386008,31.268309069378425,18.148081806057743,2.7667498710619673,0.9635285826861469,0.9708894939796336,passed,
2025/05/14 14:00:00,0.7058711151704959,0.6741252482159173,83.93835297998997,104.6718675192638,3.0056694350920807,3.02,2551.485357587515,2726.742932995751,0.978223801013349,1.0007783840955145,39.6875113895789,22.396560587005904,2.9452330541300524,1.0443835256471181,1.0077266103510942,passed,
2025/05/14 16:30:00,0.7131367586038423,0.6731210286182332,85.26702300173689,106.60972764449879,3.0245515764081623,3.03,2565.212223119377,2746.1031422441397,0.9774410222885725,1.0005325389015456,39.591137642119335,23.133679340312863,2.9688617565866995,1.0325013210837126,1.0084192158061625,passed,
2025/05/14 19:00:00,0.7183661442639847,0.6687770573576081,86.50129089981093,108.34313998474883,3.0207622012909665,3.07,2599.082983736153,2772.310326372848,0.9771661865645903,1.0000377084348466,39.13173673322665,23.738777365006097,2.9861141759748717,1.023904308524536,1.0148678755045366,passed,
2025/05/14 21:30:00,0.6950497368432575,0.6523881580598586,79.37556718214245,99.96351158033124,2.9863059930002156,3.02,2405.55168492457,2615.2835441474704,0.975997456631563,0.999196857245121,41.70408836259627,24.141279313223727,3.078998615076918,1.0409660549762887,1.0248955738228906,passed,
2025/05/15 00:00:00,0.6904854422778774,0.6490284826342806,77.82047354804465,98.23434596645937,2.9759886030633034,3.03,2376.9370005349597,2577.3995055259647,0.975970679150014,0.998985283102278,41.84087077386021,24.433496607906253,3.070187416966421,1.0235344467380054,1.0072111125497833,passed,
2025/05/15 02:30:00,0.7032911020963697,0.6555676252798537,81.02331493295691,101.87471545576021,2.9895625334203286,3.02,2461.003754501323,2648.801440631102,0.9765156986621318,0.9992949990533957,40.653655191972156,24.171365381650258,3.0331240461623397,1.02319405241134,1.0129054614644324,passed,
2025/05/15 05:00:00,0.7056834815075673,0.6588026854919898,81.97274163911149,102.88767571315412,2.992202038952587,3.02,2490.530274142899,2672.529416419036,0.9769491722612383,0.999576256397809,40.260211381186515,23.918559480265294,3.0102742219876704,1.0402542660995207,1.0279415182982437,passed,
2025/05/15 07:30:00,0.7137565276041005,0.6639125720466379,83.26924395096233,104.48130048056404,2.993332857733093,3.05,2543.691324407865,2717.538195272099,0.9774475103308605,0.9998045221174401,38.98672848041891,23.44646989941939,2.9330755847081322,1.015908196453507,1.0064283226484387,passed,
2025/05/15 10:00:00,0.7136281817531049,0.6720745737205285,85.66180179533781,106.89490591616052,3.0115620102285465,3.05,2604.6058400526895,2747.413959244877,0.978174218708313,1.0004282467576036,38.7638631556205,23.353062405165584,2.935011852938396,1.0372287457750575,1.0150906687720853,passed,
2025/05/15 12:30:00,0.7215019618266669,0.6671759140647726,86.51339253442363,106.98163783081849,3.010050855552503,3.07,2635.011226380704,2766.5888418288664,0.9778979358998062,0.9998587049021642,37.914443794875645,23.30953868299171,2.9169074431031987,1.005982835111236,0.9980623774266029,passed,
2025/05/15 15:00:00,0.7219982944517377,0.6683263145799452,87.89050148101065,108.18078383483109,3.0359013528631515,3.06,2642.3701029048952,2769.1630701400973,0.977494246583296,1.0000160474641546,38.508788218844934,23.768645661667847,2.9667433506277083,1.0145652436216848,1.004825684275573,passed,
2025/05/15 17:30:00,0.7083864173693274,0.6680112315771832,84.16627151731088,104.49533929690705,3.0412007359483564,3.02,2502.838064267178,2703.1026779934846,0.9765154135347904,1.0003848113257032,40.96396538291556,23.37949096065477,3.038310008916882,1.043331616341769,1.0172404796066292,passed,
2025/05/15 20:00:00,0.7099111994642437,0.654301840209125,82.14186232490219,101.72938315566832,3.0097340532035797,3.05,2476.254599090329,2653.611351546093,0.9760742729197639,0.9990624032812503,40.438465582587774,24.011218756751678,3.04002948059746,0.9984957908924939,0.9931273183988025,passed,
2025/05/15 22:30:00,0.7059837708507551,0.6555024023308691,81.48205812480325,101.300060033017,3.016440058651541,3.07,2450.25993912924,2635.503630413706,0.9760751125025129,0.9994149628900623,40.97560410853582,24.228922794920752,3.0472296432648664,1.0057763387896212,0.9946376533419523,passed,
2025/05/16 01:00:00,0.7504443412914447,0.6759998241874544,97.4222353182305,120.26524073445744,2.9543134444309422,2.96,2979.853868546423,3155.389155232088,0.9784358637823143,0.9986056519906131,33.15997316650386,19.703280121682518,2.8788851011728127,0.9447628880359685,0.9698284001894891,passed,
2025/05/16 03:30:00,0.7528988280988642,0.686698377599274,100.78887505925417,125.64537107764876,2.955645831100901,2.95,3076.432773166761,3272.9550281483744,0.9789838382928839,0.9992277165742635,32.14760030596649,18.962652121039998,2.8554916356507145,0.9784447042840986,1.001359062968118,passed,
2025/05/16 06:00:00,0.7552928900763629,0.6869902515969899,101.36684057041501,125.89007425740364,2.9503109631390076,2.95,3116.549867904811,3285.8729785151418,0.9794199648933568,0.9991737896351751,31.10992834883903,18.829636500160635,2.8161014198818295,0.9732857147848917,0.9977301007981646,passed,
2025/05/16 08:30:00,0.7338615509266808,0.6781911839707319,94.03158834231094,114.14256724713054,3.0442244786925454,3.09,2872.296254166327,2866.4983166134093,0.9793662049678071,1.000239435440806,34.88349865417609,23.934959156576127,2.8515015055028314,1.0040169130089531,0.995994811984221,passed,
2025/05/16 11:00:00,0.7224025529184203,0.6811699218531734,90.96069849439232,111.93979375140445,3.0295951498738587,3.07,2760.175071152525,2839.39762189478,0.9791026412897771,1.0006933656125545,36.99399465728611,22.99163806200858,2.910288807750486,1.0343144302732439,1.0096043289986294,passed,
2025/05/16 13:30:00,0.7193083374105363,0.6763200203429651,90.62803498648584,112.01524527714784,3.019894217281248,3.05,2757.953054865173,2812.709651301738,0.9793106144906051,1.0004710798778316,37.20997946535772,23.99081052634801,2.9384271639919866,0.9921610072416195,0.9737827355284739,passed,
2025/05/16 16:00:00,0.7136834893331563,0.6726524925655317,86.97560285137607,108.69669696637023,3.023344740061619,3.04,2606.5939100379796,2776.5386377248747,0.9775390061792779,1.0003911569508768,39.5278217004862,23.39695427799447,3.0090298406009666,1.0287782435780322,1.0080225769097964,passed,
2025/05/16 18:30:00,0.7108556788789184,0.667129800368005,85.4570676908067,107.02272238693553,3.020807221780326,3.05,2559.135835802346,2740.4221337498197,0.9770356858639524,1.0001236768132036,40.12958451186449,23.845165698668207,3.032913459626134,1.0318922597484799,1.015524697458774,passed,
2025/05/16 21:00:00,0.7222148336924101,0.6771954204062165,91.82717297973518,113.74246328387409,3.0380082412809024,3.09,2758.4870377149364,2839.609862679997,0.9784878688375225,1.000415173663037,37.689996963637064,24.149798695318097,2.98251889427291,1.0030552799244237,0.988892453371238,passed,
2025/05/16 23:30:00,0.7304727971345916,0.6751428075265726,94.78680187861518,116.14068209882412,3.0474684378239463,3.07,2849.76354872471,2883.4096330378156,0.9785298451189963,1.0000322978911493,36.41068057202345,24.53283467807464,2.964787833967742,1.0070176688026407,1.0048593892648903,passed,
2025/05/17 02:00:00,0.7385242524380644,0.6861017231201894,98.80752618380849,121.77980039027223,2.9821335993047624,2.97,2978.3926431468362,3159.830250481616,0.9789335721022355,0.9998520679277307,34.701716571085655,19.46902187075624,2.944222960839213,1.0581159766713482,1.058274403069354,passed,
2025/05/17 04:30:00,0.7321609142094783,0.6709305322641973,93.12354953467518,113.39669571308029,2.9646480028933206,3.0,2839.220864051203,2987.4246904322645,0.9787355504710874,0.9990911466001345,35.76828498448272,20.235390846453353,2.9507214511517867,1.0016860293403176,1.0037788740873368,passed,
2025/05/17 07:00:00,0.7076337061264103,0.6719306451215813,85.39873793356703,104.87119561519029,3.0210409822143327,3.05,2571.8361137586844,2739.257888832996,0.9779085063433028,1.000607620359244,39.90288041404088,22.2052984995691,2.9891599383899794,1.0478043651548448,1.011946484591389,passed,
2025/05/17 09:30:00,0.6663375778579637,0.64183462055613,72.68323755980799,89.1631299128302,2.9742247238199915,3.03,2241.2986286440996,2449.158376633431,0.9762094175376171,0.9994942682367945,43.89186904522663,22.941566912557512,3.0650848694616006,1.044308718988823,1.001484953800443,passed,
2025/05/17 12:00:00,0.6877637161101124,0.6562593548819463,77.78454422793226,95.96282950711779,2.999238202466257,3.03,2364.6181333977015,2576.7640708611248,0.9768133681453588,1.0001958109359919,42.25043222440858,22.620702371787353,3.0183822193670657,1.0373160548147298,0.9968194162564216,passed,
2025/05/17 14:30:00,0.6838930375054549,0.6533872721400433,77.69319091114804,96.1748825204212,2.988450704275205,3.02,2365.7946463338412,2573.980136742182,0.9768238543532878,0.999981186885838,42.50144015179016,22.96799308636463,3.0518616514697023,1.0262328504860985,0.9874665512796122,passed,
2025/05/17 17:00:00,0.6916826016770111,0.6535396461403605,79.10685521612415,98.22375191715471,3.0068475137330055,3.03,2380.9893382181144,2594.332231967009,0.9760328852719704,0.9996981544738004,42.368265943981775,23.624873925595516,3.08520800399132,1.0513026664213447,1.0229851723995733,passed,
2025/05/17 19:30:00,0.6915059216677907,0.6555274292670005,78.53917715447378,98.08277018715968,2.994788383537701,3.03,2359.911805000968,2625.349641503152,0.9757537659882495,0.9997753894926286,42.56289394003216,22.513817003953264,3.082337967084804,1.04809173194893,1.0182353480840605,passed,
2025/05/17 22:00:00,0.6719854967726292,0.6454764428361363,73.97312438414623,92.92555376802468,2.9718569564607207,3.07,2258.5868659200232,2502.3541089800133,0.9755506048581959,0.9993765761969694,43.79910269031469,23.53693172181802,3.109456206131101,1.0175936634187994,0.9796085428516729,passed,
2025/05/18 00:30:00,0.6801832106711403,0.6597162402336901,78.29348016216507,97.24934392474748,3.011224034938378,3.07,2352.3051415577484,2572.204170252208,0.9766932914136972,1.0006038009566107,43.413544906986104,23.11878272700042,3.101559300949522,1.0486097465412627,0.996329897519489,passed,
2025/05/18 03:00:00,0.6656649369059414,0.6399904675692828,72.75438427796539,90.11481500227767,2.961787553762122,3.05,2246.2228193143515,2458.9102173092165,0.9757792575439046,0.9989930548054254,43.85938333128428,23.334908851236275,3.0996475953148197,1.0035393811501554,0.9637383017002008,passed,
2025/05/18 09:15:00,0.6777137845100775,0.6589203583852604,77.31597713601695,95.97943507230899,3.0513844548426294,3.08,2341.0438899279097,2450.2675053954345,0.9772732328662281,1.0010068744608331,43.2925071842119,26.12560087743099,3.0476283335260734,1.0134273123140618,0.9599505154782522,passed,
2025/05/18 11:45:00,0.7030927189232098,0.6705850368940731,84.96368154972174,104.91540871908987,3.0880117457735903,3.14,2549.1433533500203,2590.983298280847,0.978142448198772,1.0013441950022437,40.4638556992513,26.362271217827775,2.983507730742423,1.0055369426171863,0.9692392352096185,passed,
2025/05/18 14:15:00,0.7035109689271145,0.6771661573070059,86.86471646312958,107.86543836353758,3.1281535750432226,3.16,2532.464983369102,2680.269308580041,0.9772028050244047,1.0024985781914932,41.76535891583301,24.50763112141033,3.027032621440837,1.078756319016707,1.0336431151296994,passed,
2025/05/18 17:00:00,0.701299712121934,0.6681364265672387,84.50121615054876,103.88792476914549,3.1272376027875235,3.14,2476.7290328526174,2561.3997055232044,0.9765294710968685,1.001303366196653,42.22803289196548,26.742686486273183,3.07800478743758,1.0362816739951575,0.9979020380141401,passed,
2025/05/18 19:30:00,0.7005358610031629,0.6701230371343276,84.06057364970594,103.53341953128665,3.1272906144849033,3.16,2449.6340337767983,2590.135323975276,0.9762592367531516,1.0016629597697475,42.67903521929757,25.509004863405963,3.074574364620054,1.0422504520229363,0.9998018993616914,passed,
2025/05/18 22:00:00,0.7001081624803651,0.6666978808832026,84.1592527831348,103.01571764003513,3.1249725996490065,3.18,2476.7679851783896,2542.629462973315,0.9767432512170777,1.0012354129756758,42.1129783023035,26.906326516826088,3.069214457114233,1.0215447432011369,0.9825645798261076,passed,
2025/05/19 00:30:00,0.7152152529307031,0.6683626289889492,89.9875934510419,110.43685535576503,2.999820475546159,3.04,2710.1399151872292,2839.7781794102902,0.9783413851851323,0.9998303553465636,38.586067005936506,22.679886567642484,3.0415690445689987,0.9931831828350752,0.9787583961950465,passed,
2025/05/19 03:00:00,0.7372545699109356,0.688331300580688,99.13973230371514,121.26592511142037,2.99318060191261,2.99,2984.5023301753804,3151.0255109885625,0.9791160878263131,1.0001160537412725,34.723794966953655,19.233297415669867,2.9386440071762,1.006019350597507,0.9988874951233849,passed,
2025/05/19 05:30:00,0.7312050355768112,0.675637433812174,95.54517817930106,115.88211858870795,2.9861483372578204,2.96,2887.3060404680014,3020.4718763964784,0.9788282983298146,0.9995074778096127,35.91521905385677,20.407894332570738,2.9798067595685573,1.0314635038570794,1.0269460707474332,passed,
2025/05/19 08:00:00,0.7300096819715128,0.6821599530440219,94.5077981310811,115.3009024297748,3.008360794698255,3.05,2862.843091049144,2978.1574318826433,0.9791147645950888,1.0002512416779092,35.819291410689196,21.024489870866187,2.91860622008428,1.0113596111764263,0.9962717096550692,passed,
2025/05/19 10:30:00,0.6632978086099814,0.6536442320891911,72.71185222935341,90.81684412151924,3.059706446875855,3.08,2178.7120590361574,2377.3027155221776,0.975521698856237,1.0011549288341612,45.55961533687327,25.515841232549032,3.1017618363523245,1.1003786617782736,1.0319210016445026,passed,
2025/05/19 13:00:00,0.6353630474655553,0.6293062309042035,66.76554586839899,82.99439677420276,3.006030041213597,3.12,2060.220353501897,2243.7043653531327,0.9743072102492119,0.999345629565584,46.80768024291887,26.205782713182053,3.1631211924709435,1.0265114960803972,0.9912112692092978,passed,
2025/05/19 15:30:00,0.6700941985101827,0.6391398331091425,74.45526115051183,91.23917828387634,3.057411905328099,3.11,2245.8337152558715,2358.305313945709,0.9754030079254838,0.9997190896471937,44.51828864685661,27.269397462147996,3.13968948415433,0.9727646242562015,0.9349940824124711,passed,
2025/05/19 18:00:00,0.6663790530327265,0.6357130696145139,73.56711403023245,90.70883893712359,3.036997068195463,3.1,2226.787067224082,2357.654953636828,0.974872047316777,0.9991404075528708,44.71952998150088,27.095524440344484,3.1737704676491414,0.9454650187159003,0.9111848930142539,passed,
2025/05/20 01:30:00,0.6995655070660269,0.6624141754717411,82.12311781491388,103.20565123344414,3.1036184985101225,3.09,2408.08291690854,2542.5630663877946,0.9754709235174119,1.0006435696355833,42.84342398542999,27.465113749969834,3.1164603434514886,1.0286306511666345,1.0033978525533125,passed,
2025/05/20 04:00:00,0.7395351205759542,0.6860512974947632,101.81624204941487,124.04826420283341,3.03549445821987,3.01,3039.533615131608,3111.489946741099,0.9787556616516155,0.9999816909286293,34.714807253168814,21.989803954656338,2.977965708390634,1.0172762530388701,1.0192328565509687,passed,
2025/05/20 06:30:00,0.714591974921782,0.6758474180193622,86.90786850962952,107.18404502418016,3.12080295341395,3.11,2548.2041760182815,2663.716337004419,0.9764862557995201,1.0012290465063516,40.822541042026316,25.4428716167145,3.0153038296807515,1.0461086205271712,1.0145978411133827,passed,
2025/05/20 09:00:00,0.6951922843601416,0.6573145892223898,80.7956165032519,98.39836603270494,3.106955750335136,3.06,2397.0031561442574,2475.655153102769,0.9762438954464575,1.0006354356200242,42.60176578604866,26.9781584357643,3.068204003617849,1.0460847403671676,1.0091881251446784,passed,
2025/05/20 21:30:00,0.706144839982755,0.6627200486232544,85.38961034605063,104.04025411905648,3.1563602946730946,3.14,2467.3611068585806,2546.749958570069,0.9752422494869359,1.0006640534375626,42.79006783878514,27.72379598591712,3.1453997806970504,1.048294728479178,1.020757943376018,passed,
2025/05/21 00:00:00,0.7109868670378956,0.6627540664253595,86.04970562333813,105.56945609961072,3.1585949525573938,3.12,2479.9843832560646,2570.359212425389,0.974902837724834,1.0005168780736622,42.57426818974206,27.97431954168802,3.1420217016262786,1.0950183313095232,1.0757017529533586,passed,
2025/05/21 02:30:00,0.7066954155921258,0.6619723600538369,84.23628043160782,104.00313256242508,3.139810921535371,3.07,2443.416922593577,2552.31829355997,0.9750197187815768,1.0005350578320378,42.7266412423958,27.690005968846563,3.1284302818936225,1.089435368422612,1.0670176620083667,passed,
2025/05/21 05:00:00,0.7343721983908165,0.6789802979525702,97.51962989055478,118.9091268789991,3.024669822060346,3.0,2922.377035945796,3010.9956789854787,0.9785437798394911,0.9998161046744466,35.8233939887822,22.295598938831123,2.984324141199871,0.9622350680986674,0.9615806391760081,passed,
2025/05/21 07:30:00,0.6901349925173642,0.6591383414097436,79.79125505511007,99.48054509751833,3.080979847161638,3.14,2373.433348085695,2488.816242349254,0.9762864351204312,1.0007350732668447,42.98789136753886,27.05130862635336,3.0896528613802823,0.9902888077204623,0.9550910892216367,passed,
2025/05/21 10:00:00,0.716812151565403,0.6640888311265477,88.65340660550066,107.89659057658751,2.972468919689678,2.98,2683.8408944225125,2859.4722116806115,0.9779274564868067,0.9991768175902617,38.45903527567967,20.84321527334806,3.034270023187321,0.9455242893144531,0.9346569543850739,passed,
2025/05/21 12:30:00,0.6599288525815947,0.6427732222734778,71.50228911946063,89.46869676445262,3.0615207918917724,3.03,2130.5385088057865,2344.4873529438805,0.9739700584472482,1.0002184731079315,46.24309576901659,26.46877944472885,3.1788789627924623,1.0989972773726384,1.0489127137850551,passed,
2025/05/21 15:00:00,0.6877095224802338,0.6491021596438887,78.38753432047154,96.70104644338262,3.069394673199783,3.04,2320.411333526993,2487.5351975987296,0.9750148959048086,0.9999233809566145,43.72715003372082,26.16148319220413,3.145689812967863,1.0352350172732254,1.0059891613659748,passed,
2025/05/21 17:30:00,0.7122951347552368,0.6711175340853808,87.87385859693214,107.92059667341961,3.112021225364957,3.13,2579.5117369909913,2651.648633989006,0.9767826944180185,1.0008048471286157,40.798600581593384,26.402822805239857,3.070996270318537,1.0103870194310063,0.9841273134830433,passed,
2025/05/21 20:00:00,0.7159956468370581,0.674674532254237,89.52760700852684,109.87158187590883,3.128089339810932,3.12,2609.708038504686,2690.0578725936257,0.9764064924718412,1.0008566643410395,40.74290116333549,26.238610088017687,3.07711689735652,1.047762519163685,1.0209776837284863,passed,
2025/05/21 22:30:00,0.7189128100108507,0.6810323783560538,92.43807269459339,113.48802291745926,3.1354762611934133,3.12,2695.9336345773872,2751.3165367922056,0.9769989673812023,1.0012123233340176,39.86734268816035,25.966377101943362,3.0527260298369936,1.0669892061459365,1.0379521203883253,passed,
2025/05/22 01:00:00,0.7004757951961363,0.6628612401263647,83.26785986611515,103.07133558487614,3.0740912084484764,3.04,2450.999983168232,2612.246008760467,0.9759661490461634,1.000435726790843,42.35608910319311,25.342136835536053,3.116608908952458,1.0338892234157073,1.004540062872177,passed,
2025/05/22 03:30:00,0.7400630247145309,0.6890707656878178,101.59614821354914,124.70857272607178,2.9988462676384873,3.01,3038.892828252003,3203.1171728758754,0.978853595774944,0.9999429029171525,34.57079799598475,19.67494223669477,2.974245973909321,0.9960656572703244,0.9970625464111437,passed,
2025/05/22 06:00:00,0.7481427418763904,0.6765990153855587,98.12331330659944,121.23815987223688,2.995679083762794,3.08,2945.44943746928,3121.7456464481843,0.9774966120259235,0.9988903743023756,34.79261540636652,21.07582125622634,2.952410342714707,1.0148047232662678,1.0396216316503009,passed,
2025/05/22 08:30:00,0.7127708788106607,0.67987583643827,89.38956128301922,111.57517455104554,3.0825446802768792,3.12,2645.4283908183,2745.6966241361833,0.9778210752822594,1.0013377163156083,39.80961006592556,25.07031991973434,3.022051947212926,1.029579049084997,0.9988627140153058,passed,
2025/05/22 14:15:00,0.6851247173413857,0.6482921583552397,77.93158263356683,95.42619289870214,3.042536845710977,3.07,2332.9263742380954,2499.382243725194,0.9756500785684079,0.9997871230137172,43.33735011924722,25.041974820440224,3.1181004795331058,0.9864552069127629,0.9540316037726533,passed,
2025/05/22 16:45:00,0.7087764478483523,0.6650550410312915,85.49256122548937,104.44161743520864,3.091844344863099,3.05,2500.6211148437988,2655.7862285376336,0.9758111332843304,1.0003764735927858,41.80675855503303,24.805883126279255,3.1050531828542165,1.0200461878600904,0.9942885760008595,passed,
2025/05/22 19:15:00,0.7183901357476268,0.6645560231430784,88.68816804991027,107.95961750485831,3.099107775902729,3.12,2609.515904584003,2682.569184397028,0.9765386525503981,1.0001429624134939,40.15365146123945,26.09734066213064,3.0690989362216485,1.002080713077375,0.9902643592342271,passed,
2025/05/22 21:45:00,0.7195036025575082,0.6743311956519971,90.9324277444041,111.00986581170851,3.0999085966400424,3.11,2677.0606224178055,2745.8639116936256,0.9771396985320894,1.000596717727194,39.52853180867813,25.37245432731235,3.0463285078574494,1.030196276386962,1.0088014417935653,passed,
2025/05/23 00:15:00,0.7251939364494193,0.6686753960503963,92.07489346054305,111.7990398318692,2.945775336866924,2.96,2790.471923400952,3001.4903102657395,0.978394785798318,0.9989536213743696,37.07106935723237,18.694451434817147,3.0228881245043335,0.940131341018324,0.935919108505359,passed,
2025/05/23 02:45:00,0.7432802035170569,0.6865913119703716,102.16755206998474,125.39076440960652,2.962709037048091,2.94,3071.230643475167,3281.5906926646385,0.9789443212314916,0.9994047465764537,33.92626026403201,18.02507587274078,2.9760419882649396,1.0385128855161072,1.0486443202406563,passed,
2025/05/23 05:15:00,0.7383868320359439,0.700356123456066,102.24061262453807,127.81443308324295,2.9265149906764067,2.8,3086.2199817540572,3416.2383307452983,0.9799033289028484,1.0003820671523285,33.58844897967681,14.67956627320914,2.936279458352373,0.9636228017580462,0.9557237898285973,passed,
2025/05/23 07:45:00,0.7275971524473167,0.6630195623374646,90.21501269631403,110.77144262293251,2.8505509004481193,2.89,2797.6741866809975,3124.402622367303,0.9785276740653422,0.9976471253339103,35.827198632139236,14.639389204767593,2.983233012673954,0.940285938942065,0.9492060030761751,passed,
2025/05/23 10:15:00,0.7217830398521758,0.6762127449802434,90.8067658698554,112.94834671007146,2.985607365775788,3.03,2745.8334153693995,2919.325101266494,0.9786384373999262,1.000116297424516,37.5328786301422,21.559861652767992,2.9767119513546523,0.9936726569211972,0.9811927001239477,passed,
2025/05/23 12:45:00,0.727558884385618,0.6764335055288049,94.13775463997673,116.07782423573592,3.0285800086097083,3.04,2823.634890262554,2914.8377265465274,0.9784099261848291,1.0000540544821204,36.98113890564008,23.481707348936673,2.992223989818911,1.010589301168026,1.0050706663505051,passed,
2025/05/23 15:15:00,0.709434242750749,0.656585677963176,86.21383161857165,105.5818767262404,2.9870589528574563,2.97,2612.0302864871846,2737.109404260598,0.9774981223768491,0.9989404335273739,39.49195252899545,23.421698691477268,3.0746381546468884,0.9449672608505004,0.9368974570697158,passed,
2025/05/23 17:45:00,0.7269087293474774,0.6715902129117024,92.04046981694839,113.29113097983408,3.0472415307775944,3.05,2723.4090920543526,2867.345377242633,0.9769708151707408,0.9998145824887713,38.57385922717201,23.57000172573489,3.046122552023123,1.0212109643559963,1.0182091399554525,passed,
2025/05/23 20:15:00,0.7286505118727097,0.6743662871947342,94.96069891798892,116.47374205150511,3.0466508326393464,3.04,2817.769556563029,2915.180887866059,0.9776925049654747,0.9998708937013318,37.62259144976989,23.775194675028175,3.0421357757482017,1.023355123168906,1.0209761677339957,passed,
2025/05/23 22:45:00,0.7325564214146416,0.6758692474574466,96.24160098215056,117.72830413612975,3.051170303875868,3.07,2859.311718554861,2941.3043786579296,0.9777815940556634,0.9998374365924126,36.96471879383752,23.73713192184131,3.0192570566457198,1.0136229039706162,1.0141635392832913,passed,
2025/05/24 01:15:00,0.7342550055872776,0.6827961020057216,98.56298119021746,121.05110918937876,2.975596989841693,2.98,2951.6900748549756,3155.565754567354,0.9786311500021907,0.9996305018939571,35.7352837895151,19.11218255460297,3.0139784617250873,1.0148399631486833,1.013799786632006,passed,
2025/05/24 03:45:00,0.7379473010877334,0.6786210276092579,97.08143700357877,119.5451138180901,2.938747062112714,2.95,2941.664113731456,3179.520177025026,0.9786876302643455,0.9990309879689565,34.97014998516843,17.91055302416833,2.973819990309265,0.9744250071721323,0.9820522674306107,passed,
2025/05/24 06:15:00,0.7387749434716341,0.6779472289864551,96.83012673248166,119.14809881184581,2.932101807027978,2.94,2950.8216337262124,3174.67108402896,0.9789458012389004,0.998951513218887,34.5033488024552,17.90190526098455,2.948561979364201,0.9696113105909004,0.9783552234382946,passed,
2025/05/24 08:45:00,0.7344615091624923,0.7087590971521053,103.35665718232936,129.25486609022977,3.021276908229105,2.96,3100.5919185881703,3282.966982441064,0.9800474326019194,1.0018626978393717,33.54014048643389,18.20921641727552,2.874020567825545,0.9815931792812868,0.9583861664838915,passed,
2025/05/24 11:15:00,0.7260738057201621,0.6974387205756598,97.22409911905828,120.4434567931075,3.0135539075343667,2.91,2919.4603398652716,3091.780457453137,0.9797845947140934,1.0015146317604013,35.81687296945338,19.303909534414625,2.9220285098634715,0.9244444234963426,0.8955193605929161,passed,
2025/05/24 13:45:00,0.7088273335638229,0.6713880418920815,86.17430882470978,106.27965749624963,3.0587029377892887,3.04,2560.1019705535523,2702.130754170516,0.9771717760526397,1.0006611598259072,40.58378187816092,24.10863955771103,3.0412930482408,1.012686518276601,0.9823394046537086,passed,
2025/05/24 17:15:00,0.7392594851563107,0.6704777964637771,97.24345017002568,116.45907716714355,2.995475438634548,2.98,2928.962551612601,3032.7048324346497,0.9781843971880835,0.9987312044148624,35.35874290801195,20.736387878526997,2.9963556832210867,0.9593664021702702,0.9692985551720267,passed,
2025/05/24 19:45:00,0.7023774431891248,0.6564346615574963,83.52478309819533,101.59882642138302,3.088349855697866,3.09,2456.8442593046084,2580.8596761863982,0.9757818236973023,1.000075140731318,42.249702340553235,25.822375186654067,3.123720458562846,1.046958793224057,1.0228268668648612,passed,
2025/05/24 22:15:00,0.7138765837583475,0.6760758151482721,89.70291075093874,108.84022643585091,3.1090981417470434,3.11,2635.528469573912,2705.822828952515,0.9772381314613033,1.0009516848589257,40.23199847552229,25.072709633964706,3.054930305638428,1.0272790368397469,0.9924864510742256,passed,
2025/05/25 01:00:00,0.7335858082042735,0.7111442462301283,107.25034887413088,131.94801744020756,3.049462161565035,2.92,3182.250281058827,3337.9086347372745,0.9796985133711239,1.001868022491342,33.655173961002184,17.960223973168112,2.9249962921070485,1.0005698057207981,0.975103701164461,passed,
2025/05/25 03:30:00,0.7296421627954948,0.700181888077144,98.11332592154355,121.36587538955652,3.0107732423324776,2.89,2914.5234349518037,3173.424576414647,0.978894530998249,1.00134779292887,36.29206136484646,17.515841434686497,2.9525660208151043,0.9316681238949339,0.9032539243762047,passed,
2025/05/25 06:00:00,0.7362864017332628,0.7107475121460997,105.80725524196332,131.07313617766928,3.0254301976833764,2.89,3159.9727303649997,3334.204190891105,0.9797235540845177,1.0014818613879088,33.38083848171583,17.925371224791807,2.908512010694873,0.9913745048034457,0.9690978436325229,passed,
2025/05/25 08:30:00,0.7419793931855232,0.6922325815027071,102.6512010884934,125.50402373952845,2.9756252090207655,2.95,3104.0382983822146,3269.9617688049643,0.9796990346248788,1.0000070793568399,33.12488485975061,18.16435485802433,2.9189422972238153,0.995348536041625,0.9943548757444958,passed,
2025/05/25 11:00:00,0.7327346310729045,0.6805653511066639,97.36799793783082,118.42969238576003,2.931025717822423,2.85,2969.9871440117768,3184.7356678986434,0.979688597024471,0.9994368548181258,34.65986541804884,16.85135634512466,2.952799445308031,0.9650250004804752,0.9603879668184909,passed,
2025/05/25 13:30:00,0.7319108808890712,0.6728527985923564,92.60741087496692,113.39093284787518,2.9712084943299777,2.99,2788.2833164407098,3013.3910660747833,0.9778275905981205,0.9992302988708978,36.84378640577945,19.370773592803598,2.9898591063453654,1.0258030334638544,1.0258865531330148,passed,
2025/05/25 16:00:00,0.7254445303918213,0.663706045889907,87.91188740430736,108.11628612522563,2.949875033501475,2.96,2651.311445317561,2933.6272479817508,0.9767191692934457,0.9985672839375789,38.27843894407853,18.95095423244171,3.027111390287062,1.0037446556630714,1.00549682626805,passed,
2025/05/25 18:30:00,0.717051735621074,0.6621422735033407,86.11499577817479,106.65569306773804,2.958932968883553,2.93,2585.2304700107825,2870.7890376198206,0.9764154759139371,0.9988181405705651,39.54266580715094,19.936017674075227,3.070309794571298,1.0327246021744572,1.028175608825949,passed,
2025/05/25 21:00:00,0.7136091486865731,0.6636384629550384,85.38849519563865,106.19299431101354,2.9623749349726087,2.98,2560.955419506238,2856.3970146981724,0.9764868092553054,0.9991696244461021,39.95591474983216,20.019238125694994,3.0680709907224406,1.018305435616996,1.0083294763722128,passed,
2025/05/25 23:30:00,0.7136528718337312,0.6626583222422103,85.9899288561765,105.97814266443729,2.964080470295645,3.01,2583.411513617246,2853.0701956864805,0.9767607224862593,0.9990975136767983,39.73487136852265,19.982362537962345,3.0681565755393487,1.0055816535693372,0.9944725141695985,passed,
2025/05/26 02:00:00,0.7334826241742737,0.6723616654496339,94.213582571984,116.01993180291821,2.971225078669927,2.99,2836.5242227273825,3028.597333283344,0.9779641961263519,0.9990223193054847,36.45915737886009,20.462921007111838,3.0104433900635454,0.993262784135525,1.0006381462100793,passed,
2025/05/26 04:30:00,0.7342373350889426,0.6854247245052771,97.427619950785,120.72466354190769,3.021188285675016,3.05,2924.8669605580226,3033.695158974979,0.9787680114352866,1.000214984210787,35.604985610776495,22.30184776017773,2.956922979688529,0.9807365864962068,0.9764368977742621,passed,
2025/05/26 07:00:00,0.7312050219357432,0.6889276594972417,97.27155184427262,119.67356679094719,3.0134615038121866,3.01,2930.7177623062694,3043.782708885593,0.979310345366946,1.0005006409575143,35.4690542540248,21.125177325395008,2.9404599553189175,0.9502226252006275,0.9351194609627607,passed,
2025/05/26 09:30:00,0.7251286114349466,0.6834896502126373,94.37836038299208,115.76200677024651,3.0881715500755393,3.12,2813.0137239188975,2825.4957428152534,0.9784843123022289,1.0008676095183617,37.36662487431551,25.198580909893106,2.9725425665304726,1.029507007237848,1.0078383014036183,passed,
2025/05/26 12:00:00,0.7279461279304678,0.6824895008625417,96.20972395150676,116.69892592518083,3.092944696701424,3.1,2860.59685250821,2856.4014750698075,0.9784754287969526,1.00068103366451,36.97586904517099,24.930017697613454,2.98427225993091,1.0261694657616875,1.0074053388861794,passed,
2025/05/26 14:30:00,0.7215894472192034,0.6783910867856761,92.34968307833482,112.55084858189483,3.09555144130528,3.1,2727.9146385873455,2785.6472715907767,0.9775942595336302,1.0007155359971283,38.80683095755809,24.87423898602715,3.0211631078070633,1.0033730139164787,0.9803040039388247,passed,
2025/05/26 17:00:00,0.7181981017394171,0.6718663685628723,89.94979429007685,109.75745986575339,3.0901507551303142,3.09,2654.4934720406454,2731.6932026279496,0.9771607417411952,1.0004906441958978,39.652133270667505,25.221949045140803,3.047136144404443,0.988762688562041,0.9688957534687967,passed,
2025/05/26 19:30:00,0.72153548862791,0.6638470603069255,89.727090813335,109.22711202027344,3.08542958334726,3.11,2648.238936299495,2719.076108452371,0.9767185445431836,0.9998886053107793,39.554405962710455,25.83562548825396,3.0644586625122314,0.9876927135650586,0.9823456598585663,passed,
2025/05/26 22:00:00,0.7203318134702682,0.6680489480102245,89.23969873862006,108.52631129700427,3.092514409152723,3.15,2627.8993904225295,2721.402018717551,0.9766346538665477,1.0002199989841958,39.83821018267081,25.159487426121846,3.049777349021576,1.0104825086917497,0.9958103095548634,passed,
2025/05/27 00:30:00,0.7321845434789651,0.7009866892948091,101.20914294345405,124.25209907947678,3.022782895746469,2.97,3022.9128657036977,3159.6134122678773,0.9795472065626861,1.0010089808991594,34.998354655141775,19.53752239342969,2.9569932507625203,0.961752840043153,0.9368336793101664,passed,
2025/05/27 03:00:00,0.7446726385822309,0.6883021581299293,101.08026867711615,123.98396235619373,2.9956415831132044,2.99,3036.756678309578,3213.215964534021,0.9786209133666364,0.9997420708886066,34.01042404479554,19.28260717805099,2.930161457816071,1.0024303710412725,1.008050083545067,passed,
2025/05/27 05:30:00,0.7138065793029418,0.666232746028786,84.37675552377569,104.68963048654591,3.0509940920522314,3.06,2505.9622783116965,2700.5598397095914,0.9761385368092096,1.0001810499669033,40.63813881883826,23.82022276194398,3.020682425648841,1.0466174398490007,1.0294059078424471,passed,
2025/05/27 08:00:00,0.713026044754993,0.6775002748814561,89.23949570622045,109.8169796824195,3.076117858831817,3.12,2669.2110534743438,2712.8143504397476,0.9784690750058688,1.0010971018142572,39.09067911959878,25.293221567664986,2.9897523715064933,1.0019693098865599,0.9702049211244265,passed,
2025/05/27 10:30:00,0.7129768952836226,0.6801072381578535,89.49202526127273,109.74151990518928,3.0830903392432893,3.12,2654.1918591093363,2754.6528059569027,0.9780617901092094,1.001418234498857,39.56069878571991,23.816251826606894,2.996450185809248,1.0582194041809803,1.019285849498367,passed,
2025/05/27 13:00:00,0.716596151381296,0.6747167819142744,88.86422734257825,108.86169660350659,3.0824780586161773,3.11,2643.2476653897947,2713.725647385485,0.977683020012869,1.0007685443190433,39.34628124093331,25.065037186119863,3.001496505778032,1.0328354925896446,1.0057483331078423,passed,
2025/05/27 15:30:00,0.6990492081060318,0.6722280777834859,83.48785231101469,103.78200277327159,3.071202114550389,3.07,2461.5092360312083,2648.9328896819948,0.9766590334821524,1.0012530848362677,42.206980150567794,23.985555038151247,3.069102881681819,1.0263279900559048,0.9830834088396846,passed,
2025/05/27 18:00:00,0.6864096919110534,0.657235867177998,78.31869910576805,97.99094847013767,3.0309006848232696,3.07,2337.5330378938984,2556.477589906747,0.9758002083109204,1.0003274779979197,43.3327976161728,24.36952237545917,3.105722675021534,0.9815719374788314,0.9456380233578903,passed,
2025/05/27 20:30:00,0.7051237681578593,0.6599171783395692,84.13660401888224,104.48827448776895,3.0466562463892233,3.1,2504.5935778486437,2649.0960532922127,0.9764913469960108,0.9999938530002135,41.20159519233525,25.367419325670575,3.0845045777995765,0.9942652122324607,0.9781722226731033,passed,
2025/05/27 23:00:00,0.6923365980868046,0.6644345540138409,79.32495319929613,99.25070456524114,3.05883235337947,3.09,2335.416798759208,2579.721350843131,0.975377143066614,1.0007804553392141,43.514607206569515,23.978597023978004,3.1043173699167594,1.0329239490964435,0.9915394384028744,passed,
2025/05/28 01:30:00,0.6936860408244542,0.6603178036768687,80.55305640470624,99.63184677622046,3.061322926473314,3.06,2385.6183447560047,2565.7858399540783,0.9759672219755053,1.0005061481314865,42.88657834355098,24.843247846831083,3.1018031579866903,1.026375313892651,0.9898574267505252,passed,
2025/05/28 04:00:00,0.6883544392159284,0.6561070262186367,78.97800934951132,97.49050340134748,3.045310267481401,3.07,2357.1687257985122,2538.9047751485773,0.9760579978282234,1.000333084944798,43.07900895387127,24.637546763856392,3.095203217124545,1.0240172318122158,0.9858920212035442,passed,
2025/05/28 08:00:00,0.7180067101969712,0.6725426053254301,91.30379013333322,111.71136861436295,3.046836679363577,3.05,2754.8866685535727,2770.273229111797,0.9789599346762308,1.0003980649187119,37.80844899059087,25.12924719848003,2.98735927207988,1.002979947983716,0.9854981949239487,passed,
2025/05/28 10:30:00,0.725123439278298,0.6817971724247563,93.67696406579313,115.14502200170949,3.039544531709247,3.07,2831.866775728444,2873.5503410200886,0.9792077698742239,1.0005890449262866,36.49688832641871,23.734901709646593,2.9353313705665034,1.0045851362123739,0.9864240379043926,passed,
2025/05/28 13:00:00,0.727042315417751,0.6904791668938166,95.54015884106104,117.58790971602092,3.0508313772587683,3.05,2881.6568615336896,2920.3147360917897,0.9795006273677207,1.0010458721094158,35.9298017895641,23.18411024138588,2.91335390842744,1.024827117857505,0.9981104747764709,passed,
2025/05/28 15:30:00,0.7311236245531828,0.6929459395491853,98.0208534611046,120.23938176547703,3.0616545405428126,3.06,2952.854968140887,2958.4116577622585,0.9797157925470278,1.0010958575683855,35.059727455766904,23.39746862230898,2.903959546818191,1.0286785855750977,1.005815040283032,passed,
2025/05/28 18:00:00,0.7321497708015512,0.6950598031361078,100.6092591308164,122.83094918238868,3.0664578321195943,3.04,3024.178014487023,3003.4448798272333,0.9800875711946664,1.0012157604333438,34.4613623081607,23.251637868013297,2.915579400644061,1.0220888469058862,1.0004749965722026,passed,
2025/05/28 20:30:00,0.731791438133806,0.6975233825114033,100.49165482443392,123.3203795320974,3.079373504025227,3.07,3010.887184982377,3027.7614445823933,0.9797569541988456,1.0016362129274141,34.645272627597855,22.597556411726924,2.8906240043924796,1.0075238722067703,0.983711044093008,passed,
2025/05/28 23:00:00,0.7312368800000502,0.6939688657127023,99.61287831363379,121.54763594880332,3.070011855035496,3.08,2995.6472301945882,2979.0822511419774,0.980037816072948,1.0013165702122724,34.69537577088855,23.270458480391373,2.905430760121434,1.0164017989525593,0.9933340619079412,passed,
2025/05/29 01:30:00,0.7319604394669278,0.6960072714354151,99.74551372446787,122.07005551215758,3.0615239785351918,3.05,3003.207965218299,3017.3211468283494,0.9804608672169028,1.00172730809886,34.293701022959326,22.144867556062398,2.8772339442532786,0.9951821193705247,0.971839387636205,passed,
2025/05/29 04:00:00,0.7294931489131908,0.6931433516116724,97.72189789191064,119.37307804468811,3.058692052182942,3.12,2951.2058190089774,2963.027672605558,0.9802652956142723,1.0015255677366006,34.85197298788679,22.52081678671332,2.877467780379051,0.9984887835103136,0.9721227307968591,passed,
2025/05/29 06:30:00,0.7348738559575537,0.6954360495448773,100.143372536607,121.83116485345943,3.0652413460293175,3.05,3025.572808289699,3002.8535527439253,0.9806427593516976,1.0015819012622451,33.6666137798849,22.560850372301054,2.8570047588439316,1.0227013113917212,1.0010122308395393,passed,
2025/05/29 09:00:00,0.6216102712859439,0.6283840446132724,63.88150905295172,79.58459375077685,2.9791637382073137,2.95,1997.8465017027304,2217.048890683226,0.9744639048484,0.9995998645119654,47.5157016834309,24.83832362331521,3.124716218092919,1.096133392891893,1.0558837904307619,passed,
2025/05/29 11:30:00,0.5620440754459501,0.5962572386107735,56.281654721290124,69.4922553408915,2.8475108772524904,2.92,1913.6431334154054,2066.6631721871677,0.9735623796417506,0.9958047226444423,48.71012707697654,24.221632310111932,3.192716464212266,1.0452906041571317,1.0124390660524336,passed,
2025/05/30 06:15:00,0.6903060544178757,0.6640637189513329,79.8210183339184,99.03065282433306,3.0884826338362767,3.05,2367.706281589157,2509.389657576538,0.9764359897257062,1.0012638632848712,43.0759034137017,25.824726576778865,3.058655229798436,1.0686396423699691,1.0209347119743821,passed,
