datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,status,error
2025/05/30 08:45:00,0.7339204693234626,0.6895430924332204,98.12442478879673,120.78313608985958,2.966863193271983,2.95,2988.684494114242,3153.5688266442926,0.9799446462930167,1.0002329714068738,34.223043858040214,18.751130060214667,2.904789795003471,0.9705523232763897,0.9594223420016661,passed,
2025/05/30 11:15:00,0.7420342410613862,0.6908944870171301,102.47024742934894,124.90092744129147,2.986010543288995,2.95,3102.0096263941173,3229.7092641960844,0.979760534785492,1.0000023594906438,33.053268562346936,19.02427891055148,2.9123870691275937,1.015805214666683,1.0151225393687746,passed,
2025/05/30 13:45:00,0.7377211817125302,0.7106733046700527,110.3478594432686,135.2725814938225,3.052804648945933,2.92,3285.121900569604,3379.88850035716,0.9803573593544791,1.0018942518681573,32.063793199027884,18.766963767218733,2.906063376364304,1.01165096303086,0.9977259275329909,passed,
2025/05/30 16:15:00,0.7066026828882772,0.6704370786289511,86.33940915687256,104.62110316661132,3.0924575434782384,3.11,2523.869516315462,2677.4608587340754,0.9763780410051017,1.0007801439964887,41.76962812308375,23.810213329372335,3.10190091380396,1.02320764160127,0.9844709893281574,passed,
2025/05/31 03:30:00,0.5451592696311388,0.6068112599613935,56.289085266511904,75.7329106555714,2.7923453082683873,2.94,1937.4915608524534,2147.267973484774,0.9709749773717599,0.9946726994880837,48.99096471694596,25.256897992469323,3.3496414866491895,1.0863665357866061,1.0047626679120136,passed,
2025/05/31 06:00:00,0.5513893480882096,0.6010074345669567,56.88668598940763,74.04848510795384,2.807443532861588,2.99,1960.2266515426666,2111.661444660699,0.9717877575070976,0.9943346855175222,48.49492819710365,25.461812905120123,3.321864871848615,1.03109687723037,0.969905853733183,passed,
2025/05/31 08:30:00,0.5487644368402105,0.5970290410347804,56.40482289609973,71.67318434400275,2.8296327563387647,3.04,1929.0815029808064,2077.443085037522,0.9719738308082289,0.9947220255689367,49.14934329829334,25.229254968632908,3.3207881871654177,1.032002582277013,0.9760679116389596,passed,
2025/06/01 14:30:00,0.7271251865633938,0.6605447242756016,90.07287337500014,110.43478793389878,3.020531363867135,3.04,2604.7042992989004,2908.0448625326426,0.9741504946436182,0.9982427262744669,40.92133256513934,21.11087382689279,3.2224006514316956,1.0055452070847386,1.0154852789572455,passed,
2025/06/02 16:30:00,0.6902795883206322,0.6426998188322038,79.24141010078193,96.75976138128108,3.1539122592470945,3.14,2259.153134639952,2426.8949836757834,0.9723951761344113,0.9995141325037953,45.74268125318502,28.251151723972097,3.298896399123579,0.9956353473728753,0.9764828307961375,passed,
2025/06/03 13:30:00,0.703600973424857,0.6476988808248999,83.39311300531513,100.4166892466876,3.170808187093258,3.1,2381.3695250890537,2486.021025209391,0.9734387786591647,0.9996946085823456,44.19724197540655,28.368562848751115,3.2394460744264593,1.0479654409110664,1.034348365285305,passed,
2025/06/03 16:00:00,0.7097559231705998,0.6515838645348857,85.80612487797256,104.91007948727639,3.1776321956821545,3.08,2429.4556195759847,2547.958916156532,0.9731420804691027,0.9997047360417504,44.06436763932505,28.865901706599075,3.264965828977147,1.0856812848796709,1.0818690078101163,passed,
2025/06/03 18:30:00,0.7319863130403855,0.66021302283373,92.22766175510284,111.77656965430882,3.0274468053747667,3.03,2681.8340009528524,2914.995891566372,0.974904788398951,0.9981817181854813,39.79062325636074,21.714793433655498,3.191011868754871,0.9320379536907252,0.9455943523304134,passed,
2025/06/03 21:00:00,0.7247709651343467,0.6563775691282308,88.4941093356049,107.94741456092281,3.024337524061182,3.0,2557.565877287769,2858.5377258296908,0.9736477156063638,0.9979605255761953,41.4119988320022,21.27531629610285,3.239166282924642,0.9863593185181427,0.9953837255432899,passed,
2025/06/03 23:30:00,0.5591266723159853,0.5942288410199804,57.28537041912808,72.49866342010613,2.8893648596056067,2.94,1880.8908661427527,2065.467905745027,0.9688197077132547,0.9939934118613358,49.68183235887727,26.176522557412156,3.474962199324375,1.0480468851244436,1.0065745419566814,passed,
2025/06/04 02:00:00,0.595899609147605,0.6032163706394966,62.14374442562023,77.7950630589245,2.95660370778475,2.97,1977.276183861485,2112.0478722615258,0.9696755069563681,0.9947839358412165,48.12507568337744,27.72885218991567,3.4260811806229388,1.0322871284178008,1.0057238509481665,passed,
2025/06/04 04:30:00,0.6805005404893277,0.6383466320294193,76.49524625413261,94.65912441882726,3.113951019024051,3.08,2214.1418657688423,2394.7321684969825,0.9724220181979094,0.9991467335410837,45.841613246137676,28.214763064953633,3.296054936284362,1.0250332513354656,1.003755808203608,passed,
2025/06/04 07:00:00,0.6912619777546362,0.6446778450866231,79.4279804402697,97.38974868043574,3.139229424204419,3.11,2283.3882426955047,2439.712828121452,0.9731056211588446,0.9996813115015336,45.121836534689415,28.155139703910343,3.25747670770533,1.0119923507471655,0.9924347941911682,passed,
2025/06/04 09:30:00,0.6915833006201473,0.6462699510438517,79.97931159336609,97.56144252046465,3.1360449813863407,3.15,2307.1049805502266,2447.643316766558,0.9737109601913814,0.9998813901923748,44.780441818293184,27.91244614798476,3.2373103991239596,0.9882625236551024,0.9656525976734508,passed,
2025/06/04 12:00:00,0.7004735633318626,0.6534871466311408,83.26562522951406,102.00646558668329,3.150892913263433,3.14,2385.4686394707965,2516.610776382486,0.9739573216682109,1.0001368181077257,44.15442188620627,28.025581879341296,3.2292391484287575,1.0224345820146756,1.0032116950712509,passed,
2025/06/04 14:30:00,0.6926564313316467,0.6415191496289863,79.875223884326,98.1665680053364,3.135655514440716,3.1,2297.9865575200197,2438.694134900521,0.9729191226025707,0.9992685025222915,44.95257838529243,28.747165333074317,3.2804049041009953,1.0325249782692416,1.0207324384282457,passed,
2025/06/04 17:00:00,0.6706217302730589,0.6376897363643532,74.54408199490427,92.70606219990486,3.1062382049334127,3.1,2155.8152739494617,2371.758049985601,0.9720598274214199,0.999320861036212,46.7635744546895,27.785291318863074,3.3240346465044075,1.0172358745925436,0.9855008358489031,passed,
2025/06/04 19:30:00,0.6863056072597943,0.6387361029775701,78.0371768144974,96.27959936628632,3.137613008279726,3.08,2237.2004072174595,2406.1293984515314,0.9720944144622482,0.9991103974326835,45.84934438873678,28.781081374842007,3.3173493304803747,1.0472841500403591,1.0320323580157793,passed,
2025/06/04 22:00:00,0.6926791691815125,0.6473029651199756,80.30179189687134,99.02929751426063,3.156835912997794,3.11,2275.779115231336,2464.209823113031,0.9724823964829178,0.9998687256861203,45.786791051619325,28.21667986597593,3.3053628460182916,1.0465453954431907,1.026601476110247,passed,
2025/06/05 00:30:00,0.6794048565508939,0.62959169216957,75.9493227532258,93.36109802720321,3.0997841516504896,3.1,2221.846352168859,2357.6749481547263,0.9721777333417382,0.9981316910470637,45.39355607181838,28.940348572565902,3.3130266506702446,0.9939800107939564,0.9831932507529616,passed,
2025/06/05 03:00:00,0.6280332225828739,0.6167593663841953,66.91571499894627,82.76907475104522,3.026832728347796,3.05,2028.6452612708529,2220.5173142531476,0.970858901147871,0.9972067310427549,47.977362204081444,27.342878996436127,3.3774417532446432,1.0118854108742623,0.9850303610426846,passed,
2025/06/05 06:00:00,0.6452079901728608,0.6237389480849672,69.56602456716222,85.57448242015472,3.063628454430572,3.09,2074.5922550252226,2251.5081562369746,0.9718374042346727,0.9982414678147623,47.39168697689001,27.78610394730602,3.3341436889572758,0.9731379095467805,0.9466078070612469,passed,
2025/06/05 08:30:00,0.6773437533248418,0.6357368704876226,75.83685756199665,92.51005175518607,3.1153324763705883,3.16,2204.8275250391644,2363.969414385865,0.9726722071223062,0.999096301027102,45.86595578023516,27.976050365026822,3.2853646060224415,0.9940211819041168,0.9680143648372828,passed,
2025/06/05 11:00:00,0.6771682440074807,0.645943408426467,76.41155241107118,94.41437618348807,3.1350372155311437,3.11,2181.7009512688505,2412.589991463774,0.9723491296902818,1.0001246879338082,46.81632704175886,27.158972898489775,3.3029865352859833,1.0391101993564498,1.0003050458297453,passed,
2025/06/05 13:30:00,0.6727188602323831,0.6382781728272483,75.69992893325956,93.69987355161796,3.1136203278801315,3.16,2193.5806191562474,2368.854581907085,0.9727662840190658,0.9995082612579803,46.35177996126587,28.379902513209746,3.3112119586517244,0.9729814255225133,0.9434449527072601,passed,
2025/06/05 16:00:00,0.653342025948644,0.6259450416566107,70.91462659658602,88.29165057732135,3.063526969485114,3.07,2096.593031395886,2300.4556719660654,0.9711839281116309,0.997947658139284,47.15190802876494,27.845495656559237,3.3626427018778915,1.0028004331931055,0.9759636918744717,passed,
2025/06/05 18:30:00,0.668166767450775,0.6298325706061783,73.83564666499464,91.6311983350178,3.1000584833174645,3.08,2149.162862270631,2335.9445862718408,0.9713536055339489,0.9983438961939735,46.6939823592637,28.606824161879175,3.355913633252947,1.0218167814756216,0.9982908703062653,passed,
2025/06/05 21:00:00,0.6635835938367607,0.6308619021062292,73.13843181132488,90.82283037304778,3.0874431906460105,3.12,2141.1793395827635,2331.801034115082,0.9718029924232716,0.9985716269013125,46.74441743181358,28.190594561002822,3.3397329877915465,0.9995685309181876,0.9691864778483474,passed,
2025/06/05 23:30:00,0.6627315410508626,0.6243637800965527,72.71801637445247,89.74213902707683,3.070829646922802,3.1,2156.432519399988,2305.9392673466127,0.9717803476898439,0.9977024185224522,46.15530648729784,28.618309685692967,3.3356601647053603,1.0049320344099189,0.9839552127190723,passed,
2025/06/06 02:00:00,0.6688009905043123,0.6287411289101138,73.93536406853447,91.07237300624173,3.087740987771644,3.08,2175.1495873275294,2328.81406606052,0.9721159925893067,0.9982502214116353,46.035667227087636,28.51987136249283,3.3170489417005653,1.0115696324554377,0.988323273695165,passed,
2025/06/06 04:30:00,0.6778198903952749,0.6373471323716328,76.0175058525974,93.53480654953222,3.1104467241542966,3.08,2207.7263044686447,2380.645088994265,0.9726388205931153,0.9991702523403664,45.87319194792466,28.010499827282878,3.2897199035053926,1.0225337825255072,0.9971765288555927,passed,
2025/06/06 07:00:00,0.6666520621206512,0.6342040151877686,73.60221150058773,90.5132515086527,3.0921469353702866,3.1,2161.803847226163,2334.7964425302916,0.9727882194685147,0.9991365174203868,46.28942726499421,27.756542448459722,3.2800713967556363,1.0080160369963627,0.9731045448111937,passed,
2025/06/06 09:30:00,0.6837139018209308,0.6447111363523631,77.95106433850474,95.76171013986513,3.120563820790909,3.09,2252.3421096861625,2431.0413527172896,0.9733000357500671,0.9998304128801703,45.497020641464594,27.45887667372823,3.2581122224490047,1.0485596199278642,1.0186956295815592,passed,
2025/06/06 12:00:00,0.6701015727396697,0.639377519534133,74.27195945970072,91.89704933691779,3.104066430490463,3.08,2162.909172706654,2361.3332845596465,0.9728568526469972,0.9997163357981455,46.42736059193275,27.562338670787533,3.2712672255410657,1.0440224018845496,1.0059560344179086,passed,
2025/06/06 14:30:00,0.6699665296447572,0.6341741287695326,74.3089092385012,91.70887453973316,3.08487587175854,3.09,2189.7208336844974,2348.603801766808,0.973041876773414,0.9989845188371226,45.79979131144965,28.04785682628419,3.2714045269010374,1.0015143073372739,0.9723174953873327,passed,
2025/06/06 19:30:00,0.6630222620204349,0.6248464167466795,72.49651385034323,89.55939978663189,3.0491451382693375,3.07,2179.0966345842858,2308.773754407683,0.9726557173723526,0.9977187004469733,45.43027458612966,28.415390071685696,3.279844483393651,0.9740381356836916,0.954574385854966,passed,
2025/06/06 22:00:00,0.6526513285599267,0.6302198332688883,70.60118706487854,88.26632981718471,3.0440026547125973,3.16,2117.3589014498616,2305.138577593139,0.9727523633594205,0.9986653248319679,46.49907692786703,27.522161423082636,3.2725195367971134,0.9903441748802407,0.9583074686458034,passed,
2025/06/07 00:30:00,0.6424673257157286,0.6233278019616987,68.9071346444845,85.9616030609858,3.014213778465058,3.07,2100.7475540325822,2270.725194230798,0.972595981242429,0.9978456891251153,46.53915827218846,27.471298292058954,3.2869950487929307,0.9892415082122953,0.9625772087360704,passed,
2025/06/07 10:00:00,0.6452829857075639,0.6247971669532018,69.21535729725817,84.93261713139407,3.038798523777626,3.02,2094.0383565274283,2258.9334731271742,0.972893506227888,0.9983722681417627,46.71622442389138,27.103895561675728,3.266722055196264,1.0270337948365669,0.999536333002983,passed,
2025/06/08 07:30:00,0.6009349824158009,0.6092222966542821,62.11406286364835,76.83714474303338,2.9472095896743595,3.01,1982.9209852648605,2149.460013133132,0.9722474257646854,0.9967265535305806,47.95443098481496,26.108634877820155,3.2744012002493794,1.0083677878977169,0.9809492989231602,passed,
2025/06/08 10:00:00,0.6087280666769511,0.6142169355546917,62.97112361646522,78.32476685896052,2.960691776691938,2.98,1988.3267105142895,2173.604819326846,0.9724580990557388,0.9973642225144846,47.852775341891224,26.083659087128556,3.2608350686171583,1.032715178961194,1.0032186942470336,passed,
2025/06/08 12:30:00,0.62521037877685,0.6237246874794276,65.52482468545391,81.87546197860847,2.994487076341705,3.03,2022.7953803777243,2228.332443266,0.9728729887881719,0.998441659064263,47.54732332163583,26.218133164501143,3.24513442100037,1.0342340421978133,0.9993907430359836,passed,
2025/06/08 15:30:00,0.5718611915809568,0.6019111291836013,58.69149259630209,73.64929968465226,2.8842448583180427,2.98,1942.3070229456946,2104.226055319405,0.971909486224106,0.9956124637907899,48.68793516021679,25.636004076097752,3.3039844798346736,1.0042074733623736,0.9644666652647973,passed,
2025/06/08 18:00:00,0.6927163189178956,0.6596402243478893,81.4410254055124,100.47271437522029,3.117268142588304,3.07,2370.308701397767,2508.303115791125,0.9752050501580388,1.0007114459524582,43.86626612126924,26.95786237744393,3.169017743512049,1.0150690496583668,0.9783424618608912,passed,
2025/06/08 20:30:00,0.6950133311498797,0.656874791935484,81.34171835016926,99.90902033711265,3.1290106210226982,3.12,2365.700045442696,2488.262278821495,0.9749559395194004,1.0005575390594446,43.78591669704539,27.44487519481921,3.161061557233589,1.0135034544517616,0.981760754100184,passed,
2025/06/08 23:00:00,0.6943034885365503,0.658094969598748,80.96055693921217,99.3201287989337,3.129862192119612,3.11,2361.229992657903,2477.395364329668,0.9751653916204921,1.0007026703827298,43.70152686278555,27.35955477002416,3.1395468584268023,1.0000736233974803,0.9652463624253124,passed,
2025/06/09 01:30:00,0.7009592825356288,0.6669718077106893,84.16056632260901,103.04689673559461,3.145603010574402,3.12,2438.7791810350836,2548.676542799307,0.9756128241206113,1.0011741148360056,43.08276311001184,26.76788043954213,3.1235609662402126,1.039886709314828,1.000589672554964,passed,
2025/06/09 04:00:00,0.6962558373881151,0.648325526942624,80.73645315003395,98.1998509866313,3.1116050034912934,3.06,2375.6845963016194,2463.959337649953,0.9752513539531624,0.9999780659519687,43.10442646310499,27.748472184910668,3.1363476440077,1.0356565041036248,1.013992733830271,passed,
2025/06/09 06:30:00,0.7041234864975152,0.6700840263644696,85.00912276913299,104.09754871251242,3.1287709549737355,3.13,2490.2652032040082,2587.003561520899,0.9766322709822242,1.0014629411319527,41.92889435406611,26.00096834140912,3.0530346163829067,1.0121908029101288,0.9739133389024983,passed,
2025/06/09 09:00:00,0.704873250811628,0.6723112921911581,86.62314163623941,106.03502256173965,3.1357831870968917,3.13,2530.9713950332825,2617.366889246987,0.9770152968122775,1.0017881294792415,41.68718054069596,25.860043348563597,3.0538185335508063,1.0377606010207774,0.9974865448594384,passed,
2025/06/09 11:30:00,0.7089573357985406,0.6730449700004805,88.05760717773295,107.40829224471896,3.140548802166359,3.14,2573.8550672033525,2630.5081220346183,0.9769955258115955,1.0014878657137294,41.162187359494496,26.33945899235276,3.0560493980579615,1.0196925468996139,0.9837235607388797,passed,
2025/06/09 14:00:00,0.7009714913861168,0.6630584429979421,83.92016784277293,102.14157987925522,3.1409215859443753,3.12,2444.3631198533667,2525.433614281482,0.9757258172586585,1.0008360347748988,42.827053246255176,27.240873044415046,3.121885963856097,1.010133618706798,0.9753726829206687,passed,
2025/06/09 16:30:00,0.70067456712013,0.6666797010168274,83.65373509531425,102.44761144856513,3.1549764221506136,3.12,2410.445421175562,2542.0043237805094,0.9751017875000229,1.0011915962562186,43.563746551053384,26.666868080902603,3.1371219444029994,1.015199421855428,0.9762770824721155,passed,
2025/06/09 19:00:00,0.6947531365704428,0.6578187020560059,82.31808758818649,100.55603577317088,3.136791040393681,3.13,2381.756297496259,2500.940305848766,0.974940516019841,1.0006069367649253,43.96747847959457,27.316942500939497,3.1887709639190027,0.9897286823510689,0.956087822910453,passed,
2025/06/09 21:30:00,0.6939774971190906,0.6493078011345195,80.26671459293068,98.43096949841767,3.147242287986909,3.2,2318.1743081323957,2439.486263275289,0.9740069338222758,1.0001944411302208,44.48432165595713,28.498169260901502,3.2034087372358293,1.0125077979842012,0.9895561594591028,passed,
2025/06/10 00:00:00,0.6950793524384739,0.6493828798032086,80.33820007254292,98.54709560101277,3.1318283919954633,3.13,2326.3500495451945,2464.3582674709583,0.9740875302811306,1.0000687573107374,44.24633130087645,27.870669403907975,3.196175457019972,1.0142709426073548,0.9927233270782595,passed,
2025/06/10 02:30:00,0.6882206150776161,0.6549088816474157,79.25559839060861,97.64528333120438,3.118894956621241,3.13,2304.2857902760225,2462.650945724466,0.974580918268347,1.0005635021097798,44.577231708144375,26.989851067206914,3.1823541154601513,0.9894561562282436,0.9531602855190254,passed,
2025/06/10 05:00:00,0.6933203504422294,0.6585413494666564,80.06886998271293,98.83158385996573,3.129455348315681,3.08,2315.138284887823,2490.4245280664386,0.974303243371726,1.0006687016989602,44.454974585887314,26.708496840690447,3.170843586069377,1.0506962284197046,1.0137987843630214,passed,
2025/06/10 07:30:00,0.6921335054493616,0.658886337022113,80.58097488111284,99.32760551455829,3.1205478661549835,3.12,2354.5317610069987,2479.644197591486,0.975297947421555,1.000771331867273,43.78906296010676,27.222500445726286,3.1419487495472196,0.9937933230000074,0.957120650000005,passed,
2025/06/10 10:00:00,0.6936298815724115,0.6620288893485442,81.23178576120412,100.0893467037879,3.1334382973934405,3.11,2358.4629816198362,2493.7906166019716,0.9750759506644907,1.0009393229749746,43.96855058735656,27.05218932099845,3.1504034242891983,1.0287985785059628,0.988005256416223,passed,
2025/06/10 12:30:00,0.6958796382129194,0.6532143838477072,81.20077134521759,99.38766670373438,3.123087936600436,3.17,2356.619586862126,2497.096045426282,0.9745556842968827,1.0002267883093545,43.910152104133424,27.143544221977645,3.181792256081335,1.0182553373197747,0.991544608949484,passed,
2025/06/11 04:45:00,0.6500312342475841,0.6293187509051298,70.37618495641806,87.65648033875323,3.037144727094458,3.09,2119.6529896190646,2298.012713622669,0.9730658362194351,0.998662670574913,46.488216970729106,27.384140226434322,3.2687698747911003,1.001707421030335,0.9684038834686326,passed,
2025/06/11 07:15:00,0.6782536640442164,0.6484697085918125,77.18563396760337,95.89212133773653,3.0761353978835833,3.15,2287.542378404608,2432.7214012684312,0.9751716283990709,1.000223195095853,44.49438919178497,27.251177104418147,3.1721713293460496,0.9489681362526625,0.9142467704722623,passed,
2025/06/11 09:45:00,0.6735993073957152,0.6430907703006126,74.74016764946214,92.92175748199108,3.0856600158806073,3.09,2198.9412148350234,2390.775055626568,0.9737592327230582,0.9999491673974483,45.567560710843566,27.15283467437135,3.2061202679313805,1.0237617028007198,0.9871173112105637,passed,
2025/06/12 06:15:00,0.66851598737156,0.6296364028021116,73.47480624631005,90.06734166496192,3.086351864851705,3.05,2168.308210317581,2323.5335700821624,0.9723554783023315,0.9984082706041953,45.94083333568018,28.060350893626808,3.2860678743287064,1.0321038707916763,1.006482792826296,passed,
2025/06/12 08:45:00,0.6528253522168795,0.6234356255350137,70.56234993127815,87.54221098998411,3.0308513442578047,3.08,2136.7581174336938,2284.939976239347,0.9725428091001589,0.9976689047834965,45.963602943857225,27.97510159778554,3.2871365354385276,0.9935829352279252,0.9721115218784216,passed,
2025/06/12 11:15:00,0.684748412306435,0.6439430383952482,76.97080056958076,96.47137981836669,3.1265593431360736,3.19,2219.653387303737,2413.0635292144398,0.9725581063167962,0.9997285212748442,45.71744849874613,28.542495139754642,3.257685276577002,1.0477651058319954,1.0273490863647874,passed,
2025/06/13 00:45:00,0.6469058747865548,0.6190139485396068,70.3417296081019,89.43929733994045,3.026387476911846,3.1,2110.114848942124,2301.2246381029695,0.9704518639807301,0.9967039226857105,46.79418003816725,28.899865303191227,3.413583080904896,0.9915083844399113,0.9694373648656173,passed,
2025/06/13 03:15:00,0.6032194900045044,0.6090081610172731,63.54458604114858,80.35943300196418,2.970935745131588,2.94,1966.9729831162608,2186.08545859858,0.9692347445841577,0.9957107886639606,48.735923677997675,27.070159152415997,3.478756917109278,1.049484996803994,1.015719494372062,passed,
2025/06/13 05:45:00,0.6788941752345277,0.6357358034385672,75.8466992785245,94.32324387366911,3.1206208235116253,3.06,2177.1232905269144,2386.236172876864,0.9713387503620992,0.9987965423844709,46.54081438046943,28.402145865284353,3.350199997313603,1.0495458927961028,1.031349777145713,passed,
2025/06/13 08:15:00,0.7170502667785735,0.680720754294746,94.87296679491021,117.78504528262582,3.182962756337955,3.23,2700.6355395946553,2756.7853634338526,0.9757124142060605,1.001238283648068,41.490552815043756,27.81977616159932,3.1737315013246947,1.0336871369825027,1.0113317186630169,passed,
2025/06/13 10:45:00,0.7162282876914401,0.6824152055399005,93.6121173321922,117.5388005918665,3.1751399595582877,3.22,2658.546160184106,2774.0149992299903,0.975305954411102,1.0013872546792686,41.97330930063029,27.14192059459672,3.1680686080309526,1.0207076683496357,0.9979155922097649,passed,
2025/06/13 13:15:00,0.6072136677659645,0.6084560929196056,63.76512932796103,80.72786490338993,2.9798154446016114,2.97,1978.6627579224935,2170.290247113774,0.9693412895960493,0.9956347183986315,48.34109976898268,27.85609455428187,3.4509283107499966,1.0537044538644529,1.0254174739064197,passed,
2025/06/13 15:45:00,0.6325594532251103,0.6219571968423008,68.29518601721486,85.34525903978624,3.0623738602214723,2.96,2009.4477407130928,2262.0793767603313,0.9696329534579459,0.9977004421167328,48.84823023061648,27.417953994343133,3.4654010186090694,1.0622595480121717,1.024359338377162,passed,
2025/06/14 07:45:00,0.6222456177465663,0.6179190568443417,66.30298520168951,83.76909123825136,3.0188614022144504,3.02,1998.7805768854832,2236.7478333211543,0.9699078626503579,0.9971472489109273,48.57357870830752,27.450670973991254,3.4365360362506965,1.0274724332970586,0.9929659972281853,passed,
2025/06/14 10:15:00,0.623528214641785,0.6107886258493793,66.38412728603555,83.44903053379636,3.006689261552609,3.0,2027.9703756552299,2211.7069626584025,0.969572400909551,0.9958924633828145,47.753526495106904,28.2976864004034,3.444399312094041,1.014876579589523,0.9933975727616533,passed,
2025/06/14 12:45:00,0.6245033249955105,0.6107609460131469,67.25304551063451,84.33891306253084,3.013535531113858,2.97,2041.8705398769644,2218.9092012047977,0.9693542969196081,0.9957132252780297,47.856830487949814,28.446357765803125,3.491270723748887,1.0105095826161543,0.9860173182260407,passed,
2025/06/14 15:30:00,0.6450087983562469,0.6136058292727041,71.0611182569696,88.68058124281688,3.05523158099273,3.06,2103.632894736697,2281.220722692535,0.9692112014976769,0.9960165030256303,47.3576170285484,29.221496533342467,3.511452192221561,0.9753726297017196,0.9557925441747693,passed,
2025/06/14 18:00:00,0.626849405705139,0.6149378405666996,70.5107677921412,88.08920591895648,3.0649048604808606,3.05,2100.769191205944,2260.469211372278,0.9677317844097364,0.9952192914205876,48.146052623024,29.041445452784785,3.581488212699207,1.0618393442749148,1.0149261577665012,passed,
2025/06/14 20:30:00,0.6255874062009273,0.6156242309546832,70.92448977432632,88.24570692432633,3.0648159982145455,3.05,2128.005473224384,2250.8377091092743,0.9673654876348912,0.9944976635129701,47.81862588768525,28.93223401759911,3.5919281307728648,1.0650764840794809,1.0130711474191163,passed,
2025/06/14 23:00:00,0.5835869069698392,0.6039690032447295,65.36832106335896,80.92187668015687,2.985527741019126,3.07,2075.456251140605,2127.9009929940694,0.9669586112139227,0.9923711312442068,48.6112023037662,28.375782858896574,3.632474298945917,1.0420625704178328,0.9779815324091127,passed,
2025/06/15 09:45:00,0.595689871244713,0.6062847567385149,65.31898905148344,81.23351392208728,2.996720861241236,3.01,2045.4070680680395,2141.32331522274,0.9677243027129031,0.9935776868588431,48.42945922177816,28.301408356605986,3.5726375954656997,1.0326463933612415,0.9834055370136584,passed,
2025/06/15 12:15:00,0.5855160808416743,0.6058660387084462,64.49107687754406,80.46030666934463,2.9868981401092007,3.01,2033.537660516656,2135.971203131664,0.9673336548999493,0.9933532334528731,48.90604242197602,28.031371652515347,3.591814824870264,1.0481786932759136,0.9879597422491179,passed,
2025/06/15 15:45:00,0.6014952817412342,0.6086696662921228,66.99494884963633,83.16341498103701,3.015110882433599,3.0,2082.191184326276,2158.233135293683,0.9674408565973809,0.9933986240409872,48.19465816321303,28.657795588399654,3.5972133578544434,1.0290369754498676,0.975912239292775,passed,
2025/06/16 09:00:00,0.6824100516892673,0.6320473614736343,79.3167627961657,97.28362416982498,3.1687806306099495,3.12,2224.6100950506134,2419.842072676758,0.9696694208240447,0.9980145917582823,47.133849203503424,29.285774911199347,3.481252605691551,1.0146176068443917,1.0044298187799274,passed,
2025/06/16 11:30:00,0.5351342758940776,0.5743475673433582,53.67649279055765,67.19713404372493,2.8914652155977474,2.95,1747.7810809186703,1968.6184477621462,0.9656385552458605,0.992409893126286,51.48932660196703,26.855134291441136,3.6851634177233916,0.9895061387488434,0.9565950216427617,passed,
2025/06/16 14:00:00,0.6360717779983616,0.6152737251415842,72.51031355079132,89.49848549836778,3.095715834222268,3.07,2125.5417223634513,2286.8943011733304,0.9676874852178596,0.99552661647889,48.10340536122238,29.264617291551538,3.596344165341936,1.0425076321901583,0.9987458617076675,passed,
2025/06/16 16:30:00,0.5973095778043701,0.608836566551333,67.37205292875471,83.18728492672382,3.0261422638135174,3.09,2092.16823601504,2155.5209566423464,0.9669670356820577,0.9931350579361033,48.48127782159154,28.679564549641537,3.625952806296198,1.011015431194976,0.9507847016855868,passed,
2025/06/16 19:00:00,0.597309577804363,0.6088365665513338,67.37205292875437,83.18728492672354,3.0261422638135014,3.09,2092.168236015041,2155.5209566423678,0.9669670356820579,0.993135057936103,48.48127782159156,28.679564549641437,3.6259528062962003,1.0110154311949764,0.9507847016855963,passed,
2025/06/16 21:30:00,0.5973095778043641,0.608836566551333,67.37205292875457,83.18728492672376,3.026142263813516,3.09,2092.1682360150435,2155.520956642345,0.9669670356820579,0.9931350579361032,48.481277821591576,28.679564549641487,3.625952806296202,1.011015431194975,0.9507847016855884,passed,
2025/06/18 07:45:00,0.5398774641194748,0.5878946140108421,59.10086766048101,73.49157699731025,2.935683783725781,3.03,1931.4450679863944,2038.2537857235516,0.9651223344929215,0.9912941641275345,50.81233454990437,27.954005602897197,3.717707659243093,1.0542946558171618,0.9812451532858721,passed,
2025/06/18 10:15:00,0.628520842081645,0.614260298977149,71.30674771209945,88.24234150757485,3.079934423946305,3.15,2115.2283415541183,2252.8251742253565,0.9676577669359204,0.995093511448658,48.14830629485678,29.258461219170023,3.6031443460304113,0.9848468363037152,0.9408858506540971,passed,
2025/06/18 12:45:00,0.589218007067726,0.6100821302491627,68.30698532053701,84.5973923375416,3.021696968914505,3.02,2147.6401505713307,2160.660089890708,0.9658900467175751,0.9918093876792965,48.36437628234366,28.871659817356594,3.6790379513426785,1.0901429098979663,1.0057317860233959,passed,
2025/06/18 15:15:00,0.5849125797255504,0.6168224009354627,68.84652103441957,86.4581989610521,3.0421702144766343,3.01,2103.7161385637705,2233.9563812725955,0.9655215634693333,0.9934893692624209,49.893209507532355,28.01306904025486,3.7346010097702,1.1213339862761087,1.0131107598521056,passed,
2025/06/19 04:15:00,0.5456458751822278,0.5941656734268852,63.68733452192262,78.53312160003489,2.953258819032543,2.96,2087.738088618136,2104.4975469561364,0.9642151151674938,0.9896696257746354,49.95301000495499,28.487179038838722,3.7853930776310096,1.1215153331098595,1.016451022749771,passed,
2025/06/19 06:45:00,0.5433720659925897,0.5977464680908329,63.059753096277745,78.54923827469432,2.946413219842649,2.99,2064.340551999617,2116.103496356465,0.9646576349326866,0.9904574183350058,50.30048746633325,27.919734891271357,3.7613460761409176,1.1122775559825653,1.0016290385300186,passed,
2025/06/19 09:15:00,0.5593351527907848,0.6031061017785379,65.52246887650877,81.15584811117664,2.9843349045858583,3.07,2114.8173050911046,2121.0427354743674,0.9651191919634755,0.9908212091260408,49.591495555860476,28.65738818947958,3.7409187101641974,1.1101438058815756,1.0035802392419386,passed,
2025/06/19 11:45:00,0.5768079127260688,0.6123147136896937,68.01338915152171,84.24991572494258,3.030918065868521,3.03,2125.245198865669,2179.519912381645,0.9651127060949389,0.9920729248598693,49.560262945655474,28.184983622333316,3.7329115888632094,1.1076498013581442,1.000402855460541,passed,
2025/06/19 15:30:00,0.6263994090046873,0.6214470096369873,75.35598193862451,93.21832383466231,3.122782461034008,3.08,2184.4410139015904,2358.667456517573,0.965754244223519,0.9948056893420275,48.74661084895755,28.664945730380747,3.7164850319203424,1.0757337242146006,1.0099984760789265,passed,
2025/06/19 18:00:00,0.5782309074074689,0.6130429932284692,69.9611408203617,86.12770312125849,3.0455546641168407,3.07,2179.7562386648806,2186.855008985498,0.9646146700259098,0.9913717873345318,49.377609312684,28.654556156342295,3.7950523496478903,1.0883427304490585,0.9741312588665371,passed,
2025/06/19 20:30:00,0.530034833894162,0.5980365134536816,61.7913527093059,77.33519623120233,2.9657792016995956,3.02,1984.6369774168313,2112.3552006077107,0.9633287866642226,0.9910670966028153,51.99080903828408,27.372424686681363,3.863807022243135,1.1129682438873256,0.9860924668534423,passed,
2025/06/19 23:00:00,0.5418192234254804,0.5965502792534473,63.94118913924555,79.32445885429114,2.9618960463945267,3.03,2083.4735812196186,2112.754881444602,0.9637193272873312,0.989788616967374,50.437588939577616,28.494127837341143,3.830818234351643,1.1175749895177378,1.0009359901966086,passed,
2025/06/20 01:30:00,0.5399706428782654,0.5774007780715424,58.4511304487717,72.66353844652218,2.9348953789108134,3.03,1900.1265323502628,1994.2697661105472,0.9637154829278283,0.9900204190162173,50.68883654436811,29.43727785548743,3.838518583005986,1.0115015095176527,0.961756992797753,passed,
2025/06/20 04:00:00,0.5252505996081585,0.6070344436037584,61.325140279686686,77.88190598274103,2.953737496704374,3.09,1964.0997115094758,2157.2452124965644,0.9644468904469627,0.9927584638595649,52.70312589016713,25.949908232370806,3.8037894493597597,1.1607273327766745,1.0076339968119408,passed,
2025/06/21 14:00:00,0.54334227900853,0.5742760391996186,57.94176914241023,72.17699765634666,2.9209996972274834,2.97,1891.439925274523,1984.887268715666,0.9638439898251214,0.9897562563306385,50.239390036965375,29.628598364198023,3.8252189131205525,0.982425113211292,0.9471537902997826,passed,
2025/06/22 08:00:00,0.5053654973391337,0.551750799473751,36.88312232297512,46.97606367737952,2.920711832351599,2.14,1138.9954706541346,1422.550049180721,0.9603746219306313,0.9922732226591203,54.95838085449656,27.87913389703486,4.045549496336693,0.7831668057651067,0.7479688615942002,passed,
2025/06/22 10:30:00,0.5050401146575177,0.5511715340868125,38.80720301460098,49.40930516704263,2.920313485634607,2.13,1197.9969060152534,1498.0290955525484,0.960462940901049,0.9923644673857331,55.00530930441613,27.89329597759904,4.043752485647395,0.817968543403616,0.7817014798998578,passed,
2025/06/22 13:00:00,0.5050373011088621,0.5543619483168712,36.50188462827854,46.1476230545863,2.943267198901322,2.15,1124.2698712850397,1379.8073458353904,0.9596065536048234,0.9916187411080434,54.94682912444899,28.23567321746022,4.089476378499413,0.755606752386166,0.7178358952111646,passed,
2025/06/23 13:30:00,0.5372887431052396,0.5819834855372658,60.55163001779381,75.09655759268009,2.9665810863286843,3.05,1956.5855647865842,2010.6378781687645,0.9627182310686082,0.9894901257027306,50.973574115567175,30.029090246630677,3.9100008437309435,1.049803335171919,0.9739970948665301,passed,
2025/06/23 16:00:00,0.5344369969647582,0.5914472725304483,61.778950576288075,77.31955719441798,2.9639553253260096,3.01,1990.0503681660791,2080.01262286088,0.9626046436850948,0.9899354901649872,51.348691628169654,28.67857549815929,3.9098657819934943,1.1031852139229266,0.9953990931352308,passed,
2025/06/23 23:30:00,0.5125100114238114,0.5538748048749687,45.29200405795914,56.16667274518876,2.9711994974903346,2.62,1406.8666774524588,1608.0950613671243,0.9600389390426084,0.990414825624125,54.02942639385718,30.33272707275928,4.125314248017147,0.9086904891772636,0.8768216609343646,passed,
2025/06/24 02:00:00,0.5359407398182353,0.600904931954925,65.0930425815383,80.08988472611578,2.985762951221933,3.06,2103.941303935467,2133.8043231317292,0.9633742598892913,0.9900493637922949,51.20644391889317,28.028776450624274,3.869086919284266,1.1277850247993462,0.9870962810193795,passed,
2025/06/24 04:30:00,0.5347087177349061,0.5913889889775167,61.58004640793057,76.61407283834059,2.9640106544554645,3.02,1987.4914182348116,2075.4309037390803,0.9631444699740632,0.9902443981862117,51.354018962064174,28.435457977924973,3.8727171845765,1.0871524388195808,0.982886406501575,passed,
2025/06/24 07:00:00,0.5356082761908167,0.5892605213122144,60.629265660783545,75.87903380769713,2.959524538216595,3.02,1960.0071359476976,2053.479636620135,0.9630660090694702,0.9902346532979525,51.22718273358367,28.78528962958709,3.8599789779935785,1.102736785826358,1.0072013778778184,passed,
2025/06/24 09:30:00,0.5514983516779056,0.6075808208566237,66.05350193545596,82.16728166743621,2.974358812254404,3.07,2100.8044064861415,2196.3557925108403,0.9646961573252325,0.9914279497001314,50.72502596209747,26.90149938076808,3.827131059049653,1.1214286673298288,0.990960261953159,passed,
2025/06/24 12:00:00,0.5371380784356953,0.6010184836729462,64.23838927830477,79.95802941292607,2.9911624413038393,3.07,2081.592298060001,2094.7611381494667,0.9634889605758048,0.9902517859143344,51.054204186958835,28.946169831016086,3.84310145918238,1.1174578977462302,0.983895959307807,passed,
2025/06/24 14:30:00,0.5262804685495232,0.585992132180542,58.99406062138523,73.5873472750001,2.9574788204994364,3.01,1881.6644690393,2053.7732535285313,0.962460640562715,0.9907895984538715,52.420787105346186,27.70234824621471,3.9220950520707247,1.0539641695168247,0.9618020128850056,passed,
2025/06/26 01:45:00,0.5730326720872663,0.6235288362209817,74.51229936441928,93.09771764843374,3.1031162523460427,3.14,2271.7814336062725,2256.0027652042195,0.9624051042585804,0.9909070934479663,50.19375673401394,29.200247992091285,3.9578792337918394,1.1734352755340476,1.0233900211155877,passed,
2025/06/26 04:15:00,0.5169659507759465,0.5610464945904156,48.724420755358295,60.74701280980456,2.9730025406178413,2.79,1517.6324214911012,1699.2178903867007,0.958971905836802,0.9891084396962978,53.379358788200264,30.420056737589192,4.19020181139873,0.9580780609096994,0.9195640352776273,passed,
2025/06/26 06:45:00,0.5194236081022915,0.5590427410532777,50.467452192379,62.363980271105014,2.984075779959003,2.81,1579.6191757072017,1731.1515373319646,0.9593927469745434,0.9890017852369912,53.090839700000174,31.106927278519372,4.152249604114654,0.9899250699444196,0.957784401886495,passed,
2025/06/27 00:15:00,0.5006015260937742,0.5587543680999458,47.058048218806846,58.458417215476146,2.978508056858447,2.78,1431.913501249067,1728.1925676243238,0.9585392054738556,0.9909151999499174,55.429766246366526,28.148317796307243,4.212155497350129,0.9766607068165273,0.9148629363843311,passed,
2025/06/28 10:30:00,0.5392338836597923,0.6019604361204869,65.04063853053981,82.38585074232375,2.9669212527380497,3.07,2104.9370414607884,2140.839668632344,0.9626271264305645,0.989485478158961,50.70284400584729,28.81233182027607,3.9219621003826286,1.1210241426599419,0.9842855417279003,passed,
2025/06/28 13:00:00,0.5374056132607257,0.59478253236627,64.45612982148215,80.43887041429308,2.985279398809582,3.06,2078.4790853739364,2089.440291122991,0.9622168127014585,0.9891138882321486,50.91842591855605,29.730969134053293,3.958433213166962,1.0895736740042525,0.9683366194887401,passed,
2025/06/28 15:30:00,0.5406841040818358,0.5864001420778924,64.74385967815194,79.16018562090092,2.987655230679601,3.05,2092.169082525539,2068.1355980023554,0.961580514222517,0.987886631306101,50.421941466122064,30.381609128310117,3.99361407453768,1.0626872347539327,0.9620279598008075,passed,
2025/06/28 18:00:00,0.5328449516619106,0.5901124429851778,65.29026038135835,79.65677408266237,3.016485012520237,3.06,2085.9472087619315,2077.8093780829477,0.9607387636990778,0.988153248246869,51.417945379167406,30.09031443173811,4.054254363141685,1.1249217737960975,0.9955935017269661,passed,
2025/06/28 20:30:00,0.529633152658635,0.5951126697617838,65.85145785837035,80.66686206772596,3.0185416783846417,3.11,2095.119389677331,2105.5507791216155,0.9610299680898245,0.9887642138292654,51.8695303072156,29.452898066197427,4.062293190710064,1.117767516375601,0.9728186872483335,passed,
2025/06/28 23:00:00,0.5299195165272795,0.5854389413615531,63.57664003419514,77.85161863008628,3.0121256645527255,3.05,2021.71362969819,2049.9153971586497,0.960370289217673,0.9882783821216525,51.781029730054854,30.267628549525927,4.083342413769511,1.1123181377502036,0.996215777197014,passed,
2025/06/29 01:30:00,0.5375704844506081,0.5815911683835419,64.3742357961305,77.97337085776344,3.0043983723227337,3.1,2067.8248494823574,2033.051769777278,0.9610128421442378,0.9876038425764063,50.80124393768831,31.075618840704184,4.050745041296209,1.047853537664694,0.9533614483645341,passed,
2025/06/29 04:00:00,0.5340104574958746,0.5934623096152445,66.13287635877808,80.69791799839109,3.017069746702407,3.03,2117.584730286862,2096.5501511957227,0.9610332823665547,0.9882457207197045,51.284136967226395,29.852784759498547,4.033709224672033,1.1367051851145256,0.9979602355992958,passed,
2025/06/29 06:30:00,0.5405013999461044,0.6003055674639949,68.78145315440563,83.77867504704162,3.0215407107205636,3.08,2223.3799915566074,2123.312830515885,0.9618850585955762,0.9880684142472022,50.47123092866422,30.028358477753194,3.9802094921500095,1.1615258830545512,1.005413071978705,passed,
2025/06/29 09:00:00,0.5384959135600458,0.5964065754027187,66.36342460256682,81.34082225949848,3.0079263899974773,3.09,2142.8276901575496,2102.0008742843843,0.9619095521726582,0.9885163768492387,50.74637031875375,29.77633511482711,3.958026736344495,1.1235639023169492,0.9879357033380162,passed,
2025/06/29 11:30:00,0.5222515011021487,0.5991413516286963,63.45613636961301,78.97225272815751,3.0122157456862273,3.02,2005.3954595866687,2112.188770923928,0.9611580160962772,0.9901956666491935,52.851882079215116,28.171582574459734,4.018828554548996,1.169359606131336,1.0106513974019946,passed,
2025/06/29 14:00:00,0.528696810181976,0.5901400438092066,63.39638148001646,78.22891314731807,2.998245595437028,3.01,2016.5253797746498,2084.6486263553165,0.9609373543306144,0.9890117238992646,51.98692086813207,29.168692220265044,4.045086327552692,1.0990677300687524,0.9755388653614189,passed,
2025/06/29 16:30:00,0.5351461111694727,0.5778988276170831,63.05914097763482,76.70422540228084,2.997382693067008,2.99,2016.1657482819485,2026.0921495546618,0.9600246933933513,0.9872581131252007,51.052182133360176,30.937785033733388,4.097788647278777,1.0657460606612041,0.9783480470513565,passed,
2025/06/30 06:00:00,0.5309276762516093,0.594110938071051,65.86538899062246,80.3489604926797,3.016053584088007,3.02,2099.9813137746996,2113.314225188216,0.9607263777824362,0.9883981217793715,51.67374439440079,29.241430232771943,4.051362845473591,1.1527762489735622,1.0071136439525123,passed,
2025/06/30 09:15:00,0.528953895975161,0.5808578151174839,61.11791349908189,75.68354900370728,2.998715300552268,3.06,1943.0133426822606,2010.6410042808693,0.9604062544469433,0.9886710949155407,51.91238344100342,30.499467049625842,4.0649737869879035,1.0911323867790987,0.9963192904104571,passed,
2025/06/30 11:45:00,0.5263673968233425,0.5803551596084704,60.552370072201256,75.00719586460146,2.9922609725238996,2.99,1917.9284871053856,2019.6755125200953,0.9603150133023101,0.9889092069425712,52.2484308646437,29.939885019498597,4.078650948416489,1.070889382742375,0.9775246428240357,passed,
2025/06/30 14:15:00,0.533428308524553,0.574751552393191,61.778949956882926,75.53375851936873,2.993268533002023,3.02,1969.7963596182544,2002.5479790255113,0.9598350504097978,0.9873931900535384,51.26934167248634,31.149877419327243,4.115497763799244,1.047563443100901,0.9706593759989057,passed,
2025/06/30 16:45:00,0.5228152132089267,0.5792766369923846,61.09446178938753,75.97158047354728,3.01239713315109,3.0,1917.265159497176,2003.7935264433572,0.9592623282574119,0.9884723892672361,52.6376744682319,30.918967365641013,4.186478062672548,1.0908614243188075,0.9879761100736512,passed,
2025/06/30 23:45:00,0.5336245824037332,0.5726734176565645,62.00296335464436,75.74254204798409,3.0046868477351594,3.06,1973.856658222873,1979.673611424843,0.959366960012191,0.9869528650546281,51.2063826760658,32.010595371421545,4.155638136709829,1.0277273142352281,0.954760564780189,passed,
2025/07/01 02:15:00,0.5323523441450703,0.5973194739315637,65.99030295268028,83.0406961134452,3.012178525948051,3.06,2102.3887636217437,2108.1221737726833,0.9599944594881779,0.9881208023067638,51.42648874839653,30.285504049307395,4.1053955776533755,1.145389597785468,0.9959959364482821,passed,
2025/07/01 04:45:00,0.5313928839041672,0.6039036911291255,68.24112380013992,84.04540167570894,3.0204142966492107,3.06,2175.6986526123733,2172.30512330536,0.9606752567551828,0.9884256989544326,51.607631490709714,28.733395990152278,4.063125966181655,1.17831511198237,1.0008173262304858,passed,
2025/07/01 07:15:00,0.5318493190431755,0.5854258590860241,63.54183239240191,77.96505906195718,3.0009932204132164,3.08,2026.532851674743,2060.568302004129,0.9604948895178514,0.9881871734511571,51.53263837558008,30.069332112947286,4.068312894165811,1.0801649025093525,0.9709049833594313,passed,
2025/07/01 09:45:00,0.5311696918513589,0.5889410317691894,64.00215499477667,78.77175167606052,3.0024023091397236,3.0,2040.4452364001886,2081.9255759435723,0.9604710877580296,0.98834109046312,51.62178785691212,29.65437868820666,4.0598599638635875,1.1236468743134578,1.00019640301426,passed,
2025/07/01 12:15:00,0.5223011854917492,0.5961073982419549,63.816081912259534,79.30014864817274,3.0159626195158507,3.01,2010.8529458304781,2111.1058204651645,0.9601755968315777,0.9893884608833472,52.77283176501188,28.59793979419977,4.084511479443917,1.1640912401859036,1.0090852859018173,passed,
2025/07/01 14:45:00,0.5246417519873945,0.5747460844568659,60.33756499864986,74.01285528395361,3.000374924896122,3.05,1901.090783874982,1995.9548126161644,0.9596395508458707,0.9883538663720116,52.42548914829271,30.450604818550314,4.148151500778233,1.0304910938149308,0.9482509403625423,passed,
2025/07/01 22:30:00,0.5187267983230043,0.5889597638064823,64.24557403472392,78.56869673479898,3.0456830717188548,3.07,2003.5986349821803,2074.2034399511454,0.9586926570505976,0.9883317213484649,53.130290956873225,29.762912946866432,4.211585533715635,1.1511535012955958,1.001258599328061,passed,
2025/07/02 13:00:00,0.5362632872626536,0.5912478877223175,68.62581752367136,82.84653269233513,3.0428555570821643,3.11,2193.1374818547083,2081.4487206622775,0.9600528511239721,0.9868878900277298,50.90300618190014,31.37174095532938,4.133351217522683,1.111522775136489,0.970427878532543,passed,
2025/07/06 02:15:00,0.5315829675766375,0.588067089927797,63.34146235971779,79.89843112030681,2.9890490396169245,3.12,2014.635925740423,2066.8898938140937,0.9601100021507563,0.9882614522610359,51.53865102385367,30.540673369786333,4.120944612034495,1.0632264342926976,0.9512530792937266,passed,
2025/07/06 04:45:00,0.5344001890999481,0.586866156677326,64.06199312469366,79.67306826934536,2.9975913612800618,3.1,2047.0055872031373,2060.232053334523,0.9602917091574501,0.9878864151704347,51.17386774550574,30.748376319915856,4.090868114985575,1.0759791882238492,0.9658160261930427,passed,
2025/07/06 07:15:00,0.5353712354849437,0.59529504390734,66.5176471908908,81.86848715564331,3.009756266844369,3.12,2132.2927559021873,2107.395672438742,0.9611469792124794,0.988248640981921,51.10959590320318,29.9507614006701,4.041505137719696,1.1057759673869894,0.9680063208301285,passed,
2025/07/06 09:45:00,0.5358684102023534,0.596433403970913,66.65471360660524,81.92101310267986,3.0060222938223666,3.1,2139.833459127296,2118.8093505187144,0.9614120824687404,0.9883856699067094,51.06318743193766,29.615652284361136,4.020771734818352,1.115685813916543,0.9750454281701217,passed,
2025/07/06 12:15:00,0.5260912525304704,0.6064569545532834,66.52912180160874,82.74432141734005,3.016748081092265,3.11,2110.839924851836,2163.538890438611,0.9613869929958229,0.9897711937514039,52.36537649976359,28.1271388797591,4.031706678449121,1.1870276275715486,1.0038350909454736,passed,
2025/07/06 14:45:00,0.5384562202212055,0.595993134857748,66.54031559654983,81.91329361396618,2.9936564687642506,3.06,2144.5302477866294,2126.891259130096,0.9616264537903904,0.9882882004908345,50.729379942096465,29.45606362684254,3.9976974929478426,1.103121742026832,0.9696361553838989,passed,
2025/07/20 13:45:00,0.5453797003929559,0.5759737368576611,58.7167377909741,72.04948364463442,2.891849021528885,2.98,1914.571655942507,2046.3079801403862,0.9628404037842722,0.9884086072037745,49.87819994927851,27.3886578992442,3.9007169239054025,0.9819460579809464,0.9436656101893338,passed,
2025/07/22 10:30:00,0.6619177907694159,0.6259802975328876,78.71852828945036,95.90391831292555,3.098064662698618,3.12,2272.9180512766984,2444.808121230623,0.967148389670744,0.9944828461825594,46.390467507748276,26.928784872893267,3.630863061601273,1.0415311718742646,1.0133647440557345,passed,
2025/07/22 13:00:00,0.6714852447239043,0.6269430015536509,80.66245834779218,98.14743200444231,3.1162676588087566,3.12,2307.4165225027136,2478.8847208576353,0.9671603561653614,0.9946616705028365,46.02542550212134,27.298625069158494,3.624093286063107,1.0340214486326622,1.0174657859173912,passed,
2025/07/22 15:30:00,0.673214908202521,0.6282351861385819,81.08927990413598,99.13460545548543,3.1201690810869676,3.14,2286.9306088666585,2535.170461830834,0.9674088544822642,0.9956907958988359,46.64971857350446,27.040878396652797,3.6242550957050406,1.0185140682757907,1.0043540176583543,passed,
2025/07/22 18:00:00,0.6544199656020743,0.6251648353610303,77.91734714656732,95.21506167837828,3.0887254915241713,3.14,2252.321648784858,2434.7274567277054,0.9671872337461835,0.994583323061071,46.91720384614697,26.89023183823666,3.66258399938324,0.9767408448454297,0.9433733246156156,passed,
