datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,status,error
2025/07/22 20:30:00,0.6375513575903802,0.623684874828993,76.11817923874719,93.25672121702105,3.055512700664049,3.1,2263.4102837953074,2379.3975526859704,0.966499956659453,0.9929980845920877,46.78740785129649,26.64467206576901,3.6939009595378067,1.021738553551024,0.9683424151738829,passed,
2025/07/22 23:00:00,0.6189037688146034,0.6216022782222353,73.4488771724618,90.86784072637303,3.019655427534392,3.12,2225.5595138439276,2350.007223419128,0.9662625432017081,0.9925795955111235,47.45256071004789,26.247845072686655,3.712236370458367,1.0599341107787243,0.985400265634246,passed,
2025/07/23 01:30:00,0.5797797312924622,0.604350236908809,68.88376148404028,85.08803154012304,2.926316513142187,2.99,2231.9927640646324,2267.7093008113784,0.9652850420409763,0.9894530239985522,47.53336525576983,26.640269406586516,3.7421504294311103,1.0814897751206023,0.9904231101356465,passed,
2025/07/23 08:45:00,0.7089862821669967,0.6341578250616446,86.59290382148598,104.99416015115372,3.122261523811874,3.13,2419.976201039397,2666.0780128345905,0.9691934351825484,0.9963187757078813,44.99487054987991,26.535691526830114,3.508052465880594,0.9611672880443042,0.982041311952814,passed,
2025/07/23 14:30:00,0.7085625769191087,0.6368415393265502,89.88758412700277,109.00378337270392,3.18564773342123,3.26,2468.8358389547457,2661.9230507685297,0.9694907091983523,0.9973515551238828,45.83232726592639,28.758355504185083,3.543204905190471,0.9788838864291104,0.9992176013404126,passed,
2025/07/27 04:45:00,0.5331790485428164,0.569270639001043,44.469419102392195,59.06241814125707,2.844066864402989,2.5,1432.587265219658,1742.5059983199772,0.9602882814522672,0.9899540094386327,51.338134385122224,26.684173207685156,3.8887019959627502,0.8743285922438715,0.8478522134978388,passed,
2025/07/27 07:15:00,0.5514401748387839,0.593653030969885,61.39825619449699,78.87948873432642,2.85347426809499,2.99,2025.9778977719418,2199.747153475088,0.9648214789048277,0.9900144296956979,49.19921305464146,26.02864749080326,3.7651489583750566,1.0706812973880175,0.9925324135671136,passed,
2025/07/27 09:45:00,0.5705706373944897,0.6086625600540646,66.18237110058966,83.61271747699135,2.915956649596941,3.01,2143.8972356863173,2262.234530366568,0.9655348701796507,0.9908071777159922,48.53499741646211,25.772192373397235,3.696245108168947,1.0922832717214974,0.9927509630283097,passed,
2025/07/27 12:15:00,0.5602409508729184,0.6067010341949058,65.50433645855153,81.96001469154861,2.920511896448689,3.02,2104.387470583293,2262.7854912519524,0.9654022811909146,0.9913083515836146,49.724744003010976,25.02864477708306,3.7505805794619103,1.140130393682084,1.0264871939135007,passed,
2025/07/27 14:45:00,0.5602409508729164,0.6067010341949185,65.50433645855155,81.96001469154847,2.920511896448686,3.02,2104.387470583301,2262.7854912519488,0.9654022811909145,0.9913083515836141,49.72474400301097,25.028644777082942,3.750580579461909,1.1401303936820897,1.0264871939134979,passed,
2025/07/27 17:15:00,0.5602409508729171,0.6067010341949112,65.50433645855144,81.96001469154831,2.9205118964486765,3.02,2104.387470583301,2262.7854912519633,0.9654022811909145,0.991308351583614,49.72474400301104,25.028644777082974,3.7505805794619143,1.1401303936820868,1.0264871939135065,passed,
2025/07/27 19:45:00,0.5602409508729171,0.6067010341949112,65.50433645855145,81.96001469154832,2.920511896448676,3.02,2104.3874705833014,2262.785491251964,0.9654022811909145,0.991308351583614,49.724744003011025,25.02864477708299,3.7505805794619143,1.1401303936820768,1.0264871939135145,passed,
2025/07/27 22:15:00,0.5602409508729171,0.6067010341949048,65.50433645855138,81.96001469154824,2.920511896448679,3.02,2104.387470583299,2262.7854912519615,0.9654022811909145,0.9913083515836136,49.72474400301104,25.02864477708296,3.7505805794619147,1.1401303936820888,1.0264871939135036,passed,
2025/07/28 01:15:00,0.544999508252694,0.5926053294884513,61.82110954350391,76.87553366243489,2.8798832062324737,3.0,2026.9739381564145,2200.560273141075,0.9649830207562016,0.9904118945711201,50.10380513760981,24.95996113997589,3.7606014938537644,1.0836500234582735,0.9941928328620458,passed,
2025/07/28 03:45:00,0.5493385225030769,0.5813078652793789,60.1297385463196,73.81472745551358,2.866143732196449,3.0,1981.5870165904523,2140.355706409823,0.9653193789297633,0.9899283796143065,49.53277712936829,25.60919819812758,3.7432827299037985,1.020365326504528,0.9703733980772333,passed,
2025/07/28 06:15:00,0.6989176415859815,0.6291731748334571,84.44249559941683,101.5051112464163,3.1355712442130783,3.11,2366.1419136825257,2554.801416333374,0.9695345465177369,0.9964932753046879,45.63255427019922,27.753480039372437,3.5378520900369916,0.9645005432519214,0.976482960998676,passed,
2025/07/28 08:45:00,0.7224352303293262,0.6418067974616851,90.19694024346337,107.65426657996801,3.1622721041722466,3.21,2504.3400019074234,2669.596629349208,0.9711542480739311,0.9976204896405145,44.34906876529533,27.28146132919024,3.434486505780499,0.9233705505928196,0.9443488930243168,passed,
2025/07/28 11:15:00,0.7318414751222123,0.6523757816294821,102.87880545418213,122.31122050226398,3.1522830769353067,3.17,2893.6885770759327,2973.1910561460963,0.9730012494202893,0.9978596002364568,41.46708853327483,26.86261134604554,3.356952630673496,0.9877069731250566,1.0253491393358751,passed,
2025/07/28 13:45:00,0.7253572617707967,0.6471040570495773,92.99604093498338,111.39595493183288,3.1771983463190203,3.23,2574.016807517369,2760.7708300367167,0.9707686544664751,0.9977708706089805,44.33247819654743,26.917908458722184,3.4070817757808953,0.9739660944769313,0.9963012023161183,passed,
2025/07/28 16:15:00,0.7196495444820533,0.6470247762554852,94.16189752673486,112.73872644415745,3.1866711366138722,3.17,2598.937156747326,2785.5931229913517,0.9703460183388873,0.9976893535588118,44.81234913090395,27.09033588816828,3.444524309538514,1.0461272030496949,1.0649926025327996,passed,
2025/07/28 18:45:00,0.7195824809391471,0.647410021896472,93.25434570589063,111.8039074824151,3.183975849940386,3.18,2566.522758874605,2757.8247163410674,0.9705933065865201,0.9978858555363199,44.97665389113089,27.101137992985436,3.459754120834575,0.9992556345208691,1.015857418437664,passed,
2025/07/28 21:15:00,0.716632320268502,0.6408774791956685,90.54873875773107,108.69808434553322,3.1716838705133705,3.19,2504.364386417217,2691.5322679991186,0.9702540559799836,0.9974199764520727,44.97327586241027,27.530309098184908,3.4724465353120912,0.9951333774348942,1.0154586509014503,passed,
2025/07/28 23:45:00,0.7285262928201515,0.6482235508820061,95.72648750554316,115.30001166437144,3.1701537645187945,3.19,2652.527332680161,2837.0759776632467,0.9709435033330707,0.9976764152569141,43.938466537489795,27.012168209140345,3.405565530933469,0.9868625681676318,1.0178795448577924,passed,
2025/07/29 02:15:00,0.7009043112981868,0.6393967458114984,85.3723918610451,102.65510065435022,3.165238719824258,3.15,2364.2197629549164,2582.344033935991,0.9699974726455047,0.9977527999746127,46.196790193492994,27.1432139024219,3.501420673036353,0.9910291457914168,0.9898630572611634,passed,
2025/07/29 04:45:00,0.7286795319233546,0.6503829385071677,98.26641062352752,117.23336540982564,3.171343849792763,3.16,2738.472740311987,2862.138407911705,0.9719838024901836,0.9979244194583745,43.03000128917319,27.157436896916384,3.3848197646991585,1.0037817550730759,1.0330748183349887,passed,
2025/07/29 07:15:00,0.730421871953502,0.6522746420648148,99.25080568014974,118.3719635158541,3.1646419533634327,3.2,2780.746077165088,2891.7202422093274,0.9724147905949103,0.9979981752555185,42.36231497311124,26.939614640353405,3.3508102326636835,0.998732644213799,1.0285931697068926,passed,
2025/07/29 09:45:00,0.7318500442530278,0.6537913045361029,104.78531930503144,124.82209760576983,3.149100350135248,3.19,2972.003951047399,3041.3991532067416,0.9732241444345617,0.9979314199975451,40.76836191396596,26.814246269942863,3.3013838895899466,1.0267049734224964,1.0696989910292056,passed,
2025/07/29 12:15:00,0.7285902460986726,0.6538691517963878,99.00426152204747,118.30124075836999,3.171157892930182,3.17,2766.8339259201675,2905.4209705191947,0.9719245529767647,0.9980265160810428,42.92504293101606,26.60813667680658,3.3517941487114378,1.019976208376968,1.0458398527655903,passed,
2025/07/29 14:45:00,0.7079052291010751,0.6433454303648755,87.91382118756492,105.43024700589466,3.181099042287561,3.15,2426.5890446942167,2640.7368697298493,0.9699669755977715,0.9978428020017344,45.83239854699274,27.010224462190507,3.4724709917417194,1.0458844753674998,1.047799628054996,passed,
2025/07/29 17:15:00,0.707744067010115,0.6362953450398103,87.08478852324905,104.35301453917604,3.171994887243133,3.17,2416.0047290430407,2611.922114837703,0.9695065017015146,0.9971152422336688,45.540260662015605,27.61989895529419,3.4889207962070623,1.040029117999976,1.0525477761597113,passed,
2025/07/29 19:45:00,0.6674313869821545,0.6222661693557663,76.85867790912535,92.78045220447923,3.09095219507917,3.12,2219.803574707979,2408.0036743891287,0.9684427613866262,0.9954037724305613,46.46817114854193,26.913266341506088,3.554099854789798,1.00339194083425,0.9840755164133428,passed,
2025/07/29 22:15:00,0.7168203672679955,0.6419473089819964,88.88226810697519,107.73136823913924,3.1548236581646143,3.19,2465.316635701451,2670.237235647678,0.9706343004253453,0.9976302213944306,44.89240109654461,27.39901799744761,3.4558411522567303,0.9711033505227133,0.9908799268271893,passed,
2025/07/30 00:45:00,0.7177549209586382,0.6419288963033362,88.68742919559989,108.02010097185517,3.148580872407291,3.16,2467.3299559756397,2685.452806662078,0.9704403088496563,0.9975009085013761,44.69470771690698,27.280613553648426,3.435896011052781,0.9871671536152776,1.0100336545968305,passed,
2025/07/30 03:15:00,0.7223603864337165,0.6431426867811775,89.20271032783445,108.23636474859269,3.14917909226751,3.14,2482.05414741408,2683.1753274128614,0.9710169119301825,0.9977045451794178,44.36187931862616,27.27332156000891,3.4153497918908893,0.9690229886960885,0.9939485155528485,passed,
2025/07/30 05:45:00,0.725823947886988,0.6484019027669636,91.9687705005579,111.51881638748974,3.1563823488887737,3.17,2564.6555304086633,2745.250340965624,0.9716348828446004,0.9980773262350477,43.69831750534776,27.207181117531142,3.3731284860643194,0.9862985343934579,1.011064926155798,passed,
2025/07/30 08:15:00,0.7219471497568216,0.6499849170336223,90.40280474708979,109.66181152413682,3.147711883016911,3.19,2526.1454481602264,2717.790114526645,0.971938799882544,0.9983321644563036,43.84226872360719,26.744144804292805,3.368731097073838,0.9712654710840655,0.9867302629195309,passed,
2025/07/30 10:45:00,0.7249056814506027,0.6474194983367335,90.97720782299415,110.21324368105529,3.124937378716052,3.12,2550.331713800232,2744.406461301074,0.9720329738172011,0.9978364918717613,43.33137829146938,26.33460788202509,3.384933925276374,0.9900187057875142,1.0138685946668462,passed,
2025/07/30 13:15:00,0.7257621176384939,0.6587450481228482,95.24210191611625,116.60181759453096,3.145173710126808,3.16,2664.109907987296,2844.0111233631565,0.9727701778742628,0.998750384825527,42.90368576221435,26.627278242035217,3.3464529830606757,0.9968235584450673,1.014005047328396,passed,
2025/07/30 15:45:00,0.7253407600118829,0.6450769425085395,90.63950479905813,110.93413753216419,3.1369476581567843,3.1,2525.7327434574536,2737.0230366948967,0.971302093498361,0.9977349005047759,43.89907692518133,27.202393127764875,3.406474406068316,1.0070855338992535,1.0393189334350266,passed,
2025/07/30 20:15:00,0.612683205856192,0.6077093317748917,66.81042590930986,82.18947244857837,2.9571323655565016,3.08,2080.7374414429332,2241.9717194846908,0.9684306633807215,0.993436208162825,47.33009930824468,25.639263325587986,3.549113051415673,0.9663624069187134,0.934538324245956,passed,
2025/07/30 22:45:00,0.7151631804688708,0.6476775182831515,87.32193949847593,106.86000518745982,3.1318246107035757,3.18,2445.723694428538,2669.177103416996,0.9716621374665974,0.998297570043516,44.45148833658445,26.62404648877651,3.3847874909914673,0.9677454414154678,0.9786054759987829,passed,
2025/07/31 01:15:00,0.717707504014629,0.6447356933659796,87.29655106631478,106.91490487014416,3.1185008577523843,3.12,2461.767806042179,2667.1227291559117,0.9718239514892225,0.9979334662067116,43.840373375325136,26.87674889797079,3.368476278774607,0.9592364840304162,0.9777999088126591,passed,
2025/07/31 03:45:00,0.6890257282139325,0.6296415341299854,78.87090416045301,97.21408240366162,3.0684122406567167,3.09,2274.110643648377,2494.1534621412316,0.9707103999235355,0.9968177245384924,45.2636385773766,26.994330570208867,3.4313630739549854,0.9702941565164679,0.9744131406961006,passed,
2025/07/31 06:15:00,0.6717383099735588,0.6249877425727279,75.43420996825773,93.75165708715696,3.03553186299657,3.05,2209.143978958798,2448.801323669114,0.9701093677276792,0.9962737729702584,45.82884318486696,26.582454445778733,3.4502504346862093,1.0150583293478486,1.006499325473112,passed,
2025/07/31 08:45:00,0.6730610040460575,0.6229842712075546,75.20576855139365,93.42710030232284,3.0298188478943917,3.06,2216.574339426924,2437.1156345972345,0.970136374200385,0.9959561559604146,45.41612162195971,26.839260548209516,3.4302300368881125,1.0161625811880275,1.012233545403409,passed,
2025/07/31 11:15:00,0.7054869623717215,0.6433790187647153,83.36182587775704,103.31892355435069,3.0865958688007678,3.15,2376.1841239238775,2611.0699852384173,0.9720412364698733,0.9980810627711695,44.329526272144705,26.459472744342122,3.3630948797585405,0.9656970943239848,0.9735821694322051,passed,
2025/07/31 13:45:00,0.7217274399010049,0.6468645393891422,88.01465782745365,108.42932434685697,3.1136762265858025,3.08,2483.4478405761606,2703.367985000734,0.9718530495980712,0.9979538229989141,43.487812531592006,26.674505134365518,3.346463254904832,1.0081455500141032,1.0320137330969612,passed,
2025/07/31 16:15:00,0.5519247447537344,0.5970803617346156,59.330438955942306,74.76335451858664,2.8552965211942367,2.99,1943.2581430357623,2202.7248440652447,0.9675136243859422,0.9929477132088418,50.09255809731472,23.104608892936938,3.5850492806916123,1.0755266117044089,1.0046987917277375,passed,
2025/07/31 18:45:00,0.5719405146943995,0.5955047784334863,61.78000828408682,76.8792491713027,2.8729689524162123,2.97,2025.298864280594,2192.313609327711,0.9677620780517462,0.9918850169023824,48.30434491147312,24.82089989640462,3.5629821710842995,1.0472202990886952,0.9987060366962146,passed,
2025/07/31 21:15:00,0.6724119596844748,0.6284769174409105,74.47304443587666,93.03569247448029,3.0837971426929456,3.14,2155.533371585837,2414.1335086511253,0.9692654837038758,0.9970241883236107,46.501137757197206,27.31889384849811,3.410640572184009,1.0328810727322397,1.0196686879626,passed,
2025/08/01 10:30:00,0.6270201475059094,0.6169055851341969,67.09998610867696,81.78468732687415,3.015380770332063,3.01,1998.0138132869108,2299.508533825657,0.9692508513617766,0.996695449571309,48.69600730783542,24.005456274736222,3.4662042711255365,1.0604445657353485,1.0297698525946402,passed,
2025/08/01 13:00:00,0.6235529227107669,0.6209629563078649,66.98841611152376,83.41533615128654,2.999249111601633,3.03,1990.3158392430535,2331.8914621592303,0.969179245331769,0.997017378333032,49.021695063020765,23.850611796018086,3.492888499431533,1.081501846471713,1.0387302932052194,passed,
2025/08/04 05:15:00,0.6121686720314996,0.6100726250081389,64.91676177756023,79.54670815758278,2.980595863640424,2.95,1972.361695298692,2254.8389396218076,0.9691459270803798,0.9959794782333051,48.88561411040064,24.268866626616965,3.4848191668440602,1.042812326388747,1.0138012514734411,passed,
2025/08/04 07:45:00,0.6563689735905234,0.623640714392345,71.95004961382051,87.74147007370365,3.032584155099511,3.11,2128.5220114020062,2367.454951701461,0.9708479788467147,0.9970106771803805,46.77142267447247,25.364676975835682,3.4017860573457255,0.9978906606106481,0.9739291499628082,passed,
2025/08/04 10:15:00,0.6000984022072313,0.6054694676383136,63.27425228991918,77.93464874422361,2.9277701640751,3.05,1987.3633460724966,2225.186568839193,0.9696002690948888,0.9948689478233184,48.3180227514605,24.00558637518572,3.4630464067663005,1.0056735252020568,0.9767093741846591,passed,
2025/08/04 12:45:00,0.6159527617655237,0.6090436166922031,65.24958124045594,79.01286999176286,2.9964361014580505,2.93,1977.765298226497,2240.987164801894,0.9691164285945706,0.9958883515232022,48.71927261539258,24.37526356723718,3.470774499319745,1.053050326246888,1.0293781235397466,passed,
2025/08/23 12:00:00,0.5987446971047864,0.6071699727408959,70.31422479085666,84.49722068268262,3.0957764415083187,3.06,2101.2947262925345,2153.8034988391955,0.9668317271657882,0.9940538328666673,49.793111114061745,29.697687226342765,3.7727292602314724,1.042060510187571,0.9697844619957016,passed,
2025/08/24 13:00:00,0.6738596743808768,0.6229886787686142,79.33605047299923,95.12999531943308,3.201633248124386,3.11,2213.8512326458595,2339.8587054118484,0.9692263582249754,0.997561038589697,47.832234226459875,30.658461937291975,3.5732104586638003,0.9954128314720899,0.9811235712045004,passed,
2025/08/25 00:00:00,0.643068412529145,0.6259023156052851,74.93153060573881,93.34268729276017,3.1555006608967577,3.11,2105.714716635143,2334.2701387551147,0.9681788729218481,0.9977888910783985,49.49158830996972,29.796633632665586,3.6539549750312146,1.080995284366516,1.0315486752667204,passed,
2025/08/25 02:30:00,0.6067684174758927,0.6091565463552422,68.42394698730179,83.35031701671775,2.952846432719698,2.97,2093.588542936657,2320.3521406166283,0.9680441821880233,0.9936675170774498,48.39352635815908,23.836062018070862,3.668309891508521,1.025928826058137,0.9733699325353223,passed,
2025/08/25 05:00:00,0.5766851321439396,0.5943066746132031,63.70720344772767,77.36263838746811,2.884312600397196,2.97,2034.1770563363302,2248.526679062084,0.9679995117984748,0.9924304841755158,48.95668217488823,23.30169618729545,3.6595571504824576,0.997613383951258,0.9507003751119885,passed,
2025/08/25 07:30:00,0.5914175340200558,0.6016433925738146,65.11106871398188,79.43702189724905,3.029355179412638,3.03,2004.0302485483967,2098.323160230905,0.9681406812642983,0.9944727780552467,49.54151621501362,28.990672766389306,3.6293401338282463,1.0550622773866103,1.0071448140738086,passed,
2025/08/25 10:00:00,0.6249084929433346,0.613836832634262,68.84800284158915,84.57740880032355,3.0934921681587637,3.07,2011.4396847756882,2198.9805629870507,0.9691389106102565,0.9971749821120114,49.513496984357495,29.142546528694133,3.578130235145878,1.0449199086623928,1.0067072116260372,passed,
2025/08/25 12:30:00,0.6088774685784759,0.613008954881793,67.10699304799344,82.97657257637397,3.0717627639412166,3.03,1979.53615452379,2195.421712770415,0.9684601298840249,0.9968777385737816,50.188475165411774,28.394851858862,3.6044686929993737,1.066483189898378,1.0143816448118192,passed,
2025/08/25 15:00:00,0.5482260471335484,0.5836188939118955,60.48171615118386,73.5452538087394,2.9198272254778517,2.96,1995.0422883965473,2032.0939512859072,0.9672270900090434,0.9912421202799271,49.841869585334074,28.335373076172534,3.68125055757027,1.0367428511309886,0.9785474108086366,passed,
2025/08/27 04:45:00,0.5772716165848851,0.6051516969783111,64.30021821447664,80.51000465052232,2.982872680978703,3.02,2013.1926082011512,2139.097866341043,0.9674456182740485,0.9938039439369923,49.79903856633142,28.06709517872199,3.6644299450884468,1.0436876218544149,0.9734245126406732,passed,
2025/08/27 07:15:00,0.5911365480534831,0.6052980567434577,65.58246682241224,81.55662769888862,3.020669810463758,3.05,2015.3454426795656,2127.6217817434926,0.9680025769459338,0.9946013963896765,49.575176763124624,29.20586478662748,3.649810388807837,1.0286002588446086,0.9728488904342442,passed,
2025/08/27 09:45:00,0.6363224718092336,0.6183186734991061,71.57110010935058,88.5538798563834,3.1056823374933478,3.08,2066.5718489015558,2252.9430731646585,0.9694690194307547,0.9974690673813252,49.12590401801999,29.62553535412007,3.5938367672533555,1.0157636522749234,0.973547093756937,passed,
2025/08/27 12:15:00,0.6094168871975184,0.6059722796126096,67.92232335704321,83.34795659039617,3.05691819918081,3.06,2035.4408462194424,2161.8226765280106,0.968457194070531,0.9954030399086847,49.29919706095113,29.521590336933752,3.6449198035098918,1.0067995142814277,0.9653813983235591,passed,
2025/08/27 14:45:00,0.6066611246280196,0.6077240977933772,68.27996065071251,84.09367022021371,3.069677628348759,3.14,2024.926703608835,2185.748624520927,0.9681612849227917,0.9959161282418524,49.913252296645,29.51293857229935,3.6707156561789205,1.0092989277760926,0.9591162222734931,passed,
2025/08/27 17:15:00,0.6088790262938011,0.6105814079563421,70.05846487843989,86.0153066512387,3.0880985205708997,3.04,2077.819400617307,2202.40807206952,0.9673128666378805,0.9951306207525819,49.537332443681514,29.614575590851647,3.694286211782547,1.0687009690291926,1.0047700726372122,passed,
2025/08/27 19:45:00,0.6237419263531364,0.6110663007428021,72.183788256966,88.42437255769772,3.1106166265076722,3.05,2105.558646243953,2240.120245246402,0.9676060816674472,0.9956234927559109,49.134506918202064,30.15837277691605,3.6876515545032293,1.0648521270198035,1.010895954954005,passed,
2025/08/28 07:45:00,0.6052923602818542,0.6067012878514916,69.41580924034201,84.16647782384355,3.0765212900775123,3.02,2103.4416013205423,2136.8170840930848,0.9672522964833696,0.9937643407585066,48.84826005830629,29.933856225844032,3.689032437473099,1.0703904171305123,1.011255538598927,passed,
2025/08/28 10:15:00,0.6379088394519064,0.6091571162301503,72.84991109924745,88.47180052235126,3.1189623157180844,3.12,2111.0937421753692,2230.8391238999243,0.9686396786863567,0.9961215786578114,48.59404748236559,30.66208785529839,3.643883178470239,1.021821817359417,0.9896980489507873,passed,
2025/08/28 12:45:00,0.631139174244744,0.6157869504861195,70.18695260576392,86.30160536483437,3.1060017134369278,3.09,2036.1256587323237,2220.4881303156376,0.9691125483940268,0.9972499221511333,49.329070567543965,29.42188063093416,3.585834361974934,1.0056696617169671,0.9676790960357003,passed,
2025/08/29 10:00:00,0.6323332906619924,0.6097998008517187,69.6068155639458,86.36358595565616,3.067863773252991,3.06,2063.7762794720916,2212.215091654687,0.9692020114061595,0.9961743176483632,48.24194183216348,30.034965222239173,3.55153913075763,1.035351289640687,1.01043463971474,passed,
2025/08/29 12:30:00,0.6250799388046204,0.6085313652436366,68.80200832778961,84.89405514089019,3.073515117133595,3.06,2038.3935416570084,2187.2337556930493,0.9689454699563811,0.9961876151622657,48.798427647011664,29.944186368501217,3.5787248645208294,1.0219972130992014,0.9934338736955411,passed,
2025/08/29 15:00:00,0.5931204574778908,0.6045063678144713,65.77915352044589,80.6951489085906,3.0358733692608495,3.04,2016.924540021378,2118.9023925431516,0.9678592402851497,0.9945123125799572,49.532478941842804,29.000080260120768,3.635026318992032,1.0410524438078221,0.9880497550556189,passed,
2025/08/30 01:15:00,0.6489701732068158,0.6156237439785709,72.04475054273483,88.33523675767661,3.10622725947517,3.11,2148.05726845184,2245.7217631268045,0.967573814850932,0.9947540886492462,46.466714798094856,29.45275535849266,3.4570132764458146,0.9946238354292005,0.9720342194051675,passed,
2025/08/30 03:45:00,0.6662327224357365,0.6212462135431466,76.53608049165148,93.08860531841756,3.1489710893022544,3.11,2179.1132242756003,2309.493281448044,0.9701086189305764,0.9975258898266219,47.56330871021703,30.399366082167894,3.534288628556193,1.017176757553142,0.9998737878124725,passed,
2025/08/30 06:15:00,0.6232716898902299,0.6125126123072181,68.44096713843042,83.98501741113833,3.0727403291093776,3.07,2018.3450854411833,2201.7504586784275,0.9693891875262315,0.9968958742185319,49.23994668708293,28.738979334935518,3.5618925170800315,1.0064482334627292,0.9716693056922708,passed,
2025/08/30 08:45:00,0.6308810867196065,0.6122415325630857,69.82160318907086,85.23280333142782,3.0788178236275487,3.12,2061.780971080578,2204.577557571687,0.970020883141795,0.996862371073479,48.617584644832775,29.38083923427143,3.5403333522665266,0.9896234772859913,0.9594294515695303,passed,
2025/08/31 12:30:00,0.6944940301198278,0.6290399379012847,79.97765031777134,96.82913228672015,3.156025405030796,3.14,2283.6221076963084,2389.7921862726175,0.9714244973275745,0.997959410342965,45.38845306303118,29.952475562889976,3.3713578502148924,0.9670371797996926,0.9718563187325224,passed,
2025/08/31 15:00:00,0.6967291481790792,0.6449438575842039,83.652775089399,101.89531934412365,3.2110208906428266,3.11,2315.021314950208,2474.98683767981,0.9714010755943158,0.9995585181409092,46.680317976989166,29.475119323912093,3.4202160582954595,1.0363731366456852,1.0238184279142108,passed,
2025/08/31 17:30:00,0.5091380194588803,0.5448740802258331,45.0625082843953,56.133458365747934,2.879382816745448,2.4,1409.186130496207,1764.257060629236,0.9644184507058329,0.9941699436297466,54.7627483100179,26.568602142610253,3.8913816375319517,0.9385838734133082,0.916138362713085,passed,
2025/08/31 20:00:00,0.5099799712947914,0.5396828126303298,40.32039571943775,49.87832223989718,2.9011515709906472,2.45,1257.4852168140997,1517.7114359204722,0.9645740922120437,0.993778488138121,54.66769521643332,28.864154088331553,3.9664014798633396,0.8266787568086059,0.8158682770860274,passed,
2025/08/31 22:30:00,0.645580853267058,0.616540030712879,72.84482054793376,88.91455909856775,3.1140472276461106,3.14,2112.0649141928175,2242.3998173038626,0.9702978815989202,0.9973936229735063,48.305792890237484,30.184391918884444,3.5479882909512286,0.9813434613616412,0.9496052237371171,passed,
2025/09/01 01:00:00,0.649610693768792,0.6114176085226126,72.65170025805537,88.35878707764132,3.092076214426907,3.14,2136.12625720322,2240.1325933594253,0.9700974964491474,0.9963727709324555,47.32997422289571,30.207724748705505,3.516511139372094,0.9647856535787388,0.9474079023265102,passed,
2025/09/01 03:30:00,0.6514396262633126,0.6252548185220097,73.48155156198047,90.34756863145707,3.124139174509606,3.12,2107.239082337397,2289.666349643839,0.970549428393748,0.9983360048642564,48.485112988954455,29.26143146012804,3.510988105341817,0.9932796891705127,0.9538313933652894,passed,
2025/09/01 06:00:00,0.6537548325805524,0.6290227840482938,74.161110807176,91.2317479588462,3.1333416515588586,3.1,2112.521771663374,2304.9290401036856,0.9709469201932014,0.9989041823886102,48.6527744595198,29.106434321501958,3.5069218582157613,1.008846445028453,0.9662803388723845,passed,
2025/09/01 08:30:00,0.6672713393341032,0.625686645163205,74.75234512364268,91.53948890822635,3.1119926439395336,3.16,2158.438151151236,2334.008514100972,0.9706510589067139,0.9977542717128087,47.040015508686366,28.702207941199678,3.433080068968636,0.9806004730430867,0.9594033783510427,passed,
2025/09/01 11:00:00,0.6788630363037192,0.6366320346620815,79.41304260271944,97.18411275977162,3.173342062003157,3.1,2232.253189329745,2383.3050435429864,0.9716834219643686,0.9993218552652526,47.23534932508773,29.81277984450161,3.4512750618105024,1.0365241633148239,1.0135232452607823,passed,
2025/09/01 13:30:00,0.6823491761352077,0.6383936616094055,79.4605366552909,97.33602605922086,3.174046165683716,3.13,2230.9424520301036,2400.2073308668673,0.9715022496315393,0.9993361924845264,47.11712893542153,29.394464861311885,3.429313954085554,1.0237112952555705,1.0027181711033617,passed,
2025/09/01 16:00:00,0.6675697349849683,0.6349213716503632,76.42925692325308,93.7849815848211,3.159201823754873,3.13,2151.1648128777974,2350.7558995177965,0.9711135033970387,0.9993542318740801,48.20453552042464,28.970440665286347,3.4725983459078,1.0117052884010722,0.9770780687156123,passed,
2025/09/01 18:30:00,0.6598463311582091,0.617003943623299,74.2869215059332,90.21777794006661,3.115101666162079,3.11,2159.9389156528546,2270.497309457684,0.9705528348145408,0.9971018889180501,47.15416647687589,30.1423430185695,3.4831139657725845,0.9712382995387161,0.9519953248969759,passed,
2025/09/01 21:00:00,0.6506417686473978,0.6222694640680947,73.78455962806167,90.38813839531966,3.123022321554576,3.15,2121.5370668973846,2274.3762442859484,0.9707144399052704,0.9980898917331398,48.369691450243295,29.81442163869902,3.529778305694687,1.025233935746505,0.9873781606028245,passed,
2025/09/01 23:30:00,0.6537367550193299,0.6263845865868145,74.20693455640989,91.49845494111328,3.1237221192990554,3.12,2125.5145273424287,2298.976180269333,0.9709740586044416,0.9985294874863555,48.3646522476545,29.54599953053517,3.5119976544481144,1.0088050089290772,0.9713981268733931,passed,
2025/09/02 02:00:00,0.6792559806653334,0.6314946626502528,77.68951702930174,95.44179966453028,3.156145365801274,3.14,2206.2057050217045,2356.8559706911974,0.9712098578631401,0.9986542925228237,46.89485589492661,29.95689107454548,3.4239496881833342,0.9808779193399516,0.9677750048130187,passed,
2025/09/02 16:00:00,0.6305065489104947,0.6172450998635259,69.40947325219764,84.6556112309353,3.1032470637450853,3.05,2019.5176250211402,2214.6757446196425,0.9695798812634139,0.9976473057135196,49.37679074772518,28.557373309545063,3.5370474225592474,1.0328769228256807,0.9949241301105286,passed,
2025/09/02 18:30:00,0.6378579985869909,0.6216286384491666,70.86295886204054,86.82275144605823,3.126821309447925,3.06,2032.8757422784186,2248.9642694189947,0.9691569416864493,0.997927518873567,49.42535503876993,28.660934212911783,3.548836114386921,1.0661088088664175,1.0225484973586425,passed,
2025/09/02 21:00:00,0.6300666526654922,0.6140037419044955,69.15049505714639,84.81255940737049,3.0800450719644332,3.1,2034.7640103717824,2213.982465308219,0.9695090735591881,0.9969689770258727,48.864366881030236,28.826289503946953,3.5349632347370132,1.0289629346652622,0.996948143428414,passed,
2025/09/02 23:30:00,0.5708323298770018,0.5948755057787661,60.36833794352705,74.72822967937347,2.946870489046396,3.05,1925.3947296561382,2061.9786129791496,0.9688112741534681,0.9942096198277378,49.815158314880726,27.574075236128134,3.570511461009956,0.9902557116280617,0.9510712411648511,passed,
2025/09/03 07:30:00,0.6899836466903598,0.6431900411435763,81.89723628641448,100.70545840524738,3.1734023137479674,3.15,2308.594215699458,2439.8528535011956,0.9726444702713543,0.9997182794415505,46.027231943255735,29.828588137182482,3.3815561589074616,1.0638100809632396,1.0477446594806368,passed,
2025/09/03 10:00:00,0.6972233950338282,0.6350513215519938,81.24141807751515,99.37959473886026,3.152193341493929,3.14,2318.6842489973233,2431.5649778590487,0.9721304988986345,0.9985386155360481,45.026045967808244,29.874756088512495,3.3449544640043873,1.0333895491947651,1.0371959692693484,passed,
2025/09/03 12:30:00,0.6887238801081825,0.6330263736711519,79.67430953620799,97.46801258825737,3.149830007229444,3.28,2277.8358068003386,2392.3470205668727,0.9720395919770977,0.9985954178068126,45.65050036344428,30.001918975895467,3.368796578186158,1.0274198608895824,1.0228228139534878,passed,
2025/09/03 15:00:00,0.6839689740951105,0.6443067874231415,79.54618383228085,98.40303099425267,3.163693063317881,3.14,2234.2084120043164,2439.0647139800676,0.9717951233075491,0.9997787361589441,46.96824518422902,28.638525350670502,3.393957898010792,1.0340685044199012,1.0092124773676694,passed,
2025/09/03 17:30:00,0.6898704974151019,0.6297375224285271,79.25517760998974,97.57432861026052,3.146679905291459,3.14,2255.4426454296995,2398.4123972692128,0.9710341556874434,0.9980332048757153,45.975334977096736,30.082636323067934,3.4085459103205156,0.995946384955281,1.0002564648457752,passed,
2025/09/03 20:00:00,0.6659571547992272,0.6235456223437154,75.63671974592421,93.76454472453989,3.128210373168459,3.04,2164.3190151972653,2337.3755306003586,0.9697272379945672,0.997431674996597,47.395419381063455,30.009638273632714,3.5060745816002723,1.0925676091536711,1.076539953378308,passed,
2025/09/03 22:30:00,0.6586010800403546,0.6248249693053173,74.67335943657973,92.37317748658077,3.1094846650840684,3.13,2155.5348840540537,2310.632640725986,0.9711500747750262,0.99810074788054,47.60987494404468,29.794075762941276,3.486180714142539,1.0056562873904078,0.9785264938725123,passed,
2025/09/04 01:00:00,0.6587122338700521,0.6281300325440464,74.84230245613074,93.31523391219713,3.1072338918075224,3.13,2154.7099964897457,2330.0903742649707,0.9712997733301605,0.9984461257158318,47.7166202005679,29.609830012374104,3.4829125955684788,1.0118180434963333,0.9823617421537018,passed,
2025/09/04 15:30:00,0.632342387775603,0.6110309702523243,68.71267497466265,85.81205855916805,3.04446489627096,3.08,2059.0529564797876,2223.6618342479746,0.9693547749017076,0.9960574129860285,47.84019160277082,29.36451535375662,3.4992971415494862,1.0026399958379928,0.981221234723854,passed,
2025/09/05 00:15:00,0.646845154842795,0.6162161497884119,71.64022531005918,88.41949715728907,3.0698071295144915,3.06,2118.7851445394863,2259.3046614235327,0.9706186603491702,0.9969123671738749,47.392349633579315,29.49511759297434,3.4729092818025205,0.9953567885366745,0.971217187644902,passed,
2025/09/05 02:45:00,0.6556130307794062,0.6218400027505935,73.02527532734968,90.25731021372982,3.1026991366147687,3.05,2121.4987972785457,2293.5877072098124,0.97024211986753,0.9975164596936884,47.587167191972675,29.36405792322648,3.468676226806544,1.0613833928628686,1.032150495072207,passed,
2025/09/05 05:45:00,0.6142207222563927,0.6062503197765513,66.12572661553754,81.71280428344568,3.01403336396476,3.02,2025.3607858393277,2161.308051628638,0.9698572349449922,0.9957033571426661,48.290060471494435,28.75597508809937,3.497179676729518,1.0156817775662044,0.9898319512762586,passed,
2025/09/05 08:15:00,0.6549383995344537,0.6281023773524953,72.71536683152203,90.67886616464615,3.105769098082659,3.05,2102.7811614694574,2306.323633434961,0.9707842022513326,0.9984740121806035,47.97433661012603,28.951134561467402,3.4400362133470956,1.0706616856466895,1.032707581311183,passed,
2025/09/05 10:45:00,0.6087602275916446,0.6081317615717827,65.72825362336252,82.66078148679034,2.9844193026971824,3.06,2033.9520886148093,2184.0124316004303,0.9705821682642575,0.9960555293510382,48.30687540963355,28.758657410825947,3.4765315075472785,1.0029339029674627,0.9686454098576998,passed,
2025/09/05 13:15:00,0.5886259065611184,0.6071366524841193,62.54885256623442,80.06738795345038,2.950219841651012,3.06,1958.6513601989227,2163.4700960767996,0.9698724060444589,0.9959935790043372,49.36831742898968,27.84402331450389,3.504210689657052,1.0133104303515597,0.9676939248736472,passed,
2025/09/05 16:15:00,0.5863735320463552,0.6038214010805097,62.13924685245308,79.10946743798148,2.9441605442056895,3.02,1971.6661025907813,2120.9556806813926,0.9696069580971324,0.9949737380767562,48.88597239923865,28.23481850792655,3.510856215517397,1.011314090282726,0.9700755585390898,passed,
2025/09/05 18:45:00,0.6123229670412167,0.6065195238498062,65.7368100321146,82.07796022621933,3.0031752806702157,2.99,2022.9806882691562,2156.6622182506508,0.9692720555986191,0.9951217174060246,48.13637259675751,28.803626191258687,3.519989180103486,1.0331604785331394,1.0055826295732346,passed,
2025/09/05 21:15:00,0.6006411694520335,0.6036823832771695,63.9953700188684,79.54524811773113,3.0111420499541084,3.07,1968.7638579948912,2117.4438518630777,0.9693372726870049,0.9957385163608241,49.15627098553939,28.953250418157502,3.5212898725637425,1.008945572414193,0.978820010776968,passed,
2025/09/05 23:45:00,0.630624860197413,0.614545120468083,69.09002133326328,84.82082254113898,3.0586093665882492,3.07,2061.3291362938267,2212.982923999186,0.9706721143250714,0.9971223683962896,48.30517081337248,28.82485230211788,3.4761594529961326,1.0049843905520033,0.9741595039147447,passed,
2025/09/06 02:15:00,0.6266559676405491,0.6158083535340063,68.01978619347749,84.21679384365858,3.0588562506917576,3.07,2034.2390985932177,2196.596840081556,0.9707062321233965,0.997476535233805,48.58174019101908,28.97899883769626,3.4532651664202985,1.003098986834808,0.9702130706716754,passed,
2025/09/06 04:45:00,0.6385905453587518,0.6263295335232054,69.79874567815664,86.80260534676681,3.0817321619231115,3.04,2043.301621044743,2260.73628839821,0.9711332147129006,0.9987326078710027,48.71691167594941,28.073780571395574,3.4313557861824995,1.0359714887891398,0.9929983170684784,passed,
2025/09/06 07:15:00,0.6417638146296688,0.6257308712363663,70.84559903768749,87.82713938266129,3.067314852159378,3.07,2095.9604494990763,2266.112206663065,0.9722199924412764,0.998630081307321,47.85834946526828,28.488400432145284,3.402923630577357,1.0105241264626494,0.9687519142304661,passed,
2025/09/06 09:45:00,0.6565950343798596,0.637641052681714,73.07494529857878,91.15544339918317,3.0874485690845415,3.12,2127.846066632131,2348.3701211525536,0.9726422142795964,0.999718931655948,47.45542706660224,27.495077347880976,3.3448122903160398,1.0254226240605187,0.9764621191325116,passed,
2025/09/06 12:15:00,0.6503653754311597,0.6308527158565688,72.27555822035495,89.94989012339018,3.091352817998162,3.04,2109.171350084042,2299.618263563744,0.9720628409329671,0.9991171262243151,47.84168848234234,28.544975891260968,3.396452842064763,1.0400734747394904,0.9935256177082307,passed,
2025/09/06 14:45:00,0.6470569342613596,0.6262214752815399,71.32179727484318,88.7450502412634,3.0934741563131802,3.0,2076.9320394535216,2278.4492019299896,0.9709346399591942,0.9984613350552463,48.272876400492976,28.705013184666242,3.4412886486247576,1.0589857885493128,1.0190876110708187,passed,
2025/09/06 17:15:00,0.633776223288546,0.618326944239736,69.6178754940557,86.53716979405652,3.0522101088322686,3.08,2075.4386664434865,2238.8826014670744,0.9710678079128419,0.9974845169771682,48.12430558358763,28.903898681710515,3.4596727654949317,1.0060171466998171,0.9708503033744363,passed,
2025/09/06 19:45:00,0.6335855092616162,0.6117048967299515,69.422266583249,86.0038792944943,3.0306149767976613,3.03,2097.7809871843133,2228.883135572529,0.9706322128128543,0.9962558674069414,47.41198536445737,29.18999726049537,3.467410754791026,1.0361426777039129,1.0112745235781504,passed,
2025/09/06 22:15:00,0.6258823144847595,0.6183615232342298,67.42889111470745,84.74596414578748,3.046485945889742,3.02,2009.3200761095738,2230.3090552410576,0.9698710301771336,0.9973875551527286,48.770915946119885,28.207234831336493,3.466394481173198,1.0760566503301792,1.0384008817890515,passed,
2025/09/07 00:45:00,0.6451886193749529,0.6196547247679824,70.9632361755653,88.28176908864899,3.0630598521990318,3.01,2102.116053752628,2266.9789402805077,0.970878920219762,0.9973699390277811,47.540370280919106,29.06931569723026,3.442762875852215,1.065131714652957,1.0348495784981842,passed,
2025/09/07 03:15:00,0.6320185023641707,0.61896702714996,68.80094290058618,85.83810441480007,3.041419205242425,3.06,2063.8343181491655,2236.815779749848,0.9712032100269624,0.9975570173228249,48.03260151171586,28.57063048150521,3.426662384102718,1.0344321528065268,0.9990367102411357,passed,
2025/09/07 05:45:00,0.6321861578537475,0.6189208687276774,68.39370849819096,85.26744537921596,3.042479052934021,3.03,2051.270488628953,2235.7056602307252,0.9709274814397929,0.9974983808494068,48.07297860106918,28.29705267009155,3.416807351914455,1.0582064733716636,1.0244678204593,passed,
2025/09/07 08:15:00,0.6273487388270147,0.6174855336819257,67.80038828442306,84.36735953579462,3.0182722271377944,3.06,2062.3449854643623,2225.6016731390896,0.9717377462799279,0.9974269515370348,47.77653848797198,28.08706615018624,3.389889703453905,1.027100701079741,0.9931282426232166,passed,
2025/09/07 10:45:00,0.6348518613985803,0.6220229751005495,69.08954019608133,85.95584615356168,3.0512224962633225,3.07,2064.7436606450474,2240.7720553159743,0.9716999604558871,0.998131412010655,48.01201137067435,28.379822166861235,3.3980280681946393,1.0297031271888175,0.9922487337587433,passed,
2025/09/07 13:15:00,0.6520114735393747,0.6302166593166575,72.045766099258,89.47628184990188,3.0938444377449796,3.04,2098.7445464747593,2301.347746655842,0.9716177418576839,0.9989119311410739,47.86629765571839,28.270043247063878,3.39560791591176,1.048306688007933,1.0058043366385991,passed,
2025/09/07 15:45:00,0.6366008271946628,0.6119718397568644,69.74688154764416,86.09872510266271,3.0399313546953475,3.02,2107.0399084762507,2219.8940466880777,0.9709532043109712,0.9964343524064472,47.23479896313891,29.517108294125435,3.4445916456519665,1.0230701555540487,1.000671817621533,passed,
2025/09/07 18:15:00,0.6106464907937237,0.6112525697781896,65.77210473646637,82.5103049372924,3.002453881587068,3.07,2010.9498333683891,2190.192662337767,0.9704347463095034,0.9966353603560998,48.74792556926672,28.32077061561999,3.4796628652405457,1.017157421918553,0.9799252776026022,passed,
2025/09/07 20:45:00,0.5903051413036701,0.6105156042229127,62.26559350005166,79.31924734725801,2.97103278934061,3.0,1912.513347082299,2179.8801873816087,0.9691622572429153,0.9965959946533138,50.09283315833461,26.64313314326311,3.524074772566939,1.081364340624442,1.0312571497334613,passed,
2025/09/07 23:15:00,0.5784797268081614,0.5970974498909865,61.369504255064555,76.7331804625828,2.9125001198487657,2.99,1993.405430959996,2094.392889716847,0.9696947253307558,0.9936144754402934,48.401340374527805,27.560354302333245,3.5117675015218746,1.0129735846404053,0.9754496991957934,passed,
2025/09/08 01:45:00,0.5946078243367913,0.6027338464000641,63.50061575800662,78.98437272503065,2.9609361553415208,3.04,2014.8614216991825,2114.731050693387,0.9702636532075495,0.9948433624599471,48.26194964411849,28.325026824208557,3.4752325114412526,1.0130216483733312,0.9786216446942289,passed,
2025/09/08 04:15:00,0.6001674333968194,0.6089748495258835,63.69857505473045,79.31470280295669,2.994401478588234,3.04,1966.2174988614165,2152.577030370549,0.970283615661091,0.9965823672247804,49.221481585344925,27.59012066583813,3.4567202637555154,1.0366845670824016,0.9983244096778195,passed,
2025/09/08 09:15:00,0.6649739430053885,0.6310686537096842,74.68443857405674,92.09877706328392,3.0878404840008606,3.13,2190.403189386384,2337.7689458727514,0.972746769750838,0.9987279792798436,46.33724240774332,28.63399889747548,3.345758745955861,1.0169938177637756,0.9863512367180816,passed,
2025/09/08 11:45:00,0.6759239323105709,0.6375253641035825,77.5835690576314,95.87107016900586,3.118187476304491,3.12,2243.0128560517724,2383.752889422774,0.9730271789757589,0.9993181885708072,46.02383948688708,29.106116089399915,3.34299375352831,1.0368565279173172,1.0115786368005704,passed,
2025/09/08 14:15:00,0.6557630075819059,0.6357449769442376,73.92339119030396,92.053251402919,3.0969731808446177,3.1,2147.540758961087,2334.5234873201575,0.9728047304509515,0.9996545307150896,47.51456723975987,28.457628560993307,3.3810783763915064,1.0384253179371825,0.990949250904523,passed,
2025/09/08 16:45:00,0.6514661917550543,0.620861058807086,72.31476539868736,89.2051492598842,3.058916248448085,3.1,2155.5682496058575,2275.7253579437993,0.9722051459515245,0.9976276073433207,46.65140402437894,29.22720540401276,3.393767380595731,0.9887340532386473,0.960724113395578,passed,
2025/09/08 19:15:00,0.634017253248776,0.6148184943023959,69.22060274253371,85.61924893993334,3.03901933783692,3.04,2086.1731029457737,2226.9317870008163,0.9710739191289801,0.9968984944151937,47.60535995249305,28.900723894871916,3.435336369387945,1.0162180850193878,0.988635501419874,passed,
2025/09/08 21:45:00,0.6721735021666556,0.6347023577575767,76.84739697262941,95.0100962101297,3.1199380398474914,3.08,2214.301100886633,2365.28947493867,0.9724927041414118,0.9991037360708397,46.549284795450085,29.267640323741382,3.383723718115037,1.0193950841546697,0.994078757546725,passed,
2025/09/09 00:15:00,0.673556680414607,0.6424993741855954,78.25240769418245,97.10094867841651,3.132661532483662,3.08,2236.6404005278378,2404.379960209581,0.9730314949720572,0.999958065745985,46.70038675291133,28.913222986662667,3.375100561690593,1.0521705474256924,1.0174683092831014,passed,
2025/09/09 02:45:00,0.665192956579381,0.6346697500275058,75.87105441547232,94.01358040161452,3.10461071791823,3.09,2198.995578371138,2354.3514113428205,0.9728724980930442,0.999274759470421,46.785080298312465,28.999815706552646,3.3844647467344346,1.0311155753466459,0.9971659774485502,passed,
2025/09/09 05:15:00,0.6560383540005038,0.630733774946551,73.93885825719033,91.75810803606316,3.085012045946742,3.1,2168.525266424241,2317.382632979006,0.9728665791392945,0.9989913846643681,47.008748170339864,29.011170844228257,3.3814865849756837,1.0232630659323305,0.9837574021175086,passed,
2025/09/09 07:45:00,0.6523847333232002,0.6341221130234863,73.131219750807,90.93571729777379,3.082211510646563,3.07,2141.2289013439736,2324.4662620188437,0.9729584385948062,0.9994797030067951,47.43318258683168,28.181473018814827,3.3687079914015783,1.0290431208074426,0.9793643116628213,passed,
2025/09/09 10:15:00,0.656242103819643,0.6311960317400834,73.96559673853056,91.32508892251906,3.079872269875369,3.09,2178.680994537969,2317.8863567958624,0.9732994138619141,0.9990753468823947,46.77104626243,28.7128624612884,3.357495906006726,1.0288157256507482,0.9868507683070322,passed,
2025/09/09 12:45:00,0.671806516775793,0.6275904937174718,73.91104904403174,90.91001908195166,3.0659337163012674,3.12,2204.3105464541545,2334.355197402313,0.9727043314130519,0.9979276215917401,45.08247895618604,28.339439781736424,3.263578274570228,0.9708611157619179,0.9535022670349939,passed,
2025/09/09 15:15:00,0.6627055324012073,0.6433741315061579,75.41142577472903,93.42976778676659,3.1161583521987968,3.26,2183.2709924461833,2353.785294975274,0.9736138055120694,1.0003680947949212,47.04228954331027,28.246618059677726,3.328064187833769,1.0404816700808006,0.988606259682928,passed,
2025/09/09 17:45:00,0.6793668701200734,0.6356361918248905,76.09541462780669,93.63494307580173,3.101198716933073,3.1,2224.0149518454723,2377.7003210516878,0.9728448166082747,0.9989052980553573,45.40427112862726,28.240050675006028,3.2742318682203306,0.9959433303789365,0.9759367672743773,passed,
2025/09/09 20:15:00,0.6848332677044912,0.6400227702185428,77.68450298619548,95.55742926722174,3.111426963670063,3.13,2260.9286314182714,2410.69979011306,0.9732044520951545,0.9992543792601309,45.06660910061751,28.169750287447425,3.2565985455903825,0.9994783491535153,0.9800105205435492,passed,
2025/09/09 22:45:00,0.685669287207116,0.6456839361858296,78.27968015810919,97.25347812003889,3.119208925001126,3.12,2263.079532459363,2438.61122609134,0.9733142051296937,0.9998410129795346,45.29796656068439,28.06561083653832,3.2539329973109545,1.015894070264603,0.992323009885851,passed,
2025/09/11 03:30:00,0.667928178996693,0.6383325338873707,76.25212564883513,93.81211261070858,3.1057280000299987,3.09,2226.13439465738,2358.015663942665,0.9739079473369222,0.9997986699163438,46.15988457293221,28.65671785788878,3.3078772424042944,1.05416866949515,1.0144900283807348,passed,
2025/09/11 06:00:00,0.6777431288566108,0.6431353717595464,76.61113732975699,95.74934867135408,3.092212256888759,3.15,2238.790939663847,2416.620585113528,0.9735888195905769,0.9997089629596085,45.425796346000766,27.95270274979271,3.2538074656594453,1.0375827959779684,1.009085777862947,passed,
2025/09/11 08:30:00,0.6882783227784739,0.6628728737842918,80.27525471046991,100.61627362091306,3.132534715578648,3.13,2303.544320070525,2500.21901525572,0.9742150132187767,1.0010610048121211,45.19036397899059,27.025518149798398,3.2204776511976596,1.0692061177630476,1.0249376876365552,passed,
2025/09/11 11:00:00,0.6819003990369724,0.6432617122151014,77.00759225260366,95.80332795957942,3.094664008618441,3.12,2255.2247863597536,2421.1182112528745,0.9737072825797143,0.9996287851316102,44.97534798493541,27.881814027747968,3.2256162947689244,1.0324491071783348,1.0074789323361477,passed,
2025/09/11 13:30:00,0.6660870461674201,0.635515363855109,74.05124879360753,91.98701637674513,3.072640648166837,3.11,2190.545531122817,2353.0623263568377,0.9734529750842155,0.9992046040346384,45.88225411750248,27.992810982780796,3.270157325411246,1.0095518258747782,0.9756334906575129,passed,
