datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,status,error
2025/10/29 22:00:00,0.7407284130627962,0.6608466469809794,87.46156384497812,107.38661013753944,2.6618929400505813,2.695352,2994.3744889220793,3377.136899902459,0.9858842867263603,0.9982749072768538,28.265368735739358,5.1823521633039995,2.4894722066963517,1.0131740483586205,1.0377560373906871,passed,
2025/11/01 10:45:00,0.7500582358123103,0.6842722560267932,91.90766956220652,108.92252413412146,2.7873127135434035,2.7609695,3051.993673777721,3302.3595324840544,0.9871556276881136,1.001430713988074,26.8494032144923,6.914000701205081,2.4215107207092257,1.0098595863480688,0.9983736936401014,passed,
2025/11/03 02:45:00,0.5016649878043553,0.6033629003861244,47.87248943217976,59.10940034715704,2.510441637831994,2.3266255,2015.3797863627926,2060.5787078789576,0.9807749965422301,0.9903438193784266,44.7214031959566,10.773455750711355,2.814450240754081,1.0177374479295977,0.8973463148624873,passed,
2025/11/03 05:15:00,0.502983533419129,0.602077138539569,48.06332861841941,59.045518001067904,2.5171570080547534,2.313064,2012.3244463681642,2063.6681553961575,0.9807892942712253,0.9905533144505958,44.88641110104145,10.755610129064179,2.818725564351682,1.0144812810377692,0.8983394385069585,passed,
2025/11/03 07:45:00,0.4970147768001612,0.5998692514511268,49.09863638331151,60.016339994148225,2.5062435259155786,2.4873405,2072.350250161974,2102.0586363867287,0.982112048189553,0.990869430268957,45.226371631246884,10.93207810133968,2.8143384202082964,1.0440045210622317,0.9199112501635386,passed,
2025/11/03 10:15:00,0.49452777676667503,0.6000020239919911,48.30055364325172,60.00504571364621,2.4913316747048415,2.4934755,2047.3593913455284,2105.0978670013697,0.981847295551711,0.9908859176812765,45.244583828849734,10.752967007149635,2.8178031767809144,1.0405689619039966,0.9123575151091355,passed,
2025/11/03 12:45:00,0.5671926648751936,0.6019875110313009,55.82019984324957,71.00012247265109,2.572365009403233,2.723798,2132.33955721955,2426.102406306013,0.9821404307623799,0.9960647602658766,43.512495600280765,12.243287591174951,2.7218821634899526,1.0823349342123096,1.0517535466046086,passed,
2025/11/03 15:15:00,0.7331898552008278,0.660967656802373,85.58048720506667,106.65767080096036,2.653768997256859,2.6938605,2922.364914436652,3371.003379912848,0.985415138948169,0.9985315044604838,29.73570228213535,4.854921892375247,2.516073670689787,1.018670787901361,1.0387753874152552,passed,
2025/11/03 17:45:00,0.7184294361299912,0.6480162327428318,81.52437524463106,101.81571476267929,2.6211954706398037,2.657501,2827.406135806806,3268.959882349926,0.9846411695734725,0.9972387491144672,31.474688961753092,5.237618629603476,2.560784929437606,1.0179326018505528,1.03851519676775,passed,
2025/11/03 20:15:00,0.7342975062981606,0.6605351619005311,85.41071256476482,106.94879377094237,2.6483595469811476,2.68795375,2919.440289666469,3384.8698930960572,0.9851347693660774,0.9983204153471997,29.560478127974555,4.734262417634474,2.5148141927234144,1.0000594993134833,1.0233874914972432,passed,
2025/11/03 22:45:00,0.7301371635487645,0.6574120748046851,84.42701754626029,105.48672782778071,2.6424353839364403,2.69211025,2895.26911763177,3355.732996230682,0.9850839136487176,0.9981330097049392,30.10773473226655,4.727174358055892,2.5243775487049844,0.9952660246892256,1.0168818359696614,passed,
2025/11/04 01:15:00,0.68564369775884,0.6280028708882943,76.76015750939166,92.25989516987956,2.611404348986249,2.587242,2696.478640979099,3091.98488463985,0.9845409657548033,0.9967437583652069,35.233326060178655,4.675054999394733,2.6418642797444076,1.0230550045009708,1.019444689321661,passed,
2025/11/05 05:15:00,0.6446629648344437,0.5963973139098642,67.64429684692861,81.87112145653003,2.519424210161671,2.46028925,2514.819626826662,2950.765857465205,0.9829862400790069,0.993829642616793,36.4597741027578,3.751163685407361,2.651636960996083,0.9685119281264166,0.9957278542499322,passed,
2025/11/07 03:30:00,0.7131042866195925,0.6287183596620372,79.11705604562256,92.2348615973192,2.630686935653964,2.64508675,2799.2914104472748,3119.7892735606933,0.9855684165926859,0.99660736904848,31.351272381130016,4.0136512776234925,2.47964644869526,1.009765421200161,1.0256577370016333,passed,
2025/11/07 06:00:00,0.6973595306262172,0.6281039769251837,76.76841586312023,92.53100542614305,2.5831350225725034,2.64779925,2766.425350039257,3138.0454320417107,0.9858173793187781,0.9963584960820585,32.470914204836866,3.796431749847875,2.491559083905165,1.0035456362113484,1.0140252721522578,passed,
2025/11/07 08:30:00,0.7152359994423952,0.6430977902648181,79.68226866111362,98.44309365872803,2.6000412592303466,2.64046575,2826.1954657606293,3234.7793076452976,0.9858850496230951,0.997214437170927,30.8905694979622,4.281358455797834,2.4676120611530155,1.0251768723958543,1.0436710872037833,passed,
2025/11/07 11:00:00,0.7266549234674818,0.6607288010455371,82.75040524471433,102.61998456459233,2.655265308312241,2.804113,2858.53486778301,3276.6134105165456,0.9864732401056772,0.9993145049923581,30.394914246157192,4.92116623570664,2.4466500637950075,1.0586804939588772,1.0661750078607648,passed,
2025/11/07 13:30:00,0.7255030550887482,0.6556662255275678,82.29513183607871,101.46353962237467,2.63058615779161,2.70676675,2860.5221310138427,3325.496986579215,0.9869173247163707,0.999235530463522,30.340375251872857,2.753207340870558,2.429269278260033,0.9968315954911908,1.0078415679785069,passed,
2025/11/07 16:00:00,0.7225603879896347,0.6515799695470428,81.22009747589156,99.65465223348424,2.627063111767273,2.69859,2830.9569094661765,3295.980393365548,0.9866773614035711,0.998978829563172,30.7505876842443,2.5842428244923963,2.4327612074700595,0.9917267064325731,1.0025059843859214,passed,
2025/11/07 18:30:00,0.7257176588941866,0.6546105672574197,82.36067688892449,100.85765634661334,2.635967841608069,2.69554925,2861.5929946850874,3309.643196147105,0.9869135084220895,0.9991878104412659,30.32043529366053,2.846620243141807,2.4292517961015903,1.0046642187082664,1.0149578472508642,passed,
2025/11/07 21:00:00,0.7240452803784444,0.655505034006512,82.66638824880742,100.97672709585126,2.6388145377671757,2.70408,2872.9621527134254,3292.4453990173315,0.9873364213997897,0.9993439876357522,30.542899281347886,3.3057044285288573,2.4358448585155834,1.0152887831367057,1.0219504600086526,passed,
2025/11/07 23:30:00,0.703362186180248,0.6401357144860833,77.97614825674653,95.04520447715927,2.604527448282738,2.6284225,2763.0910837229894,3191.9776161673367,0.9864050559371745,0.9980501925565384,32.72268754661776,3.0655048276108863,2.4723468445817196,1.0165974181187083,1.0192996921856148,passed,
2025/11/08 02:00:00,0.6989774795594329,0.6402852475536097,77.71222831085738,95.21117804848046,2.594497894173206,2.670528,2772.2211091762315,3183.466177583927,0.9867592874352189,0.9979540030125056,32.92079982319239,3.4592993537152257,2.4738185758241884,1.0226065906356336,1.0221089850144918,passed,
2025/11/08 04:30:00,0.647289694253387,0.6112232558372104,70.09899446528833,86.29233781793468,2.495608949010357,2.58613575,2660.5873983399388,3061.052543419716,0.9862795019826717,0.9951376959174644,35.156508144807084,2.6648721031719678,2.527420620718183,0.9906377974595139,0.9863405954486473,passed,
2025/11/08 07:00:00,0.6583189654928708,0.608318344827231,69.27197660448806,85.74565400227601,2.495429745174483,2.44857825,2624.85777403923,3059.0762560971125,0.9848703640055988,0.9943253126295153,33.90746411961731,2.6799314817796036,2.5025644341145585,0.9739422889754891,0.9919170149957264,passed,
2025/11/08 09:30:00,0.6478843395049545,0.6016859108318087,68.28724731414027,83.94328707881635,2.4792977846636663,2.421789,2624.648384086683,3025.8832372349343,0.9850097824442944,0.9936107034611056,34.00778368297411,2.9200715829254555,2.5135182914819034,0.9727233620115222,0.9927019945752698,passed,
2025/11/08 12:00:00,0.6369016222856142,0.5965319907692082,65.99950704758815,80.60929023585751,2.4625759805046425,2.41865025,2582.874215850773,2961.6230412219306,0.9844775089550426,0.9924940792621743,33.927494936077366,2.319628866524845,2.508868735247574,0.9500376273743805,0.9749129819935634,passed,
2025/11/08 14:30:00,0.6858346074089492,0.6229547329687563,74.29025395303232,90.10430668903507,2.5546408339647213,2.59242525,2725.304584478549,3115.0044311340503,0.9861464923136405,0.9961133508896286,33.113051288333665,3.0907133916054925,2.4654349029223748,1.0049676423024831,1.0114505121761053,passed,
2025/11/08 17:00:00,0.6799998524620027,0.6265797792542436,74.45603108236071,90.3921334512353,2.559718149001796,2.60530875,2719.990244003267,3115.276994825286,0.9867545925574732,0.9969092122442438,34.15680290009685,2.871846632570083,2.4820829653369376,1.0111687118635604,1.0052888321538949,passed,
2025/11/08 19:30:00,0.686160516965912,0.6252535434642464,74.3894330166787,90.36284493100203,2.55905607870396,2.60009075,2717.6453132292613,3127.0465427625372,0.9862841817634698,0.9965674324927116,33.346084484025496,2.6888500445371415,2.4622764279874323,1.0047969851160186,1.0080183618465373,passed,
2025/11/08 22:00:00,0.6871429330322981,0.6256672167495595,74.57260243845053,90.63676613253998,2.5595517934447964,2.6054575,2720.251387272332,3136.109967017876,0.9862537733488724,0.9966077151717452,33.29201426715125,2.57702877505656,2.4637925554990128,1.0064648345512726,1.0105176959074293,passed,
2025/11/09 00:30:00,0.7085079154328177,0.6335152557519717,77.114292026681,93.96026922154921,2.581126969238104,2.661265,2781.7821701994617,3195.262495809776,0.986106453208829,0.9968227028152173,31.022485755435657,2.915750692635895,2.4155429839337774,1.0128726213223456,1.0311357845203881,passed,
2025/11/09 03:00:00,0.6937362332963155,0.6222572361524905,74.17670528416912,90.66782133993576,2.544144549580151,2.60287525,2730.7476220987182,3152.639195760925,0.9856309287727869,0.9956214706728966,31.83368755063138,2.5079645596925424,2.431398819571723,0.9867463036958968,1.0052338228965931,passed,
2025/11/09 05:30:00,0.6807627633995358,0.6236646762707505,73.53090533800702,90.4471045118224,2.5392564224600744,2.57870875,2714.4319145988957,3125.4148537634296,0.986165396101581,0.9960633608864012,33.42010533449539,3.047673802263177,2.4668766086100193,0.997923951638656,1.0016564505611514,passed,
2025/11/09 08:00:00,0.6540621731367374,0.607152709652506,69.07274695987067,85.1288431211647,2.493050631656656,2.42486175,2623.873277491834,3054.98497715995,0.9852283883145652,0.9944882557514204,34.27509249784313,2.370604135047063,2.5022059180026828,0.9757438084574176,0.9911917641025375,passed,
2025/11/09 10:30:00,0.6546411844045477,0.6082397934222887,69.61933069681587,85.39290516432686,2.501878371435803,2.42687925,2630.209533888466,3053.3005244607502,0.985373874773328,0.9947547489934955,34.61213421421269,2.4737886199012005,2.5150873912204603,0.9791182930182131,0.9910440489592585,passed,
2025/11/09 13:00:00,0.6776036145136594,0.6184496158715989,72.4460561779955,88.49340969105094,2.541469737254865,2.51564075,2670.207278911259,3094.880962870229,0.9854847356517169,0.9957623121881037,33.91916742284516,2.8231110582535615,2.485521181560007,0.9982657668011589,1.0098034802873088,passed,
2025/11/09 15:30:00,0.671508757446268,0.6075333288710921,71.20336703188637,84.89739873660415,2.5405062801471012,2.497196,2637.478476937451,3045.2963149552634,0.9850846840515222,0.9950769256313192,34.20256008963472,2.2832200894726027,2.496332151228403,0.9639492496339099,0.9905087540655846,passed,
2025/11/13 02:00:00,0.7157962110095263,0.6425370561766575,78.95426109976611,97.08332340542957,2.5927274147288903,2.60367275,2817.766462426034,3252.3171912091657,0.9866288629766361,0.9977335136775667,30.592388765478862,2.8106415685783217,2.407536919112168,1.017168684982913,1.0342149179630418,passed,
2025/11/13 04:30:00,0.7207893625022371,0.6510010389362536,81.1708655095246,100.39677326960627,2.6027560651115342,2.63367525,2871.2632595936475,3301.8276629741117,0.9874750341746295,0.9985794572266882,30.253395601786227,3.0221892746494343,2.410286309750262,1.0272038920371542,1.0409946113907833,passed,
2025/11/13 07:00:00,0.7375806234694486,0.6739070920131959,86.11888002961342,107.93991188817391,2.6432936896650148,2.673387,2977.242530873948,3432.3300473193685,0.9885331972338156,1.0006143318692962,28.205015679074815,2.918249969045062,2.37152812874634,1.025161917211812,1.0324024665147884,passed,
2025/11/13 09:30:00,0.7339544723444256,0.6708310474217568,85.4101140344084,103.59087925455582,2.675322968467257,2.73796825,2945.193286910942,3314.183702850372,0.9887890642226315,1.0008938998158723,28.93590917400745,3.3663570825769433,2.3688537678465864,1.0193063210432103,1.0128876618340876,passed,
2025/11/13 12:00:00,0.740289111169811,0.6579870485778823,86.66153996487144,100.57454652652525,2.685015603952088,2.6689065,2988.193824596877,3315.742123510734,0.9886086604953708,1.0001495244156522,27.770467409721974,1.9874627070562207,2.3586155629730112,0.9853252375433011,0.9893030951761272,passed,
2025/11/15 19:15:00,0.654621965580811,0.6021718003710782,69.84594657808617,84.10698284395399,2.510837945083566,2.406154,2640.1230298481964,2997.1973259368924,0.9848404967101332,0.9937906372283806,34.36202010156489,3.745415948954121,2.549789405109288,0.9659404114434412,0.9863000008752432,passed,
2025/11/25 01:30:00,0.654131405633948,0.633326253142208,71.43480530153867,88.40354966512277,2.48852880886618,2.458666,2790.443297864709,3149.058874582173,0.9917386350116567,0.9983566413985375,33.4441779876441,0.09036892382848631,2.2465588855838914,0.9984809229762329,0.9635150151193667,passed,
2025/11/27 23:30:00,0.609522800010322,0.5921762305385321,64.44951994727943,76.95298020519498,2.424437526724657,2.246121,2641.9428062047605,3014.490251505109,0.9901785048611178,0.9950606932666961,35.106025746669495,-1.829075648605854,2.295675666068078,0.9159271304826934,0.9201140346645522,passed,
2025/11/28 13:45:00,0.6481147318788356,0.6300036284833893,69.35205431918124,85.86129567878417,2.4909348305778,2.33107075,2707.483329127047,3106.4981381382268,0.9910200235378801,0.998459817258656,34.299655940105104,-0.42337601022345145,2.247612975322014,0.9655270223175317,0.9384884551617283,passed,
2025/12/06 09:30:00,0.6015511784420857,0.59538349352973,62.55184128095079,77.29365729710595,2.3987253251364877,2.23376025,2601.9675404964532,3009.6203286700525,0.9899655421902647,0.9949846567819116,35.04279433209491,-1.4664556263240927,2.2821677521782857,0.9214798793296357,0.9190048024197298,passed,
2025/12/06 12:00:00,0.6046261919057165,0.5937618708581519,62.44788386679043,77.6927015584829,2.383402284910934,2.27383375,2618.0311309789668,3052.9083873676077,0.9897388536051266,0.9945032154027668,34.060829897943826,-2.2110188320986683,2.2520922152708414,0.9236632197932786,0.9279878925217514,passed,
2025/12/06 14:30:00,0.6061573499835452,0.6010498182581228,63.70079588845277,79.61292340894272,2.3947097002907314,2.28884275,2648.547910140106,3058.73080123621,0.990229151423601,0.9951298671928253,34.46028395144534,-1.4374096718906249,2.2758165319170653,0.9398623587119832,0.9291585185100355,passed,
2025/12/06 17:00:00,0.6112990328642637,0.6061332869751653,64.32389115128862,80.90023337450899,2.4071836474418142,2.26051175,2642.3350737467445,3076.183017631652,0.990022401911948,0.9957498383935004,34.72324373507227,-1.339900470424339,2.284640781647514,0.9425364736890626,0.92771815699683,passed,
2025/12/06 19:30:00,0.6025398722980434,0.6002058451783547,63.297930588044025,79.54643044136445,2.3888287101002357,2.29055575,2631.7362131620876,3067.4745905882587,0.9900002647461231,0.9951543535231336,34.8867137663231,-1.729928944671577,2.2925193560738926,0.9394957178413814,0.9271265649840856,passed,
2025/12/06 22:00:00,0.6177463656779316,0.6050989187158137,64.65605959473544,81.10884372070697,2.4090590465626365,2.29551075,2650.0653099491074,3089.4282968584757,0.9896501570959788,0.9954459478006297,34.03539210034256,-1.4751362925168001,2.274124299549172,0.9456132599046335,0.9389964950653061,passed,
2025/12/07 00:30:00,0.6202331135254362,0.6106112840082083,65.85365872373454,82.49636878466373,2.4231205065951604,2.28258,2676.172738495521,3091.7123319348525,0.9901682876119301,0.9960674777730274,34.38754435683673,-0.8472459087195701,2.286952685982565,0.9494906632008144,0.9322582627920121,passed,
2025/12/07 03:00:00,0.6147870743104825,0.6062835972839579,64.74881418463843,81.40114402710438,2.409384832158155,2.275147,2646.3799434742878,3096.9100863765116,0.9898503496243933,0.9958085782900591,34.63178652174754,-1.6147123347566594,2.289869629989462,0.9401222727755526,0.9275511889181668,passed,
2025/12/07 05:30:00,0.6183658221745374,0.6092013073468985,65.41734390063412,82.28901623062565,2.4177740244657295,2.25445925,2658.919524538043,3099.2890400977944,0.989859829836788,0.9959893969002926,34.57556609573983,-1.1559455886555732,2.295998972445107,0.9442420348192911,0.9287133203487488,passed,
2025/12/07 08:00:00,0.6142163781573383,0.6059489805788997,64.92644383610393,81.71616297821427,2.4049855027119444,2.25264225,2663.113030384087,3095.887860054157,0.9898055248124848,0.9954423622236009,34.35757223224987,-1.255133879336545,2.2971186320037074,0.9430285084878712,0.9293711380989641,passed,
2025/12/07 11:30:00,0.6456768231977773,0.6252770219901499,69.0039498470025,86.47148296016451,2.4675302625565103,2.3160745,2713.008467162669,3139.874804347028,0.9902539388392159,0.9975027386377135,33.82979421601577,-0.4320999091621755,2.273374581717106,0.9617867783737756,0.9400381837665854,passed,
2025/12/07 14:00:00,0.6462999051249432,0.6255331122527559,69.15088675522452,86.32664266160914,2.4731955761671762,2.32865925,2711.929488256235,3131.063988037342,0.990284948889657,0.9975990066256664,33.95466859778277,-0.33189386385390873,2.276254679346181,0.9606431563354336,0.9386882791591538,passed,
2025/12/07 16:30:00,0.6595987853855635,0.6312587739348033,70.64179973915621,87.89894582411932,2.49491822275889,2.3392535,2718.327433417242,3167.3664248073155,0.9903682918584416,0.9984779970035089,33.87551968825042,-0.8617753495491399,2.268719805852514,0.9627278012016851,0.9418488121218938,passed,
2025/12/07 19:00:00,0.6570757833223001,0.6293583997132142,70.26484323809484,87.53973133523505,2.488438848048204,2.37167775,2719.342775480957,3157.5298002385216,0.9902525647263223,0.9981103162841857,33.700570590058135,-0.5940769661224812,2.2687812249888384,0.9619784937249373,0.942508533371712,passed,
2025/12/07 21:30:00,0.6560635378151025,0.6297505842833035,70.37039442174911,87.75971024832207,2.4890599871240746,2.36216225,2721.7400732015544,3154.041272546854,0.9902139694909136,0.9980780228553563,33.830975181467416,-0.3345278620066149,2.2798201014462696,0.9641820279902977,0.9423753006318298,passed,
2025/12/08 00:00:00,0.6450201608714465,0.6176893911085942,68.97834349483897,85.17223033992009,2.4659468117889203,2.3107245,2708.7236397554666,3136.095321338693,0.9897880128450539,0.9968976719192014,33.874949296155826,-0.8521886378269623,2.29760451850792,0.9447690099115063,0.9337449362831741,passed,
2025/12/08 02:30:00,0.6719215381844684,0.6364914027220769,72.32626202113606,89.68266619848765,2.520630863395398,2.41534175,2734.723339900653,3172.3223979844274,0.9901344862519621,0.9988647020487911,33.69858486433058,-0.06725274970460382,2.2831323222411757,0.9603405396717832,0.9391169191901515,passed,
2025/12/08 05:00:00,0.7071068291864918,0.6486937576245335,77.766201435968,96.23272344340883,2.547632724768469,2.452161,2873.2740475342716,3313.6789664684666,0.9908020268286076,0.9996031497703542,30.082100895492054,-0.24553113912581362,2.234191300860149,0.9729084695480829,0.97195445284254,passed,
2025/12/08 07:30:00,0.6966383594085661,0.6439085154123428,76.628631933066,95.11474956023056,2.523726058975876,2.4805375,2872.2961754771036,3305.375084139406,0.9909918189650923,0.9990455269542537,30.6907958133763,-0.45541298164982796,2.24003660848191,0.9720300192544328,0.9677024717020987,passed,
2025/12/08 10:00:00,0.7078433856427004,0.6498457631990262,78.3261460347498,97.29657617683758,2.5450344532915836,2.4779825,2885.877577481515,3342.1091258993188,0.9908408862990291,0.9996928108703113,30.100338436443813,-0.4366726531673583,2.2460696731610734,0.9789600696537922,0.9791653884656578,passed,
2025/12/08 12:30:00,0.7100838027193005,0.651031326818609,78.53424287418073,97.44732072284839,2.5546721882602093,2.51902625,2883.959901290004,3324.065581923762,0.99063179052048,0.9996830774604577,29.97100252079027,0.1925000358326,2.2497987479994426,0.9810949998565776,0.9815107663594635,passed,
2025/12/08 15:00:00,0.7069790438192274,0.6479077263467261,77.84790961736154,96.53308318076024,2.5463835570468034,2.501699,2868.0564557149974,3324.0542080101945,0.9904548762594791,0.9994621125909531,30.24488437654499,-0.2969388252804099,2.253231654630376,0.976798054667466,0.9778318452207851,passed,
2025/12/08 17:30:00,0.7116378474821898,0.6466226981453812,79.12482736185892,95.53975483995134,2.5745394185954678,2.49724025,2885.7131829058258,3284.6164037940075,0.9905221829064149,0.9995812283276437,30.12839782639615,0.03297067475692361,2.2670201404964563,0.9715191937336247,0.9705756851866447,passed,
2025/12/08 23:45:00,0.7390471854471709,0.6783796380100597,83.68140477267832,106.9367230408997,2.6324047084348985,2.68992825,2937.4322959535098,3436.598840637049,0.9911288487985443,1.0029289405149657,27.37557471389953,2.01412565021191,2.2063618116132866,1.0144079745351782,1.0204445467987284,passed,
2025/12/09 02:15:00,0.7251184671947,0.673006655559953,81.48806015559926,104.72382183099631,2.575675561656071,2.6024575,2940.613598443112,3406.0473312741515,0.9911554515382072,1.001064921393452,28.5744203120124,1.5138317185555563,2.2350097862973377,0.9988404658169147,0.9982628474865288,passed,
2025/12/09 05:30:00,0.7144632970071484,0.6550581727084555,79.55239860459,99.52589171945509,2.5545936714814936,2.55650025,2913.2734800508038,3360.0644015102357,0.9908373583842972,0.9998794195125572,29.45423160646841,0.4135459158888742,2.2463330880393277,0.9740501737475453,0.9771872208940566,passed,
2025/12/09 08:00:00,0.7259901682830598,0.6693887438045368,81.53782406774627,101.81789036966401,2.6061619287880946,2.64879325,2924.677540013405,3328.4059864886804,0.9913935142465117,1.0014510453856356,28.78238602773956,1.9303041329357726,2.2273768690964806,0.9943848433869188,0.9885471960385694,passed,
2025/12/09 10:30:00,0.731330716935463,0.6728023262591398,82.50920107291097,104.49128300450744,2.6071577326912934,2.65498375,2933.778328033167,3396.975168979133,0.9915400890260565,1.0021390714111134,28.3825485813689,1.6121832104494267,2.223230909561109,1.0026578123748495,1.0041690862548367,passed,
2025/12/09 13:00:00,0.7291971356419445,0.6731214593417769,82.21840030506192,105.0171783555909,2.5893355179894737,2.62002225,2943.124345321384,3414.0932747020643,0.9912161400796944,1.0014759352569125,28.354711494365652,1.4429069816616236,2.2344116472771365,1.00120587988277,1.0031877197108219,passed,
2025/12/09 15:30:00,0.7130058951897134,0.6545720046507928,79.24231058719324,101.26217993116315,2.5348006639665677,2.4603575,2914.5577285936683,3390.896443796593,0.9900674368174864,0.9991212930606304,29.33673694336249,0.9861382377550985,2.272414891265232,0.9820419073685397,0.9926493643827095,passed,
2025/12/09 18:00:00,0.7010244191523238,0.6474880904054664,77.27500713761194,98.02095820701335,2.5228824515684467,2.47899025,2877.300090471605,3327.4243288400603,0.9899654419224105,0.9985702633315201,30.361530141875715,1.0087853818351058,2.2814931894155124,0.9759328788427007,0.9796722459381122,passed,
2025/12/09 20:30:00,0.7282722572755512,0.6692085398088641,82.38006897400882,104.03580788051079,2.5874439557490194,2.66999925,2954.030855979226,3398.5850406250147,0.9908500342522896,1.0007928474443297,28.377329179216577,1.4072404074884122,2.2561407197779033,1.0034503651343076,1.0063243343213166,passed,
2025/12/09 23:00:00,0.7299998525315751,0.6662204504547953,82.23238886695326,103.09856308579613,2.5845735523920834,2.6074785,2957.781790516177,3402.4195239480064,0.9909189703440175,1.0006569332452098,27.95846184105215,0.8584831046135397,2.236983263295802,0.9902567894043152,0.9963183375066141,passed,
2025/12/10 01:30:00,0.7078182914260848,0.650687573705214,78.68748633887331,98.99754356098923,2.532138538816998,2.57866375,2916.2300675045726,3359.0161946753656,0.9907390101806209,0.999160305159444,29.668628706910194,0.4438458092915693,2.2546957902482254,0.9725145929289029,0.9769102756524273,passed,
2025/12/10 04:00:00,0.684482280970757,0.6498728447853253,77.42754453366811,98.05105491993751,2.5183506273231737,2.3975335,2886.5046238839027,3317.2199275236812,0.991204321757696,0.9993756260793331,32.553830561151564,0.8387688791077674,2.3280309507795254,0.979438560305599,0.9618305015024892,passed,
2025/12/10 06:30:00,0.6994241945306271,0.6468724754361488,76.76749640427549,97.95535299443053,2.513843694425416,2.46173975,2866.629046366633,3342.301167743201,0.9898902564915156,0.998530552339952,30.4365748291381,0.5861551518359829,2.276766062434422,0.9675174657878333,0.9721789066576084,passed,
2025/12/10 09:00:00,0.7212483266707078,0.6645710289184085,81.27175988375565,103.82353163939675,2.5588539991730475,2.5337315,2943.022344494686,3428.6488223046426,0.9907773490028362,1.0003640799154858,28.96339074611831,0.7995501986285691,2.26365322455659,0.992553642130474,0.9985180503741379,passed,
2025/12/10 11:30:00,0.7311661811611556,0.6695929001057997,82.75070856627512,105.48140178918135,2.574363229940733,2.570151,2971.905295666833,3454.4732102243192,0.990841911961773,1.000693184013191,27.81931729671613,0.8139470323865635,2.2475216687112334,1.002407265945203,1.0120855050632225,passed,
2025/12/10 14:00:00,0.7280403047210088,0.6612825028287149,81.40881553786025,103.41353793401102,2.5608554465942426,2.5545275,2951.530563178119,3432.1050350175,0.990344685771862,0.9999080314976577,27.861624109625737,0.8403896404226533,2.2420562720621993,0.9875548220941572,1.0035397883047887,passed,
2025/12/10 16:30:00,0.7167176698964978,0.6566191462575074,80.03573660821452,101.46631988465114,2.548368446106587,2.541837,2926.1279264585246,3390.161871934296,0.9903711416298117,0.999547402334006,29.162007405456208,0.9330103671289903,2.265430541972044,0.9824700956420295,0.9914830197473449,passed,
2025/12/10 19:00:00,0.7209165933242453,0.6599912549951389,81.10163801517929,102.75877447409873,2.5607826859992127,2.52699775,2940.2247912891294,3403.3009431524215,0.990400149173952,0.9998812353872701,28.952514898977796,1.1930690523182166,2.274645029061818,0.9874811866830037,0.9966864483908277,passed,
2025/12/10 21:30:00,0.7294963271671842,0.6655744511028798,82.70730073531,104.74066174307856,2.5765898793210873,2.58484825,2976.0058195320285,3420.785484416685,0.9905899749160443,1.000214954427805,27.959971746259406,1.6875447230783391,2.2641669112927363,1.0042840126265358,1.015888754754577,passed,
2025/12/23 00:45:00,0.6192147831091595,0.5975003712717137,64.63546541094155,77.97104851562874,2.4185969730496675,2.422525,2703.506379594581,2968.1423602994405,0.9907015252479757,0.9940926657114635,32.343659899655954,0.5745741792836662,2.2154467468357892,0.9783467550215964,0.9864905976089483,passed,
2025/12/23 17:15:00,0.6043984323814894,0.5829995632855042,59.249080410724936,72.82676546929896,2.3879629382048915,2.1504755,2464.874498472941,2867.0073784240954,0.9900704395054818,0.9946844769895258,34.5989017938402,-0.28482708904382353,2.286735601064906,0.8815077928093055,0.9169857702392724,passed,
2025/12/23 19:45:00,0.6055203419967766,0.5924566724176558,60.4537136365111,75.63702623262908,2.388341289681741,2.20837,2512.2890061932417,2950.3372148799576,0.9902823689006068,0.9954269066051407,34.67179886700816,-1.041281687318246,2.262617394131062,0.9057897978385995,0.922821207271697,passed,
2025/12/23 22:15:00,0.6028521442689694,0.5957472178148019,60.123713606176565,76.27468242536466,2.3849163119823737,2.07332875,2488.9223439939906,2958.0750767724358,0.9903329972052799,0.995981208753315,35.298344702655854,-1.11054489781209,2.2804530040652327,0.897999898869985,0.9080779615295298,passed,
2025/12/24 00:45:00,0.6026868800646954,0.5939649756661036,59.47409098964842,75.40847474576346,2.3839219743030444,2.16511025,2459.2528898973947,2937.7687463092234,0.9904045246723102,0.9961381907864632,35.433414014173024,-1.1931355888186905,2.278388926529852,0.8920849168278092,0.9076995767348359,passed,
2025/12/24 03:15:00,0.6041659823829467,0.5912486128994995,59.070062619978316,75.07260938802334,2.375649712527686,2.09026825,2449.3717762794186,2938.193645087229,0.9903231805645365,0.995891343676162,35.01299367458688,-1.273732796568473,2.2716436030625085,0.8704204513360407,0.8933065526398734,passed,
2025/12/24 05:45:00,0.6046482647421572,0.58818944471837,58.38597251043817,74.22361131146661,2.3707345037539587,2.106608,2424.267908406598,2917.2821176270845,0.9902679790002931,0.9957459099314805,34.833280435807985,-1.1561287210113165,2.2698771805612563,0.8614237866241967,0.8924063332667134,passed,
2025/12/24 08:15:00,0.6078200523879943,0.5987122541745473,59.97680685391114,76.14830372956715,2.3920849119460925,2.166637,2477.8630198769683,2928.9787530048156,0.9907858076579001,0.9963737975960052,34.91861795348917,-0.6030362437657584,2.2547228865994744,0.8896995756404853,0.902407458213892,passed,
2025/12/24 10:45:00,0.6091405905610185,0.60099568102933,60.760561443582276,76.87142573603064,2.3975963133595477,2.153558,2509.352112060282,2945.5545245692233,0.9908915223018195,0.9963796376876702,34.796631825919725,-0.6166925738663441,2.248795079351398,0.902579765897839,0.9100285879692357,passed,
2025/12/24 13:15:00,0.6094365530652749,0.6027214486247107,60.986668488489165,77.08555432905747,2.4017622768174376,2.1790415,2516.1697765494414,2947.451332924798,0.990985039851757,0.9965285351364208,34.86934484009713,-0.6307860245810611,2.2444812136587853,0.9085177394976878,0.9127968801972588,passed,
2025/12/24 15:45:00,0.6090233729876383,0.6055438673248141,60.457255172254264,77.10255534643089,2.400792792178604,2.177072,2489.426066517293,2945.2008113092743,0.9911209777425728,0.9970431171409189,35.14758928802828,-0.8985536695850451,2.236820269064522,0.9051612589468299,0.9072763032436717,passed,
2025/12/24 18:15:00,0.6112406161860658,0.6114620309788663,61.488257878739056,78.75119344971152,2.4085687788502157,2.13646375,2526.124039590442,2953.8311672855466,0.9913497568845855,0.9972150339695534,35.01709903739434,-0.10284832520017645,2.2407114672467343,0.9260952326194851,0.9173701241440548,passed,
2025/12/24 20:45:00,0.6122536089148031,0.5969578595734334,58.28434784670727,74.96282050572259,2.3797669341416126,2.0718625,2403.7129823146915,2892.7168976382563,0.9911690659707761,0.9968608285656443,34.54947235918505,-0.678951135340337,2.236716226588744,0.8648729690543818,0.8932651333978295,passed,
2025/12/24 23:15:00,0.6123187646177166,0.5973218740467473,58.34937360365494,74.68810041010387,2.3848381555275324,2.09202925,2404.5336348784617,2888.2444902910124,0.9912511605979549,0.9969798341637169,34.65418685995378,-0.8367913633956235,2.2290657826837608,0.8665598573115117,0.8942979589906097,passed,
