datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2024/12/15 00:00:00,0.6908570415145073,0.6607441759846943,77.09036673802758,95.9249988453441,2.5369142711603145,2.63,2963.9534168650052,3242.1053863576108,0.9935406527201311,1.0003429171690637,29.93367677690207,2.218104548141716,2.110911403289029,1.047021341285633,1.0099807122026514,15.744239145555555,passed,
2024/12/15 00:15:00,0.693829010756439,0.6611043030994771,76.95837153918248,95.75507592257102,2.543920132380487,2.61,2930.986542707696,3244.2337764013923,0.9931357338237655,1.0005788201439483,30.491933323730063,1.293411877086843,2.126868162853562,1.0297069455263186,0.9956028586126862,15.709267291666665,passed,
2024/12/15 00:30:00,0.691146864952471,0.6594879966422672,76.6505770693965,95.35860057100716,2.536340731635801,2.6,2932.6744043309454,3243.6722469887195,0.9933377182263327,1.0004790465360351,30.4499964690374,1.1886248490687745,2.1236048640751433,1.031698113761053,0.9968109076503037,15.665319584444449,passed,
2024/12/15 00:45:00,0.6898128519446328,0.659076490946243,76.07992562529397,94.67995788809641,2.535252825412934,2.61,2909.428692229009,3227.0094181153804,0.9933792265555953,1.000574832080443,30.711883759022133,1.0226453356934493,2.127306187381873,1.0302913838642522,0.9940604825924552,15.557422057222219,passed,
2024/12/15 01:00:00,0.6887106712309209,0.6598038428035599,76.69582998530781,95.4368012196788,2.5328996571515012,2.59,2946.86295893421,3245.6201779949984,0.9935531498857756,1.0004360146844915,30.36697345512317,1.4379722116749092,2.1182005780906557,1.0395485685429215,1.0014541394196288,15.684938414444444,passed,
2024/12/15 01:15:00,0.6913556447815928,0.6593852741546264,76.81178496033675,95.5675635422055,2.5324110178928216,2.61,2950.402793260174,3256.4109664548564,0.993471928632946,1.000378742970913,30.022323700977857,1.3194876964405513,2.1099665938220578,1.0401452040744643,1.0056454476411252,15.71820355111111,passed,
2024/12/15 01:30:00,0.6887737786472877,0.6600844746982276,76.99097449525773,95.77871880704866,2.532083903636654,2.6,2960.3168928969812,3258.742521912866,0.9935875678821193,1.0004137172950367,30.255192154021405,1.3654092504841246,2.115929382803923,1.0410285131162675,1.0027999484377177,15.747180240000004,passed,
2024/12/15 01:45:00,0.6909698465348996,0.6602797461932284,77.15865065930552,95.97550110104262,2.534339298905256,2.58,2962.7645977112825,3263.882452593539,0.9934756750922645,1.000398296637069,30.09602121285284,1.3624286837024446,2.112150634142794,1.0399641021637303,1.0039812804410189,15.78043632,passed,
2024/12/15 02:00:00,0.6919678368559127,0.6607863122092897,77.32557831767855,96.16918389290497,2.5353438907257,2.61,2965.5207979679553,3271.776027068902,0.9934250703195973,1.0004221753226046,30.022930465919142,1.3568509915615043,2.1119881166003553,1.0451703161065256,1.0094386926111885,15.8136924,passed,
2024/12/15 02:15:00,0.6941358785377599,0.661534820136332,77.47694702099318,96.34558768546037,2.5400785611924723,2.61,2961.7249013795104,3272.3186885117784,0.9932649681702213,1.000477930654424,30.008323905623485,1.3588581218531228,2.113425136466672,1.043219012815632,1.0088119808174865,15.834960472222221,passed,
2024/12/15 02:30:00,0.6957634298833163,0.6610850955680315,77.48172361314941,96.2914129717685,2.542481624926033,2.6,2950.1353378280182,3275.1660255875695,0.9930716360257212,1.0005223225627775,30.205706397281183,0.9882312894104583,2.121008169994691,1.0360126959334675,1.0040288213402317,15.827714326111114,passed,
2024/12/15 02:45:00,0.6871718689541363,0.6602849239567545,77.38610821703038,96.16041241997829,2.5300934325288384,2.58,2976.499732883924,3276.4188260118935,0.9936749144888457,1.000415698939814,30.35488364903726,1.1831418383400276,2.12234653856747,1.0450025573286954,1.0046814620891522,15.820468179999995,passed,
2024/12/15 03:00:00,0.6902520443616575,0.6601124154358594,77.39541273190623,96.11694084435595,2.5337391306445367,2.59,2971.3291317337407,3268.0323860229346,0.9935382054930291,1.000368070061493,30.073586843561433,1.5127227716219387,2.1188468863766854,1.0466616700581939,1.0096532232694815,15.808914427777777,passed,
2024/12/15 03:15:00,0.6942340560397378,0.6587603679143026,77.2721698522862,95.94824538606488,2.5331721718355973,2.61,2959.837465394728,3278.060783781635,0.9933227906227522,1.0003253831843906,29.82031786946863,1.0066944988153714,2.111710308807883,1.0400351992563142,1.0094606778582176,15.801670255555555,passed,
2024/12/15 03:30:00,0.6934691463920011,0.658242969174107,77.27234156658855,95.89080100386991,2.5321854006795936,2.6,2960.282682571494,3277.185584599776,0.9933516418800691,1.0003034855820392,29.90512846047222,0.9640221514714152,2.115942661668243,1.0383602886424814,1.0076146796054128,15.794426083333333,passed,
2024/12/15 03:45:00,0.6912454418933698,0.6586922089913482,77.2492465154036,95.8493268059787,2.5322676922229914,2.59,2958.6353918494083,3274.070682290568,0.9934146028270402,1.000372352172926,30.210579768829398,0.9339808370869425,2.1241993593200568,1.0391302170797347,1.005171153901391,15.782880226666661,passed,
2024/12/15 04:00:00,0.6936973956885844,0.6574253486936332,77.22644202410667,95.76384586284024,2.5318316352873222,2.6,2956.2818504444526,3276.3354843563743,0.9933082806274867,1.0002771672721755,29.979892599450615,0.8349230111759056,2.1193861137810117,1.0348467634338834,1.0054068545044261,15.77993773888889,passed,
2024/12/15 04:15:00,0.690192039821345,0.6581623710280262,77.26480765754596,95.80035768203982,2.531512708700066,2.59,2961.6408058567067,3270.5978272390075,0.993460726682791,1.0003271749071825,30.308163624080535,1.0027346601220064,2.127701563294547,1.03745313453579,1.0030116520494898,15.776991303333329,passed,
2024/12/15 04:30:00,0.6912495370347097,0.6574093839322052,77.19121736574387,95.69563784076044,2.528744245118262,2.6,2962.694672465802,3275.2002631140895,0.9934845145772513,1.0002596662366594,30.009371118404285,1.0094379575543273,2.120385718806961,1.0423016415488517,1.0099211227631144,15.77404092,passed,
2024/12/15 04:45:00,0.6917058175820521,0.6553247729376923,77.10941529848446,95.53619215391913,2.5228811605332706,2.58,2968.606707251851,3282.6138558107777,0.993556730437727,1.0000981908001467,29.699386675940698,0.8943578971488584,2.112564050814451,1.0416410385023256,1.0128249933049582,15.77108658888889,passed,
2024/12/15 05:00:00,0.6888513747074486,0.6560200757030346,77.16173118288775,95.58894262359212,2.5227162853411866,2.61,2972.2778455894068,3279.8798848098504,0.9936773985774303,1.000162979150504,29.979981981793152,0.9094558991377167,2.120669285929361,1.0417453793649936,1.0087503126112098,15.772420124999998,passed,
2024/12/15 05:15:00,0.6915067772824155,0.6549299765817769,77.14829778454813,95.51742666996333,2.5222098300484124,2.58,2974.709618700861,3277.5282944872574,0.9936321652943743,1.0000218565592263,29.5226120720679,1.2244296941338186,2.110874404186088,1.0452816646482164,1.0165825793569645,15.769455924444445,passed,
2024/12/15 05:30:00,0.6900403111654013,0.6541313030169447,77.08754388287072,95.42947788014308,2.5184535007004465,2.57,2979.347017362104,3281.037687666614,0.9937352321726254,0.9999693990202084,29.54710976320698,1.1016249310872528,2.109558953484786,1.044207903665972,1.0151356386063914,15.766487776111108,passed,
2024/12/15 05:45:00,0.691872531757178,0.6536984631206855,77.09261680148386,95.37825726280208,2.5200235648031883,2.59,2973.101500800816,3280.502634800768,0.993625302047782,0.9999654428355376,29.460987327913532,1.0265184382670218,2.1111703365160857,1.0415518233823342,1.0149951158559312,15.759229786666664,passed,
2024/12/15 06:00:00,0.6881031292817521,0.6533417473592357,76.97344571167802,95.2280855776835,2.5160253961780716,2.58,2972.5976356002498,3282.951319826492,0.9937756748659882,1.0000145025562746,29.86011518201545,0.684343322451198,2.120341266286348,1.0386861524017288,1.0085693525834927,15.73912003888889,passed,
2024/12/15 06:15:00,0.689158974601578,0.6536655659273359,76.97388037472052,95.17368146595831,2.520075495219709,2.59,2965.2971599967973,3272.223169954272,0.9936754692600733,1.000039871190689,29.917721010235468,0.9277006169327459,2.1254647427062583,1.0392664942085248,1.0094997648934458,15.719022134444444,passed,
2024/12/15 06:30:00,0.6889149446824662,0.6528416812311597,76.53485183397629,94.61824543620749,2.5196118382180903,2.58,2945.6960617383334,3258.293714740472,0.9936523281674985,1.0000755191544897,30.051869098317063,0.795428510454864,2.128827775609424,1.0356823862963487,1.0064469969630097,15.631646085000002,passed,
2024/12/15 06:45:00,0.694853558561274,0.6495065303953707,75.6061999251313,93.41261535824918,2.519842387693538,2.58,2896.23641301116,3235.5400563842736,0.9933853480766638,1.000075512611798,29.944608334866405,0.08038424707684151,2.123111017790107,1.0149712308840233,0.9964324820362972,15.451110259444443,passed,
2024/12/15 07:00:00,0.6928604164470734,0.6563619479326893,77.69070200079366,96.20207076831348,2.522258788296681,2.59,2994.8960959260303,3309.3393309339617,0.9936040854581961,1.0000667962151992,29.301930033777662,0.8843933228963453,2.1027153364177087,1.0515448745955245,1.0225977113476754,15.900913208888893,passed,
2024/12/15 07:15:00,0.6886312002894999,0.6612170003457741,77.66079598961106,96.38893063542855,2.5319040806777746,2.62,2996.364767794685,3277.9075512124523,0.9937617192486018,1.0003313457318022,29.783629923272343,1.7966340760440882,2.104515272791515,1.0593864218320497,1.0185108145042403,15.885855687777775,passed,
2024/12/15 07:30:00,0.6826454475948002,0.6675624148658308,77.58119130288013,96.60462986189789,2.5422749771099693,2.63,2994.3459330100386,3248.2439951290257,0.9939731451278336,1.0007442244705862,30.490518837369695,2.7592007884231626,2.1094719409680005,1.078458267319115,1.0210224525565055,15.870380166666665,passed,
2024/12/15 07:45:00,0.6850300981154145,0.668308752128014,77.41486378908418,96.47542785486642,2.545704392348196,2.63,2979.2429774174393,3247.3253668796497,0.9938016103513586,1.0008482855271117,30.459999641057987,2.558595744766589,2.1051402338761833,1.0774370400308406,1.0215570725433332,15.851002383333332,passed,
2024/12/15 08:00:00,0.6860833045043578,0.6687634272194124,77.39554215411412,96.4531117849779,2.5502433803663074,2.62,2970.295869235696,3239.1284829316023,0.9936732000225205,1.0009104017070114,30.59569701329557,2.6264812996862448,2.1091058478596505,1.0730029652370299,1.017726057277365,15.835543350000002,passed,
2024/12/15 08:15:00,0.6833753321623032,0.6682522173561719,77.24636374482361,96.3149216211106,2.5443107911141127,2.62,2975.9904232216822,3240.3040359971465,0.9938836288518778,1.0008605892867253,30.58634837521444,2.645204949201325,2.107856513218822,1.0780513060421424,1.0203874666750976,15.816185073333333,passed,
2024/12/15 08:30:00,0.6836999163090512,0.6678680366126057,77.13987228234535,96.22984902314471,2.5431949285389686,2.62,2971.1191037083127,3241.830737637546,0.9938550022489951,1.0008616430758637,30.59711641942381,2.4579160424382827,2.107526601159757,1.0744622201802563,1.018017459895906,15.800742527777778,passed,
2024/12/15 08:45:00,0.684791827652651,0.6671650413658834,77.01607100283336,96.12309161875127,2.5418945840081686,2.62,2965.4951019420328,3244.560780250524,0.9937931099936115,1.0008382207976574,30.535871910737484,2.2121206293256885,2.104725619263899,1.0689808555561726,1.0151729649928183,15.78530741333333,passed,
2024/12/15 09:00:00,0.6859740308699324,0.6668551514064004,76.90056692988584,96.02659286908019,2.5422393810155537,2.61,2956.6044050270966,3245.005804355282,0.9936996090278364,1.0008594303478167,30.544678897698297,1.991211560593465,2.1048461449536675,1.0637991309824912,1.0120680826680808,15.765977699999997,passed,
2024/12/15 09:15:00,0.6851762667440439,0.6674656157264075,76.86513590172126,96.0325322867858,2.5436604572111374,2.62,2953.993566700649,3238.0903762176617,0.9937202833204922,1.0009076612001406,30.65861925715424,2.200323248109975,2.1086402261707624,1.0661193555728143,1.0125806188077064,15.750559073333333,passed,
2024/12/15 09:30:00,0.6854343281092442,0.6673191287322853,76.74879641800533,95.98230306934023,2.545684037801316,2.63,2943.1707728703254,3236.405574025263,0.9936331140050683,1.0010122693763424,30.847724696816282,2.138677896397768,2.1116154342501834,1.0615391976317818,1.0089301665638954,15.731248866666666,passed,
2024/12/15 09:45:00,0.6846968594532029,0.6675266816536698,76.6617202270535,95.93583894486432,2.54552393717805,2.62,2941.7990814269597,3230.4181915744393,0.9936702640640708,1.00101419965967,30.901766242908415,2.348835560659518,2.1123595846507066,1.0647192346509753,1.0109561104716387,15.711526813888888,passed,
2024/12/15 10:00:00,0.6837359085774137,0.66982175504939,76.6820113576847,96.11295061365999,2.5525793710581617,2.65,2947.221766235673,3203.062369533676,0.9937765734923534,1.001082459085859,30.810384455216028,3.672045340653194,2.106997763769186,1.0794995740975104,1.0208554047999154,15.699088411111113,passed,
2024/12/15 10:15:00,0.6856044302880143,0.6680846990101224,76.5361903858038,95.92535365150006,2.546432394064799,2.63,2940.0303785941223,3222.5364612885055,0.9936740862297875,1.0010042769579044,30.696419377954573,2.618658976714644,2.1043837890472887,1.0654075881520213,1.0121526860235763,15.692559831666664,passed,
2024/12/15 10:30:00,0.6818124066280872,0.6688960597676448,76.58521190870854,95.9936538762335,2.54558656731078,2.65,2950.2604300583916,3209.9258382219136,0.9939076299259588,1.000994412961067,30.856134035344855,3.2854548632822027,2.111511924080721,1.077325710275843,1.0180944381911048,15.681287416666665,passed,
2024/12/15 10:45:00,0.6859985561780558,0.666196796816417,76.50139924647515,95.79405798143179,2.5400601217791214,2.63,2944.2384978132354,3226.778365151983,0.9937222060268185,1.0007953061118628,30.475321017826996,2.445969159088925,2.1062149116281366,1.0643226242072166,1.014226236129453,15.674753844444444,passed,
2024/12/15 11:00:00,0.6890936481313096,0.6617842358676375,76.45505489641457,95.55086724819553,2.5323892377648103,2.61,2938.841995554865,3246.4141011925053,0.9935749588477075,1.0005696851099877,30.22147312335045,1.5444886863882472,2.1094323209969112,1.0472619873053854,1.00752249971111,15.663475972222221,passed,
2024/12/15 11:15:00,0.6889732299065975,0.6617394491449792,76.42060109293338,95.555785200761,2.5328004019683426,2.58,2933.87010418852,3247.8003484277137,0.9935197763691116,1.0006115135542797,30.404781884685953,1.2675013482145823,2.113376589562996,1.0395736577007315,1.0002020958645514,15.656937407222221,passed,
2024/12/15 11:30:00,0.6917740441268194,0.6613101306126666,76.27082339407232,95.47027798321912,2.531978430760956,2.59,2921.8643406528645,3259.2295935859297,0.9933404560003803,1.000639786943781,30.306739006170538,0.7909803760165172,2.1078222058962925,1.0377211687092367,1.0023108275289885,15.650396520000005,passed,
2024/12/15 11:45:00,0.6867905871597035,0.6617857462074568,76.25294837801214,95.49591903595743,2.526198298114905,2.59,2934.8374960914216,3259.3538706613494,0.9936848429984008,1.0006442724934264,30.40952532564009,1.0559899873144984,2.1117308215395667,1.0494038579801135,1.007656312291526,15.64775568888889,passed,
2024/12/15 12:00:00,0.6892768503427966,0.6626237512428617,76.50224883762729,95.85891602865632,2.5296898449363625,2.59,2940.0738368384436,3263.4886202005437,0.9935717165990204,1.00064070978655,30.190762296226527,1.2392141800673908,2.1072286894025107,1.0502274847837554,1.0103379060933269,15.693088949999998,passed,
2024/12/15 12:15:00,0.6884082727940897,0.6643729199816235,77.08089870215413,96.63004568071193,2.531653824546288,2.6,2955.417859693035,3286.707694801153,0.9935396591278597,1.000758090749799,30.47073530333126,0.9213821148865725,2.116432734269779,1.0493107862565907,1.006683270202454,15.80290103333333,passed,
2024/12/15 12:30:00,0.6888000395533408,0.6666025777873958,77.12403677265867,96.83418317544985,2.536274211926027,2.59,2964.1140480601416,3268.7011109722825,0.9936201617597846,1.0007568420247615,30.15614919516914,1.9686132066454973,2.104363219448958,1.0639191665485888,1.0182149878031443,15.808128355555557,passed,
2024/12/15 12:45:00,0.6857870472449765,0.6648361921109623,76.0905036006086,95.58733675320671,2.5336276388291816,2.57,2926.6695246886666,3230.3704588048554,0.9936963097572963,1.0007957997693233,30.59442833681841,1.9889999857282556,2.1128007241100035,1.056784983898835,1.0097206995923544,15.599646675555555,passed,
2024/12/15 13:00:00,0.6894159869186387,0.6579299322186417,76.08785849152731,95.262836878469,2.520293325420487,2.59,2930.499495787706,3256.581546613742,0.9936118788406417,1.0003566416680705,30.05096881186775,1.0349073854650033,2.113313849923169,1.0379756767406347,1.0053515359767256,15.593259054999997,passed,
2024/12/15 13:15:00,0.6924044780485277,0.65781413228459,76.02138641483478,95.23980614695292,2.521804176018528,2.59,2921.5752677626656,3257.744190138968,0.9934786298923464,1.0003740931667071,29.894677623146233,0.8833499258622612,2.1088962594882084,1.0342946316930126,1.0053286308001046,15.583033613888889,passed,
2024/12/15 13:30:00,0.6911913536565131,0.6574772990789892,76.00702389447859,95.22589002102903,2.52060910525226,2.58,2922.3456303327584,3255.679293967512,0.9935269008790754,1.000359502765294,30.011818915686646,0.8735775493572063,2.1138516202870887,1.0315683655213208,1.0019216953823824,15.572385876666665,passed,
2024/12/15 13:45:00,0.6938366684240859,0.6577771104847231,75.9634591491909,95.219734332411,2.523025041875346,2.59,2913.7002323596034,3254.1895837873417,0.993408868862002,1.0003978314857578,29.873339599520836,0.871880539956672,2.1111232236228394,1.0315379028291807,1.0043787923333354,15.561740461666666,passed,
2024/12/15 14:00:00,0.6904754765365152,0.6575211546061714,75.88608180331143,95.17117412323707,2.519179847837061,2.59,2918.2514281699937,3254.8280295117916,0.9935550225445311,1.0003853480311036,30.099913486223343,0.820792385589729,2.1157688944910586,1.0317490630940287,1.0015011914009713,15.551097368888884,passed,
2024/12/15 14:15:00,0.6922528173858612,0.6580243587191217,75.85475925552491,95.18035989046535,2.521520320984841,2.57,2910.5704726702347,3252.5591555152055,0.9934702462025592,1.0004418880211743,30.036244354021836,0.8394978655863895,2.1155157900559143,1.0322482965269553,1.0032389864370308,15.540456598333334,passed,
2024/12/15 14:30:00,0.6915314018747157,0.6576328278132868,75.77390323338317,95.12737740080439,2.5195964982572376,2.58,2909.888665046644,3253.724501085994,0.9934991682636592,1.000428786357578,30.100786685827238,0.7046183474648182,2.115832464309992,1.0291734592618558,1.000196129007498,15.52981815,passed,
2024/12/15 14:45:00,0.6935578773907528,0.6577257699050422,75.72481042275287,95.11461816855386,2.521385590842849,2.58,2902.6333359177843,3252.387966754583,0.9934000395853462,1.0004558066305422,30.019058404374608,0.6326164549167517,2.113851275350126,1.025987562496669,0.9992379377302328,15.519182023888888,passed,
2024/12/15 15:00:00,0.6934174936264773,0.657095389368825,75.68548972100595,95.08168271130597,2.519567967348209,2.59,2903.493588511217,3251.7474770125737,0.9934296502120014,1.0004032529148092,29.97766895143179,0.6539178390679902,2.1141377505661856,1.024652077228127,0.9988161911241334,15.508548220000002,passed,
2024/12/15 15:15:00,0.6937542529408232,0.6572278001556233,75.640670622949,95.0742955447116,2.5203815706625723,2.58,2898.7712125298217,3250.264678991615,0.9933911454974994,1.0004385237368365,30.044445353116146,0.5574075821977914,2.1158015064647437,1.0209386355686767,0.9954776561370412,15.497916738333332,passed,
2024/12/15 15:30:00,0.6913495931119612,0.6573913716405693,75.5809314100806,95.04776955770808,2.5179199806732764,2.58,2901.549513307081,3249.2764453271093,0.9935105451745095,1.000444556806139,30.175550742336597,0.6638857127669738,2.1192592627191598,1.0258772210136848,0.9976008884898816,15.487287578888887,passed,
2024/12/15 15:45:00,0.6934961667921457,0.6578293218859659,75.54607517842149,95.05253164527836,2.5204427376198795,2.58,2893.1931150806618,3247.260111911389,0.9934051489107597,1.000496110441431,30.093390010038863,0.6706550081789016,2.1183303625183374,1.025996467436405,0.9994571143121374,15.476660741666665,passed,
2024/12/15 16:00:00,0.6923936446730969,0.6569823279851156,75.45367305747915,94.91142935401842,2.517539096554993,2.57,2895.003864819427,3248.311346384416,0.9934668816929795,1.0004428861625299,30.129711396361305,0.5470975451935588,2.1172280283648526,1.0239159010131145,0.9973826634863415,15.466036226666668,passed,
2024/12/15 16:15:00,0.6904456205902554,0.6576763062253282,75.47461442519705,94.88812384654376,2.518702608152401,2.58,2893.5562411805354,3244.393710144436,0.9935211400483249,1.000525004403334,30.375319036555112,0.6008393877733738,2.125866917530333,1.026905146472403,0.9969327833801287,15.45967055111111,passed,
2024/12/15 16:30:00,0.6947218300493003,0.6561828523747986,75.39884895191368,94.68742575812034,2.5195781100791383,2.59,2886.804362311575,3243.108459818882,0.9933663950733121,1.000421411644871,30.01062248953389,0.49271559643469665,2.11687158718772,1.0210318715002644,0.9976033000159248,15.444794163333333,passed,
2024/12/15 16:45:00,0.694284461710866,0.6558384198444988,75.36347158334803,94.59397351268368,2.5190347101810016,2.58,2886.185142531323,3242.5243622304433,0.9933837705289607,1.0004156344374318,30.053757128881646,0.395210061464486,2.1176874259833434,1.0189355651551846,0.9953902601335577,15.438431971111106,passed,
2024/12/15 17:00:00,0.6931078935117236,0.6568213408263784,75.92339691311844,95.24782150913096,2.518964673816384,2.59,2912.3192413654497,3260.785282035144,0.9934433467179627,1.000370823729283,29.96588367784718,0.5854529386924517,2.1174620150211703,1.0267216991714805,1.000726678345823,15.549832222222221,passed,
2024/12/15 17:15:00,0.6917986286556571,0.6640178629502489,75.80520065001119,95.47486785999136,2.538171717026863,2.61,2904.835558716858,3212.871703759239,0.9933841141582653,1.0007295363473854,30.272497480746033,2.179156098538459,2.1067216087934217,1.0413457487230569,1.003320562561423,15.527791546666665,passed,
2024/12/15 17:30:00,0.6834150767093699,0.6670014567262579,75.44458404418947,95.47474665106684,2.542779248509103,2.65,2887.556373693609,3212.0875180068015,0.9935715215827222,1.0013774310472068,31.445293122745063,2.405271382364696,2.1158393406047367,1.0531666727333397,1.0020565672988877,15.51004791111111,passed,
2024/12/15 17:45:00,0.6820187755360791,0.667635705999263,75.46235161485012,95.45215882140552,2.544531655170083,2.65,2892.633377052155,3199.2022657137004,0.9936660330577026,1.0013588955081978,31.480531591713987,2.8845314012223437,2.1164564445138634,1.0580987683017757,1.0040533280316297,15.500868631111109,passed,
2024/12/15 18:00:00,0.6811213274559764,0.6673158654576494,75.42024959449724,95.34932648780811,2.544021031626508,2.64,2891.4636623979004,3197.983605298414,0.9936947703984358,1.0013688890739576,31.590340123842577,2.789561703804627,2.119133523967963,1.0556061576324574,1.0009463837206776,15.49168192,passed,
2024/12/15 18:15:00,0.6817088636015861,0.6675359852141253,75.4032307313242,95.26906554242233,2.547144053326781,2.68,2888.51290178175,3188.18178945522,0.9936558137846713,1.0013743439946274,31.573257106452832,3.0703179345391924,2.119249628884433,1.0571673931658265,1.00244479526794,15.478216746666668,passed,
2024/12/15 18:30:00,0.6824274369874465,0.6673755074907447,75.30882119145167,95.14603271285742,2.5474806350022887,2.65,2884.2112821657774,3188.069965567824,0.9936179726850607,1.0013889906035105,31.525745292906098,2.9790739617668045,2.115399250661948,1.056232674668146,1.0024459986165661,15.469018888888884,passed,
2024/12/15 18:45:00,0.6832191840621524,0.6672494156605158,75.28713840169158,95.0708078458623,2.5496717789435097,2.65,2880.0085996992957,3183.443852367291,0.9935519399658166,1.0013983016682315,31.539548702688535,2.994135452248824,2.1159020746508124,1.0527567105676223,0.9999675888758346,15.459813600000002,passed,
2024/12/15 19:00:00,0.6823550163939853,0.6672999030220447,75.24176775275438,94.9657651112589,2.5498589973821075,2.65,2880.469811044686,3177.253777363153,0.9936043728320072,1.001389897748293,31.57782500258297,3.163887958465161,2.116770095493361,1.0555099757014124,1.0013040034261973,15.446340995555554,passed,
2024/12/15 19:15:00,0.682601344148819,0.6673466127853057,75.21855855805512,94.88878868865054,2.551202506402193,2.66,2878.959167434703,3171.9617301658727,0.9935925829904596,1.001385406402393,31.558347047165203,3.299812404544519,2.1164960639083796,1.0567814672176672,1.0024754963804696,15.437124559999999,passed,
2024/12/15 19:30:00,0.6833330312377885,0.667184370496298,75.21094241737995,94.87405668295362,2.5516608438819643,2.65,2875.0180729340295,3178.299917246964,0.9935286125558782,1.00143815559279,31.579031400818344,3.1067794108916287,2.115343493695838,1.0565107506692522,1.0032255301889912,15.446014491111109,passed,
2024/12/15 19:45:00,0.6850984546447075,0.6670724348599131,75.38021341787314,94.99098754748792,2.5512936590292985,2.64,2880.4899584092846,3186.433575199264,0.9934718004611737,1.0013628830567947,31.36415596173358,2.9208841023630767,2.112317854413174,1.0561798200188375,1.0048741645415469,15.478503541111113,passed,
2024/12/15 20:00:00,0.6852717838811636,0.6676025668997413,75.57009034984269,95.17032913509755,2.5529416149456554,2.65,2888.1622055491202,3187.5772705102177,0.9934774329230756,1.0013484717619205,31.312374554545656,3.0708472711994794,2.111292708840653,1.0586460879996358,1.006575570943283,15.511008149999997,passed,
2024/12/15 20:15:00,0.6860780998945925,0.6679414444181536,75.74751363115196,95.34599228168423,2.554645213935717,2.64,2894.698773472053,3189.718832928654,0.9934439843937849,1.0013197964724287,31.234319465497517,3.061060936315921,2.1088271762928215,1.0553215268855356,1.0037930936974173,15.54352831777778,passed,
2024/12/15 20:30:00,0.680618310103702,0.6686043498933191,75.98553477194227,95.55124376873013,2.5521001037823066,2.65,2912.1094135805733,3189.4441491020243,0.9937503342014754,1.0013516954543655,31.54456127464127,3.4937539418872587,2.1214374132385676,1.0689613151763178,1.0096411400807512,15.571775480555557,passed,
2024/12/15 20:45:00,0.684904688794094,0.6685287371386056,76.1143520982571,95.66352031435109,2.5545208713063774,2.64,2912.055792588949,3196.455264001732,0.9935424733124799,1.001275877838764,31.211401289830835,3.1853988568862057,2.1116148196688513,1.060700980060469,1.0066170818611544,15.604318986666664,passed,
2024/12/15 21:00:00,0.6838780533680637,0.6688410435263203,76.31444643354382,95.82052650381704,2.5544170577300966,2.66,2922.3207894619777,3197.3346387805673,0.9936164880844797,1.0012371242011993,31.22472737278456,3.3206987678196005,2.1146803354895183,1.063788325991975,1.007824477719644,15.632152213333336,passed,
2024/12/15 21:15:00,0.683576490379243,0.6692266044353008,76.47715110268248,95.97503480226696,2.554071347819677,2.66,2930.5876467060907,3202.6470239068085,0.993655806293776,1.0012190276635844,31.180228548194897,3.3902660598115664,2.113765841221359,1.0696446591392148,1.0124535866758426,15.664718941666663,passed,
2024/12/15 21:30:00,0.6874427431902773,0.6694837071945425,76.6974324369874,96.15790261222513,2.558466331516336,2.66,2932.808132988128,3202.6258320879365,0.993470917170074,1.001144330932405,30.870856600987427,3.410863052904655,2.108447484654752,1.0645160748204976,1.0113328483820818,15.697301228888886,passed,
2024/12/15 21:45:00,0.6856038941694902,0.669486627036759,76.85103874732744,96.28688114810349,2.5564318447746968,2.64,2941.2439039543174,3211.824133885863,0.9935636127890792,1.0011600803347438,31.00492364884696,3.256436819149621,2.1122670819992386,1.0663321138587623,1.0109903724670175,15.729899074999995,passed,
2024/12/15 22:00:00,0.6837925447077084,0.6700597817078832,77.02246022423142,96.40725269898712,2.555327873210393,2.66,2954.397373619654,3209.63104133715,0.9937166616878623,1.0011036092658687,30.965663694768118,3.641716147509658,2.114270365334949,1.0782096777297414,1.019207259337587,15.751113620000002,passed,
2024/12/15 22:15:00,0.6840689964929891,0.6661281140994368,75.86887574061471,94.91143589029026,2.552190516851792,2.64,2901.1987444167266,3186.2284383087476,0.9935317916794496,1.001151441221319,31.41646911909594,2.6374941009833477,2.122262887649841,1.0496276660574158,0.9968635139792065,15.536273927777776,passed,
2024/12/15 22:30:00,0.6880936805951772,0.6657531788547361,75.78671579801416,94.75831781449412,2.5525599636182137,2.65,2895.2461812622596,3189.314650142931,0.9933694309964668,1.0010644997552098,31.01378430917999,2.4486214020576895,2.1112612088851774,1.0504208828804382,1.002271194311907,15.531206374444443,passed,
2024/12/15 22:45:00,0.6863047220509769,0.6652728825570355,75.8184903014448,94.70339216643809,2.5507831140638713,2.63,2897.6913142708054,3190.629274169131,0.9934436732531615,1.0010579024487858,31.187418917262427,2.29629588474776,2.118231719856816,1.048185950354855,0.99862642096829,15.52998535,passed,
2024/12/15 23:00:00,0.6853054368781663,0.664893571534793,75.82032603428785,94.61157650284748,2.5477459115940717,2.64,2904.3730528982696,3190.890907424882,0.9935296339487143,1.000954243651812,31.162059578369245,2.1497022901714695,2.1176496760008994,1.0466935475156172,0.9963773083061352,15.529183835,passed,
2024/12/15 23:15:00,0.6851468240734233,0.6644037555945507,75.75717804817604,94.48310633780868,2.5456828334178634,2.62,2904.356135286513,3193.68984392307,0.9935490949260805,1.0009168473785715,31.141998376421896,1.909155669257733,2.1160249989886344,1.0445218399639746,0.9946371304631192,15.523690966666662,passed,
2024/12/15 23:30:00,0.6853748366565854,0.663832367392751,75.7947426764524,94.42284501269236,2.544811527049432,2.62,2903.540873456935,3197.952113116933,0.99352582253514,1.0008966444802472,31.1578818737205,1.7087554111166614,2.11938255636418,1.0439692592853471,0.994877277926604,15.527149684444442,passed,
2024/12/15 23:45:00,0.6862504062797679,0.6625501679432123,75.75823546702921,94.29475350308083,2.542892097718065,2.62,2900.942883681286,3202.9943660160225,0.9934841904485955,1.0008444476217253,31.087381191911064,1.392956383120873,2.1196153036833114,1.0383848842341743,0.9921265155467676,15.521653797222223,passed,
2025/01/24 16:30:00,0.49327234918770807,0.6000151166814213,47.68968347258659,59.0430055288191,2.328628184955224,2.51,2421.0262283317015,2271.538404327096,0.9900703685454582,0.986714873519929,36.136211752550345,6.380032441176239,2.105003613049045,1.1005131348853785,0.9686056457785486,10.927238263333333,passed,
2025/01/24 16:45:00,0.46739656791179574,0.6049378039641397,46.77079583014498,58.22039335986752,2.286996475525022,2.5,2506.9266828501163,2248.4703483164103,0.989823183036269,0.9835291281806751,36.00257494674751,6.637358097506395,2.1056155572060185,1.1520563211837425,0.9655620656181289,10.875576249999998,passed,
2025/01/24 17:00:00,0.4797215445628359,0.6017186423742559,47.003046691114335,58.85830804315016,2.304394621061105,2.51,2444.2656973561147,2269.8556112869705,0.989994080406484,0.98567802904947,36.439414637888746,6.334301729223453,2.112232026224771,1.1189603531655512,0.960971649434128,10.863195786666664,passed,
2025/01/24 17:15:00,0.47176871718847724,0.6027670222567361,46.85668137373513,58.999394844978184,2.2893573370469995,2.52,2478.9742433397996,2277.023771388849,0.9898992823773018,0.9847873776171597,36.316235479209,6.817522698061155,2.1116739003208487,1.145058902682795,0.9691160401286593,10.888178949999995,passed,
2025/01/24 17:30:00,0.493100047042135,0.5982685903699685,47.93376370998749,60.43802954102707,2.31876622757643,2.5,2428.2712554467835,2329.389425345265,0.99001575042806,0.9874421882756836,36.20761163069816,7.091363273263951,2.106599409537344,1.1222280894385184,0.9893370698912276,11.031902908888888,passed,
2025/01/24 17:45:00,0.532476219398982,0.5912401080678676,49.97478472501611,62.92426713842396,2.3699503390179815,2.51,2356.927850369498,2414.9657812439336,0.990252507171812,0.9914691471955455,35.690381893403945,7.721183081725726,2.0924329464414093,1.085774880598396,1.0270739811629805,11.30915093,passed,
2025/01/24 18:00:00,0.48625352734804206,0.6019234656443216,47.89386055916846,59.978500552307004,2.3024501148218395,2.47,2499.708103343665,2296.7304354773964,0.9899278290840949,0.9851419757844699,34.99057042960311,7.141140957831898,2.0878534621133227,1.1273434437865573,0.9784620763478864,11.043560464444447,passed,
2025/01/24 18:15:00,0.6361208816151188,0.6470074467303835,56.62049296653346,71.21779056599846,2.604818515434842,2.79,2182.8638458891187,2385.260613344389,0.9934089274524609,1.0034750192453137,37.85663187133164,9.346701192484762,2.118166897835967,1.0001233303329287,0.9906450460624635,11.899135172222216,passed,
2025/01/24 18:30:00,0.6289716948890016,0.6489544182591774,57.050289376383304,71.77024595098474,2.616230720795421,2.79,2177.035801642669,2376.1414711597995,0.9946523056171201,1.0048751756762948,39.41558425483049,10.295646631242743,2.1532849134071586,1.001416752177051,0.9801131844645715,11.91216225833333,passed,
2025/01/24 18:45:00,0.6277919682748321,0.6496189748440089,57.300668394148744,71.79572884506925,2.615049184256414,2.77,2185.8256849106388,2377.5215637160613,0.994621546371186,1.0046747599479218,39.6210395525822,9.431473532040577,2.1705595059433396,0.9864589282562916,0.9631326952556183,11.933377500000002,passed,
2025/01/24 19:00:00,0.6298652292837946,0.6487971051558716,58.141068935372594,72.78684867234541,2.618577878802233,2.8,2212.0196044970976,2406.635808136804,0.994879037427218,1.004952434695273,39.381717296224075,10.538443293862043,2.1648519693307713,1.0107595425256335,0.9885555218660412,12.094308893333332,passed,
2025/01/24 19:15:00,0.6286319805465168,0.6492468217507299,57.11163930748673,71.56912059961753,2.619729357650895,2.81,2176.141597041001,2373.592650918373,0.9946954198596145,1.0049533838766092,39.52071500371767,10.2096482688571,2.1553736251534326,1.0043386434376285,0.9821346326365333,11.919072378888888,passed,
2025/01/24 19:30:00,0.5164672797837571,0.5955400515014433,48.39141381149196,60.19396130944398,2.3545133040934,2.54,2360.006855133409,2302.601901807603,0.9903005769516868,0.9891860463756535,35.770002063649635,7.002655951858677,2.094236752784925,1.0767041742588606,0.9885001522780842,10.978174350000002,passed,
2025/01/24 19:45:00,0.46305747812881637,0.6062020792295595,46.049947465960685,57.20272446207931,2.282382184560781,2.49,2486.6751130820985,2208.3097332275597,0.9897231528257449,0.9829146702167315,36.15753492884306,6.2866217221504455,2.1154506623937603,1.1473816011535642,0.9530245865675919,10.71574977,passed,
2025/01/24 20:00:00,0.461516613940185,0.6028878088430145,46.19183019590888,57.63796729847136,2.292944177034364,2.51,2468.0823631978865,2230.8761784123626,0.9897795621574133,0.9841276247080294,37.08853933103059,7.872555963953611,2.1200378166129603,1.1817448215508253,0.9831056865738752,10.774449626111107,passed,
2025/01/24 20:15:00,0.45929487203865177,0.60261071946956,46.34792019447768,57.83408515339528,2.292265018015516,2.52,2484.4464646621614,2241.5611272333276,0.989721818840092,0.9839857419568424,37.1089139713305,8.384324452457113,2.11707572672855,1.20160208549004,0.9962014150523071,10.83326187777778,passed,
2025/01/24 20:30:00,0.45612222904798605,0.6037402822271293,46.42812159149998,57.85618982303867,2.2855974954874596,2.56,2518.5274456579464,2243.4250254815124,0.9895939642234433,0.9831123279786476,36.70605130263378,8.646573634525973,2.106233350981547,1.2200099687676256,1.004578593795569,10.883906641666666,passed,
2025/01/24 20:45:00,0.44916948970941667,0.6057926534889414,46.354053843642646,57.650597476132646,2.274923806180664,2.54,2560.214969482774,2235.4502886598625,0.9893825521253679,0.9817730229642441,36.46534731109447,8.736429424686332,2.1037413934775118,1.2365954566697797,1.0033952353735958,10.909773062222223,passed,
2025/01/24 21:00:00,0.4517125694029215,0.605284815982579,46.513913940848866,57.77113200642846,2.2794655583311614,2.51,2554.0821498546716,2239.747604354184,0.9894545389557123,0.9821269674046698,36.50229482400093,8.680261893582358,2.1037251903955076,1.2304976769092888,1.0036418907575975,10.927369817222223,passed,
2025/01/24 21:15:00,0.4523903017849905,0.6044223065832397,46.827013578839946,58.04616301803425,2.2852871393498106,2.54,2552.664385940231,2246.7231590550314,0.9895094373181875,0.9825484245353101,36.85854130400247,8.85503085487121,2.119314112405464,1.2271675533195532,1.003421153981629,10.967978633333333,passed,
2025/01/24 21:30:00,0.4583954581713693,0.6042564804639626,47.030769953687035,58.21269897733883,2.2878073314576666,2.55,2556.400903711092,2255.394994468561,0.9895755133153666,0.9826436053240362,36.09968492404902,8.867306018043994,2.094574221238389,1.2292685120530553,1.0158894533007288,11.008461933333335,passed,
2025/01/24 21:45:00,0.4669545041955739,0.6025932156213357,47.44494999145566,58.6172658468479,2.3007214151699964,2.53,2534.0330698993293,2268.371048716487,0.9896357817652562,0.9836581192527962,36.007129478139035,8.901601393324967,2.094291077727314,1.2167087862207644,1.022537150256196,11.048994000000002,passed,
2025/01/24 22:00:00,0.47828725321177384,0.5994491462182748,48.01481497009827,59.23540367989465,2.3229926710858897,2.49,2490.7545056293657,2284.8835702386,0.9897266832069513,0.9854499573934411,36.35394260330246,9.150808839503242,2.1059153110411875,1.1945229437990634,1.0273321947025011,11.093772250000004,passed,
2025/01/24 22:15:00,0.5917537525348407,0.6187932995963689,53.78410102635265,66.43458856114282,2.5388196575962025,2.78,2255.412459659412,2342.5115097926973,0.9905850528402911,0.9977153595235885,36.43828739518263,11.653830735544446,2.0881513869581854,1.0766133343586908,1.0545080594171539,11.673299757777777,passed,
2025/01/24 22:30:00,,,,,,,,,,,,,,,,12.317505566666663,failed,cannot access local variable 'm1' where it is not associated with a value
2025/01/24 22:45:00,,,,,,,,,,,,,,,,12.22494295,failed,cannot access local variable 'm1' where it is not associated with a value
2025/01/24 23:00:00,,,,,,,,,,,,,,,,12.15261432,failed,cannot access local variable 'm1' where it is not associated with a value
2025/01/24 23:15:00,,,,,,,,,,,,,,,,12.085558527777776,failed,cannot access local variable 'm1' where it is not associated with a value
2025/01/24 23:30:00,,,,,,,,,,,,,,,,12.009937335,failed,cannot access local variable 'm1' where it is not associated with a value
2025/01/24 23:45:00,,,,,,,,,,,,,,,,11.943058263888888,failed,cannot access local variable 'm1' where it is not associated with a value
2025/01/26 18:15:00,0.4381915017676266,0.6089885805570359,49.63605934591541,61.75138969861806,2.2217119014393605,2.46,2843.1811078619794,2397.9580481447492,0.9888444988986537,0.9780920394008349,35.052540569817765,6.704748021317712,2.1813044045883245,1.2382659887318028,0.9849652140713454,11.644301239999997,passed,
2025/01/26 18:30:00,0.43954520862355423,0.6098901810502471,49.68953425356728,62.205963910370954,2.2222262694818946,2.47,2837.8011244742015,2410.4747385149367,0.9888063679158742,0.9785124775345407,35.05561789527909,6.752307054548857,2.1790067945578713,1.2397409193641225,0.9864027196282843,11.662856492222224,passed,
2025/01/26 18:45:00,0.44197198111487174,0.6107425927390594,49.8273428026403,62.74232880852118,2.2259475825848134,2.47,2824.704962911651,2423.269396789763,0.9887259648134309,0.9791562316071308,35.182741468749064,6.844465325163578,2.1842194999104985,1.240042796274512,0.9887421805898813,11.681715839444445,passed,
2025/01/26 19:00:00,0.4369941901509358,0.6114949881766969,49.796607426389514,62.965529934436944,2.215080850489543,2.49,2853.8182929430686,2437.977321634606,0.9888627892655527,0.9787285437242451,35.20741309910321,6.856430571211247,2.182087686913303,1.255813163455481,0.9915782935677017,11.721755130555552,passed,
2025/01/26 19:15:00,0.4378503870809895,0.6125019621620205,50.10864634717933,63.35397106038304,2.2162805555905725,2.47,2876.7231437650426,2443.720209567092,0.9888705591623191,0.978596092799746,34.88289258462942,7.276843442893848,2.172930550541203,1.2636371832539588,0.9976453152588658,11.791595151111109,passed,
2025/01/26 19:30:00,0.437441596396818,0.6136922563280907,50.43421239359018,63.81907538098721,2.218521080624173,2.52,2889.8364515354274,2460.6338689370746,0.9888692354764429,0.9788128642956686,35.01381054825661,7.386250449094504,2.175389394348593,1.2750704770281138,1.0037230096617429,11.870131197222221,passed,
2025/01/26 19:45:00,0.43794782556651357,0.6100645404058042,49.33507239649841,62.358524019811945,2.2155553781371418,2.49,2823.4865453765215,2418.0382381985605,0.9888304038456786,0.9787785697344441,35.26524539600397,6.401116826875084,2.1803332006950735,1.2321996934593258,0.976767934683446,11.612888423888892,passed,
2025/01/26 20:00:00,0.43540127265410483,0.610844621605374,49.513231034677794,62.606549532514926,2.214130504522406,2.48,2841.5364448944442,2426.2741087588797,0.988882820293596,0.9786897664910319,35.45662064632612,6.623525994166683,2.185201081650591,1.2436706042411942,0.9802249549012375,11.663620038888888,passed,
2025/01/26 20:15:00,0.43947619535778754,0.6116750385042559,49.816535418483525,63.01257593541824,2.220692872474717,2.49,2839.603069729727,2437.35658338116,0.9887897250744206,0.9790856158054795,35.244002749806555,6.688028966739182,2.1773497663286387,1.244459689009105,0.9862234289751405,11.71850669,passed,
2025/01/26 20:30:00,0.4372736626280906,0.6126817242684973,49.806907852799704,63.11641280325319,2.2194908348458435,2.51,2848.8676813046527,2442.604147405278,0.9888463237035201,0.9790735980365022,35.295162349840766,7.068741942636329,2.1716164120791044,1.2653353118262123,0.9969701017155863,11.744373226666665,passed,
2025/01/26 20:45:00,0.44150932446609376,0.6118910414919326,49.85630039967104,63.01595112009268,2.213548277636193,2.51,2869.7593074431575,2441.984711781911,0.988840501116518,0.9783590499558086,34.13432058790757,6.867048083648903,2.144042752448167,1.258209213213455,1.0008824840295045,11.757801825,passed,
2025/01/26 21:00:00,0.4423648998334849,0.611554532299123,50.02947211175478,63.13521977988234,2.217097461865218,2.5,2865.047679774147,2436.767793416575,0.9890027778887702,0.9786547260704167,34.397229790536926,6.86315985228251,2.15746587163949,1.2427791966466044,0.9907635737112348,11.75464162888889,passed,
2025/01/26 21:15:00,0.4445375220273427,0.6117163851716843,50.11210253425029,63.261787797354444,2.2226910584808253,2.49,2848.226258620488,2438.8246301085405,0.9890813357956982,0.979219713974086,34.62824014267616,6.810040145537909,2.161131560739996,1.2379224988475048,0.9900484971326375,11.751480736111112,passed,
2025/01/26 21:30:00,0.44068539712240884,0.6116480867509372,49.99299718357455,63.10386826023737,2.21779068117028,2.49,2861.1778683524,2435.9813359602636,0.9889858191056932,0.9787454492051757,34.696691094905816,6.941517023945347,2.166184816726711,1.2469230930448947,0.9908688957312902,11.74799032,passed,
2025/01/26 21:45:00,0.4411686622158291,0.6118191571123758,49.98349272584469,63.11437612740508,2.219266655431004,2.52,2855.5676249291914,2436.6437104044785,0.9890021158214313,0.9789060051103432,34.73489410223596,7.067105036550279,2.1654579621735945,1.2532943190749624,0.9963660480118836,11.74482815,passed,
2025/01/26 22:00:00,0.4365663143369213,0.6116257545705892,49.78978338848592,62.891982491075524,2.2135622215749957,2.51,2864.3647759804726,2436.307223344729,0.9888964398290209,0.9784743002465115,34.98551538518949,6.912574407100595,2.172572471447786,1.2580099755445169,0.9924875009121109,11.733367286666667,passed,
2025/01/26 22:15:00,0.4415780945582397,0.6117581476906601,50.05649977715674,63.22106626250263,2.229920681625521,2.52,2823.901132994206,2436.466701307339,0.9886853129770802,0.9796301907343761,35.697679538469174,6.745280952892254,2.194090500194813,1.2359351851535199,0.982671896223264,11.730203026666665,passed,
2025/01/26 22:30:00,0.4367511607194733,0.6115797558213716,49.72412409972268,62.8229937686115,2.2130994356025484,2.5,2861.110136816071,2437.810409339661,0.9888905316660608,0.9784879081565244,34.9931789289204,6.792955100679997,2.168842078375495,1.2592618105397844,0.9938658687424489,11.727038069999999,passed,
2025/01/26 22:45:00,0.4403143447546187,0.6116083237480953,49.77389789022178,62.87858888577624,2.216295529733245,2.5,2854.520890837026,2435.3297898967667,0.9889713797740315,0.9787026316873704,34.64624328849187,6.794310176048905,2.156476925637478,1.250711344110057,0.9931762298498074,11.723872416666666,passed,
2025/01/26 23:00:00,0.4417435987808154,0.6115759597306235,49.84148617881572,62.925675596537815,2.2189280202636152,2.51,2849.612906052327,2432.3872588275017,0.9890062482403054,0.9788662144762863,34.61459617486767,6.9802552679728,2.1581067539007543,1.251226611523224,0.9961066054358814,11.720378168888887,passed,
2025/01/26 23:15:00,0.44027508246391345,0.6115162988561469,49.7987948705983,62.863764535366556,2.217471638155285,2.49,2852.557389480736,2431.4836943912014,0.9889758545773494,0.9787366150479166,34.70632145714226,7.008367359673733,2.1618470548895985,1.2543414642866797,0.9961820354268945,11.71721123833333,passed,
2025/01/26 23:30:00,0.43759069963504565,0.6113426746603154,49.69335958539614,62.722433177568874,2.213078819712319,2.5,2861.9612073229496,2431.1370351670466,0.9889086853584547,0.9783616228446413,34.748050379804134,6.926960927250268,2.1640436037509083,1.2576711646520466,0.9945960095830001,11.71404361111111,passed,
2025/01/26 23:45:00,0.4379605771347787,0.6110460134620823,49.65387762248624,62.63427450023984,2.212465449339965,2.52,2861.8625351272117,2427.5184355913516,0.9888892998151368,0.9782470047988361,34.65704436354451,6.893388367276808,2.162517354463108,1.2543037988152184,0.993184904006949,11.702572646111106,passed,
2025/01/27 00:00:00,0.43992584504087695,0.6087097071616865,48.79575229753707,61.653932931593246,2.215390987261338,2.49,2792.405055926174,2394.134283060145,0.9888007117496943,0.9787259879781742,35.004875460224675,6.398687599548428,2.1696609624712093,1.2264549476494846,0.9777284876476803,11.490212506666667,passed,
2025/01/27 00:15:00,0.4419745791599532,0.6077814134838619,48.77224727935597,61.586297394744776,2.2186493636170614,2.49,2777.1393349410746,2391.2711101891723,0.9887384074087624,0.9789609938257327,35.05633643714874,6.1794999861509154,2.1732463888630447,1.2128071379508611,0.9716957194041513,11.466890544999996,passed,
2025/01/27 00:30:00,0.4428407226254283,0.607079649989196,48.706192029783594,61.502648779065865,2.2206947194931046,2.51,2763.565389777245,2389.586807042646,0.9886986908954277,0.9791704272796264,35.212595306411814,6.065963262595166,2.177425894530851,1.2071434657151803,0.9696003152386077,11.443577872222223,passed,
2025/01/27 00:45:00,0.4407118529024176,0.6070413119820188,48.59589149035805,61.334634186707845,2.2179027126251425,2.5,2769.084591151292,2380.1918298620712,0.9887503602933188,0.9788952269317959,35.29211776214453,6.205508137811036,2.180717450385249,1.207874874947158,0.9668525710717072,11.420594142222223,passed,
2025/01/27 01:00:00,0.4394147657098546,0.6063227574703024,48.423457144904525,61.107309585535454,2.213493770213084,2.49,2766.9305660249724,2382.0784892702186,0.9887816038085905,0.9787338074585943,35.34320080734073,5.825060419970582,2.180919057392428,1.2064540412901419,0.9648614836876436,11.397299466666665,passed,
2025/01/27 01:15:00,0.44489267244945985,0.6064928735860796,48.34201512467798,61.06598961499709,2.21937774060806,2.5,2750.5298407238565,2374.336409797234,0.9886907558828968,0.9789842885019571,34.712654463926846,6.130010155083338,2.1570349800223223,1.2049757293312386,0.9722094623060341,11.374014079999997,passed,
2025/01/27 01:30:00,0.4380825796272547,0.6064191825524726,48.102832141278235,60.762908755070164,2.2094385284697036,2.47,2766.158192350281,2371.227544325518,0.9888436857827204,0.9784307482104233,35.09192453104286,5.906871844477185,2.1677412985013627,1.210149922944235,0.9654237520861171,11.350737982222222,passed,
2025/01/27 01:45:00,0.43801954925444586,0.6061870490856768,48.01481191514709,60.64468946404766,2.2100075615973105,2.49,2760.495182833131,2365.0398470770197,0.9888413052305262,0.9784412069503833,35.13415375719897,6.011692076034764,2.1686457875865437,1.2096976077307382,0.9652874262913085,11.32747117333333,passed,
