datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/01/27 02:00:00,0.4403155636999919,0.6054602319355843,48.03982106379908,60.64737345281611,2.2149988791482498,2.5,2744.452444962249,2360.903378520224,0.988771399722825,0.9787677296043831,35.19185242153355,6.054571274444259,2.174168907830552,1.2009320949519053,0.9631224494482253,11.308357426666667,passed,
2025/01/27 02:15:00,0.4388266766994551,0.60454091719955,47.89506857863222,60.462758185339325,2.2119341527781122,2.48,2738.1060459099335,2363.812676441257,0.9887874164323545,0.9787483095242164,35.450308696936155,5.609993039274064,2.180658259617789,1.1960053417686813,0.9582297019034433,11.28510826666667,passed,
2025/01/27 02:30:00,0.441009973751395,0.6040405041702663,47.8503213946157,60.428986682071816,2.2170881355303083,2.49,2720.0412712744296,2359.5350500619415,0.9887162962264734,0.9791074193023046,35.548968865747476,5.605669425352307,2.180642557962644,1.187445173167742,0.9554579299655086,11.261868395555558,passed,
2025/01/27 02:45:00,0.44149836830954625,0.6036003100735744,47.76265355271408,60.3187406016582,2.2187130922650335,2.49,2709.4611660919854,2354.200230813436,0.9886965510655253,0.9792316134618729,35.60882854284814,5.662618826039942,2.1831331530590057,1.1849110699726855,0.954824869545881,11.234811836111108,passed,
2025/01/27 03:00:00,0.4391366136390341,0.6031186327434332,47.62482696032101,60.1134731861026,2.212784863541234,2.48,2714.113510222729,2355.4859184570932,0.9887562469313378,0.9789387109352684,35.67437740649744,5.4523342826082795,2.1868738523972007,1.1900818114017033,0.9561429112877445,11.21793288,passed,
2025/01/27 03:15:00,0.44823985137224137,0.5996827991146708,48.256355480098605,60.792515974571955,2.2353746217307298,2.36,2652.655418086516,2363.835716672627,0.9893733396431571,0.9814172840738922,36.62029135697257,6.096551033463206,2.2301834184694997,1.170297877615255,0.9599370955064714,11.21373697277778,passed,
2025/01/27 03:30:00,0.43080663432239974,0.6043922380281038,47.761055366972755,60.25812976628578,2.2126177953669957,2.36,2727.9613885609283,2347.4476667033105,0.9888949950958054,0.97894108709071,36.61687405031835,6.546714755592424,2.229971896871576,1.2181608445772354,0.9622461182955208,11.229940394444446,passed,
2025/01/27 03:45:00,0.4410862319414548,0.603909213195976,47.85246732866324,60.48937771071747,2.224231801487093,2.35,2691.298024632249,2363.0343906389776,0.9886666484292292,0.9798912189468112,36.01581173648586,6.1741677703736135,2.2021933604608845,1.208267295299867,0.9717874217733521,11.24200689333333,passed,
2025/01/27 04:00:00,0.4342337126180823,0.6047989897525784,47.927119850959045,60.46717835937797,2.2143483462544182,2.34,2731.6624909827237,2354.426306576223,0.9889512739224277,0.9790647547821545,36.15057941582058,6.601636240718561,2.215206946372784,1.2203096307251773,0.9691627422445086,11.262372317777775,passed,
2025/01/27 04:15:00,0.4398460749041616,0.6040896674793724,48.282571718465874,60.857493827311615,2.2263406760169606,2.35,2708.523792811858,2355.594592776185,0.9891207603477817,0.9800769375012487,36.3472322617649,6.905547862459142,2.2262013462333785,1.207942626019213,0.9696406394109344,11.274452750000002,passed,
2025/01/27 04:30:00,0.4344019876722766,0.6053691683407969,48.07620410289022,60.59761338835424,2.21507322372107,2.38,2743.902454240043,2351.4319277969807,0.9888587235193826,0.9788377057963072,35.97808714230823,6.848892542418325,2.2161625620069962,1.2214087961113507,0.9695371974131001,11.286538755555558,passed,
2025/01/27 04:45:00,0.4416934840104632,0.604704727846697,48.288415325095876,60.864859368163266,2.2245019227986815,2.37,2723.497776499105,2359.4072687980615,0.9886805383810807,0.9794502757727098,35.71277687041088,6.472628891589123,2.2056063450762404,1.1999630844067464,0.9654710615635449,11.306932046666667,passed,
2025/01/27 05:00:00,0.43332274284194494,0.6056595120549809,48.260078353093256,60.828906909090776,2.2145763094202193,2.38,2754.528502601614,2360.3715513098105,0.988934266802614,0.9788899154121915,36.226836921109346,6.589291401894579,2.22166664096643,1.2148578152779606,0.9621512343102411,11.327336484444444,passed,
2025/01/27 05:15:00,0.4423926300151504,0.605266730999152,48.502508791288655,61.134239399415485,2.226791170503392,2.39,2728.3881214977196,2367.765229011159,0.9886550431409935,0.9796057325917894,35.7702291818146,6.575142953783363,2.208379599191915,1.2051313365973881,0.9698572949466404,11.348069284444446,passed,
2025/01/27 05:30:00,0.4561673336869155,0.6050603192086432,48.74374501115629,61.46798726959652,2.2416758134793326,2.45,2695.5810541888777,2375.846496414352,0.988370831682694,0.9804535464351072,34.769454154920595,6.616440492240459,2.174513723729845,1.1960304011365577,0.985212367305372,11.368496479999996,passed,
2025/01/27 05:45:00,0.44906167841304234,0.6061088592205172,48.621866421899526,61.31453026721006,2.227996998971503,2.45,2737.220561561385,2374.5164953016297,0.988573483681003,0.9794550635837364,34.72363377849326,6.48527164121718,2.1678406587673056,1.2042618153271107,0.9791193730017843,11.38893482222222,passed,
2025/01/27 06:00:00,0.4457213978986879,0.6071932487968543,48.693769069057986,61.37768676426232,2.224551436547195,2.43,2761.567468415666,2367.279688663345,0.9886770034614737,0.9790134739837882,34.61716227924079,6.871731432094725,2.169600196310882,1.2093529586095157,0.976072332536808,11.409384311111111,passed,
2025/01/27 06:15:00,0.44977408437718375,0.6067289397298038,48.89585018200396,61.63002049084648,2.2295886032688172,2.41,2748.877591719231,2382.2742404590763,0.9885697595832644,0.9794947179840747,34.56008223545687,6.532213266198753,2.1696037931727163,1.203514724102288,0.9786326696594762,11.440357646666666,passed,
2025/01/27 06:30:00,0.4449367716989635,0.609295627213917,49.33244631820623,62.181283539466044,2.225705845683789,2.42,2796.1002413718716,2394.2753432557,0.9886920415112677,0.9790731811168274,34.68694928988446,6.986107000954535,2.175322356204171,1.2233591513020101,0.9826668437059095,11.55224928,passed,
2025/01/27 06:45:00,0.450802651487075,0.610841229621552,49.882174696450896,62.96398211574311,2.2367731833618887,2.43,2790.5723165402837,2422.4019179808465,0.9885363964044057,0.9799199788556258,34.608072741784234,7.220006732849256,2.1694986849223383,1.2412282351628854,1.0039315758179745,11.660240973333332,passed,
2025/01/27 07:00:00,0.44983629052554325,0.6069757307391803,48.96930488512889,61.781810527650734,2.2338731117596144,2.43,2736.8925725115237,2389.2873074996105,0.9885283211454536,0.9799527707380485,34.960466963716016,6.730453247538948,2.179459977911965,1.2148451331473789,0.9871960670352206,11.451235399999998,passed,
2025/01/27 07:15:00,0.44792525556528273,0.6070636287616589,48.90670794694976,61.70283550067689,2.231110024679914,2.43,2742.4874559626683,2387.554101852808,0.988573297542726,0.9797785789078566,35.044493303193825,6.747348671960625,2.1814490871811647,1.2181465655529815,0.9866418645382341,11.445687146666668,passed,
2025/01/27 07:30:00,0.43852946644914853,0.6109868855062772,50.037015147091665,63.00706691350293,2.218919440062286,2.44,2859.5303949269633,2423.917696217308,0.9888423531401421,0.978595177742912,34.97789986474829,7.453644043273813,2.194260619887917,1.2540703159226976,0.9939952718513799,11.723545679999999,passed,
2025/01/27 07:45:00,0.4491447188481802,0.6118840419603082,50.13428361287204,63.312855637928294,2.2364981620523436,2.45,2808.093094398512,2434.2068631570096,0.9885632467263258,0.9799165712934216,34.80363206189856,7.174581920952274,2.173091507275444,1.2441922753542425,1.0017644963903343,11.724394220000002,passed,
2025/01/27 08:00:00,0.4423039995443747,0.6118102429758588,49.90814188606377,63.05757335632862,2.2234975222375066,2.46,2837.6958464910226,2435.616220776985,0.9887498395855171,0.9791310383031553,34.84648226831068,7.141563170576901,2.1703374364488677,1.2586106345925656,1.002165071845872,11.725196315555557,passed,
2025/01/27 08:15:00,0.44128874456373995,0.6118291639114136,49.83752267462381,62.96859179969574,2.21929447904391,2.48,2849.158933888632,2434.4805638846874,0.9888066593441749,0.9788015134455025,34.55278915854204,7.299105166926714,2.1622177245424843,1.2676080660419962,1.0076974196663215,11.725951966666665,passed,
2025/01/27 08:30:00,0.43910904406147455,0.6114820277756094,49.83698530989,62.90694162493546,2.214784753001036,2.49,2863.1135143261467,2431.60470036433,0.9889364646984915,0.9784801093205077,34.61275429903063,7.201685950903983,2.1659937857658127,1.2610917232093612,0.9997327087510847,11.726661173333333,passed,
2025/01/27 08:45:00,0.439863856603671,0.6122741484770264,49.9164670003591,63.12956021399431,2.225327124824849,2.48,2831.920377819957,2438.0122108454457,0.9887715955140549,0.9794121208614158,35.317354988360464,7.413480099903272,2.1845776524708196,1.2727324854248305,1.0079516962733945,11.727323935555557,passed,
2025/01/27 09:00:00,0.4402791368602288,0.6115623469462228,49.824469904393816,62.92062866821348,2.2164278602311063,2.45,2855.0839092879237,2436.139992710977,0.9888341057439493,0.9786271246583063,34.559601952674925,7.106670652323428,2.164181101174495,1.2643772364924921,1.004024517030565,11.727616071111107,passed,
2025/01/27 09:15:00,0.4431665444475128,0.6117518604248255,49.925182053303864,63.050498952296756,2.2229591027191264,2.46,2846.5219159796966,2428.827899943137,0.9887633873251936,0.9788955788799181,34.459670885389684,7.185760124997213,2.1609608322576146,1.2469271004586389,0.9944673387830827,11.726886893333331,passed,
2025/01/27 09:30:00,0.44291700641887255,0.6114467788474796,49.880214953028876,62.99126972982822,2.220547881609818,2.44,2844.799500863435,2436.074090642019,0.9887671208681911,0.978879397200369,34.49293408214531,6.769793888350516,2.1615906743521127,1.2447348470487607,0.9928960185157576,11.726432666666666,passed,
2025/01/27 09:45:00,0.4396085764310678,0.6114277807490076,49.88537920424971,62.96827073296298,2.2171495026174064,2.43,2857.2922173760835,2431.301817212443,0.9889629488460784,0.9786943753895139,34.75769879496198,6.996500254798145,2.1703986282294854,1.2479293693989915,0.9900632821720707,11.725603633333336,passed,
2025/01/27 10:00:00,0.4386192911095161,0.6127252146355162,50.01330569810197,63.252523167769745,2.2191905079347194,2.45,2862.0450125582247,2444.501999919541,0.9888517801870503,0.9788792730884207,34.855324272769664,7.4340514593776,2.1697747449640548,1.2773414816320692,1.0089975405372889,11.77623876,passed,
2025/01/27 10:15:00,0.4433325612439073,0.6147261839962065,51.07097249746838,64.46529580305693,2.2225050074902932,2.51,2918.8580745925447,2473.1091004101,0.9889693950455074,0.97879368155154,34.07514781334679,7.902823692429391,2.1549758747704706,1.2857404388919413,1.0212145037949163,11.98367404666667,passed,
2025/01/27 10:30:00,0.44119399643771495,0.6137097502721832,50.67029034986544,63.95952722444787,2.2170657246191414,2.51,2912.7646778061207,2461.488844626926,0.9889468530820887,0.9784135557345044,34.119800841433076,7.505018189529554,2.152800678150527,1.2722213720692415,1.0086295185419238,11.915073279999996,passed,
2025/01/27 10:45:00,0.44083471483320436,0.6128109413130327,50.407079331713994,63.63515395942376,2.218807401193885,2.46,2886.38607663112,2450.546950376232,0.9889784846451296,0.9787083158447172,34.57365890307995,7.173573247380884,2.164119945199277,1.2552449259351954,0.9958579166920285,11.8416265,passed,
2025/01/27 11:00:00,0.4423471149607233,0.6126776461503991,50.31423494851239,63.556572237281614,2.2211410678609953,2.51,2870.502617564554,2448.455779215985,0.9890226224926213,0.9790085909014713,34.619239707245505,7.132337582488659,2.1621532634014975,1.2539237191000192,0.9974587786197097,11.814156933333333,passed,
2025/01/27 11:15:00,0.46537605203315946,0.6126754561790358,51.50536876322797,65.09903123540641,2.2654879607608507,2.5,2771.631664873213,2479.3197940710193,0.9892391152425605,0.982775427216011,35.108393031070285,7.420049693200354,2.1772447168693394,1.2294442194569368,1.0149905788465186,11.895967312777781,passed,
2025/01/27 11:30:00,0.47542302689539157,0.6126857624241862,52.02594619318967,65.69484846873117,2.280598167522057,2.49,2753.0827978453976,2482.6119707660123,0.989289532012995,0.983681624275459,34.833343428952,7.536307355535626,2.1701931255714255,1.2052803455154641,1.0112285360093842,11.940515895,passed,
2025/01/27 11:45:00,0.5249266982485565,0.6079614391059618,53.76477397154616,67.8340534102138,2.3590087801156088,2.51,2569.211681699176,2513.155622057007,0.9898051084925509,0.9896349190059303,35.17476765933514,7.97578904206148,2.1783633599870647,1.1246655127570957,1.024386698757713,11.98934909333333,passed,
2025/01/27 12:00:00,0.5591301358673721,0.6075303520228891,54.76722746996419,69.37409924179063,2.4161529344543924,2.56,2429.1421875332126,2551.371833357635,0.9902082218997434,0.994133775431897,36.15717020732477,7.703181583512899,2.185200247671688,1.0831676239145493,1.0353325089145955,12.033683566666664,passed,
2025/01/27 12:15:00,0.5986691724026016,0.6169251307798057,56.08755617775046,70.98577995302564,2.4907618860542886,2.51,2304.306704388587,2522.1965089356922,0.9908507337820672,0.9982068282197909,36.89200284933881,7.7731041644929615,2.205535414977578,1.0238684670091327,1.0154909135686863,12.021670246666666,passed,
2025/01/27 12:30:00,0.6117459982913499,0.6347598866064251,57.07812093556069,72.28549795545608,2.5451300455782664,2.57,2256.7574380792007,2467.855609931135,0.9916078695498457,1.0005617570474938,38.053694935045996,8.596504686471766,2.2388399664147705,1.018108406977969,0.9974228879109819,12.024754622222218,passed,
2025/01/27 12:45:00,0.6100717540287816,0.6346679370727395,57.30275100121078,72.57925456709413,2.541882964202472,2.52,2272.5097286657933,2479.288328606604,0.9916907037266891,1.0004686884889271,38.04286530076928,8.641611900506502,2.2375348797781385,1.0220490810628073,0.998020405512636,12.078514531111107,passed,
2025/01/27 13:00:00,0.5770247136090523,0.6245833888798361,57.057988794930345,72.1394032981746,2.488467732531415,2.51,2365.6149868549937,2509.8559430646633,0.9923579209837448,0.9986820576422142,38.66284270895675,9.357592692763912,2.2696261065116667,1.0606178094631062,1.0044495359415475,12.132452089999997,passed,
2025/01/27 13:15:00,0.592603897817106,0.625145638565903,57.47320811868648,72.7077686672795,2.507136326295022,2.55,2334.7477439962518,2524.05672037915,0.9921093787260868,0.9995077203041753,38.20860915886577,9.48679439135888,2.253764478952851,1.058163565800963,1.0217301049091125,12.181685174999997,passed,
2025/01/27 13:30:00,0.5928959783817422,0.6251083676395058,57.68020545660155,72.90910339226974,2.508751829829385,2.54,2341.8434161631526,2523.6489681721873,0.9921116436172862,0.9994622612514168,38.164856503513164,9.697577983617641,2.2585994886925644,1.0574794799393723,1.0203867507993138,12.20631292222222,passed,
2025/01/27 13:45:00,0.5872792519935994,0.6231688871376647,57.56914788463193,72.7430790252201,2.500221069901827,2.54,2353.3168873706463,2525.4154485001623,0.9922000012368422,0.9991733747458382,38.29269501966796,10.007202975222997,2.2669355614732223,1.0690512152860792,1.026927072676091,12.19790938055555,passed,
2025/01/27 14:00:00,0.5836870632113863,0.6253680624986999,57.53899018263292,72.67909075836795,2.499030034442417,2.53,2362.1031745742316,2513.7358353429004,0.9922550998644675,0.998980140358112,38.44144601537792,9.889646547754575,2.2735089677872966,1.066523809394183,1.015974454930459,12.18486812888889,passed,
2025/01/27 14:15:00,0.5751313231843325,0.6260973886469888,58.38557774331095,73.7233644465093,2.48809792670276,2.52,2429.5477751581175,2547.0268472117355,0.9924828071703264,0.9984322222945445,38.36381397854575,10.643529758873116,2.2771496182346636,1.0989022895483644,1.0277464101291989,12.382205000000003,passed,
2025/01/27 14:30:00,0.6277990602587019,0.6450088090172235,61.2914732108505,77.32840108340763,2.5721276787721172,2.6,2398.3609100016847,2559.6281400420908,0.9918091607917048,1.0006755202175297,36.418218920364254,11.297451546046865,2.222388251281331,1.0846946581220123,1.0455754417192886,12.752580866666671,passed,
2025/01/27 14:45:00,0.5856670263506003,0.6162829047776474,61.532912131317275,76.72385205932315,2.4338706155584555,2.59,2629.962859272057,2742.4205199578155,0.9926280834358893,0.9959189229563727,35.177708745618496,6.8973967283984345,2.2237274045456967,1.0709211341119433,1.0159352182879122,13.075686042222223,passed,
2025/01/27 15:00:00,0.6280728200629999,0.6326209205468509,64.9911457922344,81.11537879488705,2.487584325328548,2.67,2661.9389354805903,2829.310213709902,0.9922211670502391,0.9976369380312637,33.11039220165326,6.147586084089074,2.154197341144926,1.0600427580133054,1.0214639388009958,13.659945309999998,passed,
2025/01/27 15:15:00,0.613071358205521,0.6265611056362105,65.02670654381424,81.13125859255626,2.4622240023218747,2.67,2715.1901205469558,2865.8528120652613,0.9924137166066295,0.9968213135737745,33.33539467294415,6.579570870845193,2.1672040888072743,1.0869087916651001,1.0355102947664636,13.741777866666665,passed,
2025/01/27 15:30:00,0.6173427000739525,0.6277691355222939,65.47589461968639,81.70021061341649,2.4677550646627915,2.67,2717.571664946609,2882.04650200259,0.9923687900941722,0.9970807959865283,33.19402382624885,6.615365966521139,2.1651995855145265,1.0923524245398482,1.042461854361639,13.818486091666665,passed,
2025/01/27 15:45:00,0.6131716246570279,0.62914013687807,65.79137065437486,82.06566493954537,2.463609474372937,2.67,2748.992563801777,2888.973596120196,0.9924337904235706,0.9967604824762336,33.13259778531236,6.855192975084974,2.167115479685537,1.1041255149462623,1.0438802375779561,13.889746847777776,passed,
2025/01/27 16:00:00,0.6160491728671214,0.6305784870011856,66.29832773641122,82.67057674012996,2.4702044466015356,2.66,2758.4387422774007,2895.05269209079,0.9924046609793283,0.9969112374453809,33.05159620959478,7.089848228966758,2.168402172138012,1.1039894741814023,1.0428825243074853,13.96527968,passed,
2025/01/27 16:15:00,0.5807936782403083,0.6331532290772258,65.941495297929,82.23573483971306,2.425446192251456,2.69,2889.5113525465968,2899.2051279136476,0.9928126878191924,0.994637774315903,33.38577165718639,7.821786240478829,2.183151342349237,1.1766554837937664,1.0558262160422878,14.040220345555552,passed,
2025/01/27 16:30:00,0.6280843654859823,0.6454068517140565,70.40527427987597,87.86384260593053,2.496926601966722,2.68,2919.5876397833977,2986.2155275301197,0.9923414209938047,0.9969676125798727,31.351353763229262,8.754627610833344,2.1268069971777135,1.1561623108518886,1.0635277748531855,14.746357034444445,passed,
2025/01/27 16:45:00,0.5968471652956646,0.6451815182774634,69.77263235104945,87.12074979315196,2.4524719361592684,2.69,3019.0346195870006,3005.9275320589013,0.9926863569535186,0.9951788837067208,32.03378407524038,8.126838838218154,2.1433022835640334,1.1909278549059659,1.0531694622750458,14.776050593333336,passed,
2025/01/27 17:00:00,0.5869292288145807,0.6452388547981769,69.67990458293988,87.01305750162769,2.43763637041798,2.67,3057.233888649612,3018.477767143335,0.9927956720574951,0.9945644926687871,32.27044088799946,7.753264550182282,2.149602854242454,1.199047641129889,1.0459682662404308,14.810375708333334,passed,
2025/01/27 17:15:00,0.585567034137399,0.6457741140387712,69.77730827737822,87.1744021848866,2.4360017282457784,2.66,3064.6229361625656,3029.2384766629975,0.992809070658559,0.9945668395029305,32.33449764120855,7.68869983894952,2.1506014807460683,1.2077789476165939,1.0501612058496523,14.844656933333333,passed,
2025/01/27 17:30:00,0.5902701426983152,0.6461785254980705,70.04988941070394,87.52571660578118,2.442491915322542,2.67,3055.550361542134,3036.1358278749985,0.9927561763498715,0.9948773295551452,32.24144146870941,7.640902390707894,2.1481631078741033,1.2023151833389558,1.0503766053729604,14.878894268333331,passed,
2025/01/27 17:45:00,0.5855525423240616,0.6473236477845971,70.15403897189555,87.66894785343844,2.4396054908570446,2.66,3077.4322074030106,3033.5658678027853,0.9928117635325677,0.9946434160623314,32.286016800908776,8.248059113313431,2.1536577597480564,1.2268536707116375,1.0622115485816443,14.908424458888888,passed,
2025/01/27 18:00:00,0.590646178101142,0.6480836856915575,70.38849884455495,88.01555538604646,2.4464130005288713,2.71,3068.7453047857525,3039.208033016122,0.9927584105831425,0.9949465870125682,32.10974753993507,8.283222735741143,2.1456888775362075,1.2245964443669517,1.0656162089176526,14.94257645222222,passed,
2025/01/27 18:15:00,0.5896306561291427,0.6487363132111904,70.5998716871887,88.29206992697425,2.4453804865479243,2.69,3085.8947457022064,3044.6916914242697,0.9927730495389906,0.9948224869552131,32.067432672724486,8.246360345134665,2.1434653569017024,1.2213338132811817,1.0606241130728713,14.991616444444448,passed,
2025/01/27 18:30:00,0.5729529005770929,0.6496940535107527,70.43971383161059,88.20953457854762,2.4239146651471093,2.71,3153.4531548296736,3056.6873084910903,0.9929577611459698,0.9938272726470432,32.456461750327534,8.098547107344181,2.14963527226463,1.2390958668591867,1.0522786126893755,15.052850541666663,passed,
2025/01/27 18:45:00,0.5795319454195256,0.6498286287966969,70.6534386698256,88.62574666503984,2.427991399781099,2.69,3140.3822375647273,3080.739900322412,0.9928862915302876,0.9942167293842713,32.27393932607273,7.263304598686255,2.135360060935874,1.2162321633607314,1.0422511393732772,15.104831047777775,passed,
2025/01/27 19:00:00,0.5732644803895866,0.6509425657224676,70.64538725519179,88.76739428682443,2.423169229608771,2.71,3155.4046735230354,3089.929241332954,0.9929458665921123,0.9941333791860353,32.613653565864986,7.521852809942897,2.145402283520362,1.241498994611966,1.0540612647787893,15.133500971111115,passed,
2025/01/27 19:15:00,0.5730244482581438,0.6498438595958834,70.41611202339175,88.55526731523156,2.4183945450470805,2.7,3149.520061922186,3096.782663460324,0.9929461249175362,0.9940744063723305,32.66596116216535,6.897546444863993,2.1430169344570817,1.2265242987143963,1.0429587080849725,15.106024437777775,passed,
2025/01/27 19:30:00,0.5747787189912138,0.6500345661674376,70.40443377013806,88.56848132412898,2.4233432667783177,2.71,3136.1095350276914,3084.1321192201626,0.9929245514191556,0.9942569797218003,32.665547545500274,7.386768206591951,2.1479193683760274,1.2317015154782842,1.0494172866556497,15.07378073055556,passed,
2025/01/27 19:45:00,0.5840937641414328,0.6489834612805981,70.36248640785232,88.59148969735345,2.431689934720492,2.68,3093.1312362777335,3090.53389707029,0.9928157031722337,0.9948621742214727,32.55461586782816,6.835809746050712,2.1416003428826604,1.2100434651151784,1.0453052693827802,15.036756264444438,passed,
2025/01/27 20:00:00,0.5876627341004595,0.6490366750396281,70.40461999938023,88.67159054308584,2.4386839009507835,2.7,3072.8743206218037,3081.6837220418865,0.9927702161906908,0.9951807964743785,32.58478069733717,7.156274106163546,2.146755797115018,1.2094570532451532,1.0494966914893709,15.009021616111108,passed,
2025/01/27 20:15:00,0.5778601379585606,0.6492081272493369,70.06004743424408,88.30714954037394,2.42710650517551,2.7,3098.892809034338,3071.625945273848,0.9928813024369721,0.9946127207479165,32.767518138827064,7.624405104894513,2.154575855156736,1.2339960884470846,1.0571932227008045,14.976506208888885,passed,
2025/01/27 20:30:00,0.5882832987821154,0.6488794466102571,70.28833640301109,88.55026988765468,2.442192305716499,2.68,3062.5179504538846,3056.533444483545,0.9927644204523887,0.9951879020830807,32.5499063225069,7.898697559562533,2.154942404849252,1.2129821359705864,1.0535897831010823,14.943900235000001,passed,
2025/01/27 20:45:00,0.5880501693890042,0.6487492610879836,70.11163415744622,88.39706409106421,2.4411475322202194,2.71,3059.2070300843516,3049.0693021055063,0.9927697667678703,0.9951278031334868,32.50278567360069,8.047507979278508,2.152325581889733,1.2148904128481335,1.055279718810298,14.911203694444444,passed,
2025/01/27 21:00:00,0.5965548009652111,0.6481931706731453,70.07652614640054,88.46349268203184,2.4514030288920505,2.72,3020.345769398538,3048.1044345155397,0.9926661952225512,0.9957173623060288,32.48411115428482,7.689418171847826,2.1457676853454344,1.1893469222771849,1.0454142190395168,14.876217210555554,passed,
2025/01/27 21:15:00,0.5946152125721845,0.6451062759985955,69.98187649051476,88.03791432405322,2.446970108913715,2.66,3006.741774295049,3039.278253355907,0.9926780672853684,0.9955990267536124,32.708462769722885,7.711230053447704,2.181100940936225,1.189871965270625,1.0476858139093432,14.79443028555556,passed,
2025/01/27 21:30:00,0.6057297197739545,0.6459409923681976,69.53845140920703,87.88704681940155,2.463506832311244,2.7,2941.506473035595,3028.9091706672934,0.9925449639007003,0.9965806463543943,32.639582147045125,7.973066581324518,2.157436458000801,1.1890144826290996,1.06418023181288,14.708159730000002,passed,
2025/01/27 21:45:00,0.605182071209542,0.6447764246981033,69.12876338759405,87.43823620915768,2.4631336988943993,2.7,2921.919515463486,3014.468626063051,0.992539897633195,0.9966410932104828,32.85547814028238,7.935650671271865,2.1616380740318055,1.1788542601426417,1.0582316967510725,14.622117681111106,passed,
2025/01/27 22:00:00,0.6101838328447909,0.6428159063720634,68.81391594345689,87.0332877580567,2.4649746306082134,2.7,2891.1626088121343,3005.9788702067253,0.9924851600679854,0.9968254291693651,32.74374812407158,7.653502119306582,2.1608648260987042,1.1626307096102277,1.0557340401144224,14.536304138888886,passed,
2025/01/27 22:15:00,0.6195788928607568,0.6412493393514556,68.6489921062733,86.8094102576681,2.4742498527661487,2.68,2850.2854881358357,2992.3398112069513,0.9923842886115949,0.9972490766152826,32.56392652786307,7.5106929124320745,2.1573506159942615,1.1388408540324513,1.0509044517745705,14.456114786666665,passed,
2025/01/27 22:30:00,0.6111224119123908,0.6403588773466523,68.24152363015142,86.3198640638717,2.462554089351363,2.69,2865.1906115007364,2983.1727456284357,0.9924758715049754,0.9967611267465761,32.76136269029638,7.536732621902522,2.165257933959292,1.1447117259922213,1.0476867575198752,14.401911101111107,passed,
2025/01/27 22:45:00,0.6169424799746768,0.6423029984428249,68.17719971676362,86.35918828374528,2.4755085650772384,2.7,2828.8385383561126,2967.0183957016197,0.992397367019815,0.9973505752042419,32.93769558341995,7.742683177095031,2.169522906664693,1.1409418486595977,1.049851643571455,14.347693482222219,passed,
2025/01/27 23:00:00,0.6194910595085966,0.6443603264726864,67.91617718460965,86.1301144477512,2.4776816767666823,2.69,2804.165288022712,2964.863718510252,0.992358650825221,0.9976169711876294,33.099530352522805,6.86710253322898,2.1696372452867054,1.1276429842808708,1.0394748344255775,14.29381746222222,passed,
2025/01/27 23:15:00,0.6186488681281267,0.6456427137295457,67.69111536810823,85.9683516184702,2.481197292225703,2.68,2794.622543254706,2944.3691233692894,0.9923628681267227,0.9976876389888851,33.21635007889275,7.323855846991728,2.171048326991116,1.1308440372380169,1.0403695231159642,14.239570583333332,passed,
2025/01/27 23:30:00,0.625313244230333,0.6416098608878683,67.4001423180527,85.38258840035554,2.4837381093620934,2.67,2769.9448360733604,2915.1974644228367,0.9923040823328888,0.9975774092303866,32.7820651166687,7.594834420821954,2.1712517507786884,1.1074996110142221,1.0359767701660225,14.120404588888887,passed,
2025/01/27 23:45:00,0.6378234298913955,0.6422414354904786,67.01730876819987,85.00387191387843,2.5028286516638367,2.66,2697.109253401177,2890.798331186441,0.9921119822573119,0.9985014667069994,33.01150168297927,7.100408209687906,2.1733615263369748,1.0747354668709492,1.0232828908582094,13.985575205555554,passed,
2025/01/28 00:00:00,0.6136986469193888,0.6430176831326586,69.05349534896135,87.14427555282698,2.4710090961660387,2.68,2895.392566958255,2982.972384467048,0.992466441356057,0.9967007994042605,32.32731510883632,8.533236128440853,2.162486049995517,1.1679667957454165,1.0642383689043213,14.525493265555557,passed,
2025/01/28 00:15:00,0.6193088627507074,0.64786930941545,69.03925526980562,87.378579229222,2.4861097542916055,2.7,2858.9590240215757,2975.748534628935,0.992380634598501,0.997466403678339,32.662988215479075,8.161240397764649,2.1606938049719244,1.158961863845924,1.0565291041705889,14.505723374999995,passed,
2025/01/28 00:30:00,0.6170129700000079,0.6419376593204432,68.64467936408765,86.93319060187504,2.47031987804297,2.67,2865.5690126898394,2998.576946878349,0.992414130152461,0.9970847527689918,32.55694883551303,7.325327329756008,2.1496870695975487,1.1358022035836581,1.0433415496192993,14.486316331666664,passed,
2025/01/28 00:45:00,0.606884173554356,0.6413169855689469,68.3555690434745,86.56940022047495,2.455959820696228,2.68,2893.5937505612987,2996.9387509068874,0.9925253389106425,0.9964666989718405,32.75057686815523,7.221594359871817,2.157504717969645,1.1432010731666142,1.0380672499101735,14.46691114611111,passed,
2025/01/28 01:00:00,0.6087690230348933,0.6409695050033507,68.31011639074957,86.5142171466331,2.4567519476988404,2.68,2885.460462817658,2995.2748030547623,0.9925094943036459,0.9965262377611843,32.63905824378951,7.285702900032122,2.157406700806042,1.1452467947484262,1.0434533362101928,14.447507818333328,passed,
2025/01/28 01:15:00,0.605876183838171,0.6404922448308735,68.17947743140095,86.35082029794674,2.4510506218121404,2.68,2893.078256072596,2995.326096559411,0.992544721065305,0.9962991302321218,32.63739218474583,7.22041734702656,2.159833517761879,1.1485009120993117,1.0436872238770136,14.432777149999994,passed,
2025/01/28 01:30:00,0.6021888575453657,0.6411135822912413,68.07863042771999,86.27025312096988,2.449598893990364,2.68,2898.8750435871475,2985.099406644723,0.9925835481057851,0.9961800950258851,32.74541368523258,7.785536587209514,2.166089022014768,1.1653315327084444,1.053059094200632,14.413377305555548,passed,
2025/01/28 01:45:00,0.6101942544474642,0.640776943165063,68.10842336278441,86.39434658779457,2.4595063399663704,2.67,2866.642338853524,2985.7431927429107,0.9924898664533396,0.9967242166195057,32.7083866763464,7.513235333564669,2.160657498754421,1.1452521072937523,1.0468125427230124,14.39397931888889,passed,
2025/01/28 02:00:00,0.6024172841719739,0.6411898565505119,67.89855087399503,86.17425759507022,2.45159327360811,2.69,2885.3929282623844,2977.970846122728,0.9925749503330129,0.9963410245106781,32.86649980935811,7.976307444687469,2.168064237842897,1.1667900663868762,1.055464986915876,14.374583190000001,passed,
2025/01/28 02:15:00,0.6064838114372619,0.6399692432616805,67.82064780951667,86.12657029155913,2.452003719301051,2.66,2866.2391837002165,2990.1380634599054,0.9925272409621256,0.9965825898894941,32.855805676631064,7.250384113243627,2.165383475225226,1.148701752606785,1.0473480399643715,14.35985879166667,passed,
2025/01/28 02:30:00,0.5968672106086806,0.6408401416199884,67.57280205658596,85.81296670935608,2.4438926124953113,2.67,2893.656381545909,2974.2226213162207,0.9926347317763599,0.9960537788107321,33.00132615247674,7.9472090237980115,2.169415808797668,1.1734490337180408,1.0555090459524907,14.340466146111112,passed,
2025/01/28 02:45:00,0.6100778001092897,0.6398190933925354,67.71023694381674,85.92958858465491,2.458613489329208,2.68,2846.9332057397687,2977.780319875324,0.9924871624012128,0.9968183328784852,32.80982448323487,7.490730389244808,2.161572796142024,1.1471775865233234,1.0519979487183762,14.320719245555555,passed,
2025/01/28 03:00:00,0.6040546832918108,0.6396715600266539,67.53622726899496,85.65359018652643,2.4528578165923847,2.67,2858.658993378181,2971.817882720583,0.9925496251353892,0.996542588398888,32.997442506628765,7.690022934930398,2.1691827514429964,1.1589085137576383,1.0550603699033703,14.301330780000002,passed,
2025/01/28 03:15:00,0.6128299607860489,0.6393370666533208,67.59356931170001,85.71213500201098,2.464443793090932,2.65,2825.2362161923543,2969.963581937206,0.9924495797178631,0.9971050382648785,32.90672658346971,7.52786104229835,2.1632294673546055,1.1428319788423067,1.053356421286904,14.28194417222222,passed,
2025/01/28 03:30:00,0.6284714294706445,0.6430034327026052,67.89273034308434,86.04409564022663,2.4873686632047245,2.66,2776.7689019990257,2959.102997020512,0.9922743398563734,0.9979993930436148,32.69075776873367,7.139038173225779,2.155830205937179,1.1220604240172367,1.0492027840670237,14.267228017777773,passed,
2025/01/28 03:45:00,0.676153174877009,0.6532776548238177,68.77393426488102,87.14835390919943,2.5554674641038835,2.66,2657.659947738596,2917.775894615034,0.9916996773275961,1.0001818637306374,31.58065908260847,6.780914502428576,2.1170439576700013,1.0641643788505943,1.0383155659353465,14.247844893333331,passed,
2025/01/28 04:00:00,0.6199736894624167,0.6467009286781519,68.05390373509867,86.26309399122346,2.4835294919286977,2.66,2813.4380902486637,2957.8724766610467,0.9923653164502199,0.9976562133428792,32.8484680565453,7.443016540092651,2.155800803864691,1.1433677997897076,1.0502424270211155,14.333219999999995,passed,
2025/01/28 04:15:00,0.5783951109619608,0.6241267217395396,63.295231405278294,79.80284216117167,2.4188616742808424,2.65,2743.8953950221544,2822.538635059749,0.9927721456529109,0.9953537585706802,34.84062787585553,7.124251137182268,2.229457290119275,1.1033319680267415,1.0134633369223647,13.464433937777772,passed,
2025/01/28 04:30:00,0.6337747865232752,0.642775655998569,68.03325364376082,85.92444144495846,2.496563970770981,2.66,2774.678393361554,2933.771017360603,0.9922330610192595,0.9979528251730548,32.259604466702896,7.778585980526912,2.1465369834449985,1.1156613073700827,1.0503471173698387,14.251509127777775,passed,
2025/01/28 04:45:00,0.61184742026823,0.6384210119769091,67.66031616736484,85.40525669356362,2.461144386008865,2.67,2844.11120010528,2963.9172543427226,0.9924776118797436,0.9966815044686754,32.60346547196427,7.43389954822187,2.157219277763662,1.1398308678001483,1.0504401984099805,14.294396624444447,passed,
2025/01/28 05:00:00,0.6112082624344175,0.6392569205346277,67.96005296488481,85.6896759063836,2.4642119626925822,2.65,2856.0052299354543,2961.7864541774525,0.9924829162525634,0.9966564200945682,32.6340489917013,7.76177292830709,2.1625563702564454,1.1434020627782193,1.0498967541897906,14.336271864444448,passed,
2025/01/28 05:15:00,0.6018850764528859,0.6396895242218886,67.87861957773963,85.49097505727086,2.449676454147243,2.67,2901.7084590501186,2961.874263437384,0.9926048988682264,0.995835614046539,32.42849298381844,8.037214458138408,2.1595715290482294,1.1682615521744366,1.0587928441452892,14.36388053222222,passed,
2025/01/28 05:30:00,0.6035109525397092,0.6403600267303284,68.06763343820145,85.67742134376985,2.454336051649159,2.69,2905.9131755779395,2955.890719659118,0.9925893014841659,0.9958714797006479,32.341930090978074,8.266679646301348,2.156281428031702,1.163799501374417,1.0550720105416473,14.386836627777779,passed,
2025/01/28 05:45:00,0.6063191997050356,0.6398903053250498,68.20821646869797,85.75615987664982,2.4547963301983766,2.66,2906.3894693293623,2963.671395897496,0.9925658110033622,0.9958822678887798,32.14648550376603,7.919869199298322,2.1517544586441986,1.1548527011158194,1.0511319875124474,14.40980387,passed,
2025/01/28 06:00:00,0.596464905401334,0.6403297191227469,67.88309348133005,85.54547323067524,2.4421221850277868,2.66,2927.3339077112337,2982.6006350293737,0.9926600666484369,0.9955949761661239,32.619515879461325,7.252625005984094,2.149205376336033,1.1603709227000658,1.0425928665828246,14.432782258888885,passed,
2025/01/28 06:15:00,0.5945403507102608,0.6408978004032645,67.88670173909975,85.53731174703995,2.4396959897724644,2.66,2941.2731418763888,2982.047292091555,0.9926884609898379,0.9953945678821909,32.53113572803862,7.350501462294625,2.1432102316346704,1.166035125057334,1.0439502441236328,14.451101108888887,passed,
2025/01/28 06:30:00,0.5951508835072996,0.6401286776680715,67.91818534064923,85.55892481686779,2.4378180227965744,2.66,2938.359540159455,2998.9582835777023,0.9926750652996466,0.9954866652713825,32.64141204486953,6.606284290821031,2.1422143421447792,1.1530740966896833,1.0342745379558753,14.474100397777777,passed,
2025/01/28 06:45:00,0.5730560463749541,0.641291904973381,67.57774462230098,85.07656747012113,2.41075287257234,2.68,3019.728609567256,2993.7914813015004,0.9929312581945688,0.9940301048299939,32.94481590954248,7.04852692945693,2.1539714985446174,1.1936636168375405,1.0372486673996264,14.497110833333334,passed,
2025/01/28 07:00:00,0.5827894975232003,0.6411246142169297,67.85739211175614,85.42499695232718,2.4232636064338418,2.67,2989.2902706922455,3002.6836841858562,0.9928184056532415,0.9946992793251276,32.808680343625426,6.7337674858655365,2.1462297271275803,1.1747719692891267,1.0341210954283324,14.520132415555556,passed,
2025/01/28 07:15:00,0.5782433222643946,0.641559610481834,67.88206534828963,85.40109891844918,2.4181505775658207,2.68,3009.4485463189562,3004.7200002419468,0.9928702602016127,0.9944041123286047,32.888067187620194,6.829568227549638,2.149505141422254,1.1858838298802223,1.0362948298212726,14.543165144444442,passed,
2025/01/28 07:30:00,0.5811316597075442,0.6422765835723315,68.07653696703623,85.63390674494208,2.425011098472872,2.67,3002.705903550815,3003.8016374549566,0.9928345663279303,0.9946684382587336,32.889593708865235,7.003359380043987,2.1478985148212804,1.1840329921904245,1.0368228075496033,14.565847449999996,passed,
2025/01/28 07:45:00,0.583191208665542,0.6430925097072054,68.26625332306496,85.82072034267165,2.42971754896468,2.7,3006.4440749619002,2997.917219623231,0.9928182517325703,0.9947110120939215,32.71773136410305,7.318507311787242,2.1430705570221815,1.1843099954217482,1.037891705244667,14.588902007777778,passed,
2025/01/28 08:00:00,0.582243232115418,0.6418831773587106,68.19198693054165,85.70829517754238,2.4225475753542045,2.68,3012.631458859678,3019.022103232197,0.9928286692556708,0.9945716964370521,32.74163069598499,6.312994940711325,2.137084288531195,1.1697152140617613,1.0260182199595138,14.611967712222222,passed,
2025/01/28 08:15:00,0.5694647305224261,0.642971136881019,68.06512863492951,85.50555752405579,2.4081733876747826,2.68,3060.496160978755,3016.742562045352,0.9929744306160755,0.993775029129272,32.96651334399274,6.704317936901504,2.1473200910148056,1.1992814462204135,1.0315594959862906,14.635044563333334,passed,
2025/01/28 08:30:00,0.5754321391855394,0.6432054413939926,68.26991185188717,85.74977460019855,2.416215859667825,2.7,3045.917864540232,3020.647960884931,0.9929093958837627,0.9941440393789973,32.80240753214998,6.617328368019267,2.1390882371818867,1.1897712186734652,1.0309192328261976,14.65813256111111,passed,
2025/01/28 08:45:00,0.5727145552087385,0.6436571951591593,68.29321039160932,85.76572065071824,2.4143858146539285,2.68,3056.019889871787,3022.771293252138,0.9929360508321307,0.9940438861488465,32.93369973555746,6.636324002860595,2.1410849414906914,1.1947039839232498,1.0302499058129415,14.676547202777776,passed,
2025/01/28 09:00:00,0.5713438008306777,0.6442113388342643,68.39160512464595,85.83530753542564,2.413687062721748,2.72,3067.617379222413,3022.5076943982604,0.9929544413047042,0.9939207241583109,32.90518999358222,6.790741160490287,2.141072071211605,1.2009885743853745,1.032246758123132,14.699656100555554,passed,
2025/01/28 09:15:00,0.5716043982532363,0.6438708155058734,68.41924137229765,85.86539065101329,2.411829308936417,2.7,3070.5147147457583,3033.8874875363504,0.9929512671305745,0.9939113940753944,32.904432632323406,6.308823052771411,2.1364718017581876,1.1924668034659585,1.0257163018093842,14.722776145,passed,
2025/01/28 09:30:00,0.5597629557169523,0.6436283268520051,68.12632436922769,85.48175504255889,2.392113091606109,2.71,3119.7646510606974,3044.6208823216043,0.9930912431856531,0.9929706853372477,33.02281209261548,5.855274084234409,2.135104166763955,1.2041835160088543,1.0197110562229694,14.745907336111113,passed,
2025/01/28 09:45:00,0.546627266743057,0.6442095475296316,67.91883968314163,85.20901199849777,2.376214447149816,2.69,3170.7618143625805,3044.6072116122564,0.9932383364858598,0.9920903524892215,33.32134348910262,5.997842673754073,2.142905536478687,1.2247923811865904,1.0169489875206956,14.769049673888885,passed,
2025/01/28 10:00:00,0.562208789639234,0.6452592279344611,68.48166452647345,85.90362166112862,2.4027643684933464,2.72,3112.152241977373,3044.1747588299445,0.9930536801790932,0.9934201440695107,33.16574273751264,6.4098041307005325,2.139109984176146,1.2153293735227535,1.0284645140604871,14.79220315833333,passed,
2025/01/28 10:15:00,0.5625426505470341,0.6445915339763056,68.57677280116775,85.80674096440467,2.4007216409731176,2.69,3124.616047871273,3046.5982806000306,0.9930585839843346,0.9931818963025254,32.99075776119256,6.03814153515539,2.1333726694880575,1.2035885400223294,1.019724934163227,14.815367789444442,passed,
2025/01/28 10:30:00,0.55624567080256,0.6445154965026005,68.62465389577038,85.4942771574441,2.3931264471732603,2.71,3164.5748649637294,3035.90968726266,0.993142028177252,0.9924390596514484,32.87744966549339,6.378353148829762,2.1352579832893794,1.2174555021796882,1.0219114376398746,14.83854356722222,passed,
2025/01/28 10:45:00,0.5758037517905192,0.6364617614372584,67.41596738040191,83.6620835773275,2.414503734808277,2.7,3009.062534081503,2993.01303369588,0.9928888642504391,0.9938774789698748,33.106152222108186,5.065469177766018,2.134459210933042,1.1404210311397762,1.0034354311032754,14.492033875000002,passed,
2025/01/28 22:15:00,0.5760039183419862,0.6191179579322029,61.47428228914266,75.0870070007512,2.4766128912807317,2.7,2607.626271591371,2653.694942684512,0.9926625177093135,0.9966251820158725,36.93990489335637,9.676733023129012,2.2409481863351477,1.116492690406791,1.0402084536842382,13.030255944444447,passed,
2025/01/28 22:30:00,0.659927704079135,0.6399509936843101,62.92351813360953,77.14573881756972,2.59542839516104,2.72,2414.656851404427,2607.263315725158,0.9911034322185884,1.0003572672546717,34.57106766448939,8.124655305366222,2.163750021784782,1.0206729213635795,1.0255246887273783,13.0340342,passed,
2025/01/28 22:45:00,0.6491774648228164,0.6297142149190583,62.409912015432845,76.74500741914567,2.56286925364624,2.72,2439.7214572149855,2643.8712627273226,0.9908875089173441,0.9993598288232228,34.381775535259074,7.781850624280452,2.164549261592902,1.0191369663069276,1.0282072921286545,13.028583480000002,passed,
2025/01/28 23:00:00,0.6062750554961315,0.6314800349708003,62.03319426680883,76.68783897727502,2.519476251116683,2.77,2529.279552606757,2643.363391559567,0.9922763438005371,0.9985169614425192,36.23219075862012,9.33239655294521,2.2127335493133855,1.0889317597666226,1.036099637973559,13.032351053333333,passed,
2025/01/28 23:15:00,0.5702329400974753,0.6213724592207287,61.3740719876714,76.0689135936041,2.4644130566253275,2.67,2615.123841302793,2672.8186791142484,0.9927201163494959,0.9966972352605943,37.232610178202215,9.865639159572755,2.258864034332889,1.1223919013273211,1.0333352539729372,13.031674590000002,passed,
2025/01/28 23:30:00,0.6503828655012551,0.6463093193677063,62.921684155569224,78.36111584045534,2.5866824423117873,2.77,2421.8024464489863,2615.9224903960567,0.9915805977334078,1.000814057140018,35.35519344567665,8.871380401803274,2.1889678211521044,1.0442155852740413,1.0264739678454944,13.030994643333333,passed,
2025/01/28 23:45:00,0.6445926376978638,0.6321010377025168,62.23315111378912,77.70186537303262,2.5490333067063795,2.66,2441.831386109803,2669.8985895231444,0.9908385901143983,0.9994080622136845,34.55210086432252,7.798302404140927,2.1755076724661437,1.0283165648899752,1.0283677395737332,13.029969962777773,passed,
2025/01/29 00:00:00,0.5840830460965689,0.6133316573936809,60.095175164540095,73.96042545079959,2.478234447335707,2.67,2514.7309796106,2603.1665068537914,0.9924851285851365,0.9971190040885753,36.99696193925511,9.730044717081027,2.2596872838836357,1.0736742248718312,1.0287785421679714,12.683349848888886,passed,
2025/01/29 00:15:00,0.6604733792926945,0.638826529774495,63.291638583618244,78.41006306068667,2.6004385000963977,2.79,2386.854635255439,2637.4091973695868,0.9913414000871629,1.0015223067512928,35.64919559100597,9.064037085802065,2.205319537785249,1.0347609923155159,1.0399724401259405,13.065289105,passed,
2025/01/29 00:30:00,0.6462243980769256,0.645123182407116,63.3085358321802,78.53676271564218,2.596831702218856,2.65,2416.9897042496214,2612.941914797021,0.990992123562709,1.0007471236205066,36.261402766724856,8.783609298491527,2.2406377489275506,1.0292123319023783,1.0058704933305327,13.061885888333338,passed,
2025/01/29 00:45:00,0.6510965600189239,0.6466546443742845,63.269777951734156,78.74603555229889,2.5918846015297423,2.7,2424.811650026709,2609.9696303882693,0.9915439827368555,1.0008506998628939,35.51584970668418,9.292861231864824,2.2083570407960216,1.042356286243022,1.0231841071288115,13.049572072777782,passed,
2025/01/29 01:00:00,0.5955400975955482,0.6363347365351083,62.16090000147303,77.77866467173754,2.51563006836761,2.64,2530.331055568658,2653.9435339232527,0.9923511128774584,0.9989253940396116,37.3873583971804,9.733675181949474,2.264980449429516,1.1040891986455754,1.026143198696122,13.041717040000002,passed,
2025/01/29 01:15:00,0.6274017697994106,0.6457939665332821,62.7829939420915,78.81552342352484,2.5656872630946785,2.64,2448.4324004703567,2631.635040688963,0.9918737106872458,1.0006352125300673,36.822929701253436,9.354854758886601,2.2456023311419853,1.065425777396433,1.0171273086493664,13.033864329444441,passed,
2025/01/29 01:30:00,0.6270578049659907,0.6456219317236275,62.71339076574843,78.9623041910553,2.5628658831226283,2.63,2448.5331596974715,2632.326596074986,0.991874237009297,1.000594999962275,36.79875940196937,9.463084550821867,2.2463985806717086,1.0639678263358976,1.015860882520338,13.021562125000003,passed,
2025/01/29 01:45:00,0.6179572972701761,0.6417491577361663,62.46923738000843,78.6649320319286,2.5470909710947116,2.63,2466.095313499798,2643.1510258277863,0.992008228120857,1.0001933278676145,37.03306621268357,9.530961127575992,2.2542618188739945,1.0729253464339015,1.0188764837816011,13.013715219999998,passed,
2025/01/29 02:00:00,0.6291589168644498,0.646905425780163,62.73909452331486,78.93691569530415,2.570289885181449,2.62,2436.422809949154,2620.326191373108,0.991811593339608,1.0007760433512713,36.89060854750708,9.601166135496307,2.2541798671065063,1.0617741560234195,1.014608391450925,12.997310810000002,passed,
2025/01/29 02:15:00,0.6328454865513596,0.6463404241121998,62.70305497887461,78.87144988443607,2.575815635573391,2.6,2420.0190023506552,2617.6573086716307,0.9917249079188742,1.001004519452726,36.97647492460297,9.354200409970755,2.255666825585784,1.0481656050817936,1.0076258962129248,12.976125408888887,passed,
2025/01/29 02:30:00,0.6258373813439525,0.6449287448244208,62.4882398486535,78.53261175228481,2.565526441968589,2.6,2432.0254576489647,2615.867168611268,0.9918305056823319,1.000662091431593,37.15197191908262,9.375981513447408,2.264026177583008,1.0556560205037104,1.00853676280835,12.95050200888889,passed,
2025/01/29 02:45:00,0.6106980941929617,0.6399309034182585,62.12486438087845,78.05725104481591,2.5451661574731292,2.63,2454.9773599030195,2623.233420972671,0.9920502248179195,1.0001521249164842,37.68243313594839,9.997779615968927,2.2854125358290336,1.0823088606744924,1.0221682862226515,12.924890219999998,passed,
2025/01/29 03:00:00,0.6064892097450926,0.6345110634514803,61.78792240035283,77.60394500955033,2.529744255320582,2.61,2464.6446816935627,2636.161449455275,0.9921225949739588,0.9997373353434508,37.55648274165915,9.730706984523337,2.2787619289526337,1.0781809870803447,1.022417330853268,12.903735007777774,passed,
2025/01/29 03:15:00,0.5886065991064281,0.6321670495259559,61.291824053578125,76.9523572490284,2.501874059589896,2.6,2513.0088198983453,2634.8214531588355,0.9923975264017647,0.9986122370625993,37.726687539764505,9.955801064299155,2.2827252749046427,1.1021477036115388,1.025370643171754,12.879223023333333,passed,
2025/01/29 03:30:00,0.5847643350629149,0.6283329661808779,60.86281547501166,76.39399859703096,2.4903819666102707,2.61,2513.889507136898,2636.497723850616,0.9924510241703783,0.9982805132245528,37.67511491281693,9.780753246452145,2.28026716605654,1.0998753597972548,1.0259357091868266,12.82643148111111,passed,
