datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/01/29 03:45:00,0.5843197969187847,0.6275489143957169,60.60483046676905,76.04058181844121,2.489912284790118,2.6,2501.230304252221,2628.8340088674304,0.9924364819477651,0.9983149997756773,37.8187217709121,9.531510394888038,2.284256971117799,1.0915508615127012,1.020179968272044,12.773410154999999,passed,
2025/01/29 04:00:00,0.6023646076021668,0.629687881792449,60.75949398563315,76.21525931553624,2.5185402344484227,2.6,2439.9161967253167,2612.7095943537583,0.9921362128464342,0.9994143018482937,37.67184599584947,9.295644173945263,2.27896563437497,1.0634520866691686,1.015680221380004,12.725241344444441,passed,
2025/01/29 04:15:00,0.6031171202429468,0.6290493240514523,60.523860694085705,75.89046518615108,2.5199388904382234,2.59,2424.9383490698724,2604.055349184524,0.9920915238900924,0.9994963829335392,37.773105988813924,9.13303996604357,2.281850020962623,1.056615239448968,1.0125088777616416,12.6727568,passed,
2025/01/29 04:30:00,0.6141926680918426,0.6356766486509047,61.007340783323166,76.47814256459172,2.544157957157388,2.59,2406.4191105576815,2587.208810762919,0.9919127010893789,1.0000968551596967,37.608611266728346,9.148406460879354,2.2767982404680502,1.0453107576311573,1.004518464405997,12.704578211111112,passed,
2025/01/29 04:45:00,0.5975243892819477,0.6293012705015779,60.80980912550525,76.2009141277095,2.5145697541155947,2.6,2452.1697749269642,2615.5606247341602,0.9922089887605463,0.9992699548655426,37.890086469686686,9.423662367985413,2.288077770288989,1.0710253740914177,1.0162503084145664,12.743161584999998,passed,
2025/01/29 05:00:00,0.6069754215750958,0.632755425054446,61.252097504569726,76.73654209068845,2.5320539304167005,2.58,2438.5501333481893,2611.1027175407903,0.9920708202218915,0.9997657510502063,37.707404804035846,9.49097683127424,2.2819721578471452,1.0625261629468399,1.01392970925895,12.785993348333337,passed,
2025/01/29 05:15:00,0.6090524989336192,0.6346058953571978,61.4172976541613,76.91364998670068,2.5375252887198134,2.59,2436.3903322490833,2609.432996849478,0.9920386360611412,0.9999082964234886,37.712250062310794,9.380562080122786,2.2826226237726615,1.0592486544847823,1.0100229985558633,12.803904299999997,passed,
2025/01/29 05:30:00,0.597719338373263,0.6288102532236594,60.798787234462914,76.12035219464337,2.513814624376981,2.6,2456.0778253075955,2613.6602823005633,0.992215106965061,0.9991608692011551,37.80937709653519,9.478818759723957,2.2828085144086203,1.0711063586402696,1.0174670383957878,12.74438179666667,passed,
2025/01/29 05:45:00,0.5897609057662158,0.6289994527863544,60.3876200183045,75.57654525474724,2.502634139377996,2.59,2469.338289026504,2601.094056771284,0.9923299505644578,0.9986523561748754,37.868888693649275,9.355160782962464,2.2850024720685975,1.075683556337007,1.0123191146237664,12.68943709,passed,
2025/01/29 06:00:00,0.5927611125714994,0.6284433474238654,60.12893778265532,75.2236443145952,2.50400854730768,2.61,2453.4368373883917,2592.3112821512386,0.9922802596850849,0.9987005767420385,37.7579211940612,9.087715287442768,2.2781545691875826,1.0666276357727837,1.0104551164751296,12.634596418888886,passed,
2025/01/29 06:15:00,0.6108476315194356,0.62822849959335,60.32918168707226,75.41983837948892,2.5288495950250973,2.61,2401.0538967870907,2583.8448632478844,0.9919491978114702,0.9996069922878865,37.42109575288075,9.128270920513854,2.270155902716654,1.0447242487676451,1.0144204574672588,12.606059210555555,passed,
2025/01/29 06:30:00,0.6001936534286252,0.624738757333964,59.94910922102432,74.95178461785183,2.512143281355844,2.62,2415.9092052046713,2590.891512870436,0.9921099806308143,0.9991809552328891,37.837676784851126,8.755472749647335,2.2793415920485076,1.042572020425154,1.0047273133163361,12.577800784999996,passed,
2025/01/29 06:45:00,0.5974345866069553,0.6272781053162404,59.81214320501232,74.76078913183393,2.510046258460001,2.65,2422.6085576503237,2578.8474584241503,0.9921606976518165,0.9989638629795015,37.833863623380566,8.694251468017443,2.2778408477352197,1.048366996271182,1.0033177266615143,12.553885959999999,passed,
2025/01/29 07:00:00,0.6328256734089769,0.6368439544918281,60.29391935702645,75.36958089208616,2.563576259028186,2.65,2339.638197383,2547.8938596568946,0.9914933848783071,1.000501281351068,36.97596585794716,7.915757344664746,2.244042676283047,1.00249403570411,0.9903685494296323,12.529561146666666,passed,
2025/01/29 07:15:00,0.6295036845436166,0.623587482011039,59.7934456491608,74.58276450152927,2.537018138346577,2.68,2353.481443880514,2575.726483718328,0.9910883798579303,0.9994134487256819,36.29778057759994,7.980581518838393,2.233809890749105,1.0030785954552242,1.0092530225994774,12.505489920000002,passed,
2025/01/29 07:30:00,0.6203389633386491,0.62932280141349,59.851083477061295,74.69873445386445,2.5424207957292824,2.64,2355.091074089755,2552.430213785335,0.9916946048284075,0.9999355457197802,37.368200515651594,8.179645296152945,2.2619942521973737,1.0076190321625056,0.9922805852829721,12.476984177777778,passed,
2025/01/29 07:45:00,0.6219272350887817,0.6317707374311582,59.74305452664549,74.61606454319904,2.5480061777553016,2.66,2343.3937469471493,2543.866735754131,0.9916454942755719,1.0001278812356371,37.48048355653817,7.9415730241665905,2.259294166298749,1.003353670970342,0.9871430989566204,12.452769902222219,passed,
2025/01/29 08:00:00,0.6138758267543885,0.6171262632593926,58.75207255294617,73.31555223426014,2.505403957263079,2.68,2378.211517338902,2580.595209698475,0.9908348620013971,0.9980464673547025,36.12962443262513,7.610598588387163,2.2216610484428765,1.0121616543995897,1.012623984888809,12.423813997222222,passed,
2025/01/29 08:15:00,0.5831561590126559,0.6076160957736148,57.55516532730972,71.82855780158276,2.446836675908072,2.66,2461.263726621737,2606.281829864064,0.9903375903146722,0.9951336041585209,35.8175825789532,7.037570276124817,2.214088201141688,1.0375989832882913,1.015589882019862,12.399456324444442,passed,
2025/01/29 08:30:00,0.5696863139414708,0.6069510983193331,56.882166824281384,70.96841328239636,2.4171075763090646,2.71,2513.4376499984724,2606.3264624026474,0.9901207176343478,0.9933064043315433,35.1929242846015,6.49004511388226,2.1923370364996932,1.055521994733606,1.0180434505399694,12.375020625000001,passed,
2025/01/29 08:45:00,0.6203383463322293,0.6358394793012804,59.95365154780018,74.88647892494043,2.558095950727449,2.72,2347.75393195552,2531.2000137215496,0.9917034605194276,1.0003556314977797,37.77218195186331,8.685092658403207,2.2624138599951533,1.018988295813915,0.9930577062538045,12.480832332222223,passed,
2025/01/29 09:00:00,0.5953567733980343,0.6297329767124811,60.16648137219272,75.02453232236688,2.515584240312056,2.67,2441.612349503665,2572.304404832425,0.9922268995284337,0.998910327383881,37.942207768540655,9.134873889063424,2.278946517312185,1.0558533069091558,1.001833833618729,12.612929969444442,passed,
2025/01/29 09:15:00,0.5841018477315718,0.6134241631837488,59.07040191614487,73.51874107794485,2.4458882403444333,2.69,2551.7154967025344,2652.722981596083,0.9900332523408445,0.994244070355804,34.73083298433513,7.327875475809834,2.193847324831432,1.0707984451653645,1.0314745742535896,12.729474871666666,passed,
2025/01/29 09:30:00,0.6117170829889078,0.6142317625987754,60.06797195442978,74.75253694364767,2.48949938019884,2.74,2471.2819231965027,2656.8350204430285,0.9904821885640317,0.9968862814748135,34.96807055526085,7.973837961685057,2.1970618040049246,1.0475866343213331,1.042077495715184,12.76644395277778,passed,
2025/01/29 09:45:00,0.6096610525693578,0.6303884942757192,61.45791092273137,76.47933514745142,2.535353437812974,2.67,2453.6323320495576,2598.0842136953815,0.9920739349892295,0.9994190189616942,37.28111790238674,9.817217948091987,2.2685746353253395,1.0545360906451862,1.012717096119444,12.807886911111114,passed,
2025/01/29 10:00:00,0.609708322946669,0.6158939151209538,60.277635023821716,75.06695391228872,2.486317811589038,2.68,2497.797684250238,2668.5890397075295,0.9903460443032315,0.9965100335677394,34.65095868569761,7.785468913596439,2.1838531488799804,1.048658720091846,1.0363966134410614,12.845279333333336,passed,
2025/01/29 10:15:00,0.6252533608510815,0.626876683540325,59.96822751230564,74.67250810152177,2.5356315378622782,2.66,2381.8301928553587,2578.59512874743,0.9909024011207418,0.998936198115628,36.16472614694789,7.522832435277015,2.222673143911867,1.002241531915975,0.9966906968739516,12.577810886666665,passed,
2025/01/29 10:30:00,0.5965598395741498,0.6104509612814807,58.771529637201844,73.2041268910582,2.4627760706336033,2.72,2471.8181976253654,2647.608527228936,0.9903530959156778,0.9958757735419151,35.324139895362045,6.928608417316451,2.1988271487255107,1.0439312958297993,1.0299845688030347,12.608001633333334,passed,
2025/01/29 10:45:00,0.6220567871605585,0.6280693971885928,60.50790607967515,75.32802616498817,2.5382522011449193,2.73,2396.7202507612656,2580.668082470186,0.9918276763111504,0.9996272332337544,36.69574546098287,8.781669083153455,2.2354122651445194,1.0290439466293995,1.0140686469809528,12.633866892777773,passed,
2025/01/29 11:00:00,0.5996848755979536,0.612211225985953,59.49331298325404,73.88004926120642,2.4792627081408374,2.66,2482.89394115136,2623.228613432978,0.9903858823818902,0.9960592359625212,35.39400198702218,8.092671155371612,2.2183991044604143,1.0347056058672908,1.0186045124872432,12.659419232777775,passed,
2025/01/29 11:15:00,0.6435617250835722,0.6368524848624737,61.100644916585836,76.04405681320227,2.5725743649959174,2.75,2361.6426085483045,2569.344734689669,0.9911601764768507,1.0003059469439508,35.991995297733126,8.388381297838354,2.216717453923912,1.0166744086570658,1.01440835179051,12.685331633333336,passed,
2025/01/29 11:30:00,0.6315305840057074,0.6390890084122084,61.47015932800126,76.42559397153552,2.5751167300199747,2.64,2381.53688794073,2552.9536174065283,0.9916371185322929,1.0005068061435978,37.043618842135515,9.047652876579896,2.258853139715719,1.0167206548748708,0.9929850070725054,12.706889054444444,passed,
2025/01/29 11:45:00,0.6206604983287396,0.621934994349814,60.333815425984156,75.06999591459814,2.51668342057234,2.76,2432.3259780666945,2626.914137682307,0.9906688523339301,0.9980455964127809,35.44609145103771,8.147697306210455,2.205630584352537,1.0436067382273666,1.0370607307019277,12.732505719999999,passed,
2025/01/29 12:00:00,0.6097565180479191,0.6139305088390541,60.02256720187286,74.67334370654338,2.4921321517414836,2.72,2461.3990670962276,2658.105938989076,0.9904751663505261,0.9971338812120758,35.4730873548363,7.769676154307333,2.2086898120777856,1.0421088297394019,1.0345282237646443,12.758483026666667,passed,
2025/01/29 12:15:00,0.6493368332524503,0.6386544181336901,62.66692127373461,77.95307754331536,2.5752252898403336,2.68,2422.4958297697854,2631.862999950015,0.9909851557113929,1.0001307541841506,35.17951635704851,8.47436814167476,2.1954646940816187,1.029897867687081,1.0239161982006744,13.016112682222223,passed,
2025/01/29 12:30:00,0.6297118556255906,0.6264636253863965,61.66209640854334,76.65696542728176,2.5283420315178895,2.7,2472.354469944035,2659.7572017549155,0.9905843874245196,0.9981472071525801,34.6531128542545,8.277234621762389,2.186044872669879,1.0475201298753158,1.0390478481581977,12.975733649999997,passed,
2025/01/29 12:45:00,0.6240870584120236,0.6248357727713395,61.30044200899932,76.27049886110994,2.521858629325837,2.69,2468.7553619136265,2660.6459352171696,0.9905317726243554,0.998014793256196,34.999432081340515,8.106303446215811,2.1932258064255157,1.0485852005118075,1.0367666098275785,12.93562492444444,passed,
2025/01/29 13:00:00,0.6161516887879149,0.6187252192097888,61.032328966434534,75.96144280935934,2.5015475756928693,2.68,2488.3267489414293,2693.3070095436437,0.9903866436372167,0.9973932633972121,35.01130949315719,7.679559615740511,2.193290683145513,1.0542931537125082,1.0423316748962925,12.962103366666666,passed,
2025/01/29 13:15:00,0.6148749226113356,0.6391729756822496,61.31787965141452,76.42393220254074,2.558387523871781,2.72,2411.073981109166,2575.398006451413,0.9919318816533149,1.0003221337871406,37.79134546205983,9.516755959135427,2.2701226788896633,1.0587254779700184,1.0113982971244138,12.757327721111109,passed,
2025/01/29 13:30:00,0.5883424351582072,0.6126929790165856,59.26746403312689,73.64381902187952,2.4653166678837373,2.67,2507.132364429989,2642.2893386009528,0.9901726706131417,0.9954456944690141,35.815627939996226,7.565842866241169,2.224806121779055,1.054812924091758,1.0222216361455259,12.694955154444441,passed,
2025/01/29 13:45:00,0.5793290997375875,0.6228857558493204,59.896715406949326,74.41930804448904,2.4836281422771025,2.73,2496.782314411029,2591.2839376275256,0.992488340473666,0.9976515596029478,37.94938600976508,9.39886769005585,2.2827035733371748,1.08264940809046,1.0159619101964354,12.636864533333334,passed,
2025/01/29 14:00:00,0.6302835354303367,0.6291389549231675,62.21708748943634,77.39823699169568,2.531167122059555,2.7,2494.115202637827,2685.7412691328454,0.990468381861796,0.9981853805057453,34.5711507343834,8.224620967047347,2.1783904646578516,1.0606183249193974,1.0454004441006826,13.111082398333332,passed,
2025/01/29 14:15:00,0.5806219649947563,0.6284051235203063,62.10239573439631,77.21705300092513,2.494627522160487,2.69,2582.4536621316793,2658.7843763982087,0.9925528341281664,0.9978762787088773,37.59285418065917,10.675829630758662,2.2780824989734176,1.1259056233489417,1.0369220775736523,13.074936661111106,passed,
2025/01/29 14:30:00,0.6615948490233138,0.642313306148099,63.33077987468327,78.6563858315183,2.6031678807312386,2.72,2396.5734812284686,2612.3348556158267,0.9913331799634383,1.0012455171690173,35.36845398090191,9.224263932465913,2.201647543406774,1.019750630467573,1.0208765416146257,13.039029299999997,passed,
2025/01/29 14:45:00,0.6508012960459332,0.6453038577956399,63.16865172198873,78.36943358203224,2.595461889953996,2.73,2416.5035835788517,2593.402735042803,0.9915104006210397,1.0008238472757105,35.75408388526283,9.22994500176782,2.2187899828353537,1.0283681678810759,1.0116461997609858,13.003020922222225,passed,
2025/01/29 15:00:00,0.643593077939581,0.6454085910433756,63.508636840586924,78.81771481002966,2.5876535303039874,2.72,2444.864668074859,2615.602665224464,0.9916607801369909,1.0006925566628015,35.994177231046166,9.484714868076107,2.227460779305151,1.049349261585148,1.0205184854584213,13.094736159999998,passed,
2025/01/29 15:15:00,0.601438172595811,0.636445109010589,62.82297978583521,78.00501630370637,2.527773007294264,2.66,2541.776615207924,2646.426622468652,0.9922904447702184,0.9989071392757667,37.10664687470026,10.118768924595665,2.2652767717851505,1.1024454575335492,1.0295738859238996,13.114600100555556,passed,
2025/01/29 15:30:00,0.6215724294588936,0.6233527965410992,62.13667797341929,77.13933520230026,2.5146150286216087,2.67,2521.2322247083116,2702.159319191966,0.9903193822364162,0.9974229643267991,34.57166818102811,8.36285785337578,2.1906716363491916,1.0679764423983984,1.0499516407281555,13.134818876666666,passed,
2025/01/29 15:45:00,0.6506816748412122,0.6422856717777093,63.357459348674105,78.722806769972,2.585967641719273,2.73,2440.2713213783995,2638.890405719185,0.9909193919905079,1.0002819427019127,35.19918226251031,8.888319006554275,2.1976061291374913,1.0398602376545734,1.0262505921703362,13.134547873333329,passed,
2025/01/29 16:00:00,0.6222368267479499,0.6267993634115147,62.020604734161,77.01343889213209,2.523959971820067,2.71,2503.2833698961977,2679.092101996777,0.9903793088806555,0.997767383382244,34.924530660926045,8.43329015825094,2.198456088813235,1.06504853679921,1.0431885462187063,13.080108249999999,passed,
2025/01/29 16:15:00,0.6126457173950475,0.6190105691510444,61.43912950601381,76.24633071424373,2.50380428319178,2.68,2512.050124424501,2688.598408322373,0.9902968880176876,0.9970890801641064,35.07132615044407,8.363996493151598,2.207822375278736,1.0638130302718694,1.043918986211985,13.02140607166667,passed,
2025/01/29 16:30:00,0.6471636220888484,0.6422626992133728,62.71653404984684,77.82240246495033,2.5897079464210706,2.65,2404.116713971458,2601.296198031746,0.9910521456755171,1.000563161816363,35.944870078058095,8.697863249433214,2.2264796790742247,1.0243059840469322,1.0097842397100991,12.96255759333333,passed,
2025/01/29 16:45:00,0.6029666944684764,0.6313478028532524,61.781762537049225,76.73087651633197,2.52972160269793,2.67,2486.0597758177046,2616.447783209261,0.9921997596246016,0.999196760936676,37.454184474607196,9.882786723448465,2.268599226622789,1.0743146148860185,1.0188338758771893,12.9079236,passed,
2025/01/29 17:00:00,0.6059798715179523,0.6160916324952537,60.49843931559584,75.12119700346715,2.488877832530447,2.67,2502.0354959658607,2676.607796553263,0.990278017898297,0.9965951154688377,35.20117782201048,7.710143882753785,2.202203488439778,1.0569514818920784,1.0376093206090025,12.889010493333334,passed,
2025/01/29 17:15:00,0.6559535443226993,0.6446829961377687,63.05629742326388,78.1762996813609,2.598970557937787,2.72,2402.331374361982,2595.7547833769936,0.9914278343708142,1.0009840674240194,35.52658904417464,8.82415190191285,2.2054820373243107,1.0189653669819734,1.0106734480284612,12.989878769999997,passed,
2025/01/29 17:30:00,0.6027820221999772,0.6289132613947785,62.108493795343875,76.59852529977607,2.521350764895714,2.65,2520.9476546329297,2620.309040183256,0.9922543870238619,0.9984674161997168,36.84522532006565,9.51510131816088,2.2611488923198486,1.0647344501309541,1.0117052080492788,12.962911499999999,passed,
2025/01/29 23:45:00,0.6652408976026166,0.6399932988181005,64.96751512414208,79.00705747354776,2.6269459565084587,2.73,2428.9549310889843,2641.131315219373,0.9911900756849629,1.0015067272657574,35.64129725534474,9.455889087295123,2.2145576275127588,1.0365850867928845,1.0371889162547192,13.31884256388889,passed,
2025/02/04 23:30:00,0.6419512622857987,0.6184797480558561,57.04042957151618,70.09746486466626,2.5426818403337497,2.57,2283.8544384934303,2481.2136026267954,0.9912214478710525,0.9989880475498271,34.00290124051712,6.824851553096202,2.0801109206749486,0.9688081607032754,1.0121146485268386,12.11605197611111,passed,
2025/02/04 23:45:00,0.6348954901250374,0.6330406342681094,61.14068772535882,75.91785096561227,2.5350556940697384,2.63,2480.223295050194,2609.150170595807,0.9920328188512924,0.9987057873474805,33.181296361597184,9.00068433144255,2.0917183669134585,1.0501372512823186,1.0415763733868322,12.901845183333332,passed,
2025/02/06 20:00:00,0.5643126018036377,0.6229865662026953,61.24374939404983,74.17066552893539,2.4314474621340283,2.67,2773.487556111013,2687.421233179846,0.9929987427736958,0.9933443758984516,33.726877910491154,8.158030800649483,2.092923844729344,1.1490182404543303,1.0480376854697742,13.277912816666666,passed,
2025/02/06 20:15:00,0.5082537291257524,0.6295896026788965,60.28454387808013,73.57535171898081,2.357146205315946,2.68,2979.111237484196,2688.7156117244517,0.9936407277137832,0.9892823783578044,34.80452076046167,9.380350414725735,2.11911780961724,1.2686507332898898,1.055118944838573,13.359896549999998,passed,
2025/02/06 20:30:00,0.49412175691445603,0.6318959915099054,60.23093796993253,73.85985413553047,2.3320533095604787,2.68,3059.9897494359197,2702.1236936450914,0.9938254900541056,0.987884118633737,34.64171923099831,9.808927463194854,2.1213254509128405,1.309194089438289,1.0600254667056996,13.437555724999998,passed,
2025/02/06 20:45:00,0.49895186420510357,0.6340336527544937,60.57148162964742,74.78721332029652,2.338812470257764,2.68,3051.3380545443197,2725.4798805468768,0.9937698112990915,0.9886122488211775,34.546219682874735,9.826856184599208,2.1119776691682026,1.3099948382837046,1.0632968653338686,13.510893824999997,passed,
2025/02/06 21:00:00,0.5036370904496548,0.6339647640315655,60.70033407383983,75.20868808757459,2.341166000695851,2.69,3039.6801431516174,2727.937394143872,0.9937267317702371,0.9889048493218712,34.23142443227267,10.012494069509605,2.113053231013116,1.3044798495136682,1.0663651560841645,13.502950083333332,passed,
2025/02/06 21:15:00,0.5191068990741046,0.6333675535324246,60.9445237002106,75.81865201986987,2.3595209450905315,2.66,2973.006847480369,2744.566485108002,0.9935432268524871,0.9903750955778785,34.0474769643852,9.300062270442568,2.104553040280361,1.264731367510137,1.059638179752694,13.490734033333334,passed,
2025/02/06 21:30:00,0.5091607491289014,0.6328372084532126,60.666630717166846,75.6263134700293,2.3391473453274525,2.65,3014.2428644070023,2747.9091670593807,0.9936634126750585,0.9893613127391373,34.11965922171001,9.063205715000928,2.115003168792766,1.2715985609802913,1.0508843130948013,13.47852262777778,passed,
2025/02/06 21:45:00,0.5080606254742867,0.63150938270047,60.62120665769235,75.65836658631164,2.328143400535277,2.63,3026.371089072843,2759.6076319556373,0.9936878290456118,0.9889604905297815,33.89893731807051,8.482697028412382,2.121787523517608,1.2625084042662535,1.0440995345494515,13.470588175,passed,
2025/02/06 22:00:00,0.5400371399188135,0.6252629292510193,60.939807104845066,76.12993545257908,2.354666621497454,2.57,2894.5342727498787,2799.321073120388,0.9933236769496251,0.9913177365377446,33.2448922007088,6.180312141418661,2.110108370505568,1.1751142628136055,1.0307931963676766,13.407131130555559,passed,
2025/02/06 22:15:00,0.5656851002709059,0.6164495620145044,60.08737841161028,75.29848875224054,2.374131902945755,2.56,2736.1642437431665,2799.7612175559807,0.9930128201264435,0.9933826534444569,33.28825323144926,4.132758924222744,2.106333277113452,1.090727542771822,1.0128458796124928,13.14301725,passed,
2025/02/06 22:30:00,0.5194219855418508,0.616814880191891,57.9136486681933,73.01772597720863,2.3211332529210877,2.59,2811.7975872542434,2734.9654793630743,0.9934953074601012,0.9906108999016835,34.914654425667024,5.139980558183442,2.1459267526345824,1.1476602093123391,1.0035414947018593,12.874776200000001,passed,
2025/02/06 22:45:00,0.5583071871046412,0.6328572595099629,59.473487872309164,76.41418837287736,2.422954263307401,2.75,2676.889232262163,2708.5668041722492,0.9929958992450574,0.9956413403983193,35.18380577455173,9.897081650237398,2.093045875674991,1.1846421929170199,1.0625583112964732,13.048713663333336,passed,
2025/02/06 23:00:00,0.5068361881999788,0.6321222147239547,57.783895602382586,74.36834089095414,2.3434190257101077,2.74,2839.0745560568844,2672.612808271584,0.9936144350217312,0.9912960155845133,35.66445093547853,10.450359169051643,2.121824584578874,1.2620164140316343,1.0545986495569464,12.916193033333329,passed,
2025/02/06 23:15:00,0.5070409050414668,0.6384698784862094,59.52779603513297,76.86537788464994,2.3406156192592578,2.74,2946.3946751472013,2738.145050436094,0.9936570552815577,0.9908946679074678,34.78156835291293,11.070957435856402,2.107457932812197,1.3105712902595292,1.0744758572912245,13.305322469999997,passed,
2025/02/06 23:30:00,0.49275110422255314,0.6302785165664868,57.11662623072218,73.87362346012229,2.309135258689411,2.7,2885.8317495095525,2678.927845370038,0.9937906995639737,0.9897828588139468,35.68792638427986,9.708437170047258,2.1370017199470723,1.2640525203320665,1.0385453454188773,12.849782586666667,passed,
2025/02/06 23:45:00,0.4526554566201215,0.6323646736592142,55.72517775870701,72.6780888652658,2.254578175947189,2.68,3002.8681192781205,2673.912767121671,0.9942277454819642,0.986917363215086,37.104556151657356,10.022162663375003,2.1647060513531162,1.3431074764004278,1.0319690698099986,12.798746296111108,passed,
2025/02/07 00:00:00,0.5863495509974764,0.6115892107920935,61.42138945753536,75.77840485443056,2.38073594927952,2.43,2752.3714452728937,2840.805796890766,0.9928463887663389,0.9932336712808276,31.55187048015766,2.5390958605541862,2.0909206104207025,1.0531375840090793,1.0088255541167452,13.31587813111111,passed,
2025/02/07 00:15:00,0.4859307228573773,0.6381906189400662,61.73459923891233,77.3020853972127,2.2991161736123282,2.64,3207.2155473749135,2826.4029947277863,0.9939605588291693,0.9870607109965581,33.94674488843155,9.179285023542649,2.1201933846078056,1.351092686975848,1.0592816591463832,13.871989975555554,passed,
2025/02/07 00:30:00,0.504131915815074,0.6298715115528439,60.05577581785823,75.0568600277758,2.319766457377521,2.62,3015.1710927698286,2748.590922405807,0.9937249344765526,0.9886838626383109,34.14158335872925,8.157979897759361,2.1288251603033195,1.254309955932005,1.036436958601868,13.370581791111107,passed,
2025/02/07 00:45:00,0.565396435381318,0.6230293738466077,60.87262588915202,76.11008525917771,2.3913633033647574,2.58,2775.7032226050387,2781.9362466048005,0.9930214840887825,0.9934258442029378,33.097201382816955,6.0254127025946165,2.091171827066979,1.126389634708128,1.0304069942476766,13.290335079999998,passed,
2025/02/07 01:00:00,0.5095273915995028,0.6250393839650389,59.648068581415586,74.47433285885126,2.314758071076335,2.58,2973.4631040511554,2755.7211992139128,0.9936635337801998,0.9888474247778424,34.02380824211659,6.6608513859394884,2.1338548314696655,1.2124953255182862,1.0209967808394553,13.261675606666667,passed,
2025/02/07 01:15:00,0.5084645629918985,0.625501387239684,59.4007135680054,74.34858481346926,2.313676734645675,2.57,2966.6191785498004,2752.868621808071,0.9936769388704435,0.9888965051789508,34.01994882951308,6.763570499851308,2.1277600182157412,1.2176918353631112,1.0240390781346205,13.233045857777775,passed,
2025/02/07 01:30:00,0.5018872401155838,0.6270865629548316,59.126944824245726,74.15581524350355,2.3084048210862638,2.55,2982.8383628730835,2737.322032182637,0.9937522566674343,0.9884919517327934,34.15437624435051,7.455308800585285,2.1300009394861226,1.238754684590502,1.0293521101043668,13.204445833333333,passed,
2025/02/07 01:45:00,0.5209652620679813,0.6255302097320204,59.30399939159006,74.56210554766672,2.3336640335901886,2.52,2900.3469876292197,2744.129884058327,0.9935317623593689,0.9902230753013314,33.8128251301284,7.041314504651753,2.1097313990939623,1.197905289894753,1.028011270472812,13.172312663888892,passed,
2025/02/07 02:00:00,0.526202520735731,0.6234278292626938,59.307166816694576,74.4575380099338,2.332554849336964,2.53,2887.390750246301,2748.454052604429,0.9934886868880017,0.9902417292768292,33.36841623716233,6.6210143494683775,2.107681767558639,1.1858266359529004,1.029764633897687,13.145917124999997,passed,
2025/02/07 02:15:00,0.5208086135446527,0.6226417996264759,59.08574188889977,74.14634180376528,2.3213307345256937,2.51,2907.8327488726736,2743.7484605066006,0.9935576255887827,0.9895845750566415,33.323044801617534,6.461482353099945,2.1125254234773334,1.1870716180624408,1.0246833109126106,13.11918916,passed,
2025/02/07 02:30:00,0.5274792681112809,0.6209108989961374,59.06981310170844,74.16372435115633,2.3271002164378,2.52,2874.9834926771587,2749.4298240393655,0.9934779980272838,0.990131839755433,33.263926863782046,5.940480590886335,2.1112683290258047,1.1659780673730622,1.02001375200247,13.088573446666667,passed,
2025/02/07 02:45:00,0.5209336974147964,0.6201102192670865,58.76611735138854,73.8546105374228,2.3161486497895836,2.51,2885.068193152047,2754.5758105396476,0.9935443962107473,0.9897393991725149,33.56355076175041,5.546898341925327,2.1201476529312804,1.170339156530743,1.0161882760283967,13.06225384444444,passed,
2025/02/07 03:00:00,0.5315845005894198,0.6190513296385891,58.80568595889973,74.05072846488369,2.32974512951671,2.5,2835.064624316849,2760.226963763305,0.9934153079650099,0.9907599401391544,33.50527266780299,5.167831512964316,2.1116273392437948,1.1463492953127696,1.0135501794048847,13.035603325555558,passed,
2025/02/07 03:15:00,0.5408583987778036,0.6179823245909447,58.90488420034221,74.18034301436354,2.3395894798553614,2.49,2804.679009168378,2755.8403050167167,0.9933186716304088,0.9912987975787545,33.185173434718884,5.143372042587553,2.104858069784508,1.1268188646575061,1.0119205484782516,13.009332489999995,passed,
2025/02/07 03:30:00,0.5422854889491566,0.6176556171985341,58.798571658244846,74.15768211914774,2.3430359205981794,2.51,2784.19842500658,2754.971896385639,0.9932917512455027,0.9916646618153616,33.39579480673642,5.18046465549827,2.109922607574177,1.1258823630100243,1.0142830874258921,12.97847503333333,passed,
2025/02/07 03:45:00,0.508862136711066,0.6208201461641755,57.93973854075789,73.2944858720279,2.304841485917873,2.52,2884.052135722241,2735.534314135184,0.993653778644409,0.9893985521729213,34.39096963553916,5.898642998680838,2.131914413750346,1.1840607228656739,1.0112731191804172,12.952255983333332,passed,
2025/02/07 04:00:00,0.4940362691910822,0.6230145584959446,57.568728579877536,72.93932278761862,2.2895603668936833,2.53,2932.1987879303642,2715.6122878844985,0.9938163681036845,0.988300706448601,34.850400629643794,6.689548391703731,2.1445776235898526,1.2156518937401992,1.0115663096964982,12.931004398888886,passed,
2025/02/07 04:15:00,0.5271236123255107,0.6185360406504126,58.19785861095403,73.59325242928695,2.3219361506428746,2.49,2829.4825872619313,2733.306485594567,0.9934676898574417,0.9903789500727846,33.56352302876266,5.5877322712438495,2.1156262522704714,1.1437834199743528,1.008284773505692,12.916441046666664,passed,
2025/02/07 04:30:00,0.5255962740572069,0.6174370514113675,58.05296972513132,73.48130775011582,2.316362236074875,2.48,2825.724231459406,2745.9916537625663,0.9934803980015717,0.9903581837011762,33.68938556031273,5.070312712230745,2.1197794192760875,1.1426617647261421,1.0073748864510221,12.90611226666667,passed,
2025/02/07 04:45:00,0.5394979712130211,0.6158105163219217,58.264706757062704,73.78684986857579,2.330710991922905,2.51,2776.0625565779096,2756.912523759437,0.9933285439891507,0.9913892306182127,33.37340606119884,4.717533955279418,2.1114619544070194,1.1211683611745586,1.011560424825935,12.895765837777773,passed,
2025/02/07 05:00:00,0.5337519709872133,0.6169053789431262,58.108134762360386,73.57611931556583,2.3289376720869437,2.5,2787.8227817780635,2744.915133210227,0.9933828897250268,0.9911493346116548,33.66467371055156,5.068825064039223,2.1138093610069193,1.130781401076561,1.0102054537826752,12.88540176,passed,
2025/02/07 05:15:00,0.5347073845194469,0.6156158402622695,58.11395500379246,73.26801834375667,2.329577023124409,2.49,2787.874725850496,2737.058192832106,0.9933777379180044,0.990978733763792,33.54430219712466,4.9522232334062455,2.1140319011481328,1.1236626530461018,1.0075605662576816,12.870756781666667,passed,
2025/02/07 05:30:00,0.5317757020598216,0.6162978607597334,58.06116132817545,73.02387818950973,2.331084533635772,2.5,2795.989036340977,2722.888834991946,0.9934061655026664,0.9907917603206984,33.67440829874983,5.316235185218454,2.1135866947369384,1.1303352369239956,1.0081535200865006,12.86497084888889,passed,
2025/02/07 05:45:00,0.5301041477834083,0.6157245958769785,57.95024866932605,72.70527176353117,2.330807032754978,2.52,2794.913737814295,2720.15172206898,0.9934176017659526,0.9907176554652088,33.846526514542965,5.1282842669296755,2.1130928398744393,1.1297520860795096,1.0065754839622514,12.854553360000002,passed,
2025/02/07 06:00:00,0.5468216548044832,0.6161587843419651,58.279499629110475,73.01499469314398,2.3620057515132036,2.54,2728.9382163767364,2707.0554207621008,0.9932197845684342,0.9922762200262153,33.75632389054244,5.747730998303941,2.102097314793182,1.1160335671587402,1.0177212253730057,12.839848236111113,passed,
2025/02/07 06:15:00,0.5180519617037744,0.6152034363857515,56.90074059130118,71.09357918053293,2.3289378655976622,2.54,2781.2364922341512,2652.2418109643063,0.9935295132469171,0.9901316198848865,34.58173167691897,6.389226705513782,2.1247179271064423,1.1498569396565153,1.0117142245190267,12.654233362222223,passed,
2025/02/07 06:30:00,0.5387765994757898,0.6105517762110189,56.53199896533433,70.46375469347622,2.3579612238269223,2.56,2666.373105380288,2628.211484128511,0.9932832545914619,0.9919285294080735,34.5278834484508,6.007466096362289,2.1134176797262745,1.1001416174704859,1.0094891272897641,12.484425158333332,passed,
2025/02/07 06:45:00,0.509730293695744,0.60819968861331,55.34955302032666,68.72335557725046,2.317103656602532,2.57,2731.102418133258,2601.786359395577,0.9935953554168323,0.9895432483492435,35.38310935834373,5.5355180258064225,2.138399621270873,1.1215361096181733,0.9933077159778361,12.35685608666667,passed,
2025/02/07 07:00:00,0.5206562069765485,0.6071734814027409,54.98659457505242,68.38671823017083,2.3466441367405224,2.56,2633.4405847274393,2579.0694596474164,0.9934216630745835,0.9914827229953488,36.15549330133937,5.825281627466239,2.1380696705220115,1.1000219203377275,0.9946695204068813,12.231906133333334,passed,
2025/02/07 07:15:00,0.5086475410814438,0.6043595470622408,53.75459363305474,66.57072215761804,2.328632739897679,2.57,2638.512000501974,2517.7881812637424,0.9935751617606807,0.9900196537191923,36.121976050915585,6.479630509923533,2.1384894689153544,1.111206304729987,0.9960067575772791,12.00712942,passed,
2025/02/07 07:30:00,0.5391040469204336,0.5968732720518718,53.24222429392735,65.74842913232831,2.368014247700724,2.6,2479.092544070615,2492.850590603739,0.9931521854663635,0.9926258830814282,35.94043127745241,5.73877174962031,2.1261537328863773,1.0464583466823654,0.992152198253971,11.773632181666668,passed,
2025/02/07 11:00:00,0.5120202411460624,0.6052129349449209,56.486532230814326,68.33310891247795,2.3169336992198715,2.52,2795.026189247109,2637.5311190581056,0.9935999844532334,0.9885288698901665,34.67836365296899,3.893326483190895,2.1295256184432385,1.1195232780528666,0.9950626198473594,12.58687510055555,passed,
2025/02/07 11:15:00,0.49620312718852155,0.6171088840751568,58.78294975235423,71.13478331252728,2.2972373472166465,2.5,3003.9104318254776,2721.092840688033,0.9938219729962643,0.9866869305560787,34.17618751858736,4.628030803347693,2.132487692608044,1.2002950373619834,1.0076342904266486,13.151691330555556,passed,
2025/02/07 11:30:00,0.5283994580513389,0.6108840632548748,58.75328658231094,71.29339147807724,2.338740519108714,2.51,2831.4214286797064,2728.8776234881175,0.993425240328082,0.9899650839334286,34.09490520593916,3.719075749990267,2.120597976602183,1.131037156993536,1.0096128786158711,13.004096691666664,passed,
2025/02/07 11:45:00,0.5242494993226582,0.6187524270586939,59.76280578604387,72.74875297656952,2.3393467179723597,2.5,2914.3283214330772,2747.95445910745,0.9935037992539449,0.9894704323921537,33.55350326847648,5.053259942702394,2.103909610933898,1.1768532538157082,1.0250018249925787,13.24604263888889,passed,
2025/02/07 12:00:00,0.5043448604716753,0.6280657755972654,60.30698568814887,73.72959039834035,2.3272977755038937,2.54,3036.129890518405,2739.075061919964,0.993739729131632,0.9880541067664995,33.779126616130085,7.481388828677227,2.1078028689766555,1.2570379792496726,1.041538680070365,13.440621638888889,passed,
2025/02/07 12:15:00,0.5065710542513713,0.6259192936025254,60.33060540132489,73.67628006580975,2.3187849322899567,2.46,3041.0286817055003,2755.693768603939,0.9937302380510981,0.9877562399088488,33.397535979299775,6.4327577557748015,2.107430566494419,1.2372186121648325,1.0325923186839558,13.441352674444447,passed,
2025/02/07 12:30:00,0.5130653543529415,0.6169206913024246,59.30243667267819,72.39931451535733,2.317815820175438,2.5,2937.104741525935,2753.1902574104797,0.9936177631062466,0.9886376308729621,34.05988141271958,4.417816357371484,2.128753909036625,1.1760397343119464,1.0116680737008974,13.18905577,passed,
2025/02/07 12:45:00,0.5454961497930525,0.6106747974898027,59.0283455418838,72.16153840995092,2.351626246116118,2.51,2786.3113127707493,2743.7082694605074,0.9932573103374219,0.991062678230418,33.28514877960295,3.5899687844480384,2.101262097799044,1.1050733122326102,1.0113940215221098,13.004539191111114,passed,
2025/02/07 13:00:00,0.5305431944298227,0.6146130358765758,59.049546553855684,72.28923784490657,2.3369042116588394,2.49,2855.7751518766318,2729.3811739321523,0.9934347232907146,0.9898446763211426,33.37351509684811,4.737262495441027,2.110789608977017,1.1443963545023188,1.0170718800269614,13.051975340555556,passed,
2025/02/07 13:15:00,0.5271282506948806,0.6155685845056814,59.14533668238934,72.53064037266985,2.331992973984056,2.5,2875.9530432095753,2737.8182099835317,0.9934729487037641,0.9896123702791725,33.45568055691281,4.644125067463641,2.113050642015479,1.1469972301895397,1.0118278490680384,13.091275119999995,passed,
2025/02/07 13:30:00,0.532177811935545,0.614770682792233,59.126342267269074,72.64018116658603,2.3366853149517643,2.5,2850.701940754066,2743.08574441342,0.9934129760590101,0.9900961632964299,33.40421095056891,4.476721995980828,2.1109460104810727,1.138522551515517,1.013604154216482,13.07092153888889,passed,
2025/02/07 13:45:00,0.5390340728901297,0.6127128262531137,59.10030701897867,72.70435463452957,2.3403080169144355,2.49,2817.786211527169,2757.3614013461843,0.9933329757836534,0.9906686583214926,33.32383247012455,3.836171639048807,2.109707219276626,1.1216421916883965,1.0126178552744405,13.047562653888887,passed,
2025/02/07 14:00:00,0.5456412156012851,0.6114161356487499,59.18498991515784,72.83001544190219,2.34580518387664,2.49,2796.6527611889414,2756.558923075184,0.9932630865938521,0.9910286664833055,33.14575848323272,3.6233115960876687,2.108814936048709,1.1015725487948647,1.0062314958683274,13.026752756111112,passed,
2025/02/07 14:15:00,0.49918440425109667,0.6161556062861641,58.28958804690317,71.96489656499017,2.2894346405142216,2.49,2954.11879830673,2747.980755048053,0.9937691939504469,0.9876532794058377,34.4994187839373,4.11816491840599,2.1450527296001636,1.1789918469065743,0.9978909024269479,13.054584241111112,passed,
2025/02/07 14:30:00,0.5230294647532128,0.6150362589266655,58.90539044578713,72.81659397630148,2.319159773493395,2.47,2876.7000157665566,2760.6473802287246,0.9935079484601957,0.9895681115428644,33.776191132592714,4.085321117402317,2.1256528911116708,1.1464751033358938,1.0067709815089332,13.07390931,passed,
2025/02/07 14:45:00,0.533643854745987,0.6153604303384812,59.244478496845744,73.33795668303219,2.3307185692018213,2.5,2854.816793023096,2766.5350880923384,0.9934030863639091,0.9902199740294881,33.23736638663688,4.213045740617727,2.1121548323794372,1.1355912442710254,1.0115255813253816,13.101789213333333,passed,
2025/02/07 15:00:00,0.5268807972261035,0.6160214540216461,59.1641620393163,73.40902825364257,2.3213800158698943,2.47,2875.9294438300726,2778.1359307141506,0.9934723414402739,0.9898863191486629,33.53024421841249,3.9933092469454614,2.1193437329231473,1.1447699315470063,1.0082490529553767,13.125234368888888,passed,
2025/02/07 15:15:00,0.5289489518739141,0.6154799706722635,59.12909920775646,73.4575715108206,2.321089894061672,2.51,2867.3885338892046,2782.230851189024,0.9934511084105548,0.9900023059699364,33.44140691458638,3.8607678732818087,2.1179101252031773,1.141461331808884,1.0096726933530564,13.113274459999996,passed,
2025/02/07 15:30:00,0.5174899276339259,0.6149748734226775,58.67666261598866,72.99532610596673,2.302551521470334,2.48,2896.9249319562414,2782.2853953981985,0.9935782307531972,0.989105397143282,33.74506727245967,3.5597571941607145,2.1288958046526503,1.152380149997901,1.004316320987046,13.076674379999998,passed,
2025/02/07 15:45:00,0.5490645791690639,0.6126518499511219,59.153212065372315,73.76382719771667,2.3441331477703264,2.49,2774.1602381120288,2786.782153160116,0.9932143593410948,0.99176675644765,33.303295164168745,3.318764032874839,2.1101358297760857,1.095995003181985,1.0040647782992482,13.035589392222219,passed,
2025/02/07 16:00:00,0.5007662629529218,0.6174190010737189,58.55353064152889,73.07298193290433,2.2811270138665067,2.49,2966.4698207962506,2786.4803182768233,0.9937614966635223,0.987843583276683,34.25196270160541,3.8073902900285583,2.146972454553624,1.1813524121026382,0.9987347055895353,13.123209971666666,passed,
2025/02/07 16:15:00,0.5451042281316456,0.6147963000336053,60.23959830120956,75.06104772910524,2.3261340959457075,2.43,2870.0224114469347,2841.324352620595,0.9933018491539282,0.9906423784796342,32.426554947248576,2.7976927916144225,2.1079245484914857,1.1127532966287224,1.0042989900277686,13.285358441666665,passed,
2025/02/07 16:30:00,0.5462179936912415,0.6132604798700624,60.02310801427947,75.00130743952995,2.3249123090213266,2.45,2846.014331129601,2856.280769876027,0.993275654631658,0.991028696577856,32.706231974825954,2.099158007201411,2.1106172003266996,1.1014487136728,0.9991791583704097,13.257336069999996,passed,
2025/02/07 16:45:00,0.5257606949720203,0.6130572251251343,59.452425679852766,74.27565568382694,2.2933613291901316,2.43,2918.3537576461426,2848.3504247947294,0.9935150027620457,0.9891713671469022,32.937543760859135,1.9517506339321198,2.1261330853189504,1.123322284300609,0.9908810530721676,13.225136368888888,passed,
2025/02/07 17:00:00,0.5617430940576553,0.6117772048849781,60.05763318412184,75.28530327354773,2.3417410618225447,2.44,2782.0163951135487,2853.696970581876,0.9931041934081586,0.9921964141029308,32.44164874136193,1.918810027932187,2.1023962326964125,1.0701860625935282,0.9957153365604582,13.197381401111109,passed,
2025/02/07 17:15:00,0.5414828447941199,0.6137246319633866,59.6010645523453,74.89211005680036,2.3176181115161953,2.45,2844.61040195014,2847.308976160837,0.9933248044832419,0.9908502945833224,32.889455045023674,2.3670189972637776,2.1155364112975366,1.106997282778115,0.9983388688697942,13.19169544,passed,
2025/02/07 17:30:00,0.5859249000451191,0.6091601517034143,60.38721984169666,75.84765486849793,2.3652798915210473,2.45,2697.6501924362915,2878.8884203017647,0.9928139837695424,0.9939237888138904,32.077432496990156,1.0859392702566513,2.0899827292394026,1.0348171164342552,0.9994911602622885,13.190074645000001,passed,
2025/02/07 17:45:00,0.5102533447463945,0.6155853638405954,58.939553794907816,74.03380045051293,2.2787449744828874,2.46,2949.7255156431575,2836.0689310920684,0.9936701778008242,0.988462711965166,33.70054533719893,2.6119976222222188,2.1446244972068667,1.1559148482252275,0.9931582213543424,13.184350018888892,passed,
2025/02/07 18:00:00,0.5365824613504961,0.6141264924119795,59.432709108660504,74.68112427571725,2.3111366968285907,2.44,2861.2813308349782,2841.2629908865915,0.9933830333047433,0.9904142421262994,32.90661196779044,2.526228662455726,2.11615218100697,1.1167721158580999,0.999905873511363,13.179359447222224,passed,
2025/02/07 18:15:00,0.5346675282568507,0.6146702235310032,59.42539646905323,74.66412187604456,2.3106832605562233,2.46,2868.356501310484,2834.7666231866633,0.9934029802618133,0.9902876874599255,32.981848220273044,2.7390040639559676,2.1184241863660285,1.1191995510955954,0.9982817779978984,13.178111136666665,passed,
2025/02/07 18:30:00,0.5380051762761584,0.6143030811574187,59.460752572745676,74.7342102080989,2.314972595254315,2.45,2852.595244697928,2839.4165061160966,0.9933620303597633,0.9906326822343577,32.98270787066688,2.6005551008937107,2.1162768557862712,1.1142996156853282,0.9993896635040308,13.176851215,passed,
2025/02/07 18:45:00,0.5298785743385485,0.6143828948171548,59.249568023018035,74.46653851807243,2.3022572866271775,2.46,2880.866481580176,2843.7955885539204,0.9934565985862632,0.9899621290483277,33.09460788586794,2.4451928370981135,2.1200250277794463,1.1290665083542322,1.0010217854252386,13.179644964444446,passed,
2025/02/07 19:00:00,0.5601453541965835,0.6116521253915576,59.87420424310094,75.23976924446792,2.3396346202422285,2.45,2770.70179056538,2861.794044176963,0.9931109063251893,0.9923910838815592,32.7023230181302,1.7942798511218117,2.1075679991839475,1.0773245352418814,1.0010388284876575,13.177982253333337,passed,
2025/02/07 19:15:00,0.516059544217782,0.6143725138590533,58.95653835674838,74.07690407086031,2.2846501537870507,2.44,2921.416245618066,2847.8450577112,0.9936002416210348,0.9890336292199987,33.65754370821085,2.149720791172545,2.1373972957901843,1.144680651130846,0.9945110730255735,13.18074372388889,passed,
2025/02/07 19:30:00,0.5068424321971654,0.6167195286502972,58.77158089279795,73.87517010866108,2.276838622050077,2.48,2958.717306728696,2827.9795345077055,0.9937072427860199,0.9882530076495983,33.81005305972001,2.9146540038557736,2.1398452391505103,1.167358934108006,0.9965286916700915,13.17537486222222,passed,
2025/02/07 19:45:00,0.5271283013609526,0.6176093573186403,59.30681399578201,74.58984910293705,2.3091084484002273,2.48,2890.1497047776315,2815.1058275587175,0.9934839704426488,0.9899441099642398,33.23040992019659,3.7620860237959697,2.1227639602454387,1.14748412210265,1.007353460589516,13.174053749999999,passed,
2025/02/07 20:00:00,0.52363813083219,0.6169239712601039,59.207485041078186,74.38082742063756,2.299711602566661,2.47,2909.021188685212,2820.7284304333602,0.9935344117335999,0.9894262838711354,33.07898327224475,3.469831921701398,2.1229345895176994,1.1530497202171466,1.0084918596662984,13.176771678888889,passed,
2025/02/07 20:15:00,0.5494842636627832,0.6132078415990788,59.662971934354715,74.90459595330327,2.328044130304929,2.43,2816.1182809016864,2839.6813931400216,0.993242383542529,0.9913583032474268,32.62099520744804,2.4905684055620574,2.107364562674825,1.096275999778384,1.0012960097360608,13.166951233333329,passed,
2025/02/07 20:30:00,0.5363425946741376,0.6130670660584375,59.2352983614431,74.35821686413216,2.3115468985417547,2.45,2850.289157361802,2831.2914855289064,0.9933821961278925,0.9904240087225579,32.998136415523334,2.4423984509011314,2.1185394419749297,1.1087517545063539,0.9950762488161017,13.133240113888887,passed,
2025/02/07 20:45:00,0.5675010629704078,0.611325417778157,59.80039611442483,75.06758547420068,2.3504041043575143,2.45,2743.0159035161873,2837.186715502847,0.9930373919593065,0.9927327886921316,32.429930048364,2.2498070546146467,2.099817723758225,1.065588540388845,1.001937337369447,13.115731138888888,passed,
2025/02/07 21:00:00,0.49061100708923505,0.6167757618395557,58.07221977280432,72.92461010036072,2.2557657948629304,2.47,3000.910112478141,2803.856889406315,0.9938890042668892,0.9868437997730074,34.23099149647657,3.172552086605688,2.1564724774235957,1.1917401588377423,0.9942017924312331,13.094194849999997,passed,
2025/02/07 21:15:00,0.5333923844958207,0.6135050857220614,58.89963168041483,73.99101220395234,2.3102869372758845,2.46,2844.2407634913848,2815.8076006389256,0.9934115965749614,0.9903310457474971,33.13779070617663,2.896197247516424,2.1188354331414248,1.1221254547852775,1.0035812515453697,13.076335799999995,passed,
2025/02/07 21:30:00,0.5316622122721049,0.6112244945690202,58.40012978062506,73.38822726206473,2.306166597064112,2.43,2822.6981822523735,2809.4009190979355,0.993421295387619,0.9903374724384798,33.39951709388158,2.423176572666958,2.122338556589484,1.111407890423997,0.9975750959293844,12.988558818888889,passed,
2025/02/07 21:45:00,0.5172927330268129,0.6216609594956849,60.145245479465665,75.61828664575175,2.2944932594498315,2.44,2987.9615903435993,2863.8359786748642,0.9936148382810306,0.9889611676789712,33.035163054283856,3.482927924814702,2.1186690839821103,1.1803525391278242,1.0091692106103356,13.426910077777775,passed,
2025/02/07 22:00:00,0.5460039509472713,0.6100149079522399,58.47149703051751,73.43726303944746,2.3274702324357186,2.48,2760.878298231297,2788.7366785766762,0.9932570821653017,0.9914513414063106,33.254261811866535,2.7457443074313925,2.1176819694041455,1.0847810580338504,0.9969322572386262,12.916563659999996,passed,
2025/02/07 22:15:00,0.5385782537533655,0.6112210014568951,58.45602387223219,73.44364657877189,2.31892583186994,2.47,2792.0616084379276,2792.8437548837246,0.9933410175848385,0.9909279560740104,33.34851305562642,2.8510022525579597,2.120321892010808,1.0999429529753535,0.9975758311744769,12.950981315555554,passed,
2025/02/07 22:30:00,0.5183669948936712,0.6164247322655907,58.15172506363047,73.30516887727727,2.3040974786876016,2.51,2857.683590021001,2776.4969516589654,0.9935541839115032,0.9898228537763294,34.01213084066191,4.039458038869384,2.1275790004507655,1.1521526198334555,1.0053759416108088,12.981701180555556,passed,
2025/02/07 22:45:00,0.5496441821202688,0.6126368397360837,59.00388573735485,74.23034556377037,2.338127952328654,2.47,2760.9257119911736,2807.6463474204547,0.9932031799617623,0.9920707682062931,33.40722544913758,2.9564038065515685,2.115312955280947,1.0921734794077116,1.002000327875755,13.020033986666665,passed,
