datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/02/07 23:00:00,0.5141378411593852,0.6160312380724381,58.37678169833499,73.4320716359282,2.2926399005604896,2.5,2894.89300687687,2797.3429922477894,0.9936117943974137,0.989180066238408,33.909787222585855,3.52281955816826,2.1337391081528527,1.1594791032653426,1.0046009754366159,13.050247374999998,passed,
2025/02/07 23:15:00,0.5391128917727054,0.6155723299976498,59.12531170187531,74.33019930800361,2.325084055007225,2.46,2825.4453057915966,2803.814173920895,0.9933449640709877,0.9909622108017669,33.076972962129226,3.6985195612896042,2.1123173455819555,1.12653051483755,1.011770717377416,13.088501457777781,passed,
2025/02/07 23:30:00,0.5367521009251611,0.6153073179765466,59.12156610972755,74.24486166919175,2.320726885055545,2.46,2840.359375149421,2800.344915901,0.9933759745358152,0.9906023852498907,33.02389427568386,3.637159618933575,2.114108078076211,1.1233044107984749,1.0057391356397285,13.090534098888888,passed,
2025/02/07 23:45:00,0.540006591887827,0.6152384925028964,59.161589319539814,74.29512281536226,2.3238288856243776,2.47,2832.0336100269283,2800.53841265443,0.9933461891825274,0.9907662169387728,32.83302879374457,3.6700342081316006,2.1083560895153024,1.121615612386737,1.0091990878977142,13.089133566666666,passed,
2025/02/08 00:00:00,0.5156580162040246,0.6115259132022047,57.484145963946524,72.31236856317128,2.287942209953461,2.49,2847.514191157004,2772.601222624167,0.9935957876401186,0.9891678665074668,33.851020629948934,3.062538699362938,2.1336467109730695,1.1365880519510994,0.9992031700149586,12.858499280000002,passed,
2025/02/08 00:15:00,0.5451299844281838,0.6131049795894311,58.95784320274517,74.16593100772397,2.3267058874826656,2.47,2794.994544362847,2810.4971188361033,0.9932790236647653,0.9913251535700229,32.970308800593784,2.9933052839949412,2.1073467180929772,1.1045923888514626,1.006127822449461,13.042330454999998,passed,
2025/02/08 00:30:00,0.5099603886710583,0.6145456230051806,57.98255672348884,72.94044743241092,2.285139148767245,2.46,2894.741583450138,2784.301855059833,0.9936558585753226,0.9887847975939251,34.0706904872461,3.357745076571466,2.141294083211031,1.1516530276093018,0.9956286588542808,12.977404488888883,passed,
2025/02/08 00:45:00,0.531770416924362,0.6123853104864853,58.1906341344472,73.1945449595671,2.3127197064476332,2.47,2808.4270771415822,2778.366791124597,0.9934165887424568,0.9904747720720416,33.48503577825265,3.3793288727161466,2.123327757470016,1.1164679005563782,1.0014864826736527,12.920688274999996,passed,
2025/02/08 01:00:00,0.5384875356505413,0.6104416688980459,58.015239875169264,72.97309969374074,2.318930032257917,2.47,2770.847737545489,2774.974916769207,0.9933420111730464,0.9909881424447167,33.381831740058516,3.0631968998264125,2.1187102705383967,1.0994272370283564,1.0005623720521855,12.860374706666665,passed,
2025/02/08 01:15:00,0.5460533773900547,0.6061200567975762,57.898283185313424,72.47946126684205,2.322662404676531,2.49,2734.8712000569126,2774.2237385851913,0.9932572464903924,0.9912949662638278,33.29190657542296,2.167668945230579,2.1208117649940736,1.0707021042538307,0.9934759907142795,12.795767697777775,passed,
2025/02/08 01:30:00,0.5478346419602221,0.6054548582806861,58.269041139464775,72.50161953490647,2.3266802634015202,2.48,2744.3371701344768,2783.765361990675,0.9932362352362258,0.9912943423898889,33.25730290965852,1.7900400188933656,2.120152758719483,1.0659863186525975,0.9909911581576688,12.862127055555558,passed,
2025/02/08 01:45:00,0.5572756792641799,0.6044556014251672,58.869664651514945,72.74968330602293,2.3395763077093727,2.45,2737.7640996317837,2790.5355343386204,0.9931375678367542,0.9916755156774101,32.9371912897213,1.5014294254460145,2.114235107192939,1.0496120185457525,0.988257825977789,12.933878845555554,passed,
2025/02/08 02:00:00,0.545818727486291,0.6053483588615138,59.02440259480839,72.50435552597624,2.327338288101215,2.47,2789.0216412346394,2801.000334066034,0.9932627750795219,0.9907729187650555,33.16032268617585,1.5381731658651414,2.125283946993021,1.0823200277459712,0.9996831308328439,13.00987217444444,passed,
2025/02/08 11:15:00,0.4434894598083323,0.6098566671006238,45.9032824961889,58.36678022003222,2.244413638662298,2.29,2633.3789391276905,2261.8859914260215,0.9887664754422955,0.9798672562376856,34.33420508237352,8.999005198848845,2.037079274484991,1.2653349852782345,1.0087218959014856,10.986999374999998,passed,
2025/02/08 11:30:00,0.5437486431260032,0.6146160382097903,61.0438114159689,75.02506330019179,2.320189486020622,2.37,2943.543448395501,2864.9455598797836,0.9933603688106114,0.9895551014917809,31.53727701522434,2.028228234614449,2.0882911088430935,1.1177763737091957,1.0033999403719143,13.476795126666666,passed,
2025/02/08 11:45:00,0.5384661317198091,0.6107858873922121,60.47389008422483,74.2293314712585,2.3132385748870963,2.4,2916.7435437128274,2848.483862911633,0.993389112388433,0.9894610749491259,32.30035396616885,1.7353609494485673,2.122162702241993,1.1077344409454253,0.995451671715428,13.336346429999997,passed,
2025/02/08 12:00:00,0.5104095939712581,0.616791682453976,59.89135701948181,73.94967829834387,2.2847025968525805,2.39,3014.643016677974,2844.9915898852378,0.9936995433619108,0.9877025344465974,33.04064979796313,2.444240280173072,2.125207426519999,1.1678500181430131,0.9973717827121954,13.38752240222222,passed,
2025/02/08 12:15:00,0.5355954061323801,0.6078714958013945,58.99504234537581,72.8874531987594,2.307486435648037,2.4,2851.6577628013297,2824.896217166652,0.9934013802363021,0.9897666422496839,32.79603182649794,1.260056314431852,2.110664484817747,1.0982288190972076,0.994645726935209,13.098571309999997,passed,
2025/02/08 12:30:00,0.5356462455506172,0.6144486502786755,60.84395528258326,74.9692047450071,2.305285322033876,2.38,2969.897692541452,2869.7443141199074,0.9934518423179889,0.9889041602201312,31.69959376780919,1.9325765544954037,2.1030258787006093,1.127825541639315,1.0013048161634375,13.462041003888883,passed,
2025/02/08 12:45:00,0.5509364330394599,0.6211144773090953,62.557544180469435,77.28184194593862,2.337329076424554,2.43,2975.332639234521,2899.1855992896453,0.993280440618197,0.9903743610169068,31.370237032728607,3.115675938334057,2.092490591559909,1.1382156463020183,1.0140354129911908,13.730682288888888,passed,
2025/02/08 13:00:00,0.4969887019871027,0.6268554178614542,61.19852883007408,75.9435292471643,2.2743382307234508,2.44,3156.5515292664613,2878.6353240248527,0.9938681656667597,0.986558006310184,32.975601387135605,4.131846855306803,2.127334406997896,1.2409951241971133,1.0133844724104768,13.726056189999998,passed,
2025/02/08 13:15:00,0.4924614212285016,0.6276642047278829,61.12435789992332,75.90239866335389,2.2678622054105904,2.43,3182.15823524246,2871.7926997541376,0.9939268776056979,0.986037035378426,32.912022476917585,4.5159959835166745,2.12872285189831,1.2531182327782915,1.0147397187960436,13.729526518888889,passed,
2025/02/08 13:30:00,0.5253768361022161,0.6250579580558164,61.90761574652788,76.85100292123198,2.30734988477224,2.44,3065.536950206189,2882.7722384827625,0.9935718218173277,0.9885459004528165,31.822114921474792,4.012527518135519,2.1017641043774886,1.1898325150311615,1.0161963859909213,13.724830521111109,passed,
2025/02/08 13:45:00,0.5150816702937018,0.6258526131102149,61.6445342824442,76.57309394912642,2.2921621604845708,2.45,3104.7818355443155,2881.0501615588987,0.9936896310685944,0.9876555939669092,32.00410535525611,4.101674939397137,2.109960766103777,1.2107333198907093,1.0175395982015845,13.720497602777776,passed,
2025/02/08 14:00:00,0.5653339402172275,0.6207543644984019,62.697573782725634,78.0020955214515,2.3535652210250424,2.44,2910.4036762911364,2920.6812570691936,0.99310541742703,0.991826736103005,31.358194815229037,2.702472974885399,2.083702303680767,1.114537044337168,1.013840908703071,13.723838700000002,passed,
2025/02/08 14:15:00,0.5551727098230609,0.6202295322081116,62.40921541762662,77.72764689026143,2.338153371319903,2.44,2935.990091167643,2931.4792388085625,0.9932110356834727,0.9912274738921543,31.743448700613342,2.302437260270793,2.094690673218421,1.1263136552214754,1.011582242406632,13.719043194999998,passed,
2025/02/08 14:30:00,0.5370592732933008,0.6202303266525739,62.13710232001623,77.31468439034916,2.3101011002344567,2.45,3008.8525878332616,2938.873292478002,0.9934186842679897,0.9896661869707296,32.040195523674704,2.092454432510331,2.1122637563205013,1.154497932464473,1.0105332982198052,13.739848100000003,passed,
2025/02/08 14:45:00,0.485588820732267,0.6258160646701624,61.05597460150949,76.09469764745519,2.246006097124481,2.46,3215.084069620646,2914.852539913385,0.9940011109017373,0.985374350985505,33.148747984778694,3.1395001571014824,2.147603048042395,1.2517951551392188,1.0055094650530216,13.767875,passed,
2025/02/08 15:00:00,0.540026833184264,0.6257294431661428,62.92058178057554,78.51190317117735,2.3194600142687904,2.45,3046.379459853623,2938.6741671594027,0.9934120227325373,0.9897306970929249,31.402461221142563,3.418939103954225,2.0969497440258182,1.1758256380781444,1.020788684062276,13.882092571111109,passed,
2025/02/08 15:15:00,0.5274708120622009,0.6271243910434556,62.98548844174904,78.6420629075638,2.3017875327447626,2.42,3109.572226744942,2955.1664114126816,0.9935546152379575,0.9887432869792457,31.63723531038402,3.2109278813776436,2.107965294544697,1.1948942148057855,1.0148699344981016,13.959739786666667,passed,
2025/02/08 15:30:00,0.5249309465355068,0.6190619073968504,62.57366920070904,77.97591204382941,2.2818960055456454,2.42,3089.5838836204844,3007.0252064477604,0.9935530451539645,0.9885604024086474,32.348538207851014,0.398777791224969,2.1323521847973614,1.1565373244097417,0.9932792908109473,13.91182793,passed,
2025/02/08 15:45:00,0.5564055450168416,0.6221743378504997,63.013633613270144,78.89014255984327,2.332497801244153,2.43,2969.3850958469047,2971.064067157785,0.9932141809044255,0.9911546938877936,31.360813282302612,2.0085455945497177,2.0914488385359107,1.1309387882115325,1.0113341811961487,13.856084611111108,passed,
2025/02/08 16:00:00,0.5525700820190779,0.6198896952563382,62.301991698321736,78.08802873313047,2.326784492568844,2.43,2943.4242256144325,2953.405729553424,0.9932414100710337,0.9910877001198566,31.77386418365403,1.8872969522384573,2.1019461115590836,1.1270544501568058,1.0092792954452623,13.720652495,passed,
2025/02/08 16:15:00,0.5541034302701289,0.6195992259552484,62.636205969597555,78.40598414224841,2.322660262318283,2.47,2964.6588131311855,2966.9008185167786,0.9932425525899153,0.9907920019920868,31.354525923404452,1.6899434154105462,2.1011178019340075,1.126716025335262,1.0102525234014592,13.77699785,passed,
2025/02/08 16:30:00,0.5549264146015608,0.6209023791118571,63.3219193158461,79.20139594473312,2.319164845939287,2.44,3008.0094209913736,2992.1430208232864,0.9932531398046347,0.9904407220114244,30.911867264654436,1.4713113185799576,2.0967707016744024,1.1274227302833995,1.00674048038683,13.915342613333333,passed,
2025/02/08 16:45:00,0.5414926238005373,0.6213859553478761,63.1073618850449,79.16906604317059,2.303144201068026,2.43,3041.4514812337748,3019.6489793037663,0.9933802825220475,0.98997520453817,31.701503529296698,0.9175256569544741,2.1123570170541925,1.1480163837327906,1.0046876956454485,13.959588377777779,passed,
2025/02/08 17:00:00,0.5479703142694079,0.6210244172100656,63.23234590053761,79.45344846327194,2.310540298908271,2.45,3013.95230937005,3030.321368829728,0.993300552038101,0.9905912191172889,31.71295950312489,0.6982809109931633,2.108761588124971,1.139112544380605,1.0065899470538364,13.96553791111111,passed,
2025/02/08 17:15:00,0.4655514941427697,0.628232415335059,61.26165107077849,77.07154963133632,2.204668877729571,2.42,3357.234835504546,2983.5226114099705,0.9942457331650837,0.9833085333498438,33.21671016476911,2.40598614400956,2.159934861167999,1.2935539778719314,0.9988583506303008,13.979270604444446,passed,
2025/02/08 17:30:00,0.5372693326896664,0.6245848840103483,63.260254345327404,79.45159776973296,2.2966278818094397,2.45,3093.447953096328,2995.839242317818,0.9934627979776598,0.9890730656884604,31.02397590281293,2.151480159055215,2.105674264348623,1.1699994625781984,1.0116682631184837,13.984826753333333,passed,
2025/02/08 17:45:00,0.5489428682740818,0.6240110071083256,63.42501762768351,79.93884188175244,2.3123161144544917,2.46,3034.445178261724,3017.8730785357843,0.9933169257748556,0.9904073610406485,31.107444090738877,1.632473349249188,2.0971430724039095,1.1505292250380195,1.0123572230605875,13.994873034999998,passed,
2025/02/08 18:00:00,0.5608145840398925,0.620598380007433,63.70956560565242,80.18149558303288,2.3176680511989582,2.41,3001.94814706205,3040.5589724347597,0.9931897592767917,0.9909418721869165,30.735029965572668,0.5736583982657059,2.0932725432621977,1.1157025989574276,1.003314185513211,14.0045257,passed,
2025/02/08 18:15:00,0.5399866193823758,0.6215170252813046,63.36751647444232,79.69082927867865,2.289421668432147,2.44,3089.139016126812,3032.1368542585565,0.9934309920293732,0.9891372796207989,30.996102666974334,0.7496641101275282,2.109387317285814,1.1425589539218708,0.9963587657470981,14.014181616111111,passed,
2025/02/08 18:30:00,0.5190117228053356,0.6235444273765646,62.743406769292505,79.29801311111706,2.2674497142062986,2.44,3140.4482491261792,3044.5789325966225,0.9936373186429602,0.9882187371642421,32.09575743820083,0.5345933264261292,2.1239746710555183,1.1770635848629332,0.9930704198939034,14.024238115555555,passed,
2025/02/08 18:45:00,0.5264636516409718,0.6232062882269199,63.06035271820562,79.67606906401673,2.2774904760169785,2.45,3113.7246602703076,3045.485059543288,0.9935513035372503,0.9888347250182156,31.97984146368943,0.7749152500292606,2.129277716493938,1.1714483596309726,0.9989463684019104,14.027541476666668,passed,
2025/02/08 19:00:00,0.5721964457370137,0.6144995941536737,63.86612469284096,80.48110554903208,2.31365458684461,2.45,2962.783218455619,3100.3782845558835,0.9930605749623487,0.9915541549004879,30.542712002880357,-1.6246155890771858,2.093377426589024,1.0755291155761575,0.9921215390546478,14.02806142222222,passed,
2025/02/08 19:15:00,0.5174413146514221,0.6235085891922494,62.73583699737502,79.32296052985443,2.2636135347191955,2.46,3147.9273946698695,3047.514346014672,0.9936579202957085,0.9880515890649294,32.066006259728205,0.5787645576824314,2.1293721199817472,1.184369306364554,0.9968884055673571,14.024085777777778,passed,
2025/02/08 19:30:00,0.5075952374440029,0.6267228275960214,62.622465366075545,79.16581219367238,2.2560040908764383,2.44,3197.592715486393,3020.7901781441933,0.9937776233737596,0.9871386226229593,32.08795333365098,1.622334595945791,2.1328379865840184,1.2126324382647355,1.0002390755854735,14.028697246666669,passed,
2025/02/08 19:45:00,0.5303453491448021,0.6259590555767474,62.99563975523407,79.7454104180051,2.2876432594105447,2.42,3101.4056850345887,3018.672103495915,0.99352269789584,0.9891070054004435,31.566722201028277,1.8602685714707723,2.110122207499316,1.1822941801729578,1.0101399444660608,14.0005547,passed,
2025/02/08 20:00:00,0.5373148095399447,0.6249035575444843,63.00945682037384,79.66600399294411,2.294886790692622,2.46,3072.656995525307,3010.323063280468,0.9934524840259027,0.9894834514027736,31.2403524563202,1.9951890091768165,2.1061183807051855,1.1748603219613756,1.016372027091365,13.959750585000002,passed,
2025/02/08 20:15:00,0.5623254059266184,0.6203637238839985,63.32502524155619,79.97341132242464,2.3204349411929575,2.46,2970.3855552700047,3026.4517658887153,0.9931650522135036,0.9912869340742115,30.871811604812635,0.8837744469844855,2.095887237758719,1.1155988795762979,1.0076224869842187,13.915270856666668,passed,
2025/02/08 20:30:00,0.556047237620586,0.6194389153267081,62.93832112445995,79.50178828954088,2.312150591783032,2.46,2976.3559401189095,3022.5691925469864,0.9932266176366886,0.9909426813759744,31.189136692497183,0.6412066571794216,2.1010241763659727,1.1172843180864638,1.0032059046875683,13.870418295555554,passed,
2025/02/08 20:45:00,0.5386574750129726,0.6185423005771643,62.48410623047528,78.80260157135976,2.2885083915730418,2.44,3031.819872694534,3016.8093777787312,0.9934157114435818,0.9895833672944219,31.68492141733612,0.3425339975278606,2.121010575963646,1.1295227658540552,0.991748413900669,13.842338797222222,passed,
2025/02/08 21:00:00,0.5474796892418554,0.6179564763225999,62.33422348797674,78.79286507763713,2.30364814771256,2.44,2969.207601905387,3013.690592671076,0.9932941746597225,0.990719947308632,31.973597364493873,0.41233973294193593,2.116860897384128,1.1212163424073154,0.999185321109999,13.782492343888888,passed,
2025/02/08 21:15:00,0.4901843649206688,0.6230501588227885,60.586853061687556,76.57167700887912,2.23432752857967,2.43,3173.6670155547586,2948.316212822641,0.9939523690800066,0.9858730029299219,32.96997711577281,1.7684209687048171,2.150524398339334,1.2170057440641102,0.9914027837791695,13.678515656666667,passed,
2025/02/08 21:30:00,0.560128819436316,0.6163904987013022,61.729936788201535,78.00939757666369,2.3226274930499637,2.44,2891.3004795639463,2953.128259275575,0.9931636522091722,0.9914980849921361,31.513295119279178,1.2876773201551157,2.102954423260925,1.09410490651031,0.9992168656602711,13.57443087,passed,
2025/02/08 21:45:00,0.5205026970516331,0.6083969656732139,60.33342657825679,75.88050701943862,2.2566835747728407,2.42,2991.3678437239973,2976.2444010227773,0.9935748540356768,0.9883931056268148,33.04276550699584,-1.2712453943879314,2.1599076420216674,1.1038941804478244,0.968461360230999,13.467012533333328,passed,
2025/02/08 22:00:00,0.545156118620205,0.6175095413174964,61.63560999354286,77.89295147196327,2.303046777725161,2.47,2950.122190213139,2971.2166865725467,0.9933266933629447,0.990497284861285,31.88810372981238,1.0762781713591305,2.113106334024405,1.1240874837089763,1.002542881705924,13.637120419999999,passed,
2025/02/08 22:15:00,0.5490487549786714,0.6166768863864049,61.53050231114829,77.70705994185774,2.3082656697288173,2.43,2933.386904832461,2952.71189116993,0.9932880022999616,0.9906254746785066,31.699536365804832,1.1405605672341046,2.1077405439323447,1.1038681379137738,0.9921882815166817,13.586679779444443,passed,
2025/02/08 22:30:00,0.5435773677034501,0.615954334969834,61.1901449466016,77.33795801714191,2.3003958932813036,2.44,2934.384884083656,2958.9018647734433,0.9933387791701704,0.9904378619078645,32.040827151723484,0.8700732896811368,2.1133668341398355,1.1153000319354724,0.9970714349015622,13.556892634999995,passed,
2025/02/08 22:45:00,0.5307711646082299,0.6144943633764722,60.770358026936975,76.67462371572708,2.279626316574098,2.43,2977.791635235108,2956.1304724686033,0.9934850733977291,0.9892353911648771,32.26867353058954,0.3808804346052694,2.124287064522329,1.1201315405905277,0.9864916606551425,13.52712499722222,passed,
2025/02/08 23:00:00,0.5550294684591082,0.6126866187580263,61.225491100980875,77.23925347080409,2.3121417585481754,2.45,2878.8720397978564,2958.568628501459,0.9932000268707715,0.9912802547799474,32.06226526308959,0.38964945160943487,2.117799738394103,1.0873921366539507,0.9940863156276557,13.496990332222216,passed,
2025/02/08 23:15:00,0.5350719106226581,0.6130010046374179,60.604397875452,76.51875726897504,2.288884803559371,2.42,2929.9726797997237,2952.0226225789806,0.9934077253974157,0.9900358975751079,32.781731515485745,0.2896136939737891,2.1339424455579437,1.1097054666004844,0.9868845139848461,13.463209662222223,passed,
2025/02/08 23:30:00,0.5357235158215814,0.6163994623680781,60.53765373735847,76.53455893022185,2.2982248340856315,2.42,2926.906702365283,2916.495366407079,0.9934102953553998,0.9901390455338797,32.56205794267861,1.7013718330747343,2.1243861136332107,1.125583952571395,0.9968624178272619,13.42945175,passed,
2025/02/08 23:45:00,0.5424447496119816,0.6145278797335272,60.490006490969655,76.42587117794872,2.3021833150040796,2.42,2900.875211703581,2919.5848704002283,0.9933429740152518,0.9904715944253427,32.243901686665666,1.2986132567723532,2.116317422820719,1.1097428190548866,0.9962946264717085,13.399766086666665,passed,
2025/02/09 00:00:00,0.5450692141152886,0.6213958764156843,62.29497751111979,78.70495455908859,2.304537566737154,2.44,2997.9788718936197,2974.0140039010885,0.993356432656126,0.9901228843328712,31.27422880011867,1.930964914171491,2.1040123619005877,1.1449744407695632,1.0114629472581709,13.762681930555557,passed,
2025/02/09 00:15:00,0.5556096992389747,0.6201711484838429,62.475270790633424,78.9592609098546,2.31833364208324,2.45,2950.8194974205194,2982.1315276845507,0.9932259130022493,0.9910889426566946,31.3177872891595,1.6033166968054022,2.101833619490779,1.1241183797741203,1.0098061710947308,13.75455995833333,passed,
2025/02/09 00:30:00,0.5330789349697757,0.6203985879497025,61.87933624965526,78.27887909640292,2.2898124470450405,2.44,3018.9523852660245,2986.1241396550336,0.993464121559013,0.9896089220365768,32.11165941444653,1.1744826584864856,2.118131169281498,1.1464395899630588,0.9978523126979768,13.750498972222216,passed,
2025/02/09 00:45:00,0.5292081694660377,0.6162765467203353,61.93889799600121,77.96233906627327,2.2770785518242027,2.44,3036.7138118874295,2998.55006119699,0.9934997216539627,0.9889822486778643,32.36540971600405,0.16662528208853472,2.144942252062397,1.1291100528290519,0.983400551444685,13.74276992,passed,
2025/02/09 01:00:00,0.5333516517921687,0.6222971432425473,61.83541766990668,78.28352835122837,2.2945187998924945,2.45,3018.010616530874,2967.8404107952333,0.993470236830692,0.9896576555367896,31.90872133465374,1.989544224178725,2.111603186445168,1.1595072215536362,1.0067605196873048,13.734647715555555,passed,
2025/02/09 01:15:00,0.5392385606745234,0.6220316804304541,61.86264288914139,78.46845027278883,2.3041398281657575,2.44,2982.0113015828642,2977.0830404752546,0.9933890329327236,0.9904560199723111,32.1025281447232,1.694536989337823,2.1072904028046913,1.147513368496402,1.0054833706786024,13.730586613333331,passed,
2025/02/09 01:30:00,0.563608725617178,0.6190041431865454,62.42681198380504,78.9061147916315,2.3271685569246574,2.43,2916.039851438162,2979.018969797084,0.9931372355089121,0.9916352020365741,31.13871155974266,1.3955754994488594,2.092418687136219,1.1057800706279903,1.0072312654481994,13.71879553,passed,
2025/02/09 01:45:00,0.5256852680959955,0.620197303465491,61.50499649756595,77.84053141908183,2.2815619852959927,2.41,3031.4261695252185,2979.6900745453613,0.9935407164944065,0.989181632704863,32.41412826107286,1.0650845829522884,2.1226614926678384,1.1508779114437955,0.9923474799822892,13.714734311666666,passed,
2025/02/09 02:00:00,0.5089224197435367,0.621366313577358,61.26173340089291,77.3454848514596,2.257105298384351,2.44,3111.840912949931,2969.490620330902,0.9937450238293855,0.9874262584391665,32.4508273158045,1.4256147160539612,2.1374104785153345,1.1864932475331036,0.9959323278784428,13.726205624999999,passed,
2025/02/09 02:15:00,0.4974646405532689,0.6235304592208537,61.01328560591904,77.17231996769186,2.2466376895681397,2.39,3152.0570949682547,2964.7963225875023,0.993862979345597,0.9867194011061036,32.96049642236217,1.5655883856322712,2.1425452356711654,1.2030366370697154,0.9888007255643869,13.742353429444446,passed,
2025/02/09 02:30:00,0.5105579006575137,0.625582480926368,61.46887268329309,77.8190803483848,2.2696713845242162,2.42,3108.210304876064,2953.8407667917904,0.9937237618192631,0.9879118000031695,32.47631628240705,2.716756670015815,2.1280891726326727,1.209143930718699,1.0094692542336214,13.758863848888888,passed,
2025/02/09 02:45:00,0.5302315020298476,0.6241414231276659,62.039319548942295,78.39456952236208,2.2943641121268277,2.41,3048.674781877707,2956.929339036553,0.9935136265005983,0.989253812517788,31.795907530214922,2.5110194048680374,2.108950367545563,1.1681195841620229,1.0054503351826838,13.779042566666662,passed,
2025/02/09 03:00:00,0.5217026610455603,0.6228064996071475,61.935242063674586,77.66636563334022,2.2821593573768277,2.43,3089.459661658052,2953.6792265565123,0.9936147604479763,0.9882350043951084,31.866673936018234,2.1378726489574738,2.1155379876704288,1.1779839756712362,1.0035662730788684,13.791405961666666,passed,
2025/02/09 03:15:00,0.5396876361817138,0.6196863831947954,62.38628123658296,77.82561423455708,2.3070951908525554,2.41,3013.774505819931,2972.7757781742594,0.9933955460520404,0.9898309663906483,31.847289674606202,1.2012022877253545,2.1062291487365723,1.1407053666384948,1.0019592056616076,13.811541369999997,passed,
2025/02/09 03:30:00,0.5316169617090586,0.6182720762352525,62.13275663097824,76.9760837285228,2.2965574404146634,2.45,3043.251778551502,2961.581760352815,0.9934890134799862,0.9889256103636278,31.961873659732554,1.0086944925557404,2.1107931503622455,1.1510819471381817,1.0025321702570145,13.790445142222222,passed,
2025/02/09 03:45:00,0.5396486346712615,0.6142519642750158,62.24502924610929,76.40066241260628,2.305952922535058,2.43,3013.910396934736,2941.4019360645952,0.9933993347918579,0.9891023096912813,31.77643530312909,0.6332756085727647,2.115447553202757,1.1182524274576058,0.9922006902221078,13.732669878888885,passed,
2025/02/09 04:00:00,0.47295939084716465,0.6204718908835644,60.33518379683582,73.75973521084283,2.2254824761069303,2.43,3258.699871715276,2886.189553455943,0.9941484179396963,0.983282162350671,33.3481083284747,1.7165652508618978,2.1554479925869856,1.2411462088604566,0.9892127220318774,13.675343733333335,passed,
2025/02/09 13:15:00,,,,,,,,,,,,,,,,9.19219643222222,failed,cannot access local variable 'm1' where it is not associated with a value
2025/02/09 13:30:00,0.5164417453430393,0.6054794679652324,58.31476617305447,72.82594388604878,2.2647251859734587,2.33,2908.701524532141,2847.100801536969,0.993612000107296,0.9881201769591534,33.31559807681451,0.1832597046282616,2.147164870489957,1.0970861210920577,0.9714505833863203,13.03531049333333,passed,
2025/02/09 14:30:00,,,,,,,,,,,,,,,,9.450519735555558,failed,cannot access local variable 'm1' where it is not associated with a value
2025/02/09 14:45:00,0.5506173288092484,0.6118481784476214,51.75133748144403,71.36148372666749,2.3597343204359684,2.35,2284.115270760098,2567.577735885166,0.9925587952238029,0.9974900431993864,37.8869627938728,7.971537145280955,2.220337893338812,1.0559463008968926,0.9876810677171133,11.448706500000002,passed,
2025/02/09 15:00:00,0.5209778048287025,0.6201061387093684,50.778704095752886,70.4996475527075,2.363522099967108,2.36,2284.257180897788,2498.9587629597086,0.9930025566678645,0.9977909785327277,40.16639955431452,11.007614565280008,2.2600077050418568,1.1415913703093992,1.00718216185467,11.305236592222222,passed,
2025/02/09 15:15:00,0.5347428731445596,0.624396734303121,50.57130446693691,70.13060940549553,2.3978803596025045,2.37,2209.468688566178,2453.163189025374,0.9926516387527266,0.9991078613759965,40.36369735860113,11.517576885004628,2.2603366452031928,1.1292271756072985,1.0094159433222571,11.180433403333332,passed,
2025/02/09 15:30:00,0.5229032239125366,0.6196672495936898,49.98925876595721,69.09432713493823,2.3764027434135238,2.34,2230.708729745943,2446.077550003606,0.9928748599196816,0.9981722592797933,40.57274455325414,11.033211935611257,2.2617032782522197,1.1258060519243518,0.9966548647439183,11.113927745555555,passed,
2025/02/09 15:45:00,0.5575511800145394,0.6386203804724029,50.72100950902254,69.95064296872596,2.4628689350499195,2.39,2111.4024999761323,2374.1942740869094,0.9918535112171413,1.0009026704462447,40.95848301096572,11.231471972737387,2.2770315101860104,1.0872687172001168,0.9815313620248314,11.047436949999998,passed,
2025/02/09 16:00:00,0.5312168756234631,0.6185653551396361,49.58086972063222,68.13992290859376,2.3971846927044074,2.35,2162.31598142398,2416.757533236015,0.9925338891258914,0.9990714621995043,41.16054895333143,10.487519234674469,2.2764645088790965,1.100389929403605,0.987925724419362,10.97688493611111,passed,
2025/02/09 16:15:00,0.5244008019855927,0.6180196916693197,49.167364295900136,67.35545664960046,2.3899882598820987,2.34,2172.2621149216393,2389.930204050068,0.9926659943084162,0.998465030835771,41.150618978336304,10.637669357751868,2.2753807664481114,1.1029597586100828,0.9812589156005286,10.903586081666665,passed,
2025/02/09 16:30:00,0.5229074920101354,0.612285738182562,48.72676082206117,66.50155126843852,2.382015690041206,2.35,2162.7974679608265,2382.63611598534,0.9926487210678476,0.998116246246228,41.07518930378507,10.428278942712502,2.2736873985970427,1.0947397507524264,0.9811858506173373,10.827294115,passed,
2025/02/09 16:45:00,0.520234157295727,0.6069373308234456,48.23610278742909,65.61893903347627,2.3732786925901768,2.36,2151.8285642857927,2376.5360311665004,0.9926431460306034,0.9978058544076179,41.104817509865164,10.260735105495142,2.27394272358388,1.0932161760470236,0.9847362328289084,10.747071206666664,passed,
2025/02/09 17:00:00,0.5226327090794779,0.6064834924746577,47.97234714417786,65.00886545796897,2.378808121920635,2.35,2132.7401815647395,2353.141147688609,0.9924805281310607,0.9977679365603913,41.086895250422764,9.918192479954127,2.274768310112054,1.0766104051599261,0.9741422345787208,10.67105094,passed,
2025/02/09 17:15:00,0.5168896988686649,0.5949090588976599,47.35802823135162,63.9714884430838,2.359416215016417,2.35,2125.0400641658384,2365.547211576696,0.9925202074390993,0.9972845678192566,41.20878060772584,9.878262165836535,2.278750264730673,1.0778373488469386,0.9860463556260509,10.595164433333336,passed,
2025/02/09 17:30:00,0.5138693374912823,0.5922573514862637,46.94864300232075,63.21692586646898,2.354475532553317,2.36,2116.750514484249,2351.085970212138,0.9925170380600421,0.996988970858194,41.33775365436633,9.522519901527092,2.2813850485194247,1.0693059746413651,0.978304757695801,10.519411686666663,passed,
2025/02/09 17:45:00,0.5122216223014127,0.5893152755135054,46.54174445331884,62.43805758635845,2.3499511137123874,2.36,2105.8195434145437,2336.717434233861,0.9924515315671015,0.9966693892280515,41.35493401635323,9.20242781962296,2.283564950258669,1.0621571113664434,0.9744270815740073,10.439744718333332,passed,
2025/02/09 18:00:00,0.5208490875488856,0.5868699571774988,46.52575840185566,62.06541257233146,2.3661342054809262,2.36,2078.8036592731473,2316.8294635541743,0.9912774288503108,0.9963760588386146,41.03136260329195,9.064696392213712,2.294463321076056,1.0333318347348597,0.9645532270342787,10.400657886666666,passed,
2025/02/09 18:15:00,0.5194377066783452,0.5862090515104464,46.45462846421083,61.76997459341218,2.3647560912074628,2.35,2081.9616100697745,2303.145529262501,0.9917905741697725,0.996420957832978,41.062645166024126,9.36885379210933,2.2898990210504455,1.0354782001207319,0.9658163994963198,10.369708818333331,passed,
2025/02/09 18:30:00,0.519483280989823,0.5843112771222378,46.33369425831935,61.38469926747601,2.365758598558172,2.35,2073.8221768621215,2299.954965759093,0.991415755823747,0.9961882900149971,41.18617843496026,8.88105170261912,2.298066499367848,1.0244472989966573,0.9588430153528016,10.34730088333333,passed,
2025/02/09 18:45:00,0.5166865553086119,0.5843444447287773,46.319796295433214,61.17800798279211,2.3615793126400684,2.34,2089.233570514447,2288.2137241845285,0.9919666559000029,0.9960129602206594,41.03417199977231,9.371550675823277,2.2884325482802965,1.0348883695174211,0.9647708636576416,10.337688973333334,passed,
2025/02/09 19:00:00,0.51389638489628,0.5841804014822198,46.382777227840805,61.071596388932846,2.3594366516856407,2.34,2099.4795759084363,2286.7876953468513,0.9921927805765648,0.9958990029107172,41.11940954601484,9.4512412161906,2.2913224403732166,1.0407023290472288,0.9665279343320544,10.34911976388889,passed,
2025/02/09 19:15:00,0.5158924941341713,0.5835582507358957,46.395068248232256,60.92126331442186,2.362824636410678,2.34,2092.8443909551092,2287.5844076272947,0.9921119127113057,0.9959941702796659,41.10177371124661,9.191000676284752,2.288391694799332,1.035881049453005,0.966070102553581,10.350185083333333,passed,
2025/02/09 19:30:00,0.5149449097742617,0.5819992249330016,46.23029261559568,60.51780384293133,2.360839499357368,2.35,2088.5577208261943,2283.293008321704,0.9920697842904109,0.9958301492208383,41.15930540431662,8.879252715271116,2.289501988101505,1.031663735451614,0.9635188010817259,10.321237886666667,passed,
2025/02/09 19:45:00,0.5145055068103394,0.5807013587555805,46.05871498332257,60.10903802529975,2.360940593859044,2.35,2082.283510086205,2275.546071378589,0.9919105695527156,0.995642979994088,41.153246661143854,8.794099855512735,2.29102055674784,1.0313942845296629,0.9648896720018169,10.288576759999998,passed,
2025/02/09 20:00:00,0.5129256122189739,0.5797882544965618,45.932993053066035,59.76400284212636,2.3607474522224208,2.37,2081.52321126076,2264.5615596202438,0.9919308399219616,0.995470730104086,41.20223222438894,8.871386816604847,2.2925836489365823,1.0308128225850315,0.9636730671733726,10.260008549999995,passed,
2025/02/09 20:15:00,0.5107505395385997,0.5783521050475886,45.76189636363879,59.39029925250953,2.358724645026378,2.35,2076.9139418674545,2260.6780977385374,0.9919739847730379,0.9954062802968459,41.45752104378961,8.443899318906654,2.2964263060169667,1.022692571927163,0.9554041658842036,10.231185243888886,passed,
2025/02/09 20:30:00,0.5091751822084521,0.5769601290432721,45.59155032344437,58.98301541807266,2.357472648841631,2.35,2072.9379572806856,2253.1615414582125,0.9919161102834135,0.9952196753061434,41.532046538804,8.281693510512344,2.2999392032380803,1.020373620784549,0.9533672702541943,10.198661244444443,passed,
2025/02/09 20:45:00,0.508856609341402,0.5756657901956197,45.4631685647928,58.640032663663696,2.3593059268547996,2.37,2063.4083016757822,2247.27277609081,0.9917234187499762,0.9951550173198881,41.72953303757158,8.10787325677354,2.307202552668278,1.0176191540225716,0.952570151708791,10.170215415555557,passed,
2025/02/09 21:00:00,0.507324672256714,0.5751033934601453,45.25371558654393,58.22633088615938,2.354906300514148,2.36,2071.432101573701,2233.530720328975,0.9919343780388811,0.9947663415198014,41.38724746687282,8.320728972241756,2.2899216259060955,1.0215380720727492,0.9551730523123095,10.137784072777777,passed,
2025/02/09 21:15:00,0.503420329489738,0.5738167497551088,45.11105000998887,57.869115934094275,2.3485092262190417,2.37,2077.257153240616,2230.0904449997797,0.9921896991052728,0.9945352125117967,41.528392133974286,8.08024994700988,2.292297668814859,1.0218469585961762,0.952145365656973,10.115845574999998,passed,
2025/02/09 21:30:00,0.5041031114005063,0.5730649602239302,45.06031115500079,57.65358722600436,2.351224949855436,2.36,2070.326879210349,2227.7065662256427,0.9920707075144989,0.9945589481249786,41.58721240644852,7.8662885843796,2.2927908327523356,1.0178284039925138,0.9506758510113356,10.105643472222226,passed,
2025/02/09 21:45:00,0.5072801173422798,0.573337523391669,45.22943248223011,57.69898047608649,2.358427017171595,2.33,2066.255353090591,2227.9808570495693,0.9918914909796906,0.9946857568061599,41.522236783865274,7.681069571338681,2.2927347094322132,1.010856209528448,0.948341107721897,10.127642696111113,passed,
2025/02/09 22:00:00,0.5121421365925671,0.5763865957004384,46.05782107836214,58.585128240041506,2.3738275601177365,2.37,2082.2039156803967,2237.2709115018433,0.9921560375498897,0.9953088450963562,41.51957843212979,8.565559589274345,2.2930180693772684,1.020602472844697,0.9594861340457911,10.253688389999999,passed,
2025/02/09 22:15:00,0.5166202415813241,0.5758629511210221,46.23098715912932,58.66667107148477,2.3741637565112015,2.46,2084.3501609402306,2254.561474120805,0.9921198881386883,0.9953630688452798,41.26674726389026,7.719757441226966,2.2763990754540293,1.0104282645543374,0.9575495036095065,10.301286746666667,passed,
2025/02/09 22:30:00,0.51130147317339,0.5763227816098364,46.23008672009803,58.70499623411212,2.3707291452425396,2.41,2094.143535154407,2248.9550264074123,0.9923061778050155,0.9952463454091813,41.58383974470711,8.124467808996776,2.2910895061488534,1.017777731256853,0.9559707899418504,10.296310340555554,passed,
2025/02/09 22:45:00,0.5149353637144646,0.575991962900218,46.253764465754024,58.76583376241053,2.373188030230275,2.39,2087.9612402282596,2250.3751958071516,0.9921456397338638,0.9952981332047927,41.40418340010647,7.920563780336136,2.286005881349851,1.0087892184437883,0.9533345471096292,10.29568810111111,passed,
2025/02/09 23:00:00,0.5130956382960471,0.5761718219433508,46.24598119301797,58.78771502868573,2.371494721911031,2.38,2092.6675894000286,2246.6483732893803,0.9922033688478873,0.9951966310501674,41.43731408753231,8.148831781235614,2.2908340237826574,1.0115643586491825,0.9529807352311819,10.290664902222218,passed,
2025/02/09 23:15:00,0.5133915829738194,0.5759328387767008,46.16440358821536,58.714685665259566,2.3660205025541985,2.4,2100.3037592040646,2246.9201098324315,0.9922347349894165,0.9948771351924429,41.057172785986374,8.137450521755508,2.278586616127904,1.0145162774358856,0.9567760009688093,10.285620803333336,passed,
2025/02/09 23:30:00,0.5198105353909364,0.577176073516637,46.206719951870205,58.94480546575359,2.3853971865318484,2.42,2058.9973773180336,2252.6183917746353,0.9914104449367449,0.9957354074897186,41.481132137732814,8.292509138542204,2.294975042552776,1.0174276993785567,0.9659302212366309,10.284916125000004,passed,
2025/02/09 23:45:00,0.5166081374512049,0.5759780086806967,46.17582007071788,58.79222803532058,2.369844450117176,2.38,2092.8654664146934,2243.184381143269,0.9919615621716087,0.9948779235780078,40.838571944588374,8.376705132321916,2.279527733333399,1.0136110586247706,0.9603996174839041,10.275763666666665,passed,
2025/02/10 17:45:00,0.5364054765350137,0.583149676111913,48.69110240183291,60.680588832773054,2.420565064931673,2.44,2130.3137595308426,2292.2040362705825,0.9922477674937875,0.9965463738022506,40.54310548826999,8.816638549375044,2.254862307185556,1.029544539742091,0.9923995551915318,10.704992075555555,passed,
2025/02/10 18:00:00,0.5364615388981044,0.582874831325118,48.569687127809544,60.59673544203702,2.4189064312827115,2.44,2126.085062983097,2291.1046226976778,0.9922219292149845,0.9965262378853466,40.55740337131206,8.804902205292704,2.2535717528015105,1.0308629515562262,0.9942357516451368,10.684768538888887,passed,
2025/02/10 18:15:00,0.5382354799088404,0.5826945970418521,48.52988669176555,60.6156909108806,2.4240566299256057,2.45,2112.5089994301284,2286.9529894383068,0.9920787937502078,0.9967723225616144,40.66975061615679,8.76163028755729,2.260099054029797,1.0204986484767489,0.9868510267044992,10.664545002222221,passed,
2025/02/10 18:30:00,0.5348195864380499,0.5824809144778694,48.316438709982286,60.445709592008775,2.4159339574974963,2.44,2117.4042777001773,2288.351523405724,0.9922074447707971,0.9965614621860508,40.66537754832712,8.70058391367461,2.2558769464857713,1.0281892339118763,0.9897897015816359,10.644015048333333,passed,
2025/02/10 18:45:00,0.5351067234590359,0.5820794149335534,48.20987277144009,60.380141161243635,2.415666973189654,2.43,2110.789789784557,2287.0811210550196,0.9921405302242994,0.9965988427439395,40.74665352779793,8.567555676563698,2.2572815993788344,1.023314182229329,0.9861507247041966,10.623791511666667,passed,
2025/02/10 19:00:00,0.5345356409393154,0.5818600440687366,48.1125914636791,60.32630580550794,2.415609208102754,2.45,2104.9601473495463,2284.643907574619,0.9920914369682191,0.9966469470273697,40.87290006648118,8.56359297848269,2.261994797182551,1.0214583439984872,0.983831634871753,10.603567974999999,passed,
2025/02/10 19:15:00,0.5332877217534456,0.5833943712500189,48.35708262217462,60.72990299366774,2.414518055160168,2.49,2116.1049832172566,2298.960432561528,0.9922367100249978,0.9967939700415154,40.95132323970565,8.616718572789964,2.2636058757299455,1.0314921332783122,0.9889911384328783,10.66025516111111,passed,
2025/02/10 19:30:00,0.5348593957863407,0.5835177825273085,48.40298949902813,60.855736944314145,2.4173580547478055,2.46,2108.6511399782844,2302.6447286895873,0.9921624243534997,0.9970151082857154,41.02022608173485,8.514035441137752,2.2678289677603805,1.0273288512011667,0.9869113735626198,10.663681599999999,passed,
2025/02/10 19:45:00,0.5353774436238133,0.5838181874479865,48.3578341974993,60.86048048932521,2.4145768458880323,2.48,2114.4434644837415,2301.806564926647,0.9921951194614603,0.9968371411887164,40.75030241059541,8.639487933928988,2.256438792142326,1.031481620858689,0.9912133614136833,10.663375066666665,passed,
2025/02/10 20:00:00,0.5292629851961426,0.5839617379233994,48.31883843831881,60.850555804200454,2.407402963306661,2.49,2128.8625008204813,2300.292967757277,0.992360818298136,0.9965538198662945,41.0314325436474,8.816601209679332,2.267014171021889,1.0393029701192598,0.9896908826089722,10.662761999999999,passed,
2025/02/10 20:15:00,0.5315936918622379,0.5843837631540462,48.39708540145344,61.01818567637916,2.410862027595522,2.44,2123.5668349760413,2303.0481590987943,0.992292767941595,0.9967485360512038,40.92507771441994,8.836959666218892,2.266822184350281,1.0366620304958192,0.9896712259211451,10.671957999999998,passed,
2025/02/10 20:30:00,0.536014558521341,0.585258279714426,48.5936578777778,61.33557791446451,2.4155139520612474,2.44,2122.284063132786,2309.6382299254037,0.9922189165558835,0.9969439175252445,40.70817955559703,8.82216828532414,2.258647234585005,1.0333138421124746,0.9913172151817816,10.705370133333332,passed,
2025/02/10 20:45:00,0.539908121188867,0.5924317919798278,49.001197155162195,61.92008241779109,2.4341950748503534,2.43,2113.5846434762866,2298.051210041677,0.9921073215569974,0.9975680747602015,41.0348243306146,8.854478342121697,2.272006936737959,1.0301522456879688,0.981440120237417,10.738782266666663,passed,
2025/02/10 21:00:00,0.5287537873526651,0.5874948498538718,48.89731511584902,61.85963976369041,2.4109180483173835,2.44,2148.034708955667,2320.1806004994282,0.9924828164351496,0.9968959211508029,41.11054550317001,9.22322218794235,2.2754917829073937,1.0501265538905267,0.992858566159455,10.772500933333331,passed,
2025/02/10 21:15:00,0.5356474589131356,0.5887488203135975,49.14158003341788,62.24096885412159,2.4199031822204766,2.44,2143.470322072173,2321.9616613476255,0.9923535460166603,0.9971696418595772,40.80036090704621,9.413216301205624,2.262393828836545,1.04508946084345,0.9959226764435216,10.805913066666665,passed,
2025/02/10 21:30:00,0.5427584316659582,0.6049298951942214,49.68933012917998,62.96713991739066,2.4508736243728717,2.47,2141.5870738245253,2279.3750219965145,0.9922369827563925,0.9977069843102042,40.7103286014072,9.541013904900634,2.2602947432425755,1.0447706289065541,0.9784890450676199,10.835219395,passed,
2025/02/10 21:45:00,0.5315786864060079,0.589654463760077,49.29580045763633,62.48173147816364,2.4123232674236785,2.44,2163.755044794292,2336.580227635094,0.9925275478042839,0.9969724112907509,40.82470331992614,9.365866518044779,2.2643490367932744,1.0587202523588264,1.0014769851695906,10.856263488888887,passed,
2025/02/10 22:00:00,0.5291429511895728,0.5905828388606226,49.47291849657154,62.69219804164341,2.413359488107688,2.44,2173.703413856144,2335.226421761632,0.9925835538732216,0.9969433806371357,41.002667538366154,9.773574628431216,2.2750164257391936,1.0659645855985604,1.0031080743209506,10.881668599999998,passed,
2025/02/10 22:15:00,0.5316308089129456,0.5881318875362103,48.87474677746672,62.04068945753784,2.4111941987238676,2.42,2141.849842774359,2330.007388401801,0.9924324387937162,0.9971009563397651,41.040581084902946,8.95495451737512,2.2637410244362397,1.0479893751403597,0.9938653360085322,10.782516213333334,passed,
2025/02/10 22:30:00,0.5386962130831663,0.5970992936448491,49.08089687321525,62.258865201742246,2.4380297416113836,2.46,2120.126482240933,2285.797328101615,0.9921658212881219,0.9976130933541512,41.075170077994365,9.282020856560639,2.2734631200165296,1.0367857058524002,0.9780625006113425,10.741773288888886,passed,
2025/02/10 22:45:00,0.5319524397735415,0.5863180096820493,48.508063869813626,61.54763811173495,2.4122767444099695,2.43,2123.9912881291993,2308.0840756199564,0.9922902494473509,0.9970005536131772,41.023412489749866,9.170753663282598,2.270243517790228,1.0390532723409969,0.9888667517555668,10.691392329444446,passed,
2025/02/10 23:00:00,0.5346041547487891,0.5850222887207331,48.27685417876769,61.26183130693792,2.4137072307318093,2.45,2106.974304435967,2302.647426924874,0.9921178301939682,0.9970618855972041,40.96191173240584,8.906993359698316,2.2673913285912644,1.0289192396839537,0.9851887666841785,10.64353585777778,passed,
2025/02/10 23:15:00,0.5358488076768915,0.584359149525986,48.13386065242379,61.09660559243369,2.4175775503454404,2.44,2091.79096045323,2295.3620602481237,0.9919325842343403,0.9971934103672471,41.08537911744975,8.890501504043199,2.273400156616292,1.0220785578100544,0.9813957303934109,10.60628265277778,passed,
2025/02/10 23:30:00,0.531142943339135,0.5841428558064944,48.02042412366753,60.93831230921028,2.407650808797238,2.43,2110.0780519984146,2291.5146656601455,0.9921803968644024,0.9967236868084973,40.95112934762074,9.061114950906218,2.2686591156669986,1.0309577814371977,0.9837302080731174,10.597498266666666,passed,
2025/02/10 23:45:00,0.5261394508424516,0.5840213890381899,48.02781941569554,60.93248718057126,2.401590220145496,2.43,2121.8816928961064,2293.5258445969357,0.9923370458758679,0.9965278576643054,41.17371896990357,9.058040126089859,2.279693899050035,1.0356371303881893,0.9812068315903636,10.603999559999998,passed,
2025/02/11 00:00:00,0.5267830105639257,0.5824527152596478,47.74736426667122,60.54495806983944,2.3991784628047244,2.42,2110.012830227667,2289.117563439343,0.9922354305238468,0.9964384834184458,41.14988427996818,8.747975343327425,2.2768964722537977,1.0303215827332741,0.9798368226799418,10.55429889555556,passed,
2025/02/11 00:15:00,0.5345354102962258,0.5842286514889891,48.28899406668364,61.21010911867715,2.415280175873897,2.43,2103.0403039726248,2296.639494178247,0.9920015730341908,0.9970107598210528,41.05783376653429,8.997443696629109,2.2810068709573716,1.024079394815896,0.9818143744261558,10.626459396666666,passed,
2025/02/11 00:30:00,0.5275023460377753,0.5829744372500394,47.97371120836738,60.78875457869888,2.403611200899665,2.41,2114.3604594713966,2286.5892584810276,0.9922204098818943,0.9965023284607915,41.150566056822356,8.986686385696618,2.2850570250730726,1.025859892096379,0.9756911907804504,10.578172036666668,passed,
2025/02/11 00:45:00,0.535699296739672,0.5814783155845186,47.806622541098804,60.5554292786497,2.413951665376935,2.38,2084.02756294625,2278.232053806423,0.9915777184665399,0.9966374653026214,40.89540662081326,8.666198903999188,2.2814258453808844,1.0056493557721042,0.970393797282752,10.530283866666664,passed,
2025/02/11 01:00:00,0.5347271863116587,0.5796964249685591,47.4397562668289,60.075360602892395,2.4034979265051786,2.36,2086.995052135533,2274.229000139131,0.9915011780084597,0.9960526646923537,40.44235095616242,8.317908061787069,2.2667256781202623,1.0041610378965948,0.9708127978115237,10.482192966666668,passed,
2025/02/11 01:15:00,0.5213905132401018,0.5798297679218435,47.073832813154404,59.76544368104012,2.3922117090373116,2.36,2086.7203111220983,2275.142933823264,0.9921096437036333,0.9963168478555198,41.56557826438106,8.409689646407127,2.2926598089218855,1.0249078967256242,0.9710829979202535,10.434500327777778,passed,
2025/02/11 01:30:00,0.5263603679202403,0.5785380903680915,46.855910038601586,59.46748415583506,2.3957890971671896,2.34,2070.5038821890325,2266.5368195606484,0.9916247720124157,0.9961340260146836,41.15472569061905,8.241700995822535,2.283409850320766,1.0143005209294795,0.9703105946384958,10.39063482722222,passed,
2025/02/11 01:45:00,0.5253626181082018,0.5772163438174913,46.53679364313762,59.07773657450893,2.391714942731007,2.33,2064.979450559038,2259.460037140358,0.9913807977880581,0.9957801778167685,41.03790213766028,7.9838202955367725,2.2797083257271193,1.0087254486750543,0.9657823892461684,10.342826541666668,passed,
2025/02/11 02:00:00,0.5073763777801454,0.5760888291644874,45.86527901647235,58.23422896230466,2.3628548757969754,2.3,2111.548856230413,2245.644361794635,0.9910997092232101,0.9937150582374525,40.8984327735124,7.915449161214015,2.276900132290164,1.0271650290727303,0.9593472733918544,10.295415239999999,passed,
