datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/02/11 02:15:00,0.49639375304480376,0.5770033229190619,45.78184467868746,58.13503040618261,2.343888049348628,2.32,2160.2986001787367,2253.9969842635373,0.9909092720871936,0.9922901722105606,40.685103715346344,7.744042868060515,2.271588357718362,1.0457424977741887,0.9590389281941769,10.346614666666664,passed,
2025/02/11 02:30:00,0.5169720146186046,0.5767468129916374,46.29520217560056,58.765896706136274,2.378625129801125,2.34,2091.374221332031,2252.3060246396144,0.9911949847480128,0.9947194548058598,40.93768392674469,7.939048962270886,2.279144102483994,1.0127848611454433,0.9585479417401702,10.331986988888888,passed,
2025/02/11 02:45:00,0.46690046076794056,0.5777395685065766,44.82292801245309,57.022803449144085,2.2986909368179753,2.31,2240.3248594877614,2247.906793134442,0.9903588299277106,0.9889943947886648,40.779631325721134,7.666209984485346,2.2770802762733693,1.1018113749449936,0.9628868383222755,10.317057422222222,passed,
2025/02/11 03:00:00,0.48749745746083023,0.5766819365502974,45.444605714564155,57.79229730725555,2.335611702539294,2.27,2160.209720557418,2252.405053463054,0.9908604227286231,0.9920336087677064,41.31431584352385,7.798162628443706,2.2929424148151596,1.0626445215699063,0.9613100066427849,10.306154704999999,passed,
2025/02/11 03:15:00,0.520446199812451,0.577068578397434,46.22904571391426,58.797598719380716,2.3885402023325724,2.31,2054.7179762382266,2252.1750507981533,0.9915185618762815,0.9959226277310544,41.51776876684942,8.037679221119722,2.292473042999189,1.0135150683249916,0.9633484159121674,10.28718714222222,passed,
2025/02/11 03:30:00,0.5186409902893243,0.5769706610671413,46.152096775479755,58.70744145331039,2.3866915824434143,2.31,2055.2302097311917,2248.73872553128,0.9915931728612223,0.995879232013041,41.62826861504338,7.990048476438046,2.29569068234409,1.011825689151686,0.9593062202567423,10.272246428888886,passed,
2025/02/11 03:45:00,,,,,,,,,,,,,,,,10.261333958333331,failed,cannot access local variable 'm1' where it is not associated with a value
2025/02/11 04:00:00,0.5148390513819961,0.5764709509569855,45.95275842675062,58.504690443349496,2.3791509925280074,2.38,2058.8415240035724,2248.0231301724443,0.9918563697741859,0.9957681088179368,41.773080014652415,8.134779591129462,2.2943577180233294,1.0238092488079327,0.9660241288319206,10.246681316666665,passed,
2025/02/11 04:15:00,0.5175467787769333,0.5755019911288141,45.870865864551405,58.321243287153855,2.377913900019367,2.35,2060.134368493391,2242.6830954119814,0.9914982059589286,0.9952824939388472,41.36371599912655,7.444220830876156,2.285922544487878,1.0010750376379713,0.9502620767859737,10.231729456666665,passed,
2025/02/11 04:30:00,0.5167329667736198,0.5760019405515951,45.84970201293968,58.33887804475563,2.380834993263901,2.36,2054.1861803778984,2238.764560772424,0.9915271701594324,0.9954955376808918,41.65689806779132,7.671474184429985,2.2929082267329255,1.0040136220336147,0.950927560906205,10.220807348888886,passed,
2025/02/11 04:45:00,0.5170536574316397,0.5765735200627529,45.9928158108066,58.55644065526732,2.379623132613074,2.37,2060.2900664722447,2248.903086154679,0.991748292952941,0.9956622340024608,41.57139669798416,7.643498174829164,2.287689385756221,1.0080606268231123,0.9542495151710904,10.254255708888886,passed,
2025/02/11 05:00:00,0.5180222654285473,0.5771481216518641,46.29025768847392,58.94311602778744,2.3825408111768525,2.39,2067.3495717676515,2257.3818403155246,0.9919337427077791,0.9959284575092849,41.62926178813971,7.972692915650595,2.2891185339615463,1.0130423818588612,0.9593932849402386,10.303849086666665,passed,
2025/02/11 05:15:00,0.5212942159341964,0.5784384311202846,46.575993419422474,59.223040920837015,2.388531534962467,2.42,2071.9357923665048,2262.71646554216,0.9919937669827773,0.996142448373405,41.49209808262001,8.212582843265192,2.280535963539119,1.0192903419134913,0.967946525872039,10.353453611111108,passed,
2025/02/11 05:30:00,0.5289807554431615,0.5786357937794305,46.84259566737648,59.19235432068278,2.3989987091535023,2.5,2071.6873974585437,2262.2425488128024,0.9918136395618942,0.996169796337804,40.96121947431674,8.271476091159776,2.2582017287477805,1.020099554984155,0.979778706776016,10.397092346666666,passed,
2025/02/11 05:45:00,0.5154729750787529,0.5764336680268244,46.87966958378317,58.75793092670361,2.3845584463509915,2.48,2104.9412801331796,2258.3696373006046,0.9924121424085772,0.9955219986969531,41.653987341193385,7.839936019211332,2.2870395322204815,1.0175620943554082,0.9621515228798851,10.404569902222221,passed,
2025/02/20 23:15:00,,,,,,,,,,,,,,,,9.360358296666668,failed,cannot access local variable 'm1' where it is not associated with a value
2025/02/20 23:30:00,0.5623549255632492,0.6171942791926492,52.10730030595582,66.11864337626032,2.4812378854600348,2.51,2201.318890792424,2349.9571024696716,0.9922846690393126,0.9987289747152834,39.59632301125189,9.712731940420568,2.215604403852105,1.056278899745098,0.9965983452858712,11.292798421666662,passed,
2025/02/20 23:45:00,0.5642849399683849,0.6064044828197944,51.35055537967385,64.73500374178657,2.4697443098702823,2.49,2177.7712549119196,2336.2069986718316,0.9921289315330685,0.9981549712530245,39.23347533782859,9.195159652846433,2.208815622138503,1.030155764127883,0.9924461510384213,11.148372106666665,passed,
2025/02/21 00:00:00,0.5676532989982199,0.6172759210616412,52.02915931877305,66.22540818950189,2.4859160778978504,2.51,2181.489189665602,2341.6639448957,0.9921035777733065,0.9989289575208122,39.48430157298143,9.907667405662552,2.222129088391052,1.050249232325496,0.9979925045102733,11.2441791,passed,
2025/02/21 00:15:00,0.5649609400826232,0.6185936029617873,52.28353823888055,66.54084890312062,2.4844028469003874,2.49,2202.612553510298,2347.759197321744,0.9922314795940288,0.9987952223875143,39.38945674310818,10.244905094289079,2.218808333133867,1.0606358969028282,1.0019673334204195,11.304956532222224,passed,
2025/02/21 00:30:00,0.5708249030520154,0.615392743155641,52.105797022494436,66.26313768683436,2.4866467093098032,2.49,2180.8966885725663,2350.6834707331327,0.9920666279577564,0.9989788185824553,39.18033587805154,9.837471745570053,2.2108015139973873,1.0455340276625837,1.0009452901059586,11.268438891111112,passed,
2025/02/21 00:45:00,0.5831873207791811,0.6192522593729272,52.15722674848397,66.31851182157608,2.513641563748773,2.45,2132.1055246278156,2333.022993242985,0.9915857229803704,0.9998852312424588,39.42625386550701,9.431911291431803,2.2170192322273845,1.023972443278473,0.9903568835873143,11.223732629999999,passed,
2025/02/21 01:00:00,0.5661381651720497,0.613795543253926,51.65713885436389,65.7298637670393,2.4897202228795634,2.5,2147.144803878623,2344.699021921434,0.9919843490480519,0.9995004147442395,40.19020828362849,9.849083839117112,2.238122393213772,1.0511981344294168,1.0022304518625729,11.183434411111111,passed,
2025/02/21 01:15:00,0.5469561350547046,0.6091468228498232,51.08887401618361,64.9654223567769,2.454673026848226,2.5,2192.8155947049736,2348.2817265049216,0.9924576670926988,0.9981967979495419,40.37821554857356,9.877564114659934,2.240402536187969,1.072411001897731,1.0033003721118219,11.146909106666662,passed,
2025/02/21 01:30:00,0.553333217897038,0.6126128342287364,51.05671187757328,64.8839809502357,2.4694011310280404,2.51,2169.9293872417934,2325.9761640411457,0.9922873633210025,0.9985651445948587,40.319808726614966,9.767856594780058,2.237479554657157,1.0599399204147222,0.9948228450612879,11.102194253333334,passed,
2025/02/21 01:45:00,0.5502298544580816,0.6097521077150957,50.77317773740679,64.47302690025926,2.461856319744947,2.51,2164.8340791492196,2328.348809873771,0.9923080898875875,0.9984184709920096,40.50269035605529,9.41639157504384,2.2430887176616086,1.0570565671640895,0.9925154736517865,11.06157069111111,passed,
2025/02/21 02:00:00,0.5648502392033999,0.6031901796138818,50.63042799168701,64.2514458513657,2.4746101000920397,2.52,2114.2361641245684,2337.086720878729,0.9917897034426684,0.99910168681567,40.19329509180332,9.092478370899071,2.2338646208373207,1.02938479282647,0.9972519843548572,11.015288569999997,passed,
2025/02/21 02:15:00,0.5635843923163699,0.6040260755244847,50.45855969919662,63.985345634380884,2.477011485090091,2.5,2107.2550975224212,2322.113593757973,0.991740514198396,0.9990697427834929,40.38868824844537,9.065640555546011,2.2393649960029114,1.0262900996614002,0.9911043580147291,10.971597120000004,passed,
2025/02/21 02:30:00,0.5545067450002591,0.6087035331369238,50.20039280222055,63.61741541382328,2.4699374535031233,2.5,2125.9006460379537,2296.953710525959,0.9920242653914894,0.9985494894041028,40.55881601629041,9.040478902678613,2.2428605320170467,1.0370871361225353,0.9813301296179338,10.924173626666665,passed,
2025/02/21 02:45:00,0.5512169350000528,0.603123491861569,49.793066974307465,63.05354684090088,2.4574211802110866,2.49,2123.8996355218414,2300.414790464926,0.9920599872625057,0.9981904826967837,40.46278844237492,8.981142227171913,2.239602016990907,1.0364473696731233,0.9854083335568037,10.872403978333336,passed,
2025/02/21 03:00:00,0.5551375334888854,0.6041535378150679,49.64233629664093,62.82293589347079,2.4651936938943315,2.51,2104.658863939401,2286.509929242569,0.9918457377785721,0.9983516483829519,40.44725734703185,8.74906081929672,2.238681716909425,1.0251702398323326,0.97834709899822,10.825081617777775,passed,
2025/02/21 03:15:00,0.5508870870866804,0.6004234661563288,49.33961474552748,62.40062919563633,2.456441662361536,2.51,2102.61812742352,2286.61250089345,0.9919007006286042,0.9981325558731663,40.63514661517435,8.677170311695505,2.244375536762777,1.0235643741008067,0.9771146398335695,10.78188898111111,passed,
2025/02/21 03:30:00,0.5526129310246082,0.5982089472375469,49.05405283964467,61.992274508073194,2.455868878905803,2.52,2087.6440268159145,2281.594819972249,0.9916917602303436,0.9980558321290498,40.54028406501448,8.454137031651914,2.2415787532816522,1.0163984890825095,0.9762888990120706,10.73027770833333,passed,
2025/02/21 03:45:00,0.5533509732848163,0.5935812986583036,48.731827843897065,61.51502688702758,2.4498168524781994,2.49,2075.964673725465,2284.8114382038893,0.9914313881431146,0.9977955385920211,40.42804603149033,8.058503104638309,2.240308719611035,1.0065213672813298,0.9755206091039209,10.68310280888889,passed,
2025/02/21 04:00:00,0.5507916535573107,0.5994566809008449,48.63190610800598,61.34362172438656,2.456377680656742,2.49,2077.020027977693,2252.800094454141,0.9915576554214691,0.99773696931399,40.61505526214968,8.086922443086412,2.244397635506379,1.004780981708289,0.9606893417007085,10.63567351,passed,
2025/02/21 04:15:00,0.5409984148541738,0.5817157965678831,47.93628740816609,60.42749164508939,2.418239034532197,2.49,2082.3459786187705,2296.29366526918,0.9917958887965823,0.9970134595275236,40.6420846800038,8.049925875636985,2.2450406391362074,1.0114286995592687,0.9832997659201141,10.588597305,passed,
2025/02/21 04:30:00,0.536725035127335,0.5803798415049559,47.664551593078855,60.0474002038539,2.412876761707759,2.47,2080.4818302354643,2288.2738352287743,0.9918561958287706,0.9968125650191814,40.858216890507485,8.057814625661154,2.2521464988572832,1.013280058255717,0.9813441906558759,10.541269022777778,passed,
2025/02/21 04:45:00,0.5398818779086761,0.5799935663467509,47.615359852210275,59.94108695962943,2.4173500553311364,2.49,2072.0246655268443,2282.6691530692133,0.9916265031962371,0.9968042618096362,40.691166968697935,8.030422777125809,2.2470053688335967,1.0065810087785585,0.9799461668377316,10.526819343333337,passed,
2025/02/21 05:00:00,0.5405895074434898,0.5807302184278167,47.818442865889246,60.15833767944124,2.421273300397484,2.48,2072.0370601528443,2288.097899250642,0.9916565733169973,0.9970410586832007,40.859865578233446,7.952758054696023,2.2538492782017383,1.0050225291269521,0.9781298583123008,10.557078363333332,passed,
2025/02/21 05:15:00,0.5421496520639351,0.5814472419369687,48.046515428396454,60.37035292115932,2.425872602612621,2.48,2075.282547658964,2288.9164544917103,0.9916589448127953,0.9971497976579112,40.86939755319835,8.135842816114922,2.2570323784510173,1.0059110812610113,0.9800111213561534,10.586990791666661,passed,
2025/02/21 05:30:00,0.5425608309756332,0.5820642997324444,48.189297162264616,60.51164367262569,2.4266544094596396,2.52,2081.2462722280725,2292.307043611483,0.991742891569377,0.9971829940725896,40.82163041155773,8.25141301996324,2.254846139401738,1.0107655320188562,0.9843293737557199,10.613102438888887,passed,
2025/02/21 05:45:00,0.5424465326359506,0.5823992225803811,48.30250313122759,60.6080722656831,2.423947651855092,2.5,2093.812484329315,2296.928585726978,0.9918737978917429,0.9970303768177469,40.57269324694478,8.330002028574562,2.2455983663757455,1.016556859932737,0.9893603786799077,10.642926506666663,passed,
2025/02/21 06:00:00,0.5351283786408586,0.5824201667525393,48.39113068751644,60.651378894066305,2.4135858539685975,2.54,2121.3743140406496,2300.681067768389,0.9922419604309765,0.9966263765356209,40.68050439520194,8.599273962268274,2.251016019088694,1.0311299411840114,0.9931839518897784,10.673010315,passed,
2025/02/21 06:15:00,0.5198105836362915,0.5821065423868077,48.338755098452225,60.54792487204022,2.393614498003088,2.55,2165.4269015379405,2306.0743540997296,0.9927021643527479,0.9958013382701422,41.133418747372566,8.907616300487872,2.2654558804632474,1.0562675934120356,0.9955484601864031,10.703050233333338,passed,
2025/02/21 06:30:00,0.5248853204904071,0.5835701096554214,48.630477827790614,60.86901393491189,2.4057589104890242,2.56,2157.734450258211,2303.534883221859,0.992603381230591,0.9962261367362829,41.121533172899966,9.107180725754846,2.265838772703572,1.0497200460890748,0.9941942378212236,10.732738451111109,passed,
2025/02/21 06:45:00,0.5401053948857185,0.585045664058255,48.96801673879083,61.25289756697529,2.4260547392631504,2.58,2129.7397295976593,2306.553223838883,0.9922188751656728,0.9969639144530522,40.578917885292675,9.019929443567753,2.2479600426663615,1.036918547560891,1.0014264496945842,10.762689544444441,passed,
2025/02/21 07:00:00,0.5226216799036162,0.5834187980702217,48.89087634475603,61.0346591563325,2.403181221300005,2.58,2175.5465057974307,2313.6044505095006,0.9926862587834664,0.996045884111455,41.234163630757465,8.787625473560889,2.271141569736778,1.0453442604084793,0.9872082705626127,10.788243277777777,passed,
2025/02/21 15:00:00,0.48383449330253653,0.5906913529545473,51.03310535270777,62.979402081757165,2.3191746700983913,2.67,2625.6957663186636,2463.4221019929128,0.9892210854223908,0.9855489479012628,35.86691607263615,9.98354555955349,2.110785626609867,1.235925017695619,1.0889055559789709,11.802553253333329,passed,
2025/02/21 15:15:00,0.6384397095770858,0.6353678010093552,59.33659598924163,72.72501156735527,2.6158599787190187,2.71,2292.379843854632,2454.64581816229,0.9915695869071326,1.001424020014675,36.62743777613262,11.657561051230438,2.151912307757745,1.0594730374873031,1.0623772334421622,12.417554447222223,passed,
2025/02/21 15:30:00,0.6251999183212296,0.6355681227787315,58.128292538100624,71.37374940156376,2.605724683921369,2.72,2266.216234696347,2417.506637220188,0.9916554057181027,1.0012500919749736,37.58546708733211,11.342560181207336,2.1728115278857083,1.0570764142826063,1.0478791423543221,12.204492299999997,passed,
2025/02/21 15:45:00,0.6217131288987385,0.6364514855968451,57.29211258473264,70.34614705065249,2.60247894519319,2.73,2240.7966039178455,2382.8941975870816,0.9915892812768965,1.0010493872921253,37.875195194102794,10.782270158348409,2.1813539943081284,1.0428116256031739,1.0318475540942613,12.033057959999997,passed,
2025/02/21 16:00:00,0.6060301499190383,0.633820708949171,56.85488751227696,69.80993924043355,2.5845937912919,2.73,2255.710020513118,2375.321745611017,0.9918334821037077,1.0005633259337918,38.662741222483554,10.802865876801995,2.209118929659238,1.0471148960148966,1.0200049236239301,11.969335950000001,passed,
2025/02/21 16:15:00,0.609453271054596,0.6301979150446353,56.38609820562988,69.50477163391234,2.5919093039991887,2.74,2207.1723772270184,2384.3327241684565,0.9916503770957714,1.0014217175494338,39.164093330340656,11.124282091815125,2.212485930128863,1.0557035956993785,1.038649857542132,11.90076479166667,passed,
2025/02/21 16:30:00,0.6095418645642275,0.6321725269378543,56.08332485368597,68.9624548282602,2.582984059312983,2.74,2221.4767801738344,2357.5885521712275,0.9916690418917408,1.0005727896818157,38.46311609157782,10.406927513890258,2.197901328068811,1.0375677816098374,1.017918629625349,11.827652760000001,passed,
2025/02/21 16:45:00,0.5891472990908475,0.6197834507933917,55.34604091687776,68.05757806248212,2.5441157300515855,2.71,2247.3208826081795,2374.6782055410117,0.9920240757446985,0.9996216093935854,39.100267294743986,10.611260533948148,2.2200190442337506,1.0462088243982286,1.0199638011326562,11.758900584444444,passed,
2025/02/21 17:00:00,0.6162784416062657,0.6271707590624127,56.40553473259079,69.62070702698486,2.5918557047883586,2.78,2193.3065767709904,2403.2676718952603,0.9915075286972872,1.001642832911692,38.94624000929408,10.497935237918131,2.20271444583628,1.0376396281323912,1.0348278473151706,11.913657188888887,passed,
2025/02/21 18:30:00,0.5942077599725577,0.6317686368885922,55.994521589886176,69.0412027421607,2.5891021907350953,2.58,2198.8214188239463,2342.2475118421503,0.9917207147717131,1.0012417465877173,40.44707396847843,11.485853204050365,2.2848037823973604,1.0503157277229112,1.0104980829814492,11.757291516666667,passed,
2025/02/21 18:45:00,0.5943196419819919,0.633247874759277,56.21257782449682,69.41001131241049,2.5848387086820637,2.58,2215.4431409871154,2360.142743195058,0.9918080344916559,1.0011755445446442,40.21744780757284,11.339143938947798,2.270012067880794,1.0601174030642915,1.0176885915637046,11.82715150833333,passed,
2025/02/21 19:00:00,0.6154890037120024,0.6212266027541863,56.491850185858326,69.82298409076097,2.594188139451572,2.64,2170.880199973919,2413.593061288562,0.9913048312512204,1.0020423401439178,39.52304317038522,11.382065702467115,2.2477075440244385,1.0438083891470793,1.0499264322077095,11.892986159999994,passed,
2025/02/21 19:15:00,0.6102330062950635,0.6354359980475165,56.73958741163337,70.05999534829643,2.5914878866687627,2.66,2225.9823729855148,2375.289259940359,0.9916454832361148,1.0010868672288584,38.86503048904133,10.995370910610836,2.223265693794614,1.0519429098632074,1.0274309788094702,11.9241397,passed,
2025/02/21 19:30:00,0.6189385738771074,0.6295287280541724,56.72734682044022,70.11687243123633,2.5983538896945513,2.73,2202.4705965110365,2385.001104770627,0.9914344844833965,1.001472144542428,38.58894723601422,11.497902854470288,2.2132815441983804,1.0430278595357712,1.0397654688828721,11.91987493888889,passed,
2025/02/21 19:45:00,0.6217829519774226,0.629215470816621,56.68028268208605,70.11744608187774,2.598835756027187,2.73,2195.634167396624,2392.6816728410367,0.9912599382012489,1.0015060063345493,38.42018254197828,11.385706806620693,2.206552371826484,1.0469910286711757,1.0479738184911065,11.924279265555557,passed,
2025/02/21 20:00:00,0.616628365700813,0.6333154978444417,56.56107668848885,70.07161787320851,2.596294294245172,2.75,2205.5179853674576,2387.1858707003566,0.9911483621039224,1.0012328076982777,38.51486042204567,11.209614364199119,2.206712885901016,1.0575247600872972,1.0447190924758036,11.924010816666666,passed,
2025/02/21 20:15:00,0.6147100198736779,0.6356612633370281,56.50606312435205,70.07206089701059,2.5955273375567423,2.75,2211.3516992415002,2382.723980364606,0.991094026488387,1.001076962947708,38.542839264022355,10.983152058203025,2.203493909776343,1.0560073222938282,1.0367731645575018,11.924049017222218,passed,
2025/02/21 20:30:00,0.613390917648788,0.6384674132486617,56.50490543475522,70.10517555797,2.5962690457387603,2.74,2217.6854988117425,2374.9644082682075,0.9910553445336964,1.0009245152051054,38.486685559459744,11.046532550620562,2.201998953312714,1.0618782053462579,1.0361501955404848,11.923754791666667,passed,
2025/02/21 20:45:00,0.6189869514250717,0.6274097758167927,56.5448465568468,70.15493131705114,2.593206557613241,2.72,2189.286517954761,2408.79212140149,0.9912386843426866,1.001660693427455,38.802794617042174,11.05544831732779,2.213989541339722,1.0449868711262444,1.0452637228946784,11.92376768,passed,
2025/02/21 21:00:00,0.6197832911889969,0.6257056274235975,56.57096829890344,70.22244502683894,2.593063767617463,2.74,2185.3929330266665,2414.605705248115,0.9912634255148438,1.0017930497075291,38.84396935328028,11.18932999233544,2.2161202116864516,1.044488402336523,1.0486884285712008,11.928089800000002,passed,
2025/02/21 21:15:00,0.6151305490606609,0.6342872946575575,56.5633531025659,70.23969179145456,2.595480775982179,2.73,2209.146583461007,2386.438899128728,0.9911171667145611,1.001187638790278,38.637438273549456,11.154793946073703,2.208925298518709,1.0525437260241164,1.036169527390001,11.927753774444442,passed,
2025/02/21 21:30:00,0.6208567643209506,0.6280805175830255,56.60219658379056,70.28795910786157,2.5922271432544175,2.75,2195.335202940817,2406.0075870204287,0.9913923313895584,1.001619596828426,38.54172112028462,11.059384231558946,2.2038416186612966,1.0395942278039512,1.041229594148676,11.927725675555552,passed,
2025/02/21 21:45:00,0.6104976071514165,0.6317861050708103,56.579842939885225,70.29447718509532,2.5858637083634184,2.73,2215.991524415401,2396.5345862055306,0.9916271116201381,1.0013576467719965,39.04154140761706,11.010776757050547,2.2192153600904607,1.0476825049163907,1.0294686698526534,11.927363873333334,passed,
2025/02/21 22:00:00,0.6008456216940221,0.6367045402584213,56.502062837091,70.23327266737851,2.576388354794208,2.74,2249.5365770785284,2379.932594379099,0.991891629195063,1.0007439666212465,38.966898149732764,11.290393497308026,2.216234483776784,1.0660372569118786,1.0265257877635043,11.927310462222222,passed,
2025/02/21 22:15:00,0.6118805776755832,0.6355397176349422,56.59832792143354,70.38800050282795,2.5865083239203375,2.72,2228.102068992171,2384.893089465723,0.991668772063503,1.0011085334932817,38.50896746213727,11.232749972238194,2.2011416464879963,1.0549792658729014,1.0322901349839,11.931550375555558,passed,
2025/02/21 22:30:00,0.6100904820985612,0.6365025905055485,56.57582673595347,70.39417520802743,2.5842881175366252,2.75,2232.1409791993747,2384.6611073676013,0.99170832628849,1.0010411308462626,38.52681082947946,11.21573883734286,2.202600284282182,1.059655037936991,1.0329150427105995,11.931146773333332,passed,
2025/02/21 22:45:00,0.6097447222849852,0.6385245681208427,56.6260608392916,70.4492440430777,2.5855566304126816,2.73,2239.2493129105146,2375.2511914144216,0.9917338472098988,1.0009050743640966,38.43408024798163,11.264510529688364,2.2006493542099816,1.0578369866843993,1.0274017250064351,11.931052375,passed,
2025/02/21 23:00:00,0.6137876244143264,0.6350604470142719,56.624014463889104,70.46416222673939,2.5872671338835054,2.73,2225.053169046234,2386.23062143085,0.9916238317833757,1.0011408381984357,38.401212439720396,11.258053562586005,2.2007324512850506,1.0521814767893003,1.0328459019741654,11.930622996111111,passed,
2025/02/21 23:15:00,0.6149246291224584,0.6357897886189631,56.61464121724371,70.46973307868295,2.5872021566714585,2.73,2226.31219006719,2385.041141867504,0.9916176016681842,1.0010896661892608,38.223201962652766,11.22523590731715,2.1945590156467603,1.0530199909527342,1.0339742894390154,11.930503285555556,passed,
2025/02/21 23:30:00,0.6092848616553183,0.6385267945688117,56.62594380923058,70.50128651936781,2.5841059386185488,2.74,2240.592344775131,2377.8951614307607,0.9917454794279589,1.0008975495689827,38.415876619071774,11.318209906206464,2.200935859711372,1.0611921119723047,1.0300436796483325,11.934660992222218,passed,
2025/02/21 23:45:00,0.6038178457033873,0.6359016948050185,56.47979223025383,70.336535954461,2.5731992260153262,2.73,2250.6227640863576,2385.591558772747,0.9918556565408265,1.0006461516000393,38.558004405735204,11.27679276219493,2.204887363341043,1.0648227785347923,1.0306500609400142,11.929903107222218,passed,
2025/02/22 00:00:00,0.610571728694929,0.6428971456045833,58.494409847047315,72.97345164248227,2.5866721739765315,2.72,2317.0984751749115,2440.430935018478,0.9919523515358825,1.0009449702068667,37.95384156256118,12.214755976483763,2.194104884369755,1.0965336251177773,1.0513896760910164,12.306168942222222,passed,
2025/02/22 00:15:00,0.6183022728241897,0.6387863638487224,58.990481999189505,73.63813788982148,2.5906239273429605,2.72,2314.0551159102897,2474.228489426263,0.9918548680632885,1.0013360021643503,37.65149090967567,12.493454604022304,2.1879927360015645,1.1002527488896297,1.0698641072408333,12.40464207888889,passed,
2025/02/22 00:30:00,0.5560676546745177,0.6132652288604079,58.06373149576192,71.8843163322734,2.4457766078015153,2.69,2542.7063749148742,2571.145803795416,0.9928831811956114,0.9958419186643741,37.3903916920365,10.664505336359436,2.2130808283988608,1.1323153493205977,1.0524549155152887,12.507340034444445,passed,
2025/02/22 00:45:00,0.639334565721708,0.6270648541942869,59.449313249699195,73.56718738089799,2.558424127830003,2.7,2343.5108787965623,2549.9352659670735,0.991014340382242,0.9996334133801291,35.17735628030606,8.09132539503445,2.1470263359909167,1.0096321504825132,1.0258060938926912,12.519510684999995,passed,
2025/02/22 01:00:00,0.5946347366630665,0.6228292978678356,59.07377332459526,73.08008896787973,2.5062471038111727,2.68,2442.40909760631,2552.6101790319262,0.9923328894615243,0.9982123031290822,36.83048483580758,9.422194688365623,2.202914748084759,1.0646943387588284,1.0261090555844585,12.518752595555556,passed,
2025/02/22 01:15:00,0.5889263503259866,0.6194107710924729,58.884197861679795,72.9005525309603,2.493174942770392,2.68,2458.340154563454,2562.563436288419,0.9924235920404955,0.9978019936939981,36.82893018329068,9.598555005539975,2.2020899257537176,1.0730336829391378,1.032221455434045,12.517991022777775,passed,
2025/02/22 01:30:00,0.6226074473011045,0.6288852326539778,59.80131640224999,73.9383778410958,2.5533156727022552,2.68,2370.580071277484,2531.761656574477,0.9918259684921003,0.9997852336451124,36.605686873751885,9.218806463731886,2.2062186638218106,1.0274506619855324,1.015957627902728,12.517225966666665,passed,
2025/02/22 01:45:00,0.6191749419291797,0.6250689182125438,59.56615730244566,73.69361255190735,2.537778460764573,2.68,2388.1238668597916,2543.7957712346074,0.9919251656632916,0.9992786510754514,36.18806360008555,9.256868103364223,2.191292498641135,1.0338565148842946,1.0247729180907639,12.516119427777774,passed,
2025/02/22 02:00:00,0.6114458479341074,0.6275013688449678,59.42601178959005,73.56466551391134,2.5266917538373965,2.66,2413.6454069142324,2539.6090887642717,0.9920820069102493,0.9987568928416202,36.123942483479055,9.134201688165218,2.189127024903873,1.044960095947997,1.0218754493208897,12.515347288888888,passed,
2025/02/22 02:15:00,0.6292429578131683,0.6325804608156057,59.90639913219431,74.20623776216894,2.5634702278439208,2.67,2358.0948343200052,2523.7920433725044,0.9917153067858745,1.0000570356161682,36.373276705529925,9.09501525579295,2.1982511210654363,1.020666256284513,1.0121031775851412,12.514571666666663,passed,
2025/02/22 02:30:00,0.6155301389443911,0.624458558927947,59.47662106382636,73.7212648054061,2.5315706166833536,2.67,2397.1650533851393,2545.9293555338604,0.9919919345024246,0.9991029159673144,36.17936386646307,9.394896104057413,2.1923382298744527,1.036481087760221,1.0236710371899076,12.51379256111111,passed,
2025/02/22 02:45:00,0.5967206467769277,0.6206089953835415,59.05126262243169,73.23913847930888,2.4991832054672045,2.65,2447.330663552474,2559.5091490906357,0.9923237795149066,0.9979828242774234,36.3641391516322,9.49976889121149,2.197670969070027,1.0603374296485604,1.0285670713693864,12.513009972222223,passed,
2025/02/22 03:00:00,0.6066668914047215,0.6255076168276061,59.26372500973078,73.54823476777968,2.51708093671843,2.66,2424.3380551786927,2544.9741181148474,0.9921657104419775,0.9985107285039873,36.13655348928758,9.39419060128923,2.1902231917981556,1.0503002484535542,1.0242594855367706,12.508160940000002,passed,
2025/02/22 03:15:00,0.6080062559902328,0.625778633642706,59.18482318735092,73.49590662689727,2.51808099852453,2.66,2417.877692927916,2542.287010575671,0.9921366953070672,0.9985637106661334,36.09521363389559,9.310196856039791,2.188299068631886,1.0475957544930625,1.0235496491154603,12.490096489444442,passed,
2025/02/22 03:30:00,0.6091630232815622,0.6265209390632901,59.13265726695836,73.47725985015707,2.5207594407521157,2.66,2410.84504533685,2536.7424548328786,0.9921066254760671,0.9986562900881475,36.10867597037721,9.28898261800148,2.188834375496875,1.0442066656498143,1.0210074257116117,12.4716779,passed,
2025/02/22 03:45:00,0.5995057771771538,0.6222082702032727,58.82078529579617,73.14406708738652,2.50342335719942,2.64,2425.3224282718797,2549.163295788036,0.9922501471118276,0.9982411374894615,36.435294317007596,9.253618393414351,2.199346739803607,1.0514316897755618,1.022698923819486,12.453243751666664,passed,
2025/02/22 04:00:00,0.6033363572687765,0.6243108251867723,58.83659164176787,73.20977521265526,2.5111251451764236,2.64,2412.6167654289015,2539.3997092479253,0.9921764963170715,0.9984712906691046,36.371003872831906,9.284650460673948,2.1977969391558254,1.0478210360987974,1.0213028730213685,12.43513308888889,passed,
2025/02/22 04:15:00,0.5944790807872957,0.6242112659827979,59.98499257821689,74.68467944411879,2.495938854563583,2.63,2495.435252507357,2599.956338014484,0.9924108542342567,0.9979189722440968,36.184079015797266,9.906970026621426,2.19700946330113,1.0862889897182724,1.03914341334466,12.717785849999999,passed,
2025/02/22 04:30:00,0.6064963922933203,0.628774212525574,59.95480565635234,74.69523021837838,2.517343935580809,2.64,2455.542782885244,2569.9388816803184,0.9922257649223897,0.998550070882054,35.96455484797958,9.828533859107369,2.1875487573794072,1.066954746595527,1.0310893580066678,12.65086579166667,passed,
2025/02/22 04:45:00,0.6152375345203359,0.6280489338909017,59.76163204462658,74.53494981361101,2.531195088677951,2.55,2402.612378549643,2567.211308530788,0.992007612396038,0.9993874113764765,36.27431130855879,9.246042935050463,2.1972782399437443,1.0436774139516967,1.02302737013218,12.579593308333333,passed,
2025/02/22 05:00:00,0.61136061009509,0.6269497397886906,59.36982053390594,74.1287027741088,2.5261672428307618,2.57,2394.5793114393896,2560.4445633748164,0.9920383736520603,0.9993225183984865,36.49715528363822,9.259812317595605,2.20235948781563,1.0460138839424808,1.0237119865727307,12.517219,passed,
2025/02/22 05:15:00,0.6155161541403675,0.6291085927607233,59.28186362966583,74.06703674494788,2.5389587364887967,2.56,2368.2687973237707,2539.792147249767,0.991920837811785,0.999736711719141,36.68676998056477,9.366681096327746,2.2100559888053124,1.035779320110149,1.0166654438909037,12.46136421444444,passed,
2025/02/22 05:30:00,0.6173096828631923,0.6273319656485563,59.060488679540505,73.83716848437113,2.533958561643798,2.58,2366.898280243489,2540.389706230602,0.9919087802609206,0.9995507024124531,36.34346997435415,9.290500961337404,2.195245095593004,1.0337904812550514,1.0212350276918634,12.434864407777777,passed,
2025/02/22 05:45:00,0.6136991714836058,0.6255010149853849,58.852669126413915,73.6226337764049,2.525058469786678,2.59,2371.3095821697816,2546.139341055481,0.9919634179703773,0.999342312231885,36.40990898332833,9.070246453135564,2.1960280229580595,1.0340461278611044,1.0204205968208062,12.41684605333333,passed,
2025/02/22 06:00:00,0.6197499926580312,0.6273359541413492,58.86663940260738,73.6868127022295,2.534997352237021,2.58,2352.8434029579503,2536.5344071766976,0.9918419471405413,0.9996507971787008,36.29803104451139,9.032540562144945,2.1925912655381277,1.0264394499504061,1.0184504260879423,12.394559802777776,passed,
2025/02/22 06:15:00,0.6354715088845496,0.63733939093978,59.311948736395806,74.30183815058831,2.569965410510447,2.58,2319.184105568736,2504.121909184272,0.9915088535763891,1.0004700608347417,36.03741186505803,9.095162951105484,2.187345271031808,1.0109912715448675,1.00692118561663,12.395729622222222,passed,
2025/02/22 06:30:00,0.6032559625298916,0.6309278371753926,59.519664436982666,74.60805388194107,2.518226696472205,2.59,2428.94540082894,2560.953608635407,0.992212576902598,0.9989442281838727,36.56824103988743,9.736249569827498,2.2050666368605554,1.0661794283582535,1.0246138063645491,12.565696898333332,passed,
2025/02/22 06:45:00,0.6084915732779945,0.6294535390999553,59.847180095232886,75.01776204319283,2.5214014486865484,2.58,2427.772192065957,2580.902571337188,0.9921502667094003,0.9991736485069502,36.336129297561286,9.7681979178546,2.1989690577899017,1.0669233559352598,1.033290511516891,12.628879804444447,passed,
2025/02/22 07:00:00,0.6120619678512818,0.6299834941461029,59.87975086418169,75.07609641314527,2.5241810677996317,2.61,2424.7942893981144,2581.960169656351,0.9921124172813703,0.9992414278720515,36.09011723515528,9.704405625715857,2.1869689328605193,1.0648265328463236,1.0353862235124283,12.637954816666664,passed,
2025/02/22 07:15:00,0.6040104595541421,0.6322826956293547,59.84481162472369,75.01333554100152,2.5169601279510423,2.63,2449.3212612039706,2575.268627828229,0.992243757267691,0.9988231457037349,36.272119879812436,9.81302453518673,2.192377750239223,1.077468584634095,1.032618059564316,12.64669241,passed,
2025/02/22 07:30:00,0.6147872422072901,0.6309658273644652,60.05000431865357,75.25152897403444,2.530288517112839,2.6,2420.0190054126415,2581.6927451406427,0.992066834245839,0.9994362404314793,36.086889851560755,9.69385820934623,2.188194944416908,1.0614142864657408,1.0334603594915504,12.655773808333329,passed,
2025/02/22 07:45:00,0.5951685018019794,0.6278627652804019,59.71520207714589,74.81280604580459,2.499751151982072,2.61,2474.82545060815,2593.347872012855,0.9923784721863715,0.9983038741307312,36.39169323176814,9.858559139371945,2.1968421148379864,1.0881763987751278,1.0375661733057298,12.669172101666662,passed,
2025/02/22 08:00:00,0.5920605834863727,0.6269167776553168,59.68268319649225,74.7529221865594,2.495367308938867,2.63,2481.517791826446,2597.472508692807,0.9924207777812422,0.9981797296518333,36.48246810336843,9.969436808974335,2.201408046161599,1.0954713453931588,1.0415726081053556,12.673946358333332,passed,
2025/02/22 08:15:00,0.5977208461720361,0.6281495465461275,59.789243753125405,74.86695057214517,2.5011231916893935,2.64,2474.6137809074994,2596.322969486308,0.9923564329414032,0.9983255371293827,36.16697337393966,9.856816810480453,2.1897716259437985,1.0913234265324538,1.0435024112533589,12.683037510000002,passed,
2025/02/22 08:30:00,0.5996013439351583,0.6280577921180831,59.8334379665441,74.90367152852119,2.5020091200318735,2.64,2475.3751424916195,2597.264505624665,0.9923402820063816,0.9983140558550165,36.024389123293936,9.729457844767154,2.183259579321731,1.0853864528914976,1.0405037792952738,12.691790662222218,passed,
2025/02/22 08:45:00,0.6034498566229297,0.6308696487688586,60.029063917850436,75.12990103842124,2.5123733809298847,2.62,2466.1857391388958,2589.148908332619,0.9922803623082845,0.9986154461220895,36.03782319165996,9.757758276892794,2.1851199546233677,1.0809471769997565,1.0363329304988649,12.700888199999998,passed,
2025/02/22 09:00:00,0.6031134470753594,0.6298763626091576,60.06230449895179,75.11691512442489,2.5109017705092955,2.63,2470.747959258368,2589.4529146118175,0.9922893164349816,0.99851109824008,35.98689870744042,9.825912254944228,2.185524841194653,1.0795255923256812,1.0358660887118167,12.705667333333334,passed,
2025/02/22 09:15:00,0.6103406849919534,0.6324073700857852,60.24247413784939,75.32354289100094,2.521668272937535,2.65,2459.9645994779753,2582.240945252983,0.9922004366666186,0.9987778173460916,35.67646996618133,9.82138944086417,2.1750414527045123,1.0738732709330563,1.0359337910866548,12.714769747777774,passed,
2025/02/22 09:30:00,0.5985058143505653,0.6264593776569308,59.953626896588865,74.95212947574431,2.4978888827753174,2.67,2489.2731624280364,2604.4417350528183,0.9923736189561114,0.998092995967449,35.868745589649514,9.818579573859681,2.1809771062415266,1.0877285053912713,1.0430141073437165,12.723533814444444,passed,
2025/02/22 09:45:00,0.6093991204671639,0.6317483496632265,60.27450397909544,75.33513291666324,2.519408601393172,2.66,2465.7776678395203,2586.3270966875357,0.9922191763634989,0.9986923294538099,35.667545789410006,9.799240440717446,2.17421114274034,1.0744868463382127,1.0360235894472403,12.728316198888892,passed,
2025/02/22 10:00:00,0.5922969589309806,0.6284800832737779,59.950443551897436,74.91097274259744,2.4920777031467667,2.67,2513.3651046267905,2597.8024199316724,0.9924755721386391,0.9976750707292543,35.919977738619046,9.94888111559808,2.1820654114426654,1.0982117382755234,1.0406811255920252,12.737426625,passed,
2025/02/22 10:15:00,0.5877612178418768,0.623374213627609,59.80895927353907,74.7143004379392,2.4806832000905774,2.65,2518.893120293931,2617.679995747142,0.9925288971181898,0.9974982958672858,36.13592093272877,9.785519840938763,2.189333247444833,1.0987640800377942,1.0433071543738468,12.742210635,passed,
2025/02/22 10:30:00,0.6044361037096018,0.6289997961743814,60.29487844624956,75.26779753485995,2.5103441597579614,2.65,2483.9941505008087,2595.5189067874053,0.9922976000494623,0.9983563378406174,35.69777466154365,10.00201103268335,2.17873987881476,1.0829114139581604,1.0411523723673326,12.751325937777777,passed,
2025/02/22 10:45:00,0.6043778962676212,0.6288616163029384,60.310553296927054,75.26817118374183,2.509993249765211,2.66,2484.930359103026,2597.063285069289,0.9922989543444026,0.9983466851502101,35.706353350314004,9.907620138057236,2.1786798024631233,1.0808304218893372,1.0392009433739628,12.755769742222219,passed,
2025/02/22 11:00:00,0.5988216099307972,0.6274444046137431,60.270461029494996,75.19923782150259,2.5030940413856717,2.64,2496.7725227704145,2602.871994975758,0.9923711281852593,0.9981474829171548,35.93702950122154,10.094952841870091,2.187509630078058,1.0912930291654803,1.0435376366031524,12.764889805555553,passed,
2025/02/22 11:15:00,0.6104560686968469,0.6337615579634398,60.67607649452568,75.68630914132744,2.5274078679826997,2.62,2470.6044716093916,2585.306501530304,0.9922009930485041,0.9988612146323225,35.802002795408505,9.990406352382678,2.1838317881405223,1.0771659873792736,1.0347249663388682,12.778349173333336,passed,
2025/02/22 11:30:00,0.6068514602572075,0.6320713789001897,60.62831564493298,75.60747446785133,2.520677876319331,2.65,2480.4031115700272,2592.628030003918,0.9922528597432956,0.9986673924415782,35.90018786026773,9.970883702369372,2.1863431150427988,1.080897173426596,1.0360124027340891,12.787477364444443,passed,
2025/02/22 11:45:00,0.6065347353128079,0.6317451984243191,60.656745147006944,75.62421439019776,2.5197972304840928,2.63,2484.01561659345,2594.2764936576737,0.992261835146292,0.9986175341360954,35.8789572673684,9.99050675575535,2.1851407710349418,1.081220476403739,1.036217703984352,12.796266395,passed,
2025/02/22 12:00:00,0.5981593006556597,0.628747255040261,60.54310731743996,75.46440752021039,2.507577624589513,2.62,2503.6515283293543,2603.030253582961,0.9923768452950051,0.9982374107658717,36.14113579714508,10.141592128664909,2.1944967928582155,1.0890259394159258,1.0367757196846077,12.805400972222225,passed,
2025/02/22 12:15:00,0.615774888288946,0.6306853956605906,60.65733358720098,75.56019438412673,2.533619647997242,2.63,2446.136334983142,2586.5901715701716,0.9920981432104219,0.9992149169744923,35.917486259999016,9.871287425322611,2.189212245189227,1.0626925723391305,1.03323449364513,12.751014759999997,passed,
2025/02/22 12:30:00,0.6086754106352924,0.6350650764225169,61.34575801018549,76.40078055423032,2.531259271578661,2.63,2499.3678842567997,2595.1949781075177,0.9922460436238277,0.9988168067434994,35.90805763971839,10.48635166092273,2.1914709290458623,1.0858951638451944,1.0346949169420598,12.895659479999999,passed,
2025/02/22 12:45:00,0.6284872218419474,0.6357736116289134,61.59424508278196,76.68910777665752,2.5556973602459774,2.63,2445.637094546414,2596.2850563715124,0.9919473173084393,0.9998163839025223,35.51758324493982,10.056101939330263,2.1782634574032875,1.0605906148758362,1.0359366059794746,12.885627131666666,passed,
2025/02/22 13:00:00,0.6260845793592738,0.6346000893666534,61.49877910186749,76.55079026146504,2.5517924965733614,2.63,2447.582000174726,2598.254618403188,0.9919786405028884,0.9997305589339511,35.62178922613306,10.055884902492217,2.181681047236844,1.0630017474598608,1.037276777320603,12.875928022222224,passed,
2025/02/22 13:15:00,0.6052907027029882,0.6332351647968824,61.131191552604506,76.07417737384063,2.5244386678572956,2.64,2498.392992213218,2599.8612777951816,0.9922783688822285,0.9986894889690057,36.1143157653348,10.216218370539448,2.1972792959122125,1.0876163189562353,1.0355237219095574,12.870230217777774,passed,
2025/02/22 13:30:00,0.5856400650695539,0.6281712106969024,60.5122537904342,75.46385453684738,2.4941319891418092,2.63,2526.816976986337,2629.351142774584,0.992521383862858,0.998049956096003,36.93996042296815,9.941244163556396,2.2122766047990137,1.114064599246556,1.0427876399690676,12.860163848888888,passed,
2025/02/22 13:45:00,0.6213952573448227,0.6381864317330185,61.2806629412624,76.40433168743652,2.5548503100888547,2.65,2436.706972118251,2592.976244907391,0.9920107904748544,1.0000234935214984,36.27296097087304,9.825929980368807,2.190692443549342,1.0707820803397858,1.0338173333903031,12.850087726666668,passed,
2025/02/22 14:00:00,0.6162545941732867,0.6359905336927723,61.14912466366241,76.22177448240583,2.5478184584383636,2.65,2443.6121124882784,2596.12899675823,0.992073011418811,0.9998444523537875,36.4989170516222,9.92803005907142,2.198388147474895,1.0747256469056574,1.03443708262785,12.840345423888886,passed,
2025/02/22 14:15:00,0.6238719008536117,0.6394501900131833,61.33942289936527,76.40305518650118,2.5618626750603233,2.63,2428.2161210417235,2581.648217099581,0.9919619250307568,1.0001609706811487,36.322357576560606,9.823223620183555,2.194483001800571,1.063139722610252,1.0276667575775802,12.834584454999998,passed,
2025/02/22 14:30:00,0.6198764940268321,0.6369239750110518,61.17309139335225,76.1868785393985,2.5544654147507493,2.64,2433.599851548248,2585.119357163732,0.9920147894937644,0.9999692085806573,36.459013561056,9.77743363219939,2.1977639606541906,1.0615897638296965,1.0253530813976863,12.820144645,passed,
2025/02/22 14:45:00,0.6238172841479136,0.6407446997634729,61.28948637573513,76.35068091389908,2.5660316750059367,2.64,2419.951375589817,2572.3383422044985,0.9919373447957353,1.0002886539066207,36.52343818594661,9.842883568831544,2.201228033427506,1.0609393748891365,1.0237598664235923,12.810373546666662,passed,
2025/02/22 15:00:00,0.6353803412935847,0.6446335897083106,61.454554281875986,76.56589718732951,2.584042186707971,2.65,2394.919819831604,2558.655998644994,0.991745056433763,1.000749756974537,36.2131911914055,9.587267620556908,2.1896726668965014,1.0440416952455034,1.0165429494977216,12.800248889999995,passed,
2025/02/22 15:15:00,0.6205450258092681,0.6379823238771409,61.13756909306336,76.14333327864405,2.5579691222393244,2.64,2424.1992978372928,2577.5927574681677,0.9919815368127897,1.0000903554180358,36.57681035748118,9.881861388673405,2.205713903187775,1.064552207818792,1.0277364037609802,12.794429633333335,passed,
2025/02/22 15:30:00,0.627199082144033,0.6410228661479406,61.22718404910664,76.27377170796662,2.5691327345319537,2.64,2408.937315193689,2567.3042028289283,0.9918688521263325,1.000372261920346,36.41104492154017,9.78003210602064,2.1994495223842727,1.0577793949701226,1.0253562589810896,12.784624978888885,passed,
2025/02/22 15:45:00,0.620514547909547,0.6378758222241525,61.04382549308232,76.0556857819452,2.5581881108385454,2.64,2420.255207925412,2573.3049792804222,0.9919722257895716,1.0000969315306805,36.618146604396934,9.89297642784532,2.2061313193535734,1.0622649453433322,1.0261660378750892,12.774466301666665,passed,
2025/02/22 16:00:00,0.6293508266351956,0.6413068801169538,61.218442933324006,76.24640755217791,2.573530250997614,2.64,2401.59276765562,2558.247073419926,0.9918200090376686,1.0004427470536001,36.40700871192294,9.779676463857397,2.2008283845452294,1.0486390097529,1.0190837851378023,12.764297871111113,passed,
2025/02/22 16:15:00,0.644027539541152,0.6344984877669957,61.39636927488561,76.47487924296483,2.5915696848963665,2.69,2335.9393301155883,2587.239226246559,0.991434959370524,1.0016735918980444,36.93659734226974,9.737528514821337,2.2221944446582684,1.0366806961930577,1.0368022401600678,12.758760299999999,passed,
2025/02/22 16:30:00,0.6271207927264157,0.6452289503823334,61.444756932087934,76.52136189528679,2.5867597199075725,2.68,2390.7772835049427,2540.933036741766,0.9917897153446027,1.0008540514768094,37.15443299779291,10.558953715836454,2.2322310176292315,1.0655507401821178,1.0251158210105582,12.757149606666664,passed,
2025/02/22 16:45:00,0.6464518270813885,0.6368714871007906,61.51094554362215,76.575526538979,2.596856400727842,2.66,2343.053995819581,2568.850124007085,0.9914194356833652,1.0015095124837134,36.47720562870281,10.338357557520288,2.2147703862803714,1.0429154450140705,1.0420658238690428,12.755509653333332,passed,
2025/02/22 17:00:00,0.6449240804160555,0.6375961504009813,61.55912839652205,76.60916699274205,2.597650817783536,2.66,2347.374422758959,2562.384946239798,0.9914452729703742,1.0014506805987369,36.58155333939989,10.369771825631458,2.220102519028542,1.03909077231331,1.0347701375258516,12.753840439999998,passed,
2025/02/22 17:15:00,0.648486070316076,0.6351234633770395,61.537225344012064,76.60001138215456,2.5981951109660666,2.68,2334.8277055678946,2573.3826733125184,0.991349410523231,1.0016211108433417,36.54633575280295,10.235690368086305,2.2195517153725435,1.0351534899635972,1.0396403875703024,12.752488209999996,passed,
2025/02/22 17:30:00,0.6399753736289127,0.6376439589999359,61.46895999664429,76.56108273510483,2.592717887915313,2.67,2350.301446748499,2567.611483320536,0.991525132028443,1.0014510831054877,36.932533451695406,10.263769570229444,2.22952074941916,1.045159720190796,1.0344173365510945,12.750760824999997,passed,
2025/02/22 17:45:00,0.6442211939979833,0.6377162743200608,61.45227085832757,76.5496194719981,2.594178255741732,2.67,2346.559243132543,2567.908045991649,0.99146111665018,1.0014393107712225,36.604620475456336,10.059951069098036,2.2169506811928046,1.03843404890054,1.0335628158023107,12.749004179999998,passed,
2025/02/22 18:00:00,0.6460019201433268,0.6356371285816924,61.37668059512223,76.50014096856471,2.595115672607424,2.69,2331.5313812299582,2580.7401549587507,0.9912137623241218,1.0015895499814866,36.73422871069179,9.95116085162409,2.2224252366621036,1.0412741961626,1.0424511038494937,12.747912851666662,passed,
2025/02/22 18:15:00,0.6383205254634643,0.6448774083084631,61.499561057743264,76.67500092631224,2.5970640235781848,2.66,2369.8432389590107,2551.4670274152886,0.9909587322623213,1.0007922246083019,36.50678819996225,10.18170738273497,2.218500781096042,1.0553118974134312,1.0308720340017254,12.780957841666666,passed,
2025/02/22 18:30:00,0.6426691587715259,0.6441673734719355,61.59227262947088,76.80077798203835,2.595361036092889,2.69,2377.3916854821705,2558.25025782984,0.9909749116977485,1.00066839710165,35.9215214301373,10.253499957071059,2.197536213375056,1.056762390876963,1.0388638176220641,12.80977278777778,passed,
2025/02/22 18:45:00,0.6495159531965309,0.6316514921746339,61.882981230572966,77.17240137770189,2.5974436469453597,2.71,2335.2300085789784,2607.5604907082743,0.9913498620279089,1.0019774277675584,36.78694331152409,10.524143816818839,2.2244117780355173,1.0448466180690197,1.054227646751653,12.838619780555558,passed,
2025/02/22 19:00:00,0.6374020286630658,0.6381577813706699,61.923541261030174,77.27120994776254,2.5923307965847404,2.69,2370.7121324138648,2588.0101386540587,0.9916189712556522,1.0015532047490678,37.04478699083991,10.892551650600922,2.2309831695368207,1.0662307614549043,1.0481895569265602,12.854648455000001,passed,
