datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/02/22 19:15:00,0.6472803220159146,0.6335887886623596,61.9670358738275,77.34212995455697,2.5938089191754554,2.69,2348.4026567928167,2613.6733983453923,0.9914424726485448,1.0018759864082598,36.66380289803985,10.480825113799352,2.2194160869675565,1.055067591824945,1.057851073499897,12.870677129444445,passed,
2025/02/22 19:30:00,0.6506856983525118,0.6307244413220532,62.06623126683261,77.47650558960609,2.596484193614884,2.72,2338.267042815824,2624.869584620267,0.9913556505436796,1.0020975402966448,36.75740454657443,10.548419964729355,2.221709087761838,1.0495221855814285,1.06097125739357,12.88670580388889,passed,
2025/02/22 19:45:00,0.6458248247436991,0.6339772069182739,62.15749165428993,77.59989495861066,2.5938150112264924,2.72,2357.1445816528267,2618.9365578281054,0.991488514878728,1.0018879927749607,36.77477168057684,10.67133621595185,2.223030118141057,1.0608690600043804,1.0598989754494115,12.907033956666671,passed,
2025/02/22 20:00:00,0.6567417718373195,0.6347944809223836,62.329069658557096,77.76025553655928,2.6016492021159237,2.72,2353.9748532793224,2611.6304797805456,0.9913337502490234,1.0018248894016237,35.9641818517073,10.607003609953315,2.1975865518320825,1.0462701946087085,1.0581340046372125,12.91876315277778,passed,
2025/02/22 20:15:00,0.6509864435167306,0.6375282670728122,62.63169926897946,77.95963858530544,2.602326546900702,2.71,2372.639191786056,2597.8330353167266,0.9914278055960696,1.0015987253615783,36.322467723003754,10.787754609106733,2.22251752475698,1.048996569545575,1.046997368400046,12.934791827222226,passed,
2025/02/22 20:30:00,0.6393800314341114,0.6393595319794404,62.42758982627387,77.93991890999267,2.592924271084657,2.72,2388.636545088947,2606.0409493868765,0.9916356900965255,1.0015484906721286,36.81626239271293,10.978797237762842,2.2269652931332544,1.073855825409725,1.0537057718390836,12.950820501666668,passed,
2025/02/22 20:45:00,0.5881005439806847,0.6370994356198685,61.68441903017291,77.02232283363378,2.524173699387504,2.69,2525.3519246907363,2613.288675391869,0.992433808034453,0.998971933042189,37.794541861330124,11.522425346830046,2.260379725385252,1.1416882553249832,1.051157915142638,12.970821453333334,passed,
2025/02/22 21:00:00,0.6442804007835967,0.6387052812463492,62.6214332633686,78.21228239962899,2.595908209668475,2.72,2388.5825730133192,2614.2351000150516,0.9915852692918445,1.0016346111902956,36.46086618432354,11.124514303481172,2.2162277753348034,1.0736119418377899,1.0602663360623563,12.986855468888884,passed,
2025/02/22 21:15:00,0.6469781923116955,0.6372560236065629,62.6998727570926,78.319819474772,2.5968570666556525,2.71,2383.9011420983793,2623.2629607723793,0.9915407456621288,1.0017485435076279,36.43584965856092,10.97569534953949,2.2141752944176747,1.0668239447285623,1.0591501272078179,13.002889484444442,passed,
2025/02/22 21:30:00,0.6458911483650147,0.6364129879197692,62.78713562687093,78.43897590666566,2.5968257111089375,2.71,2384.468566341183,2628.930463214964,0.9915496111807391,1.0018267628183495,36.58813255572564,11.100734762504429,2.2210853241175803,1.0691733468308586,1.060774739981228,13.018923499999998,passed,
2025/02/22 21:45:00,0.6573373581379515,0.6357340515299431,62.96460239344654,78.5935621230365,2.601868312651947,2.72,2376.6424344503343,2634.871616149865,0.991402848996947,1.001863477307791,35.81097209392689,10.813324559570962,2.1985248892437568,1.0564149278879855,1.0640590782948558,13.039299606666663,passed,
2025/02/22 22:00:00,0.657906515596676,0.6417251350835885,62.99605728053044,78.56805358640482,2.5938127359269156,2.81,2398.4485146439583,2636.4895187251286,0.9914553676246,1.0013695800458007,35.28451768331085,9.248963334969252,2.179295559033547,1.0428414230811716,1.0417435282764709,13.059686395555556,passed,
2025/02/22 22:15:00,0.6584629889845927,0.6429749775666349,63.14710938368064,78.53687858371097,2.5977936009307467,2.65,2395.764359620166,2625.9054432949283,0.991197457853806,1.001180528942993,35.411471076421236,8.690269193665785,2.2012747366661074,1.0251116106529454,1.022105698122938,13.045261679999996,passed,
2025/02/22 22:30:00,0.6374894429899646,0.6345075609406258,63.48473018941093,78.8017528829319,2.544364356483962,2.68,2496.733427623159,2696.627720469487,0.9918706149086709,0.999693909909961,35.1515746008072,7.865249989156768,2.2009851414536117,1.0430386769823217,1.0228451718754363,13.213802995555557,passed,
2025/02/22 22:45:00,0.6504792759409014,0.640995191655539,64.72940131922537,80.34207890984102,2.565105166529915,2.69,2515.8666734879325,2707.7395752932903,0.9917494214758708,1.0000471681493441,34.55981325174672,7.868618166161022,2.1854597400393434,1.0305734214249926,1.0114525888961037,13.399099376666664,passed,
2025/02/22 23:00:00,0.6479573791519938,0.6390598296973126,65.57785544556424,81.35785792538417,2.5519611185290696,2.69,2570.5265490875713,2756.4150846609687,0.9918566164396202,0.9995918555441377,34.04180333612709,8.043691405488188,2.179888489048548,1.050627251545548,1.0261846216752195,13.594147929999997,passed,
2025/02/22 23:15:00,0.6445034553419773,0.6420195989143467,66.57274673605079,82.5486157842428,2.5473228877759038,2.68,2635.420220192778,2778.0211848808403,0.9919836116245498,0.9990793172337642,33.535237783819625,8.732545893286105,2.17425183112838,1.0748597615002538,1.0353363550742296,13.789783192777776,passed,
2025/02/22 23:30:00,0.6535061991048702,0.6449543588451457,67.68859361132716,84.05495788895533,2.5608863414005167,2.68,2645.978847976321,2815.696415039473,0.9918891750078608,0.9996505044340036,33.31951215564154,8.855943114684623,2.169643912865836,1.0825449012942996,1.0445104744279077,13.986729582222221,passed,
2025/02/22 23:45:00,0.6212476387195403,0.6432449504764015,67.88846080997789,84.49796869930526,2.516522230323299,2.68,2769.2134131821767,2867.3856801007637,0.9923032390985468,0.9980794922099409,33.700469764835034,9.302058116275942,2.1800923929501974,1.1404074117282834,1.0557449840321933,14.184626921666666,passed,
2025/02/23 00:00:00,0.6209487438159872,0.633164414154184,63.857438066603414,79.36092595966447,2.5097103199175925,2.69,2586.10251488191,2749.139139796255,0.9921846262436845,0.9984700290319185,34.92755485841438,7.17650614672609,2.1934042663137543,1.0605556860912042,1.0172205292033005,13.389911040000003,passed,
2025/02/23 00:15:00,0.6507372031847928,0.6422851077784433,64.41326829864573,80.05302236231887,2.5641100241352017,2.69,2491.331762835394,2710.18114981673,0.9916862504327143,1.000286306212336,34.963586026821574,6.848059337813794,2.197131436208632,1.0213607106751015,1.002522513401431,13.3372514,passed,
2025/02/23 00:30:00,0.6432051705855686,0.6346813238956428,63.72045387152521,79.30096939406066,2.5403160116070223,2.68,2508.576761149669,2720.7886324874376,0.9918432305676596,0.9996026790744508,34.4977050903032,7.152897292205875,2.176477922601066,1.02933564730686,1.015527837939468,13.28424064,passed,
2025/02/23 00:45:00,0.6567392815414816,0.6387105393045234,63.565997400697846,79.2120485644026,2.5557158333929264,2.67,2470.8970437397884,2706.218220975602,0.9916228018004191,1.000083958249009,34.01474525055158,6.384045293640883,2.1535373693688475,1.0082506794637345,1.0072225026528094,13.231235453333335,passed,
2025/02/23 01:00:00,0.6634341255490077,0.6401923720202305,63.46733746954667,79.07956804116549,2.5631788651373006,2.68,2449.8100311683884,2694.954457882618,0.9914935212382133,1.0002764893310516,33.81655864786728,6.003188922660561,2.148915508489599,0.9949236694166018,1.0008482234419356,13.186951604444443,passed,
2025/02/23 01:15:00,0.6510432337795694,0.6320540643038892,62.929599092037705,78.40497004403214,2.539929859908191,2.68,2468.5347466817616,2702.4572981437373,0.9916807991392557,0.999636246892524,34.02469555200467,6.420279294015322,2.1565422641471765,1.0016256422269072,1.006598624954669,13.1339571,passed,
2025/02/23 01:30:00,0.6208551608811979,0.627043439953879,62.07992411624515,77.41219312467146,2.4971368053358938,2.68,2527.90274856701,2710.483927300094,0.9921401967663174,0.9982652955007623,34.741663901131645,6.65208795005136,2.1761112104299123,1.0370987182916303,1.013395920193244,13.080968168888889,passed,
2025/02/23 01:45:00,0.5845154727999691,0.6159279533995392,61.078858227747304,76.20456560079423,2.4436820659002088,2.64,2599.714047270226,2731.5788377196354,0.9926079264373427,0.9965072631799654,35.824931507987706,7.049862904906836,2.2124485026316014,1.0680558569790999,1.0143263069942068,13.027984811111109,passed,
2025/02/23 02:00:00,0.6057096339178716,0.6248820354301688,61.38271320463786,76.57250518083517,2.478129086130737,2.63,2538.5498698798933,2699.015861720278,0.9923100829447129,0.9976627367515366,35.401992979236034,6.407855786394188,2.1998965289127583,1.0409429085179023,1.0032480536334094,12.979363979999995,passed,
2025/02/23 02:15:00,0.5927956888524143,0.6138953686514401,60.733487975181006,75.79299508856822,2.4502793882655824,2.63,2554.3664121135434,2722.8882224817116,0.9924734979531666,0.9969787849370902,35.775790196448675,6.486643207171055,2.2103720247168237,1.0437442273071929,1.0081189372829482,12.930748257777774,passed,
2025/02/23 02:30:00,0.6056116382345161,0.6239922331576807,60.89439580424374,76.02232596858101,2.477938417689293,2.63,2517.787343749667,2679.186505004912,0.9922843754255057,0.997675949046012,35.52683244736515,6.291554264740099,2.2010456936709213,1.0287234799132348,0.9953129946990886,12.877781155555555,passed,
2025/02/23 02:45:00,0.6069406458409001,0.6188406361269867,60.59473340918035,75.67746766672761,2.475321455930896,2.61,2495.686677827794,2685.3857020597807,0.9922369821967928,0.9978543500570604,35.68323462876793,6.184731514034474,2.2055909925143946,1.017307621783702,0.9954637291948719,12.824819626666665,passed,
2025/02/23 03:00:00,0.6062858494642294,0.6204716343301037,60.945212685923735,76.15398341786586,2.476641395378141,2.61,2511.3930842694385,2694.3218608233947,0.9922638001008715,0.9978578515251779,35.630667625979314,6.531697355351155,2.2068164644813892,1.029981549279489,1.0024859170320608,12.892689125555556,passed,
2025/02/23 03:15:00,0.6319086707187214,0.6292026389542044,61.1493563249515,76.40050915805499,2.5145432943381416,2.63,2447.2476766947075,2653.2238233234016,0.991848884824001,0.9988895872613048,34.90007947963092,5.955597230715889,2.1818357297581192,0.9946856467143584,0.988339296843062,12.825356408333336,passed,
2025/02/23 03:30:00,0.6078334882847324,0.6171648748709045,60.2608866502424,75.31791932567434,2.471523537320952,2.63,2480.8627259362624,2682.968034300323,0.9922029760801488,0.9978335739160022,35.63896224835349,5.86977701871009,2.205496647993592,1.0108966132911552,0.9948012953869177,12.762529266666668,passed,
2025/02/23 03:45:00,0.6224714157681718,0.6227922220825229,60.309190056660256,75.37156417291452,2.496523971791672,2.6,2437.216775264184,2648.0262880695573,0.9919308764521628,0.998493489415461,35.32577354277226,5.699907238766353,2.196675952779432,0.9894130318832782,0.9846546719757295,12.69543121,passed,
2025/02/23 04:00:00,0.6334259202738248,0.6250361675556609,60.20344027540533,75.26941129234433,2.512784258501659,2.6,2401.7988213512463,2625.4905242482623,0.9916959207699583,0.9989389107746719,35.07299568579853,5.562875602557755,2.1870402063849177,0.9711146969026944,0.9780144705353867,12.632493530555553,passed,
2025/02/23 04:15:00,0.6169880762149244,0.623558675731359,60.68298938426354,75.90944952752669,2.4938146723855517,2.63,2466.8784700703054,2655.9652931714522,0.9920597120668493,0.9983226048136354,35.36992417333645,6.782463875609803,2.203020082619171,1.0171604873904176,1.001464934041098,12.77542294111111,passed,
2025/02/23 04:30:00,0.619691298133939,0.6280413026223163,62.34833067513919,78.02028119992121,2.4956115745244087,2.62,2539.609327760918,2717.1435428589416,0.9921590177520375,0.998245098539727,34.73247778870203,7.019144301997193,2.1865017236665394,1.0406778508408967,1.012239751286959,13.118813308333333,passed,
2025/02/23 04:45:00,0.6310525880606113,0.6335792539885435,62.72358224929983,78.51944810031142,2.51769825548344,2.61,2512.2808802357576,2702.789669163051,0.9919900775116941,0.9989359216120628,34.63721839092375,6.887569513307746,2.184381991619573,1.0274872739729703,1.0044268725166516,13.129974024444444,passed,
2025/02/23 05:00:00,0.6316737312618914,0.6345220165993668,62.82879978927534,78.71718357996589,2.516162682036569,2.6,2519.471053531443,2712.9253047947636,0.9920000195552232,0.99891459940708,34.48149024407019,6.769139210763935,2.176725120180134,1.032720214105897,1.0083857184479665,13.165560454444444,passed,
2025/02/23 05:15:00,0.6385339751327771,0.6337529978131125,63.251091135656736,79.2776813175792,2.5267195104137117,2.6,2506.97631300351,2725.930138295372,0.9918989361345093,0.9994105183499848,34.46231813215337,7.055574299425569,2.1796110237612023,1.0294197663921594,1.0132249037845922,13.222086826666663,passed,
2025/02/23 05:30:00,0.6209528323425594,0.6340800916761422,63.23562158908718,79.29861064345951,2.50584709405114,2.6,2561.7392091860243,2735.6133052421906,0.9921631725892323,0.9985926407246573,34.83450718391321,7.317091036262864,2.192750677311836,1.0542181925702685,1.0129535947300907,13.27435540444444,passed,
2025/02/23 05:45:00,0.6289731045290645,0.6368113614594129,63.62481360604345,79.81712168421377,2.5151613612815558,2.61,2561.4082622824744,2739.0336232991813,0.9920833512410903,0.9988019405412148,34.365960731781534,7.329319916844006,2.177031273739066,1.0518872962814776,1.0154985745887206,13.331466628333333,passed,
2025/02/23 06:00:00,0.6150237491081054,0.6308541035608625,63.39003603346793,79.55235657759617,2.4891619339114595,2.62,2601.0491331562253,2767.012139089258,0.9922897501284155,0.9980503232188559,34.588673234633866,7.396443627853342,2.1838998339687046,1.068569936894358,1.022543313894461,13.361973777777775,passed,
2025/02/23 06:15:00,0.6388197765715845,0.631328658368708,62.739227549852885,78.70985830608272,2.520223440573833,2.63,2497.5725795448952,2713.779593176478,0.9918813658271008,0.9991519863918624,34.17495064310076,7.08633222153669,2.16998966692062,1.0254082973040217,1.0161479319994857,13.133771902777779,passed,
2025/02/23 06:30:00,0.5873947881797943,0.6180537303294886,61.39331802491457,77.03351862860457,2.443029034363351,2.63,2613.722066267823,2739.909714620276,0.9925974852328652,0.9964754441889586,35.39175403960803,7.485347157220142,2.206437345382454,1.072372429636683,1.017455702957342,13.079077880000002,passed,
2025/02/23 06:45:00,0.6310784677217245,0.6322796253936914,62.07535364587228,77.93164375789598,2.511815593771576,2.61,2489.8814156825983,2695.3594097480805,0.9919538014451036,0.9989160627488146,34.6914224782377,6.191008606924517,2.1787766457244606,1.0099061941391625,0.9926445524742421,13.024368762777778,passed,
2025/02/23 07:00:00,0.6210190096760168,0.6088886207493998,57.700141432705294,72.40203785736259,2.4744917394679558,2.51,2338.1073108692663,2615.039597177647,0.9911167266208758,0.9979864664252631,35.44207272550969,4.256929374218631,2.2016668362244953,0.9508846143698602,0.9788018858767847,12.256521108333333,passed,
2025/02/23 07:15:00,0.5516454822319662,0.5952770683045111,51.1948869837117,65.13909073639121,2.427101920944341,2.38,2163.501471774423,2433.0109107763105,0.9911098232582819,0.9975851448710168,40.656532177096295,6.102148838442313,2.325736076234746,1.0090755887918983,0.9732288970682638,11.156204033333335,passed,
2025/02/23 07:30:00,0.5319915516422976,0.5859545394374684,50.23669580910265,63.99595081088295,2.387039497832976,2.39,2211.6660333244427,2439.6963244188105,0.9908603441049044,0.99548732111158,40.32492727482349,6.9891270748715035,2.311336686845085,1.0468950505469048,0.9976780950057927,11.102985666666664,passed,
2025/02/23 07:45:00,0.48550819536646295,0.5790908396300103,48.692396570055685,62.00458175359342,2.3088548204642323,2.39,2360.7099385915117,2424.9316878974537,0.9903221535115402,0.9900954384461996,39.84568973496535,7.864907908230498,2.305434063841359,1.1205120474076045,1.0079286586974692,11.049351738333336,passed,
2025/02/23 08:00:00,0.45209738865031973,0.5734493436722047,47.316695695097884,60.29119847112476,2.2471754851667005,2.38,2469.8725112545576,2423.375336902044,0.9898000867384141,0.985705713242825,39.56624530869631,7.798730603280915,2.300503135425586,1.1750076231649813,1.0115881992991584,10.995986607222223,passed,
2025/02/23 08:15:00,0.45970134586541234,0.5743816939557113,47.332183338978524,60.40662685577177,2.2631803003334707,2.39,2416.4617292604617,2418.569383102818,0.9900670274075447,0.9872788485927966,40.04271068260773,7.571716372231682,2.3047783951911276,1.1580764072880847,1.007576381869903,10.942547165000002,passed,
2025/02/23 08:30:00,0.45794579834383653,0.576321796700003,47.07017651729654,60.283469864784756,2.271356315177904,2.42,2390.6805542434327,2403.238242945192,0.9900941943977364,0.9879319838610185,40.660695359886645,8.037189465821356,2.3093716408628473,1.1668613359837623,1.0078257649884863,10.888697734444445,passed,
2025/02/23 08:45:00,0.44927686074474393,0.573386684918084,46.47685211341206,59.531033483297705,2.2514751633357637,2.41,2413.937800028448,2400.1860414104435,0.9898287601035377,0.9865009548357292,40.46409665393843,7.755041499618575,2.3033454516135765,1.1759289920474483,1.00642307629532,10.838880262222222,passed,
2025/02/23 09:00:00,0.45249585139241816,0.5728900588145995,46.368069075060916,59.391454512089986,2.258213698726576,2.4,2383.4791670035984,2390.847999676749,0.9899480099363785,0.98717715325025,40.70686333595878,7.6191771496236145,2.3103355715976575,1.161871613694126,1.0004818794617882,10.781451010000001,passed,
2025/02/23 09:15:00,0.45060701516343726,0.571318949328557,46.03565743360341,58.973532533294076,2.2527150856711353,2.4,2379.0950643843744,2383.032312196442,0.9898930965651958,0.9868389331243133,40.68843887475594,7.4526754883560855,2.3078742639524337,1.157874488402361,0.9967130470723564,10.727716181111111,passed,
2025/02/23 09:30:00,0.45639199921461826,0.5712301924749656,46.0470467652871,58.96690912967348,2.2631473831672047,2.42,2346.5180363639224,2371.4046492798975,0.9900696737821816,0.9877020323693017,40.811726362749766,7.6292764410677245,2.312194250171812,1.1475615040418237,0.9975773416410553,10.67735438,passed,
2025/02/23 09:45:00,0.45071463728261896,0.5688460184214559,45.55080333664376,58.331667520196326,2.2498954971403373,2.44,2356.0049812900193,2364.0796693813195,0.9898968274204709,0.9867492842064114,40.69440626855611,7.351828904489349,2.307699989582704,1.1477042318466382,0.9925801237698899,10.619697201666666,passed,
2025/02/23 10:00:00,0.5188120840936745,0.5854832668742197,49.439969074223036,63.160910695609374,2.370000289260978,2.49,2237.9413541466843,2410.4526523516292,0.9907022617885426,0.9941536682637722,40.19171543767909,8.128967740943517,2.2961088671512386,1.081057027582728,1.0111645432414338,11.01669514,passed,
2025/02/23 10:15:00,0.6052636480746512,0.61960466953288,59.00182626204852,74.94171945628806,2.4758195878845735,2.71,2490.393033384051,2653.7214561687006,0.9902064997165065,0.9963228447635811,33.85290063747645,9.040823860478827,2.1217603586081704,1.0789923580475362,1.0606752191847153,12.735899415555556,passed,
2025/02/23 10:30:00,0.6476878663410286,0.6458959313962418,62.06960172331956,78.56340870636329,2.5689075525256913,2.71,2421.5047885687673,2619.1225335359754,0.9916636529582418,1.0005882316845203,34.8404879623377,9.04246452620654,2.1541199190549984,1.0345394064313063,1.018503433131099,12.948905597222224,passed,
2025/02/23 10:45:00,0.6256712316159125,0.6373022552256443,62.67916540058136,79.14583143293521,2.522626069488398,2.71,2522.787974031337,2698.3016301594994,0.9920836974676949,0.9992257014206749,34.913421929248045,8.667847841339004,2.170617741681967,1.0637384512218817,1.0265651852630817,13.170856746666667,passed,
2025/02/23 11:00:00,0.6195972881006501,0.6386099983075313,63.6718060120964,80.29267186402535,2.5117531967835514,2.71,2596.877275711321,2733.732372398244,0.9922427414612893,0.9985594730674268,34.47904262563856,9.119487051409726,2.1675758921287267,1.0905285532366777,1.0362196374084076,13.389175824444443,passed,
2025/02/23 11:15:00,0.615376293902555,0.6342457513557153,64.3951160758904,81.07406072155219,2.4866518752128357,2.68,2655.876027753997,2816.376627436018,0.9923313050052155,0.9979343313108391,34.17409002038416,7.434738896086215,2.16286854581833,1.0861995374523201,1.0290159059080566,13.60758732666667,passed,
2025/02/23 11:30:00,0.5986161914507506,0.6319084926813217,65.05912133592314,81.83892519536543,2.4582064461375372,2.69,2753.402849448079,2871.3478266903667,0.9925662206606474,0.9967619199787857,34.001677120106706,8.015562074522444,2.1700466817544712,1.138154554024102,1.0535710220420365,13.826798369999997,passed,
2025/02/23 11:45:00,0.6112025632273594,0.6324813919044618,66.25259749631438,83.17119709682892,2.462235321060116,2.67,2777.0707022404895,2927.6878748637337,0.992454163165051,0.996935847688456,33.229893198081086,6.590799460632567,2.1518956490003,1.1097370800283797,1.038378016256178,14.046458066666666,passed,
2025/02/23 12:00:00,0.6162106201238664,0.6324122749020886,67.21106600676192,84.25277856322595,2.4567532774184637,2.66,2811.9073128108403,2989.870879530228,0.9924198893147683,0.9968521656871131,32.708385679921285,5.261908029145159,2.143098835505326,1.1006048847510699,1.0321660803889487,14.253537588888891,passed,
2025/02/23 12:15:00,0.614487248767515,0.6301838131669918,67.16882187427882,84.20258274763074,2.44576266706234,2.62,2819.628444575551,3022.365926241763,0.9924369446081416,0.9966957092542857,32.76687609991832,4.027648568653315,2.1415615132570887,1.0888209098208783,1.0224223322138988,14.28813173333333,passed,
2025/02/23 12:30:00,0.6062300932226535,0.6259418066234378,67.64611619776909,84.54832926348094,2.4169338595797965,2.65,2898.406442217374,3083.9287229301735,0.9925578724305465,0.9954884864201717,32.313444183065556,2.400354675566827,2.136276137245177,1.077372340166192,1.0045190826310748,14.45890842,passed,
2025/02/23 12:45:00,0.5836451356159826,0.6258434538301856,67.88120144601919,84.84913794910806,2.3850274914635277,2.64,3006.853820530572,3127.064720648991,0.9928219610113524,0.9940055958544243,32.54046186703701,2.3606849471371723,2.1460740798808473,1.1172517885024913,1.0081369585414095,14.629564351111114,passed,
2025/02/23 13:00:00,0.593497010694075,0.6292573103979132,68.90246830682779,86.1331029798844,2.398015512650933,2.64,3013.3669911910315,3158.4444289551247,0.992724393820649,0.9945700825716178,32.091780323711426,2.367455739574722,2.1368990713541627,1.1236455763970887,1.017712912315044,14.800099526666665,passed,
2025/02/23 13:15:00,0.583667472901858,0.6321701098448788,69.57006242708266,86.97215947767909,2.3910360187754542,2.65,3087.4554137094487,3171.974505989108,0.9928442446624535,0.9939119795420313,32.10443847343718,3.2434924373450325,2.141143575337212,1.1531965668889868,1.0219951270345515,14.966522395,passed,
2025/02/23 13:30:00,0.5821104777746328,0.6343004337987017,70.20980447462328,87.78306599381183,2.3903806883761476,2.65,3126.4034896962917,3193.1416745771057,0.9928711221284457,0.9937523526760408,31.95145483164069,3.4509132069549864,2.139179400166887,1.1658872194045224,1.0271055183872155,15.106118720000001,passed,
2025/02/23 13:45:00,0.5845030008499603,0.6345798156530142,70.17279479875641,87.788871706511,2.395633512303447,2.63,3104.4962089724063,3191.7011435495247,0.992830727797889,0.994117189146167,32.16815383361951,3.32286218811954,2.14331602678816,1.1608217179989333,1.0253029716633877,15.083381377777776,passed,
2025/02/23 14:00:00,0.5879975100362074,0.6344491881129142,70.14756077133758,87.76844785348783,2.4001343810504348,2.64,3086.887675882782,3188.034357657571,0.9927871286325743,0.9943606181104354,32.182388393389196,3.172443073676098,2.142058738117289,1.1508826935434424,1.0211910127001895,15.06065611111111,passed,
2025/02/23 14:15:00,0.590742616852117,0.6349356673667912,70.17070555351646,87.8305444595523,2.405604250562952,2.63,3068.8396411825997,3184.1941242340686,0.9927474867504147,0.9946681251733483,32.296793088237244,3.2422733613768338,2.146167162127365,1.1500301343915529,1.0232072684558704,15.042324605000001,passed,
2025/02/23 14:30:00,0.6031223138379983,0.6365214245141154,70.4304998703515,88.1900004754488,2.425355601441204,2.63,3018.9518935826936,3173.9627108055233,0.9925970848119283,0.9955854789417252,32.26712994797256,3.259470765974299,2.1456273467631894,1.1330002143569082,1.0211887852559904,15.020020124999999,passed,
2025/02/23 14:45:00,0.5937795983780884,0.635127500338902,70.11613721809422,87.78724399705528,2.412339637292069,2.66,3041.5109862118106,3173.5965787076016,0.9926988955576166,0.9950472475703027,32.5108189220053,3.3838378393241006,2.1562322879516476,1.1473811323917809,1.024335220950042,14.99295032888889,passed,
2025/02/23 15:00:00,0.6221629913046085,0.63834674008327,70.74842672568012,88.61402702766796,2.4531964332631535,2.67,2946.5636278042894,3157.574618010392,0.9923712181560117,0.9968186193569478,32.1240611696122,3.2927404032286933,2.1436479506862205,1.1088384530469302,1.0210006515466727,14.974650172777778,passed,
2025/02/23 15:15:00,0.5983906293254648,0.6353918302819774,70.10265648456891,87.80826637872799,2.4198810879683874,2.65,3017.4799791341848,3161.32913026422,0.9926401061172774,0.9953781484523866,32.549895310432596,3.494947251209214,2.158817683906301,1.1378565159560237,1.0217871146412194,14.951983309999996,passed,
2025/02/23 15:30:00,0.605346441367186,0.6358644644937481,70.2493836434952,87.98364334434676,2.4305144532654137,2.64,2988.746322047362,3155.509580896612,0.99255311037879,0.995872797350412,32.57649370680544,3.4210171505210853,2.1618522627222254,1.124871534586837,1.0184933629632973,14.933702776666665,passed,
2025/02/23 15:45:00,0.6115352800701397,0.6360568149208284,70.28037764346128,88.05543486498895,2.4384898045996612,2.65,2962.156748843975,3152.7175177735053,0.9924771239072825,0.9962880421239332,32.57379847813522,3.230683890763251,2.1604228010503506,1.113073861942812,1.0159962284686443,14.911058555555556,passed,
2025/02/23 16:00:00,0.614647616712568,0.6371200174772922,70.34075719922153,88.12538053778742,2.445291507123276,2.66,2950.8117221258276,3137.960042333518,0.9924446637872071,0.9964642569331575,32.46780924338811,3.8156704555521777,2.1618530531802223,1.120248490829127,1.024974334799408,14.888821884444441,passed,
2025/02/23 16:15:00,0.6206293435437477,0.6366986353700914,70.3749542535783,88.200271773573,2.452395173083411,2.64,2923.1664337870325,3140.526463214478,0.9923651523030375,0.9969030238780996,32.57559324547876,3.3379114388293547,2.162969066567716,1.100905650722299,1.0159563772614895,14.870571191666668,passed,
2025/02/23 16:30:00,0.6248902800180582,0.6380308494012689,70.44620752586285,88.3253843361246,2.4619783034380545,2.66,2903.0341719193325,3127.872437858157,0.9923133561464705,0.9972656625224072,32.596761128379015,3.7916705911370925,2.1660520165172548,1.1042815524797254,1.0225145212943143,14.847961223333332,passed,
2025/02/23 16:45:00,0.6204748420496224,0.6363012649778781,70.23037934453967,88.04612204894198,2.4536855696510043,2.64,2912.7278346157723,3129.3516860557447,0.9923598464505575,0.9969612814302821,32.720409969801906,3.4479368046506336,2.169584388269045,1.0957938221394408,1.0123316910594458,14.825363330555556,passed,
2025/02/23 17:00:00,0.5905068086618978,0.6332736981408404,69.442591128246,87.09217244493463,2.412800675895461,2.61,3001.730851918856,3135.18007263205,0.9926980138924456,0.9952028227895552,33.27640938408127,3.7212094697798244,2.1874400557217233,1.1347111486137023,1.0141684591161695,14.807142826666666,passed,
2025/02/23 17:15:00,0.6072137327633815,0.6349918708286774,69.72885034782975,87.48470349275775,2.4363254122193556,2.62,2941.618673320619,3125.1394723146586,0.9925049939658248,0.9962689627702271,33.0335727639051,3.7099883047753988,2.179958142937433,1.1159433908036083,1.0169049931243366,14.780597040000002,passed,
2025/02/23 17:30:00,0.6097562696984408,0.6349853879671723,69.72154456361898,87.47715188626417,2.439611547382562,2.63,2926.462185213893,3122.875843735105,0.992473654878735,0.9964734282424412,33.032781833755436,3.7967119802901887,2.184557953124165,1.1185076146138673,1.0228805587051264,14.758034909444444,passed,
2025/02/23 17:45:00,0.6274129674836879,0.6412053013868404,70.1579796230235,88.05985815931326,2.4696760054795903,2.63,2873.725890391506,3094.6058757395754,0.9922763493377155,0.9975048511892987,32.758883749237,3.8733318297110837,2.175678414123771,1.100070683517375,1.0187534075464708,14.739845755555555,passed,
2025/02/23 18:00:00,0.6412759412910439,0.6426486890468435,70.38808248267769,88.36956841869076,2.487086078208696,2.64,2830.6057356052943,3091.651224344891,0.9921219099242626,0.9982573894581623,32.55861609503626,3.4525286050078408,2.1681287421901176,1.0773713432957546,1.0129540437973301,14.729162836666662,passed,
2025/02/23 18:15:00,0.6412759412910429,0.6426486890468391,70.38808248267755,88.36956841869059,2.4870860782086908,2.64,2830.6057356052925,3091.651224344906,0.9921219099242623,0.998257389458162,32.55861609503635,3.452528605007925,2.1681287421901194,1.0773713432957561,1.0129540437973332,14.729162836666662,passed,
2025/02/23 18:30:00,0.6412759412910426,0.6426486890468408,70.3880824826775,88.36956841869053,2.487086078208689,2.64,2830.605735605299,3091.6512243449038,0.9921219099242624,0.9982573894581618,32.55861609503638,3.4525286050080353,2.168128742190116,1.077371343295762,1.0129540437973297,14.729162836666662,passed,
2025/02/23 18:45:00,0.6412759412910426,0.6426486890468467,70.38808248267776,88.36956841869086,2.487086078208695,2.64,2830.6057356053093,3091.6512243448788,0.9921219099242626,0.9982573894581623,32.558616095036136,3.452528605007935,2.168128742190116,1.0773713432957603,1.0129540437973261,14.729162836666662,passed,
2025/02/23 19:00:00,0.6412759412910426,0.6426486890468419,70.38808248267758,88.36956841869063,2.4870860782086885,2.64,2830.605735605302,3091.6512243449024,0.9921219099242626,0.9982573894581621,32.55861609503637,3.452528605007869,2.168128742190117,1.0773713432957541,1.0129540437973366,14.729162836666662,passed,
2025/02/23 19:15:00,0.6412759412910439,0.6426486890468451,70.3880824826777,88.36956841869079,2.4870860782086956,2.64,2830.6057356052947,3091.651224344892,0.9921219099242626,0.9982573894581623,32.55861609503616,3.452528605007914,2.1681287421901168,1.077371343295752,1.0129540437973326,14.729162836666662,passed,
2025/02/23 19:30:00,0.6412759412910464,0.6426486890468391,70.38808248267755,88.36956841869058,2.4870860782086894,2.64,2830.6057356052966,3091.651224344905,0.9921219099242621,0.998257389458162,32.55861609503633,3.4525286050079242,2.1681287421901176,1.077371343295754,1.0129540437973361,14.729162836666662,passed,
2025/02/23 19:45:00,0.641275941291041,0.6426486890468484,70.38808248267772,88.36956841869082,2.487086078208696,2.64,2830.605735605308,3091.6512243448774,0.9921219099242623,0.9982573894581621,32.55861609503638,3.4525286050078785,2.168128742190118,1.0773713432957621,1.012954043797324,14.729162836666662,passed,
2025/02/23 20:00:00,0.641275941291042,0.6426486890468419,70.38808248267759,88.36956841869065,2.4870860782086894,2.64,2830.6057356052984,3091.651224344903,0.9921219099242623,0.9982573894581621,32.55861609503615,3.4525286050079464,2.1681287421901185,1.0773713432957552,1.0129540437973348,14.729162836666662,passed,
2025/02/23 20:15:00,0.641275941291042,0.6426486890468419,70.38808248267759,88.36956841869065,2.4870860782086894,2.64,2830.6057356052984,3091.651224344903,0.9921219099242626,0.9982573894581621,32.55861609503627,3.452528605007974,2.1681287421901194,1.077371343295755,1.0129540437973348,14.729162836666662,passed,
2025/02/23 20:30:00,0.6412759412910435,0.6426486890468381,70.38808248267749,88.36956841869053,2.487086078208689,2.64,2830.6057356052943,3091.6512243449088,0.9921219099242624,0.998257389458162,32.55861609503637,3.452528605007797,2.1681287421901163,1.077371343295753,1.0129540437973372,14.729162836666662,passed,
2025/02/23 20:45:00,0.6412759412910516,0.6426486890468402,70.38808248267756,88.36956841869059,2.4870860782086925,2.64,2830.6057356052934,3091.6512243449,0.992121909924262,0.998257389458162,32.55861609503616,3.452528605007891,2.1681287421901163,1.0773713432957552,1.0129540437973323,14.729162836666662,passed,
2025/02/23 21:00:00,0.6412759412910426,0.6426486890468402,70.38808248267762,88.36956841869068,2.487086078208687,2.64,2830.605735605304,3091.6512243449038,0.9921219099242626,0.9982573894581623,32.55861609503634,3.4525286050079234,2.1681287421901168,1.0773713432957586,1.012954043797334,14.729162836666662,passed,
2025/02/23 21:15:00,0.6412759412910429,0.6426486890468484,70.38808248267773,88.36956841869083,2.487086078208699,2.64,2830.6057356052997,3091.651224344878,0.9921219099242626,0.9982573894581621,32.558616095036406,3.452528605007861,2.1681287421901168,1.0773713432957521,1.0129540437973295,14.729162836666662,passed,
2025/02/23 21:30:00,0.6412759412910473,0.6426486890468414,70.38808248267758,88.36956841869063,2.487086078208694,2.64,2830.605735605294,3091.651224344897,0.9921219099242621,0.998257389458162,32.55861609503612,3.452528605007937,2.168128742190117,1.0773713432957543,1.0129540437973321,14.729162836666662,passed,
2025/02/23 21:45:00,0.6412759412910426,0.6426486890468424,70.38808248267766,88.36956841869073,2.4870860782086894,2.64,2830.6057356053057,3091.651224344895,0.9921219099242626,0.9982573894581623,32.558616095036314,3.452528605008041,2.168128742190117,1.0773713432957617,1.0129540437973292,14.729162836666662,passed,
2025/02/23 22:00:00,0.6412759412910448,0.6426486890468419,70.38808248267765,88.36956841869072,2.4870860782086925,2.64,2830.6057356052884,3091.651224344905,0.9921219099242626,0.9982573894581623,32.55861609503613,3.452528605007912,2.168128742190118,1.0773713432957517,1.0129540437973352,14.729162836666662,passed,
2025/02/23 22:15:00,0.641275941291042,0.6426486890468467,70.3880824826777,88.36956841869079,2.4870860782086988,2.64,2830.6057356053034,3091.6512243448765,0.9921219099242623,0.998257389458162,32.55861609503634,3.452528605007897,2.168128742190119,1.0773713432957588,1.0129540437973248,14.729162836666662,passed,
2025/02/23 22:30:00,0.641275941291042,0.6426486890468381,70.38808248267753,88.36956841869056,2.4870860782086877,2.64,2830.605735605296,3091.6512243449097,0.9921219099242626,0.998257389458162,32.55861609503634,3.4525286050078847,2.1681287421901194,1.0773713432957523,1.0129540437973386,14.729162836666662,passed,
2025/02/23 22:45:00,0.6412759412910435,0.6426486890468381,70.3880824826775,88.36956841869055,2.4870860782086885,2.64,2830.6057356052947,3091.651224344909,0.9921219099242624,0.998257389458162,32.55861609503637,3.452528605007879,2.168128742190116,1.077371343295756,1.0129540437973352,14.729162836666662,passed,
2025/02/23 23:00:00,0.6412759412910383,0.6426486890468456,70.38808248267767,88.36956841869075,2.4870860782086908,2.64,2830.605735605318,3091.65122434488,0.9921219099242627,0.998257389458162,32.55861609503615,3.4525286050079598,2.1681287421901154,1.07737134329576,1.0129540437973295,14.729162836666662,passed,
2025/02/23 23:15:00,0.6412759412910426,0.6426486890468391,70.38808248267755,88.36956841869059,2.487086078208687,2.64,2830.6057356053007,3091.651224344906,0.9921219099242624,0.998257389458162,32.55861609503633,3.452528605007886,2.1681287421901163,1.077371343295757,1.012954043797335,14.729162836666662,passed,
2025/02/23 23:30:00,0.6412759412910507,0.6426486890468381,70.38808248267752,88.36956841869055,2.487086078208688,2.64,2830.6057356052956,3091.651224344909,0.992121909924262,0.998257389458162,32.558616095036385,3.4525286050079553,2.1681287421901163,1.0773713432957541,1.0129540437973368,14.729162836666662,passed,
2025/02/23 23:45:00,0.6412759412910426,0.6426486890468484,70.38808248267773,88.36956841869082,2.4870860782086956,2.64,2830.6057356053084,3091.6512243448774,0.9921219099242626,0.9982573894581621,32.55861609503622,3.4525286050079127,2.168128742190116,1.077371343295755,1.0129540437973297,14.729162836666662,passed,
2025/02/24 00:00:00,0.6415530074534797,0.6484641735172338,72.95232373339476,90.55133740054866,2.5074102458745298,2.66,2915.269283579406,3135.409824904341,0.9920976280674099,0.9983677343153811,32.77596047829013,4.162281822027722,2.185217314465088,1.106652866996947,1.0234003763797968,15.171534791111112,passed,
2025/02/24 00:15:00,0.6228330084568539,0.640510501657058,72.05652388249084,89.4413671491327,2.4670007917277226,2.66,2983.02611435438,3153.7006465540394,0.992355907641169,0.996802801123842,32.253358088694704,4.350542244151443,2.168960016320542,1.1293975774209524,1.0341406575374932,15.139309777777772,passed,
2025/02/24 00:30:00,0.6194057238124497,0.638702793939347,71.67872614544758,89.002136949828,2.4565356781022665,2.65,2992.992793552395,3158.601702231684,0.992406815042081,0.9964300830466258,32.091174417474434,3.8901249363152846,2.158744831412638,1.1235401415492454,1.0273428486333516,15.111611356111114,passed,
2025/02/24 00:45:00,0.601059115125277,0.6362315183445453,71.03814677464734,88.19467789747993,2.43017365795613,2.63,3041.8728688805654,3160.7474827720985,0.9926156450453608,0.9953464749379503,32.39404315796137,4.078501676418455,2.169460349765206,1.1525124193481837,1.0342423830477165,15.07344458888889,passed,
2025/02/24 01:00:00,0.6204241232617504,0.6322923599233036,69.61190736393037,86.38207393730572,2.4573041763616845,2.65,2874.580226486638,3091.5467660870727,0.9923551910755184,0.9969631350750708,32.88686333284177,3.7623072256965053,2.185005141575624,1.1078997353084719,1.033084966542559,14.660588775555555,passed,
2025/02/24 01:15:00,0.6656987632063651,0.6265951584620056,65.77759621868498,81.27118587138932,2.5245734958180623,2.41,2517.047177301152,2868.276359204221,0.9911230016918983,0.9995187451811077,33.69438953299163,2.350147970767074,2.228160315967154,0.9694392266439154,0.9862466155808001,13.59564506666666,passed,
2025/02/24 01:30:00,0.602271335073296,0.6030663475342781,62.80543202531393,77.41198739474893,2.4243493327392516,2.41,2626.5765744136347,2878.4735803694334,0.9901864278999332,0.994772152156836,34.376643661499145,2.747768032837951,2.2750952796770716,1.019841657038612,1.0045292226585527,13.346164669444445,passed,
2025/02/24 01:45:00,0.5880594395039057,0.5896999081423551,61.54343107429829,75.66216611828197,2.3616179116664244,2.35,2685.692330210957,2950.55185448814,0.990015835084385,0.9922623822504352,33.050590874140084,-0.6747029541612676,2.239288014364645,1.0017881429104636,0.9951534484298863,13.310655221111112,passed,
2025/02/24 02:00:00,,,,,,,,,,,,,,,,13.216642841111112,failed,cannot access local variable 'm1' where it is not associated with a value
2025/02/24 02:15:00,0.616012405296176,0.6037304490068824,62.421143419589065,77.07397795229063,2.45886500027469,2.3,2503.152386827712,2835.4522104063713,0.9906783432671205,0.9973192920587238,35.907540395455925,2.624159691993738,2.312279339363302,0.9815666723725908,0.9861003030867976,13.126907994444444,passed,
2025/02/24 02:30:00,0.5729621166895954,0.5944524304505563,60.295203207530164,74.54252389881688,2.38028422876008,2.31,2620.858289748579,2854.736821620101,0.990012398599168,0.9931090667703779,35.29790952554298,1.7017888459273485,2.2897939481487324,1.0244057349657596,0.9942654795140884,13.033472686666665,passed,
2025/02/24 02:45:00,0.6396659643337835,0.6252185120773661,62.77746474433194,77.60463048392468,2.525103862376411,2.37,2402.554804055205,2726.2852942203704,0.9913600420552818,0.9999988341128924,36.81630292363913,2.5840346205384934,2.3232944530946344,0.9495039713963864,0.9507985427191811,12.950853941666665,passed,
2025/02/24 03:00:00,0.5915328171893378,0.5957409064550989,60.329706893824934,74.54493064956706,2.402257716858167,2.38,2567.252390079664,2819.193506801679,0.990317905125935,0.9942145455850544,34.59696390989089,2.297410453733568,2.26242787822452,1.005849585324951,1.000545087317892,12.93963122222222,passed,
2025/02/24 03:15:00,0.6069074155763626,0.5969371723540364,60.858603837309886,75.04867223561337,2.4236752757243347,2.36,2529.5296574694903,2805.8431155196918,0.9905740460419438,0.9953360614666861,34.46552659558258,2.4222777738692414,2.2638616439751122,0.9832657261559615,0.9946553004757701,12.931211076666663,passed,
2025/02/24 03:30:00,0.4821413717171167,0.575678740621646,56.16518017408067,69.15402317245467,2.207472326110217,2.34,2990.70462744168,2861.219091417167,0.9882828771184924,0.9805725473437837,32.758993349277524,1.041087317565788,2.242458546582966,1.1353275365165543,1.0085055385384722,12.91795966388889,passed,
2025/02/24 03:45:00,,,,,,,,,,,,,,,,12.904069640000001,failed,cannot access local variable 'm1' where it is not associated with a value
2025/02/24 04:00:00,0.47456094112985064,0.5766308772073206,56.100282160070115,69.10279659420641,2.2038668763159213,2.34,3014.7879752972935,2844.066336077666,0.9885119175148159,0.9802305791546047,33.14534687705152,2.0971950216244846,2.2557328226715057,1.1543367440189278,1.0106148115672784,12.91213495,passed,
2025/02/24 04:15:00,0.5925378670352253,0.5957317119385804,60.52703159260165,74.71597132734513,2.404329481522746,2.33,2570.222176154272,2822.7369279592635,0.9903188512269534,0.9942753276064592,34.59158872657413,2.1891339181965765,2.26568543176124,1.0002435795208036,0.995329029288981,12.966450566666666,passed,
2025/02/24 04:30:00,0.5545279650111278,0.5891922078102716,59.648784513691496,73.42561685769408,2.337379792035496,2.37,2730.732235072568,2846.4072539005274,0.9897313257424147,0.989861359276376,33.862128165711916,2.013113822031498,2.2605338267965966,1.0437621420487255,0.9982210023676694,13.035893138888888,passed,
2025/02/24 04:45:00,0.5939400891294188,0.5985690519709228,61.4964287499266,75.7276371878074,2.4119809844635522,2.37,2606.1406632631424,2830.357282255722,0.9902272453633076,0.9941375225330502,34.4895167024007,2.948452652621833,2.276525051966752,1.0109244082958677,0.99824537798068,13.11272966666667,passed,
2025/02/24 05:00:00,0.66428303383251,0.6302786462573158,66.21548432357218,81.50197750466437,2.5426091270106888,2.42,2521.6000672108194,2810.1124141786913,0.9914343677064478,0.9997297098047732,34.124306415363314,4.3567853619161445,2.25659032345948,0.9792826670044668,0.9868374830616434,13.55646081777778,passed,
2025/02/24 05:15:00,0.6212448802550671,0.6050724792849486,63.18502491662864,78.08223305485991,2.4351591811731312,2.56,2613.710945454881,2911.0021098611924,0.9902741964808472,0.9954727828562411,33.315658608980236,1.684583788259611,2.20560876798464,0.9991825067116247,1.0048816620852166,13.453555719999999,passed,
2025/02/24 05:30:00,0.675561470743272,0.6358515619157294,66.30645617959138,82.01139103896293,2.5498484735298352,2.67,2516.6807771702875,2838.3449244976823,0.9912064371376736,1.0000426247538325,33.44418524395832,3.298181045448871,2.2000646045212733,0.9787693278826629,0.9915374992981043,13.654504111111109,passed,
2025/02/24 05:45:00,0.6711545271636832,0.6440261492367362,66.88841937030793,82.93408444020993,2.5649405697737215,2.61,2536.468288992107,2821.1349560656563,0.9914687103201975,1.0004635007694727,33.95006841626186,4.427541997970157,2.206073205627984,0.9978957542104483,0.9902738948993433,13.74193392,passed,
2025/02/24 06:00:00,0.6777198618130181,0.6456820419984155,67.40347942976294,83.5760268004043,2.576159248891785,2.61,2541.973812989275,2826.4682159533795,0.9911284505089102,1.000488307688576,33.59733473100311,4.733741151961393,2.1979124797012224,0.9952407298089253,0.9907836009592105,13.829961584999998,passed,
2025/02/24 06:15:00,0.664764670999823,0.6419335380682414,67.47624460703447,83.70413627347905,2.5514777798217594,2.58,2590.7348317506517,2860.8340679594853,0.9916541688409555,1.0000288117957137,33.579980567416804,4.976076974582824,2.195341602203284,1.020499276457881,1.004680417958011,13.909556912777774,passed,
2025/02/24 06:30:00,0.6930607603902023,0.6524449136125486,70.70852073175949,87.67756763523761,2.5901168953120854,2.68,2664.417108117817,2928.6994115342713,0.990889370206679,1.0002394858068302,31.414997246854494,6.236484300093693,2.145401137412779,1.0448064291517691,1.0324878310885182,14.486825595000003,passed,
2025/02/24 06:45:00,0.6493333431770947,0.6513299674602521,70.96552307063665,88.24597463847581,2.5367871310905055,2.69,2809.3743775737858,2989.202367066616,0.9920163527962461,0.998971302341522,32.678308877934995,6.473503066919563,2.164020203552505,1.1003064996196004,1.0292493773215736,14.709754864444445,passed,
2025/02/24 07:00:00,0.6413594643710655,0.6484740249452272,71.74885680570573,89.12964460384566,2.5164781094448387,2.66,2880.39223757687,3052.2530766865684,0.9921178702745989,0.9982927712080623,32.50825063625557,5.888673759293652,2.163522208199493,1.1100917957752685,1.0280038636286273,14.92937206444444,passed,
2025/02/24 07:15:00,0.6241132314651141,0.6529440002421595,73.61595968783324,91.4065653866333,2.501446784382191,2.68,3020.92678997428,3117.1704860489267,0.9923269781668357,0.9973742856963008,32.49173249269078,6.836925412996893,2.177437011324179,1.167261489635792,1.0509877498969125,15.354123693333333,passed,
2025/02/24 07:30:00,0.5998121324020107,0.647270874471505,72.8661541038813,90.64535734334694,2.4556160567854834,2.66,3114.3947265510155,3159.727622812346,0.9926284229575218,0.9957071529812421,32.441648053526364,6.393581810577034,2.1641098254142475,1.1949427853831958,1.0543998648588115,15.406835583333331,passed,
2025/02/24 07:45:00,0.622300087619409,0.6499281287613776,73.6723822502906,91.64332839906798,2.487337306826648,2.67,3042.506017095751,3172.7237387532173,0.9923613582517472,0.9972121677208464,32.27317147981661,5.814039148414081,2.1599512645466192,1.16528070388777,1.0528661769043963,15.45937284222222,passed,
2025/02/24 08:00:00,0.6032077582230296,0.6487603435440944,73.44026693968874,91.31735255433304,2.4594309907881384,2.68,3135.217070501702,3170.0139740297036,0.9926123529026385,0.9956885648388466,31.959045444522502,6.689522904440395,2.1552681152917006,1.2017707080376008,1.0629788022809668,15.507280635,passed,
2025/02/24 08:15:00,0.5805854098713094,0.6435333276971352,72.67807188840109,90.32104606202209,2.419940592067223,2.65,3206.151964691412,3195.9611586673823,0.9928582132497314,0.994181122345508,32.56696341324525,5.703783938268626,2.1691305078459,1.2054681443109316,1.0447471342041597,15.492733422222217,passed,
2025/02/24 08:30:00,0.6159572977239718,0.6404308229940794,72.89738292583205,90.24096967608763,2.454048511216343,2.66,3067.1767732610615,3188.590216062841,0.9924588056329032,0.9959349795578128,31.91058270665164,3.972934667815784,2.159637892430248,1.1247823880286008,1.0220616244442275,15.351955666666665,passed,
2025/02/24 08:45:00,0.597837616461873,0.6404309925560616,72.84403284421911,90.30120681328609,2.4285736785542436,2.64,3147.6935625352453,3219.489677521415,0.9926737302613452,0.9948722710927977,32.04314904293836,3.960011423523035,2.1597249228757245,1.1563680202112518,1.0286342405525841,15.46317362333333,passed,
2025/02/24 09:00:00,0.5924992828376987,0.6423682108324174,73.12152904338377,90.7740417215749,2.4218708300135954,2.66,3190.6334755524317,3240.1426382822638,0.9927497185579978,0.9945316202517367,31.838383976568064,4.166612442675938,2.150824783528728,1.1786148490104467,1.039238195736749,15.57450908444444,passed,
2025/02/24 09:15:00,0.5953057002677399,0.6443646066628681,73.55252018938263,91.35673932658057,2.427654383370403,2.66,3206.8006707477552,3241.044091350614,0.9927276384414557,0.9945719065515445,31.599549588108363,4.53743011698959,2.139126156652556,1.179439171603814,1.0409848974874014,15.653138599999998,passed,
2025/02/24 09:30:00,0.5864213916704075,0.639765429458571,72.81791280214685,90.31100635150034,2.408833329437108,2.65,3212.97389210968,3241.6755143037026,0.9928197716516544,0.9939265210632781,31.923192386895742,3.77860433855128,2.1525124215587312,1.1699015928559897,1.027649140811555,15.54817462,passed,
2025/02/24 09:45:00,0.5943782838220552,0.6388333055166537,72.73980642563916,90.12671514357409,2.4166937958661543,2.66,3173.9018694916444,3233.7250084812126,0.9927315359714025,0.9943516283223856,31.74484959719364,3.6035915813237023,2.151622428290384,1.1587162373713167,1.0289749850484644,15.485272122222218,passed,
