datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/02/24 10:00:00,0.5888962183408375,0.6393319375523077,72.58549228529506,89.98134753497335,2.4136020019869884,2.65,3186.422156326508,3222.826195555132,0.9927876249917968,0.9941368496994526,31.959146250265892,4.039493851687104,2.157101667149722,1.1687491920349735,1.0299439972258746,15.469374653333333,passed,
2025/02/24 10:15:00,0.594470660194616,0.6393535724906985,72.60033262647045,89.99942396257217,2.4191083453396036,2.66,3167.628321288227,3220.4480470581093,0.992731115574609,0.9943914725238164,31.7310270312831,3.928144454916165,2.149261488287359,1.160831574749986,1.0300021352551683,15.45344885333333,passed,
2025/02/24 10:30:00,0.595789608251659,0.6385661473903473,72.50260549679872,89.87827595873004,2.418557612911643,2.66,3162.6862339110075,3220.2482224807068,0.9927162681371196,0.9943801483603193,31.706114398501683,3.628047181730642,2.1443671787061467,1.1491075831725532,1.0224820724076813,15.437494722222223,passed,
2025/02/24 10:45:00,0.5943735942744025,0.6391939646431005,72.529584826411,89.95373352884944,2.4241032188475,2.66,3143.7768739467265,3217.9622385205657,0.992697770480561,0.9947877673681957,32.39423257029608,3.5839355777194104,2.164240933085847,1.1461343947123908,1.0169712188101374,15.42151226,passed,
2025/02/24 11:00:00,0.5962081011036979,0.6391391013206009,72.42214947102723,89.8631296150044,2.425056500051283,2.66,3136.074701719072,3216.561398240201,0.9926829213685608,0.9948504925452544,32.24873453123604,3.502826848297202,2.156934506277742,1.1432539980820353,1.0168124817051745,15.405501466666669,passed,
2025/02/24 11:15:00,0.603067978043467,0.6394709976422657,72.47943074051382,89.93484692402251,2.432964474090162,2.67,3114.484409143807,3210.911011180736,0.9926129273409398,0.9951694086088352,31.980668295538067,3.459697811625867,2.148101588330755,1.1331693554734148,1.015812811467126,15.38946234222222,passed,
2025/02/24 11:30:00,0.597495037617242,0.6386611843030302,72.18397681886634,89.61111128806792,2.423565323873446,2.66,3132.1023141029646,3211.194784279451,0.9926796935151024,0.9947555798611964,32.00936990851271,3.4586416658855557,2.144385122149453,1.1405647965593255,1.016711700155801,15.373394886666668,passed,
2025/02/24 11:45:00,0.5944163871316714,0.6378692356066521,72.05226243870356,89.44759754860412,2.4201351510490112,2.65,3134.7876906335437,3210.8492847822117,0.9927053658119539,0.9946525440794184,32.24006275134457,3.256395883266969,2.150390604347553,1.1345049589274396,1.0086203018113657,15.357299099999999,passed,
2025/02/24 12:00:00,0.604492805715664,0.6373904654124697,72.16839659913931,89.5853900381745,2.4309692805368894,2.64,3086.555572875788,3224.167933607216,0.9925761119141535,0.9954346296669238,32.344659201513956,2.4399599402329955,2.152095774599374,1.1160756367178855,1.0053449195719493,15.341174982222224,passed,
2025/02/24 12:15:00,0.5921335348214497,0.6416259687832908,73.16647401086428,90.82724773268075,2.4219033217110875,2.65,3183.4202027208134,3250.582339953291,0.9927285013789434,0.9946885028538724,32.3331796484479,3.5903209903017843,2.1597018786528457,1.164734636113807,1.0278235530959214,15.582532129999997,passed,
2025/02/24 12:30:00,0.5896242434834013,0.6429247862595547,73.48709023447911,91.2281797462141,2.417324661416984,2.67,3226.05846286716,3257.0479605842684,0.9927875678113516,0.9942387538179643,31.786136225176747,4.1266893765707255,2.14758018876005,1.1821486834412671,1.0383573052724215,15.671773039999998,passed,
2025/02/24 12:45:00,0.5892132075612433,0.644098672203098,73.88359663472366,91.72139210772038,2.417293759678266,2.67,3250.6253086816155,3267.6824463912126,0.9928037863252815,0.994125683341477,31.565470540445826,4.336877880733372,2.14370321434094,1.189491364184345,1.0428771438513074,15.756664659999997,passed,
2025/02/24 13:00:00,0.6028620626682722,0.6467109715622924,74.72881614537917,92.7670350613477,2.440188405312247,2.67,3207.888641554858,3284.0865814155036,0.9926220905927737,0.9952706894834948,31.854083008005908,3.745624467944572,2.149285080783482,1.1632879318718738,1.0336759218424778,15.841642666666665,passed,
2025/02/24 13:15:00,0.5952818862533434,0.6438864978025753,73.61490235695005,91.38847960373319,2.4329883934697323,2.64,3182.0666406414834,3241.8872502265535,0.9926880503175631,0.9950028776475963,32.36703775075499,4.041810870718909,2.1630755344370316,1.1599997294308866,1.0242967037855766,15.629405256666661,passed,
2025/02/24 13:30:00,0.5910334133322129,0.64082054620533,72.8509452889657,90.43620132159248,2.419502480821828,2.65,3176.398394410984,3240.3539038429,0.9927457859007471,0.9945901728356623,32.261042370074534,3.6844711495722744,2.1589414203515824,1.1661056188111631,1.0285424381877695,15.525348104444442,passed,
2025/02/24 13:45:00,0.5923449863487391,0.642867742845868,73.15356232425923,90.84814812791707,2.4258765428521274,2.68,3185.3659444553714,3233.382863082697,0.9927346915861867,0.9946802568333963,32.165270154538334,4.157186843655975,2.1546594740858107,1.1679173844222603,1.0288353683662483,15.571092166666663,passed,
2025/02/24 14:00:00,0.593690365282542,0.6397805994506546,72.68647743931322,90.26261059007216,2.420047416390699,2.66,3161.99414481362,3242.8218166508486,0.9927154830624413,0.9947075475044546,32.21701785710575,3.118520915454419,2.1515333237183083,1.146844845960847,1.0164803696339748,15.49995832,passed,
2025/02/24 14:15:00,0.5855269118681159,0.6387911514971985,72.2641875742212,89.68747977973162,2.4130327234892186,2.66,3170.5259196901193,3221.5595736069963,0.992793708646324,0.9943194336377105,32.637718862334594,3.6120111893779345,2.1663899151407753,1.1577759748883503,1.0166953744589327,15.424311466666664,passed,
2025/02/24 14:30:00,0.5807285194210795,0.636756964774236,71.91502498042613,89.19831971103547,2.39689579551546,2.65,3201.4041334142016,3229.4910593298855,0.9928826620877104,0.9935438987858539,32.057577146228226,3.5129108236742628,2.1521343236659884,1.1718434481544298,1.0259610562677108,15.414185648888886,passed,
2025/02/24 14:45:00,0.5941983209070703,0.6383505941750367,72.43976494868271,89.80590859333505,2.4155232670355646,2.66,3163.5179435629675,3230.2318789977803,0.9927337910046892,0.9943727133985079,31.743790697858653,3.457751232539372,2.145974983060649,1.156877932943125,1.0276760124725215,15.44425146,passed,
2025/02/24 15:00:00,0.5931953583934931,0.6384879248579091,72.58224664665207,89.93018717224408,2.414578882524102,2.65,3177.4526899302955,3229.4472073606025,0.992748020008994,0.9942134657225181,31.705404780907777,3.576612449699664,2.146143811876228,1.1562995280346746,1.0257063426133248,15.469965194444443,passed,
2025/02/24 15:15:00,0.5828364549073214,0.6431404789667393,73.85488964192841,91.54214995454181,2.408752382585705,2.65,3279.5459337233156,3266.0035170986653,0.9928792918368073,0.9936206153221507,31.613011244623255,4.637703315713036,2.1514886245673117,1.2025436467614177,1.0471296502804286,15.766607834999999,passed,
2025/02/24 15:30:00,0.5977567922628919,0.6445017160698471,73.93384420000716,91.68024910967509,2.4320522857753764,2.66,3197.528425893387,3256.3336032265297,0.9926876575301067,0.9948938044593462,31.79446794805466,4.205663619151568,2.153548435546033,1.1783411239291521,1.0427958136275541,15.696129900000003,passed,
2025/02/24 15:45:00,0.6063351310192825,0.6468146294382608,74.54591568292201,92.51251026192756,2.446569403211406,2.68,3175.918541486872,3275.71614400515,0.9925780326160953,0.9956557101355415,31.8836014164294,3.8363918012001714,2.152011449312439,1.1679073615418303,1.0414585259266838,15.784372022222223,passed,
2025/02/24 16:00:00,0.6084353535507613,0.6426268491017639,73.07522675911672,90.77786585729227,2.44927994067303,2.64,3096.485101969521,3223.9221816555764,0.9925193625656895,0.9959779176818212,32.49842546401456,3.239586736420896,2.1530004741010225,1.1227522981433258,1.0087465292509974,15.480446776666668,passed,
2025/02/24 16:15:00,0.5947316510424602,0.6413912259788024,72.82675953223536,90.4141562155795,2.431886273237098,2.64,3138.677182300574,3227.7358926241714,0.9926710825914794,0.9952255976274366,32.81169322327666,3.493942869568571,2.1686089623186446,1.1457083434992212,1.0138979149736802,15.48239256666667,passed,
2025/02/24 16:30:00,0.6123400412455423,0.6428985652820314,73.3368522897804,90.95337405572948,2.454103024075444,2.66,3100.328236980858,3212.9725147280756,0.9924907099206508,0.9959326526519918,32.14179680681268,3.6216892272717223,2.1494981985628647,1.1195502507845196,1.0099819498877636,15.493490466666668,passed,
2025/02/24 16:45:00,0.5858193578646468,0.6388837182313096,72.63263437603969,90.03500161597412,2.4088165727695277,2.65,3207.302365446511,3234.5814384438336,0.9928178108871499,0.9939048156787128,32.10544389041383,3.4928166084719185,2.151011430508716,1.1541001176824317,1.01397549191967,15.517316466666667,passed,
2025/02/24 17:00:00,0.5911817551625936,0.6376966220023229,72.79300898250499,90.17109623397641,2.409996634082311,2.66,3187.042916143537,3261.75128141267,0.9927550663250573,0.9942579126169553,32.047573561421466,2.6446664034510188,2.152177024182713,1.14786005967491,1.0172526744383936,15.54157231,passed,
2025/02/24 17:15:00,0.599910082433474,0.6408394627149049,73.2871929132356,90.77665666789439,2.429253811386074,2.65,3163.355250048984,3244.310713209021,0.9926543018617431,0.9949123760695044,31.929172298653466,3.392957468404472,2.1518377150407137,1.1476590312708683,1.0231593184600776,15.56584696333333,passed,
2025/02/24 17:30:00,0.6121280334595528,0.6438930215682863,73.75122559870158,91.39766934965859,2.452080019205561,2.65,3122.4047027785696,3231.7721095458537,0.992508467628594,0.9958206787248893,31.858313596752918,3.8182608729514924,2.148719216641757,1.140400585034929,1.0272636628920293,15.580950000000003,passed,
2025/02/24 17:45:00,0.6047611645440241,0.6444256270307436,73.71468469247866,91.42737250569401,2.446816118988221,2.67,3139.524086278897,3238.256219277086,0.9925749405385166,0.9956789039379859,32.30503357758112,3.870471625583259,2.1592988603718486,1.1509692592528669,1.0268937825423348,15.605255654999999,passed,
2025/02/24 18:00:00,0.5970410453359405,0.6441143219751717,73.55867344574303,91.30823640715023,2.4364145189060387,2.66,3165.6940569791705,3249.1286702743405,0.9926571246505905,0.995296892229166,32.54205114695318,3.7213346281562574,2.160455870632781,1.160003515554491,1.0259061839600212,15.629167228888885,passed,
2025/02/24 18:15:00,0.6104004651452384,0.6455368507768885,73.99772939958002,91.89307183754886,2.456120333244071,2.66,3113.3673912377576,3259.899400165831,0.992487688298444,0.9963573200031395,32.635760767911,3.1478131846766773,2.160753449325192,1.1374982728720087,1.0206451686666855,15.653510155555553,passed,
2025/02/24 18:30:00,0.5967333155403577,0.6443090085131509,73.79577917599813,91.58781632368041,2.4373801412823664,2.65,3165.877978591368,3264.410317932081,0.992646447633798,0.9954706910200019,32.81110729166667,3.386824470127058,2.1696968784880006,1.1576734555538428,1.0233485623230514,15.67305699666667,passed,
2025/02/24 18:45:00,0.6054895326782664,0.646344919391262,74.17026675422008,92.04297932309925,2.4515504960451047,2.66,3145.6089490284717,3257.454779547973,0.992551896084375,0.9959620198218518,32.56643472847295,3.758449475821963,2.162702266970215,1.1571919665751695,1.030896271649527,15.697434059999999,passed,
2025/02/24 19:00:00,0.6026566414387869,0.6456066094372889,74.0914371423974,91.9461274245258,2.44249736725678,2.66,3173.965421411027,3262.649813371008,0.9926118528769949,0.9954625893031813,32.09658789924112,3.6726091941866015,2.1489412751444052,1.1567913578728501,1.0282787638685793,15.721415765,passed,
2025/02/24 19:15:00,0.592898121774505,0.6443117724059234,73.86793309136007,91.6546687649381,2.4266417844703834,2.65,3209.4895103458716,3275.6081284476836,0.9927240193348204,0.9948307643836519,32.23965245529999,3.5589889770386636,2.153539815799969,1.1737433228049663,1.0329384846294454,15.737008906666663,passed,
2025/02/24 19:30:00,0.5990896931023584,0.6456780056583266,74.2201535222862,92.09137670642463,2.4386249143421157,2.67,3186.6315589077435,3276.615695300982,0.9926427395550668,0.9953909144603965,32.339560185747914,3.550636877332193,2.157906448281172,1.1659878547709863,1.0319719975918544,15.76143578166667,passed,
2025/02/24 19:45:00,0.601666007501516,0.6471447083805356,74.47833991741085,92.4020812168551,2.4458252604378004,2.68,3182.5615602753755,3271.4835184519457,0.9926115563911112,0.9956104118076052,32.33101737368021,3.904946397047798,2.159278496436751,1.1695444764906646,1.0361477113885582,15.785466485555556,passed,
2025/02/24 20:00:00,0.5984641329924194,0.6475128233919899,74.54745678982007,92.47719865505752,2.442957509300215,2.68,3199.207165957064,3272.42837090128,0.9926488719573642,0.9954235472530161,32.36873605675127,4.120842580389841,2.1616154152274634,1.178185703035124,1.0391820275507677,15.80993063222222,passed,
2025/02/24 20:15:00,0.6211849207765867,0.6498220692557417,75.23361224616613,93.3280558962798,2.475761617334095,2.67,3124.089400784768,3269.7309476024025,0.992380542485715,0.9968560198642521,32.172909338167244,3.678295451321827,2.152748733680145,1.1371800354292776,1.0276695056182765,15.829575006666666,passed,
2025/02/24 20:30:00,0.6041817994050435,0.6487066287196481,74.97455828777187,92.9950239348621,2.4541464040091827,2.67,3182.2879173478645,3277.8292395178396,0.9925684033159335,0.9959317102855282,32.55866133757009,3.89392872427131,2.165959702479151,1.16260570805778,1.0310242854668843,15.854073289999995,passed,
2025/02/24 20:45:00,0.6103117249481216,0.649451315106904,75.26669176478019,93.30194570368499,2.462023090041915,2.68,3172.514281030312,3276.7242290478684,0.9925054615294241,0.99617726616798,32.3296438027588,3.963485029269483,2.1607665803151,1.1569100455835302,1.0325466953077678,15.878174125,passed,
2025/02/24 21:00:00,0.5969645387153586,0.6468680736300156,74.8743190552741,92.77081876563403,2.436078550848486,2.67,3235.789896127967,3288.566753947008,0.9926849171684723,0.9949842523292849,32.03381308289128,3.9298511390447683,2.1544629314984487,1.1753244411001922,1.0360802244390002,15.893845293333332,passed,
2025/02/24 21:15:00,0.5996271457514694,0.6465012772134627,75.013167239876,92.88644657100897,2.436167112930643,2.66,3239.60498883828,3294.4199477378725,0.9926671257791052,0.9949420144527916,31.74916656119587,3.704121725116433,2.1473109516208746,1.1669179471745597,1.0326934897009525,15.917976665555551,passed,
2025/02/24 21:30:00,0.6065780924748594,0.648495854010096,75.42830564184243,93.43983905556605,2.449286585132895,2.68,3220.1314694869684,3288.924399676337,0.9925856117626478,0.99545110177587,31.682449274825235,4.046723519282663,2.150092224586562,1.1646879927396911,1.0367051251037867,15.94254322222222,passed,
2025/02/24 21:45:00,0.6004290287483502,0.648257422973241,75.37075280120705,93.46172869401595,2.439940742190549,2.65,3245.773678241311,3298.290410197903,0.9926570787239772,0.9950886290141855,31.753809769134715,4.147979684046236,2.1533032714909304,1.178602232155827,1.0420966898420008,15.96712858888889,passed,
2025/02/24 22:00:00,0.6159633620993658,0.6505369101148869,75.8814803647765,94.20059318233945,2.4624458663285385,2.68,3192.969075860831,3299.3037961121054,0.9924732614048698,0.9961314243065381,31.637738645967037,3.8712878362499783,2.148678171293268,1.1541738897873874,1.0368889432168134,15.986870496666665,passed,
2025/02/24 22:15:00,0.6023456401448076,0.6492789699430124,75.68443434945604,94.00669381627647,2.44303846038554,2.65,3246.2759968859746,3307.648658673151,0.9926302234683897,0.9952814289476818,31.819371247834543,4.091352492229993,2.1576617615022817,1.1737857988995366,1.0395970964514734,16.01149,passed,
2025/02/24 22:30:00,0.6115136560714947,0.6522218486283663,76.15613696288126,94.70205424414623,2.461147579553159,2.67,3215.39168928132,3300.150124717257,0.9925197689447581,0.9960215083412126,31.786931347042394,4.558384329377666,2.1601364225571804,1.1742253834897072,1.0474734358371696,16.035709964999995,passed,
2025/02/24 22:45:00,0.6115074804882138,0.651028163646555,76.08202706476288,94.70035829489744,2.4544283633087227,2.65,3218.629597426067,3321.165737387303,0.9925240186782951,0.9959309128117402,31.707880616681926,3.805736353805156,2.155178363981748,1.164127026334194,1.0408515293985194,16.05145916,passed,
2025/02/24 23:00:00,0.618537191363906,0.6470653889136273,76.27376570553358,94.75525259433117,2.4481781017230584,2.63,3212.351311016136,3354.0458195308343,0.9924572507785485,0.9958574882440344,31.345258762948447,2.3067096212790332,2.150966665379336,1.1289382627133078,1.0243057532114308,16.07570966222222,passed,
2025/02/24 23:15:00,0.604243095757325,0.6457836489555208,76.02907814223413,94.47269003296515,2.4254342998430167,2.64,3282.8994354137662,3355.250870257661,0.992644040944695,0.9946720763727257,31.10024553217772,2.7989916101453893,2.1499081691981896,1.1511757010982193,1.029000152675017,16.100397438888887,passed,
2025/02/24 23:30:00,0.5895655607018054,0.6432791900545118,75.62448665223886,94.0595687710569,2.399411571526435,2.64,3337.1612050369604,3383.1050083384553,0.9928166368034436,0.9937163323681386,31.2230411632234,2.4264753034433046,2.155826803642007,1.1726110800286458,1.0338751900595322,16.12468451611111,passed,
2025/02/24 23:45:00,0.5964421317285798,0.6437404445123018,75.85380203934628,94.40661795794102,2.4061765240033943,2.62,3319.569646561692,3387.7799274758645,0.992745787087167,0.9940582708574207,30.964252051948716,2.181932094633515,2.150204057536687,1.1589249396061414,1.030237836794374,16.139067083333334,passed,
2025/02/25 00:00:00,0.5860013119592844,0.6414745387811563,75.82487793574649,93.54884717252192,2.3939722045445406,2.61,3382.7468964043223,3373.9585538578413,0.9928836785323896,0.9929441831198161,30.739712444726727,2.741265838926109,2.147332233298978,1.1811899764817066,1.0373962744310041,16.17536504222222,passed,
2025/02/25 00:15:00,0.5895813036693158,0.6413900204904521,75.84444075982135,93.59446973976844,2.3969427514000397,2.62,3367.511926758682,3378.0126218218434,0.9928442129415492,0.9931626894055278,30.65707771396876,2.481587546704504,2.144308674128358,1.1747734576739794,1.036572297311529,16.168636171111114,passed,
2025/02/25 00:30:00,0.6062565767553302,0.6446273173408062,75.80978034321166,93.70339024903826,2.430088104517703,2.65,3272.6475569575787,3329.804361077306,0.9926320211040514,0.9945832589995287,30.853051019681864,2.964607789971913,2.140143880290733,1.1466950276405963,1.0270398386009045,16.044539866666668,passed,
2025/02/25 00:45:00,0.5964821382642796,0.6436909823980047,74.95889440244859,92.89364736187808,2.422528760621678,2.63,3255.7708451979393,3320.618842704713,0.9927031007115203,0.9945772456833825,31.797366521248275,2.7024735756482796,2.1544584756662277,1.1487624108824508,1.017878194410084,15.931493159999997,passed,
2025/02/25 01:00:00,0.5853941637489064,0.6436811465609739,75.06638176007677,93.09468257529014,2.4032622042777936,2.63,3332.1107160856004,3344.9727465479705,0.992856623476991,0.9935827166715854,31.44155994713275,3.0244003055029824,2.1437658259217245,1.1793554500332983,1.031569899226677,16.046782320555558,passed,
2025/02/25 01:15:00,0.5868733547779064,0.6431670868878588,74.98193975241341,93.00000401109767,2.4033288004415536,2.63,3322.362188178981,3347.5259465843055,0.9928407943915667,0.9936633105652027,31.397071022138178,2.760633475805957,2.142084976457467,1.173380033013046,1.029015692369407,16.02993425,passed,
2025/02/25 01:30:00,0.5809838542057478,0.6419744135264558,74.70013034951677,92.67279526163681,2.3939352987831812,2.64,3337.041598653958,3350.3080252633195,0.9929051909996007,0.9932986170888833,31.54742508984354,2.6790709263107697,2.146390426803353,1.1797782184789307,1.0288547269274106,16.00908232,passed,
2025/02/25 01:45:00,0.5888604816705904,0.6426296885144654,74.88291654673885,92.86753677781324,2.4044026356316257,2.64,3309.5779266524355,3343.5023945817757,0.9928190465607252,0.9937447502363551,31.347196322674627,2.670666580797013,2.1422448958643163,1.1686665963467453,1.0281551369618112,15.996683859444442,passed,
2025/02/25 02:00:00,0.5876717561945872,0.642846501399707,74.81917463521458,92.81315289864867,2.4046255772093033,2.65,3308.697562619938,3336.9445807801885,0.9928291838452291,0.9937358985263364,31.434502753418673,2.8855337962626115,2.145757909058568,1.1722309375846567,1.0293729981263318,15.980281074999999,passed,
2025/02/25 02:15:00,0.5905373018772502,0.6426433047866412,74.83925810889588,92.8181016978202,2.4078315631683194,2.63,3297.8970702292067,3331.9137861300383,0.9927969826590655,0.9938566845614137,31.379441121408426,2.802106986803889,2.1447922421450003,1.1621690857177858,1.0244440981950205,15.963467837777774,passed,
2025/02/25 02:30:00,0.5854769218341596,0.641785887046824,74.63110312883293,92.57159029471339,2.4008759584622386,2.63,3310.2659443039884,3331.927272445812,0.9928499674321536,0.9935707430821397,31.55452038967346,2.7768492271527827,2.149601629292556,1.1657785526560294,1.0224438219295746,15.947082005555558,passed,
2025/02/25 02:45:00,0.594422115707997,0.6431823364976138,74.86412372976089,92.88400809245022,2.4155290814852393,2.64,3271.642242117743,3325.135127336326,0.9927408824522349,0.994266337090586,31.55144213164718,2.76174475771063,2.149626138350113,1.1540850604324442,1.0213229574232552,15.93470758,passed,
2025/02/25 03:00:00,0.5884140014932004,0.6417771588987892,74.61061259462608,92.53762152536137,2.4046851209273754,2.65,3295.041931923254,3324.675748144993,0.9928161459355327,0.9937386680411424,31.51383736662762,2.83415664038708,2.1502912522520767,1.1619491631783936,1.0227406255528901,15.918336609999997,passed,
2025/02/25 03:15:00,0.5849859396129702,0.640637452130658,74.35731648796443,92.24570199765868,2.396414254546126,2.63,3307.4722060186386,3328.0900594928,0.9928634702107241,0.993395116961878,31.404081509496592,2.7273251880458695,2.146632757711691,1.1665556395163867,1.024218686736155,15.901555999999996,passed,
2025/02/25 03:30:00,0.5995301255791525,0.6422226154896349,74.79104767740125,92.76256002307493,2.420004717609853,2.61,3244.148216224967,3319.972038016285,0.9926783290085467,0.9945363835843268,31.554835638769895,2.4652797815678196,2.151576743982886,1.1391637266190264,1.0158110427251457,15.885201982222219,passed,
2025/02/25 03:45:00,0.5868615544501037,0.6402732894640775,74.30142056959274,92.16688792647551,2.399179979073236,2.63,3290.604939655832,3323.5044340888608,0.9928346190894753,0.9935801396423719,31.52341737812862,2.6013311347429697,2.1518610304527437,1.159159960691797,1.02054869768392,15.868438788888884,passed,
2025/02/25 04:00:00,0.5939893633229261,0.6412219439109497,74.47057108198659,92.39998786662193,2.411406229998794,2.63,3256.214349193596,3317.585422129573,0.9927426585041367,0.9941864716692039,31.620356689997326,2.4879314881250387,2.15430956552699,1.1451453174886461,1.0156716681866116,15.852101723333336,passed,
2025/02/25 04:15:00,0.6028477956872796,0.641966710663765,74.67778483440688,92.62558985892528,2.42418499497986,2.63,3223.379783288582,3309.031336560519,0.9926407785436887,0.9947288703165265,31.49727827873417,2.558462140812546,2.1524313250587412,1.1345751767118206,1.016042483302371,15.835773017777777,passed,
2025/02/25 04:30:00,0.5902446068735311,0.639968074780815,74.1873620987208,92.04016411035137,2.4024110675919137,2.62,3271.8502596089247,3314.633820262061,0.9927975752884003,0.9937367244993802,31.438770161350476,2.592256047761901,2.150312402210706,1.1527392472037883,1.0195630828546236,15.823442249999998,passed,
2025/02/25 04:45:00,0.58905207703506,0.6394196993459215,74.10812665966539,91.92188599103876,2.4001821473945477,2.63,3274.280307110155,3311.5233677591305,0.9928122096511993,0.9936223222860378,31.437123359274356,2.614604463791589,2.152844253574541,1.151981381801389,1.0181543229114491,15.807128406666667,passed,
2025/02/25 05:00:00,0.5844181356033475,0.6383215318556058,73.87242396619638,91.64107796258374,2.3923146483920337,2.64,3288.1120988552375,3312.360143954092,0.9928650134158725,0.9932803375756296,31.512183330023447,2.5204046564349487,2.15370253624047,1.153687107492436,1.015463332435737,15.790406432777777,passed,
2025/02/25 05:15:00,0.5894080358761208,0.6389134968398262,74.01225555259762,91.72524299794513,2.4001463726214096,2.62,3269.695973852973,3304.282076906128,0.9928104449630897,0.9935787131591343,31.385670407950066,2.7127938993285974,2.153715642346602,1.1528608145101324,1.019814487753148,15.778509572222221,passed,
2025/02/25 05:30:00,0.6072942509704856,0.6401433558776614,74.44409972674154,92.13248930753687,2.4276505040736556,2.62,3196.920898486828,3293.883670788339,0.9925924490118279,0.9948426814026262,31.382204474726855,2.385895424477381,2.151378618003247,1.1210728582781568,1.011247438703238,15.757404984444445,passed,
2025/02/25 05:45:00,0.6055767684668503,0.6394971832658113,74.35313541449179,91.89254170038593,2.426541443072221,2.63,3196.5819491959123,3290.480157448296,0.992604829105047,0.9947801345945358,31.548201760424096,2.3506089455028505,2.1555988042428122,1.1219456576453368,1.0103760833083069,15.741125045555556,passed,
2025/02/25 06:00:00,0.6049298800110843,0.6378760986197418,74.19559704765891,91.52738668423379,2.420398736706911,2.61,3207.1891057594207,3291.257284414,0.9926303675973158,0.9944294436705223,31.204754872780764,2.178841321393704,2.1465450670733284,1.1218398657933788,1.0114513467515922,15.728831433333331,passed,
2025/02/25 06:15:00,0.5959993028077858,0.6362238058165514,73.81699969149795,90.93482971932286,2.4081491424322534,2.62,3230.1072547708172,3288.0851399500784,0.992731169777801,0.9938612005401929,31.363443107912172,2.216258143402215,2.152432074999804,1.1327479289491331,1.0121101339554446,15.696779425555558,passed,
2025/02/25 06:30:00,0.5926335876149598,0.6297234955636272,74.2902207088747,90.82302380832515,2.3821868769790813,2.58,3290.671123585031,3344.3841643712008,0.9928090569609047,0.9927317646975533,30.618219983759047,0.9086711882354741,2.162525083506634,1.1350406033919662,1.0197524342040554,15.805941634999996,passed,
2025/02/25 06:45:00,0.6102305904391951,0.6325660079348004,75.1391986195757,91.73594260266327,2.408949416615118,2.59,3245.5186149007536,3344.1506863310406,0.9926134145113232,0.9938471039897263,30.257920911515868,0.9534465447716073,2.153632938230217,1.11798126675592,1.021447500258421,15.874180018888886,passed,
2025/02/25 07:00:00,0.6126071384845441,0.6326404186172236,75.15121787963106,91.62780428183056,2.4134162213194643,2.59,3238.357567791632,3332.661666234138,0.9925884274135822,0.993916290744971,30.18126172747493,1.0911959425073936,2.149968701458151,1.1134055365992819,1.019488630741563,15.858604409999995,passed,
2025/02/25 07:15:00,0.6149429955557584,0.630601002488991,74.40088250093757,90.59202601550012,2.4184646497285707,2.59,3187.8789293829054,3294.8370427266614,0.9925454332369665,0.994165562158786,30.4774216669077,1.1194955039551768,2.155031496547159,1.0995270540054174,1.011327849952591,15.678219412777777,passed,
2025/02/25 07:30:00,0.6172004989432776,0.6273496437610118,73.53495071507193,89.4556932279897,2.4199653573817996,2.57,3130.5664462842706,3273.7918996142116,0.9924968719880638,0.9944902718423976,30.894942891053656,0.4807746174821757,2.1603489223727688,1.078887968970513,0.9987712118025955,15.49832533333333,passed,
2025/02/25 07:45:00,0.6314639923316016,0.6256145611207579,73.09364942818,88.79811721719688,2.441523352342118,2.59,3032.947118680025,3241.551090387299,0.9923021588841965,0.9956421536652055,31.297687093603162,0.09024517110599209,2.1689406671531324,1.04660186632634,0.9866022289212474,15.319333901666667,passed,
2025/02/25 09:15:00,,,,,,,,,,,,,,,,12.370325904444442,failed,cannot access local variable 'm1' where it is not associated with a value
2025/02/25 09:30:00,0.6381162414097836,0.6287712783765849,73.08956239941266,89.28702777135446,2.450131753019562,2.6,3018.482754895435,3242.5896497868744,0.9922386070920151,0.9960567341104508,30.97026419742823,0.23508134128116406,2.1423368302150463,1.0435768807484644,0.9879104802976058,15.34045230666667,passed,
2025/02/25 09:45:00,0.6339149107481086,0.6325810620074276,73.68501536410334,90.4529797607934,2.447229513029514,2.6,3059.9241712381104,3263.1522903742502,0.9922936984201746,0.9959115500610128,30.894587587382937,0.7908550675891736,2.1446701871822462,1.0622637547972473,0.9970975859585731,15.47401933,passed,
2025/02/25 10:00:00,0.6201670508016354,0.6377386335968894,74.94502452525884,92.43908594360268,2.4325783703220583,2.61,3175.2956045574824,3316.772998865358,0.9924680801602311,0.9951284581146402,30.7532847646078,1.493150721327698,2.1481128767297353,1.1000881119713255,1.0112856348792423,15.792465663333335,passed,
2025/02/25 10:15:00,0.6201493509836032,0.639760495093412,75.54576784319109,93.5900404082863,2.4291206050078658,2.62,3200.73703436185,3355.3923943755394,0.9924739496862326,0.9951827613468911,30.642483377251498,1.3326641064432514,2.150233662398722,1.1090042024491114,1.018673538369163,15.92562908444444,passed,
2025/02/25 10:30:00,0.6142516377574023,0.6410406155298854,75.5433725267189,94.05177745332213,2.418835177568344,2.6,3233.9557303176225,3367.815683497037,0.9925511197685217,0.9948022181116591,30.531203454594642,1.6234925091530814,2.147641460943713,1.1226373586470009,1.0239127053226122,15.96859693,passed,
2025/02/25 10:45:00,0.6045934300075804,0.6410523544130257,75.23225817855864,94.1313220575084,2.4033263298599388,2.61,3264.9957386827664,3378.7350432278163,0.9926617776792124,0.9942963067972512,30.661750986400534,1.716271360437158,2.1523031693135146,1.1355068588304158,1.0253331514612898,15.967053116666664,passed,
2025/02/25 11:00:00,0.6309451876481735,0.6446409849927948,75.90568274005187,95.39381780558286,2.4363739450900557,2.62,3179.6795261169727,3375.267210731669,0.9923703912747379,0.99585531858731,30.10567622960267,1.6844191691723533,2.138151280294655,1.1046010804225201,1.0253490098899927,15.970301441111111,passed,
2025/02/25 11:15:00,0.5973137124501697,0.6423684108083138,75.03494912825667,94.77550990711296,2.390674943189626,2.6,3284.9272940709266,3394.8296035191493,0.9927393348521477,0.9940810495801287,30.880726232324676,1.9405690373237077,2.1624095272741988,1.1472477813204331,1.0280387624885996,15.969127441666668,passed,
2025/02/25 11:30:00,0.6234179072080004,0.6459528665822064,75.67244441809449,96.06651053374178,2.4227101893345298,2.6,3197.724082623903,3396.834116564508,0.9924477526412263,0.9956783044530778,30.377641147526305,1.6797021734951847,2.1458354643239264,1.1124793020128478,1.0251196209957711,15.97670334333333,passed,
2025/02/25 11:45:00,0.6173154332034284,0.6469400176311977,75.6140979206805,96.43851212890678,2.4167821794525235,2.61,3207.7689455647346,3402.280973629409,0.9925018584128482,0.995613515177309,30.770058199537182,1.9266704753968236,2.1625179736729496,1.1216444827215757,1.026199174922311,15.975050849999997,passed,
2025/02/25 12:00:00,0.6103915951706878,0.6471058929711111,75.37939049700616,96.63457635085625,2.404356560286806,2.6,3230.6049813752234,3414.905336355236,0.9925796555583956,0.9952666744843165,30.89475160704202,1.9175508295118733,2.1646659826259134,1.130060242558813,1.0269064125176581,15.97817632888889,passed,
2025/02/25 12:15:00,0.6171250102451411,0.643983973064729,74.91187288716459,96.41213561346758,2.398505636183471,2.58,3182.364751116083,3444.7478753122955,0.992505627582067,0.9956404730533065,30.741460044590585,0.6705892688833832,2.1639453237295867,1.1164807843926743,1.0289289789953346,15.89516698611111,passed,
2025/02/25 12:30:00,0.6285141803750668,0.6417398707616451,74.39680080659082,96.0164458677523,2.40594296598022,2.57,3108.8670887521935,3423.6331459724965,0.992370240911515,0.9962229561031573,30.68497574772591,0.30950745985328154,2.170722245352685,1.0881841168798978,1.0204086566583304,15.71682299,passed,
2025/02/25 13:45:00,,,,,,,,,,,,,,,,8.49294536444444,failed,cannot access local variable 'm1' where it is not associated with a value
2025/02/25 14:00:00,0.6217569088154313,0.6447680678127906,66.4940768639411,89.09329932402177,2.442827516635321,2.55,2807.5974041487448,3086.6469319070084,0.9891692756883548,0.9960403922808387,31.560896570002352,5.196357978722634,2.1060174458748127,1.0778180383073066,1.0017385277142088,14.398622253888883,passed,
2025/02/25 14:15:00,0.618475761150749,0.6613091881238677,76.30004444814794,100.29013017050768,2.4304361194217683,2.63,3207.566552414071,3453.156891677701,0.9924548787305545,0.9970297501711235,31.404704546328656,2.9131872291831296,2.149484647447661,1.141963451778373,1.0346342732606655,16.18846284,passed,
2025/02/25 14:30:00,0.6174035381746984,0.6589793011692692,76.2289516848169,99.31108114232985,2.4326058866418117,2.64,3209.381781450974,3430.951249354723,0.9924673991410328,0.9967865170998056,31.415375906374358,2.99839008660177,2.1521079215480556,1.1422231206405535,1.0337640018959824,16.15331322,passed,
2025/02/25 14:45:00,0.6152153064953071,0.6564424283500596,76.13747761473725,98.32507699618918,2.433533791948645,2.64,3213.486234987234,3410.0190815269975,0.9924879078268707,0.9965072110222669,31.53333362929387,2.9942700827755124,2.1567663212621224,1.1396022819451974,1.0292474964491332,16.118524008888887,passed,
2025/02/25 15:00:00,0.6214666873112269,0.6551059310956783,76.28423569950105,97.66455181221534,2.445636133364708,2.63,3194.851988441913,3384.6662340263847,0.9924189439627717,0.9966384121729956,31.39423142453296,3.0000470944210753,2.153442889095845,1.1262541819479572,1.0237411060790946,16.091107505000004,passed,
2025/02/25 15:15:00,0.6168628290159975,0.6526498569975908,76.17563975395103,96.69270948830409,2.443814654022952,2.64,3209.015869522727,3363.9857362075318,0.9924692396617989,0.9962216139514545,31.505847652020222,3.1474003477994157,2.1591784384673507,1.1299675042553823,1.0220620680902004,16.063197645,passed,
2025/02/25 15:30:00,0.6162363831642972,0.6505987115175853,76.19827362806583,95.90282583923724,2.4477194436675442,2.63,3206.70158020978,3346.2438243365777,0.9924674473845051,0.9961053235794675,31.68448778805118,3.104114829753958,2.166427234254524,1.1264222047501944,1.0181824373178459,16.039771880000004,passed,
2025/02/25 15:45:00,0.6246313147139351,0.649467965469538,76.37355430641665,95.36310592447269,2.4637118186615115,2.64,3171.0046527585,3327.8707914883294,0.9923616498069917,0.9965549020914783,31.743577910655322,2.910976188763765,2.167110045235463,1.1119479995393795,1.0140432888945485,16.011356239999994,passed,
2025/02/25 16:00:00,0.6175703451871614,0.645217970556336,76.02278811473755,94.13690516339337,2.450663774234062,2.63,3200.66881389771,3321.3643045676126,0.9924567762364417,0.9957444656730593,31.578268123545584,2.5890657610264727,2.162115588787214,1.1149088516133656,1.0118428297975677,15.983310297777775,passed,
2025/02/25 16:15:00,0.6245700557659107,0.6438537112872094,76.23056954426615,93.62000735511789,2.464860939366583,2.63,3171.99803639856,3302.8974554930655,0.9923678969942251,0.9960952335991626,31.64137731376315,2.4166386966109847,2.166036454033727,1.1004063887279034,1.0062476070210313,15.959716984444446,passed,
2025/02/25 16:30:00,0.636415862418364,0.6427670039428441,76.49508087365766,93.1817333377177,2.484248339346178,2.63,3128.8197282242845,3284.0513994816192,0.9922263126322114,0.9966669880933949,31.583360988115,2.1549398896234924,2.16511102202642,1.0818463490366006,1.0019197266209854,15.931164449444442,passed,
2025/02/25 16:45:00,0.6353424573705402,0.640368498283249,76.45487236357079,92.38373074918908,2.4863323402356636,2.64,3125.2944865917093,3270.8667053962668,0.9922287316695907,0.9965502346335043,31.778846677831652,1.9775511935114727,2.1729882326304306,1.079164320733315,0.9990527640804338,15.902982424999998,passed,
2025/02/25 17:00:00,0.6464630093059571,0.6389764073090622,76.70059891164051,91.9425987179071,2.503954039267855,2.64,3085.7796405367103,3255.878918011091,0.9920952258687601,0.9970738616393063,31.73378308946465,1.6372925462636323,2.1725047108255926,1.061670773592645,0.9949214664368852,15.879221563333331,passed,
2025/02/25 17:15:00,0.6427069270119158,0.6429402327778057,78.20845944826138,93.05955495488024,2.5135074693769197,2.64,3159.1261798262485,3264.599053645228,0.9921449679399019,0.9967994549380089,31.664914189589396,2.5910029130472125,2.176700141899476,1.081437519114856,1.0016622657893102,16.146081355555555,passed,
2025/02/25 17:30:00,0.6318747380296124,0.6399528491077816,78.02382884957227,92.15833072150996,2.4943627353417774,2.63,3222.186502614239,3266.251081337398,0.9923019898462541,0.9956342506341487,31.20698521856087,2.6770845313037013,2.162568280608768,1.1012555797973076,1.009701098761161,16.18451692,passed,
2025/02/25 17:45:00,0.6165279030811567,0.637268904597663,77.87664157781204,91.31539101788253,2.474604182144307,2.64,3288.3159129820842,3269.3135782229774,0.9924853686087938,0.9944999984222429,31.275974800151985,2.791930285925636,2.1672315992645625,1.1242742564552404,1.0144056870586176,16.22753736388889,passed,
2025/03/01 07:45:00,0.6431968891647301,0.6395609922460138,75.41210204343426,94.59938828875546,2.439607835653764,2.57,3100.513852000444,3390.333991893496,0.9922160158973682,0.9965331225476819,30.22618730475017,0.03144520344373157,2.1441176346584094,1.0742027840027668,1.0183291469181448,15.835123259999994,passed,
2025/03/01 08:45:00,,,,,,,,,,,,,,,,12.299346949999997,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/01 09:00:00,0.6271349622567799,0.6422086987282498,72.6310349523232,94.5306831911873,2.4072051017256575,2.59,3039.7831233414086,3367.284542461482,0.992371768973154,0.9965963453843066,30.977977381662217,0.8358733578022479,2.151546944382062,1.0880970961315404,1.0181736468460978,15.423125972222216,passed,
2025/03/01 09:15:00,0.6210719158502428,0.6448617307770117,75.64642778262099,96.8954291486322,2.40075838091163,2.57,3222.8070856707577,3469.1915459863685,0.9925000070007475,0.9954150907312378,29.899070783924284,0.5458881257511247,2.1364353376496603,1.1222147126639344,1.036925250886322,16.065871800000004,passed,
2025/03/01 09:30:00,0.6394737206937227,0.6332912522819556,73.08145913632293,92.12812958241105,2.427655778439856,2.59,3016.8256094364883,3317.8965238429446,0.99223987179999,0.9963918042666541,30.6410924537969,-0.0046028895887913045,2.152580920243968,1.0482576672817008,0.9983358525266579,15.378524791666665,passed,
2025/03/01 10:30:00,,,,,,,,,,,,,,,,11.931694933888885,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/01 10:45:00,0.6273176239331637,0.6307342922089122,76.82834323916109,91.61894464540354,2.437561307438261,2.58,3248.738113407365,3346.754153504789,0.9924400535743259,0.9942302433594556,29.585837960350116,0.7174153187552257,2.146964904274771,1.1118023247697633,1.032804258289919,16.076916753333332,passed,
2025/03/01 11:00:00,0.6491415915622438,0.6273839338585118,76.64984958177783,90.82373788376186,2.4620325528273246,2.59,3147.120248076354,3330.7574482813166,0.9921849112010199,0.9954061853798754,29.430272953530512,-0.5311122346981026,2.1367860241609473,1.0651327807352,1.0170078183114406,15.948745761666666,passed,
2025/03/01 11:15:00,0.6511685142578618,0.6167954934156973,73.7139768047673,86.79974282881109,2.465721087870585,2.59,2992.070127562969,3221.387736899321,0.9921019717579858,0.9958803087628727,30.632231145225443,-1.2949290633069823,2.158650375654637,1.0128363057427927,0.9891903793763259,15.320654085,passed,
2025/03/12 13:45:00,0.7073757695005253,0.6727046838188153,86.91096591231921,101.28762684105267,2.6745509543448795,2.67,3135.1159426753275,3258.1742327172624,0.9912511288072855,1.0008137240673152,32.48446133133788,4.607947404516056,2.2724172478828053,1.0462775952645575,0.9949375679255682,17.099180339999997,passed,
2025/03/12 14:00:00,0.7069614959547887,0.6737532538898465,86.720119742154,101.56705646556205,2.6733081419908196,2.69,3128.8088042677027,3255.1859312926413,0.9912455638463226,1.000861016691152,32.55818903014761,4.782928657891037,2.2735008783610837,1.0444586908529558,0.9928485662976406,17.066385105,passed,
2025/03/12 14:15:00,0.6756353214085352,0.6666440559044166,86.68015292328644,101.93995100517641,2.6155000768106693,2.65,3249.78927861352,3338.1644799953606,0.9917071358669408,0.9994487236645383,32.265476275598786,4.71424911056449,2.292087352919063,1.088718319737205,1.014417023905242,17.230793561666665,passed,
2025/03/12 14:30:00,0.7086167099801518,0.6655608726159515,86.56243078369378,102.26120036216639,2.6354149111389593,2.64,3177.0463222815933,3365.5193251870746,0.9901770642773546,0.9993507082015332,30.870950783344476,3.317035693655317,2.2376626313753833,1.0473085408487115,1.01358676381714,17.242375064444445,passed,
2025/03/12 14:45:00,0.7073661292453945,0.6655668980561394,86.83677336307667,103.02140765170196,2.635609998316843,2.64,3169.74365410109,3376.613006497696,0.9904344593843113,0.9997915210955395,31.4616308239307,3.576711626318007,2.2587258596243314,1.046866514211116,1.013888100613204,17.25364306722222,passed,
2025/03/12 15:00:00,0.7092458671427415,0.6667900205952925,86.82117546586466,103.47884510429711,2.633322395329993,2.66,3168.618343846548,3380.6060069526243,0.9905267486918831,0.9998596013400639,31.198778948693324,3.7575035732697937,2.2536738031878434,1.04992844842754,1.018754198551735,17.246219155,passed,
2025/03/12 15:15:00,0.7057826671521606,0.6707088928421098,86.01862945743987,103.49032229649184,2.6376264414662116,2.66,3139.9561222471134,3365.955913413277,0.9903850289391294,1.0001747419213964,31.717750277536286,3.9760335497924024,2.247833472116356,1.0505996553324009,1.0119698578083647,17.16016561111111,passed,
2025/03/12 15:30:00,0.7022051202508922,0.6716558891906242,85.63933411421202,103.51816036776236,2.6368579655695568,2.66,3119.2695724830037,3355.820989696266,0.9903529763024717,1.0003333335077742,32.38874115893462,3.9581765818433676,2.2690722160182317,1.0457451166767675,1.0033369933693879,17.073894126666666,passed,
2025/03/12 15:45:00,0.7030013977034131,0.6724444683309236,85.13294428360504,103.45274317170737,2.6329465852890395,2.66,3100.584267980613,3349.6701539411524,0.9904461232395204,1.000443914824315,32.347602092556855,3.8143486069562185,2.2656128015323507,1.040590358328038,0.9994360184364487,16.98317535444444,passed,
2025/03/12 16:00:00,0.7036844682714909,0.6720478742787205,84.62208780046713,103.3353565583639,2.627398727850306,2.68,3085.1554899657162,3344.4385315703416,0.9904826724891721,1.0004332939654648,32.2584057714926,3.8770115247560737,2.26228301640846,1.0401487734755133,1.00161720029892,16.893107152777773,passed,
2025/03/12 16:15:00,0.7031993796904933,0.6679614485797191,83.85532240919453,102.89195231830311,2.613931290554861,2.65,3076.25564094119,3351.9332182192206,0.9902628333769897,1.0000308510738734,31.84498549827738,3.7198955233209237,2.2517807895699264,1.0333129724123182,1.0017553383386215,16.802844000555552,passed,
2025/03/12 16:30:00,0.7018208027471516,0.6695656291960852,83.43551185524016,102.93317024216385,2.6129933323968557,2.67,3054.748440558718,3341.2913609166308,0.9903602146019085,1.000263837457331,32.186204427261416,3.7483572962358234,2.261309175056197,1.0311690312234838,0.9972494495790919,16.712809354999997,passed,
2025/03/12 16:45:00,0.6992234257143755,0.6666725358368405,82.73944313020392,102.57270993561262,2.601305050117513,2.66,3044.752669318517,3345.50256636027,0.9901831545577948,0.9999668792416212,32.13870553167929,3.587917952014967,2.2611970783843347,1.0262948887819774,0.995247646738113,16.623003216111105,passed,
2025/03/12 17:00:00,0.6976687493919851,0.665901801656816,82.23127059032105,102.45771372902652,2.5948139091914437,2.63,3031.5815142686624,3342.0745674835703,0.9901647615407247,0.9999127881780149,32.23770792806304,3.5523794681243053,2.2645173821178632,1.0217914355009685,0.9916923035244132,16.538451453333334,passed,
2025/03/12 17:15:00,0.6956496095987302,0.6656037027131412,81.6878499866847,102.33278002732831,2.58887902791559,2.67,3015.9547977577986,3339.572476283523,0.9901318662944183,0.9999081742394711,32.38607474288824,3.507403231192267,2.268509439574938,1.0201976784276336,0.9897831750664966,16.453691271111115,passed,
2025/03/12 17:30:00,0.691231281705883,0.6636911899534232,80.99235067235824,102.02804750339415,2.5779472203033844,2.65,3003.0350314151774,3344.8646027522027,0.9899883710727837,0.9997328572495213,32.582715926230414,3.2805183356410184,2.275128359936524,1.0177046106818244,0.98677956968506,16.364550216666668,passed,
2025/03/12 17:45:00,0.6870776170895977,0.6635484110195851,80.32193710886777,101.73855065323725,2.5677473224508107,2.65,2994.484931475684,3344.1645412971443,0.9898853206388292,0.9995180085603705,32.66930495052666,3.04307662729747,2.2774045895959616,1.018346614548699,0.9843786417173097,16.27605021166667,passed,
2025/03/12 18:00:00,0.6899939004475547,0.6648332196913136,80.72898853034016,102.832804919672,2.5667711665466095,2.63,2999.3243351709975,3373.8199323485997,0.9899607801154362,0.9997665682285183,32.59913246554015,2.9594969898552175,2.274746075250274,1.018592519204474,0.9885658837209578,16.358402946111113,passed,
2025/03/12 19:30:00,0.7392675296871715,0.6652067291825174,77.46363778479662,101.11498823761805,2.590143179564154,2.56,2883.617891661309,3341.0134288022127,0.9850696837750161,0.9975130412708403,26.494897836513967,3.6456031737942234,2.0885804148190092,1.0114475757637738,1.0391085478065505,16.122686360000003,passed,
2025/03/12 19:45:00,0.7001782912441358,0.6733983524497305,84.14383413244482,107.42319515856289,2.5767640203308586,2.64,3102.3716637972193,3503.8546750098067,0.9898333864169436,0.9999939308805839,31.59023073768557,2.7497465623029775,2.257490343462417,1.050825630323201,1.023563653251778,17.02268634,passed,
2025/03/12 20:00:00,0.698791409735943,0.66928039504495,83.83405433667734,105.58119423153393,2.580246816399619,2.65,3100.4697289885225,3457.694438013619,0.9897837882114218,0.999576266030411,31.49152507907357,2.9425407906286667,2.2614181986825184,1.0478933318743424,1.0197235954397885,16.921682213333334,passed,
2025/03/12 20:15:00,0.7000843610137706,0.6684400090482815,83.52641203703504,103.89312774420677,2.587359728131776,2.66,3101.920019022852,3401.0682964631587,0.989793042502947,0.9991799371659941,31.117048873183265,3.0296465967513377,2.2478317513529125,1.0402784013471869,1.0096166911437103,16.825570080000002,passed,
2025/03/12 20:30:00,0.695519268286116,0.6650653527205983,83.18313528795291,102.23821833457981,2.593495230175027,2.67,3087.5991576093547,3363.2122342536964,0.9897206818644997,0.9990639651223544,31.7335375024525,2.9591949022936936,2.2667999878834695,1.0343032957084088,0.9989869059592887,16.73014857555555,passed,
2025/03/12 20:45:00,0.700853589985638,0.6611259018022896,83.04971857185876,100.84705959798008,2.6021800660779455,2.65,3062.3590214128426,3328.4324164664517,0.9901887290980029,0.9994251183745817,31.75364727991621,2.889220298512956,2.262590215582755,1.0214293190644206,0.9932480883372028,16.62999008611111,passed,
2025/03/12 21:00:00,0.6976630189584478,0.6588316521839722,82.61066180604504,99.17086116108815,2.6054752749678034,2.65,3053.9740435204844,3292.15805182839,0.9900735122786768,0.9991224093233558,32.00733775567914,2.5452382537960125,2.268718203153024,1.0152938987463633,0.9823643918951432,16.53469026611111,passed,
2025/03/12 21:15:00,0.6955949024731239,0.6536695883419207,82.13632748679034,97.49539298755144,2.6052459650401705,2.65,3043.555843533647,3268.4069792557166,0.9900091417570637,0.9988449195290281,32.08873820891123,2.317478324555694,2.2708586375242756,1.0109644938060667,0.9790124729830647,16.444215675555554,passed,
2025/03/15 11:15:00,0.6004924792604293,0.6868013654892696,84.99544612767352,103.916632256503,2.704558676206198,2.94,3470.754003008218,2962.9019047304946,0.9926387974645826,0.9994979686253371,32.08873820891123,2.317478324555694,2.149345236701092,1.259885631081903,1.04973515249224,17.400199904999997,passed,
2025/03/15 11:30:00,0.6123147144425946,0.6916726767126513,85.13456571375265,104.25106391507354,2.7335259544661072,2.95,3399.4079291601456,2939.628548625078,0.9924938733054908,1.000552890119239,32.08873820891123,2.317478324555694,2.1572988823236323,1.2345126726035156,1.0366806159990867,17.327920738333326,passed,
