datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/03/15 11:45:00,0.5981227945994091,0.6857806230878933,84.44447037228741,103.55699672200939,2.7007653651993975,2.95,3446.2525445081046,2957.9616470949572,0.992667846502393,0.9996324040978585,32.08873820891123,2.317478324555694,2.1599838888450518,1.2544773743729178,1.04409897240693,17.296279880000007,passed,
2025/03/15 12:00:00,0.6108086603008646,0.6915060504707018,84.9383587986261,104.37842121111349,2.7267419240953914,2.95,3402.1080552465446,2950.5453351675674,0.9925123354344098,1.0005028755287415,32.08873820891123,2.317478324555694,2.153309167817766,1.2381645790709415,1.039236410804681,17.322046328888884,passed,
2025/03/15 12:15:00,0.6008350588011718,0.6877125201390102,84.73856570197167,104.28561518828445,2.706098355133864,2.95,3438.6454679483604,2971.890159389739,0.9926345979159268,0.9999938427225462,32.08873820891123,2.317478324555694,2.160651674763782,1.2579330905236414,1.0491398337329607,17.347539916666666,passed,
2025/03/15 12:30:00,0.6082952659175013,0.6925633647424868,85.12784489261568,104.93221750674917,2.7236821965902656,2.95,3415.184885681757,2961.5002703619916,0.9925431461535212,1.000516488111881,32.08873820891123,2.317478324555694,2.1591071574392195,1.2447466889170746,1.041289011895735,17.368063832777775,passed,
2025/03/15 12:45:00,0.5944105459494395,0.6879665193024299,84.61375255879445,104.40452318951984,2.69226661973342,2.95,3481.8095051546834,2966.988147544697,0.9927133535072554,0.9993571612604214,32.08873820891123,2.317478324555694,2.1548024240868,1.2699183677266135,1.0512729397047134,17.361882657777777,passed,
2025/03/15 13:00:00,0.5982351976166667,0.6874298873336097,84.61683947730164,104.57529363514483,2.696982023428407,2.95,3460.6122711949693,2971.6837612555414,0.992666468597749,0.9996592138388385,32.08873820891123,2.317478324555694,2.15447907378592,1.26132774043929,1.0506390891765192,17.34778676888889,passed,
2025/03/15 13:15:00,0.6070572439740715,0.6915930117700384,84.88561444866642,105.06296809882828,2.719001240398029,2.95,3414.2846678804167,2957.7336942808706,0.9925583225805104,1.000442940590974,32.08873820891123,2.317478324555694,2.1600304587635213,1.2438175444850226,1.0417175799395146,17.32552583055556,passed,
2025/03/15 13:30:00,0.6172890146245855,0.6924372145387019,85.11676225471611,105.51823927309918,2.7377681427764453,2.96,3364.759546342424,2958.3377220202133,0.9924328953043071,1.0012275139592053,32.08873820891123,2.317478324555694,2.162371809170648,1.2275925384172393,1.0406464998477543,17.311174264999995,passed,
2025/03/15 13:45:00,0.6211155673708413,0.6876003187489009,85.10323679181771,105.60706534427085,2.738833348847716,2.94,3340.993211419149,2974.493282350384,0.9923859870902152,1.0015189120929329,32.08873820891123,2.317478324555694,2.166833011300845,1.2154736705452256,1.043091521374792,17.297065023333328,passed,
2025/03/15 14:00:00,0.6231438786072588,0.6833829625036371,84.96908832509502,105.6106030708629,2.7375904532234365,2.94,3319.1570341829474,2990.9694501792137,0.9923611228157543,1.0017760527226536,32.08873820891123,2.317478324555694,2.1711255247553316,1.2086294711314836,1.04683139200363,17.274542022222217,passed,
2025/03/15 14:15:00,0.6201592824600838,0.6886413438161304,84.88448881090133,105.6627719569406,2.7344103639567927,2.94,3340.3753976595594,2974.912407208076,0.9923977098130674,1.0014612797773252,32.08873820891123,2.317478324555694,2.1647205471902344,1.2187539621043282,1.0440714063808956,17.268588425000004,passed,
2025/03/15 14:30:00,0.6375189654573221,0.6646446113102674,84.85941899482793,105.80260460930091,2.739459146391915,2.95,3230.1641425101166,3068.240254395367,0.9921849042461264,1.0029350051168398,32.08873820891123,2.317478324555694,2.1797342935426167,1.181730065341295,1.072796129924932,17.254221532777784,passed,
2025/03/15 14:45:00,0.6399418991102833,0.6651375305848034,84.78588356168774,105.83155253852021,2.7400486279467127,2.96,3226.481887590667,3062.4317720758027,0.9921552024497418,1.0028940557921844,32.08873820891123,2.317478324555694,2.1738459339206786,1.1793904161811528,1.0734225912248612,17.231929244444448,passed,
2025/03/15 15:00:00,0.6215481568116806,0.6872360888592541,84.6014329505784,105.75977284457568,2.7304278608699626,2.94,3325.2678239541005,2980.5401436346056,0.9923806841453848,1.0015430718245946,32.08873820891123,2.317478324555694,2.164674664240667,1.2084915397934317,1.0405843973733089,17.217553759999998,passed,
2025/03/15 15:15:00,0.6184085066405456,0.6893931134464669,84.48425651233457,105.78538238507012,2.7268707573552544,2.95,3333.965914934108,2974.8842729953353,0.992419171889358,1.0014139753920799,32.08873820891123,2.317478324555694,2.166963176459974,1.2210310325622147,1.044468232765446,17.20341909,passed,
2025/03/15 15:30:00,0.6258779330928402,0.679982143821469,84.43647760597753,105.48666252625456,2.7316735421501805,2.95,3287.633870010922,3001.8681452298038,0.9923276071107185,1.0019557599024038,32.08873820891123,2.317478324555694,2.171010061780888,1.1988545581899746,1.0486262099771269,17.18086624833333,passed,
2025/03/15 15:45:00,0.6267234799008601,0.6816677065757921,84.52098522031042,104.9107851416492,2.738191770801026,2.95,3292.4480758569402,2976.9164692470854,0.9923172418829722,1.0017783043686863,32.08873820891123,2.317478324555694,2.1690723169473034,1.1966103320733414,1.0426512600178768,17.16672240555556,passed,
2025/03/15 16:00:00,0.638128401873268,0.6674378558601953,84.41858731223502,104.16307469480994,2.747358495520898,2.94,3221.6036262972266,3009.8060360788804,0.9921774334033675,1.002565280448739,32.08873820891123,2.317478324555694,2.1760610697127167,1.1692661946834768,1.0529781678373145,17.11991627500001,passed,
2025/03/15 16:15:00,0.6370691298746838,0.6654259175430971,84.12793447608347,103.1950003711766,2.7511323062461353,2.94,3204.71990792538,2990.582559261587,0.9921904186046667,1.0025858902910119,32.08873820891123,2.317478324555694,2.1843019046829144,1.1639484205554398,1.0473272974169539,17.04409676444445,passed,
2025/03/15 16:30:00,0.63767241902077,0.6697524668338315,83.96366048659789,102.34434026614485,2.757157134975603,2.94,3212.078825457676,2948.032701936385,0.9921830231188858,1.0022179353148033,32.08873820891123,2.317478324555694,2.174213042533293,1.159671692630728,1.0347123526720876,16.984395449999994,passed,
2025/03/16 05:45:00,0.638403515100909,0.6655327043147018,80.72949533624265,97.41647799390475,2.5766011682915453,2.73,3238.6153215348563,3179.707741750388,0.9921459838692449,0.9979048824336,32.584578499295766,8.302552724516119,2.1766550870360413,1.1253036473784763,1.007956653901665,16.537458703333332,passed,
2025/03/16 06:00:00,0.6408757007727722,0.6669550628500692,80.5301321111566,97.82993749274871,2.5772546450807026,2.73,3219.9166542158064,3180.746446015065,0.9921181093903043,0.9981538509888267,32.54035276443388,8.42765713869416,2.175489824096634,1.124853884306895,1.010399067393533,16.496138706666663,passed,
2025/03/16 06:15:00,0.6926188072936507,0.6578938535818303,76.84230805474252,93.15220585614841,2.601848910739506,2.65,2856.7166268024007,3112.9620301709942,0.9914700769208264,1.0005472682848364,32.913820615735425,2.451693502289843,2.2068208544007097,0.9904966356758501,0.9510296408276445,15.532201911111107,passed,
2025/03/16 06:30:00,0.672300806444752,0.6585970296026924,78.92729527209887,96.3141316299508,2.5634674826438215,2.64,3030.3821549649915,3245.9599853586055,0.9917464896608903,0.9993284809302267,32.291951910013836,2.9028369165737042,2.198469305372739,1.0459374738617815,0.986406520256748,16.089198986666666,passed,
2025/03/16 06:45:00,0.6657840329515078,0.6575911008955054,78.66575340146156,96.61141961890247,2.544802661780979,2.65,3067.2285520307287,3259.419825428715,0.9918598694146068,0.9987120909425752,31.718186626306288,3.332579597496557,2.185359692875091,1.0574504535802178,0.9939614499552425,16.100071631111106,passed,
2025/03/16 07:00:00,0.6496470956608524,0.6552249955079095,78.21500257562008,96.72531922049964,2.5176456602430375,2.66,3116.337665007574,3281.034612374902,0.9920511485886528,0.997947671658287,31.825331089569715,3.940772961115031,2.1913068589423914,1.0851821220690558,1.0077192738173228,16.10631655111111,passed,
2025/03/16 07:15:00,0.6581817016812759,0.6581336880871256,78.38262414707538,97.46178213250013,2.5264227132816774,2.64,3094.042670856322,3283.576686068597,0.9919597713904402,0.9983808233916446,31.59534212315952,3.812620128280837,2.182519918014077,1.072786473377186,1.0035067934379907,16.1125624,passed,
2025/03/16 07:30:00,0.6633215733487997,0.6594580859554344,78.52258702534608,97.67155472316074,2.5330421278441304,2.65,3079.7485044247483,3283.511236824939,0.9919016400823744,0.9986363600827542,31.51332706591714,3.6574187400739278,2.179490896760581,1.0678051446340358,1.002811926186681,16.118404995,passed,
2025/03/16 07:45:00,0.6606198512324897,0.658684671645206,78.5480701571698,97.68202319486089,2.5289058594018403,2.66,3090.4240570948236,3287.5450495982373,0.9919314193533718,0.9984845127152653,31.570050321354735,3.7403221093182264,2.1837809325172386,1.0719562537918141,1.0048878789544666,16.129283445000002,passed,
2025/03/16 08:00:00,0.6486162672902749,0.656605375224106,78.32436216933746,97.42895040992903,2.5136210515036757,2.66,3122.7590667807713,3296.4791947847243,0.9920607865359763,0.997988899575139,31.87819432794563,4.002362225897756,2.195708905209195,1.0894028252171795,1.0106867725396287,16.135532428888887,passed,
2025/03/16 08:15:00,0.6670392612227748,0.6608200061327709,78.79362869528671,98.0379752324719,2.539383437293868,2.64,3074.7805700907866,3281.7948507792476,0.9918592084781771,0.998813048540172,31.461377754350924,3.710217102430823,2.180574883981667,1.0630363036014396,1.0007611360395132,16.141782341666666,passed,
2025/03/16 08:30:00,0.658731612004699,0.6574391897267106,78.48857573598711,97.69457542991552,2.520493266382752,2.65,3108.7188917387707,3299.8145693691667,0.9919754846532378,0.9981911621976557,31.194601504798,3.710514710548632,2.173812258999076,1.0760778748126045,1.0089617459042235,16.152665436111107,passed,
2025/03/16 08:45:00,0.6489793483362851,0.6571595471431805,78.39092357773579,97.55223543103712,2.509951237284403,2.66,3137.925306312554,3299.854215268101,0.992077183041266,0.9977585287584649,31.50536054269739,3.947254358804835,2.1861270687699634,1.09065223288325,1.0117438513185322,16.158512675555556,passed,
2025/03/16 09:00:00,0.6611179109461063,0.6586571848290106,78.6947258445732,97.9555975264184,2.5258826721957885,2.67,3103.9447302028184,3295.705539095339,0.9919461394433062,0.9983400321245205,31.199557108063242,3.9667912724049423,2.177514819735421,1.0797397903780852,1.0134132605639403,16.16476572333333,passed,
2025/03/16 09:15:00,0.6676349986961692,0.6601183368317896,78.94281862076829,98.28232761914248,2.533270699459099,2.64,3081.462019875277,3309.309334902075,0.9918610200516913,0.9987722024773309,31.30118139398943,3.1428848259144866,2.1796928107333695,1.0650161508381903,1.0049184550693362,16.189553819999997,passed,
2025/03/16 09:30:00,0.6653018297416591,0.6615830948380109,79.21596086116796,98.6653211015924,2.53664153107385,2.66,3095.028039751125,3302.5052126412425,0.9918801726464033,0.9987648364960204,31.46561135198132,3.811624171175274,2.18606193513893,1.0746321487807768,1.0094993943285155,16.228248544444444,passed,
2025/03/16 09:45:00,0.6506087759679406,0.6599931119833297,78.86151079887784,98.24849976930896,2.5092286208372516,2.65,3165.1521242880094,3315.8500873338558,0.9920849005618038,0.9976208400261762,31.002705157162154,3.901886190587146,2.1729620580340154,1.0987012856359228,1.0176976721976227,16.26231624111111,passed,
2025/03/16 10:00:00,0.640471250536289,0.6551563467177203,78.71277598482982,98.04197002682145,2.4911638478112796,2.66,3200.119678576787,3339.5334238976184,0.9922022004310868,0.9970742465274249,31.115228728882137,4.110796131007858,2.181371344458276,1.113584962508837,1.0272862326155872,16.291347386111113,passed,
2025/03/16 10:15:00,0.6553222417399307,0.6582521117698782,79.28246597809266,98.77635329197525,2.5124551409906863,2.65,3162.4904097522563,3337.1528337197683,0.9920355006041264,0.997841677852852,30.856989237306106,3.9473683555886154,2.172751965856879,1.0957613804290784,1.0237394660892745,16.330062081666668,passed,
2025/03/16 10:30:00,0.6794649279070197,0.6657417273926884,80.1602034495782,99.89269405671818,2.5528055426892453,2.64,3088.217036078732,3320.2275017207394,0.9917420677768948,0.9992462583005687,30.857223545294595,3.433270358125817,2.1713671125356573,1.0620851226927701,1.0082262242608084,16.35951273611111,passed,
2025/03/16 10:45:00,0.6625267180911222,0.6609856834853745,79.83498830827644,99.5254921905812,2.5252868989291217,2.63,3145.567866003222,3346.2114131734734,0.9919407161546123,0.9983707435017231,30.98813224241013,3.6450042370141795,2.176954786295869,1.0850864718905537,1.018475446631278,16.393605164444445,passed,
2025/03/16 11:00:00,0.6517647742294149,0.6593744098566633,79.8081267669195,99.47126669373255,2.511469743048317,2.65,3184.484929549938,3356.586942994597,0.9920601931078282,0.9978535853975635,31.19751601285543,3.9118890851793076,2.1876869380388535,1.100726381456086,1.023445115953631,16.427704094999996,passed,
2025/03/16 11:15:00,0.6584352731719273,0.6608944525586234,80.11168183173203,99.87471201900648,2.519702805448475,2.63,3174.1203153359124,3358.9506872196503,0.9919931097747591,0.9981213372785445,30.9403064240928,3.8889615106192843,2.180236274965574,1.0967431811401005,1.02547808474211,16.461397333333334,passed,
2025/03/16 11:30:00,0.6505175624266089,0.6624103754365653,80.05283563703415,99.82413557620896,2.5076928657481883,2.65,3213.202485217979,3364.7595454846933,0.9920967239371161,0.9975801365981654,30.80445850692013,3.7751460221429047,2.1772387341106407,1.111616543415308,1.0279465308790638,16.495508455555555,passed,
2025/03/16 11:45:00,0.6471995406499935,0.6635948841097998,81.06340228336762,101.11950548852828,2.502058705875414,2.65,3270.7447668078566,3414.0042699006817,0.9921464233850256,0.9973713029733221,30.628337794355915,3.760685418679635,2.1766355954705636,1.1293646413937852,1.0404815178279463,16.725634523888885,passed,
2025/03/16 12:00:00,0.6537586907441151,0.6605081016599399,80.71151323599688,100.65650058519253,2.507788942358537,2.64,3219.2392743909313,3409.3259980339376,0.9920556507501251,0.9978302729266184,30.835806626427736,3.392744456293978,2.183070744408538,1.1098990613532413,1.0344015043700043,16.62304269388889,passed,
2025/03/16 12:15:00,0.6547697676672449,0.6615309152531097,80.87366516536628,100.84399583887173,2.5142431856694056,2.66,3219.60267028388,3390.5687775762826,0.992040019932631,0.9978795569368665,30.897394635768187,3.9313995742308214,2.186174617836108,1.1061918847880765,1.0305862471230511,16.619578518888883,passed,
2025/03/16 12:30:00,0.6701109783379685,0.666955015381207,81.3975104859899,101.57491743128014,2.544915601715223,2.64,3164.884644875586,3364.24546564359,0.9918496569265299,0.998887349877048,30.966663119314312,4.218789697095891,2.186617720140576,1.090338647186964,1.0252788826353216,16.61608508388889,passed,
2025/03/16 12:45:00,0.684246647682818,0.6692326087325509,81.72997209433903,102.12124216801774,2.5687509926762675,2.64,3099.984587246832,3367.0286649032523,0.9916509687018614,0.9999809441920419,31.431083536329435,3.65856827112252,2.1938733015879945,1.066070816084946,1.0151620487208308,16.61214671111111,passed,
2025/03/16 13:00:00,0.6556748907621706,0.6630673589618459,80.83188577944529,100.9776732166386,2.5189396389029133,2.65,3206.109192321618,3387.3772697086524,0.992016975631676,0.9981374893242542,31.117392236667694,3.974000669374315,2.188004266975001,1.1068646587450957,1.0303052005427418,16.608594407777776,passed,
2025/03/16 13:15:00,0.6567231501600527,0.663750216082841,80.88533588386161,101.07070873958611,2.5223143459868074,2.65,3199.3018615255432,3383.9429552294655,0.9920004141673133,0.9982675040494756,31.186228026056323,4.022806761704429,2.191155134426149,1.1053707851443328,1.029146742309232,16.605012844444445,passed,
2025/03/16 13:30:00,0.6700073010107496,0.6690254223590387,81.31585795338155,101.63469314762007,2.5464128565033968,2.65,3156.115167949286,3363.409731052089,0.9918391903042043,0.9990263919575173,31.17574099039259,3.9070377822030484,2.1894956294650907,1.0886634015723429,1.0207596507624115,16.60140202111111,passed,
2025/03/16 13:45:00,0.6818909787703248,0.6678484745782145,81.58722934419522,101.96615139062125,2.5607252902656046,2.65,3116.570326701813,3365.0940677074022,0.9917000311605244,0.9996142711112262,31.078136865358612,3.9128191261768,2.188464404982069,1.0717007679035186,1.0201057515606902,16.597761937777772,passed,
2025/03/16 14:00:00,0.6742818093874767,0.6691358962621089,81.46427030273298,101.8385732903956,2.5548752627176494,2.65,3134.555558522412,3358.543988088732,0.9917750820300455,0.9993664289349073,31.387049908555664,3.971002777325452,2.19799680779378,1.0796345289208122,1.0170868155424682,16.589059409999997,passed,
2025/03/16 14:15:00,0.6655231801550421,0.6652811375118464,81.11274486504882,101.37850562329044,2.5353621094916865,2.64,3172.3540204288042,3369.261977108208,0.9918971236117219,0.9986500371029997,31.116431423684283,4.065334628003344,2.1909340088197737,1.0891252609679207,1.0219156511836476,16.585365335000002,passed,
2025/03/16 14:30:00,0.6716618520895901,0.6684268543563229,81.17233985401722,101.47700519671649,2.546746673592708,2.65,3145.1996345522543,3354.8602660452334,0.9918217837389135,0.9990307041141251,31.12708286317913,3.9402053389126106,2.1918812693436704,1.0843748301164495,1.019408463438154,16.55400593,passed,
2025/03/16 14:45:00,0.6881611513739122,0.6684305943447717,81.3697812888485,101.74751860274507,2.5702412184681194,2.65,3071.4372799685316,3351.6456047730785,0.9916051369100819,1.0000801319507173,31.398070130327152,3.5120584707490146,2.198341337821558,1.0558216795690911,1.0106365879087593,16.50887238,passed,
2025/03/16 15:00:00,0.7003958750813557,0.6750548914238412,81.70402288820405,102.15459737180866,2.5967470673901656,2.65,3021.348822010366,3320.7260600315267,0.9914351524916996,1.0008610272624883,31.74365711514307,3.304575360006581,2.2091996188566205,1.0406346378743179,0.9991507383171064,16.468764351111112,passed,
2025/03/16 15:15:00,0.68503184883902,0.6659930960788681,81.1547664819935,100.86517849780503,2.5710871760061615,2.67,3069.2076099483243,3328.497523703115,0.9916276791896824,0.9999200059607447,31.66495234497902,3.7003093419984197,2.2070262511238234,1.0543341713696772,1.006853401134098,16.449057625000002,passed,
2025/03/16 15:30:00,0.6911532025061261,0.6662235847804123,81.33347174377337,100.33581726331806,2.5838572359362693,2.64,3047.9323142822127,3310.3562925753295,0.9915532701733919,1.0001569470280147,31.658140824153673,3.485216695717559,2.210369172727178,1.048866993443794,1.0050900742215285,16.428910025,passed,
2025/03/16 15:45:00,0.6931870997536985,0.6652005074837279,81.3393137823862,99.6530861734311,2.5906699577159187,2.64,3038.9190084878887,3293.2444417112847,0.9915250998088321,1.0001883357784709,31.713656267488638,3.362963869368136,2.210825606235867,1.043933241068363,1.0013569007264704,16.404545617777778,passed,
2025/03/16 16:00:00,0.70499670439328,0.6677792015607269,81.61732938345672,99.31256764288567,2.612830874740876,2.65,3007.4649107807586,3263.2605424064864,0.991389376692094,1.0006102620821125,31.590942038118936,3.055757330547291,2.203974220230846,1.026366418439438,0.9904382893930073,16.384345071111106,passed,
2025/03/16 16:15:00,0.7019161473154297,0.6643629523008363,81.52040325546807,98.46815705083021,2.610980767415491,2.66,3013.3975722708474,3252.4172187973836,0.991422404144111,1.0003805812799007,31.659797997647317,3.087023659422503,2.208962947710366,1.0270475817230684,0.9901865174024428,16.359921911666664,passed,
2025/03/16 16:30:00,0.7043480647792486,0.6643839050096275,81.61439337586573,97.92265763797558,2.621237839520554,2.65,3000.9024062158373,3232.824100261246,0.9913824106043785,1.00052380023323,31.8450584169816,2.898288804939036,2.214004254000287,1.018815580117756,0.9821978167333887,16.340079799999998,passed,
2025/03/16 16:45:00,0.7075773022582033,0.6659478326182818,81.77953397555576,97.47103419232032,2.6365837154758647,2.64,2982.1734007750147,3205.8290551690075,0.9913238526117079,1.0008037249815755,32.17615158436572,2.9242406023221954,2.223959438724348,1.0154816269958364,0.9774728463230236,16.315186506666667,passed,
2025/03/16 17:00:00,0.6991449409148166,0.6563742826900305,81.2950989586793,96.21419052247953,2.6131890624544685,2.63,3015.7392957168063,3220.047533875747,0.9914460123168405,0.9999568674243445,31.82421353754423,2.6820579620832197,2.211951932900947,1.0140345533326633,0.9789909397635488,16.29528993888889,passed,
2025/03/17 00:15:00,0.7303260275459295,0.6753045196642868,75.4491996534658,93.69219577765573,2.726744352736413,2.78,2807.5148163714716,2940.460936325878,0.9859893272499021,0.9991308116004091,27.71457726763079,12.048503460873928,1.985921715726439,1.0984206125530136,1.0761679335687981,15.673260423333332,passed,
2025/03/17 00:30:00,0.6544225897455448,0.6826915926014416,82.1375234439454,100.77759179360704,2.6398703272700166,2.77,3169.9640053816806,3165.6570516682978,0.9919400947011819,1.0004247323466546,32.734206092506774,9.585118972486553,2.177783150982451,1.1152543920729514,0.9980785373903667,16.725218033333334,passed,
2025/03/17 00:45:00,0.6541581921446001,0.6782268223887217,81.61220627542816,100.01583028173802,2.6289375207651546,2.75,3169.9084951287796,3158.423945778991,0.9919463110230541,0.9999861515522223,32.684044301265345,9.666425219266157,2.169510364657878,1.113228152829119,1.0017304831313656,16.636790597777775,passed,
2025/03/17 01:00:00,0.6491332988046248,0.6761343859594108,81.14379789510272,99.38607072664155,2.621304547400716,2.75,3171.180654375676,3142.0331056155505,0.9919823407066388,0.9996663542535804,33.12139167759365,9.915729270239746,2.1775096374156053,1.1159794579523135,1.0008202488832665,16.548855937777777,passed,
2025/03/17 01:15:00,0.6409157792330411,0.6772475698591935,80.55009499898881,98.69509551760224,2.6093649593068733,2.74,3187.8471553278196,3123.8241930472645,0.9920582568747244,0.9991294662124692,33.551511542226535,9.739257818088854,2.1773438929913347,1.1187223288754649,0.9915148314620855,16.469454051111107,passed,
2025/03/17 01:30:00,0.6447997041054281,0.676116319288024,80.45912464599195,98.61982265847112,2.613080356033935,2.75,3166.9670005594758,3124.323681988966,0.9920121566543866,0.9993594869638752,33.51794454044292,9.691258703909426,2.1761866743871217,1.1131826388311705,0.9927079425462397,16.43964809666666,passed,
2025/03/17 01:45:00,0.6472449971019275,0.6747986999767435,80.39648934212687,98.53308372650126,2.6168462066783116,2.76,3147.4522219582327,3121.1855482462547,0.9919741350584991,0.9995704331671398,33.64522092191636,9.74512757109652,2.182683494873969,1.1079223558037063,0.9926171845197795,16.404060970000003,passed,
2025/03/17 02:00:00,0.6464686123564098,0.6747392278100555,80.17038963213732,98.2917458352771,2.6140141864642517,2.75,3144.9091130977654,3117.0541640822216,0.9919850275928396,0.9994832974982037,33.62440916404163,9.678441627116163,2.180595351719166,1.1093339655549503,0.9929240425398951,16.368860841666663,passed,
2025/03/17 02:15:00,0.6386298233235281,0.6711899484336494,79.67712143849172,97.67682016501809,2.5950715327849228,2.74,3170.8612472883915,3121.029108611576,0.9920941492916319,0.9988258390738632,33.42469833878874,9.631050313850112,2.1765522957003167,1.1148815677967867,0.993766474044344,16.32790555,passed,
2025/03/17 02:30:00,0.6285517907046116,0.66871670590138,79.22942440383471,97.1630393013359,2.577228158290959,2.74,3196.712672792499,3127.2231446742276,0.9922089894341278,0.998260588475097,33.59345701636584,9.512558899919233,2.181069832882287,1.1232326803150219,0.992912134332685,16.29822546,passed,
2025/03/17 02:45:00,0.6455451859778615,0.6740894810130971,79.62995364296746,97.63203715884512,2.608315756772669,2.75,3134.5277585086437,3100.450066206748,0.9920026047202614,0.9992606882310067,33.523189962544016,9.47890553101674,2.1798145011778454,1.1038068168150248,0.9873016839247101,16.262790903333336,passed,
2025/03/17 03:00:00,0.6362448190666683,0.6695078779788112,79.12328710710635,97.0458562064588,2.5887292333753624,2.76,3155.1337935325028,3113.4792937110115,0.9921127911051376,0.998733862057356,33.60754822949699,9.416419629117948,2.1829376450188676,1.1129676624075793,0.9914256038852604,16.227741951666665,passed,
2025/03/17 03:15:00,0.639152937449015,0.6690299599214852,78.92268172953337,96.83510341449033,2.5883516217664266,2.74,3144.9563603761453,3110.9107110959567,0.9920916436602221,0.9987329376190368,33.357923538903016,9.218840005692002,2.1734629284389833,1.1062836310372517,0.9895201030098019,16.19238368,passed,
2025/03/17 03:30:00,0.6409784186576336,0.6690025432521827,78.86675880816668,96.75651171917063,2.591007078271945,2.74,3133.34146542369,3104.7052462140623,0.9920664663606863,0.9988299597744638,33.40138822895736,9.1710838285046,2.176179104975037,1.100634704488452,0.9865006081959835,16.16282318444445,passed,
2025/03/17 03:45:00,0.6425059342926449,0.6695534149909423,78.72682524755128,96.61974724049423,2.5930026368224524,2.73,3120.457975552909,3099.1788974083374,0.9920472953981686,0.9989346068214892,33.40581217503383,9.037772282212835,2.17622894221474,1.097121806577911,0.9842231356136234,16.127534811666663,passed,
2025/03/17 04:00:00,0.6433721738507919,0.6703305146959962,78.54538387423862,96.43127228771036,2.59400447412253,2.74,3108.351136875075,3093.346167614658,0.9920316668119209,0.9990070656976682,33.48759082182486,8.721906727315417,2.176922242462073,1.089672778301303,0.9772786206363872,16.087230555000005,passed,
2025/03/17 04:15:00,0.6314757169875134,0.6662805926889832,77.95095747885587,95.82514103226643,2.57230334923767,2.72,3129.2299462519213,3113.198142040106,0.9921587850265451,0.998516222186998,33.827749497295706,8.471267054949198,2.182498056636241,1.1030589379116071,0.9816248662142498,16.057418678888887,passed,
2025/03/17 04:30:00,0.6336124150620384,0.6709287442229571,78.9783009301628,97.26661628590954,2.5852672677050563,2.74,3154.1793705497803,3129.4930865981873,0.992131562886235,0.9988731037447138,33.839228363297856,9.065475030011813,2.180499571018416,1.1154508866290676,0.9896716033680935,16.24497272444444,passed,
2025/03/17 04:45:00,0.6125178507175792,0.6705542044130607,78.31131390349809,96.89864841740409,2.5630602528372717,2.74,3228.8474593454957,3115.75683494111,0.9923855594376779,0.9978481818439445,33.97579157677978,10.525267247975595,2.163662535969104,1.157452991864321,1.00273268263956,16.261603086666668,passed,
2025/03/17 05:00:00,0.6091903136637893,0.6714375971251355,77.72216141202644,96.19993799530482,2.5536746152055696,2.76,3224.0390551050045,3110.0895793808827,0.9924264663821737,0.9975787177674508,33.98367876398899,9.810824480474517,2.1618587576145147,1.1541672290871938,0.9940675556481194,16.17530350333333,passed,
2025/03/17 05:15:00,0.6289845983217647,0.6745397532113653,77.91103662073024,96.46912540668671,2.594467123876708,2.76,3109.700626060786,3082.0400443260187,0.9921413687917181,0.9993119916153934,34.623691807314,9.567982183134559,2.180064127127941,1.1164188536672839,0.9799605823222857,16.06426760888889,passed,
2025/03/17 05:30:00,0.62186650177608,0.6704670829566185,77.656766340637,96.14445855119729,2.576554808423896,2.77,3140.7262752155343,3095.5328801495034,0.9922449011937757,0.9987035728518472,34.38361686186567,9.766485854132254,2.1770724547972358,1.130932130784983,0.9903179377054991,16.068063513333332,passed,
2025/03/17 05:45:00,0.611710983115357,0.6673459669232064,77.19507317441888,95.60629596643189,2.5518725136464138,2.75,3183.565640590397,3111.8829032101694,0.9923827178479957,0.9978311314728049,34.195061467259144,9.418068932823209,2.168573502080522,1.1399544159105337,0.9906962770963025,16.065182100000005,passed,
2025/03/17 06:00:00,0.6073174891484262,0.6696817833415964,77.09706310777229,95.51866992824185,2.5442827220594126,2.74,3207.6372640618874,3109.7084894752743,0.9924458408766256,0.9974348715485979,34.05094853446236,9.20028821935716,2.1641912661230385,1.1466651194030946,0.9877772054999091,16.07311365,passed,
2025/03/17 06:15:00,0.6053571413313149,0.6661030735812121,77.00883111443025,95.40065224983847,2.536676339381027,2.77,3217.8693726165784,3119.4116029253255,0.9924806844867696,0.9972053525340969,33.869891239900696,9.578994802325385,2.1634514651029386,1.1585807822748786,1.0011280863590175,16.07563070666666,passed,
2025/03/17 06:30:00,0.6076715875656769,0.6700575010952681,77.24128460681892,95.71488599733772,2.5478354228233293,2.77,3210.3540893026725,3100.6590300715698,0.9924429501744618,0.9974608506888134,34.02493531565222,9.701176887625428,2.1675088914954923,1.1506314892441905,0.9912339800781911,16.07942277944445,passed,
2025/03/17 06:45:00,0.602359131134133,0.6666838604533858,76.99664366034028,95.49503664557538,2.5372413312828654,2.77,3225.4341776921274,3110.7464351330877,0.9925061564441453,0.9971640188666832,34.07448708481144,9.946182383548438,2.167111657303713,1.1604553236719821,0.9984440037442585,16.07641933333333,passed,
2025/03/17 07:00:00,0.6085147524755025,0.6707672413161341,77.2549551373685,95.89846610000718,2.5532100317298947,2.76,3200.6944562757762,3096.6672335912426,0.9924211312477974,0.9977049788698978,34.21869077942387,9.883637618157223,2.1676745686530974,1.147101391788371,0.9886131889620123,16.078487039999995,passed,
2025/03/17 07:15:00,0.605205246761903,0.6710566697860934,77.15751842854,95.85925514872886,2.5502573628816414,2.75,3205.3006295874975,3098.173484688685,0.9924491670426047,0.9976532165247207,34.443194055590084,9.837520922067291,2.1720258392046667,1.1499353938960513,0.9867500130423337,16.075481271666668,passed,
2025/03/17 07:30:00,0.6220262152413468,0.6716979164723477,77.52170342435525,96.39397907899138,2.5755637089766186,2.76,3140.3112376168683,3100.060072850175,0.9922472996572319,0.9987771760954175,34.31092804744112,9.709106538766221,2.165779033118913,1.1274668341585605,0.986981784194256,16.072473877777778,passed,
2025/03/17 07:45:00,0.5924579951036086,0.665782868198966,76.53549526397764,95.20417191377744,2.5204926112528634,2.77,3257.7618457801614,3117.627043339176,0.9926252362292448,0.9965894599039656,34.146491392993894,9.956383346077887,2.1610639158434646,1.1720576399780205,0.9980697691224912,16.06912058888889,passed,
2025/03/17 08:00:00,0.5901210698639382,0.6647994398643964,76.50593997685327,95.13717543779954,2.5139369578178363,2.78,3277.523053239079,3115.4497001232457,0.9926704399674685,0.9962149911241279,33.86090628486771,10.330521476905744,2.1590740418319396,1.1839836211732169,1.0068274208936527,16.071530475,passed,
2025/03/17 08:15:00,0.6105511696921752,0.6711493563559963,77.44357405473556,96.2788833329936,2.5496610105133093,2.74,3210.643915526408,3110.7102240533163,0.9924172510018832,0.9976129469433647,33.85121991236216,9.708117287241446,2.162264986014194,1.1479595377791496,0.9921908960965977,16.11731018333333,passed,
2025/03/17 08:30:00,0.6000527186165852,0.6698428221423659,78.47268807682399,97.5842094168779,2.530835666733084,2.76,3307.235676773885,3169.0748205857153,0.9925776676728962,0.9968842212002109,33.31787991838905,10.12358993058655,2.1655509635593946,1.1852266858888871,1.014991416535858,16.390477595555556,passed,
2025/03/17 08:45:00,0.6082006762548539,0.6735812286526202,80.05332679736567,99.54175724542917,2.541075669852411,2.75,3351.2282303469283,3206.652623652496,0.9925651938573351,0.9970999937736005,31.69361026103176,10.251457643162409,2.1533690180151024,1.1883885166841328,1.0246392451851873,16.66407148388889,passed,
2025/03/17 09:00:00,0.5898033429260645,0.6713656680822659,80.69253372405859,100.36376697977164,2.5031869602331094,2.76,3500.0001393711923,3266.327867316211,0.9928912064768731,0.9954686221757608,29.606225576059895,10.655869810898945,2.1414631200424283,1.2427821381062216,1.0529483437706268,16.937384034999994,passed,
2025/03/17 09:15:00,0.595751484372535,0.6723367750259401,81.06009964925288,100.80496458456805,2.507386872858412,2.74,3483.8173314197734,3288.589790659965,0.9928300185196067,0.9958283853054866,29.379633030882086,10.037651227611413,2.144138263009176,1.237996957238377,1.055668038195176,16.98104471555555,passed,
2025/03/17 09:30:00,0.5956988240627286,0.6684622273653775,80.02443795965996,99.4376992383322,2.495971282060988,2.72,3437.577504794559,3289.4353541577716,0.9927637851734159,0.9957211949398185,30.782996796548947,8.78139807874027,2.152588081485786,1.2166572604666794,1.0421207428783597,16.79043091,passed,
2025/03/17 09:45:00,0.6107127619771541,0.665338107555563,79.41446700389245,98.46014098892722,2.5047350504497485,2.69,3341.6200742585474,3280.2273765968707,0.9925231934538,0.9963660901413557,31.90721853795357,7.495751837363054,2.1568040618124527,1.1778727593036158,1.0308262232874035,16.585973408888886,passed,
2025/03/17 10:00:00,0.618578681312989,0.6608506454618066,78.5806215371053,97.22529980380999,2.505201051629045,2.7,3265.429551204589,3265.7793309569315,0.9924081706497623,0.9967007374591419,32.25245753234866,6.499416774012253,2.1698439410264467,1.149232247164011,1.0203777645166618,16.36199136,passed,
2025/03/17 10:15:00,0.6492072110675894,0.6635175241856183,79.46098515509257,98.09808924858515,2.544492227617466,2.68,3154.1517335533244,3270.4720371810363,0.992035574676238,0.998436001353469,32.19470291990999,5.149763739412552,2.179151702360423,1.0970172418336044,1.005351605901706,16.347405249999998,passed,
2025/03/17 10:30:00,0.6329760255760251,0.6584203156870106,78.86553585559103,97.35892647120032,2.5079059283430287,2.67,3236.9102555482855,3283.5950604473855,0.9922778835674815,0.9968821252502388,31.406536384468026,5.650549466279082,2.1612421251312823,1.1289779317076645,1.0233494163481656,16.35281393777778,passed,
2025/03/17 10:45:00,0.6243679667074674,0.6566998493778148,78.65937630924219,97.13033775024421,2.4911006639802755,2.67,3274.7477029924016,3295.778504782913,0.9923877020108962,0.9962311272688725,31.315869473097163,5.531571861663874,2.1611784640245917,1.138290811968502,1.0243031981728625,16.367842198888887,passed,
2025/03/17 11:00:00,0.6377762994514371,0.6632234187800558,80.21153994402589,99.07099922056985,2.5193291295865534,2.67,3256.35925322952,3318.7394541203153,0.9922133134927831,0.9973407497260962,31.517065463835213,5.4151914360342515,2.174470880793934,1.1319684918173818,1.0263367664613592,16.564837703333332,passed,
2025/03/17 11:15:00,0.632631631471826,0.6582883069726009,79.26452009796014,97.89724706202534,2.505048501795623,2.65,3249.5864862861267,3301.120938435351,0.9922792879244434,0.9968428593798775,31.458481965829005,5.467345284716952,2.1739481209641878,1.1277210611944501,1.0229758560179167,16.409839820000002,passed,
2025/03/17 11:30:00,0.6352492404708883,0.6570082801044244,78.81562723707496,97.32636751691692,2.508704545084579,2.67,3215.2659095571735,3276.035837623117,0.992239243773938,0.9970012050882379,31.60757220668547,5.534228516260573,2.1805282137018365,1.1162201723349634,1.01686695530721,16.284758196666665,passed,
2025/03/17 11:45:00,0.6353628008640708,0.6504125725984861,77.34002473531824,95.47509614834004,2.4929341016727973,2.65,3157.465885221864,3272.878273547604,0.9922323768325607,0.9968926967041555,31.707857944782297,4.142761079226704,2.1824370822133266,1.0978722566637626,1.009072077675298,16.030424238888884,passed,
2025/03/17 12:00:00,0.6460207342091847,0.6528077286180113,76.80328500862112,94.89260577631204,2.5073058740400826,2.63,3088.628381157267,3239.86728994821,0.9921004765080802,0.9975317536391146,31.73660590024899,3.4218257193003274,2.1794753730206797,1.0719289318235425,0.9931158015477326,15.867474369999995,passed,
2025/03/17 12:15:00,0.6509038188945274,0.660242524855452,78.36901810644572,97.31870085525044,2.527835975491113,2.64,3122.3205932295664,3281.398539241065,0.9920394848091697,0.9982844461283864,31.75940497035338,4.309533115599875,2.165389880019029,1.0920170694463918,1.0090132245698593,16.1875516,passed,
2025/03/17 12:30:00,0.6472930764093435,0.6594091383248308,78.3991340213997,97.30907655841138,2.5250886142569837,2.67,3136.822716900068,3268.7652330339015,0.9920798716032764,0.9980243703621713,31.826755995690508,4.834420755616174,2.1747844810888237,1.0936758528889858,1.0076051657399694,16.1746772,passed,
2025/03/17 12:45:00,0.6545298620142841,0.6613712511554884,78.60378324159444,97.59209997650531,2.538602581958583,2.65,3108.541947771627,3255.9242919276753,0.9919850691614132,0.99848942903158,31.936747582428183,4.845917101716008,2.1789905688702826,1.0812701933594178,1.0015881481196844,16.156850428888884,passed,
2025/03/17 13:00:00,0.6559014484266323,0.6611047361788364,78.47733566933495,97.46343802445102,2.539385176034955,2.68,3099.0057992824773,3248.9940573219606,0.9919706765914172,0.9985191813594098,31.89464486075594,4.889310075279608,2.1796297761836754,1.079043108997418,1.00146366472411,16.12001673333333,passed,
2025/03/17 13:15:00,0.6570095389458734,0.6613419274310888,78.41612383472446,97.42633522536349,2.5419046209623133,2.66,3083.9803142398387,3245.045009088404,0.9919448537113899,0.998685032645567,32.108222398035416,4.716316941386752,2.1880020068697985,1.0730675919121677,0.9968482675061612,16.087778715555558,passed,
2025/03/17 13:30:00,0.6614613302272325,0.6621841887337426,78.37588928245502,97.4029872962917,2.5476520277424792,2.67,3062.697979240603,3237.5155649669923,0.9918891198534427,0.9989178646356853,32.12807913915741,4.591007656362299,2.1896820493055644,1.0677519369880193,0.9956197654274812,16.050751811111112,passed,
2025/03/17 13:45:00,0.6575871184724043,0.656655397228724,77.53704892445451,96.37644866615109,2.525445871298937,2.66,3055.8636150054845,3263.5410067623925,0.991948064157593,0.9985169853241153,31.929202083801115,3.391891501938006,2.184645774032288,1.0656883335530754,0.9972782399943394,15.959314311111106,passed,
2025/03/17 14:00:00,0.6744319374179693,0.6562095229770379,77.03431045242888,95.6983098859618,2.546577368361477,2.66,2960.0971868007073,3227.3191165197327,0.9917304455709384,0.9994433769811062,32.163898565334115,2.6627688724222858,2.192738886644115,1.027249055432844,0.979253545440061,15.756734326666665,passed,
2025/03/17 14:15:00,0.6692355918846613,0.6621454418351731,78.93717552230333,98.09327715705712,2.5454256075309436,2.65,3063.3372067506466,3276.614503978664,0.9918204341326132,0.9990103422228223,31.67022716554695,3.509711380851399,2.188723677131882,1.0585025754304005,0.9965157557510406,16.137875434999998,passed,
2025/03/17 14:30:00,0.6718608418173116,0.6636116241203829,79.12212057425054,98.41208042002083,2.5521755862150757,2.65,3054.9281347032675,3272.767262381184,0.9917833369986705,0.9992389501069691,31.75672871424378,3.738828534386375,2.191987493515598,1.0590232065416603,0.9981314326878536,16.149389709444446,passed,
2025/03/17 14:45:00,0.6762865323187266,0.6625205316676219,79.27733137217466,98.68155021311267,2.5588468759939027,2.65,3035.2979218195865,3278.565513835354,0.9917223670484809,0.9996031692260972,31.87358133498273,3.8861116694736313,2.1971287315411367,1.0541582825495273,1.0005164714015953,16.15620972777777,passed,
2025/03/17 15:00:00,0.6768494714844148,0.6618432778437704,79.27809031310088,98.70724347061949,2.5552404459667377,2.65,3035.0268635001694,3290.411993584009,0.991715564183247,0.9995722478659851,31.872094214658933,3.405623750606381,2.197433021310776,1.0485440511939927,0.9970206315322926,16.163017206111107,passed,
2025/03/17 15:15:00,0.6692804708983473,0.663316498886265,79.15603797156373,98.64323165356011,2.544032202415119,2.65,3070.1482823078186,3289.5034710415894,0.9918172195586785,0.9990466291656632,31.716472404826924,3.435778735191393,2.1920849816737533,1.0596116686189714,0.9971811734805215,16.179158856666668,passed,
2025/03/17 15:30:00,0.665198320683724,0.6613824350529796,79.04808902259902,98.5849009205216,2.53617012397888,2.65,3083.2526836731286,3298.7864871087722,0.9918700640501894,0.9988376734444366,31.665240894972126,3.629644500983725,2.1929464139112747,1.0672980204001137,1.0031065141931708,16.185937075000002,passed,
2025/03/17 15:45:00,0.6679780233479985,0.6646020174056863,79.24102052318634,98.88787235733291,2.544489999106858,2.64,3073.119057751825,3290.553067382746,0.9918282611427629,0.9990916311413419,31.801075311679007,3.5472511268542823,2.1972314806016358,1.0635350409926767,0.9980514152114255,16.192300080000003,passed,
2025/03/17 16:00:00,0.6824307297151945,0.6628532486288161,79.53930062816885,99.28432195982346,2.5596447236159303,2.64,3027.2015929297704,3303.255009308961,0.9916592842741051,0.9998174485543392,31.668107929949855,3.282680328728047,2.1918914931912155,1.0435383678662826,0.9980620730001193,16.203719839999998,passed,
2025/03/17 16:15:00,0.6812001276595875,0.6643281548559579,79.8916460754516,99.73610648693806,2.561951085997297,2.65,3036.686477058591,3311.3327218421928,0.9916638732216007,0.9999003290863151,31.845711813729945,3.3961863798074083,2.1997464068835595,1.0499440186121864,1.0009913026964723,16.263314680555553,passed,
2025/03/17 16:30:00,0.6801333074440896,0.6643424557647833,80.37395039449085,100.30371796597944,2.5590291512020324,2.64,3064.4401317589277,3330.1869079014077,0.9916887795759758,0.999733493687825,31.643895911520598,3.59127240994997,2.197824770935533,1.0591854488048547,1.00913975715191,16.364037005555556,passed,
2025/03/17 16:45:00,0.6812892240595549,0.6665187917066916,80.94886353427282,101.03527721822805,2.5642697243889163,2.65,3079.649285468024,3339.2606318055723,0.9916776756106069,0.9998283109529098,31.59223465313658,3.8385820410637277,2.199128473357938,1.0646091241548723,1.0131009603239944,16.459816364444446,passed,
2025/03/17 17:00:00,0.6848038516940388,0.6671031286459697,80.59542830938926,100.6171293274051,2.5701513738543795,2.64,3043.976321301626,3323.725234826659,0.9916186368847332,1.0001324369794136,31.86482980498856,3.3559956184696125,2.2050053758734176,1.049028016787784,1.0005949913537213,16.365956902777782,passed,
2025/03/17 17:15:00,0.6843414172749042,0.6656801115453497,80.00422748244472,99.89183257076776,2.5676435943074787,2.65,3023.7790611660143,3307.2849090723194,0.9916206651751807,1.0001042354467915,31.925870117860825,3.323115271130245,2.204914379302926,1.0472418462025204,0.9999059992640404,16.25591584833333,passed,
2025/03/17 17:30:00,0.6844001376279163,0.6640253758679654,79.35323936213197,99.09246308842484,2.56551404572454,2.64,3000.684145081699,3287.6649547353863,0.9916176065209608,1.0000781580221945,31.96510363760058,3.2009166386456016,2.2034348114678655,1.039388340366595,0.9942859319878453,16.13284794,passed,
2025/03/17 17:45:00,0.6932645161265963,0.6677939321547921,79.31789252832436,99.0629245874064,2.582954585947535,2.65,2962.905377873157,3256.1420471414426,0.9915101043098185,1.0005468692758481,32.00912226144747,3.201296309054696,2.2025989487877538,1.0258508817676648,0.9849105426569565,16.063517066666666,passed,
2025/03/17 18:00:00,0.6865178929458828,0.6645869971405161,79.18928038070983,98.92568012532338,2.569293267907307,2.64,2983.8727826913337,3276.9790103915857,0.9915861340695158,1.000223752148281,32.079914108379334,2.996778721666992,2.2048464525727374,1.0295211903525134,0.9861689288512014,16.085964363333336,passed,
2025/03/17 18:15:00,0.6743359856384415,0.6606385209261024,79.00019708436912,98.65441204142935,2.5491843030434733,2.64,3021.904349492767,3297.3043742071113,0.991724750887771,0.9996263366903466,32.23750152412923,3.0916990018592863,2.213194875176903,1.044886484854597,0.9935196768606058,16.108827686111113,passed,
2025/03/17 18:30:00,0.6799109840516355,0.6616432745794609,79.15388792659694,98.8628509913542,2.553380880476741,2.65,3026.373513200765,3291.2480168813936,0.9916929100337054,0.999576190893795,31.61968991605469,3.3701245786387357,2.193610191443411,1.0432910988335955,0.9967965991670998,16.131294025,passed,
2025/03/17 18:45:00,0.6683021531576412,0.6636242699126107,79.10870801745627,98.83676858543716,2.5441251361421053,2.68,3069.676841344837,3278.114810322545,0.9918288227356846,0.9990167307375488,31.722683318906487,3.990575280309063,2.198819634514599,1.0616510627206643,0.9984626613589344,16.1495763,passed,
2025/03/17 19:00:00,0.672623711005101,0.665311069032184,79.3174032736262,99.16010095981355,2.5533148071107963,2.67,3060.081203599498,3271.7077307859554,0.9917805112970388,0.9992805552144453,31.644509188240388,4.371984487468131,2.1953353012347936,1.0638870586819347,1.0031425250051302,16.167050441666667,passed,
2025/03/17 19:15:00,0.6832505275432856,0.6635317781174159,79.54794200132527,99.45557087454641,2.5616096376226096,2.66,3026.08525230921,3293.9808839289644,0.9916519851684692,0.9998206186971617,31.621780472127842,3.7019330062367213,2.1922174427244303,1.0456688537320418,1.0005722751981962,16.189542324999998,passed,
2025/03/17 19:30:00,0.6725133987655019,0.6648493390866596,79.4887192832532,99.39583167039251,2.551723866070846,2.66,3062.1256704014518,3289.438982268973,0.9917756060868367,0.9993586840213085,31.752430787567434,4.019687077178909,2.199587064450516,1.061654672784596,1.0019446416215632,16.207439111111107,passed,
2025/03/17 19:45:00,0.6688709788450942,0.6662166572254993,79.50821078016602,99.44766605754663,2.5478306501186285,2.67,3083.8087137955927,3284.4885131544893,0.9918267899132839,0.9990778233379598,31.63720055583664,4.2012677616026926,2.195684863207165,1.0680034950812292,1.00192497360707,16.225342863888887,passed,
2025/03/17 20:00:00,0.6735924536786674,0.6658521215030031,79.75465892768143,99.77029557807607,2.5553940600309293,2.67,3069.948117093327,3288.312061170532,0.9917663600864952,0.9993884849926276,31.684428523204744,4.340991210408628,2.197580376793685,1.0629459126512353,1.0032623950484536,16.247860291666665,passed,
2025/03/17 20:15:00,0.683425992076597,0.664771855720794,79.88153664075006,99.94143989015336,2.5642398561460316,2.66,3042.2220485345388,3293.90427840367,0.9916607357865027,0.9997748975773004,31.435318832480803,4.213813473756834,2.188608982562305,1.0515502721808048,1.0051194592839925,16.247347661111114,passed,
2025/03/17 20:30:00,0.6766239127964888,0.6641293841041579,79.65985699008326,99.73321465162894,2.5558764593776933,2.67,3050.03249959394,3303.018950778497,0.9917231786197077,0.9996465658884957,31.789336632773146,3.9765399915050796,2.1978989188220694,1.058127034667809,1.0049261174311526,16.237614647222223,passed,
2025/03/17 20:45:00,0.687370938391212,0.6670564151333677,79.83102728976662,99.9595549592689,2.57259683578708,2.65,3013.6322609909994,3288.965902123829,0.9915948734346158,1.0001858096962606,31.73616648658421,3.7409785539090974,2.194769369646846,1.0424717728117503,0.9973522516421197,16.21404409166667,passed,
2025/03/17 21:00:00,0.664337722751837,0.6624170604974697,79.0150914535091,98.95295039180742,2.5346498557273582,2.67,3089.6313638307256,3296.039881223878,0.9918865898080461,0.9987855071774009,31.559868523218274,4.172394684930624,2.1897948598582664,1.0750184083473846,1.009341920177445,16.185440699999994,passed,
2025/03/17 21:15:00,0.6879271659916596,0.6667869542749532,79.55984603351243,99.65113415226256,2.574508444784953,2.66,3005.7074390434072,3268.351226601013,0.9915947576048009,1.0001450947567874,31.623270102183238,4.181175206104694,2.190748822963879,1.0418097970706153,0.9975016132762881,16.152617017777775,passed,
2025/03/17 21:30:00,0.6670091236047168,0.6649706939907262,78.888751263665,98.83517165988658,2.544550493065719,2.66,3065.3654164812137,3269.653205356543,0.9918392890356631,0.9990628160099877,31.815362624961683,4.1697713219094235,2.1959322719314174,1.06313542215029,0.9970690539565757,16.119774757777776,passed,
2025/03/17 21:45:00,0.671712348449301,0.6639201690039068,78.69537999484903,98.64867800840996,2.546261912864724,2.66,3042.1912891934485,3275.6638531713397,0.9917874631487834,0.9992872765065731,31.71688163221805,3.8052940851236476,2.1893897235193553,1.0574065059511013,0.9984865236481181,16.08691392,passed,
2025/03/17 22:00:00,0.6835068575603813,0.663358585252522,78.77664187077745,98.76087385866124,2.5607176566767396,2.68,2992.947929344782,3276.401783063234,0.9916396576727547,0.999971699272809,31.782729621003067,3.408170199589163,2.190353627130731,1.0371643967911424,0.9930453879499966,16.054034504444445,passed,
