datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/03/17 22:15:00,0.683740292959409,0.6635013399426422,78.66210318975227,98.63074238985779,2.5622124755728897,2.64,2985.382009422385,3268.8005149017818,0.9916326536320555,1.0000218604298579,31.863443790189923,3.414496556676769,2.1922758075132562,1.0340902754811672,0.9900249748036725,16.02454448833333,passed,
2025/03/17 22:30:00,0.6768170174197099,0.6604971499020696,78.25729614488563,98.14566584128441,2.5492870391942515,2.66,2993.1675911289917,3278.2371943734656,0.9917057447656961,0.9997419623065347,32.04523137279439,3.243784208466864,2.1978723087859904,1.0404422364032904,0.99289445865379,15.98761093722222,passed,
2025/03/17 22:45:00,0.6717320902555387,0.6596764540518819,77.95775419378623,97.77984032871352,2.5420377111843973,2.64,2995.899714193346,3278.86061525877,0.9917531739957006,0.9995799900413148,32.29695503655302,2.9499335527915678,2.2046309646140703,1.041084469654118,0.9889228387764016,15.950677386111112,passed,
2025/03/17 23:00:00,0.6799237435302934,0.6588353775797514,77.95399336304163,97.6944789199044,2.5475447196315955,2.65,2974.5339415075205,3273.9767936409753,0.991678712092574,0.9997454643291595,31.9012999417605,2.8883315294374774,2.1966622988264604,1.0335541455661723,0.991674310203853,15.91836052888889,passed,
2025/03/17 23:15:00,0.6748566305541848,0.6592212032387279,77.59095630735534,97.21663748575749,2.5357600361950885,2.65,2996.4454450264966,3266.6970342716245,0.9917592125870072,0.9991948500975387,31.559256808919073,2.650575970837305,2.186630045690617,1.0384234660414717,0.9898157421790917,15.881826399999998,passed,
2025/03/17 23:30:00,0.6779224165137574,0.6579885922688767,77.52745640527063,97.0571370782199,2.5378484805265873,2.64,2981.108529605367,3262.3264278323945,0.9917259744991076,0.999295044263647,31.52530726518798,2.5946271568169768,2.1905239989821523,1.032845960192632,0.9893497830399602,15.84489192,passed,
2025/03/17 23:45:00,0.7009567841713938,0.6514548312357257,77.60342552154471,93.03665495508409,2.59518042622699,2.63,2876.4584201337348,3151.162817561886,0.9914209969479056,1.0001844258050037,32.08955078849149,1.3218598995445183,2.2033635729851424,0.978444165359348,0.9545128035427226,15.64276465277778,passed,
2025/03/18 12:45:00,0.6447302300309312,0.6535650870144167,78.33622510906974,93.47922124647285,2.541932015604459,2.65,3129.2141322013304,3202.560054203376,0.9921027610810196,0.9975573227016865,31.97780520074443,4.725953605290182,2.186595302080607,1.1262355220270648,1.0287010375678916,16.094939519999997,passed,
2025/03/18 13:00:00,0.6495134892823112,0.6500218243442664,77.5985447432852,92.92574021649106,2.5349208749836336,2.69,3107.715427307878,3193.308174154331,0.9920753461375011,0.997374526648395,31.420754518793036,4.41190443885223,2.16380588111558,1.1016704807867546,1.0180509270004532,15.97259626111111,passed,
2025/03/18 13:15:00,0.6350401665603354,0.6460522126280258,77.37415853135948,92.99398253519564,2.508132337145549,2.65,3158.48350599851,3227.3387063286173,0.9922376318515567,0.9966007351216312,31.68390030571716,4.2591460233746234,2.1733937104326233,1.1111017482712422,1.01767029288079,16.01648719,passed,
2025/03/18 13:30:00,0.6444463075112686,0.6495668332127197,78.00440228782811,94.08717717613082,2.525583617596827,2.66,3139.2445154598104,3224.236598907679,0.9921263548346272,0.9972527487834396,31.617147691609286,4.682956988099654,2.175124303662793,1.1015273750801584,1.0160488953639035,16.07150365333333,passed,
2025/03/18 13:45:00,0.6429664122576165,0.6520224494335434,78.3332574040217,94.87595288310779,2.524446487256426,2.67,3154.31948907724,3239.905093018388,0.9921390805898177,0.9973116724935405,31.713962228299827,4.8085750530771225,2.1793642702351383,1.1104123365692566,1.0205049144626395,16.141877785,passed,
2025/03/18 14:00:00,0.6771607735236465,0.66010076390733,79.4947177552523,96.57345250719769,2.5671914383682677,2.63,3064.5698480965,3252.4809231008708,0.9917438824010654,0.999054753970875,31.31882393368502,2.963561152933729,2.1656988750395976,1.048966335616366,0.9912123475599878,16.217078655555554,passed,
2025/03/18 14:15:00,0.6488275581348857,0.6539676646194361,78.8133219164782,96.04911452593296,2.5267440250942643,2.63,3139.4973419757,3271.513400047483,0.9920505969852418,0.9977719950983258,32.012683711171,3.600605203844766,2.192941391598064,1.0786320762677806,0.9978289642638223,16.198983087222224,passed,
2025/03/18 14:30:00,0.6621298726854047,0.6540948360827574,78.76545750251256,96.25794328286676,2.5357998142822304,2.62,3093.6352307364386,3270.3626698676876,0.9919126983351128,0.9982632254060633,31.57495406662171,3.1507830119926616,2.1846139553115256,1.058699424126896,0.9949714724746476,16.137824694444447,passed,
2025/03/18 14:45:00,0.6669500527206087,0.6555872095685005,78.68218134850164,96.46333875445917,2.542148688066457,2.64,3069.541124673715,3256.073887950273,0.9918543874215302,0.9985267298845574,31.565096874572717,3.3239811896313727,2.1880141560740434,1.0517163546367705,0.9924517989681304,16.080653905555558,passed,
2025/03/18 15:00:00,0.6812235068305055,0.6594742112058717,79.3790756515247,97.73120193767943,2.565681057286898,2.63,3023.46272812423,3265.948200085145,0.9916645328763872,0.9995803277100096,31.829700156279802,3.157962094535217,2.196490238431378,1.0345931328754958,0.9879146522525796,16.13662248,passed,
2025/03/18 15:15:00,0.6481401793123617,0.6583676043671987,79.11601288885625,97.8133322976738,2.5137379790578143,2.64,3168.7205797946394,3304.667110838992,0.9920865062938306,0.9975850810627451,31.52200085548734,3.75724370939531,2.192144631500777,1.0897213834291615,1.0064515276889718,16.272400491111114,passed,
2025/03/18 15:30:00,0.6674621749255435,0.6605715105406607,79.53089384183711,98.70312564861344,2.5380471436270162,2.65,3102.2908592503754,3305.0135259999042,0.9918640259874064,0.9986783565013595,31.28525463221201,3.7441646049031796,2.188388436726994,1.0712607585880594,1.009412564073409,16.262040593333328,passed,
2025/03/18 15:45:00,0.6679652455043066,0.6617596940045157,79.44206547324862,99.00704061603554,2.538622576957255,2.64,3089.7247555383187,3307.82183382314,0.9918438781204201,0.9988743919252605,31.532039597349428,3.5236591362911573,2.1941156705680664,1.0630985378871416,1.0019054332820962,16.240956208888885,passed,
2025/03/18 16:00:00,0.6756041806209444,0.663038058107253,79.61354019791442,99.20655704884652,2.5513145068148324,2.62,3057.729517680576,3303.3077855019974,0.9917402848965329,0.9993844786629879,31.709939961251838,3.2576638948697783,2.197940225055676,1.0496968131000293,0.995714351748201,16.22900675,passed,
2025/03/18 16:15:00,0.6715219900324952,0.6682897573960387,81.03143069655621,100.87712082163283,2.5531642724544583,2.64,3132.880917738,3328.6214767556025,0.991809120678888,0.9990806838080017,31.380487524322543,4.000777259289183,2.1980874823678285,1.076083624976184,1.009674618626094,16.49727706,passed,
2025/03/18 16:30:00,0.6704969308288494,0.6650963959236089,80.96398191507416,100.74332826138047,2.5462272443572167,2.64,3145.166103112016,3340.3263622323716,0.9918350262416111,0.9988526841355905,31.14380942955759,4.117558387574122,2.189681316836532,1.0785465814357418,1.015681188505255,16.513537608333333,passed,
2025/03/18 16:45:00,0.6679665637964054,0.6628502470049373,80.28792177112227,99.84779584414193,2.5397907360203797,2.64,3125.8541137411644,3331.2910114107535,0.9918582851453557,0.9987689819636386,31.278040025498694,3.823980876741024,2.1934722957383608,1.0782078785017652,1.0148114477531207,16.399797369999998,passed,
2025/03/18 17:00:00,0.6829666055820021,0.66263072587546,80.08163972032602,99.48116842429509,2.55930022994783,2.62,3056.1106773219835,3305.556325128177,0.9916720750706222,0.9994972388176834,31.336474348510645,3.297279164963834,2.1913204137378015,1.042620020796183,0.9970019263827358,16.28141582222222,passed,
2025/03/18 17:15:00,0.6757594543262734,0.6618752784440067,79.48852286337586,98.69455241124987,2.5551452360647753,2.64,3044.205028631958,3283.6071679812767,0.991728372463407,0.9994160209279666,31.881178247814198,3.5103178109618574,2.208980445245484,1.050633280553174,0.9970069520826597,16.168479188888888,passed,
2025/03/18 17:30:00,0.6932611845646675,0.6633655900399644,79.38078952842334,98.46450743497701,2.579428810666916,2.64,2971.815287495611,3252.6362208055325,0.9915208098360475,1.0002358412963301,31.841219527949423,3.1122219801996045,2.2053519536524644,1.0196426926659456,0.9832206841212408,16.055529551111107,passed,
2025/03/18 17:45:00,0.7088044300100945,0.661165163290459,79.22243938700528,98.21711471504138,2.60301997510124,2.64,2884.6988694780143,3240.100698907904,0.9912688791011282,1.0013221361730886,32.40102600976522,2.750535613003889,2.2215617494597164,0.9900948592929124,0.9734382117692695,15.942975619999999,passed,
2025/03/18 23:00:00,0.5535630721884468,0.5717492076741155,42.38171638160463,55.0460528411754,2.4935936573981885,2.21,1795.3087131370098,2024.350755734928,0.9846829519133082,0.9956710881506332,41.5920942270885,10.094911337785259,2.2439935442820054,0.8914322662510487,0.89442035833196,9.524678624999998,passed,
2025/03/18 23:15:00,,,,,,,,,,,,,,,,15.744585504999998,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/18 23:30:00,,,,,,,,,,,,,,,,16.630015282222224,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/18 23:45:00,,,,,,,,,,,,,,,,16.446888901666664,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 00:00:00,,,,,,,,,,,,,,,,16.68250354222222,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 00:15:00,,,,,,,,,,,,,,,,16.535168759999998,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 00:30:00,,,,,,,,,,,,,,,,16.525039574999997,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 00:45:00,,,,,,,,,,,,,,,,16.510298456666668,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 01:00:00,,,,,,,,,,,,,,,,15.956354638888886,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 01:15:00,,,,,,,,,,,,,,,,15.980006472222225,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 01:30:00,,,,,,,,,,,,,,,,15.811819527777777,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 01:45:00,,,,,,,,,,,,,,,,15.415739680000003,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 02:00:00,,,,,,,,,,,,,,,,16.008076797777775,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 02:15:00,,,,,,,,,,,,,,,,15.790440221111114,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 02:30:00,,,,,,,,,,,,,,,,15.671027606666666,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 02:45:00,,,,,,,,,,,,,,,,15.595412799999997,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 03:00:00,,,,,,,,,,,,,,,,15.515654452222224,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 03:15:00,,,,,,,,,,,,,,,,15.435904928888885,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 03:30:00,,,,,,,,,,,,,,,,15.35616423,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 03:45:00,,,,,,,,,,,,,,,,15.285405422222219,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 04:00:00,,,,,,,,,,,,,,,,15.547815139999997,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 04:15:00,,,,,,,,,,,,,,,,15.259422077777776,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 04:30:00,,,,,,,,,,,,,,,,15.24618634,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 04:45:00,,,,,,,,,,,,,,,,15.38247733,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 05:00:00,,,,,,,,,,,,,,,,15.524229489999998,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 05:15:00,,,,,,,,,,,,,,,,16.149036383333332,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 05:30:00,,,,,,,,,,,,,,,,16.065192549999995,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 05:45:00,,,,,,,,,,,,,,,,16.014888572222223,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 06:00:00,,,,,,,,,,,,,,,,15.98307993333333,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 06:15:00,,,,,,,,,,,,,,,,15.966345999999994,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 06:30:00,,,,,,,,,,,,,,,,15.950014391666665,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 06:45:00,,,,,,,,,,,,,,,,15.929228180555551,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 07:00:00,,,,,,,,,,,,,,,,15.912862435555557,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 07:15:00,,,,,,,,,,,,,,,,15.896895996666665,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 07:30:00,,,,,,,,,,,,,,,,15.88049716,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 07:45:00,,,,,,,,,,,,,,,,15.859637102222221,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 08:00:00,,,,,,,,,,,,,,,,15.843204128888889,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 08:15:00,,,,,,,,,,,,,,,,15.82230668333333,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 08:30:00,,,,,,,,,,,,,,,,15.810289415555552,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 08:45:00,,,,,,,,,,,,,,,,15.789356207777775,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 09:00:00,,,,,,,,,,,,,,,,15.772856586666663,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 09:15:00,,,,,,,,,,,,,,,,15.769704866666665,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 09:30:00,,,,,,,,,,,,,,,,15.829347893333335,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 09:45:00,,,,,,,,,,,,,,,,15.89307698611111,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 10:00:00,,,,,,,,,,,,,,,,15.952388631666667,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 10:15:00,,,,,,,,,,,,,,,,16.016200627777774,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 10:30:00,,,,,,,,,,,,,,,,16.075591925555553,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 10:45:00,,,,,,,,,,,,,,,,16.139486825,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 11:00:00,,,,,,,,,,,,,,,,16.194491561111114,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 11:15:00,,,,,,,,,,,,,,,,16.258467738333334,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 11:30:00,,,,,,,,,,,,,,,,16.318016715000002,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 11:45:00,,,,,,,,,,,,,,,,16.395914846666667,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 12:00:00,,,,,,,,,,,,,,,,15.343131222222222,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 12:15:00,,,,,,,,,,,,,,,,15.499296718888887,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 12:30:00,,,,,,,,,,,,,,,,15.66033145111111,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 12:45:00,,,,,,,,,,,,,,,,15.81346041,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 13:00:00,,,,,,,,,,,,,,,,15.87776506555555,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 13:15:00,,,,,,,,,,,,,,,,15.84669582222222,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 13:30:00,,,,,,,,,,,,,,,,15.815655838888885,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 13:45:00,,,,,,,,,,,,,,,,15.780934785,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 14:00:00,,,,,,,,,,,,,,,,15.74995785,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 14:15:00,,,,,,,,,,,,,,,,15.719010175,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 14:30:00,,,,,,,,,,,,,,,,15.688091759999995,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 14:45:00,,,,,,,,,,,,,,,,15.657642549999998,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 15:00:00,,,,,,,,,,,,,,,,15.626782306666664,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 15:15:00,,,,,,,,,,,,,,,,15.595951323333333,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 15:30:00,,,,,,,,,,,,,,,,15.561031835555553,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/19 15:45:00,,,,,,,,,,,,,,,,15.530702684444446,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/20 10:45:00,,,,,,,,,,,,,,,,15.99710151111111,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/20 11:00:00,,,,,,,,,,,,,,,,15.990500013888889,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/20 11:15:00,,,,,,,,,,,,,,,,15.988088734444444,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/20 11:30:00,,,,,,,,,,,,,,,,15.989879167777776,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/20 11:45:00,,,,,,,,,,,,,,,,15.983174215555554,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/20 12:00:00,,,,,,,,,,,,,,,,15.980670976111107,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/20 12:15:00,,,,,,,,,,,,,,,,15.954257904444448,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/20 12:30:00,,,,,,,,,,,,,,,,15.930345285555555,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/20 12:45:00,,,,,,,,,,,,,,,,15.906880274999999,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/20 13:00:00,,,,,,,,,,,,,,,,15.882988440000002,failed,cannot access local variable 'm1' where it is not associated with a value
2025/03/20 13:15:00,0.6502576195993502,0.6220074334131385,74.15507237670563,90.94045392349913,2.4576099584063007,2.5,2950.5710254537717,3271.7781733068446,0.9897112014314744,0.9953798065276537,31.412699029054195,0.7329885277928591,2.3013049397285137,1.043803893225497,1.016174359947895,15.292107355555554,passed,
2025/03/20 13:30:00,0.611154763021675,0.6136193975941575,72.3037413669169,89.08591022540219,2.3926768257862423,2.5,3063.752117314217,3319.683495634085,0.988653644639803,0.9919714527796141,31.2403682639794,0.0567091491117349,2.303070062571001,1.0893489965402434,1.027559482209549,15.27349846,passed,
2025/03/20 13:45:00,0.6318511518186288,0.6210118300717273,73.20951730173469,90.60589012283339,2.4295071565955473,2.47,2991.7398864117786,3290.6104160207387,0.989347330089145,0.9941904528796395,31.511463581865844,0.8709601873934086,2.3032418857298005,1.072352775732414,1.026197309414654,15.263015020000001,passed,
2025/03/20 14:00:00,0.6339039324399425,0.6213815136927204,73.25836052808404,90.97123989135683,2.43139225909585,2.47,2973.279682978861,3298.2205881837176,0.989434381461648,0.9946071342252397,31.847060266737245,0.5532748198461837,2.314248219526109,1.0608589569625406,1.0182835063009605,15.248477212222218,passed,
2025/03/20 14:15:00,0.646296544492489,0.6256771084387639,73.87314030821658,92.00668577776861,2.4548816689579067,2.49,2924.210671265233,3281.183500123319,0.9897623150839368,0.9959507213059708,32.278976485282065,1.06016327757358,2.330822990787953,1.0507910827741351,1.0175461536950594,15.233508399999995,passed,
2025/03/20 14:30:00,0.604507485818959,0.6154403683259508,71.99571804081808,89.85508791438944,2.378917505655834,2.51,3085.876518048501,3311.563417895951,0.9887080815058087,0.991518651318904,31.10750762828855,1.087054332157914,2.3139207197033635,1.0999060086368988,1.0306674685856414,15.218981854999996,passed,
2025/03/20 14:45:00,0.6030719824310521,0.6163337963304941,71.9489383770123,90.10694854653843,2.3772662722236566,2.51,3085.7246762539753,3311.7525237965715,0.9886830701684295,0.9915250579585169,31.157286171498285,1.3881350684836478,2.320978619052376,1.1085029694491941,1.0365670582262043,15.208506774999998,passed,
2025/03/20 15:00:00,0.6023621812977595,0.6175448767153804,71.92725158365677,90.13879309334884,2.3818671646011063,2.49,3067.141337576399,3311.6997960721765,0.9889663331775648,0.9921221861317757,31.791666894006063,1.187695124099541,2.3286854960132684,1.1069794786558276,1.032190260906072,15.19355224444444,passed,
2025/03/20 15:15:00,0.6009269076397901,0.613152912248181,71.65033408305554,89.074560447276,2.3757972681100785,2.5,3074.525549559028,3311.103202557848,0.9887455325112483,0.9915017783409125,31.567255093221675,0.5511461147013561,2.322243844424754,1.0980754088960636,1.0265210712491621,15.170959344444444,passed,
2025/03/20 15:30:00,0.605264984451909,0.6107601893610685,71.44927965202368,88.17773339858086,2.3836301787280156,2.49,3049.2783369004605,3290.6508011459173,0.9884354163621051,0.9914482179688298,31.47152067061762,0.34621976973591134,2.3200270705336266,1.0872038968956517,1.0227631892159825,15.112046424444443,passed,
2025/03/20 15:45:00,0.5947935949542186,0.6089342519218545,71.17958400441391,87.1630339964307,2.377769141272065,2.51,3069.2237607103193,3259.8876296009003,0.988754478264018,0.9909996571019275,31.999453078828857,0.9395674291464637,2.338698411284173,1.1041048513488858,1.02565729386747,15.049165755555554,passed,
2025/03/20 16:00:00,0.5955345736721747,0.6051039994323804,70.91333217320185,86.17676302942759,2.3791316901831254,2.48,3054.4177761822257,3246.1824566520113,0.988560241358718,0.9907742744543757,32.07870739248942,0.333872509394037,2.3419782126599307,1.0822349299507463,1.0118278723895162,14.989957681111111,passed,
2025/03/20 16:15:00,0.5866257780832452,0.602328693018689,70.54555311828018,85.11293637824836,2.371733552615114,2.49,3066.366964099991,3227.4347258949306,0.9888011268039216,0.99035900528854,32.57144227322431,0.36639149794278886,2.3559999765952284,1.0884514448274059,1.0115710962351603,14.927220641666663,passed,
2025/03/20 16:30:00,0.5950309849254336,0.5997157134461075,70.35361013534747,84.24023693762918,2.3814931458018096,2.51,3039.972842528837,3203.4136793027537,0.9883210619007446,0.9901534090140889,31.936272103032774,0.2936397996569534,2.3397757199709286,1.0746493364672092,1.0158552353478703,14.868582208333335,passed,
2025/03/20 16:45:00,0.5990808852080692,0.5964578554446658,70.05051154473485,83.29546824750064,2.385683262042481,2.49,3018.3199873870926,3187.6840683752616,0.9880319599347686,0.9899670069664502,31.701477468809543,-0.13041098094235445,2.331499068773568,1.0591678461388454,1.0137199415797324,14.805559999999998,passed,
2025/03/21 10:15:00,0.602483067319983,0.6416773761203138,69.81990506016926,84.80468590084328,2.5665930580689773,2.73,2746.9540680480864,2835.103103666446,0.9894281333462667,0.9976032497156728,37.638585939193014,11.337369854337785,2.423922230727802,1.2026825581485077,1.0768364735552092,14.326869186666668,passed,
2025/03/21 10:30:00,0.5396967532165953,0.6087828996446589,61.66786628509622,75.5404730522638,2.4393010178876233,2.75,2708.850037651473,2727.930114382987,0.987769081544611,0.9917831937470057,38.2391708066478,10.133642619339357,2.4082149906301082,1.1903960240675395,1.0649185113708908,13.261943358888885,passed,
2025/03/21 10:45:00,0.5958346244956699,0.6205222841172435,65.66079462806934,80.2885747517775,2.515612060759848,2.77,2738.164234723108,2751.1955456849105,0.9872972864965921,0.9934636474050116,35.34485591854582,10.427502250628704,2.314036869544858,1.0832073819848602,1.0129026954791696,13.809099669444443,passed,
2025/03/21 11:00:00,0.5762773882147495,0.6193871546238547,66.18317965167871,80.994549150591,2.476898542044846,2.76,2821.223895664531,2818.6112487875585,0.9883403813495165,0.9929648144738377,36.20121311838608,9.008285701459707,2.3447885962694293,1.0925979902291385,0.9926765015984491,13.969299446666664,passed,
2025/03/21 11:15:00,0.5859940761203016,0.6222834100401007,67.1249114716557,82.2929206460761,2.4853336727932316,2.76,2834.2326447628207,2849.27266264512,0.9883322195872474,0.993359129732491,35.678067564429625,8.785161891978392,2.330795266709044,1.0888493772525323,0.9940702801442647,14.125407119999998,passed,
2025/03/21 11:30:00,0.5893570670323522,0.6266441305528694,67.94375211402242,83.60099745671185,2.491566890032346,2.76,2847.850234070302,2882.4201571823396,0.9885337934910049,0.9939651984702551,35.638425627281265,8.839999567369874,2.3288611443543825,1.1075506096860237,1.0049490497010405,14.27735197777778,passed,
2025/03/21 11:45:00,0.5915272288909412,0.6319102385812829,69.14968046761831,85.25177588427704,2.5046660841745676,2.76,2866.3591254427306,2896.9373282291645,0.988958162020472,0.9947728949016323,35.99265847317453,9.65415506521508,2.3493819878987168,1.1261095615005967,1.0106162959457365,14.435133160555557,passed,
2025/03/21 12:00:00,0.599506572937993,0.637958261434951,70.07909409540652,86.80149031441705,2.524132616230721,2.75,2863.258311721935,2918.43587878623,0.9888223090334628,0.9955861353033656,35.980605096813356,10.11058424641129,2.343952553392154,1.1422747641836373,1.022322476128624,14.593762883333333,passed,
2025/03/21 12:15:00,0.6631533506776826,0.6657397215437322,77.7221127258008,96.45663619698887,2.633718241168113,2.77,2949.1078637060123,3026.8681436833817,0.9891503864812367,0.9989207867593934,33.85425665731217,11.043273406351167,2.2766063073517144,1.0968099377734852,1.0160735874735631,15.73903701944444,passed,
2025/03/21 12:30:00,0.6767722160292745,0.6733901444064767,78.96479841447349,98.14028327595604,2.661861625346694,2.75,2910.5288990419217,3030.0811376342726,0.9898369297916281,1.0005570477860968,34.68184327677663,10.288037083403825,2.3004568903348646,1.0572598690034019,0.9848184199251,15.813081887777777,passed,
2025/03/21 12:45:00,0.6791706394400411,0.6702764164330742,78.95168783449627,98.38532286414716,2.641802019664399,2.74,2925.0040164019533,3090.877176532592,0.9897893738089482,1.0002826928256114,34.19881165897357,8.61641084746361,2.27852583022849,1.0422478709020742,0.9793151186333862,15.892767085555555,passed,
2025/03/21 13:00:00,0.6761260792003699,0.6706597467244234,79.10003695431398,98.89328411336501,2.6368729827173913,2.77,2939.398223726038,3113.736633210174,0.9895780799804959,1.0001191691473035,34.00469301405009,9.168076267184542,2.281672465203425,1.0766677817537345,1.0090723847986376,15.961347765000001,passed,
2025/03/21 13:15:00,0.6774396690614841,0.6758561539746365,79.8773518184999,100.1235020625925,2.653816101282498,2.77,2947.8856920222215,3096.769574626085,0.9895995288833512,1.0004648575445658,34.13571675648461,10.568810739863205,2.2964892425386716,1.099914846801873,1.0259889484803826,16.04140347333333,passed,
2025/03/21 13:30:00,0.6689900462121711,0.6714769159739609,79.50827897519605,99.99005415264033,2.6336878947359845,2.77,2974.2323087724394,3130.4329305512006,0.9891648187190819,0.9997147282822272,33.99894422690534,10.338647280639528,2.2950571104727073,1.1107040615249912,1.0341120600777438,16.077782942222225,passed,
2025/03/21 13:45:00,0.6775034717731078,0.677981366484688,80.22653404940824,101.14108095276684,2.655976975247233,2.77,2960.630762608003,3104.456851359761,0.9895168472332072,1.0004950303448599,34.16889938859235,10.894542296122008,2.2970033989681857,1.0962695299062708,1.0220337493315796,16.108733055555557,passed,
2025/03/21 14:00:00,0.6790562899906614,0.6784140136797948,80.38523143349799,101.52702883738102,2.650418754932752,2.73,2963.231280943008,3126.249778927621,0.989588399986253,1.0005349821296647,34.0986367795135,10.264196511167645,2.2978422677552186,1.0898812892093361,1.0182119312611009,16.139674808888888,passed,
2025/03/21 14:15:00,0.6675619686294723,0.6732991340203625,80.25194737208128,101.16972941353752,2.629558713346652,2.75,3005.098108433639,3146.5442138678827,0.9890830046466967,0.9994286835468145,33.96907493138375,10.445332973486577,2.3164610329151727,1.1145310862683193,1.0351595287676818,16.176104669999997,passed,
2025/03/21 14:30:00,0.6769271153786237,0.6750901237795557,80.86141488599723,101.95085596448692,2.647106785528455,2.74,2988.962632502728,3131.5056931908885,0.9894557052633348,1.0001467920555887,33.73672157076581,11.460093069532473,2.3132488056689704,1.122451195879232,1.0515496530158175,16.201533235555555,passed,
2025/03/21 14:45:00,0.6770333946898327,0.6739404991000697,81.10042959469423,102.17857883581641,2.6450377891639585,2.75,3008.329064527891,3130.6928616827786,0.9893787900674385,0.9998310684177032,33.40728654578434,11.835189962733427,2.3109809357118376,1.1243234578983106,1.0554733175316717,16.237944983333335,passed,
2025/03/21 15:00:00,0.6753526241710779,0.6752125877754294,81.20562570606677,102.46148020944148,2.647674148939789,2.74,3008.1663828284995,3136.416252657274,0.9893016531107346,0.9999522728684251,33.61426900229275,12.008587391700834,2.317115545124931,1.137335367427011,1.0642759530190948,16.2688526,passed,
2025/03/21 15:15:00,0.6712151369960951,0.6785402149391003,80.20820107520254,101.51286658079982,2.664603350917369,2.78,2956.707060474745,3060.411530357953,0.9894577992226619,1.0005121055198416,34.726288825180525,12.811741984074908,2.3333547866118467,1.1170268788983342,1.0345531652923705,16.03323436,passed,
2025/03/21 15:30:00,0.6590136570331135,0.6690943684232521,79.15674633660353,100.0760779778761,2.6175537390407304,2.76,3004.7565063284515,3113.0728857315735,0.9888751049369154,0.998764723118281,34.006492905076634,11.156136038677273,2.3161482492115577,1.1121990201149388,1.02941638785463,16.013747199999997,passed,
2025/03/21 15:45:00,0.6582892278135667,0.6725696031764483,79.192522669365,100.16790583746858,2.6218779106671435,2.75,2992.327415746654,3107.99144685786,0.9889695844866969,0.9990609195156812,34.44378272476144,10.790534938229795,2.3302192367389245,1.11064831550202,1.0218233886118395,15.994291273888887,passed,
2025/03/21 16:00:00,0.6568425543612904,0.6677812169132987,78.66154055807354,99.5011277426419,2.610128385474911,2.78,2989.569651861556,3111.557721266684,0.9889795374376481,0.9987618658133773,34.233366555116156,10.75190644216249,2.3230078613317255,1.110201306028348,1.0267702239615744,15.924725739999998,passed,
2025/03/21 16:15:00,0.6525474038999971,0.6650904870159834,77.93125161777135,98.62591848724566,2.600711656474464,2.75,2977.357807193625,3108.8271470223117,0.9886993712595591,0.99839967579233,34.257081389060374,10.524070497710829,2.328632787117741,1.1144692091005306,1.0291941187707643,15.82841215388889,passed,
2025/03/21 16:30:00,0.6457992628675024,0.6608786628637452,77.10660514956379,97.41722091783794,2.5901297584509932,2.72,2966.247098030643,3081.8092958834363,0.9885276487841931,0.9978598222402948,34.344815874794605,11.104183851249529,2.3503122394511524,1.1337384253326057,1.0439986894298812,15.66525084666666,passed,
2025/03/21 16:45:00,0.6458299889342939,0.6617852572649371,76.66146022338934,96.77297810261008,2.5919717464349765,2.74,2957.087809598485,3045.159454802677,0.9883042504956479,0.9975008593860925,34.15897279481185,11.401034186801517,2.35159998960885,1.1313342764192487,1.0394722781280823,15.557655324444442,passed,
2025/03/21 17:00:00,0.6482977061144957,0.6621897437358263,76.6216331766098,96.82485724613299,2.599381412366297,2.76,2945.1677521134047,3033.2227725033404,0.9881450370305346,0.9976100910221091,34.19540004893304,11.66060624334374,2.3498373143544127,1.1234346955302172,1.0347756212248265,15.540117205555559,passed,
2025/03/21 17:15:00,0.6435634648224443,0.6595918900853538,76.266074192959,96.52231851344752,2.5987821169356207,2.76,2929.161730175627,3026.7345397732342,0.9881931195551028,0.9978098026307398,34.82778953370486,12.057845644620919,2.366275526079938,1.1254319583285677,1.0350747440252617,15.478076716666667,passed,
2025/03/21 17:30:00,0.6451369879491796,0.6619611428168583,76.11370982988832,96.42450627959337,2.5968732340346907,2.77,2934.997946152467,3020.127122713362,0.9882453565613577,0.9976627534142235,34.5885179208261,11.416769563094181,2.3467610759736437,1.1031942068617604,1.0130318652520216,15.464704896666667,passed,
2025/03/21 17:45:00,0.6419948704610862,0.6590791530791948,75.87319218725652,96.25642815707286,2.5898079533871563,2.77,2924.5291604288104,3041.67647518915,0.9883097996491879,0.9978328961648626,35.09417905594332,10.824019092592597,2.355587040142372,1.0937426721721795,1.0053976031827592,15.451326806666666,passed,
2025/03/21 18:00:00,0.64221686778237,0.6606661333118615,75.61556694427863,95.97394071663008,2.5807917503661746,2.75,2936.3715940873253,3043.379820497119,0.9884164078324155,0.9975176778020289,34.6463251129174,10.002510965866577,2.3344118771103126,1.0824169919125035,0.992842930093177,15.432493119999997,passed,
2025/03/21 18:15:00,0.6362197221949626,0.6612574872970639,75.62178652151051,96.04638267828169,2.5795771811376325,2.77,2939.380662871408,3037.9948379461102,0.9886303401023784,0.9976622332046262,35.135596606380886,10.601336263448184,2.354774438436701,1.1039542947506684,1.004725177266504,15.419101444999999,passed,
2025/03/21 18:30:00,0.637099273474555,0.6599995628019146,75.47036766268904,95.90018996598104,2.5790464332494993,2.73,2923.5940854349565,3047.7028578037134,0.9884350288136832,0.9977256058484629,35.28594152754302,10.13002373883719,2.361534457813062,1.0952384027589546,0.9997443387062207,15.40025208333333,passed,
2025/03/21 18:45:00,0.640303343840756,0.6585904338042636,75.42791050322423,95.8981415743558,2.583183013470882,2.77,2908.3354355680344,3050.4475799583943,0.9881587561314509,0.9977846914925572,35.107516154303035,10.595651616714482,2.3627995265096238,1.1106196173822482,1.0199437696823306,15.392627066666671,passed,
2025/03/21 19:00:00,0.6423421802361384,0.659792116453897,75.4263043732096,95.90468965852568,2.5886485168497733,2.77,2903.035549098008,3035.8791048174185,0.9880002261958649,0.9977389935068423,35.00063029247703,10.789975040608402,2.362706257224078,1.106654594693621,1.0168178911676975,15.37376261055555,passed,
2025/03/21 19:15:00,0.6349688317337621,0.6590744330647659,75.32195118727337,95.82305998544169,2.5814989191070246,2.75,2912.7793516355673,3035.2726428064475,0.9883232993574046,0.9977647328798175,35.462400647064165,11.08337052568064,2.3779979751478133,1.1197130020015245,1.0211151984576339,15.354889794444444,passed,
2025/03/21 19:30:00,0.6390927342124114,0.6606025813062014,75.27311839575887,95.76603107935051,2.5833375175039692,2.75,2913.3160022067987,3027.417618507671,0.9881254517507857,0.9975408974361009,34.82262786286935,11.225388219978798,2.362686450907147,1.1285088550778688,1.0317315044336723,15.346920043888884,passed,
2025/03/21 19:45:00,0.6448684096117525,0.6579585997975541,75.38577294787251,95.73983777613128,2.5911727288276096,2.77,2900.58094578275,3014.8998815849545,0.9876643466847642,0.9973506312183544,34.56727782171548,11.653628335156784,2.3694090271572863,1.1176616914237383,1.0324796840203119,15.32803259777778,passed,
2025/03/21 20:00:00,0.6388410472930464,0.6575245990725092,75.31499971367505,95.71547722360036,2.5855244845097087,2.77,2911.746091348498,3011.5860967535123,0.9879376709548449,0.9973344645804596,34.85056437827525,12.020417663176925,2.3793896459923385,1.1289003240010096,1.036382510861249,15.314920402222214,passed,
2025/03/21 20:15:00,0.6380124231237286,0.6549393752595051,75.0000815162067,95.36212383000134,2.5737933351323017,2.76,2918.804976355127,3024.1806580685457,0.9879878360699671,0.9970433075317142,34.434212001939414,11.787978821116857,2.365005533768919,1.133703361239891,1.0439604782787746,15.296016816666663,passed,
2025/03/21 20:30:00,0.6386200655823545,0.655402091992971,74.94600462086343,95.39227488891804,2.5771025203154814,2.77,2912.8357427867763,3017.2988791486982,0.9879555016292143,0.9971312302176405,34.541140405582645,11.842880935480895,2.3639934554227975,1.125608656572565,1.0367610460269423,15.282564880000006,passed,
2025/03/21 20:45:00,0.6382255093240283,0.6553468611352237,74.81954271782854,95.32527437812249,2.575984519449504,2.76,2906.869948638281,3020.613915510244,0.9879474795501794,0.9971937665216711,34.701483624852564,11.48144564610357,2.364377471956113,1.1145433999478642,1.026378063415352,15.269106673333328,passed,
2025/03/21 21:00:00,0.6367751272526765,0.6546246710946388,74.64370644033141,95.147194514944,2.5711780434860785,2.76,2902.989985411315,3028.2134706905176,0.9879502149434147,0.9971671281361282,34.866749621418904,11.035987233738478,2.3676614586549123,1.1090084440824186,1.0206915073162546,15.250180097777777,passed,
2025/03/21 21:15:00,0.6404254778574587,0.6546055819428336,74.66691395947606,95.18529142829357,2.576327285200316,2.75,2895.15555140493,3021.0848026675058,0.9877302612818862,0.9971322207737371,34.60155965720484,11.29090878649915,2.3645403590060883,1.1086537268688164,1.0248314768471374,15.242171449999994,passed,
2025/03/21 21:30:00,0.6355458358698732,0.6543707630709871,74.61978420833711,95.13241204315837,2.572779566304361,2.75,2902.250499798145,3014.911595774502,0.987907100934438,0.9970979699350468,34.956297092671726,11.510001650760579,2.377431164222059,1.112819651491017,1.0231190058254105,15.223553729999997,passed,
2025/03/21 21:45:00,0.632085932138211,0.6536099397216598,74.39366161611194,94.90719837794057,2.562981868665046,2.74,2917.356683774375,3015.0316354295637,0.9881102085789131,0.9968385909245304,34.691363673525984,11.690569254870269,2.3685379443952854,1.1258456025724564,1.0321768304585184,15.204603700000003,passed,
2025/03/21 22:00:00,0.629356762808265,0.6535502082138557,74.32386613167277,94.8312299238183,2.5608293141482954,2.77,2920.006502576927,3012.0997963750588,0.9882035967207824,0.996827523907762,34.844692320060695,11.865891031170635,2.374322770249535,1.133577995692707,1.0359367469729266,15.191111704999996,passed,
2025/03/21 22:15:00,0.6340893136894833,0.6532669140216348,74.2594243383688,94.74854918763654,2.5659137204933034,2.76,2903.81744219203,3011.2736689315625,0.9879176778303439,0.9968592336898728,34.664542424934325,11.615183616531311,2.369221250402161,1.121050275026312,1.0306104924666566,15.177613440000004,passed,
2025/03/21 22:30:00,0.630415405467732,0.6534862832612993,74.24534332988932,94.73195786314693,2.5659209968218453,2.77,2904.15164897529,3005.6596522231093,0.988026017188115,0.9969434896826787,35.049692436769526,11.794196140429543,2.382859110061106,1.1242066879243837,1.0285569576688773,15.164108905,passed,
2025/03/21 22:45:00,0.6352259327349082,0.6525301300343914,74.07163313982328,94.50848705192124,2.5663975111974917,2.75,2893.1174846970935,3008.326081853023,0.9877885397908578,0.9968357626444286,34.71082200118149,11.311254715232387,2.3685780016874483,1.1076052365663507,1.0205559960887989,15.145450081666667,passed,
2025/03/21 23:00:00,0.6333794598419444,0.6524276629790222,73.92261411514575,94.35725841149178,2.56341128829276,2.75,2885.7025900849517,3017.342185617527,0.9877881101506609,0.9969197495360551,34.9102993036203,11.097439559424789,2.375441959093263,1.1177823420444688,1.0277862958983244,15.131931613333338,passed,
2025/03/21 23:15:00,0.6297869058806722,0.6516533169428792,73.72292452191714,94.06174951656706,2.561099912870888,2.74,2887.68777249476,3002.584755539111,0.9878586829192592,0.9967899144569806,35.06404649623647,11.480087720857554,2.3831924626713654,1.1228175834986083,1.0288260091669192,15.08557645833333,passed,
2025/03/21 23:30:00,0.627313814120451,0.6498458146353864,73.30645184090429,93.49049585262917,2.5544133777275433,2.75,2892.8090564358317,2986.157715280885,0.9879040706942348,0.9964271824616746,34.81555132036418,11.747275560079979,2.3758634228002102,1.1234442511123586,1.0286867906729258,15.017311368888889,passed,
2025/03/21 23:45:00,0.6238524904899118,0.6481080093605089,72.90877300609144,92.94145610100138,2.5484230062912308,2.75,2892.6181324678005,2973.3699992278257,0.9879228100533844,0.9961648817653191,34.874492361602194,11.803252754480633,2.3783898350502435,1.1203961156558255,1.0238213370476295,14.949019109444448,passed,
2025/03/22 00:00:00,0.6419368886148935,0.6560179208326914,75.53385068729025,95.83721556261611,2.5831556898770627,2.74,2930.4684116840726,3016.7051921123225,0.9880030584892144,0.9971043531083055,34.24451739037677,12.139996757547525,2.359161484778043,1.1249447410032332,1.0387705387695234,15.362475333333332,passed,
2025/03/22 00:15:00,0.6419192148080497,0.6554909800962189,75.42037668976391,95.63913546145677,2.5829667857875345,2.75,2920.6233351140627,3020.122566497723,0.9878999089212864,0.9971346270552677,34.376203128439556,11.876967267625945,2.364948471256364,1.1235148638407038,1.0378967842673574,15.344749346666662,passed,
2025/03/22 00:30:00,0.6397329418674548,0.6545740377714533,75.34376794382925,95.432531915116,2.5784336128245386,2.75,2926.185643473862,3020.2544065651664,0.9879820667243442,0.9970090286845233,34.440341322233785,11.772849629977422,2.3678434798867136,1.1233492982347792,1.0360993330205657,15.332500901666664,passed,
2025/03/22 00:45:00,0.6380346713535551,0.6548184519185202,75.34973632134624,95.3898102050076,2.5814130070317796,2.75,2918.8115940361595,3015.8913799817437,0.987956492018825,0.9971385452344806,34.74785932150526,11.963553921216997,2.3819151028174304,1.1308632802761138,1.040241358337277,15.31991945,passed,
2025/03/22 01:00:00,0.6364542894292641,0.6548800803022077,75.10878535180602,95.11869555452813,2.581084744839642,2.79,2922.867497106156,2998.4348334570072,0.9880794783762468,0.9970530296000102,34.58380700022897,12.4740703357602,2.3708657740974086,1.1370385140652548,1.0436586950081599,15.283383115,passed,
2025/03/22 01:15:00,0.6385442676555744,0.6523893825459591,74.7142088384606,94.52099515146021,2.5742759264860204,2.76,2917.014256161123,3001.001831361575,0.9879202930093332,0.9967319704810186,34.30674672787178,11.640106948765661,2.357154592060898,1.1101300491075983,1.024751348042378,15.234606346666668,passed,
2025/03/22 01:30:00,0.636111785590312,0.6507828894048621,74.61048157506923,94.19890286198158,2.569983171293435,2.75,2907.9153629178386,3009.5325692894157,0.9877918521994673,0.9966603656779808,34.57788935591543,11.381373741355985,2.379546656913417,1.1210926945869508,1.0336468186457175,15.20774160277778,passed,
2025/03/22 01:45:00,0.6343637524884577,0.6511210959203254,74.44795636823261,94.02540701257504,2.5710266049137354,2.73,2908.3633754862108,2996.22493474484,0.9878979275424452,0.9966812895022757,34.65059077775341,11.720391215059426,2.375302223134553,1.1236479863119637,1.0331640927742678,15.180853636666667,passed,
2025/03/22 02:00:00,0.627642079420868,0.6518695258049476,74.32310571059226,93.90667768958691,2.5704027028884875,2.74,2904.6239976360202,2991.0537624948774,0.988107068923946,0.9969154581454718,35.3387531723163,11.998196009737097,2.3961539616774323,1.1395027707748988,1.0379936136660073,15.154266050000002,passed,
2025/03/22 02:15:00,0.6074813031994607,0.6378195148693698,70.35659605177001,88.86547827643548,2.517484963738925,2.73,2840.1046652514224,2948.2918399927357,0.9876764142569988,0.9952575686668926,35.54332694072359,10.506377789121904,2.3980215511419343,1.1391859117308243,1.030954266664091,14.57220116611111,passed,
2025/03/22 02:30:00,0.6062744176099389,0.6400632084417208,70.66093381443741,89.21638625896269,2.530602361476236,2.75,2844.175260621237,2916.5204527926085,0.9877431988879546,0.9954532366216196,35.691789331258136,12.139410649713449,2.4103386361594676,1.1652919098684549,1.0490932033577791,14.578030176111108,passed,
2025/03/22 02:45:00,0.6138174101354938,0.6406814742314296,70.84976955951892,89.39785307266267,2.5415381035695854,2.74,2828.915944278036,2913.5285067816776,0.9874697202343545,0.995626494604061,35.431781683226255,12.06450839185188,2.4011368600751877,1.1517376377448787,1.0454766591042386,14.594641379999995,passed,
2025/03/22 03:00:00,0.6173949989989737,0.6406744694118826,70.92055340550398,89.439522661817,2.544767067537135,2.74,2823.3292101984457,2916.176784798426,0.9873564169819834,0.9956694558246479,35.29544120817906,11.775161256579024,2.394552889255764,1.1394821696734045,1.0388056717511873,14.605705839999995,passed,
2025/03/22 03:15:00,0.6194534819996638,0.6404008434981101,70.96494520948266,89.4350050879166,2.545448708727832,2.71,2820.645837647699,2921.6715894849026,0.9873004574225984,0.9956860548014086,35.2427266745339,11.332205856808992,2.3903727109176005,1.1251722797628212,1.0286188291602456,14.616774480000004,passed,
2025/03/22 03:30:00,0.6188005302856795,0.6414258835474049,71.10849225889011,89.61778571518319,2.5505141045143067,2.76,2826.4762247028234,2908.905394459045,0.9874185742806885,0.995784572736081,35.40193791654794,11.742132963669311,2.389823149362757,1.1211365549672445,1.0224987031755775,14.628171714444447,passed,
2025/03/22 03:45:00,0.6165560419029612,0.6397711585418845,70.9374990764526,89.33358890049381,2.5352355329745686,2.77,2840.959263027616,2935.421785672985,0.9875658117333661,0.9954856953835182,35.12204096933959,10.889494140842594,2.378425393973386,1.1247230897001748,1.025478033194504,14.644486486666667,passed,
2025/03/22 04:00:00,0.6137353262877951,0.6410649390563308,71.07381272515134,89.50595076414433,2.5401760355901972,2.76,2844.5400034807276,2922.90678815973,0.9877057256234454,0.995657881645394,35.44716879701225,11.517577294713012,2.3888517210764704,1.134189431821617,1.0283827692300727,14.65033012666666,passed,
2025/03/22 04:15:00,0.6155457876618808,0.6414783777911991,71.2179001222446,89.62933815538337,2.544335077086106,2.75,2841.8247674723775,2922.73920441418,0.9876608496269379,0.9957575635010486,35.47489436974425,11.507963762844442,2.389298788505188,1.130749626781742,1.0267372975682805,14.666982317777775,passed,
2025/03/22 04:30:00,0.6140625401610813,0.6414160547736448,71.2835319766584,89.66518808406887,2.543074516498092,2.75,2847.7066242163705,2924.0763435168183,0.9877701420688361,0.9957659264298045,35.64201583444965,11.265534516653116,2.3917633377681833,1.1194481956250861,1.0146097397005231,14.678074180000003,passed,
2025/03/22 04:45:00,0.6171944881216997,0.6414153865765035,71.34548732358795,89.6959948306605,2.5456088698255335,2.75,2844.4748882746458,2925.920711906055,0.9876728495659597,0.9957725693406085,35.442893632740976,11.147261611081563,2.384421930721754,1.1150393820443871,1.0143943773252775,14.689170222222224,passed,
2025/03/22 05:00:00,0.6174736539310187,0.6417971823455777,71.5489456051906,89.8524794572666,2.5498577566897236,2.76,2845.0939407535693,2922.2254210493497,0.9876660843906205,0.9958565850755408,35.591794651271414,11.35517971686148,2.392488421669874,1.1161700345332544,1.0148973448238756,14.705844009999998,passed,
2025/03/22 05:15:00,0.6132615214344918,0.6401702763509821,71.18920535346221,89.35501951585289,2.540164196559882,2.73,2855.3386633524465,2916.0680413221253,0.987825533270821,0.9955317241763633,35.54587494610077,11.253604801211607,2.3865084938882313,1.1135005160021514,1.0094778002402192,14.660320675,passed,
