datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/03/22 05:30:00,0.6169731617250953,0.6434642628930991,71.56003044523113,90.01323973946218,2.5473909055326667,2.77,2853.8992172677913,2936.417656521996,0.9879739232698964,0.9960747517112903,35.55815845766038,10.888650904661365,2.3707979353903834,1.1117976286159592,1.008206283562894,14.750200544444446,passed,
2025/03/22 05:45:00,0.6200052916391842,0.6453773070129909,72.15479555274294,90.70439618584382,2.554518077841323,2.77,2866.859956392294,2942.51008502359,0.9880920772030264,0.9962899086568673,35.479451403516386,11.075042942276339,2.3668438383305315,1.1103837803778227,1.0080106608215091,14.840140791666668,passed,
2025/03/22 06:00:00,0.6275065643872554,0.6710648325295849,73.34107804566735,93.52191587144715,2.6857593066693473,2.89,2762.5873252445176,2737.2922436718673,0.9893083200867017,1.000693723474384,38.57178797622379,17.836974171211732,2.394223434592258,1.1241080865167163,0.9935658585573663,14.771352737777777,passed,
2025/03/22 06:15:00,0.6303387736806653,0.6597878201272109,73.10416409050669,92.72284925545499,2.6378790234486833,2.85,2824.4158372218135,2819.9399018576864,0.9882796435914512,0.998471307332009,36.66730982457375,15.149866450539399,2.3468274137280827,1.0865470609481744,0.9792382115221319,14.889127605,passed,
2025/03/22 06:30:00,0.6275558069557114,0.66083744278945,73.29712483761797,92.92591612578967,2.6381544454037664,2.84,2831.27224354582,2824.4426291479735,0.9884861622938663,0.9986488265447584,36.99717325973682,15.098895739367446,2.354837387744311,1.0885208063803329,0.9761394281087626,14.920649333333328,passed,
2025/03/22 06:45:00,0.627304701622656,0.6607963917295371,73.4022169402451,92.97496052437371,2.637340877672528,2.85,2840.142821782969,2824.5982470343247,0.9885908165002089,0.9986083280351211,36.884173570462885,15.336716364611636,2.3507051885985986,1.0978843511837795,0.9840960492903109,14.939853182222215,passed,
2025/03/22 07:00:00,0.6284006245448052,0.6612601445572147,73.5118962533506,93.07358569053815,2.63851460856227,2.86,2844.5379991324385,2827.256385898908,0.9886373289551732,0.9986414674252446,36.70562839325264,15.354975161759103,2.343404664092836,1.0993675473136224,0.9860313900683954,14.965112341666664,passed,
2025/03/22 07:15:00,0.6313373972673813,0.6620937065122956,73.63226469504873,93.19497933186226,2.643042409878624,2.84,2836.7976590069416,2834.776061648127,0.9885023580336267,0.9987815956229541,36.68192078853214,15.083020745809506,2.3413359943530203,1.0966128054156774,0.9857528159412549,14.990209874444446,passed,
2025/03/22 07:30:00,0.6299303663137611,0.6632981308091684,73.75806290004428,93.3107062465739,2.6429590612923177,2.85,2839.6813083429456,2841.506115428068,0.98862816264685,0.998923918063929,36.8955840865109,14.952044366884921,2.3455352480914717,1.1035910209956947,0.9884490795624988,15.015145780555557,passed,
2025/03/22 07:45:00,0.6329727263209592,0.6671913348843385,73.83792955582149,93.45779919203532,2.65129103918943,2.86,2828.8896637665794,2841.4624058075437,0.9885229735299308,0.999177349353692,36.903167860988574,14.60586281851991,2.3395118160077364,1.102537629435688,0.9853491395697284,15.03375363111111,passed,
2025/03/22 08:00:00,0.6320622641535866,0.6672048201598454,74.09003494616026,93.66040447135944,2.6527373274858608,2.85,2837.805053266924,2840.951163115069,0.9886315185345631,0.9992119000040911,36.97740249347382,14.894588069669329,2.3453759114164385,1.1086425402286624,0.9895341838218376,15.064248588888887,passed,
2025/03/22 08:15:00,0.632940743737297,0.6670272197591743,74.1731292496405,93.72496341437946,2.655035289541846,2.84,2835.2838173138016,2845.4514392293668,0.9886078723880058,0.9993142277128707,36.95230220212729,15.023246624928822,2.3448026639528607,1.116714278752661,0.9979599670538897,15.082552576666664,passed,
2025/03/22 08:30:00,0.6336036076119516,0.6672794411599354,74.35344322681313,93.95713397433656,2.654190258164753,2.85,2844.343344749462,2856.2947099098424,0.9887778449396302,0.9994215290653401,36.780479994799855,15.082323860765026,2.3342106110104472,1.125031471946152,1.0060508906836665,15.130577989999997,passed,
2025/03/22 08:45:00,0.6357642549169774,0.6672775241068956,74.75422561635024,94.43767276747053,2.660298518403403,2.87,2847.7150893138128,2864.8910358934613,0.988807562951259,0.9996523635849355,36.74656432177521,15.486971810134465,2.3336504660097717,1.1366371839174996,1.0193767997178098,15.197237611111113,passed,
2025/03/22 09:00:00,0.6404085444747134,0.6677954471980355,75.22825142124573,94.90884812957883,2.6681073672027913,2.87,2856.807086513464,2864.1060762387738,0.9887597031494499,0.9996835896325226,36.51534616942663,15.581953881392394,2.325786287347261,1.1218912929741374,1.0110158040327284,15.264010556666669,passed,
2025/03/22 09:15:00,0.6420353810529054,0.6683050690384146,75.63771578749949,95.29414616493378,2.6708343370701657,2.85,2869.0315762830555,2868.7746667444167,0.9888535216801462,0.9997259082307027,36.480549984620275,15.42807463580425,2.3238912249513226,1.1080723211069134,0.9997087909260097,15.324729933333336,passed,
2025/03/22 09:30:00,0.6438810689318805,0.6689964784792742,76.06925786431549,95.71728940162896,2.673643530808087,2.87,2880.101266132518,2876.732907025927,0.9889039310009851,0.9997782811547974,36.401297763283004,15.407277295321261,2.323200684594381,1.1069072058805984,0.999836128486306,15.391722445000001,passed,
2025/03/22 09:45:00,0.6492088328893805,0.67752126539198,76.5389632594688,96.49892268720144,2.697712090778753,2.9,2859.621521320689,2865.9286190359157,0.9890175926707003,1.0006604278485638,36.91067617473694,15.160681600605399,2.3212168821290162,1.0937932632870027,0.9823260241233605,15.445885839999999,passed,
2025/03/22 10:00:00,0.6515078358867137,0.6765381606421328,76.44447530535706,96.2892223376334,2.6935556391952726,2.88,2858.739319164854,2873.8644463965597,0.9890704828976484,1.0006046773174213,36.7123078056811,14.64332944022696,2.309497672938577,1.0830030860033641,0.9763760942882758,15.441087200000002,passed,
2025/03/22 10:15:00,0.6534897781258722,0.6777993500371956,76.49283728699432,96.30890324758342,2.6966431250414478,2.88,2856.5549814842916,2872.0825095718046,0.9891076997461336,1.0006977208898495,36.68102408786678,14.323848014655905,2.3027336208698412,1.0707099167684677,0.965573835885443,15.448090906111108,passed,
2025/03/22 10:30:00,0.6556240078471594,0.678738876875487,76.52947209818649,96.32508338155945,2.700925591759131,2.88,2845.330183344403,2872.06978086898,0.9892201836675545,1.0009839831230467,36.85033563542012,14.113555688935248,2.3024931907644355,1.0658204362878714,0.9620820075108365,15.442271881666665,passed,
2025/03/22 10:45:00,0.6626296903926613,0.6719948678169707,76.47897991912077,96.21895690644456,2.696259355374154,2.86,2826.776257461435,2900.5521487941123,0.9895221594792205,1.0013943016302551,36.671225607612826,13.542812800143667,2.285927970493423,1.040566030630553,0.9566356238568963,15.442362796666663,passed,
2025/03/22 11:00:00,0.6607097268865035,0.6706121183387468,76.41799860395223,96.10023317556296,2.694726621079507,2.88,2821.4712243969207,2909.1696388360742,0.9894947213678931,1.0014775517019556,36.91801670099644,13.437336805650943,2.293863568446789,1.0432993846610614,0.9587814441942605,15.442510489999997,passed,
2025/03/22 11:15:00,0.6593505794303732,0.6703241190499365,76.31043662971393,95.93506433395402,2.6929277274252064,2.86,2818.3840517002595,2913.6851087805803,0.9894629670027713,1.0014845786589774,37.099686282689994,13.0933761488773,2.296176350599209,1.0387524538878405,0.9532717074379419,15.436047977777779,passed,
2025/03/22 11:30:00,0.6570163172733656,0.6731614578625393,76.29642078497838,95.83034109080633,2.6941174084395927,2.87,2825.488785258799,2903.8252439261837,0.9893446313733395,1.0012960258614922,37.16365302842638,12.943063037181428,2.29918947226934,1.0408867895958733,0.9481387737175061,15.435444664444445,passed,
2025/03/22 11:45:00,0.6523422729825524,0.6758294322432157,76.20462585900908,95.67202644141756,2.6931946389832087,2.87,2830.1867108937968,2901.1084177893385,0.9891722147495883,1.0011304103666192,37.24834958762314,13.160159080547556,2.308921779126516,1.0695749136538828,0.9647001301375606,15.435493314999997,passed,
2025/03/22 12:00:00,0.6518613637306678,0.6661281074940184,76.0415727444245,95.63117430655622,2.69402496656885,2.89,2800.420838394608,2926.801546253255,0.989289905794722,1.0017974855698173,37.88266993163859,13.865933882741276,2.31934807334246,1.0703636683378215,0.979592848599734,15.429280093333329,passed,
2025/03/22 12:15:00,0.6489703378983389,0.674290362815773,76.13118968293405,95.56550469533038,2.69865016025389,2.86,2824.187518379597,2893.1813378149436,0.9890736802172932,1.0012577269122003,37.7594116528938,13.56468215627626,2.318579570926647,1.0665312504761693,0.9600581472997918,15.429178379999998,passed,
2025/03/22 12:30:00,0.6595892932846086,0.6718722382994267,77.49196393079599,97.04680447555485,2.7049035550171574,2.87,2850.100955110465,2936.9847741339318,0.9892348126843493,1.0015396876824234,37.08307117321827,13.834535324814539,2.305155013443699,1.0676169130197688,0.977438004113966,15.653508762222225,passed,
2025/03/22 12:45:00,0.6645869704875453,0.6706077708711039,78.46845517412616,98.04264469535596,2.710805512047222,2.87,2869.9129933937506,2958.5188373358687,0.9893309340451161,1.0016972134710915,36.69536404724302,14.489406412307178,2.306518439214293,1.0841239143330395,1.0004894842230332,15.799745133333335,passed,
2025/03/22 13:00:00,0.6630165763812039,0.672848447853102,78.38565716869078,97.86452702661579,2.712298128516812,2.86,2873.613582163054,2945.487704287232,0.9892443433203916,1.0015382110172837,36.79694900679845,14.290029261069613,2.307220392651738,1.0777277420706868,0.988983937432921,15.783137528888885,passed,
2025/03/22 13:15:00,0.6570318570010364,0.6741216536200932,77.75878106761232,96.99374560401633,2.70980397921791,2.87,2860.407317213819,2921.3388128224383,0.9891375397684995,1.001359223617229,37.16431591108443,14.210252975505274,2.3223052646135045,1.0846560805316365,0.9854526271534264,15.66739867,passed,
2025/03/22 13:30:00,0.6557325472311146,0.6808129464174857,77.93561505253635,97.12882909015997,2.716413860164402,2.88,2879.965568723208,2899.9480017307096,0.9888337720078616,1.0009623262645508,36.971344742011084,14.189805708404705,2.318091111523305,1.0897732331842878,0.9784131361239097,15.700637333333338,passed,
2025/03/22 13:45:00,0.6564450084778214,0.6800825384096593,78.11459630274042,97.3769449284722,2.7176291814117195,2.87,2881.089506951414,2908.4521043977807,0.9888026357972368,1.0010364717424656,37.027763933208774,14.26384664386747,2.320396591462985,1.0910300732283824,0.9817082194774998,15.733827230000001,passed,
2025/03/22 14:00:00,0.6561228352012849,0.6783214419637961,78.18483019462535,97.50082469927877,2.718126353878924,2.89,2874.0147581811934,2920.1148206870307,0.9887052859982207,1.0011589868962933,37.246344225103854,14.239127498175002,2.33088443731747,1.0907104804081582,0.9838307954515351,15.749176306111112,passed,
2025/03/22 14:15:00,0.6532275714907693,0.6762917887672626,78.27737513874669,97.65643038208415,2.716971079112877,2.86,2876.612502948007,2923.289660992707,0.9888730501052853,1.0013046131943528,37.58337057684814,14.561544446410272,2.3415471120734628,1.0913565990345433,0.9843334436287076,15.758166441111115,passed,
2025/03/22 14:30:00,0.6586136830090854,0.6788836185383478,78.22549152807169,97.61268014814476,2.720651959832361,2.89,2869.752110218133,2923.3853507152476,0.9885220362674518,1.001138100163856,37.04318032304923,14.34169802306064,2.3277299001411262,1.1000367089900691,0.9945444523106852,15.761110786666668,passed,
2025/03/22 14:45:00,0.6576497005213902,0.6781738636599246,78.34993129524248,97.8086444884536,2.721385621299808,2.87,2874.983925324968,2922.0938161147133,0.9886343446733362,1.0012059085597342,37.184195380904754,14.530841832514623,2.3300164465665105,1.093482912547778,0.988850437486016,15.776084011111116,passed,
2025/03/22 15:00:00,0.6579035472674861,0.6774627779190935,78.39539276954159,97.89026775245554,2.722424675498457,2.88,2871.2617129725327,2926.8827088638527,0.9885605136534724,1.001258902053835,37.28787162947543,14.502467206300095,2.3343513106489486,1.0910770268796266,0.9881456603618923,15.785011446111112,passed,
2025/03/22 15:15:00,0.65848531274086,0.6780944061824967,78.78284828989038,98.27710688563745,2.730477101401159,2.95,2879.7497646418283,2910.699055007873,0.9885251165751031,1.0012285519825799,37.22484346859306,15.39215793822353,2.3444925664193166,1.102635042108243,0.9983389306573646,15.810687908888882,passed,
2025/03/22 15:30:00,0.662314856526916,0.682689829173544,79.22040127951497,98.65526908774416,2.731966853988797,2.87,2900.2384703272473,2907.8546580719353,0.9884616792324568,1.0009320476626802,36.792615410028205,14.769664885865652,2.3356490331332767,1.0867397811617279,0.9814653769081078,15.867517911666663,passed,
2025/03/22 15:45:00,0.658168827317193,0.6785365336590808,79.55543153381743,99.11180875089687,2.728377500789663,2.89,2905.8373703163898,2930.7583304259615,0.9887210802064236,1.0012425725116971,37.26816609499742,15.295298152146195,2.3555574006346047,1.102643939546584,0.9977647757084867,15.924436391111108,passed,
2025/03/22 16:00:00,0.665635598509194,0.6820877331586204,79.88949852951961,99.55683213958757,2.7384801775066108,2.93,2914.4269130244847,2921.4536891032794,0.9884498800399987,1.0010748843658035,36.61084288197767,15.372583731484,2.33198346616397,1.094886905385057,0.9944670137252606,15.981443347222227,passed,
2025/03/22 16:15:00,0.6596505982945554,0.6818169048102923,79.13724144967654,98.5636321330962,2.7302804809850407,2.89,2907.05526895701,2890.4159539182833,0.9886222861460044,1.0008239342079233,36.91435326415695,15.17999572120305,2.340729745588111,1.0809518976439296,0.9745091079933562,15.828722518888888,passed,
2025/03/22 16:30:00,0.6608789901031933,0.6812739830622214,79.26000622263022,98.6906527348563,2.727362988563444,2.87,2909.541763318276,2905.340976632368,0.9885533306876444,1.0007734944897395,36.8384801125223,14.808805028163704,2.340612207695093,1.0782056775787612,0.9743036846005294,15.859295967777776,passed,
2025/03/22 16:45:00,0.661917218195395,0.6800616327945346,79.3818929975212,98.92183899368482,2.7333426369221367,2.89,2883.725476633759,2929.6320458950363,0.9881499265219515,1.0010963321312818,37.33405150539334,14.539455022317323,2.3640748709959687,1.0842408291552008,0.9829833633787858,15.889897979999999,passed,
2025/03/22 17:00:00,0.6599677707524484,0.6801465026847363,79.34038598739214,98.95626772207821,2.728481289289763,2.87,2894.6018263248225,2929.2053863530064,0.9884428610915282,1.0011106952064217,37.205322332869265,14.893365035003479,2.3560502806363646,1.0997109986408342,0.994980653288224,15.890149012222224,passed,
2025/03/22 17:15:00,0.6615208422473445,0.6829923935638854,79.60865724974047,99.13154795070048,2.7356068476525244,2.89,2905.0280231887896,2903.8066833174084,0.9883723203727858,1.000903110050927,36.85491765284845,15.522517860280972,2.3594152985523893,1.1093645804163041,1.0009127691345163,15.890687999999997,passed,
2025/03/22 17:30:00,0.6625983245581526,0.6797167596135012,79.4150113478783,99.06904734983111,2.73805237478877,2.88,2880.222860676111,2921.4134159949945,0.988068982479298,1.0011387351016863,37.16681854831018,15.447581338034963,2.3662420014144807,1.1094873869042339,1.007573025146516,15.885183984999996,passed,
2025/03/22 17:45:00,0.6644145904876952,0.6802574345993427,79.68109103448687,99.14878326779012,2.7400198405527014,2.88,2900.165518923126,2897.4859771234887,0.9880346935386484,1.000711981141205,36.59019731527213,16.162148290407938,2.364469265127351,1.1170240315433486,1.0151522867221732,15.885680127777777,passed,
2025/03/22 18:00:00,0.6654693876696001,0.681009868636685,79.63042105899076,99.17155858632033,2.7429175918711275,2.88,2895.01583070929,2894.48502550629,0.9879517732194258,1.0007517454921762,36.68685491709386,15.98254633554584,2.3616132771611786,1.1046606357731998,1.0042340504362233,15.880123746666671,passed,
2025/03/22 18:15:00,0.6610985861229012,0.6817863254973684,79.65417829019809,99.27170011423138,2.7406965320994767,2.88,2895.967526113824,2898.3905352215274,0.9882066754210225,1.0009800078833673,37.0975596671187,15.995179071409085,2.374175024015046,1.1129195285066702,1.0057275497142297,15.880577044444443,passed,
2025/03/22 18:30:00,0.6618499298533537,0.6809809238552832,79.5961848528235,99.33566143294541,2.742536807376254,2.89,2893.158419031672,2897.469898986469,0.9882109688924117,1.0010638471990108,37.206751341885976,15.974341614153419,2.367128913248825,1.0976081565946103,0.9943804043860489,15.8810113,passed,
2025/03/22 18:45:00,0.6640803418356096,0.6831546665415879,79.2952769864966,99.0202901796861,2.7342584259560527,2.89,2888.215304702727,2915.5617488734697,0.9880867429518315,1.0009050353233337,36.87909120111111,14.792899851272967,2.351764767702977,1.0930299836858193,0.9895649794836152,15.869026311111108,passed,
2025/03/22 19:00:00,0.6603970966595715,0.6801754641347989,79.27624775041241,99.08376907824605,2.731017187579962,2.89,2886.292551337504,2924.4027537557977,0.9882723853193872,1.0011117355542982,37.17944019267849,15.299184816053106,2.3633369655976724,1.1095001305842103,1.0049822332456206,15.869108749999997,passed,
2025/03/22 19:15:00,0.6637162051992831,0.6819814447784451,79.36464002415866,99.18847401781275,2.7385173997249677,2.88,2884.960184605332,2909.7331051264496,0.9880509413895181,1.0009991574657906,36.91635423124074,15.544608533718158,2.3585773570730613,1.107242337944056,1.004099405657108,15.868868399999998,passed,
2025/03/22 19:30:00,0.6621633559358957,0.6822555948693781,79.45351059726525,99.2317378930947,2.7391583725605986,2.89,2889.083343881643,2901.8358247414308,0.9881009184186874,1.0009601390185656,36.99504429799234,15.828855161975097,2.3681286611123946,1.113257301207545,1.007166521503921,15.862244725555552,passed,
2025/03/22 19:45:00,0.6629463303724821,0.6808306102557583,79.32135477242133,99.19776932219474,2.738582059894242,2.9,2877.9858705582233,2913.9385178001667,0.9879845061628743,1.0010714736817623,37.060606713136316,15.703276100860739,2.366872470454849,1.1149191962070755,1.012075993392014,15.861660222222218,passed,
2025/03/22 20:00:00,0.6626977300476659,0.678367023236495,79.1959285554609,99.15945902906621,2.737563627447648,2.9,2864.3657470469043,2929.6042302359906,0.9878770628214579,1.0012452533441816,37.3145183558619,15.523499166475924,2.372024915616569,1.1120414544607906,1.0131963953992058,15.861361468333328,passed,
2025/03/22 20:15:00,0.6635387209624165,0.6804983253393782,79.28663169329573,99.21861777371241,2.7405754938389153,2.89,2871.583459313795,2913.5762217980223,0.9878637999964238,1.001094328741356,37.1943542348982,15.567646016328487,2.3700959262180867,1.1030648078517853,1.0026785864332892,15.85466685,passed,
2025/03/22 20:30:00,0.6627562404405156,0.6821493090643558,79.57472796439461,99.32033732392621,2.7427405436565966,2.9,2881.86043171956,2898.498484191282,0.9878157728610512,1.0008657890446113,37.13807763462895,15.92429583853271,2.3878390293032354,1.1154955267126336,1.0099122064009975,15.854024755555558,passed,
2025/03/22 20:45:00,0.6622634613774218,0.6802521643589332,79.59607328709124,99.34350879346401,2.7391438592264863,2.89,2895.350346543713,2892.4681882063146,0.9879910352757184,1.0007220267936061,36.824775027414205,16.463197209830348,2.3793949525644886,1.120478520991517,1.0168456875480125,15.853667597777779,passed,
2025/03/22 21:00:00,0.6641478708344074,0.6786448916606216,79.44612184289596,99.17929795681141,2.7353784384512796,2.89,2891.0053236203917,2902.307152925917,0.9878576904831636,1.000610996032352,36.61274729581927,16.204764938775888,2.372099453376433,1.1179180992933337,1.019187271063537,15.846902035555557,passed,
2025/03/22 21:15:00,0.6634928553621806,0.6826440442859727,79.56509096542105,99.41207059312042,2.746148617971024,2.89,2876.877762192979,2893.4590092042936,0.9877203470102855,1.0008973716555543,37.06377099657399,16.25365154475329,2.389866012445093,1.1248815959574274,1.018868026302582,15.84620235,passed,
2025/03/22 21:30:00,0.6660513672277597,0.6812134202086962,79.51101590737986,99.4114606704818,2.7457310218354776,2.9,2878.2202620735934,2892.8427671595737,0.9876360189411536,1.0007750129474005,36.71620331973887,16.49054659853769,2.377617102481746,1.1255274773895996,1.0249217902737087,15.84578678833333,passed,
2025/03/22 21:45:00,0.6639966433386691,0.6828782589564156,79.77096807232302,99.81535125059081,2.745012970703609,2.9,2894.4596976692637,2891.181202978388,0.9879289882654066,1.0008555022591723,36.863686690986775,16.56648928374597,2.3772357221882796,1.1206573321399924,1.0161442407919519,15.881659316111113,passed,
2025/03/22 22:00:00,0.6594298564012634,0.6762672736903447,77.9499621603097,97.71325493942611,2.7286970152601704,2.91,2842.3039949909808,2877.567417156938,0.9876004407578639,1.000563283393602,37.248571842521606,15.673065426150785,2.3801874484893406,1.0935111244325275,0.9949219653533118,15.607796050000003,passed,
2025/03/22 22:15:00,0.6643048003559013,0.6823712347494385,79.46057140767913,99.6328244302324,2.7364549791179273,2.88,2886.2860031883006,2910.6017903848256,0.9878519721527638,1.0008138292703164,36.82186338459235,15.776897427918678,2.371518588996965,1.1125425015112516,1.0104485379906913,15.862922466111115,passed,
2025/03/22 22:30:00,0.66461578933858,0.6821305738485572,80.41843807197372,100.88253550126224,2.741650686547902,2.88,2911.7994336249185,2927.2505967060492,0.9881298244311598,1.0010982927591427,36.82112532395275,16.616889327883946,2.37872278047047,1.1314211127364584,1.0295862592520433,16.008635524444443,passed,
2025/03/22 22:45:00,0.6698329007520897,0.6823785811598413,80.97878625356135,101.67631428393813,2.7469169587191673,2.89,2917.5077218160063,2950.291022094937,0.987907438478533,1.0011737432359027,36.56131051414594,16.460512440337368,2.3731333216812107,1.1257212029841928,1.0312921816369272,16.11835588,passed,
2025/03/22 23:00:00,0.6723999859762443,0.6819531547708685,81.57694516523708,102.45774763063429,2.749912420025877,2.91,2927.859212558235,2971.1889893165057,0.9878496460966034,1.00127393212355,36.32888725082508,16.63379164600111,2.375909763895633,1.1349288054138036,1.0444954350754645,16.221865916666665,passed,
2025/03/22 23:15:00,0.6751807370374746,0.6813479908224215,82.1110723276245,103.2209916667421,2.7513256549281127,2.89,2937.4207692875034,2996.3848287851442,0.9878198713581116,1.0013977157782894,35.96189466558177,16.543394356988262,2.3739156744029897,1.1327862368650665,1.0478788546631135,16.32583157333333,passed,
2025/03/22 23:30:00,0.6760792355014741,0.6801669171391833,82.78238459493589,104.04714091093848,2.751883007404647,2.89,2953.346065639138,3016.9764156552606,0.9879533067672547,1.001532616560476,35.30328794329103,16.912025329097382,2.3812103735860335,1.1489746548944093,1.0667474530359773,16.429628985000004,passed,
2025/03/22 23:45:00,0.681944467034949,0.6828491595756792,83.47234575755343,104.91017395953462,2.7588857064914305,2.88,2970.4498843324427,3024.7079322513255,0.9877834028028789,1.001437210224346,34.69230464123471,16.861013121263905,2.3713890578309598,1.1415220126915684,1.0635077592887543,16.53995520833333,passed,
2025/03/23 00:00:00,0.7159493868278478,0.6980568552821155,92.25472643540567,113.72795911307564,2.763340520199327,2.77,3258.1806182388673,3307.9441276908506,0.9884324040992608,1.0012526143861806,28.453342230605514,12.282111031593756,2.285054416952774,1.0805491398183276,1.0274588560724454,18.144438571111102,passed,
2025/03/23 00:15:00,0.6999046674581472,0.643414427943246,88.37534812868796,104.98084446413735,2.5512040947055907,2.73,3291.0998243331437,3589.878796610611,0.987878990753264,0.9958149080821895,29.689110017369174,0.51930588303917,2.3736436356359425,1.0522620118740622,1.052365514819346,17.554780833333336,passed,
2025/03/23 00:30:00,0.692900120075326,0.6442480284935032,84.69143337767936,101.4878508006082,2.566773955140711,2.65,3165.9892496625007,3440.6591449252396,0.9875379599532135,0.9961614228824833,30.86805284463249,2.0579968313354065,2.3515962555361485,1.0338857415785254,1.0219476699679961,16.957773030000002,passed,
2025/03/23 00:45:00,0.6865872719091949,0.6423183345709704,84.10762809936813,100.69386842823657,2.559976300391184,2.64,3158.5392152596087,3421.5605921241863,0.9877075021485574,0.9960519717282381,31.290237487310655,2.07958414072783,2.3647774013555773,1.03201261755549,1.0152886099847072,16.84489956111111,passed,
2025/03/23 01:00:00,0.6903215170453362,0.6383239857090541,83.31758251564106,99.69425485853289,2.5581119743461755,2.65,3117.1499204867064,3423.719969763298,0.9871569428839954,0.9958854739434579,31.302837522496567,1.1281133628455065,2.364723717694631,1.0125821695482504,1.0051248912411754,16.73227758888889,passed,
2025/03/23 01:15:00,0.6804105505107547,0.63798740388343,82.79427634588065,99.01294674375688,2.551916248325215,2.63,3124.105800096693,3388.4486979491553,0.9875890627697258,0.9957918488211376,31.823036287877017,1.7564860337401476,2.377306141164534,1.017415030133848,0.9989178954730347,16.619493641666665,passed,
2025/03/23 01:30:00,0.6736999867708005,0.6360467702913777,82.12986078991108,98.16938046362257,2.5435923900896986,2.63,3115.9676212834624,3373.8209679593137,0.9877368949839557,0.9956608376007056,32.21454020247651,1.7252571821328582,2.3882067774246662,1.020594453010134,0.9968449843980007,16.507376868888887,passed,
2025/03/23 01:45:00,0.6727163692413682,0.632997329446726,81.34285885406202,97.18053089584414,2.536328815523548,2.64,3100.271317235951,3362.1627500716586,0.9876049460443781,0.9953508361574486,32.062204328857476,1.379484762083794,2.3808281803057025,1.0122080942031364,0.99119762041601,16.390857743333335,passed,
2025/03/23 04:00:00,0.5804913370070828,0.6182856253944815,63.41311503769835,77.78692046772213,2.5705335064327546,2.93,2497.0780348378767,2624.1736112376757,0.9853823647519983,0.9956457546909551,40.080879771116436,13.782083223420399,2.556538960812886,1.1628229142207747,1.0786229695503635,13.164348951111107,passed,
2025/03/23 04:15:00,0.5508547674937945,0.6082787768320799,57.63131302984018,71.59127603646162,2.559740378792315,2.81,2325.7672438552413,2436.994123537255,0.9847280109546824,0.9953049810200431,42.38868776884912,15.205578198466252,2.565645984074095,1.136911032336042,1.0566040555343872,12.191432586666672,passed,
2025/03/23 04:30:00,0.551884135840941,0.6078999186459361,57.19961024507741,71.11925305097294,2.5665352448251113,2.82,2286.9049766908197,2429.8106276406656,0.9845080363878729,0.995766202269642,42.91806326666057,14.674910029006764,2.5788173429562233,1.1209362336156572,1.0464679358372784,12.105616838333331,passed,
2025/03/23 04:45:00,0.5423221442003797,0.6024321498847371,56.69651362785161,70.2176734777464,2.540421997025007,2.8,2322.554241228159,2408.8561476618765,0.9848472992735995,0.9945051556016836,42.612879744397105,14.826419401526815,2.576788858955303,1.1136263512355442,1.0365253095317575,12.01977902888889,passed,
2025/03/23 05:00:00,0.5303828591919362,0.5996198095885882,55.9285504018541,69.32894297629552,2.515438127974857,2.83,2337.309409653408,2408.6695965080157,0.9851625290898457,0.993843234623326,42.86743832808365,14.20025426805334,2.572374973979454,1.1127975263683962,1.0253805417417423,11.938216546666663,passed,
2025/03/23 05:15:00,0.5408839117240306,0.6012566303709455,55.66599636759971,69.15907829499048,2.5380129132345886,2.85,2269.5365177245612,2400.3914167875505,0.9848074341260332,0.9950112971852919,43.0992648651515,14.097525441835646,2.5779358765695526,1.1090542396897272,1.037783196436011,11.85233740166667,passed,
2025/03/23 05:30:00,0.5448116136083521,0.5995330583701722,55.63196360586843,69.16465591040061,2.534901717940281,2.81,2271.17695305715,2392.370515163623,0.9847674757117588,0.9947175802191417,42.64384478888685,14.071494702394027,2.5717978939432635,1.089257021094776,1.0287065937411686,11.821634488888886,passed,
2025/03/23 05:45:00,0.5549274261312698,0.6026251163200297,55.749659241611184,69.62903516640172,2.5592460671415997,2.81,2235.53730862234,2375.244154130657,0.9844768341286504,0.9955309519570834,42.57206535947306,14.907057495648775,2.5676785123901413,1.0888631957654857,1.0384865371482885,11.800124324999999,passed,
2025/03/23 06:00:00,0.5493016236270999,0.6013851526887357,55.645481841460686,69.67449268353587,2.538797866951469,2.8,2254.578642822767,2400.7319649898063,0.9846379293033166,0.9951366067733016,42.614850788582984,13.995426228495578,2.5711973108917725,1.085045434865267,1.0285496684206374,11.818892641111109,passed,
2025/03/23 06:15:00,0.5475318013929495,0.6037502223670598,55.86149726235098,70.25639470392056,2.539242114843649,2.83,2267.6080469873186,2408.615223871949,0.9846779751912694,0.9952237661823917,42.69061432906671,14.320142225104105,2.5691325028838943,1.094588744671879,1.0293724503662707,11.874063067777774,passed,
2025/03/23 06:30:00,0.618542594381858,0.6538590009564672,70.08585187957759,89.02430373173402,2.7439914787928013,3.07,2535.494846844452,2644.593009707919,0.9864339023471863,1.001742007392564,41.41781243295212,20.88254137521828,2.5067484144863297,1.2126506836682631,1.085139276540355,14.214116937777773,passed,
2025/03/23 07:15:00,0.6757469080205153,0.6399483819126675,64.34247583965522,81.67801940111524,2.669688921461307,2.8,2359.025661060796,2666.806381443886,0.9822512910595862,0.9976489887838547,35.05648943564849,12.168581063625624,2.317270626954956,1.0643454935978696,1.082492162356394,13.417408125000003,passed,
2025/03/23 07:30:00,0.6053756837436176,0.6653568824917072,71.59657899101724,90.84119944446748,2.6877504402705865,2.86,2672.9666879258043,2722.4856561814836,0.9877186760874701,1.0005669427541295,40.8167009565154,18.331686857529554,2.511864737612605,1.2252786357944072,1.0577719731496336,14.50162941333333,passed,
2025/03/23 07:45:00,0.6706313309029762,0.6742844855253038,76.8849960479288,97.0572200566908,2.7449106883610543,2.88,2776.7396399423783,2842.635085218478,0.9865749138148068,1.0004965134210269,36.44088869422005,17.045941527781114,2.3645204332592065,1.1217504873888118,1.0384218178846614,15.424681744999996,passed,
2025/03/23 08:00:00,0.6751351477493404,0.6832531643501916,81.30482806234771,102.41259756246816,2.760173893247645,2.89,2920.5442954718665,2936.0964818000575,0.9876861202288849,1.001210619085785,36.19968942524274,17.402581544491944,2.359832078775506,1.1258459150954063,1.0379589537143348,16.16534697555556,passed,
2025/03/23 08:15:00,0.6710003576052521,0.6823984316513968,80.99384095874143,101.96226465827904,2.7441779804142614,2.89,2919.7530726749123,2965.314436606782,0.9879182944191932,1.001233070830858,36.55888205738377,16.022466313517267,2.3623622065098058,1.108485408025919,1.0179143188341904,16.149672672222227,passed,
2025/03/23 08:30:00,0.6682675145169577,0.6812365325710272,80.837939548112,101.73579391984795,2.740538949390849,2.89,2919.62612240113,2965.1704660891505,0.9880907727749028,1.001292506269272,36.78855464531233,15.983247469610847,2.3643453805894388,1.1065958236596347,1.0144601830335571,16.127514260000005,passed,
2025/03/23 08:45:00,0.6687535572748922,0.6816655768753046,80.77895187286701,101.53377658924344,2.7435084312403384,2.91,2913.1974948694283,2957.1339561328214,0.9879420489944883,1.0012299988438826,36.87784311900343,15.791263814357963,2.3697619453773635,1.0959945610229047,1.0040247645832985,16.10530383,passed,
2025/03/23 09:00:00,0.6663366297673292,0.6824618391987216,80.66574376008792,101.29699167645842,2.736751409540573,2.89,2923.7700401852026,2955.2522782385404,0.9882230904522652,1.0011543596642425,36.87865154689616,15.519827100863655,2.3639879906511347,1.0952276996110184,0.998924020435971,16.089422616666663,passed,
2025/03/23 09:15:00,0.6668352260416774,0.6842409937490471,80.61118292041658,101.10239767658418,2.7378582738471766,2.9,2927.846218476323,2940.6443211423575,0.9882391317965429,1.001009937119471,36.66249728011705,15.546587947717903,2.3589589787373626,1.0953134757474114,0.9963513208459258,16.067095378888887,passed,
2025/03/23 09:30:00,0.6665933240512083,0.6830591628953494,80.37420615683315,100.80861722651115,2.73662633236412,2.9,2917.022239768042,2945.9324258302418,0.9881777115619181,1.001075842025386,36.7964105942198,15.252584980639947,2.3576332051329496,1.089666036290148,0.9924168374006519,16.044716123333338,passed,
2025/03/23 09:45:00,0.6646033842798484,0.6802387046671181,80.18651358145581,100.5905754883066,2.7345567291714508,2.89,2904.5773137330752,2956.931364807507,0.9881707936343574,1.001250659540311,37.15636961547277,15.110038876869906,2.3656366656153582,1.0867249796004628,0.991473813270222,16.028628000000005,passed,
2025/03/23 10:00:00,0.6623641637967905,0.6785288359421293,80.02602662540797,100.35951214953981,2.7321701773474363,2.91,2898.825710644237,2959.569227333761,0.9882492604158413,1.0013435772624364,37.344883413049146,15.310196054976828,2.371276914318606,1.0993079199863653,1.0026337888390442,16.00613193666667,passed,
2025/03/23 10:15:00,0.6674956368547182,0.6810539792550684,80.0334058818321,100.22618796966289,2.737129037932268,2.89,2891.9592418187217,2956.4984752268315,0.9878889307536955,1.001159037756473,36.933428482885354,14.896004113787004,2.362914526929138,1.0973847629006697,1.0024506981132109,16.00798344444444,passed,
2025/03/23 10:30:00,0.6662731499534968,0.6788299722528294,80.53921935642305,100.79202826970618,2.7432729509142444,2.92,2904.710157129838,2954.7541291258713,0.9880750121696832,1.0013607600122183,37.03481429192088,16.04020718287662,2.3710799618847287,1.1151525002150884,1.0208961096800953,16.07410988333333,passed,
2025/03/23 10:45:00,0.6635134494669146,0.6796030198014095,79.8700168719966,99.877785767197,2.7413551079279546,2.89,2890.393443787476,2926.6870336313173,0.9880698058592792,1.0012102633475108,37.23453327660374,15.831633027758901,2.373040595658559,1.1042283301149864,1.0054574900688646,15.946683279999993,passed,
2025/03/23 11:00:00,0.6651281954440738,0.6807073071940543,79.89362562797281,99.81628802171033,2.7426553316621347,2.87,2891.4461108958203,2925.359600158781,0.9879957019409893,1.0011357136136536,37.15780667646303,15.48172865703795,2.367190128781454,1.093508107768739,0.9955833045908647,15.953493196666658,passed,
2025/03/23 11:15:00,0.6668236496055223,0.6801897618770496,80.0371557765855,99.91900472968737,2.7462968773995593,2.91,2887.96021795984,2930.002499334802,0.9878606109185083,1.0011790792626438,37.097408493056754,15.561529029502633,2.369394117693856,1.096632819175727,1.0009777986986617,15.97785284333333,passed,
2025/03/23 11:30:00,0.6643926828504872,0.6789468018950335,80.18757070772592,100.03057728389972,2.7437431422538086,2.9,2895.782900880171,2936.3668687427416,0.9880625195346973,1.001267931693639,37.274423031958655,15.758173949982078,2.375102369924978,1.1047067020301056,1.0072967226906486,16.001920934999998,passed,
2025/03/23 11:45:00,0.6653367481903327,0.6793453896210194,80.36156056010053,100.15822656773594,2.7446664268750105,2.9,2902.7328364730806,2938.528228063029,0.9881039539946674,1.001257825612264,37.11216740841937,15.776983787612398,2.370547193877077,1.1057763763169035,1.0086192249724597,16.032313134444443,passed,
2025/03/23 12:00:00,0.6692508512398886,0.6807928540625859,80.5031059837344,100.25843137222711,2.7507340990974147,2.89,2902.025722892024,2935.228024002408,0.9878836464798659,1.001180260627137,36.879730129124674,15.669664003959825,2.3623145994036645,1.0996272573721342,1.0051667047138497,16.056732926666665,passed,
2025/03/23 12:15:00,0.6669096036747466,0.678638838613388,80.65578007816315,100.35920008999626,2.7492330516007115,2.91,2903.809955370597,2945.5200195122407,0.9880027155481718,1.0013238486521787,37.154279241720644,15.85454706846683,2.373693597062465,1.107540029925554,1.0128067528823221,16.081171296666657,passed,
2025/03/23 12:30:00,0.6696497758314895,0.6799273160434923,80.89425658684308,100.532573951296,2.754638250083403,2.89,2908.1559622861973,2940.6434264703926,0.9878792361344659,1.0012505946368155,36.91057371925107,16.008858821339604,2.3702102840608426,1.1106761912022136,1.0167163786065427,16.111326513333328,passed,
2025/03/23 12:45:00,0.6711020050658385,0.6815628020086228,81.18913965302826,100.73002285444849,2.7606668935260537,2.9,2918.019719669788,2926.874674851563,0.9878419951960177,1.0011451914975191,36.820738205514594,16.12878864277693,2.3702871640839587,1.099378234834545,1.0053136426150306,16.135806451111105,passed,
2025/03/23 13:00:00,0.6717108898266203,0.6827228739537176,81.35559566342015,100.79727002932523,2.7604297539659792,2.89,2926.268863060891,2928.00253922665,0.9878699429102076,1.0010685338073735,36.76520617553584,15.953667201712195,2.3680921064943328,1.0992854102344258,1.0039108087702444,16.160304966666665,passed,
2025/03/23 13:15:00,0.6704299294563828,0.6814341586102584,81.46402044855112,100.84997957653754,2.7553521998366652,2.91,2928.551030324038,2947.592658660542,0.9879672207521172,1.0011540447224017,36.8292234564705,15.682442316732235,2.3736860498165475,1.1056513389740439,1.010110661765824,16.19084544,passed,
2025/03/23 13:30:00,0.671120704143992,0.6813691937908682,81.69456424013995,101.06497872915892,2.761300861262536,2.9,2935.387345960366,2936.8715028101833,0.9880014608660761,1.0011812445425525,36.80296355442366,16.210299136113587,2.3720425098651647,1.1062167478875349,1.0115378749676884,16.215073416666666,passed,
2025/03/23 13:45:00,0.6718667810772189,0.6838384070184597,81.1295678381016,100.22760299983447,2.763043482737698,2.89,2919.023708710565,2909.662676250594,0.98776103841085,1.0009227702724666,36.738860036465034,15.736846244479548,2.3698973650723563,1.0920476680153806,0.9943322062179196,16.104913928888884,passed,
2025/03/23 14:00:00,0.670519494909326,0.6836764500386122,81.25065186085666,100.34919745139692,2.7587696974554206,2.88,2933.8916361561282,2914.510986293674,0.9880692769082438,1.0009595630665857,36.60283934466398,15.893483303794186,2.36110930979729,1.1001960055780655,1.00060768540725,16.13439593333333,passed,
2025/03/23 14:15:00,0.6678815343926676,0.6796102919051662,81.32264973480581,100.45701846735015,2.755757944963711,2.89,2928.924539354653,2936.5775364742594,0.9881936045217136,1.0012479293341106,36.94728827086335,16.098703443098326,2.372234846537292,1.1113612598510942,1.0140881827667452,16.163903946666665,passed,
2025/03/23 14:30:00,0.6704868145958496,0.680265328941348,81.39782862925199,100.50633749655968,2.7570135226357424,2.89,2928.471040688472,2945.072137804082,0.9880709163405507,1.0012271912408892,36.791685081974336,15.776888460168818,2.3635891022280515,1.108482059018551,1.013387794132651,16.19343796888889,passed,
2025/03/23 14:45:00,0.6706658209040305,0.6777688386199588,81.63864878909365,100.78113409164631,2.763782219220107,2.89,2924.512612196156,2947.5153663170463,0.9879990316243905,1.0014241638538486,37.0076088527024,16.29635521547984,2.3721590799760874,1.1082400279237157,1.0173634358249513,16.229006517777776,passed,
2025/03/23 15:00:00,0.6667077791006493,0.6757487686297914,79.71144789718842,97.9819649329033,2.7484708117953085,2.88,2890.7263690147383,2884.0654104302366,0.9877516490358814,1.000513247846646,36.8630903188982,15.531279385679602,2.3694931337904515,1.082540916885583,0.9885081492249762,15.871846650000004,passed,
2025/03/23 15:15:00,0.6567207689123649,0.665273284082728,77.78557787438173,94.8359345642981,2.7242086904597445,2.92,2841.819599651623,2859.780464149677,0.9875206492879341,0.999863789301443,37.31526522823514,14.82878494836633,2.402984188341773,1.0855808759284018,0.9908692880895618,15.532348443333333,passed,
2025/03/24 00:15:00,0.721677995707299,0.6328950919811202,67.01748570508681,83.20257935076746,2.6801853711381063,2.54,2439.951970146163,2796.2263434110596,0.9816412945117297,0.9968964633525882,31.55066899429342,6.9712252662447005,2.165693444868629,0.9166227775501677,0.9832341824032972,14.033928516666668,passed,
2025/03/24 00:30:00,0.6748787560687749,0.6719094467329036,84.26392763868606,102.23705476292416,2.6594012046876516,2.74,3049.036956731177,3226.763572903134,0.9895235035348217,1.0004238911916172,36.15923476825908,6.018638419955215,2.405427670499926,1.0195109063093364,0.9483134353899186,16.68987148888889,passed,
2025/03/24 00:45:00,0.6915911400417556,0.6712061210092309,85.67605479783104,103.92358717412132,2.6609017153583627,2.72,3124.0382795603946,3289.8775020892285,0.9881017024426049,0.9989861862740331,33.57853163583988,6.250193334060883,2.336643051255045,1.0291737057157913,0.9777601866276724,17.066799505555554,passed,
2025/03/24 01:00:00,0.6935495213603596,0.6747387063490405,86.742319360278,105.12059825558745,2.665011586005919,2.72,3153.9914307504446,3309.193977940835,0.9882554806523376,0.9990976731112559,33.38627611027977,6.396041525139239,2.342041309211371,1.0421277264709838,0.9878580800633388,17.224463996666664,passed,
2025/03/24 01:15:00,0.6804560404644407,0.6701522944306758,85.71322067169561,103.6927092721398,2.646304935612956,2.81,3134.5754172703187,3292.801397007122,0.988636751800189,0.9990025907003692,34.11224930754857,6.820137925274832,2.38524225321068,1.0771049202040452,1.0119477804675572,17.00879898666667,passed,
2025/03/24 01:30:00,0.704841793826109,0.6786956091317341,89.11554056595975,108.03354949230537,2.6811232622951366,2.73,3207.612177711885,3364.870204137002,0.9882044013828637,0.9994028811466057,31.068570356433455,7.55187598431421,2.3309338133743682,1.0780606799448773,1.0318092298555692,17.621635404999996,passed,
2025/03/24 01:45:00,0.7018159309956299,0.6780602110737496,88.72332527549389,107.62377460812422,2.6760789366064164,2.71,3202.030231812389,3359.0958819034718,0.9882662147631104,0.9993441306257511,31.788303931208468,7.213907876290775,2.334763735767456,1.0675684137965946,1.0190960821809134,17.55809139333333,passed,
2025/03/24 02:00:00,0.6995851515869528,0.6773314265156218,88.38518914700339,107.27989329467711,2.6737708751256775,2.73,3190.83113799735,3352.232606826216,0.988309795176065,0.9993843779679998,32.13836786133911,7.2611041451763825,2.3420038888755235,1.0700951030785224,1.0198860183581866,17.494653274999997,passed,
2025/03/24 02:15:00,0.6969155224523073,0.6768996986513162,88.00836354367438,106.875681072626,2.6705092399454027,2.73,3184.316655105152,3343.0230706905077,0.9883103476336682,0.9993078316753257,32.68236831706253,7.1113267189598375,2.3462159294664207,1.0644317662774025,1.0118276535799113,17.43132105,passed,
2025/03/24 02:30:00,0.6948857071901958,0.6764291660285564,87.69303400847063,106.55906306927967,2.6672063894921636,2.73,3178.298066144072,3335.3141006698525,0.9884217407644097,0.9993151927792563,32.88191168016862,7.2103488615884785,2.3485565468051957,1.0687282776605047,1.014246985052257,17.37314799,passed,
2025/03/24 02:45:00,0.6950113614612332,0.6763753526701431,87.35580659783437,106.16731424456262,2.66747839310241,2.72,3167.638301732632,3321.644227450639,0.9882185153903171,0.9991476435572973,33.16094162508981,7.149231056210645,2.350585158681425,1.0636101838794667,1.009214860734751,17.310020933333334,passed,
2025/03/24 03:00:00,0.69197647750557,0.675899706808512,86.9899550140996,105.78861127897405,2.6635682685913955,2.73,3161.227160172461,3312.029012126911,0.9883498260000526,0.9991533884231338,33.29787268714323,7.34657317316564,2.355380253642011,1.0720172878293537,1.0144128020677332,17.241959735000002,passed,
2025/03/24 03:15:00,0.692238984915066,0.6732947516175858,86.55287279218264,105.30962564791878,2.6595572450622047,2.72,3148.90258397183,3312.3550302060057,0.9881721364686912,0.9989996217768784,33.22978293602224,7.139018090013552,2.3527946364785977,1.0639877627545224,1.0107638405761874,17.1840845,passed,
2025/03/24 03:30:00,0.6908349345892663,0.6729714111191926,86.13964786715937,104.91951310297442,2.6572402028299797,2.73,3136.2406872737865,3307.0138988562344,0.9881426909665904,0.9990021811126719,33.29196269818293,7.2138004677211764,2.354198402795387,1.072831280811447,1.0179908932617099,17.121275123333334,passed,
2025/03/24 03:45:00,0.6886601765820661,0.6711857712127248,85.7345125566405,104.49059460146889,2.6515209886927082,2.74,3128.6058260898994,3305.047257669478,0.9881913519498188,0.9989465857151242,33.420676088713485,7.073543700714434,2.3561310430283204,1.0697635951967401,1.0152372770701907,17.058966185555555,passed,
2025/03/24 04:00:00,0.6878625003504195,0.6691843888780951,85.29872673690568,104.02377665631072,2.6465962156140104,2.73,3118.165769019887,3303.8065614753805,0.9881239361194303,0.9988369077914575,33.462957874113656,6.782363410947213,2.3550929112273926,1.0608221191418343,1.0086930495928155,16.996367666666664,passed,
2025/03/24 04:15:00,0.694875752947417,0.6775305567856716,88.20084265881614,107.63850722914302,2.670675029461522,2.74,3188.4987430648366,3343.4878584505773,0.9886138509694933,0.9996035996342806,32.37599139316462,8.043993068043179,2.3538586368290875,1.0801381515489292,1.0258948973387543,17.444813509444444,passed,
2025/03/24 04:30:00,0.693201551793774,0.6768967774974755,87.4363822128429,106.70599192401117,2.6625582002341703,2.74,3176.8706972904724,3329.7895450737237,0.9885200151310758,0.9992878696523827,32.89854594230939,7.522801907633577,2.3498260326560616,1.0731621130608229,1.017316616359848,17.324361584444446,passed,
2025/03/24 04:45:00,0.6913016806239015,0.6744452160140192,86.72625054782016,105.85499981965349,2.6540060535978522,2.72,3164.4418564322664,3321.8018683018972,0.9884355588972353,0.9990218658767449,33.09472384592395,7.205418959408778,2.34874829774356,1.0672571521645768,1.0126558222357922,17.21453011055555,passed,
2025/03/24 05:00:00,0.6952303662200339,0.6720694774580217,86.80713048979307,105.97832637398226,2.6555739618346985,2.69,3168.849488930995,3321.41098266258,0.9882121267875351,0.9988051611030465,32.699360437655606,7.417707980511684,2.3364812665253964,1.0524545061860529,1.006696687156003,17.23536671388889,passed,
2025/03/24 05:15:00,0.6935594478323348,0.6744505216607762,87.14271084610068,106.44626333375271,2.6516954971401727,2.72,3180.7146375811903,3341.9730800144985,0.9884925731592245,0.998993356843313,32.85152010459174,6.961412313031541,2.3409532750821906,1.0614343828544046,1.0105232747723,17.296181649999998,passed,
2025/03/24 05:30:00,0.688149368589403,0.6755588780987279,86.49855486684625,105.761288622068,2.650981751158304,2.73,3160.325853632066,3315.929607931551,0.9885835251221767,0.999093821332495,33.37040836655771,7.063894273476009,2.356153840526365,1.0659432134586133,1.0066563207656472,17.168435044444447,passed,
2025/03/24 05:45:00,0.6871030050988075,0.6705253119278436,85.43624893530317,104.62046142241152,2.640873310609623,2.73,3127.536321397537,3323.089627435861,0.9882927552413119,0.9989217974296596,33.40332011047892,6.546191858870903,2.352997494684782,1.0624525982012099,1.0091941247124092,17.035285905,passed,
2025/03/24 06:00:00,0.6857729106732281,0.6756740963679535,85.93220539121546,105.35408609216326,2.653111719003044,2.72,3142.995458696434,3291.67997709025,0.9886121815213509,0.9992018457421953,33.53991576609109,7.748659607906004,2.355639385084128,1.0740943756685477,1.0117387300199434,17.07191280666667,passed,
2025/03/24 06:15:00,0.6887097400551591,0.6761248764563086,86.07359841598206,105.68907856539764,2.6524428982426733,2.75,3146.4492475774955,3310.957178783064,0.9885645671370384,0.9992475978251272,33.314155858233605,7.437391410769128,2.3417730253537608,1.0734442299589781,1.0144645907637106,17.127901816666668,passed,
2025/03/24 06:30:00,0.6910152060512814,0.6761125351142441,86.31142412013122,106.14486979048345,2.6539314034308763,2.71,3146.7911962627168,3331.944186437425,0.9884865233739828,0.9993886954538399,33.33902610278408,6.944328408748087,2.336163327263596,1.0584943097319786,1.0037288036738086,17.194119286666663,passed,
2025/03/24 06:45:00,0.6908410912462631,0.6765319594636465,86.52562227801599,106.56108633280859,2.653698348128274,2.73,3154.4835038385363,3345.983049419688,0.9885789653801986,0.9995200987422379,33.390455009315566,6.9223260605355685,2.3317894732100526,1.0597080199851687,1.0048805236687988,17.250277354444446,passed,
2025/03/24 07:00:00,0.6891011000938622,0.6776403910344563,86.79792467815591,107.06903014280536,2.655514985068597,2.73,3169.5262475820277,3347.6683353393323,0.9887162066466111,0.9996132919745999,33.48708019638818,7.222246162865261,2.3286813984009993,1.0578126776456906,1.0004394064382207,17.306507875555557,passed,
