datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/03/24 07:15:00,0.6867447547277138,0.6774314734119766,86.93807018442612,107.30131247165201,2.6492513334039973,2.72,3172.1249393586545,3372.522744160395,0.9889713772569287,0.9998270730628416,33.70708162844103,6.652221459938321,2.337738024154119,1.059341329042053,1.0001376442561882,17.338416602222225,passed,
2025/03/24 07:30:00,0.6882399613867238,0.678162074465532,87.0476096172552,107.56015516111849,2.652108370460478,2.71,3179.9028044321353,3368.530419528188,0.9888868323771092,0.9997482637526234,33.3562071045611,6.987083609719389,2.327376127609058,1.0592446484087874,1.0011109072118307,17.367154566666667,passed,
2025/03/24 07:45:00,0.6906849633575418,0.6785644839149143,87.18840174760008,107.80256924181343,2.6536843407927835,2.72,3181.3411218850074,3374.1733351805437,0.9888098545631118,0.9997451053269705,33.01604000804478,7.008237807521999,2.321739239232624,1.0601991522486243,1.0044937246946861,17.396266060555558,passed,
2025/03/24 08:00:00,0.6891488696197369,0.6788563327451274,87.0344061257577,107.71800705367848,2.6531977679851284,2.72,3177.69883658084,3369.818003771045,0.9888662260281674,0.9998034245637631,33.21602013903378,7.055306376612497,2.323292779727832,1.0605155986591892,1.0028329681479449,17.371857066666664,passed,
2025/03/24 08:15:00,0.685888772540971,0.677217858437702,86.09142947990264,106.64226091594219,2.64883401516843,2.74,3150.0752669152384,3344.974887157692,0.9889222663723743,0.9998018740797378,33.81215478102162,7.018728324249209,2.3273911067718847,1.056572305961632,0.9971218625509302,17.204309778333332,passed,
2025/03/24 08:30:00,0.6872511515986918,0.6788257071462604,86.4640542216612,107.14768491521421,2.6536724341287306,2.76,3158.0995329323814,3344.0838213421052,0.9890005220579742,0.9999240610394471,33.64491933325313,7.408321796282012,2.3262305358298874,1.0624961034172373,1.0023660804357564,17.25466472888889,passed,
2025/03/24 08:45:00,0.6900139594633492,0.6806326553463399,86.99797208037664,107.90101378196576,2.6580619280557816,2.73,3170.3239830977286,3359.424057559068,0.9889783037297112,1.000036015139283,33.08371701511912,7.436535241539284,2.31970066757752,1.0647460384310665,1.0057614014367016,17.356474666666667,passed,
2025/03/24 09:00:00,0.6917963843919469,0.6823468472779055,87.39262719102787,108.47977277626788,2.6616154991176124,2.73,3173.347963611919,3374.985319605799,0.9889900268408798,1.0002399199226075,32.748728815813244,7.321794668699212,2.319990227892442,1.0690699993504893,1.0099895216572896,17.42914536,passed,
2025/03/24 09:15:00,0.6912520958520914,0.6810005264819439,87.2921826715211,108.34625397662911,2.656993172135826,2.74,3180.652654063097,3378.0212294149223,0.9888966247721983,0.999992825749363,32.75047812186708,7.233372881934331,2.3159769902706304,1.0657293139314488,1.0082003849644625,17.42635172666666,passed,
2025/03/24 09:30:00,0.6888674648963126,0.6809945030434772,86.98379499404284,107.98977424306061,2.657129939053569,2.76,3163.9764300345105,3367.149770558673,0.9889810741836175,1.0001527772456955,33.30995509945952,7.21597997766707,2.328833541683132,1.0661082603077476,1.0056000877307054,17.354050963333332,passed,
2025/03/24 09:45:00,0.6864998590556206,0.6776222903971487,86.22267913512702,107.03153318767531,2.64554524181388,2.74,3153.1456475134687,3366.5042431989655,0.9888592432041599,0.9998139935908438,33.73889766303263,6.726817050022799,2.3269913493400924,1.061058474491038,1.0024573878199954,17.248028746666662,passed,
2025/03/24 10:00:00,0.6873046272417447,0.6761132935866765,85.68188925939955,106.35330295704453,2.6463084877298853,2.72,3129.3438956720106,3345.9983894218076,0.9887311698445765,0.9997677779965292,33.80527547557428,6.720576808506615,2.330505686876287,1.0512634471849918,0.9955915570171859,17.13575325,passed,
2025/03/24 10:15:00,0.6876842249344213,0.6763664598338233,85.74441922150967,106.47423822907135,2.6481493161605894,2.72,3130.976193212269,3343.0004059415687,0.9886898014674173,0.9997561450734558,33.803853209272695,6.80729479771747,2.32992817724818,1.047061678113625,0.991852867452814,17.144056703888893,passed,
2025/03/24 10:30:00,0.6866432643315874,0.6766196101264559,85.927694374424,106.69240450710983,2.647015813412165,2.73,3139.2606319341144,3346.826078200528,0.9887808432731099,0.9997619992515616,33.846166243895794,6.875652504398552,2.3340688445884217,1.0500090411343295,0.9933788217365956,17.168774088888885,passed,
2025/03/24 10:45:00,0.6867067695495548,0.6762736510478529,85.9262040155272,106.72682596825543,2.6429904277410663,2.72,3141.1119291487767,3360.354977082444,0.9888059216727914,0.9997493740205399,33.791043808454816,6.523015200743752,2.3320389938687813,1.050240227220193,0.9943852397846754,17.183314799444442,passed,
2025/03/24 11:00:00,0.6896292872531176,0.6796875462618963,87.32787119717513,108.45611730908243,2.648755452541815,2.77,3180.778245706904,3397.875491025883,0.9888979254232932,0.9999180509839269,33.066602101629464,6.7027956575335965,2.331914336600349,1.0643095299507854,1.0075313551308869,17.425244955555556,passed,
2025/03/24 11:15:00,0.6839139292401573,0.6743200955418526,85.07250967317358,105.63023105487537,2.63441541100133,2.75,3120.0556178488364,3345.7362504684806,0.9887037319743451,0.9994978058322661,33.93923397611917,5.994655095366103,2.3394095437599134,1.0439380187941558,0.9871835154289753,17.033581742222225,passed,
2025/03/24 11:30:00,0.6875779001298288,0.6751347775827767,85.5160028848407,106.17119916100694,2.6377078239206853,2.69,3129.0190456346454,3358.731121312797,0.9885483141808779,0.9994576390874722,33.67577462636434,5.902474483816376,2.3349286120429644,1.0419741338522737,0.988598280703017,17.112789375000002,passed,
2025/03/24 11:45:00,0.6918787557919556,0.67926958284697,87.41042001638802,108.57219474444403,2.6514587083974583,2.7,3180.6148639689955,3391.9945295471516,0.9887006955432998,0.9997765375661868,32.97582871308521,6.970059073712864,2.3319454558089467,1.0622075388041352,1.008793834644017,17.427002413333327,passed,
2025/03/24 12:00:00,0.6841390169247799,0.6748030377915053,85.17092562187754,105.88106385386163,2.6405369729054406,2.7,3116.0444064903813,3334.809911654731,0.9886061643811064,0.999577514250718,34.13822885324633,6.443415465140678,2.3457317397439232,1.0404501109982582,0.9838910785812799,17.033719333888886,passed,
2025/03/24 12:15:00,0.6862071576436941,0.6767716537468643,85.7661189636034,106.75969668751719,2.6470414388920083,2.73,3119.8311158389606,3357.3414769620995,0.9885801731305247,0.9998998679667583,34.2580831487554,6.424311023293476,2.3486636747665077,1.0454739941571942,0.9890914187810024,17.145344259999998,passed,
2025/03/24 12:30:00,0.687331213644997,0.6757526682454185,85.51577470352804,106.2921678033082,2.64338726398631,2.73,3124.2215607435533,3339.8437071695603,0.9884308193838349,0.9994556506600375,33.84370175980611,6.4766140470895674,2.343036422169422,1.0406317183473761,0.9864779088289277,17.08702780277778,passed,
2025/03/24 12:45:00,0.691557216249327,0.6774477059565215,86.71410852576403,107.62082279025101,2.6470796975822606,2.72,3159.6284980186147,3365.7896717978515,0.9884827216288505,0.9994340913848956,33.41974938748433,6.642127184149118,2.342267594907553,1.046321490605977,0.9949742339780911,17.273301955555556,passed,
2025/03/24 13:00:00,0.690594792449314,0.6766201542383361,86.66318957933663,107.43982346384125,2.6402394531170437,2.68,3160.056923941274,3378.712381268075,0.9884428738850309,0.9992851245285053,33.432857191821235,5.9861583173494886,2.3509480465724697,1.0439603217689073,0.9925827203973374,17.263916694444443,passed,
2025/03/24 13:15:00,0.6868673022355696,0.6710117075157654,85.07591694284714,105.49734530138474,2.6289091174315407,2.74,3116.209770313673,3355.111493059798,0.9881258594593871,0.9989291552549818,33.61045584428141,5.649327870600833,2.3558519707909884,1.038393495190107,0.989805116301794,17.01251547111111,passed,
2025/03/24 13:30:00,0.6862832256992497,0.6751751231753549,85.48495731690853,106.2464371756078,2.6395451044679312,2.75,3116.1018273718687,3353.405472699235,0.9882485724943764,0.9993873699301185,33.960593570984095,6.231821090772226,2.3610643151884343,1.0531623507388683,0.9980833286795613,17.076556322222224,passed,
2025/03/24 13:45:00,0.6859807779981619,0.6758174133478407,85.18995736707235,105.98331313988427,2.648179583909903,2.71,3104.094415285451,3315.2326518644745,0.9881413388976736,0.9993925346203695,34.08928832544749,7.149249097757327,2.361926819107668,1.051693523293983,0.9952007378984409,16.99953088166667,passed,
2025/03/24 14:00:00,0.6863259417325043,0.6744188596549963,84.76853958006384,105.43889523661372,2.639699245052253,2.7,3091.4811181835184,3330.9989716302157,0.9879426138802835,0.9992033744791339,34.1160667688126,5.860770324429176,2.362051403888193,1.0348617386901224,0.9812170420939997,16.95341584444444,passed,
2025/03/24 14:15:00,0.6804855013653356,0.6715704159317262,83.54150450142001,103.94765140149806,2.629157625404609,2.72,3058.2740285218847,3311.039766711768,0.9879264204724636,0.9990747037533166,34.554055603659776,5.363167040714573,2.3747895416363867,1.0308402678438935,0.973969234028057,16.74592993333333,passed,
2025/03/24 14:30:00,0.6804058132493892,0.6724381333582847,83.64365583921017,104.07308441687361,2.6345491161667955,2.73,3059.335523867886,3293.2675726665843,0.9879120256026106,0.9990812762747536,34.54680723878255,6.094943536641306,2.3797660204407878,1.0383134043173903,0.9797009478171073,16.736244873333337,passed,
2025/03/24 14:45:00,0.6831133778752336,0.67106547208327,83.81665876746864,104.28206453536997,2.634991412026528,2.7,3063.5818030140363,3300.8765351767443,0.9877962740197525,0.9989915512742518,34.29196196491027,6.183731619174215,2.3741934167275494,1.0343311383838125,0.9811529136342336,16.770293063333334,passed,
2025/03/24 15:00:00,0.6814287433987751,0.6739888032268798,84.08067190160237,104.65477903169389,2.6399984525520668,2.73,3072.3434779043687,3287.825585785625,0.9879557983742204,0.9991174066034278,34.462088945601494,6.659730488606655,2.3802326253823733,1.0415505797631996,0.9822111344650443,16.79083648611111,passed,
2025/03/24 15:15:00,0.6803050996156553,0.666854344646579,83.06047057124697,103.31097627971825,2.6261916855353267,2.73,3046.01426696105,3290.924605397385,0.9876745111706728,0.9987287426015753,34.39906900050343,6.0760140481477425,2.381766355464141,1.0300383359860223,0.9793880213522064,16.642016178333332,passed,
2025/03/24 15:30:00,0.6784164096508388,0.6678929961971058,83.25847107415835,103.55028127820749,2.6293756631684833,2.75,3047.1447007588954,3286.0744493381603,0.9877299119509961,0.9988489895004409,34.63127520264298,6.480325397569272,2.396293601203728,1.0403476560823322,0.9857368867633493,16.652412302777783,passed,
2025/03/24 15:45:00,0.681946144076261,0.669095999898919,83.59207113515615,104.01048679563293,2.6362794279205874,2.76,3052.2269186913927,3283.19805594862,0.9876194209050015,0.9988700669574023,34.37052037560792,6.9850419234324646,2.3895796586536866,1.0452013989359763,0.9929011880869232,16.701950527777775,passed,
2025/03/25 09:30:00,0.682825158115732,0.6616231444110174,82.15447272056251,97.4253124160571,2.705780915854404,2.79,2965.8145031476424,3049.625068460732,0.9869260545860886,0.9986770268692047,34.8126864934424,10.789452674005817,2.4016303740691813,1.088533386147312,1.0246351902468167,16.276461593333334,passed,
2025/03/25 09:45:00,0.6748397717978728,0.6613501385612177,81.78659799504759,97.23430599063893,2.6938582251624603,2.79,2965.649070091809,3052.02936360615,0.9872431592539964,0.9987307003744149,35.26757498535208,10.833195434770737,2.4208292334573254,1.1051158622570898,1.0321663837526065,16.210772544999998,passed,
2025/03/25 10:00:00,0.6778663313387935,0.6599176996721567,81.34837678557759,96.96214490520077,2.691283736833421,2.78,2948.659441509916,3050.3260274084473,0.9869648598562468,0.9985600502289664,35.029764374415144,10.56215403274758,2.4144523501625326,1.0924207994691342,1.0264055773381833,16.14497203,passed,
2025/03/25 10:15:00,0.6768380183807697,0.6592047469113038,80.99899391578343,96.79828162726858,2.688911264456634,2.79,2941.3127085060764,3038.453251373056,0.9869067143938917,0.9984524745288793,34.99104555533049,10.921184796606036,2.416423407937331,1.0942637427777688,1.028640868566393,16.079060048333336,passed,
2025/03/25 10:30:00,0.6768739252538175,0.6574255238598519,80.63362754370785,96.52195729226729,2.6829795100525247,2.78,2929.8127171296674,3038.6995357598475,0.9867185268484485,0.998251659083879,34.857922493345434,10.903967069450792,2.4230203045807404,1.098419269216689,1.0356634128889113,16.01339608,passed,
2025/03/25 10:45:00,0.6764839051174762,0.6574348820473469,80.33235953443553,96.4612746620406,2.6845179474458156,2.78,2920.2374406436725,3022.1461592210208,0.9866478222881465,0.9982325841968909,34.90189810263614,11.324066794168859,2.423874393298394,1.0947479984806527,1.0325195683071442,15.952435424444442,passed,
2025/03/25 11:00:00,0.6745672385372673,0.6569202145530803,79.93630962161721,96.28462415595605,2.680520942560158,2.8,2915.602114396305,3010.929092442097,0.9866815062294907,0.9981445092871905,34.949207619728604,11.538417851669806,2.4222246877904685,1.0916262624269082,1.0290113913713055,15.886191016666665,passed,
2025/03/25 11:15:00,0.6843762743830015,0.6670361496434237,82.25563257691638,99.71628040015396,2.6985624397295727,2.79,2972.3353250334767,3080.1333044297958,0.9869384609233389,0.9989344093385742,34.73731713063688,10.914372206105101,2.3906831053147894,1.0747602581447124,1.0136785274818512,16.33296451111111,passed,
2025/03/25 11:30:00,0.6812673338878331,0.6657138680381476,82.69705390602174,100.33058688039563,2.6861837297733637,2.77,3005.8435772432,3099.3745398218744,0.9872762560230479,0.9987357397736994,34.81065857469642,10.356121570640717,2.3958508332233874,1.0503689115040449,0.9905296690961821,16.399737572777774,passed,
2025/03/25 11:45:00,0.6823668663927961,0.6673750914379523,82.89662008663434,100.92377795883512,2.682273576652349,2.78,3004.0376632843268,3134.4331577994426,0.9872190006651967,0.9989152280580635,34.868597531116095,9.602198804253149,2.397764352187015,1.0535168497903078,0.9938143630575351,16.465058084444443,passed,
2025/03/25 12:00:00,0.6748737863427038,0.6709585476049845,82.65713700448337,100.94871975336451,2.6813771730826232,2.79,3001.332375649185,3112.617823406216,0.9875224409724336,0.9991099886270278,35.45981327710146,10.104991274061526,2.4193560448314813,1.070526961634081,0.9968520245055028,16.39380650111111,passed,
2025/03/25 12:15:00,0.6771619824091082,0.6674774940148543,81.99083511317026,100.45093758163375,2.6771300026527034,2.78,2975.3114963444896,3113.8982674541453,0.987170322301521,0.9989562717237698,35.32107561260468,9.932868946360411,2.414835518343578,1.060634333803223,0.9957206224838653,16.30160615111111,passed,
2025/03/25 12:30:00,0.676330389662355,0.66816904548753,81.40222886462857,100.08773479005626,2.67527835421012,2.78,2948.695328245019,3110.174999332208,0.9869875045047687,0.9990251300759678,35.50682878782156,9.710552661983904,2.4220282668308206,1.0652724291543916,0.9985407812120981,16.209164638333334,passed,
2025/03/25 12:45:00,0.6764560685749413,0.6665894398243362,80.83082259652093,99.71500478275418,2.6724416251006873,2.8,2927.7987176413767,3103.08138788488,0.9868038431201964,0.9989660809675478,35.487052968112295,9.827300124194073,2.4231908361234074,1.0646550738679503,1.0009576486162772,16.117175029999995,passed,
2025/03/25 13:00:00,0.673246298423012,0.6651259693723988,80.68355076522012,99.68565502620523,2.679229854550638,2.82,2927.941659687531,3053.235250163655,0.9868183570724988,0.9988210964834358,35.50445083609857,11.956884253014824,2.439916322301143,1.0839809315821218,1.0180982637432454,16.024947742222228,passed,
2025/03/25 13:15:00,0.6664404644110066,0.6696944362628384,80.38754910498838,99.73906407632022,2.6868106587280827,2.79,2915.950433968021,3015.8388102399836,0.9869892415955087,0.9991238673235289,36.185466878322934,12.931553076157144,2.462183329293113,1.103455477883594,1.0222360575612361,15.937594566666663,passed,
2025/03/25 13:30:00,0.6780877156522492,0.6662020192469024,79.63110558806706,99.159833878011,2.686874580919859,2.8,2869.0260234082616,3031.26756876616,0.9861981191278616,0.9989609452538466,35.510837783067856,12.12835083919232,2.438125155154597,1.084807473412633,1.0243166640633166,15.85334887277778,passed,
2025/03/25 13:45:00,0.6718729927150596,0.6643089455676355,79.2637888392303,98.9379255829452,2.680818964514306,2.79,2871.24172971941,3010.9648848598426,0.9863911459159991,0.9988449684767255,35.835898229612184,12.708459524446145,2.451359583721649,1.0807098738895147,1.0168437161959145,15.769131045555554,passed,
2025/03/25 14:00:00,0.6698505231691808,0.6622793530684998,78.75119806871271,98.47251114806254,2.669872183754534,2.77,2857.494158939736,3017.296844329528,0.9862868820838085,0.9986619363782417,35.890819704414994,12.268484788966,2.4626785184595987,1.0812618808635894,1.0184521767284898,15.684941085,passed,
2025/03/25 14:15:00,0.6677495885330277,0.6619148316141222,78.30168967373112,98.23521779512168,2.6689110710682824,2.8,2844.7675148376734,3000.604839538525,0.9862290398220644,0.9986336388442045,35.932141588171966,12.933788720864403,2.4681967030574747,1.0961742462093298,1.0313583319803155,15.60077899111111,passed,
2025/03/25 14:30:00,0.668096770510815,0.6612380446169582,77.78985084374847,97.92684386169803,2.6669718442234833,2.79,2825.123148657732,2992.952807973417,0.9860477114480135,0.9985912807437081,35.98279767713547,12.83527163899546,2.4692811903578287,1.0879948067171032,1.02587372597338,15.516644763888882,passed,
2025/03/25 14:45:00,0.6659755085325435,0.6602612197538047,77.27131711078823,97.29239830051807,2.664158684068575,2.8,2808.5431020534543,2984.2306104878635,0.9859924790802088,0.9985769014398956,36.20317329790769,12.634756360130869,2.4737990145668824,1.085291756574567,1.021836902720962,15.43286839111111,passed,
2025/03/25 15:00:00,0.6620916370909923,0.6595987519964498,76.79121027531404,96.70702266126293,2.6619517497979057,2.79,2793.1890446418774,2972.801325664732,0.9859960917677448,0.9986169948862786,36.56190387959596,12.650423758159464,2.4851246401277383,1.0897255649749724,1.0219584258752308,15.348788155555551,passed,
2025/03/25 15:15:00,0.6589791631820797,0.6572484872131885,76.38830609551789,96.07729894615109,2.6573888137888266,2.8,2793.142531222423,2951.1187930745887,0.986046012062776,0.9983489475654918,36.624673178172074,12.842261769581686,2.487947878216852,1.0791514787852865,1.0112169645770583,15.26473578666667,passed,
2025/03/25 15:30:00,0.662214542928722,0.6549170962745399,75.96589218210147,95.42801322839264,2.6549067109200895,2.79,2774.334000540285,2947.7375952391294,0.9857690759764762,0.9981450120071664,36.39900521505772,12.380026573092369,2.4849621635996186,1.0673687570594237,1.0066816017868034,15.191566279999993,passed,
2025/03/25 15:45:00,0.6608843707216232,0.6545353705186094,75.50008438073488,94.90300390350096,2.6532780825429922,2.81,2755.003035024413,2945.0581808878374,0.9856757681902323,0.998215686061433,36.59974064533799,12.170551283881036,2.4887505784023976,1.0724646618664193,1.0101909692509627,15.123847493333335,passed,
2025/03/25 16:00:00,0.651823399909727,0.6545889311381026,75.10612973513643,94.47250562714187,2.648346994815382,2.79,2752.5847460212394,2932.649567234954,0.9859239217902516,0.998308532860834,37.19687346936942,12.551530304020073,2.5074324478581516,1.0901639218279138,1.0157513815666424,15.056473208333331,passed,
2025/03/25 16:15:00,0.6638361628251086,0.6563642668276017,75.71124666643901,95.20187170286553,2.66511249046948,2.8,2749.875755299696,2933.230552072847,0.9856051053029063,0.9984332443686017,36.597000891610065,12.732554687605228,2.4851952439094065,1.0764583657084241,1.0147368994695058,15.146117604444447,passed,
2025/03/25 16:30:00,0.6631794478223186,0.6585452684723407,76.43315016346233,96.08576012250616,2.6692435980394684,2.82,2772.728632358735,2945.3144571556136,0.9858025111478251,0.998605263011814,36.71001495912096,12.91270829053056,2.489497417192593,1.079524676755176,1.014122586770013,15.262849909999998,passed,
2025/03/25 16:45:00,0.6692715572540032,0.6597950424177275,77.0075678354499,96.77638290464115,2.67150654380296,2.8,2783.4581449453863,2973.42138811062,0.9857121316515578,0.9986598540029062,36.3943542897309,12.23258425768615,2.4754155512591356,1.0679101596738219,1.0088605855075454,15.379541344444448,passed,
2025/03/25 17:00:00,0.6689118385692663,0.6620983032125715,77.68359048352079,97.59688474600168,2.6754473104390732,2.81,2797.668419136655,2992.3053945057454,0.9858244504356894,0.9988983613443465,36.525128007321754,12.373024531487351,2.4857361465906678,1.0848547347404722,1.0214220388469384,15.490769867222223,passed,
2025/03/25 17:15:00,0.6726728163023901,0.6630556349335296,78.54151979713936,98.50197226394852,2.6826067908313806,2.78,2820.5743685739544,2999.4368434163634,0.985835789055226,0.9988901955836937,36.196553843534396,12.85527411603841,2.4851684162248873,1.0892286342877444,1.0287388548071323,15.6128016,passed,
2025/03/25 17:30:00,0.6755398025165097,0.6684131750602164,79.27266875419309,99.43949632961822,2.694001587968899,2.79,2834.3367411966105,3002.44047040175,0.9858820297198688,0.9991281388592893,36.11305628808683,13.09982627542509,2.482854358193434,1.1024568018559862,1.0368608958814325,15.724287076666666,passed,
2025/03/25 17:45:00,0.6793574151147915,0.6691976112565328,79.90839583456722,100.3083146706338,2.7024763024724994,2.83,2843.2892764714843,3018.3045867225114,0.9858542747643926,0.9993707183634063,35.999467880479585,13.434089139946138,2.4762753543960394,1.1076632452707011,1.0459471370942308,15.840818510000004,passed,
2025/03/25 18:00:00,0.6868348743051393,0.6708150827431115,80.49491095810446,100.91814422797472,2.7022544184209814,2.8,2865.1791471583388,3040.004673966326,0.9857313474068995,0.99913129741213,35.35569792515406,12.527919376046032,2.4515616820472124,1.080715106123464,1.0268198457819007,15.957309072222222,passed,
2025/03/25 18:15:00,0.6812074202643496,0.6714131670450284,81.28516169932011,101.98325964861476,2.7037171186151823,2.82,2894.971730975518,3056.968190008408,0.9861740985833177,0.9994771394519315,35.78578113241979,13.296075660238413,2.463876836241541,1.101736507067098,1.04072471407207,16.092361853333333,passed,
2025/03/25 18:30:00,0.688111999665922,0.6728695267258434,82.13680569111284,103.05832403692779,2.71016596964188,2.82,2912.81628361912,3086.189851842156,0.9860751191285941,0.9995834598764411,35.41140207389249,12.973170804294684,2.446820796196306,1.09061333068221,1.037094353344109,16.258302279999995,passed,
2025/03/25 18:45:00,0.6864222806497123,0.6746185387091027,83.05062470183772,104.22285311181855,2.7071797759812863,2.84,2950.3681619623762,3120.854585636705,0.9864239434172488,0.9997429494535512,35.480525971400255,12.727419593346314,2.4436055508226318,1.0928960890398631,1.0359466901470418,16.435891437777773,passed,
2025/03/25 19:00:00,0.6892220752447601,0.6766576746983155,84.05445538944215,105.40611015494108,2.7136551347277735,2.84,2975.8802453216704,3141.6492605862045,0.9864537429045789,0.9998541313033346,35.33049250642065,12.839633533324678,2.4438860191756846,1.0956928805943122,1.039654758046158,16.600865355555563,passed,
2025/03/25 19:15:00,0.68939272329874,0.6847808741306375,84.71536673261254,106.70692014109125,2.7273480976126656,2.92,2985.996589118937,3158.2465084166133,0.9866587221966129,1.000527390212875,35.71115110530069,12.713122650711378,2.4303051848481694,1.1040584999257943,1.0373932523687925,16.757489723333336,passed,
2025/03/25 19:30:00,0.6893055916846998,0.6873643037688073,85.17567686462905,107.38812552810644,2.7228440195560846,2.83,3009.5845748875627,3190.549586662594,0.9868508492090078,1.0006193834802195,35.81087937789438,11.569081259165122,2.4156811326040506,1.0786208574443645,1.0105135581973304,16.881998222222222,passed,
2025/03/25 19:45:00,0.6889820922625364,0.6923208651075007,86.32748881971773,108.70478389394187,2.7282568577569717,2.83,3041.3655124655425,3206.5602038236807,0.9871981327429301,1.0008793627441708,35.38078640223269,11.67160480246551,2.4265100495547736,1.0947120517679423,1.0187166932152782,17.045946182222213,passed,
2025/03/25 20:00:00,0.6902627588131899,0.6872100126806495,85.89648559560258,108.0318882709935,2.7211895189290454,2.84,3031.6542271553258,3210.110932964052,0.986981969876981,1.0005864006674001,35.359779585773296,11.653377874158956,2.4231684547087102,1.0925697646467105,1.0250091302294038,16.985025933333326,passed,
2025/03/25 20:15:00,0.6885226369020069,0.6814681591763599,84.24396669942543,106.03194680901976,2.7154681782786376,2.87,2983.1636111270454,3172.6723819857257,0.9866992829711158,1.0003595382283552,35.81370830983022,11.570158981374835,2.4187483022289706,1.0692331348102242,1.0079408852115859,16.715976750000003,passed,
2025/03/25 20:30:00,0.6854997704023745,0.6790907803970883,83.47643511231567,105.02574071223802,2.7112572758064424,2.85,2961.6240621373377,3152.6626773820867,0.9866866913655645,1.0002888940688057,36.10093112993157,11.399367255413287,2.4254497651982057,1.0567178248120244,0.9952319043344079,16.57740440888889,passed,
2025/03/25 20:45:00,0.6845847472696566,0.6757060164755395,82.67938273592591,103.89505495878038,2.7014521764826505,2.84,2946.694647202833,3140.6798853389296,0.9865900824530556,0.9999531859165356,35.99009913104213,10.995944433287903,2.4223548682654377,1.0470410364810343,0.9888064349691691,16.444751180000004,passed,
2025/03/25 21:00:00,0.6847826089870391,0.6752546133523715,82.99607158216315,104.12014270692251,2.701387949461331,2.85,2959.0312628827505,3141.015711923216,0.9866327900644145,0.9998484195065146,35.85565442373323,11.263979996289402,2.4272219728133777,1.0519392159768959,0.9941779010552297,16.478593388888882,passed,
2025/03/25 21:15:00,0.6832449556494274,0.6740186351503772,82.93120218780055,103.90633253417323,2.693280555520166,2.84,2962.0048605079255,3153.9212693130175,0.9867030387607005,0.9997431716865152,35.82923745434085,10.834675198835395,2.4324883671374224,1.0553408647121398,0.9971173268729543,16.47190492444445,passed,
2025/03/25 21:30:00,0.6882257619058649,0.6736077540315906,82.79029334485406,103.3627326923479,2.6963249783323398,2.82,2950.996115342306,3131.070004945176,0.9863132728393388,0.999321810478544,35.18847405485764,11.232541948984762,2.437693645039346,1.0709974902048875,1.0166246225687414,16.3992268,passed,
2025/03/25 21:45:00,0.6834503590811797,0.672438979441377,82.54987489865492,103.08133913595272,2.7038539192290068,2.82,2933.45378833973,3102.8369311301976,0.9863773970525604,0.9995870902187587,35.68399930444931,12.53813224217243,2.461707270980683,1.095759637667287,1.036063091990122,16.321248319444447,passed,
2025/03/25 22:00:00,0.6823608627822155,0.6717690235373889,82.12643479053114,102.62590621334711,2.7084554288020253,2.84,2911.084452349798,3085.9692585116422,0.9862663652398078,0.9997250033398425,35.91328874316882,13.036353601944363,2.468986216244262,1.108146974074175,1.0471469664050692,16.24275268,passed,
2025/03/25 22:15:00,0.684297269531497,0.6713285478836365,81.58160058717084,102.0158644986872,2.7089131722098254,2.82,2895.2390732099775,3071.8878671129487,0.9861078416182606,0.9996257298446957,35.79991364113075,12.768847167676556,2.454850580098427,1.090620872201544,1.0329355668806208,16.16442876888889,passed,
2025/03/25 22:30:00,0.6816538453243686,0.6706313593675738,81.13417056230475,101.32357695261953,2.705069893684584,2.82,2887.764046632582,3058.696591675152,0.9861521490159838,0.999522892001814,35.930638767147144,12.624014695711407,2.4570474823661543,1.0888898737557273,1.0281698755198048,16.085591646666664,passed,
2025/03/25 22:45:00,0.6820823180910186,0.6699740099993036,80.79876835563334,100.6633212006653,2.706877111004952,2.83,2876.733278652654,3038.7287041329137,0.9860300068564767,0.9993763928344731,35.89732271004001,12.59886059812768,2.457831111226443,1.081999814544108,1.021682011728274,16.012428642222222,passed,
2025/03/25 23:00:00,0.6806572389173389,0.6692659017229572,80.37314150538799,99.93990783025566,2.7056214984354687,2.83,2867.993758520916,3020.950810855634,0.9860183408789781,0.9992533108335998,35.988545698486234,12.423482317020046,2.4575307658998575,1.072620381499703,1.0110310760514485,15.933255029999996,passed,
2025/03/25 23:15:00,0.6822528081484833,0.670231919454787,80.99133141032452,100.47429400784748,2.7125701761055963,2.82,2890.191044417261,3015.193435379419,0.9861167567943081,0.9992309270971421,35.82584697343023,12.849979173670402,2.452652925085405,1.0679894738572389,1.0068358591648965,16.018769818333332,passed,
2025/03/25 23:30:00,0.6838973709836752,0.6710855292162058,81.65110151919369,101.46786122943806,2.7124897064572187,2.85,2903.8276726438594,3071.8371354197197,0.9862884750058853,0.9997291742529086,36.01885112542209,11.982331693862667,2.4354215859941624,1.0632768197692062,1.0045142430738612,16.20892928111111,passed,
2025/03/25 23:45:00,0.688322784544945,0.6723025739337497,82.4429015620725,102.29621239632031,2.711391595722743,2.72,2932.2178569864363,3109.798243101522,0.9863218759978974,0.999707156807074,35.66907160508801,11.144963090089783,2.415508194980315,1.0513342532552536,0.9968881579648233,16.382271674999995,passed,
2025/03/26 00:00:00,0.6863602357002307,0.6785442704889304,83.87348799788039,105.03010023106485,2.7142481636186186,2.84,2975.0476953181656,3149.7602152914305,0.9867465707094119,1.0002076596923235,35.844899742271615,11.879322796606633,2.426866728050699,1.0751035833166076,1.0130646411287783,16.624248623888885,passed,
2025/03/26 00:15:00,0.6867293763854869,0.677600554340791,83.41307415894266,104.46975239759293,2.7102448150503866,2.79,2958.827560963797,3153.4614380909975,0.9866067658132985,1.0001557455661938,35.83505350885356,11.39090186343721,2.424146385969993,1.0728898942718927,1.012302002045076,16.565799567777777,passed,
2025/03/26 00:30:00,0.6849886400544734,0.675262160764158,82.33470987293504,103.15611264474214,2.707608126439608,2.85,2924.929090796263,3124.8877137030827,0.9864260277783001,1.0000362039604878,36.04665393357893,11.242063429783123,2.426047036223706,1.0605993800712683,1.0010075687920361,16.38053314333333,passed,
2025/03/26 00:45:00,0.6823679826881816,0.677542213138854,83.08726143032482,104.0751319749527,2.7108866901657134,2.88,2952.2867713380924,3132.02460170264,0.9867649633530055,1.0002397651353925,36.247176738411966,11.672494301082882,2.4329357576397013,1.0696261312321413,1.003992707713555,16.49387872,passed,
2025/03/26 01:00:00,0.680677049728377,0.6860430389464289,84.42365260793909,105.8716930073947,2.7217998971208903,2.86,2995.0724413204352,3145.851209121463,0.9872265703225463,1.0006928485292483,36.524931931006655,11.76366864214206,2.432959221411725,1.0754031877827919,0.9967272292910349,16.71436536,passed,
2025/03/26 01:15:00,0.685354005453418,0.6816455920688427,83.95168572732936,105.24575747572668,2.7140018448457948,2.83,2978.6431060416394,3166.4139098372034,0.9868672680896275,1.0004343648192058,36.12930639607621,10.935748730490625,2.417482419580337,1.0599662560560252,0.9934814154590493,16.677696077777775,passed,
2025/03/26 01:30:00,0.6824357799154538,0.6802920162576195,83.76042040415027,104.92752309021505,2.7075991743544194,2.84,2980.609168599345,3165.448511436613,0.9870434847860421,1.0003832610436265,36.24439796745554,10.855623834186718,2.421898195204287,1.0611613947008225,0.9929597544102086,16.641060699999997,passed,
2025/03/26 01:45:00,0.6820269697546917,0.6796928125273989,83.67250477609855,104.74315945995335,2.7090840673770935,2.85,2975.6158507097903,3155.5933042859606,0.9870140489041379,1.0003631735678793,36.24939866410186,11.225423522606604,2.427689211264699,1.0695174452895513,1.0008237980268475,16.60996103555556,passed,
2025/03/26 02:00:00,0.6855631658820441,0.6780828586576917,83.42112788712336,104.40368902370413,2.7109521097311386,2.83,2963.6176765564,3150.0038950992857,0.9867505232425938,1.0002255915268539,35.97573495264814,11.263414389652276,2.4188477351269033,1.0644263920175783,1.0019890527104403,16.57373529777778,passed,
2025/03/26 02:15:00,0.6850943566528378,0.6772192755813398,83.17417855811264,104.06637521084636,2.7079146956174456,2.84,2959.010888073268,3147.9735571030124,0.9867337253931621,1.0001501174935183,36.00910959191684,10.967382510122025,2.417064471052253,1.0554842654534224,0.9939617799487497,16.537192925000003,passed,
2025/03/26 02:30:00,0.6811765387729877,0.6771835224929672,83.00369075633391,103.8262152303066,2.706339710781557,2.85,2955.420384889307,3139.6045280165436,0.9868845315881727,1.0002323808630207,36.30820707343771,11.12260865246085,2.4288115133030317,1.061463436592778,0.9949589715209929,16.495207960000002,passed,
2025/03/26 02:45:00,0.6818748469420636,0.676372046886268,82.77734574414404,103.51633043444319,2.7050861860659774,2.84,2949.763504874385,3135.3804449485183,0.9868120943577213,1.0001421205209229,36.179726937379264,11.143237546691733,2.4245263441275324,1.0633564941370408,0.998360876008201,16.460838838888893,passed,
2025/03/26 03:00:00,0.6814197368522774,0.6758410546895391,82.62960731752815,103.30532083534008,2.7036796025459897,2.83,2947.9711459832006,3131.208612541367,0.9868238306109587,1.0000935201387884,36.180982588633476,11.098292361130836,2.4230819200071108,1.0601268436358386,0.9953528002851574,16.43615431333333,passed,
2025/03/26 03:15:00,0.6821182773164193,0.6752058157569748,82.45186845050792,103.05692235023815,2.704057233730083,2.83,2940.867629799337,3126.450604615217,0.9867247302728762,1.000040221998864,36.16011286735533,10.999280971681477,2.4218472167593235,1.054105104927859,0.9910888988848778,16.40637576111111,passed,
2025/03/26 03:30:00,0.683007492535605,0.674483828725532,82.25568494385239,102.79843867921531,2.703366143078586,2.83,2934.7762019166503,3123.087003486681,0.9866379464768614,0.9999658439769474,36.07567837246899,10.91968278721078,2.418274764025479,1.0510261378078078,0.9899653087074736,16.376622288888885,passed,
2025/03/26 03:45:00,0.6821032151984446,0.6745032293604983,82.06988749737681,102.5875826456666,2.7036132634522323,2.84,2927.163447582292,3119.150245890784,0.9866297131018565,1.000019254735578,36.19158320023554,10.902902690773113,2.4204146200083665,1.0522847841810317,0.9899241346594405,16.346893896666664,passed,
2025/03/26 04:00:00,0.6769320110754995,0.6747233633114458,82.00507290632899,102.48054072049933,2.700935471154886,2.83,2930.898612149881,3112.425269474068,0.9868877167240239,1.0001155982522039,36.59436864669746,11.011622263771685,2.433013841173263,1.0549299667992544,0.9861797329506592,16.322627835555558,passed,
2025/03/26 04:15:00,0.6765956345271655,0.6744735478003662,81.77572211258745,102.21350467094784,2.699367469932937,2.82,2923.258483584457,3112.578991236306,0.9868610120226411,1.0001270147387569,36.610759766257566,10.889024998475499,2.4317083976037046,1.0578586682968647,0.9886737773412155,16.29294333333333,passed,
2025/03/26 04:30:00,0.6783556634977413,0.6731275621757389,81.59137642956519,101.90881604842471,2.697939511399043,2.81,2918.3975517293065,3109.5121702224274,0.9867338419601671,0.9999698736339522,36.4016548614099,10.78095367193929,2.4266201486570895,1.0527041550946845,0.987305483301514,16.262935810000002,passed,
2025/03/26 04:45:00,0.6748185016807219,0.6729367447608623,81.5301915554072,101.75956863878824,2.6968940605476037,2.83,2919.1627870136126,3100.095417257055,0.9868728649341075,0.9999981889164203,36.617553372203965,11.127888501374843,2.438982479014141,1.0623227722243087,0.9923117743034393,16.2333017,passed,
2025/03/26 05:00:00,0.6770322732808898,0.6711412589880065,81.29097423156038,101.38510029058462,2.692719847309564,2.83,2914.971153034742,3102.622057112963,0.986741744465742,0.9997894255616921,36.355224789858475,10.719999020674049,2.4297164289174407,1.051505157152926,0.9867948582712324,16.20369267,passed,
2025/03/26 05:15:00,0.6753721124825819,0.6707604816906617,81.29361784048689,101.31557403931113,2.69104016867675,2.83,2919.4215636008994,3098.550880929909,0.9868355164039582,0.9997487670355113,36.39919363312816,10.88359319556234,2.433832460097012,1.0551522107912452,0.9887188430688091,16.19460558222222,passed,
2025/03/26 05:30:00,0.6803874360933744,0.6706119609855999,81.32471664095934,101.27990331877118,2.6949169112872084,2.81,2911.791536242189,3099.304016745962,0.9865538210704197,0.9996445840141719,36.008218782403446,10.892682474563983,2.426742046616949,1.0576092290217778,0.9965488562813357,16.199403061111102,passed,
2025/03/26 05:45:00,0.6729583090205099,0.6711808812442266,81.56734651871952,101.51722578418152,2.6948771632609594,2.83,2933.2107314573163,3079.617207754729,0.9870252620959589,0.9997394162547728,36.400737798333864,11.928309733756935,2.4428510924494757,1.07308456501423,1.002019179977524,16.203832699999996,passed,
2025/03/26 06:00:00,0.6804788450682204,0.6713473617792728,81.55195314630848,101.42320406321693,2.6991727655829583,2.82,2925.1532292079955,3079.8675748643336,0.986629235585693,0.9995230187084678,35.86688206912346,11.446448197821994,2.42565528887386,1.0554260761703513,0.993274257519977,16.208588611111107,passed,
2025/03/26 06:15:00,0.6783566419349835,0.6710124832137253,81.45897937183302,101.33402445167651,2.690779386719012,2.79,2928.4064583958007,3099.124866438274,0.9867776114893515,0.9995516373360557,35.92049342677389,10.96629879362687,2.424475384395747,1.0630561873808082,0.998659521828918,16.218757041666667,passed,
2025/03/26 06:30:00,0.6775213843414958,0.67149736132658,81.627992334074,101.60027574070475,2.6989338638057743,2.83,2927.38587531274,3085.094292980277,0.9868101025404407,0.9997329614099091,36.05978236764305,11.885960478337854,2.4315914755889634,1.0753503035772196,1.0088609811494726,16.227286331666665,passed,
2025/03/26 06:45:00,0.6809748144594359,0.6716431488118775,81.55527644764626,101.56874477355342,2.6984673280500937,2.82,2925.6288614188006,3091.0419516792836,0.986683404726412,0.9996473927404725,35.773258443611006,11.525949819298216,2.4160525361532073,1.067043311776531,1.0048374785880818,16.235789612777772,passed,
2025/03/26 07:00:00,0.6791498002004184,0.6717776194465531,81.5641606131984,101.62537025376439,2.6969324357671467,2.82,2925.488506748659,3097.7498471551867,0.9867682345859391,0.9997570112541271,35.980717472126464,11.350432339364282,2.420587362951637,1.0663864282132176,1.0021565475489749,16.244266885,passed,
2025/03/26 07:15:00,0.6794106176934849,0.6718968713801873,81.74358917467977,101.75343463968805,2.6940718160220793,2.82,2940.092001746281,3098.758312702797,0.9868603172501421,0.99959967987156,35.772458020519466,11.312240465905036,2.4160863208854297,1.0641654185528777,1.0001753088020933,16.26909643333333,passed,
2025/03/26 07:30:00,0.6844616182371056,0.6723334677126009,82.00692613172677,101.99622514070657,2.697793202969133,2.83,2939.0423731728206,3106.7645329410257,0.9865934211340406,0.9995013206522858,35.402219763345926,11.172385062284626,2.412643421528136,1.0644721315686263,1.00547510618989,16.310336777777778,passed,
2025/03/26 07:45:00,0.682063950640502,0.6730024627424519,82.31178291803639,102.4743142500306,2.7007226675138236,2.85,2946.464018232265,3112.1269664608376,0.9867831158765877,0.9997614507820872,35.64163362504979,11.679880294467464,2.418990886839075,1.078370034188034,1.015631371680106,16.362574005555558,passed,
2025/03/26 08:00:00,0.683820503761174,0.6746493409637073,82.66839202314628,103.01358735802079,2.702643414664424,2.84,2957.0398628339303,3126.7386503746166,0.9868447321717467,0.9998832839849042,35.502062589206076,11.647224050379233,2.4090467557611133,1.0843663720297938,1.0215245521462306,16.442283935,passed,
2025/03/26 08:15:00,0.6836842615235535,0.6762357019087037,83.08061925127309,103.5887866378459,2.704825071615508,2.82,2968.5943350721536,3137.771525492069,0.9869672521260017,1.000042055930379,35.626566887062054,11.490526451756962,2.409137069859813,1.0782137656386028,1.0138759395450976,16.516651476111115,passed,
2025/03/26 08:30:00,0.6825417237392318,0.6779521787893448,83.5527326963944,104.22857726742733,2.7063980722767598,2.84,2988.0943700456637,3144.2780888029997,0.9872274232623577,1.0001922291861598,35.72084750615394,11.616237518285807,2.406857240915944,1.07734845254164,1.0099513851363968,16.596641001111117,passed,
2025/03/26 08:45:00,0.6878902628577668,0.6786362859258712,83.87821755355692,104.6855719114406,2.7111894313105465,2.85,2994.9226094025153,3154.1405806508237,0.9870278511815085,1.0001374612564145,35.310373108512614,11.5429305070335,2.3897969145486195,1.070282899545,1.0088385664164112,16.671275133333328,passed,
2025/03/26 09:00:00,0.6835605918805504,0.685557771039478,84.23984172236685,105.44390323247218,2.7154509721866043,2.84,3007.154107335288,3161.819085504124,0.9874330646241142,1.000634206244693,35.960220125549554,11.014013679335582,2.389982957365539,1.0661560882717456,0.9911867016268912,16.75154425388888,passed,
2025/03/26 09:15:00,0.6795114137030299,0.6772960601897214,82.53374684492269,103.25483929612501,2.6961918379921896,2.84,2964.625001388567,3148.164709799041,0.9872877116161543,1.0002587384962496,36.178682831651656,10.10565928668919,2.3927111802560432,1.040600377186269,0.9729549400342855,16.48125372666666,passed,
2025/03/26 09:30:00,0.678265365743598,0.6796545528541003,82.97713020804183,103.80824050999384,2.6985639050391224,2.83,2977.692425617689,3154.7318860229334,0.9874469714326336,1.0004071881573395,36.320969042326354,10.173910168779694,2.398787494436936,1.0470624121957433,0.9746855858894834,16.54873889777777,passed,
2025/03/26 09:45:00,0.6817225320068163,0.6783954295437169,83.25598934336908,104.11877856289394,2.695557989111355,2.82,2988.679954526369,3175.651282439982,0.9873577647166822,1.0002704235330477,35.96475399872448,9.831063015896403,2.387602048224141,1.040798930072808,0.9747794462057834,16.616312313333328,passed,
2025/03/26 10:00:00,0.6819932490329271,0.6807504522969376,83.74007437633283,104.7250406289985,2.7000187854865043,2.83,3001.8900440060174,3179.1875503994306,0.9874635843980009,1.0003939109407576,35.9210996753255,10.13446038196354,2.38936792796097,1.0505336687273332,0.981279354041035,16.689025619444443,passed,
2025/03/26 10:15:00,0.6819804411332491,0.6821816687880452,84.24419817525634,105.30757655568145,2.702028362885606,2.84,3020.5914708568157,3182.9677331254006,0.9876317192318795,1.0004421383700002,35.87999607471872,10.373676230703042,2.389845789630294,1.0543701448699823,0.9832259790104724,16.76219292,passed,
2025/03/26 10:30:00,0.6855325813191412,0.6845041247288254,84.72293700667743,105.92054395480189,2.7143879816998475,2.83,3015.295922574859,3186.8743809052944,0.9872536064584692,1.000554916968757,36.00625115715976,10.347895913205983,2.3986738536323893,1.0491167676702373,0.9792564066634354,16.835096532222227,passed,
2025/03/26 10:45:00,0.6847233966825974,0.6850471777337027,85.12096308901599,106.36934250588783,2.709643926549111,2.84,3043.4877927674115,3192.6123903982625,0.9876748798376722,1.0005392684632224,35.68392386659137,10.781770244902017,2.388621166968609,1.0647424384162227,0.9926247373507239,16.897610986666667,passed,
2025/03/26 11:00:00,0.6880836201818811,0.6868025646138606,85.67384288252526,107.0606820489979,2.716075600118368,2.83,3053.32101570064,3203.342207162964,0.9875478023518607,1.0005902630304295,35.4826477635458,10.851757795008721,2.3853005553757645,1.0665486974847143,0.9960471056044911,16.99357031777778,passed,
2025/03/26 11:15:00,0.6890500679712463,0.6893085294919079,86.12901597422992,107.62992965896903,2.724310244911952,2.84,3056.3303308924983,3205.6376376460316,0.987422667965663,1.0007186162402733,35.63447343247815,10.878935742398435,2.3939297362534475,1.0656207082022056,0.9929899756005813,17.059543490000003,passed,
2025/03/26 11:30:00,0.6888920941742427,0.6882783157766225,86.31994591070409,107.88107248553523,2.718283441055866,2.83,3073.7326112568926,3222.6388709755697,0.9875263172695289,1.000612310701941,35.49873999793558,10.605650695110878,2.384619281248336,1.059089869295573,0.9886516336649084,17.115322338888884,passed,
2025/03/26 11:45:00,0.6884585060732026,0.6897439786785386,86.6119583890621,108.24331524942254,2.7150509842080828,2.82,3090.9197625906518,3231.4805550618785,0.9878413397930225,1.000685490817587,35.07226357819981,10.54402166055661,2.3780227535541636,1.0649436927698865,0.9919197378036354,17.165639204999998,passed,
2025/03/26 12:00:00,0.6919632200911446,0.6918731037021714,86.9687980375392,108.68927568354765,2.723305081866275,2.81,3088.786747616281,3233.0530629199234,0.9876889419998786,1.00079578585266,34.68088636783696,10.674780866812638,2.378498385670822,1.0704119082934078,0.9980609607545969,17.216298482777773,passed,
2025/03/26 12:15:00,0.6907239451832463,0.6810503589026344,86.72813213024713,107.97308727420801,2.6868170777823384,2.77,3109.2567577671884,3305.0156876061546,0.9877117271490027,1.0000837181300484,34.87026003405389,8.46205539409177,2.376545144685613,1.0382699822790848,0.9814395037917693,17.233976747777778,passed,
2025/03/26 12:30:00,0.6901722460359976,0.6816729718972526,86.74756781233347,108.04701317215338,2.6880019737049676,2.77,3106.8033506651304,3307.3114006521923,0.9877130568734697,1.0001747095734455,34.96856232982988,8.48125175253364,2.3790522322871097,1.042400260012858,0.9839827478756558,17.24115311111111,passed,
2025/03/26 12:45:00,0.6910176074130189,0.6835662399735292,87.71097324549625,109.19623907615065,2.6910320962719587,2.76,3138.481685817827,3328.394967070982,0.9878486921557694,1.00024974501244,34.59229891235528,8.717946498689543,2.379383567609752,1.0505212400923325,0.9908258474709355,17.40257263555556,passed,
2025/03/26 13:00:00,0.6929652076044089,0.6830462662008081,87.63982259736737,109.12122858951041,2.6890464390256317,2.76,3140.253314401002,3331.471912634108,0.9878039449236464,1.0001389029524834,34.30631977614319,8.623662847916217,2.3686936209950544,1.0487848921673095,0.9920712128433133,17.40276967611111,passed,
2025/03/26 13:15:00,0.6919079011990931,0.6829191941696324,87.65874587868332,109.09458811416748,2.688693465660392,2.77,3141.9328272537077,3326.635613934589,0.9878816851881003,1.0001426596552778,34.37325332131476,8.770041868437731,2.3735142307661303,1.0507361040161047,0.9928242293707821,17.3919977,passed,
2025/03/26 13:30:00,0.6917105107792206,0.682015583248837,87.60091841346208,108.97072762534307,2.686250487441853,2.76,3143.5543338677817,3328.9171129206466,0.9877988078644994,1.0000061701792249,34.54683519072202,8.574477860458439,2.374071672009873,1.0450723841029286,0.9883892471651989,17.386679578888888,passed,
2025/03/26 13:45:00,0.6922449230544648,0.6817672616699526,87.53895162769862,108.90584766427251,2.6855287429315493,2.75,3139.951109569812,3332.409599936486,0.9877353915870559,0.9999879838149954,34.55287144472533,8.428704691286478,2.3736949500743028,1.0446021413355568,0.988863865681881,17.381710719999997,passed,
2025/03/26 14:00:00,0.6925336879699259,0.6815877105177413,87.57854819435963,108.90328476008266,2.6887545046932764,2.75,3130.591361635849,3332.011278236709,0.9875661889726083,1.0000226601979003,34.77706478208895,8.288433781897238,2.3852723841426857,1.0387869814616224,0.9837441697226892,17.37635196,passed,
2025/03/26 14:15:00,0.6904203349571236,0.6802928371397521,87.5520314823497,108.24404782359163,2.685212570481838,2.75,3143.4792502588557,3323.6154196823522,0.9878685433791072,0.9999297762439663,34.66953215367466,8.299413414293278,2.379285785427587,1.0458395625667525,0.9878920851847005,17.365523902222222,passed,
2025/03/26 14:30:00,0.6916607333598104,0.6784941569236449,87.62238090749247,107.58174666202108,2.687034573281116,2.75,3147.731747038678,3314.9960890711395,0.9878601023474024,0.9997721463785718,34.45479391481181,8.191623354389497,2.3754072068571066,1.0445048750852313,0.9880796733555698,17.36557313333333,passed,
2025/03/26 14:45:00,0.693379054106412,0.6772901750896424,87.64172814547958,106.86818389300288,2.690976363004142,2.75,3147.8845324488116,3301.3413547856026,0.9877430002612435,0.9995838227965548,34.33083737094768,7.945746073948744,2.3724737176837203,1.036915103864954,0.9818982927669295,17.354714422222223,passed,
2025/03/26 15:00:00,0.6933471875078877,0.6765620387671235,87.66236118715028,106.21579133169412,2.693126989062756,2.73,3152.493813157964,3289.563727889021,0.9877783228450552,0.9994652265627855,34.27804000752114,7.709310357710143,2.36906807505743,1.0322202210812326,0.9761057023921003,17.349279028888887,passed,
