datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/03/26 15:15:00,0.6917198589436765,0.675812404887376,87.78434971966317,105.64746934758416,2.6951721325158977,2.74,3160.341660555554,3274.940882533628,0.9879386430278227,0.9994080844460415,34.31344461229348,7.854276835257449,2.37334654447778,1.0382735027616072,0.9788223859205175,17.344194175000002,passed,
2025/03/26 15:30:00,0.6908016447148897,0.6750381357439798,87.82717674727303,105.02825553105949,2.6979786254112597,2.75,3163.9015593242652,3262.657190797334,0.9879785394066324,0.9993303807365422,34.41755368247274,7.7109645809672545,2.374854570792903,1.0359875887327965,0.9744934882749118,17.338718142777775,passed,
2025/03/26 15:45:00,0.6919066542628491,0.6744634715589082,87.89135849260641,104.40943006427914,2.7034909589068383,2.75,3163.592311350944,3245.825590681371,0.9878881441652978,0.9991978162520192,34.36275734190721,7.6860211879264275,2.3757723670009563,1.0347555383073097,0.9729118647420658,17.32780335,passed,
2025/03/26 16:00:00,0.6927834304205749,0.6724742043755585,87.9715277286475,103.81963851601051,2.7051810228480524,2.75,3170.933367735343,3234.443804925661,0.9879236994959897,0.9990271091548799,34.14025806181301,7.7548499119096235,2.3706421055948086,1.0331008264373827,0.9729423243871692,17.32770477166666,passed,
2025/03/26 23:30:00,0.6840267773005407,0.6794796193358023,87.45001847528513,102.91283534301363,2.7731577047348823,2.87,3075.003476832434,3072.0637446101205,0.9881371555197606,1.000813381569917,34.14025806181301,7.7548499119096235,2.4407067989089857,1.1446773858928896,1.053266765612386,17.046786826666665,passed,
2025/03/26 23:45:00,0.6963171298913201,0.6889982722799742,89.05632879933687,107.59199298931411,2.775117570762522,2.85,3127.939564830845,3165.9540927912153,0.9875298605957287,1.0008576306545114,34.14025806181301,7.7548499119096235,2.3878856979316048,1.1389203651061968,1.0599917522442721,17.466294877777777,passed,
2025/03/27 03:15:00,0.7007591201956962,0.6551818131576103,88.8185143699592,102.59233013728681,2.642634529482935,2.65,3232.97808942128,3393.87496307397,0.9878771393912011,0.9974310811399634,32.2260765988276,2.6727974362414044,2.371165939273262,1.019218523534855,0.9892910044634328,17.512350698333336,passed,
2025/03/27 03:30:00,0.700274384832511,0.6553238868828792,88.61045253786689,102.9674844214169,2.634599100373166,2.66,3228.456207393582,3412.7947892505836,0.9878403527724269,0.9974128637516115,32.154411102180696,2.465512111263771,2.372931918707594,1.0234335971525441,0.9946951013867946,17.49703390111111,passed,
2025/03/27 03:45:00,0.6979658541577467,0.6516121233413441,88.39611111126563,103.2496052049032,2.619276677316011,2.64,3230.3579858782527,3443.8957328249235,0.9879383000076641,0.9973218636726122,32.14339836170779,2.239236562989452,2.3793593831634428,1.0226074299343568,0.9992595707367115,17.481717103888887,passed,
2025/03/27 04:00:00,0.7002310199183628,0.6486311743988403,88.17976625851456,103.4417667276267,2.605918366249161,2.64,3232.557227025518,3470.0319764141104,0.9877375967166815,0.9969351246936271,31.63587361145966,1.7612244806606412,2.3744449701488266,1.01510900854339,1.0005494090858695,17.466400306666664,passed,
2025/03/27 04:15:00,0.7000825010415941,0.648046348311613,88.19048584469182,103.89518314971971,2.603421160632806,2.61,3219.943005092961,3481.413506285323,0.9874620522918007,0.9969019501344533,31.94716667711794,1.5856581626718456,2.398919194459318,1.0093812952341394,0.9974072281719867,17.446453346666665,passed,
2025/03/27 04:30:00,0.7008387939727018,0.6496117223087311,87.8915912024131,104.33053756000112,2.5975063632441318,2.63,3219.4733580338034,3491.2476858072114,0.9875190311295147,0.9969056239895304,31.577109758068797,1.7184630435641266,2.3823948976227483,1.0154494584907696,1.004126859843943,17.431140613333337,passed,
2025/03/27 04:45:00,0.6981411268696266,0.651863140044592,87.66259268648902,104.90276402249528,2.5923330949818113,2.62,3215.5285845261947,3504.6292422209913,0.9877041118242847,0.9971508816679809,31.747812128475932,1.7811774574184183,2.3811983080956844,1.0241406580017642,1.0090355223251646,17.420887537777777,passed,
2025/03/27 05:00:00,0.6984395044080675,0.6584561764144311,87.75222167684903,105.86844024473028,2.5960943903016305,2.63,3211.8520906874287,3509.6949787485487,0.9877037646629457,0.9974389678013101,31.897913831599777,1.5944925025874641,2.379499564719054,1.0275505733684025,1.0054059570412544,17.449770641111105,passed,
2025/03/27 05:15:00,0.6974258698833813,0.6601917185152297,87.82099297930255,106.82278369275262,2.6018730766704534,2.68,3199.04743847887,3513.4581002935797,0.9876582824578009,0.9978463740141836,32.32986773343412,2.571625287465916,2.390283161480795,1.0401801154309014,1.0171184267253215,17.46508743833333,passed,
2025/03/27 05:30:00,0.6980684085765525,0.6622993680808149,87.7648423982811,107.60091526750952,2.601852188170805,2.66,3195.14509152491,3521.6868174723472,0.9876173762059159,0.9979956948751915,32.43403760205585,2.531665572940255,2.38537983751574,1.0276967486952784,1.0052354962008077,17.4762038,passed,
2025/03/27 05:45:00,0.6949991275882392,0.6626233966772567,87.06636849920672,107.54777501599702,2.592582005373083,2.65,3185.3144709633543,3516.677381856504,0.9877695449618353,0.9979876216851397,32.4188567407273,2.6986163300747203,2.380620585201509,1.0302344045428893,1.005835373421644,17.37546347777777,passed,
2025/03/27 06:00:00,0.6923686702921533,0.6624672388112511,86.4205374094314,107.39027462111093,2.5874405518125334,2.66,3161.1916003151496,3517.0673271565847,0.9876863568368922,0.9980774724931216,32.86358998081258,2.4288954029407597,2.3897872098025705,1.0252511358157388,0.9998695799217348,17.279597964444445,passed,
2025/03/27 06:15:00,0.6908406725965105,0.6600774084081393,85.71404690690167,106.4629476131214,2.580545162615245,2.65,3147.5569989555424,3509.3512634191407,0.9876817235931469,0.9979237843631689,32.75919967042353,2.1248310158074415,2.3831353847489547,1.0217310758657177,0.9974173907927527,17.178452414444443,passed,
2025/03/27 06:30:00,0.6892184733750633,0.6584781733378993,85.12440360714494,105.69830912584982,2.5787507847163234,2.66,3129.456246987135,3494.7527805079003,0.9875898772769551,0.9978600805625705,32.945154378018835,1.989422649626316,2.384988460207751,1.0156964403085644,0.9913191230912823,17.082184227777777,passed,
2025/03/27 06:45:00,0.6877097017545877,0.6573582530303909,84.56879898807799,104.97859553821988,2.5784362444969093,2.67,3112.9399285735126,3474.4992979155168,0.9875170726533017,0.9977997535711475,33.09335861739469,2.085505988385863,2.3859245351479985,1.0127853628856585,0.987686000440657,16.98529206,passed,
2025/03/27 07:00:00,0.685498353286399,0.6561743335351676,83.95877085510423,104.22433769623426,2.577145813029647,2.64,3093.487613707867,3459.2513237968656,0.9874748865392986,0.9978106874896732,33.351402413782914,1.9474044160274453,2.3879617502309713,1.007560966115706,0.9811901737638604,16.887363716666663,passed,
2025/03/27 07:15:00,0.6810658266813956,0.6544526501625612,83.28644042981115,103.35589417157173,2.5723774315636136,2.68,3075.1702275791395,3445.86410205406,0.9875142798452903,0.9978011849548374,33.73793832164934,1.7779574010135057,2.397250595460492,1.0074538709433443,0.9779823260287703,16.77456154,passed,
2025/03/27 07:30:00,0.6821164977665646,0.6560443658505891,82.74347540279709,102.74442253511916,2.5811243886959936,2.69,3057.884212665167,3399.2964575078836,0.987391990054651,0.9977720818024226,33.68158571595282,2.524051453882871,2.3850895841934747,1.0046387669223271,0.9732114917172021,16.66678651,passed,
2025/03/27 07:45:00,0.6784731989157312,0.6558539594383417,82.11994667369403,102.08114145280308,2.585521904502848,2.69,3022.5007836906666,3381.8323760847693,0.9872828847436563,0.9980827966744107,34.45362738969921,2.5366212565185604,2.4024327690764498,1.0046818281598513,0.9690024958896658,16.55854366833333,passed,
2025/03/27 08:00:00,0.644046002520947,0.6652703102392701,78.53873963255681,98.39762391096299,2.6234817069273824,2.83,2914.03255538474,3096.7962027942267,0.9878566285001739,0.998978722695343,36.96310231301063,10.396876364297555,2.4765281415424094,1.1376511141817258,1.0362260571772355,15.769299290555555,passed,
2025/03/27 08:15:00,0.6297758301252429,0.6523974801187948,72.34289748681627,91.21792193704644,2.6157393664219333,2.83,2714.5999796613414,2919.201683223879,0.9865944497225642,0.9984079363198453,38.15719066650011,11.343940822871685,2.480925220012507,1.1199015914080186,1.017421005617039,14.73655679222222,passed,
2025/03/27 08:30:00,0.6338401128335753,0.6542827769852014,72.40537314347083,91.31600972757226,2.6289096870374355,2.83,2697.8126146779864,2905.607073961258,0.9863938479949128,0.9986636085986746,38.10509510537777,11.933443101644258,2.479424158780922,1.1325245829006636,1.0308552869345506,14.730884300000001,passed,
2025/03/27 08:45:00,0.6396313183994031,0.6539597212094598,72.35239784681829,91.1744175456003,2.633049190385787,2.82,2681.855153123925,2910.4600678623383,0.9861109061357977,0.998687199721485,37.87046176112046,11.490249320295966,2.471429681206723,1.123225329888522,1.0297219864373552,14.724841064999994,passed,
2025/03/27 09:00:00,0.6402271014571896,0.6498393697142519,71.63173209145036,90.10029867826523,2.6278656406260428,2.83,2662.773982849139,2891.3986789323235,0.9858776491981396,0.9983241501411982,37.72782188070294,11.252149408520886,2.4680452991011324,1.1052236897155574,1.0192869932180377,14.595619499999994,passed,
2025/03/27 09:15:00,0.6391672078174556,0.6527090244602324,72.0716693147619,90.66744773653559,2.6333759884373764,2.81,2670.5580543305628,2900.536658723378,0.9860229898843247,0.9986359190416104,38.02202771666504,11.294007996100781,2.4749284449071207,1.1133998467911461,1.021251552494345,14.670787046666662,passed,
2025/03/27 09:30:00,0.6383548657442553,0.6587528787367947,72.60973559508393,91.39069381115978,2.64676461749366,2.82,2672.99034245052,2898.420312942808,0.9861486594443304,0.9991321648975673,38.39458389067079,11.661845364774265,2.487245628923372,1.134301549371148,1.030090786425496,14.746212592222223,passed,
2025/03/27 09:45:00,0.6458078452467662,0.6546110327940972,73.25953269610439,91.79524202049653,2.6498039854528463,2.82,2691.6194139874215,2901.82465509669,0.9859380109570203,0.9987319475214649,37.65915426862941,12.328143227570243,2.4827123354858487,1.132374094971768,1.0434915580267865,14.821530386666664,passed,
2025/03/27 10:00:00,0.6501238041357658,0.6532068462342807,73.65027598577652,92.08339510195015,2.6454044191596893,2.79,2716.7527532854774,2914.4242123642357,0.9859772015702636,0.9983914078132793,36.883096010174675,12.289717885532925,2.4613321404046675,1.1285014191438267,1.0473588971619385,14.89674043,passed,
2025/03/27 10:15:00,0.632628731422082,0.64767670344147,71.63343683859999,89.60902270170035,2.6251290619521996,2.81,2679.986309103638,2867.7802618908177,0.9861181106379551,0.9980578396449123,37.93493377371002,12.238872708837464,2.4878875028168514,1.1268783028634863,1.031623629537698,14.563603254444445,passed,
2025/03/27 10:30:00,0.6379167592455596,0.6462107321500676,71.74133084352879,89.46418328939997,2.6272371008166933,2.82,2678.7553414742256,2861.8597623918245,0.9858768359803817,0.9977723950824353,37.47973509389253,12.164117103604207,2.4848868349637483,1.1163775400244662,1.0311249329351542,14.556509562222223,passed,
2025/03/27 10:45:00,0.6334222195220532,0.6478715522436861,71.60709180357955,89.43279833450511,2.6293856257543156,2.81,2662.7041733556803,2870.546230272802,0.98596068827497,0.9982430233719478,38.2237993884121,11.869863059297598,2.50201315311777,1.1252789787386135,1.0311208475772917,14.549049074999997,passed,
2025/03/27 11:00:00,0.6390258485223669,0.6463987306866177,71.71290774722095,89.14948844615576,2.6266380658801127,2.73,2676.2667182351433,2857.8530421964256,0.9857624406043751,0.9975915940223049,37.455702901603246,11.655262834190385,2.4897309025098373,1.1081050644323711,1.0250159808299821,14.53612962388889,passed,
2025/03/27 11:15:00,0.6463921786925585,0.6453612400768745,71.57185697778863,88.90571716266277,2.6332030323234656,2.76,2655.1780885448875,2854.337616482209,0.9854376796740122,0.9976120794863839,37.355271533985146,10.592520176738642,2.4776345510665867,1.0578763996133433,0.9904028193763569,14.507673461111105,passed,
2025/03/27 11:30:00,0.6919844711138463,0.6542653163656168,82.89256236221162,101.45844258727514,2.599960469523533,2.69,3036.5632199081447,3364.164723870836,0.986725814472428,0.9974630226417368,33.166861262366915,2.5293973421580787,2.3820640543711127,1.0026337749858796,0.9790097458059084,16.641639629999997,passed,
2025/03/27 11:45:00,0.6837265376655389,0.6524059891492944,82.76638665606534,101.17416296055372,2.589193263026477,2.68,3042.8894944515196,3376.3837095524004,0.9870703850876601,0.9975209575738893,33.89972597046791,1.794487101909035,2.4041178038852165,0.9956071464938637,0.9658609115321711,16.620738933333335,passed,
2025/03/27 12:00:00,0.6823961823378176,0.6492419413086279,82.53845181838102,100.77052426228475,2.581453730492691,2.67,3043.2113319272016,3385.262982362657,0.9871198177721185,0.9973754772693055,33.86428694702223,1.4739844737686296,2.4034432132589165,0.9919380935430476,0.9650520916174222,16.594808999999998,passed,
2025/03/27 12:15:00,0.681514145722666,0.646080773150633,82.39284715702256,100.45712511124535,2.5775152398961034,2.67,3037.8905146112975,3392.14487982163,0.9870871506304595,0.997320629881537,33.91694020484751,1.3644069361393596,2.4093572716504768,0.9894424819292807,0.96592640749225,16.573514222222222,passed,
2025/03/27 12:30:00,0.682798340425625,0.6442318892390532,82.28169646113629,100.19984174155827,2.5778689821446017,2.69,3028.35921052587,3392.5368272405894,0.9869107574912299,0.9972538917287287,33.933216663754216,1.2178072808428966,2.4127572181260746,0.9839770432513195,0.9641511473059231,16.55222873333333,passed,
2025/03/27 12:45:00,0.6794636305403041,0.6433871715835856,82.20778869164235,99.9870438045533,2.5746537010248094,2.68,3029.2430982300893,3391.569585596044,0.9870157434989981,0.997246194211171,34.21998788472241,1.1171452431605304,2.424124870534178,0.9851433341948711,0.9625805613944861,16.531369139999995,passed,
2025/03/27 13:00:00,0.6860971570448782,0.6515555552736858,83.74980329398996,101.727570774858,2.5944508812746263,2.67,3060.2053765105766,3398.0939554472598,0.9869626946877497,0.9975210198730292,34.01869466968201,1.3251057442683356,2.423242047065902,0.9869209887425323,0.9602391206358869,16.755740393333337,passed,
2025/03/27 13:15:00,0.6451888911325947,0.6576453116590478,77.72352252067229,95.50052775221643,2.647181120738192,2.84,2842.5107900547705,3020.7470289327853,0.9869594939252813,0.9987913707854851,37.82984452062412,10.639445303192472,2.5294983593482065,1.1173252613156752,1.0223468487589296,15.521105404444445,passed,
2025/03/27 13:30:00,0.6300208243853304,0.6437073537944538,71.10632359984876,87.79543237725262,2.640053283890291,2.81,2614.865586924361,2833.8421531804756,0.9855107751263835,0.9982804599348074,39.26149295115677,11.59956873554976,2.5617449911699794,1.1138153802092556,1.0249366935740412,14.384878762222222,passed,
2025/03/27 13:45:00,0.6282100698372957,0.6418279811423806,69.25319258942625,85.72783003417602,2.647245319292765,2.8,2537.3464169024865,2774.553868343247,0.985040074556185,0.9984533742629053,39.85057446642662,11.658643511201026,2.5659440546299175,1.0974225528575665,1.0194217211021352,14.061903166666669,passed,
2025/03/27 14:00:00,0.6791947908962312,0.661768650856561,77.14919063016076,95.03748282032319,2.722368319217996,2.87,2748.08030333544,2885.9286445815774,0.9852928012397083,0.9990300053074471,36.57768973252614,13.208315646624552,2.4575223956926906,1.055214162684714,0.9970720850190434,15.337847469999998,passed,
2025/03/27 14:15:00,0.6750921351961106,0.6621796352411783,77.40721622873201,95.30842898755353,2.708879097479805,2.83,2762.045253861524,2926.7709977276495,0.9854869044198457,0.9990653916520988,37.12071715531625,11.299253921583968,2.4698749189748965,1.0253732570238114,0.9639863081719685,15.410315433333327,passed,
2025/03/27 14:30:00,0.6684100515303496,0.6609627902397176,77.6826003374113,95.66839518112812,2.692257260496917,2.85,2799.632205227666,2953.196043943271,0.9860373779989622,0.9989643413810174,37.10596734426774,11.124028214284833,2.4653865913007835,1.033954466576382,0.9670700443094472,15.488093622222223,passed,
2025/03/27 14:45:00,0.6685917946090144,0.6642896104256715,78.14056634288255,96.2901947100243,2.6997429705389178,2.84,2807.685696258256,2954.800211471219,0.9860881601157627,0.9991755357806861,37.26227409036898,11.239972640060973,2.469914432802925,1.0360855811568432,0.9649075425836037,15.557230822222223,passed,
2025/03/27 15:00:00,0.6728335444708166,0.6636881373490183,77.95810413851468,96.11708309083909,2.700684739015029,2.88,2788.724019413509,2966.7953934159755,0.985820901548974,0.9992310116534429,37.12885480081969,10.764667151410507,2.464699305866637,1.0348609780343654,0.9693101517408572,15.543843443333332,passed,
2025/03/27 15:15:00,0.6701977561680971,0.6627917544129232,77.84502159925785,96.03387888892733,2.7005574184920866,2.84,2778.893536209988,2969.851080703521,0.9858326236891313,0.9994048344972645,37.51369384837784,10.818151021186386,2.4782411205122044,1.0387251537405933,0.9714101637006106,15.524814922222225,passed,
2025/03/27 15:30:00,0.6753365642412111,0.66245102674197,77.80361740992777,96.00679491769878,2.706544733939287,2.84,2762.1212381955597,2970.881550843655,0.9855239162055616,0.9994459678502065,37.37060565868294,10.674810527619197,2.4750926817643024,1.0322072174708783,0.9714689709893385,15.516628508333334,passed,
2025/03/27 15:45:00,0.6711902598177447,0.6618533148043952,77.69044340380495,95.92296742695308,2.7028214400950916,2.85,2761.257635439347,2974.5265557769053,0.9856627543565996,0.9995508521416423,37.74917349429319,10.596575395974895,2.4849672161154386,1.0335536505109304,0.9691553462000632,15.502800487777773,passed,
2025/03/27 16:00:00,0.6717548012380236,0.6618398096769584,77.88857170367304,95.8257972531386,2.7013360553578405,2.84,2780.502924891617,2951.4906378081787,0.9856513309419855,0.9990482819837462,37.30912245015923,11.008722742174646,2.489976265396118,1.03242238705758,0.9677886281465603,15.48404088,passed,
2025/03/27 16:15:00,0.6705749541891122,0.6622804609185051,77.91861257588748,95.98079524480009,2.7100740173657205,2.84,2767.276783216053,2943.042846945977,0.9855985782367013,0.9993561043686827,37.75547978443056,11.488123117154501,2.5041977065108414,1.0351660629153754,0.9687239066070684,15.475388860555551,passed,
2025/03/27 16:30:00,0.671646396766928,0.6626504607348779,77.78609764807491,95.82822138120517,2.7073429587012483,2.85,2768.7734544894247,2942.2893676919907,0.9855889433849256,0.999230746104816,37.52360321700282,11.32168586905959,2.493996877397185,1.035537091786662,0.96964643137255,15.461805718333336,passed,
2025/03/27 16:45:00,0.6701405199511556,0.6627071169642431,77.70689246087078,95.69789748039052,2.704845237887027,2.84,2771.3164680293935,2937.930382492463,0.9856400195628211,0.9991487897500112,37.510579317013615,11.363689638686468,2.4967666424100154,1.0386029218754158,0.9705915734550417,15.442629155555553,passed,
2025/03/27 17:00:00,0.6708570441401135,0.6624066498254975,77.69985392600404,95.70288374368964,2.708179354385607,2.85,2764.352041558654,2934.752723544624,0.985553718404671,0.9992122157243963,37.59375443037058,11.492077642650589,2.501108884577787,1.0372261391194917,0.9705477348451393,15.434197863333333,passed,
2025/03/27 17:15:00,0.6784366304203824,0.660997773960177,77.60985851619671,95.65818026712145,2.718846427532909,2.86,2726.9077224299976,2944.6787746798923,0.985024585796331,0.9994713456321176,37.6238076696078,11.352322321343822,2.5063947234212622,1.036378357674357,0.9802882799564153,15.420172686111112,passed,
2025/03/27 17:30:00,0.6708755109130548,0.6609012479779183,77.46688142445758,95.537428808482,2.7095205429240625,2.85,2739.6514101910275,2946.394807555541,0.9853737413441004,0.9994740380919572,37.97254421079008,11.257312931404,2.513762779965271,1.039103680095456,0.9747341838040867,15.406459034999996,passed,
2025/03/27 17:45:00,0.6731791944827769,0.6615315916208634,77.32320427908202,95.41831314659927,2.709511331781181,2.85,2740.8027633355737,2940.0622540364852,0.9853481627286476,0.9993598892045338,37.648853640028946,11.249976114164795,2.49631909138382,1.036375666926268,0.9738638366649468,15.392368138888889,passed,
2025/03/27 18:00:00,0.6788869991620411,0.6631525737660318,78.4820266259482,96.81704130094886,2.7178892286245047,2.85,2767.9041461454535,2967.5498468702876,0.985360648241963,0.9995155678737312,37.250448176902104,11.721681789918422,2.4894701990271826,1.048349854000164,0.9901168026560815,15.58832862888889,passed,
2025/03/27 18:15:00,0.6851840924014001,0.6616759422704145,78.62279555042933,96.64368162562069,2.708976077487162,2.8,2772.4782808586833,2987.147279308972,0.9850717971538032,0.9990153370189332,36.49470639931001,10.838001092211831,2.4862231873636205,1.0475819652746243,0.9976812650864691,15.602687857777772,passed,
2025/03/27 18:30:00,0.6759310888974985,0.6631669196881348,79.01404829164736,97.19532827447422,2.720440859860272,2.83,2780.1743761504727,2960.4555821872837,0.9854089122132546,0.9994520768842668,37.249072219820675,12.929786138457258,2.523627139090495,1.0904800037170963,1.025953869898367,15.6170443,passed,
2025/03/27 18:45:00,0.6816369884347137,0.6641991308521882,79.40989995307399,97.4310815800264,2.7296017125026757,2.82,2790.311637524701,2936.3106326612574,0.9852065837638067,0.9991369919326032,36.69469481438462,13.563724621744521,2.520437377198404,1.087813489742869,1.0278516276864298,15.631397955555553,passed,
2025/03/27 19:00:00,0.6834513791966221,0.6636329597330254,79.38544606979423,97.55796359713655,2.7318702257433354,2.82,2775.706127710124,2953.2070441231,0.9850798317128793,0.9993886131040308,36.84870812121978,13.26310467891635,2.520591751831789,1.0854033868355188,1.0290937376285716,15.650647319999997,passed,
2025/03/27 19:15:00,0.6844972272052603,0.6641386186159589,79.41823607361133,97.65741996863392,2.7322840354075275,2.83,2780.546638989624,2952.7498947684294,0.9851064053842523,0.999364157996323,36.73073777975251,13.317941962090687,2.5102964020938376,1.0846278551510038,1.029035326704644,15.664994589444444,passed,
2025/03/27 19:30:00,0.6837263629167272,0.6637587772890247,79.47992580920668,97.74065742584139,2.7294286375567802,2.83,2778.382781970072,2968.0883961052127,0.9851044883215974,0.9994472893648502,36.88833380800435,12.886836308970498,2.517549681954051,1.0817918501472605,1.026173526129572,15.684582998333331,passed,
2025/03/27 19:45:00,0.6817616131410389,0.6638486166729829,79.53481066522878,97.91287554168697,2.729097345209432,2.83,2782.5797232999616,2971.765287233739,0.9852328708239162,0.9995725826263944,37.04205190697606,13.108198080386076,2.517313340471299,1.0887786193185398,1.0308425444105167,15.704167691666665,passed,
2025/03/27 20:00:00,0.6846951105190657,0.6639640386510124,79.7154361456928,98.11624826906844,2.734199220472517,2.85,2779.650337084624,2971.118864995357,0.9850910762502297,0.9995885247498387,36.94170424627758,13.244873946260864,2.518229474257039,1.0872988135699067,1.0327369450019963,15.723748669444443,passed,
2025/03/27 20:15:00,0.6832688230265879,0.6644827766326005,79.81844930237541,98.21078513018124,2.7312833132719025,2.84,2792.9638634619937,2969.065566755019,0.9852301066819565,0.9994827468578994,36.87449752310375,13.231202713699243,2.5156628618455303,1.0839129863843813,1.027092408993245,15.737734833333336,passed,
2025/03/27 20:30:00,0.6808179348871429,0.665166976173588,79.8909414850885,98.3124857931075,2.7257502969404426,2.84,2810.438715350357,2970.4680675222385,0.9854675977971855,0.9993887013860977,36.73038726636948,13.322513643339846,2.5090197641913594,1.0909192572838011,1.030011093534683,15.757308379999998,passed,
2025/03/27 20:45:00,0.6836343695759115,0.6657253279305668,80.02490415966894,98.44503389422988,2.7274392728821084,2.84,2815.179308110174,2969.3227953737073,0.9854015100244395,0.9992871745310944,36.45008703956675,13.31393524509047,2.5007559734558806,1.0873282164427023,1.0290174238003373,15.776878211111105,passed,
2025/03/27 21:00:00,0.6833506841020801,0.6659244581258554,80.14678168279188,98.57479588138168,2.727257504863699,2.85,2820.525542990706,2969.6146528550603,0.9854280116632013,0.9992559493653536,36.459330385350896,13.344080538615145,2.5029855208881195,1.0865619182356105,1.027721106452238,15.791203303333335,passed,
2025/03/27 21:15:00,0.6843237445548305,0.6661941881569058,80.20928218674662,98.66421974523762,2.7274203426603103,2.83,2823.4609488000838,2971.584780554661,0.9854089516401937,0.9992234191166927,36.43022876087511,13.066714555682179,2.4985999857951957,1.0729958936817137,1.0156975658436553,15.805525608888885,passed,
2025/03/27 21:30:00,0.6868780982650432,0.6662645777340025,80.2847445301703,98.81576049016049,2.7310410685657898,2.84,2818.400362117678,2975.996049129644,0.9852955067293119,0.9992992056588647,36.36326342538996,13.074034143659018,2.4945205133993276,1.0720566804225957,1.017864594575049,15.824734566666665,passed,
2025/03/27 21:45:00,0.6865840885736904,0.666252965360277,80.33109013986777,98.90604054417628,2.7315410325198557,2.85,2818.59987044139,2979.9769393309057,0.9853123680237355,0.9993691899669044,36.43905740802742,13.045883212380813,2.4945617512628386,1.0712076295378272,1.0169062814569956,15.839050486111109,passed,
2025/03/27 22:00:00,0.685732287785344,0.6663354009854853,80.35729113575303,98.93301008197055,2.7301440232931404,2.86,2822.5360273719334,2984.250531736521,0.9853781247051178,0.9993923077522001,36.5023284553157,12.873087434265422,2.4921452561248856,1.0672347438791356,1.0120560047741916,15.853363618888888,passed,
2025/03/27 22:15:00,0.6832804548054147,0.6669353005762151,80.26091599257258,98.79537660615675,2.722266096220744,2.85,2838.4707823699177,2986.52803645024,0.9856208406984351,0.999252450938557,36.354978232372815,12.597715033658835,2.479092726527711,1.0660675053374633,1.0071662731987596,15.857196794999997,passed,
2025/03/27 22:30:00,0.6811197171742059,0.666693230665293,80.26155603468695,98.7898118685412,2.719826333069786,2.86,2840.1264211442513,2993.3031876921477,0.9857218762825019,0.9993333241959845,36.50135739141023,12.557911700483986,2.482893416183085,1.0722865522039464,1.0109483584791796,15.86591546222222,passed,
2025/03/27 22:45:00,0.685209984113136,0.6670108922841074,80.25123551522732,98.72654151057553,2.722134366540746,2.85,2837.508679861713,2992.3821569256975,0.9855688422268514,0.999234279422668,36.20772062899409,12.267914058447097,2.4702005592257987,1.0609068403322837,1.0041034755638927,15.869746199999996,passed,
2025/03/27 23:00:00,0.6824278866477885,0.6668785662517231,80.278222383131,98.70883277698535,2.7194907687557337,2.84,2842.971538540667,2993.994775616608,0.9857054594836046,0.9992585278913897,36.345161342281045,12.3497684265936,2.4757487321930616,1.0678261435609209,1.007570776049046,15.873576008888891,passed,
2025/03/27 23:15:00,0.6847804341801718,0.6659505876976033,80.33886886910423,98.76541778759547,2.726607349026739,2.83,2823.39115618872,3001.665211267086,0.9854483740801856,0.9994854442137687,36.67387136427295,12.208049754695038,2.4868432903439794,1.0631992501667549,1.0071659908426207,15.882641500000002,passed,
2025/03/27 23:30:00,0.6795498502442835,0.6662001507401716,80.40535727959524,98.75317805050588,2.721931584052075,2.86,2840.5877732564186,2993.9574199618414,0.9857662590313346,0.9994285057745494,36.68946197683071,12.780934375001767,2.493092775785546,1.0833558476310874,1.0196314017310644,15.881232839999997,passed,
2025/03/27 23:45:00,0.6833123998184633,0.6662343656384981,80.33728242686605,98.71148976220672,2.7259174135910182,2.84,2831.72408612548,2995.5645550902545,0.9855990066239947,0.9994655929637722,36.55377505367435,12.455176632431808,2.4810701387115164,1.0674269442058568,1.0088693176031922,15.884707581111115,passed,
2025/03/28 00:00:00,0.6856625421395578,0.6704109892122577,81.7913604515866,101.46635712357234,2.726018218658271,2.86,2877.8027527862164,3049.271641927792,0.9858518883421457,0.9997853884610246,36.2586657977966,13.126650659938019,2.474626498744646,1.0923929689629153,1.0344833691246154,16.15731278333333,passed,
2025/03/28 00:15:00,0.6933437141519732,0.6661466155511497,82.91696168579594,102.25356588182572,2.683800157856346,2.76,2945.7259801190894,3175.2232135583636,0.9859045952888601,0.9988176704514946,35.05817803398197,8.812524671310731,2.4482440965222203,1.0346415302501235,0.9947404196643256,16.427404412222224,passed,
2025/03/28 00:30:00,0.7070337354439414,0.6668649905279818,87.79011932948112,107.53940361098577,2.6555193403081807,2.72,3121.6824232456897,3413.7902698021185,0.9862654374512233,0.998318836207519,33.33008905335356,5.156964547915699,2.4234837377975498,1.019902447300334,0.9986093393919285,17.355074134444447,passed,
2025/03/28 00:45:00,0.7044850296521853,0.6720897639078038,89.2965472034688,109.58735671285515,2.6552176986998544,2.73,3182.086468695372,3460.3455832236846,0.9869061705832937,0.998707800354014,33.218637691314434,5.331085151509606,2.415582358473032,1.0408781536288134,1.0117990734992413,17.637103146666668,passed,
2025/03/28 01:00:00,0.7017391111785617,0.6672420999202583,87.9511090739146,107.84452274044263,2.6435975588429264,2.71,3154.2582211649255,3425.445387080146,0.9868672900462004,0.9983068063153365,33.24386900776098,5.091637438097764,2.415745801298462,1.0237934168883027,0.9971696397107155,17.394088396666664,passed,
2025/03/28 01:15:00,0.6944877826489069,0.6369125595360926,81.6857303211452,99.53981348258372,2.5717345031662258,2.62,2980.8665633272435,3390.9175366613667,0.9857737108160369,0.996444478503652,33.19319545128485,0.6227270801514969,2.4363376132528898,0.960907679353639,0.9643167961572104,16.386537016666665,passed,
2025/03/28 01:30:00,0.6967934107241365,0.6501391364039376,82.73162203513208,101.12715771555236,2.617997898293519,2.74,2981.3725797738125,3302.156614912812,0.985742679914579,0.9972008216780105,33.252110140698555,5.21472481273056,2.451000109122652,1.0339680042948194,1.0205001685152846,16.450266225555552,passed,
2025/03/28 01:45:00,0.6925663759565116,0.6577131265849476,82.84002882666951,101.54872431456285,2.6315160317753223,2.73,2979.9375124095923,3269.2764213863597,0.9859354085484374,0.9976187907610929,33.81716009076818,5.935506294416018,2.459888218546922,1.0493941134888438,1.0198368600671168,16.444906652777775,passed,
2025/03/28 02:00:00,0.6891905450030785,0.6557759399821095,82.56434128396405,101.4001721935421,2.6262685015032754,2.74,2972.8885457284428,3281.675601310471,0.9860511115978982,0.9977809718442255,34.154283313920764,5.873201591802554,2.4629421599402663,1.0532662459067,1.0233337911312572,16.426164810000003,passed,
2025/03/28 02:15:00,0.6872189226982436,0.6554201911328325,82.53846168794243,101.43385812545931,2.624534130890865,2.72,2974.4329311829374,3282.221296854414,0.9861301164759088,0.9978136362461618,34.29233270371706,5.93784430920619,2.4678262189346047,1.052841550599604,1.0215465942846733,16.420802566666666,passed,
2025/03/28 02:30:00,0.6880489257499182,0.6554869919878015,82.44403308511488,101.41561404508627,2.6240817859970766,2.74,2971.271497780754,3284.5738553718584,0.9860987270388228,0.9978231693076113,34.24135808154928,5.83014374326396,2.4623375674433876,1.0511726236325813,1.0209721213097016,16.41584984722222,passed,
2025/03/28 02:45:00,0.6870988250447511,0.6581131951536299,82.37289356879253,101.37869505830398,2.621296736295974,2.74,2983.3660032513503,3275.325462969771,0.9862474101579274,0.997680995290305,34.00058634817774,5.642444333223753,2.4514509955472037,1.05007466023113,1.014795770955459,16.40588751388889,passed,
2025/03/28 03:00:00,0.6863396016771334,0.6579941912746609,82.31855922472761,101.36203210436611,2.6192762379251247,2.73,2982.7782313610696,3278.847186070562,0.9862688429814813,0.9976845179555804,34.06922984534943,5.552872455053363,2.4530230728547995,1.052031913931065,1.0161814679295609,16.400926666666663,passed,
2025/03/28 03:15:00,0.6853356986578728,0.6579055749059483,82.29830145395908,101.38774107757774,2.6168960247993107,2.73,2985.013371667437,3282.790264611113,0.9863231179056757,0.9976829101035626,34.11211606999905,5.4474369727564405,2.4538479969865303,1.0516863665723812,1.015083953060087,16.40219042,passed,
2025/03/28 03:30:00,0.6862688025467596,0.6581781854159593,82.4659105929954,101.64830072530087,2.6187372171388335,2.74,2988.800718193889,3284.905068841515,0.9863197496424398,0.9977149398086093,34.029712714130106,5.628732148275779,2.4522590560410467,1.0522195668036203,1.0166498776107484,16.42918683388889,passed,
2025/03/28 03:45:00,0.6873655731624329,0.657190198983378,82.58095510357595,101.88986911978111,2.6179176392736423,2.74,2991.7597177392645,3297.578246142713,0.9863248345605464,0.9977662151352159,33.97873504175677,5.594302901066886,2.4467465880105923,1.0486822764424213,1.0165992309072702,16.464968795,passed,
2025/03/28 04:00:00,0.6847879638783076,0.6564615012164637,82.70344662798082,102.1043925302884,2.612690331656857,2.71,3002.054356784043,3311.969195493373,0.9865039971315109,0.9978056577824483,34.12039775924603,5.449008095675643,2.4501662873724452,1.049043580439514,1.015747060175181,16.496588288888887,passed,
2025/03/28 04:15:00,0.6900579092532161,0.6583267594857656,82.88826230260435,102.38635720056699,2.61830326764001,2.72,3002.647961674025,3309.922121974011,0.986322611179727,0.9977536983505839,33.68054652669858,5.473164480300293,2.436360368416486,1.0465264463855124,1.0165596975388813,16.528222877222223,passed,
2025/03/28 04:30:00,0.6824066074284045,0.657831527471171,83.03043003010644,102.613002247064,2.609667794133463,2.74,3022.310065591773,3321.5048510869774,0.9867775893204496,0.9978594282267824,34.147965422955714,5.638633010074192,2.449806068031453,1.0589975025894247,1.0214530592442306,16.555249479999993,passed,
2025/03/28 04:45:00,0.6874458324994581,0.6602855465046327,83.202800316409,102.8307888786991,2.6117888680066357,2.7,3031.982123973488,3318.801782483479,0.9866665719459307,0.9976595961224659,33.52141120240171,5.337120584589109,2.429919870855241,1.0502069345293992,1.0149281413221523,16.58690671,passed,
2025/03/28 05:00:00,0.6864748988362678,0.6603909583403978,83.32971030347483,102.94643654348167,2.6105472500484606,2.73,3039.7044748987673,3317.148689051072,0.9867245408894398,0.9975897490918119,33.42717809508483,5.672606152177362,2.4349218422967955,1.0610918297969762,1.0242649766332625,16.59486554611111,passed,
2025/03/28 05:15:00,0.6815989745723282,0.6588576019821358,83.10796669211871,102.87254232058426,2.6095061303521745,2.73,3033.031807970274,3314.400526109884,0.9869145859526831,0.9978350926246414,33.9233832843928,6.177759707645169,2.4448011082558145,1.0663476509741332,1.0267144327102065,16.563663587777782,passed,
2025/03/28 05:30:00,0.6842279166263397,0.6599211730385138,82.96463767807852,102.74721245874174,2.6111589206437458,2.73,3026.65870482988,3308.3405851617063,0.9867602155302554,0.9977456615528445,33.71101801270525,6.027969685498483,2.4366602584981454,1.0641666610599396,1.0258383989351756,16.54168990833333,passed,
2025/03/28 05:45:00,0.6877668526825157,0.660127455510046,82.76659454858343,102.55184198981374,2.6127674561466523,2.72,3012.5849089956982,3308.3281617760595,0.9865038455228766,0.9976827479440741,33.63486202172731,5.391909283793171,2.4309374614841914,1.0466885115667661,1.0124474392540435,16.51507596444445,passed,
2025/03/28 06:00:00,0.6789912529700279,0.6603603582774359,82.65234486048179,102.45331895112898,2.603995918811038,2.72,3034.605665128375,3297.3722326777647,0.9870379718943088,0.9976525890655251,33.93532947726915,5.798818615806393,2.4378542717516667,1.0554005610456585,1.010887662689701,16.488444603888887,passed,
2025/03/28 06:15:00,0.6808931663507432,0.6586552164160148,82.32255558321496,102.09126990198338,2.598701983342351,2.71,3023.9547973021195,3308.902112690918,0.9868710065153339,0.9975214636183887,33.726429949919385,5.197091585628923,2.430346214395727,1.0489896990522534,1.0093195685433622,16.45720781222222,passed,
2025/03/28 06:30:00,0.6807937836021795,0.6584168365784119,82.21522727301911,101.95326906936748,2.598288926863392,2.72,3024.0927140674776,3299.511315027677,0.9868542606020134,0.9974172738907324,33.6734668553796,5.332832516270901,2.4294247718880806,1.046457235991527,1.0070012537273694,16.43055032666667,passed,
2025/03/28 06:45:00,0.6795786362503248,0.6575620358988391,82.16463773409217,101.90397989723877,2.5995163783164172,2.74,3025.8424745763496,3284.514159940589,0.9868890156170685,0.9973636048066528,33.681706177514556,5.97659064677925,2.432950069363659,1.0488163209835453,1.0092400466065234,16.403875424444447,passed,
2025/03/28 07:00:00,0.6836396304072653,0.6598630845857005,82.48877734647536,102.43309321101687,2.603962153514637,2.75,3022.2734696021803,3305.959270938446,0.9867539918976478,0.9975700833499722,33.56273362565523,5.547507002543955,2.4273735675123245,1.0529666218799358,1.0149498160023365,16.478478555000002,passed,
2025/03/28 07:15:00,0.687572439071429,0.659582729598642,82.9220458801545,103.16581617647616,2.605219384681167,2.73,3029.868626720563,3338.042512567348,0.9867538576101205,0.9977716013936865,33.4152115545019,5.234508496500163,2.4126121566991188,1.0454261223366774,1.0137780077588137,16.58980554,passed,
2025/03/28 07:30:00,0.6869779073914076,0.6611919737557859,83.42174615502702,103.9684593810652,2.603645295196626,2.73,3049.4974088396484,3366.8079866669773,0.987017253393595,0.9980097113821225,33.4424321541983,5.05387382405642,2.404972823932444,1.0513920167797561,1.017755367938534,16.705783355555553,passed,
2025/03/28 07:45:00,0.6847765347627439,0.6635312026136169,84.06634777485372,104.87297204332609,2.603288036012352,2.71,3074.958595690705,3386.6414095814007,0.9873479380999793,0.9982259171549758,33.61238992451578,4.971144513833163,2.407051924825324,1.053058256326619,1.0145376930698848,16.82140598722222,passed,
2025/03/28 08:00:00,0.6870384464465231,0.6656956310731941,84.78609280234855,105.76529687361504,2.6080603830314963,2.73,3096.525648005034,3395.9601417118465,0.9874321297230976,0.9982931727385422,33.290317859669145,5.571416932230563,2.4038253520147745,1.0702756579524264,1.0311955453748558,16.932794975555556,passed,
2025/03/28 08:15:00,0.6885205922789824,0.6617747577027131,83.74149691246392,104.51249478695512,2.6031146776881178,2.72,3056.278027050332,3387.512148787772,0.9869957252566709,0.9980768873197297,33.45183534149235,4.588536344555302,2.403426760126655,1.0417339083510138,1.0101987720617092,16.773924786666665,passed,
2025/03/28 08:30:00,0.6851944173320527,0.663340860119937,84.07095014602515,104.96680764502769,2.6027017103453143,2.72,3074.4155174188336,3387.779970460337,0.9872972336258646,0.9981858375147811,33.616756538978244,4.957955003570861,2.408652944866313,1.0504070856049053,1.0131042226030122,16.81916724888889,passed,
2025/03/28 08:45:00,0.6785353880021757,0.6627752341956717,82.81833643913652,103.7935880681724,2.595500843989634,2.69,3044.587505423684,3368.3065262660025,0.9874880178902499,0.9983557440817953,34.22435556411971,4.538523353552453,2.4037041810289215,1.04227833720991,0.998471972170419,16.64467187166667,passed,
2025/03/28 09:00:00,0.6826181980048743,0.6607934114541166,82.74844130878363,103.64332506381083,2.591249626685394,2.72,3040.100029379958,3385.4103390021746,0.9872432177607712,0.9981424647312938,33.71033020524565,4.099081811567782,2.395727964773727,1.041726209334719,1.005294469185756,16.650101343333333,passed,
2025/03/28 09:15:00,0.6812103512914592,0.6608738161515193,82.96416616379628,103.87152422618807,2.589528135603048,2.71,3051.9378479466104,3387.0528382015596,0.9873595535220255,0.9980947964711055,33.74408875755392,4.263194872845786,2.401301645790083,1.045381879647209,1.0073582271009978,16.673947546666664,passed,
2025/03/28 09:30:00,0.6820086070300001,0.6624112306328134,83.18695244563602,104.19568005908941,2.5962266969693633,2.71,3051.143060766755,3378.7972259227836,0.9873059649514544,0.9982063189213091,33.80691808557293,4.707285441780332,2.4064976984044657,1.0492363383869736,1.0099092159332816,16.69358263222222,passed,
2025/03/28 09:45:00,0.6819011267752242,0.663209601862588,83.23279998807598,104.35193904388528,2.597204023709809,2.72,3045.090323297592,3388.0411413357906,0.9872673931327175,0.998351227100672,33.94243475919747,4.596660228381605,2.411837760166034,1.0560172558830982,1.0154449709324551,16.708154925,passed,
2025/03/28 10:00:00,0.6854623839964636,0.663332029917746,83.37977979110052,104.4863268246947,2.6023878027937384,2.74,3046.2219404345037,3376.1167230771366,0.9870908767396187,0.9982197260280009,33.58853875979602,5.20729063407802,2.407444861350183,1.0617013644401225,1.0246924693881427,16.713415803333334,passed,
2025/03/28 10:15:00,0.6914209779308393,0.6605828569982161,83.17125674234825,104.17675687490686,2.5996835840797132,2.71,3031.547838398348,3390.528371618202,0.9866992354392989,0.9979905017018106,33.20975913207551,4.323238039229371,2.397978906081376,1.0396550813940983,1.0138645413562601,16.695366098888886,passed,
2025/03/28 10:30:00,0.682743584469163,0.6619036677168572,83.20854254036497,104.27926618650089,2.595736016713144,2.7,3044.895477470101,3381.7564923721493,0.9871458786602034,0.9981421806049035,33.78791332187918,4.828994591746149,2.4177636845721273,1.0565906189142233,1.0188873644204481,16.681891985,passed,
2025/03/28 10:45:00,0.6830164752404366,0.6627227866984658,83.21326747924411,104.3269827028182,2.6022935773409004,2.7,3028.9806186479027,3374.477027794334,0.9869709325260387,0.9983060576203957,34.12615056349971,4.996451814641789,2.43241792030882,1.0586643277780876,1.019921361523201,16.66367670611111,passed,
2025/03/28 11:00:00,0.6825053821996491,0.6622944142315323,83.04536707370359,104.17094222258834,2.597611806835986,2.72,3034.254636728311,3373.6989788349388,0.987063461521022,0.9981857590078046,33.86465876853181,5.1900530804253355,2.4235294484590346,1.0689248428415854,1.0299654683407362,16.645375969444444,passed,
2025/03/28 11:15:00,0.6812757195128395,0.6627594777072381,82.99501511164893,104.15278096548678,2.5984543666339572,2.72,3036.081455476537,3362.7185344338627,0.9871308701802484,0.9981822541056713,33.8109053335332,5.651373094673251,2.4245804677917246,1.0767305761848973,1.0354066210625616,16.626989775,passed,
2025/03/28 11:30:00,0.6838243104087846,0.6622105231728039,82.96049146726016,104.11931233486942,2.6014095061779834,2.72,3030.216052987314,3356.014371750324,0.986945634319051,0.9980992252808807,33.713366907628355,5.632212939347266,2.422337833889608,1.0639565130862398,1.026820269537789,16.613200535555553,passed,
2025/03/28 11:45:00,0.685128791948952,0.661050646453039,82.81610932615827,103.92608432160206,2.5994332848889767,2.72,3020.69773511662,3363.2509752175383,0.9867751133792986,0.9980294479760787,33.686417656510606,5.268420269682706,2.424597748113635,1.0606181303090167,1.0266941940345917,16.59464876666667,passed,
2025/03/28 12:00:00,0.6890063068444922,0.6602111072464519,82.77156081165933,103.83055169878135,2.6024596100790784,2.73,3012.2290788352657,3357.1345323434384,0.9865067539862723,0.997887976274061,33.39108082669409,5.416385122487135,2.4220897235018324,1.058156081233376,1.0297634825973403,16.57601154,passed,
2025/03/28 12:15:00,0.6861457288589892,0.6603999902375864,82.79440003380692,103.85281401625306,2.6027233608023352,2.7,3011.853199149682,3351.4766656735774,0.9865762748827729,0.9979458920667721,33.711493751461774,5.556007607575944,2.436101428187942,1.059234749051365,1.0272988996562384,16.561987291666664,passed,
2025/03/28 12:30:00,0.6855857031870444,0.6578868927203533,81.18148848181191,101.78918581458535,2.598411008461229,2.71,2961.498715893502,3298.4448078514456,0.9861742858327209,0.9975322506482692,33.737016292604366,5.230341336010449,2.438426010879451,1.044253771624981,1.0136539142038936,16.26590616444445,passed,
2025/03/28 12:45:00,0.6860755070680326,0.6578999070193893,81.21635394959289,101.7791879817697,2.6032965925162115,2.72,2948.62514746153,3290.8355789989655,0.9860096582286219,0.9976036948755902,33.943546183853414,5.453684978712472,2.4553250998005676,1.0479834039461728,1.0175706683334997,16.243166848333335,passed,
2025/03/28 13:00:00,0.6733558537246307,0.6585371890040072,81.21201453600638,101.73807930254918,2.5921691801846065,2.7,2983.523625192979,3273.9238570137304,0.9866620849803398,0.9974623380126584,34.30635632983322,6.380340164534006,2.4731336296324717,1.0745463375551099,1.0278752190639426,16.220362509999998,passed,
2025/03/28 13:15:00,0.6843049049519675,0.6515374938814603,80.86631165771696,101.24633384791736,2.5885764578751576,2.68,2954.954161305784,3302.3433970364645,0.9860300234097219,0.9971931226110914,33.58075364290106,5.536723156588875,2.4534376176401067,1.0488572982968751,1.0260211604107365,16.197493149444448,passed,
2025/03/28 13:30:00,0.6827662179908695,0.6525460351858104,81.02180291311208,101.3039068412447,2.595623469350477,2.71,2957.835954109982,3275.4255921221643,0.9860516173131669,0.9971930509723272,33.722914379305294,6.463851124759947,2.466441123752399,1.0586765883411524,1.0318574301123236,16.179199960000002,passed,
2025/03/28 13:45:00,0.6441062471698263,0.6632880007106109,76.02645622389652,96.59077216115588,2.6430577560743798,2.8,2756.5347567885988,3009.926044562956,0.9862138742219488,0.9992623933871976,38.158138300607824,12.082138670101713,2.5611118518124725,1.1684415058941746,1.06933100122818,15.24108894611111,passed,
2025/03/28 14:00:00,0.630304759455193,0.6560498319186262,71.59595871421122,91.42371957749823,2.643183588910011,2.78,2602.814848046951,2874.528621677846,0.9854338473002908,0.9992837129427208,39.62408883924177,12.920637357736052,2.589402798901085,1.163644009660452,1.0552598738249062,14.477624370000001,passed,
2025/03/28 14:15:00,0.6390024521945374,0.6506373990695171,70.38311908058388,89.7095268234917,2.6457537510540816,2.75,2549.288183058614,2837.820349240816,0.9847579941996704,0.9989069413536719,39.12955718446149,12.654813831247417,2.5731974627445413,1.1319761231083967,1.046686815447087,14.252962606666665,passed,
2025/03/28 14:30:00,0.6382214006084446,0.6453896130695003,69.07785190232923,87.9712611589047,2.640865923811599,2.77,2514.308355003123,2795.779092999147,0.9844604668201269,0.9985048121849281,39.00038132603031,12.86242587639334,2.5657952291658748,1.116042222894787,1.0457410718988651,14.023228993888889,passed,
2025/03/28 14:45:00,0.6250588416806275,0.6377405213655483,67.49754909444093,85.88630983934637,2.614795813614364,2.77,2494.404612754123,2780.6048793258205,0.9842582436354866,0.997795847256372,39.470146802992325,12.171497719011347,2.582620940110273,1.1054799938946964,1.0374344604371672,13.793072736666668,passed,
2025/03/28 15:00:00,0.6170210188050241,0.6369097280855276,66.43676046442572,84.57788078760129,2.605641405441725,2.82,2476.839614793735,2753.277719969567,0.9842139419506043,0.9975296948575155,39.837064807898614,11.907045503927472,2.586745679166273,1.10388607827368,1.0313739024947866,13.627810282777778,passed,
2025/03/28 15:15:00,0.6716334364982236,0.6592887005977133,72.81807569231462,92.58891608234167,2.699263345932912,2.81,2580.3014942696973,2851.799588619188,0.9837800715837166,0.9990770877802486,37.24745578357868,13.655028595228957,2.5015608275149,1.116609249554539,1.0576152136449841,14.662671344444446,passed,
2025/03/28 15:30:00,0.7152777191312176,0.6586675528357044,82.77578360702826,103.08702726265008,2.631596696508369,2.66,2943.2062802198507,3342.354833791348,0.9849432099326431,0.9976647938885568,32.63901802474974,3.9199408524351695,2.40502538173464,0.9973268376953226,0.9975139023601138,16.541061863333333,passed,
2025/03/28 15:45:00,0.7033266146526075,0.6590169688351254,85.86825559866595,106.53768406081493,2.60851195731272,2.67,3079.2228279069195,3479.2568455481605,0.9861437422006138,0.9978267048198016,33.119385573210266,2.7114871885622653,2.4312018376352165,1.007415216434437,0.9976815111283522,17.107872649999997,passed,
2025/03/28 16:00:00,0.6993551484702963,0.6591404185907555,85.9738355022239,106.32183571208122,2.598239330194882,2.68,3106.034484441976,3477.0502701292708,0.9864648356867269,0.9975034211545304,33.01550659294353,2.1943175412093736,2.4345994207142967,1.0030741904106601,0.9881254661716481,17.104429723333336,passed,
