datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/03/28 16:15:00,0.7014196030626328,0.658201845243257,85.91217711894939,106.14754648713115,2.5995538071602473,2.65,3096.662703255505,3480.9585707887563,0.9862944363743246,0.9974885670980901,33.00249828469117,1.8776947085822435,2.4342553918325374,0.9963611750475405,0.9846489785933311,17.098880424999997,passed,
2025/03/28 16:30:00,0.6986063062547814,0.6572616667925134,85.7321868380913,105.84075531175111,2.597142242540659,2.66,3090.588716549667,3480.2281402014924,0.9863545878799355,0.9975362533678984,33.33288637946489,1.637633561693929,2.4444017608597477,0.9937837911462705,0.9800893738611579,17.065346026666667,passed,
2025/03/28 16:45:00,0.6997787950395846,0.655852869685641,85.55704269679096,105.4813269828733,2.5981063525120898,2.65,3079.5188984891024,3474.3291023752927,0.9862035123096244,0.9974706510168249,33.35525619280369,1.462177868955941,2.447483992428705,0.985670971950738,0.9746912852772496,17.027594124444445,passed,
2025/03/28 17:00:00,0.6989455576866371,0.6558634361255957,85.45980530598125,105.26634071857328,2.602083859702358,2.66,3065.1596117338013,3465.971777214485,0.9861013880404098,0.9975844773145033,33.712828228061305,1.4623407814027396,2.4613251735677366,0.9851352991428507,0.9727322804607919,16.994551572777777,passed,
2025/03/28 17:15:00,0.696750453258116,0.6552604205459998,85.22887766097291,104.90111818394955,2.5978805315922746,2.65,3068.338237229327,3458.6962215306426,0.9862478798880077,0.9974986500408349,33.64695022268037,1.7102921231762949,2.458454501604055,0.9959215690628314,0.9814809606937019,16.956455749444444,passed,
2025/03/28 17:30:00,0.6946356357331365,0.653610246589639,85.01112232568403,104.53970658472522,2.5917745683793467,2.67,3074.6933977342014,3456.7922731591702,0.986417912920666,0.9973796078515353,33.511435099685215,1.7709645439322126,2.4526681678793607,0.9983581516667159,0.9836780316891074,16.928138455555555,passed,
2025/03/28 17:45:00,0.6963514125603673,0.6494419764694779,84.76975359607535,104.10337666206703,2.589053195212022,2.68,3064.0623861352933,3461.3997472462984,0.9862531047619734,0.9972556384475918,33.35548484462371,1.8581109399027715,2.4511692419565443,0.9963953874966829,0.989258834922877,16.894768586666668,passed,
2025/03/28 18:00:00,0.6983060288914374,0.6482964759576831,84.61178759550138,103.77048828248031,2.591756250708186,2.66,3051.7348362835546,3452.428396168253,0.9860504343470166,0.9971836045896492,33.31735494155908,1.767186532425688,2.453304352417341,0.9877593172271345,0.9837500417678592,16.857205713333332,passed,
2025/03/28 18:15:00,0.6961940271705541,0.648063909156292,84.53785726339967,103.55501455063906,2.5929519491926087,2.67,3048.140750752485,3440.1803829245837,0.986073437866717,0.9971917771039112,33.53999356198099,1.985325782951091,2.4644748548096755,0.9895886596133546,0.9831445973676829,16.823904930555553,passed,
2025/03/28 18:30:00,0.6962338193090363,0.6472840326892088,84.36682506231897,103.20929735634512,2.592118668954122,2.66,3048.995877882842,3426.950265215503,0.9860714417847117,0.9970333788841531,33.41061700894346,2.1717043777825498,2.460172135112234,0.9890182498011268,0.983142953934066,16.786420896666662,passed,
2025/03/28 18:45:00,0.6945808831234569,0.6464619491064759,84.19605116027654,102.9086279288631,2.5912114444350407,2.67,3044.0347509663993,3421.3539520588292,0.9860886583450578,0.9970310652474662,33.61855514875701,2.048803386814875,2.465480379442396,0.9845982620910723,0.9777480339501172,16.753189199999998,passed,
2025/03/28 19:00:00,0.6959703516591101,0.644920834045102,83.97435098613653,102.51251332334184,2.5866067747420707,2.68,3047.033920330117,3418.9796775216664,0.9860700153903533,0.9967844134905355,33.19362710730833,1.9375540943203364,2.4523345160102106,0.9827778614896302,0.9791256928006641,16.725034577777773,passed,
2025/03/28 19:15:00,0.6956935297014183,0.6443811681098995,83.82407831583377,102.23735608018448,2.589704990352473,2.67,3031.089023019435,3412.7572048329694,0.9859402068211048,0.996874637803886,33.505799155406535,1.873166940778749,2.464051181404722,0.9811978672022178,0.977509453518651,16.68766073333333,passed,
2025/03/28 19:30:00,0.6954567569095553,0.643708265715743,83.68580789910612,101.93355744364169,2.589149311370998,2.67,3030.33790478768,3402.093167015261,0.9859369632151133,0.9967624000008221,33.38904407947976,2.038618924344578,2.463331690906192,0.982216032893029,0.9786633803001781,16.654524479999996,passed,
2025/03/28 19:45:00,0.6914253663652837,0.6427259235011752,83.47422836957116,101.55383973745413,2.5820554528555286,2.66,3042.8037960270904,3392.855615014138,0.986174050729871,0.9965684213930478,33.36972039971973,2.179436414245721,2.4612378944105235,0.9858972395347169,0.9790235855073,16.617229475000002,passed,
2025/03/28 20:00:00,0.648895332683357,0.6547716793840055,76.67310696759492,94.94931789774509,2.647047636631904,2.87,2774.347786269215,3006.587663563015,0.9860632345748319,0.9986727429730194,38.10078264372267,10.5372384048758,2.567013520225784,1.1088321317918532,1.0253010138630592,15.302411519999998,passed,
2025/03/28 20:15:00,0.630071441114279,0.6467120389468328,71.59627792646761,89.0169427871428,2.653289810086593,2.79,2592.816509033968,2826.244685950846,0.9851344556653188,0.9986674453161029,39.77586377800238,13.090685869688269,2.627995403185832,1.1556795219274767,1.0559609029150263,14.378339848888883,passed,
2025/03/28 20:30:00,0.641036381791843,0.6505253274354381,71.76707635364728,89.33635288736461,2.6865762861819924,2.8,2548.4895480036007,2797.6071257051008,0.9846446435408188,0.9993485281130706,39.89334670555002,13.902890316792854,2.628677890999862,1.1543781710465981,1.0633824459075587,14.362696547222225,passed,
2025/03/28 20:45:00,0.6494401376969079,0.643950688882165,71.12705403137588,88.46218079690578,2.6708704569999155,2.79,2561.7053462404047,2809.855782063323,0.9838848388918274,0.9981254217417502,38.315609312060445,13.259473392737272,2.56186131981931,1.1280275651389942,1.064504584602262,14.346743925555558,passed,
2025/03/28 21:00:00,0.6354104957243113,0.6378741344080671,69.29017940380443,86.09980129127052,2.6498484520581256,2.8,2525.306963524443,2765.2559960290528,0.9841879467008425,0.9978642123924686,39.11190107390297,12.99477142808851,2.586265812852893,1.1142522162338981,1.0510881317441236,14.019190068888884,passed,
2025/03/28 21:15:00,0.6403618510306173,0.6410505071627128,69.9323384464409,86.90962491337044,2.6614178450627297,2.79,2530.4547554809037,2771.3784440918234,0.9842234525292646,0.9981820146936262,39.03872449792425,13.161879051289597,2.5844242561773916,1.115741083924751,1.0510818987496304,14.110393488888885,passed,
2025/03/28 21:30:00,0.6367007510440372,0.6393314461459306,69.51050685600912,86.53025056133357,2.6534735021649323,2.8,2527.492572187596,2768.5403686103614,0.9841705529693019,0.9979785197411838,39.12711345931701,13.131465358830917,2.5871684023248673,1.115824751048631,1.050888434628504,14.052883075,passed,
2025/03/28 21:45:00,0.6321421162877467,0.6398633768016048,69.05496962113017,86.10512219367443,2.644588035283015,2.8,2530.4497379083577,2763.501300292469,0.9839743387369203,0.9975633914028047,39.13498486849749,12.76502002333522,2.587295527903611,1.1149905054981113,1.0452370807803086,14.000319575,passed,
2025/03/28 22:00:00,0.6283906659204697,0.6356514448336643,68.62105848931375,85.67654511013562,2.630510894274329,2.8,2528.233657456864,2774.057168262898,0.9840112882741628,0.9973507741777223,39.15097511678598,12.610802652364162,2.590865800415465,1.117297780648561,1.0509587510642957,13.947733781666663,passed,
2025/03/28 22:15:00,0.6259544951249482,0.6404335563114765,68.30820089446846,85.63168742687148,2.63856343808476,2.8,2510.7465486066294,2755.4242375261374,0.9839503747695384,0.9976627479386635,39.63794081254438,12.557021083305024,2.5958672131705964,1.1145424009664004,1.0389379166102732,13.895125694999997,passed,
2025/03/28 22:30:00,0.6296226471014615,0.6326289903645085,68.63306774493586,85.82290788109646,2.6201050729763167,2.81,2547.841556120314,2783.234529194304,0.9838731194740512,0.9967946521542986,38.527156392100984,12.73881360491901,2.576110062685574,1.1123728678218863,1.0528184070136606,13.967979495555555,passed,
2025/03/28 22:45:00,0.650089116121036,0.6483525011510952,71.22385883371018,89.34161086468819,2.6745391240812113,2.79,2548.733573389639,2799.8122429636583,0.9844202594250253,0.9987884600797857,38.70369672071563,13.588405320749162,2.5769725272922757,1.1221769597799067,1.0524266052076303,14.304895042777774,passed,
2025/03/28 23:00:00,0.7070260868225927,0.6622393494575731,83.18065033647636,103.34625680848745,2.6568458222435174,2.73,2961.6620493797654,3273.58377782363,0.9854272070639969,0.9981862647363557,33.611419351271465,6.242655907968068,2.4090193472395423,0.9965115910046259,0.9818433312909752,16.566086826666666,passed,
2025/03/28 23:15:00,0.7086078108550228,0.6742167111030427,89.39190775351334,110.8786402080579,2.660167634865572,2.7,3182.55769903864,3449.81288037011,0.9865922936065993,0.9985964891491502,32.98852181814396,6.158969462736271,2.409233627597778,1.0229896323700636,0.9998258187701102,17.643217557777778,passed,
2025/03/28 23:30:00,0.7058295471489466,0.6758920180553567,89.56975291233515,111.33805694006762,2.662586073524421,2.71,3181.703565456532,3452.7442397496575,0.9867035454179566,0.9988489338070252,33.42152853989107,6.228818134621054,2.4228843853785915,1.0233299623898953,0.995812564830662,17.66478833166666,passed,
2025/03/28 23:45:00,0.7039200794332154,0.67807643218487,89.63752811540458,111.66143494015614,2.6621910685126293,2.7,3186.70485907413,3453.0432475643747,0.9868665787352604,0.9989732004330665,33.635116444140294,6.19215582932208,2.424467958363955,1.0244914588786493,0.9926028145565825,17.67627810666667,passed,
2025/03/29 00:00:00,0.7067367928599575,0.6806270243150222,90.67510583191165,112.32580943158418,2.6729665060937084,2.71,3211.855491422543,3462.1271306723484,0.9868468739594531,0.9990460898648944,33.34041167627671,6.322423539878288,2.4236931012379417,1.0342878477415574,1.0006925014004369,17.839332011111107,passed,
2025/03/29 00:15:00,0.7048262584875455,0.677629905473307,90.18792184963218,111.8492736606107,2.66103742422366,2.68,3211.059985061261,3470.2217819833454,0.9870514591389384,0.9989448511228989,33.3524534729129,6.004477099710819,2.4154302672982584,1.0291957168457833,0.9980965473180731,17.779140823888884,passed,
2025/03/29 00:30:00,0.7034056445288539,0.6707070573948226,88.17346664481386,109.35084373267487,2.644219129752251,2.71,3147.3052938877004,3454.2099046536755,0.9866786659751897,0.9985727591146062,33.36394952351579,5.138561013368351,2.4214945108540538,1.0266043790092496,1.0011602223338452,17.455852773333334,passed,
2025/03/29 00:45:00,0.6982021753453969,0.6695100998244665,87.05197761293184,107.97714921098199,2.6447557792744396,2.75,3105.318397688866,3401.3918065280523,0.986633188843107,0.9985766552100828,33.667167158317234,6.412877486798978,2.4481684828654946,1.062631501370697,1.0306501237348498,17.208659416666663,passed,
2025/03/29 01:00:00,0.7003016179915738,0.6701254780897605,86.36849519970279,107.39322399678454,2.653720264771182,2.75,3063.9944773375505,3376.1124358345464,0.9862456542048521,0.9987200201829604,33.753025707562244,6.961848940767334,2.4515378813618933,1.0757244144907339,1.0445239675465934,17.090242222777775,passed,
2025/03/29 01:15:00,0.6996827967247106,0.6679636765771101,85.95380013533182,106.76844002673427,2.654129721797574,2.72,3057.5434981311623,3334.873804984861,0.9861809084117199,0.99840352433555,33.59368642877559,7.875537888163564,2.458258621218557,1.0746754917119326,1.0453315397955474,16.96630475833333,passed,
2025/03/29 01:30:00,0.7023935375535606,0.6679144879674164,85.82520797622301,106.67036959330898,2.659399178708634,2.72,3036.9141466349224,3328.6297033435935,0.9859063711771884,0.9984524643255702,33.549176225404345,8.06601196734712,2.466615516480403,1.0802604609798032,1.053867269807473,16.92852208666666,passed,
2025/03/29 01:45:00,0.7024841814482542,0.669685870824658,86.38135423222826,107.43225103054576,2.665437577236944,2.73,3054.5880969292307,3323.265852898537,0.9859880509010234,0.9985060760881559,33.50099902141586,8.850151411872163,2.4696049175764676,1.0911018265469763,1.0626610776955145,16.999771579999997,passed,
2025/03/29 02:00:00,0.7022430774598057,0.67004743151804,86.66644229380486,107.90845338705722,2.657388886262574,2.73,3078.8571923174477,3347.0247516077693,0.9862070098749742,0.9984214732896203,33.15148734350127,8.594826144040798,2.45608563673768,1.0960878228996924,1.0676829896312041,17.076067262222214,passed,
2025/03/29 02:30:00,0.6988110983753013,0.6601416412724267,80.77387690770755,101.31005211053977,2.654353478943897,2.75,2869.487272814223,3191.3197476587375,0.985098354271777,0.9982532739949034,34.38859160332756,7.862736027841458,2.45400896715863,1.0267410067181602,1.0061137965862013,16.087524199999997,passed,
2025/03/29 02:45:00,0.678080338820008,0.6571403071424682,80.6783727836372,101.15284079715596,2.61624918777886,2.75,2927.140723051806,3230.215946915483,0.9861674766565058,0.9979605100243023,35.18156651293385,6.737261454827375,2.476562119054776,1.0288950267134012,0.9905284100096228,16.109179386666664,passed,
2025/03/29 03:00:00,0.6855060366466708,0.6566032485183829,80.78815259497952,101.30196077395388,2.618412201232225,2.74,2923.3046661745134,3237.235895675205,0.9858755474565319,0.9977919905933695,34.55399515619239,6.603058241993892,2.4611018900807817,1.0236158574288188,0.9946008979136836,16.13083457333333,passed,
2025/03/29 03:15:00,0.6816531289182622,0.6584611118332994,80.73524630395029,101.5711105546701,2.6176672775090513,2.74,2915.307649993181,3255.2587542178862,0.9860017528242143,0.9981892764891641,35.185254069259884,6.038294517802027,2.4698049480643363,1.0218829704878134,0.9869708838344188,16.152489759999998,passed,
2025/03/29 03:30:00,0.6907292553651901,0.6781324353939975,86.09249293563141,108.65597333520795,2.6632234809147337,2.74,3072.9391035230133,3318.7561890794723,0.986902945767812,0.9992947124861344,34.82052958666964,8.354363271915977,2.4488795265790144,1.045700982136827,0.9978761753680608,17.02251298611111,passed,
2025/03/29 03:45:00,0.6986873087057477,0.6764092681181729,86.54184400244439,109.2826599389438,2.652157145612901,2.72,3090.6953478184323,3385.2014152579345,0.9866165022988783,0.9990046309368835,34.14318498993185,6.467547659694572,2.4210612392289486,1.0175231891128567,0.9830440410747636,17.175095874444445,passed,
2025/03/29 04:00:00,0.6966793209700036,0.6790736698884706,87.51382727538618,110.46458572021494,2.649711805252765,2.73,3125.8348120885394,3413.253363080183,0.9869113387518716,0.999085686971528,34.20593823572858,6.229190949013819,2.432726411505769,1.023706568521661,0.9841422709383847,17.326699133333324,passed,
2025/03/29 04:15:00,0.6973607032864614,0.6787011966343545,87.9662643524967,111.049688332238,2.647532851922849,2.71,3144.035159577763,3428.747634799348,0.9869957186328323,0.9990353011485864,34.031450775155555,6.344235447885066,2.432073719663806,1.0267203257561879,0.989226902897417,17.401658376666663,passed,
2025/03/29 04:30:00,0.7046044332449716,0.6734282806953623,88.20902737350805,111.16486339333015,2.6343301082066497,2.7,3157.408533256623,3476.628593593576,0.9867104741641433,0.9985357245177203,32.96056211239958,5.673120860317801,2.415597510561091,1.0280754067385522,1.0063864436928418,17.476243742222216,passed,
2025/03/29 04:45:00,0.7015542742024277,0.6767845446233234,88.96271851408518,112.19239475984995,2.642671432427427,2.71,3179.09877721043,3464.210703162393,0.9870040116867654,0.9987838937996034,33.15491561899577,7.007670333981465,2.431666836320588,1.0552839796661029,1.0260627695134221,17.556084180555555,passed,
2025/03/29 05:00:00,0.7101302466224999,0.6815725339300526,89.5278224520718,113.14170367017168,2.665949141395927,2.76,3164.1724001793073,3449.1155757043744,0.9864811018159569,0.9990143744439902,32.40033575174414,8.048028306914782,2.428568706990591,1.074058130688134,1.047709722774863,17.63068940111111,passed,
2025/03/29 05:15:00,0.7100562960254385,0.6814742037235185,89.79619340696142,113.48088344176364,2.659746123666019,2.73,3182.2240836824144,3476.513091841711,0.9866223746669562,0.9989951896604945,32.35676233392383,7.353921840111682,2.418168102377539,1.0636100813150144,1.0382419303853607,17.710550391111106,passed,
2025/03/29 05:30:00,0.709229854041864,0.6841243418066637,90.43013673425587,114.2436035307683,2.6676780367385153,2.72,3197.348802350343,3469.5634793171607,0.9868402307931929,0.9992264177620697,32.102669924707264,7.957597958466161,2.42575848078431,1.0713087956978473,1.0416437739689828,17.78517546666666,passed,
2025/03/29 05:45:00,0.7092909865312989,0.6835736097385057,90.36979790316073,114.10575175609225,2.6613621038846436,2.72,3212.205948451129,3473.091304505251,0.9870075439026437,0.9990609603845556,31.88245559937312,7.75580688732375,2.409771572876875,1.066930229992165,1.0381162055163675,17.791996762222222,passed,
2025/03/29 06:00:00,0.7082562318047886,0.6839838045773645,90.34086968900333,114.02280973033938,2.6626651689420924,2.72,3207.410185725307,3469.1470608443265,0.9870239619838064,0.9991316196674214,31.98285016565087,7.7951435392148545,2.4167724726090167,1.070631635506377,1.0396725729248502,17.777436428888883,passed,
2025/03/29 06:15:00,0.7092946166081944,0.6819555559726284,90.1508075348343,113.73719093037896,2.6598822106697226,2.72,3203.905871794884,3474.16202696485,0.9868902923932035,0.9989960415462451,32.123665732205055,7.561389240626923,2.4111558117607577,1.0620715734830428,1.0351743956205361,17.762874005555553,passed,
2025/03/29 06:30:00,0.7072483345815215,0.6826025829747665,90.15171103661405,113.69317580604954,2.6599816648766232,2.71,3205.611618954259,3468.704072967837,0.9869886200085264,0.9990416556557563,32.44110474915786,7.5134605511931865,2.416762503566421,1.059198385584143,1.0289716879350006,17.75355736611111,passed,
2025/03/29 06:45:00,0.7073091128804821,0.6816850461965431,90.03815564075566,113.5043810500778,2.658813399104852,2.73,3202.481012479149,3469.2888518834006,0.9869491525072975,0.9990017952726575,32.489087492173255,7.468864660850706,2.416086451452739,1.0589741743612267,1.029885871648632,17.73899111111111,passed,
2025/03/29 07:00:00,0.7060759972347396,0.6820744944874727,89.9351124213092,113.36401574306335,2.6575109119866585,2.72,3200.682621954748,3470.850223572725,0.9869898223908263,0.9990379716447074,32.766823921938176,7.174014023677178,2.416703791796993,1.0551823733721803,1.024024232328036,17.729671336666662,passed,
2025/03/29 07:15:00,0.70611436416242,0.6801403790157614,89.77061392697902,113.11129425289639,2.653808611751346,2.71,3199.8061010075603,3475.543873951317,0.9869691228887095,0.9989481054658274,32.82853722665159,7.047062573296472,2.412510575856095,1.0515662952703233,1.0231472219273179,17.71510125,passed,
2025/03/29 07:30:00,0.7058005624662013,0.6815704306484596,89.6487580049479,113.01486175095793,2.6534210493200554,2.71,3197.9187814843403,3475.0402605307104,0.987056287361493,0.9990276699066082,32.71762257285968,6.852269973511341,2.406532834648004,1.0531660255524318,1.0220740158283335,17.70616998333333,passed,
2025/03/29 07:45:00,0.7035111485446375,0.6826859956519571,89.647363834665,113.02194732909118,2.6556471564053035,2.72,3194.8490205147255,3467.0283580351024,0.9872156651598512,0.9992138259866771,32.79375895346843,7.121462333621327,2.414358754614547,1.0622638675107827,1.0266486724801567,17.691595716666665,passed,
2025/03/29 08:00:00,0.702890327564761,0.6824637021426518,89.54587169735781,112.95491765739523,2.6577367377857155,2.73,3185.1488127205466,3467.9817207166793,0.9871815050814362,0.9993579825575466,32.98729676613932,7.137957543376061,2.4177605958102233,1.0628393512818821,1.0268290657237196,17.682269439999992,passed,
2025/03/29 08:15:00,0.70374481755064,0.6825272213265156,89.39996740844933,112.76542749816846,2.6585132200496737,2.73,3182.8293804338773,3462.874394300988,0.9870988802378282,0.9992907346187582,33.08331297270658,7.035358313555158,2.4105177947409744,1.056267715533126,1.020969536769737,17.66769134166666,passed,
2025/03/29 08:30:00,0.7031865847358031,0.682443000516736,89.27177980135659,112.61320030711379,2.6587513254484842,2.72,3180.8565514695997,3458.76821688122,0.9870693724220189,0.9992726530589677,33.42723762570449,6.881544891688335,2.4084916855602834,1.0468920143537686,1.0112029068538704,17.653111153333324,passed,
2025/03/29 08:45:00,0.6999304053905596,0.6817041435762703,89.1910982466489,112.51573238107032,2.6551974554839943,2.71,3178.813034795675,3466.1842943328493,0.9872604790014543,0.9994286774288043,33.80537516738941,6.607402453979708,2.416510308647783,1.0436665264636351,1.0056422223650696,17.643779999999996,passed,
2025/03/29 09:00:00,0.7004790681785699,0.6815232089459723,89.02022418086146,112.25113574072235,2.6499845893670013,2.72,3182.934314802792,3469.778246522385,0.9873334957206247,0.9993050303332257,33.530196295426975,6.246666922750327,2.4051593997880922,1.0417919654330559,1.0042888137889243,17.629585764999995,passed,
2025/03/29 09:15:00,0.7011677777386879,0.6814651103165918,88.94057218924408,112.10536038842042,2.649705724990732,2.72,3181.3048717156325,3468.5849927545355,0.9872747278116775,0.9992430522707979,33.47062574042972,6.10441137399303,2.401965088548154,1.0392799759032973,1.0023758356224417,17.620251244444443,passed,
2025/03/29 09:30:00,0.7021434087806921,0.6815463859505153,88.88457248945458,111.99308377241898,2.652764927610199,2.72,3176.185097110111,3460.536785482358,0.9871524492835761,0.9992087720963534,33.42309791195394,6.227646491753506,2.401857691252346,1.037922755365833,1.0016565531196684,17.605663044444437,passed,
2025/03/29 09:45:00,0.7022522392542622,0.6817580406749901,88.87526119201,111.92649575459026,2.65437703003137,2.71,3178.801756777148,3450.3715632922035,0.9871818244514381,0.9991739147159621,33.37880985160846,6.4560615826800865,2.398705098459036,1.0376508865289613,1.0009548206855932,17.596325388888886,passed,
2025/03/29 10:00:00,0.7013103635051199,0.6813393266440075,88.83566206718463,111.83248705695826,2.65631421514298,2.71,3170.5722823207684,3448.273205533484,0.9871206990476824,0.9992482210216527,33.6061182117927,6.4552668607012365,2.4085893979157373,1.0359553214198702,0.9986686872254861,17.581733357222223,passed,
2025/03/29 10:15:00,0.6978368410297737,0.6802465866245293,88.01981683801482,110.7612504477763,2.6511702961338703,2.73,3152.6475281427934,3423.363510739562,0.9871980634950477,0.9991525665602337,33.83227678746685,6.339040532896441,2.411749505567948,1.0334406188018217,0.9925792071245829,17.434125133333335,passed,
2025/03/29 10:30:00,0.7015026592418429,0.680979876703651,88.59237661029357,111.43730362263597,2.656644616856996,2.73,3161.475754640146,3441.0424514839915,0.987002135949105,0.9991786776090096,33.69611256284671,6.286780146692933,2.409169219349842,1.0326513788591756,0.9954367212545969,17.540544450000002,passed,
2025/03/29 10:45:00,0.7030213189360802,0.6818254449502149,89.28327951755041,112.26162739950944,2.6584481796763977,2.72,3182.6854006703984,3461.483748472118,0.9871165913642849,0.9992725772340466,33.473174006089906,6.456617088305109,2.405328858347168,1.040286440149253,1.0042839398866827,17.663179380000003,passed,
2025/03/29 11:00:00,0.7064539037924836,0.6828904319603515,89.99083562000102,113.09190497190363,2.659831695437647,2.72,3207.997017415384,3480.889950493716,0.9872719008292559,0.999314750792854,32.64338243663836,6.563040528938379,2.3908936797840816,1.0447586186574533,1.0118021589405486,17.79131356444444,passed,
2025/03/29 11:15:00,0.7071164773203059,0.6826472877921288,89.58941760719262,112.5411392389347,2.6576805769341925,2.7,3200.374496944318,3472.5705203200587,0.9871111336221697,0.9991155494952643,32.79022656020029,6.270094370427326,2.384050813805866,1.0400311327213734,1.0073746664818084,17.734556363333333,passed,
2025/03/29 11:30:00,0.7014006696256263,0.6817316967982733,88.99221170640509,111.80851888773937,2.6611831675672963,2.74,3175.8691811525323,3435.144352214355,0.9872632468135031,0.999337349117076,33.296663559601605,7.292110565465663,2.4051153401594836,1.0569957413446227,1.0178593662814126,17.593117935555554,passed,
2025/03/29 11:45:00,0.7028755874706247,0.6823478520136103,89.14352770629613,111.96465019739678,2.669100535298051,2.75,3174.9570589526766,3416.2793147528205,0.9872494865078655,0.9994058364603424,32.756612931103824,8.225442164867529,2.4049196317611345,1.070793280319102,1.031840882851569,17.592672533333328,passed,
2025/03/29 12:00:00,0.7027459977950676,0.6826304411565975,89.27904623729223,112.14802243298067,2.6747798065106902,2.76,3170.6548842651146,3410.1817186992726,0.9872720834182378,0.999587706289791,32.58740547303822,8.747754509286928,2.410743026428844,1.080612646952447,1.0409231469875095,17.602288855555553,passed,
2025/03/29 12:15:00,0.7036627113866443,0.6823335501038135,89.17045165877254,112.0015389975943,2.674803253448164,2.76,3163.5434773219786,3417.0566798331342,0.98711019019782,0.999567219759906,32.84664702210453,8.296453782061237,2.409101054283003,1.0703509428630664,1.032222814012078,17.60181071,passed,
2025/03/29 12:30:00,0.7051298158316259,0.6823648853534632,89.06567970300516,111.97952888816836,2.6755320743845146,2.77,3154.695687761853,3427.8348745194658,0.987049129425253,0.9996963096490226,32.59546946113966,8.137614424218407,2.401694985914842,1.0752154326790528,1.0386285192357567,17.61177165,passed,
2025/03/29 12:45:00,0.7031060010512069,0.6833393463731774,89.05475296521838,112.02538141091817,2.675960656953266,2.76,3153.167689166766,3427.9714695522734,0.9872438376628616,0.9999071298698821,32.55151447299038,8.22794866997148,2.404329725717744,1.0834733027921488,1.0429828706997386,17.610869466666664,passed,
2025/03/29 13:00:00,0.7037349768565101,0.6843215664499586,88.89951452992177,112.07434064744207,2.6785746575774594,2.78,3140.509088922103,3431.717888287292,0.9871475218840957,1.0000701197843807,32.60589735899169,8.123205120063481,2.402097045379096,1.084855403657822,1.0439683410287197,17.604200624999997,passed,
2025/03/29 13:15:00,0.6756174924728059,0.6747007815726556,84.30563399495082,106.24615616923883,2.6474883416515316,2.8,3038.577479611517,3282.3903058634965,0.9874906995202456,0.9994747963853761,35.664909483156855,8.59719724099972,2.4637732157427417,1.0753924211497419,1.0114701497329182,16.73468852,passed,
2025/03/29 13:30:00,0.6900489475192993,0.6699901676427791,83.5665766449234,105.37727356488955,2.6451302547914763,2.76,3003.769417552556,3293.864422907675,0.986516924934481,0.9988654049378474,34.55745986009375,7.304244541887249,2.426810762739649,1.0351737235890648,0.9957646664961466,16.658061804999996,passed,
2025/03/29 13:45:00,0.6849590621948971,0.668164529963197,83.2842577132717,104.98019807997858,2.6391114495659402,2.74,3003.77322885013,3277.253636988754,0.9866509764487283,0.9987072569646056,34.92918950720481,7.432122953772921,2.4455384448013406,1.0279659321680519,0.9856654573629765,16.57632991666667,passed,
2025/03/29 14:00:00,0.6850446578380418,0.6717682446266027,84.21915423301246,106.36048736790286,2.640046070707641,2.76,3038.337311704319,3305.327049661191,0.9869668935803646,0.998917382018213,34.67293402941973,7.820475485412328,2.4396013802831273,1.0514083497657745,1.0047284787044883,16.74756617111111,passed,
2025/03/29 14:15:00,0.689906114191783,0.6710996756631186,84.00680541933708,106.29342455693677,2.6402289666766574,2.76,3023.9070184855427,3315.790363039532,0.9866578000604186,0.998856367511562,34.36836950277784,7.432752322302739,2.4268661105367775,1.044403488484947,1.0048347921014604,16.73825266666666,passed,
2025/03/29 14:30:00,0.6911099964408521,0.6717985854608253,84.18742805125324,106.63245558358264,2.644918028341603,2.76,3023.4576295522734,3310.3769465585406,0.9865666092201185,0.9988858192166519,34.37119153147469,7.7799186377983816,2.4313415737206245,1.0438174832924123,1.0051208398669966,16.752473258888887,passed,
2025/03/29 14:45:00,0.6933351065149416,0.6718461057667439,84.22223138373704,106.83091123591895,2.6439372173363727,2.75,3023.603614565671,3319.7813279216343,0.9864777105105093,0.9988484126456788,34.18183608719797,7.6054534629065405,2.4243825901634533,1.040887774867396,1.0053063215573839,16.77151153333333,passed,
2025/03/29 15:00:00,0.6918315915833072,0.6725361157638773,84.38756270986639,107.16091088536665,2.6435675481763377,2.75,3027.5067039860846,3323.9531360507576,0.9865336789195075,0.9989095551557946,34.388823227091386,7.630718915094701,2.4338319986915717,1.0416351574189688,1.004004442415601,16.790513116666666,passed,
2025/03/29 15:15:00,0.6963811007930728,0.6724012858736785,84.44482496886472,107.3904342352999,2.642950590728961,2.75,3029.423433518734,3334.5100192418327,0.9863886479281904,0.998802620946593,33.826010348219,7.641505748678368,2.4174481391478624,1.0444796564501473,1.0126467442079428,16.819561678333336,passed,
2025/03/29 15:30:00,0.693466514090186,0.6745806647157012,84.87653320692138,108.04904482778805,2.644353819674122,2.75,3044.4067819999373,3336.38702521684,0.9865994430193381,0.9989366915324994,34.0289600147994,8.133357673389018,2.429729282759365,1.0607776502707158,1.0228029750554604,16.873076476666668,passed,
2025/03/29 15:45:00,0.6918900780547691,0.6788445448609662,85.30796309314006,108.861997869553,2.6511240711617474,2.77,3051.3691426972237,3337.393701468339,0.9867375657010838,0.9992473094783999,34.32850901996682,8.468863860461811,2.437774259715507,1.0732470635171796,1.0278356695249322,16.93740296111111,passed,
2025/03/29 16:00:00,0.6947471186055829,0.6715963802195167,83.10416458884374,106.2536411580456,2.6429461609043265,2.75,2970.888244222297,3305.311209854545,0.9860483484684142,0.9989235332158598,34.410633447405814,7.417325056112336,2.4315350536451867,1.0331821815171442,1.001255605374441,16.58765725222222,passed,
2025/03/29 16:15:00,0.6846792133672092,0.6751725802163764,83.2852081489015,106.64648662052062,2.6389897329538226,2.76,2996.7038173344963,3291.03627923665,0.9866423152394515,0.9990618453359427,34.97830177366049,7.92273042177405,2.448594417652044,1.0466011216387374,0.9985128372604971,16.593281558333334,passed,
2025/03/29 16:30:00,0.6818633290126106,0.6741995843327804,83.3913504837596,106.91523561964338,2.634665373379543,2.77,3017.1886364470256,3284.9683032664443,0.9869364166924125,0.9989720699528479,34.86230000787829,8.637999866060072,2.4446009583373973,1.0522413214642357,1.0029954521101414,16.604074666666666,passed,
2025/03/29 16:45:00,0.6865840096800665,0.6773832970683923,84.42731026723872,108.34384305605526,2.6367130846582,2.72,3044.7738711145635,3325.585907909599,0.9869299791913271,0.9990527566321314,34.5710028379225,7.98326962338677,2.437047667409963,1.0455194912064276,0.9988338660999088,16.79681098333333,passed,
2025/03/29 17:00:00,0.6935926921209915,0.6745690341291695,86.17549929143021,110.45540749431814,2.6167656893312685,2.68,3108.50481390027,3455.5363546932053,0.9870875856022212,0.9988886707817436,33.869858607354104,5.527759459426101,2.4188739532911923,1.0208488309017247,0.9895096946944806,17.17655771333333,passed,
2025/03/29 17:15:00,0.6834743664533638,0.643332287345791,81.6163486305285,103.53059802045146,2.525957820571098,2.55,3024.6311723208782,3498.843923266608,0.9863883506109206,0.9964939553541536,33.1434148396225,0.3705921025839336,2.4436110498207517,0.9754574754022828,0.9730446707161613,16.478022935000002,passed,
2025/03/29 17:30:00,0.6795382002177635,0.6439824812108497,81.6311346903998,103.51583345759556,2.5236011509846445,2.65,3037.5672730152933,3479.1842699247477,0.9865129447092158,0.9962840530866691,33.061357573553785,1.3098231395379438,2.4558683946253197,0.9953403773269831,0.9876042841836894,16.445681694444445,passed,
2025/03/29 17:45:00,0.6824572996390427,0.6470458621937395,81.53923240078882,103.66006203535184,2.5351087468514684,2.65,3022.839783422313,3449.581873413583,0.9863345670212377,0.9964266871592243,32.88824080033101,2.47221486154832,2.4515259697510774,1.012441325084602,1.0034486951579484,16.40829275555555,passed,
2025/03/29 18:00:00,0.6932606797316802,0.6477966319075965,81.45116954223175,103.81110774697778,2.5543553419631215,2.66,2962.648694566847,3448.327110768847,0.9855558445529128,0.9968936336244597,33.184272184912174,2.1421893256079954,2.4629142265468507,0.9944740252697682,0.9965633093837201,16.375910295555556,passed,
2025/03/29 18:15:00,0.6873585434218138,0.6477859616896883,81.3213606400664,103.70882216049138,2.5469050618061106,2.65,2982.074396130763,3434.932521437721,0.9858483340619737,0.9966743006697054,33.188381359516114,2.653334173921811,2.4659779357428713,1.0036296250369865,0.9995176177864052,16.3435074,passed,
2025/03/29 18:30:00,0.6791332340130352,0.6473535571749974,80.89294326691497,103.36396925461034,2.53341862804575,2.65,3000.246499795588,3431.7683784178475,0.9862613283641657,0.9964920187382454,33.22868895744612,2.8056607968021336,2.4621863559602106,1.0153735237559969,1.0031508062513421,16.294986308333332,passed,
2025/03/29 18:45:00,0.6788789154383659,0.6459236029212067,80.5139441457706,103.02950360616084,2.5279332479575176,2.65,2991.009000743226,3435.9894287332963,0.9861946700104623,0.9963994338493187,33.196537331047395,2.445682464945657,2.4593348155811627,1.0104790126226284,1.0003786788989342,16.247023014444448,passed,
2025/03/29 19:00:00,0.6811450124294729,0.644743340216668,80.11411772590955,102.6695479074137,2.525918101437797,2.67,2974.9285529576446,3434.4181478655764,0.9860060907892667,0.9963127791388081,33.004421890297614,2.252198117449793,2.4528675576656105,1.0066690502006945,1.0009379196921195,16.18948485,passed,
2025/03/29 19:15:00,0.6921263408497436,0.6453742345460386,80.06112101676567,102.75588311899604,2.5457263420132543,2.68,2915.418338911645,3425.2589006672965,0.9852572746328309,0.9967443494425244,33.25465102461453,2.191536532793373,2.468978901435258,0.9939573217948483,0.9993701599400999,16.141629074999997,passed,
2025/03/29 19:30:00,0.6810231967833421,0.6451792276670579,79.75241208733914,102.53005551615979,2.535401532309135,2.65,2930.182096585682,3415.645605642859,0.9856677397132281,0.9966785020228794,33.838233327806996,2.3822868538935746,2.485604167714591,0.9983591606394989,0.9923081060844456,16.089221279999997,passed,
2025/03/29 19:45:00,0.6818398035696954,0.6444121246439233,79.3402378549704,102.20071638497018,2.530461854718953,2.67,2924.631077860436,3414.5531839098526,0.9856357776922776,0.9965504967020465,33.548046956301846,2.293548965216804,2.4712754671652686,0.9991045247429645,0.9954653154354245,16.04106396444444,passed,
2025/03/29 20:00:00,0.6707766365921607,0.6434894024623572,78.91044409013146,101.75462187223667,2.512105833448264,2.66,2957.890417312238,3406.7964229302047,0.9861631096311749,0.9961324517381195,33.44742502997934,2.708658597971049,2.4679486137166933,1.018248686994035,1.0037496551120297,15.98876693944444,passed,
2025/03/29 20:15:00,0.6854768453418655,0.6405250814480932,78.63220419162434,101.356758598275,2.515964349375106,2.65,2926.2623039444056,3409.5651435414393,0.985430385936172,0.9958110691310997,32.303503863620044,2.2121019499093495,2.442805870271177,0.9995673600444167,1.0058749448488313,15.940715981666665,passed,
2025/03/29 20:30:00,0.6755094328626249,0.6396236425686338,78.43440405768683,101.07157426454692,2.5034910316838577,2.64,2954.588422495276,3393.794269235269,0.9857984307108156,0.9954073616901453,32.428029639756964,2.8054258892545216,2.4552588655315897,1.0132850481952256,1.009829764639052,15.893119134444449,passed,
2025/03/29 20:45:00,0.6639770170254307,0.6352687675807697,77.4149439651487,99.43095564690219,2.489521818426034,2.64,2944.5325661449797,3350.3687139629487,0.9857917466099355,0.9947850739742131,32.662209802526874,3.666871166995675,2.4935910725175683,1.041537263782311,1.029397961631334,15.671294081666659,passed,
2025/03/29 21:00:00,0.65355447161718,0.634220734804347,76.0368108911713,97.69260201299079,2.488547772168815,2.64,2918.9655841688364,3280.0116275708283,0.9858889422837981,0.9946510852341306,33.31754088179134,4.6897466415889735,2.500275712742,1.046012839921255,1.0214680193139791,15.426450929999998,passed,
2025/03/29 21:15:00,0.6481304109965563,0.6246395585979808,74.63564435934556,95.22316823798377,2.465466006532982,2.61,2904.8339530579938,3251.302198531768,0.9856036864465326,0.9935019676423182,32.90963025738453,4.049550598327929,2.509295464694124,1.0319832722320337,1.013149907969186,15.177744413333333,passed,
2025/03/29 21:30:00,0.6586531167054944,0.6204418077840791,73.45899511409438,93.39781067483072,2.475634962582662,2.6,2836.1817845330424,3194.184326732339,0.9847762568333713,0.9932098176212252,32.23645949078638,4.41862615712725,2.5002086680355866,1.0201373757504995,1.0174978704898194,14.928985182222224,passed,
2025/03/29 21:45:00,0.6231404097275873,0.6143926660375236,71.82372851740479,91.06377748831689,2.436958360753837,2.51,2863.8492708151607,3162.3145407594207,0.9854971098183868,0.9923183668110379,33.936604416397856,4.494042720433313,2.56153843097786,1.0453244947464106,1.0078045877427313,14.685510283888886,passed,
2025/03/29 22:00:00,0.7055212952240153,0.653764358107708,81.4122621589214,104.0837589985942,2.5823866381198446,2.66,2975.8574857368158,3319.9267215306068,0.9852613821731451,0.9962944471709295,30.96309411143906,6.805647324281869,2.4119444474829663,1.0361942087589664,1.0430479352679756,16.25814901333333,passed,
2025/03/29 22:15:00,0.7011862432017522,0.6704638174967682,86.82751588843998,111.44175695719693,2.590374663410468,2.74,3156.7205437466932,3525.9498479856084,0.9869470376904039,0.99795639476897,31.94230865283035,5.0562538743301815,2.3997474873240354,1.0477939620820564,1.032652332982477,17.31062006666666,passed,
2025/03/29 22:30:00,0.7101033744452938,0.6848443582116804,91.08562806463665,116.98964011446708,2.622463256832616,2.7,3268.885070956351,3607.2156343703077,0.9876108606721665,0.9990177656418473,30.7032049833227,5.810981666631377,2.382259275634246,1.0647010067613507,1.0436813232391269,18.032321449999994,passed,
2025/03/29 22:45:00,0.7051619385131149,0.6819349788702813,90.06484439422105,115.51638319299516,2.615721547313973,2.68,3242.9582248009956,3590.3121437598356,0.9876207098199383,0.9989641383113975,31.888641240735005,5.3044510991832095,2.387797316601459,1.053530888383046,1.0296545213071004,17.87393254166666,passed,
2025/03/29 23:00:00,0.7008501631564175,0.6780676405718074,89.15332005701995,114.04640409394139,2.6081276357789056,2.7,3224.003021248881,3566.6742974500007,0.9876584844985042,0.998766201336137,32.36998188789319,5.320840097730908,2.39457879582527,1.055075315335963,1.0300236389035629,17.710953180555553,passed,
2025/03/29 23:15:00,0.6997644467402354,0.6744726234778173,88.21597175741574,112.536749273092,2.603508563296308,2.69,3199.4512898430876,3540.6606305128535,0.9874827416716905,0.9984841449587077,32.40135146032576,4.98741169113002,2.394467822832614,1.0407281642118744,1.0175695277738062,17.547939102222216,passed,
2025/03/29 23:30:00,0.6968542372315866,0.6714269947795989,87.33495854192229,111.12206441749042,2.5982486720103686,2.69,3178.3588370462967,3512.9626816703767,0.9874645489874547,0.9982822068274344,32.533536004266075,4.891589520572827,2.398798151106425,1.0361012000294738,1.0119478993489504,17.38571725,passed,
2025/03/29 23:45:00,0.6943652937498915,0.6672499679081048,86.36674461264828,109.58425819852243,2.588989670806055,2.67,3156.8065099861446,3497.838162518859,0.9873766510671451,0.9979913918812972,32.62007259861946,4.297305553670221,2.3996087647338626,1.0242622524118834,1.0017721401742676,17.228806319999997,passed,
2025/03/30 00:00:00,0.6877585101292731,0.6571338653682952,85.18438682316403,109.09801520921192,2.531508089899854,2.64,3158.8215136995304,3594.544224379671,0.9873471658085861,0.9969831537269761,32.05085938949531,1.80072382514409,2.4209623725843135,1.0264144059927858,1.0157351822845626,17.096199999999996,passed,
2025/03/30 00:15:00,0.6441329373132291,0.6105838055037289,72.47959551589635,91.4632545906583,2.4405218672693745,2.42,2854.462926938676,3209.3479562649404,0.9849477883138542,0.9921443458177108,32.43764884786423,2.6683806745762135,2.522810603836999,1.0019309565025651,0.9957152777905282,14.798863059444445,passed,
2025/03/30 00:30:00,0.6183948882321473,0.601167289574536,69.17807022019214,87.16270465786845,2.4182265287714717,2.36,2783.02650603412,3090.9154275359024,0.9846051033549649,0.9911038584145729,33.786526022607305,3.635139227448683,2.5856638804489678,1.0075744508953548,0.9848368898995922,14.204522212222221,passed,
2025/03/30 01:45:00,0.6972092004372593,0.6564370498175109,81.45257205174913,104.30007987412456,2.5738470119792756,2.71,2989.828599921498,3367.6003849829153,0.9858237512072037,0.9968572630880538,31.578697786158397,5.8767434961577525,2.40261523723535,1.061383263293529,1.0552067146347976,16.363049596666663,passed,
2025/03/30 03:00:00,0.6698607686203709,0.6490909013815997,80.53413095975189,102.95957311559344,2.5242652126598126,2.67,3030.996687181758,3420.3100026466304,0.9870031663718553,0.9965219115353908,33.205827130904524,3.22026574562953,2.436071021388197,1.033360598071958,1.0074388229305689,16.28480905333333,passed,
2025/03/30 03:15:00,0.6745057367987355,0.6442777511654388,80.26775041975365,102.39143505081996,2.513316351518148,2.64,3024.321969061319,3451.6864365266943,0.9867189797806006,0.9961502718611401,32.70146270542826,1.8155973258839035,2.4229981256962208,1.0124986731474688,0.9988410457370654,16.276257818333328,passed,
2025/03/30 03:30:00,0.6706934553980208,0.6454699568915073,80.43851154824807,102.48596044804385,2.515390973865481,2.66,3037.2762595962813,3433.679560085998,0.9869213303354237,0.9961497086349871,32.89603011295916,2.485341966591288,2.433108180748922,1.0210441367793957,1.0008938096354267,16.276983861111113,passed,
2025/03/30 03:45:00,0.672017943877151,0.6446526922805385,80.39796942227457,102.3047147508575,2.51488599995193,2.64,3038.0960880476996,3430.756873778564,0.9868605730710154,0.9960198060909691,32.700159019217345,2.4483186436751136,2.4282440778033325,1.0180811478510388,1.0002496561373615,16.268427749444445,passed,
2025/03/30 04:00:00,0.6743975771554795,0.6435048292761474,80.3227853735524,102.1368413202014,2.5133660900427,2.65,3034.382062316387,3438.665865988329,0.9867585561962535,0.9959448069625999,32.50882030115919,2.054598024541481,2.4201920131931294,1.0116290908930645,0.9980079877510682,16.269139162222224,passed,
2025/03/30 04:15:00,0.6719138514307319,0.6436769170594284,80.34275306614768,102.03525854755483,2.512215203018383,2.66,3043.650875158183,3428.9547178467833,0.9868811778175374,0.9958546402693854,32.50606840278641,2.4460657356782685,2.423753167203876,1.0209987997964511,1.0038136262817725,16.26057817388889,passed,
2025/03/30 04:30:00,0.6741562978436089,0.6432312343189717,80.32767437212915,101.93506204843273,2.5144240836418033,2.66,3038.745461809515,3426.6102341021933,0.9867744536099167,0.9958331960655059,32.39630826760227,2.3258863764161157,2.419414464781534,1.0134581237472469,0.9992222721696798,16.25664607111111,passed,
2025/03/30 04:45:00,0.6713170379116209,0.6425029128065387,80.10818055029114,101.58895361587733,2.5117283212413892,2.66,3037.7337333371925,3419.0274131010674,0.9868443593835333,0.9957746630270263,32.547446124563564,2.350212629076587,2.423816215001754,1.01410698775957,0.9973466518188835,16.217629834999997,passed,
2025/03/30 05:00:00,0.6657905792146221,0.6399608954461409,79.43000230413018,100.60306690544786,2.5036395687835364,2.65,3031.810941134678,3398.9270047432656,0.9869112471034948,0.9955021088556177,32.72517127767114,2.3577419339207184,2.4301153232786,1.012838335455208,0.9926572502522211,16.10024997777778,passed,
2025/03/30 05:15:00,0.6653388667480541,0.6351877812767824,78.55604279544252,99.40585175375618,2.492866399438769,2.61,3005.197834431938,3406.7081872370695,0.9866958060644598,0.9952684218773766,32.730474024376065,1.2307187165458722,2.427614443344275,0.9980127752002971,0.9837537976307377,15.984025077777781,passed,
2025/03/30 05:30:00,0.6751174009015289,0.6435389140562481,80.80224844216215,102.23306752794294,2.5162895101900884,2.63,3053.660589747826,3439.0833044550054,0.9868892522190786,0.9958951860452478,32.33852392347533,2.1220197969241887,2.417276346033596,1.0120701356486195,0.998005017185912,16.33762335333333,passed,
2025/03/30 05:45:00,0.6742411869592179,0.6434487576483376,80.65249595015523,101.96678740869866,2.5158043421492935,2.66,3050.0045062790878,3435.8328150825505,0.9868987757140744,0.9958969272992554,32.327828351684985,2.2447230263892504,2.4168111375867585,1.0220260577423088,1.0064695936606014,16.317097695555553,passed,
2025/03/30 06:00:00,0.6698404679804137,0.6431956617521517,80.50199047218142,101.67591967918737,2.5142088169861627,2.64,3051.426021641285,3426.6670574334225,0.9870742868288721,0.9959402116857087,32.699413723487574,2.277105767410255,2.424739437468519,1.0211619365232765,1.0005510395586452,16.287278736666668,passed,
2025/03/30 06:15:00,0.671164343686788,0.643090926623718,80.38240818610883,101.4247804292974,2.515852058513823,2.67,3047.6266414165875,3419.5185816747685,0.9870196924347405,0.9959008810362561,32.52507107954614,2.4059601591188184,2.416980941577301,1.0243565451949301,1.004727749751149,16.270380622222223,passed,
2025/03/30 06:30:00,0.6705569687494067,0.6424545379521966,80.21654116297707,101.11545617261497,2.5155346378627,2.64,3044.5062679972416,3413.7065154922716,0.9870391440419484,0.9958825695317358,32.59636351056545,2.2904942244485174,2.4142965691658183,1.019122426218813,0.9993140685124182,16.245857955555554,passed,
2025/03/30 06:45:00,0.6699331466398594,0.6407625325406673,80.11183148397342,100.78533339553148,2.512619356355491,2.65,3040.7205723319853,3418.893740362312,0.9869916215302641,0.995806235824471,32.64802932924065,1.9004156375602226,2.419220342807547,1.014868651304978,0.9963180497040918,16.230551956666663,passed,
2025/03/30 07:00:00,0.6697413568171315,0.6401790239931606,79.98367418832731,100.46655306277927,2.5125358919085516,2.64,3040.612990983379,3409.4502335289594,0.9869923186125061,0.9957103873842866,32.5714039750274,2.000905302181135,2.4157142625223913,1.0151006442067998,0.9964522463949866,16.206015356666658,passed,
2025/03/30 07:15:00,0.6707033730195353,0.6394635607981869,79.92408834544995,100.20285567585354,2.5136398923028582,2.65,3040.471323112244,3398.8254141755438,0.9869335814918652,0.9955797801444227,32.41893375514958,2.1131059608721623,2.4125106338184366,1.0120037173195076,0.9947793154719915,16.18607315722222,passed,
2025/03/30 07:30:00,0.6701619525749319,0.6405995573669393,80.26392875870295,100.4856511249267,2.5170217815086953,2.64,3051.9265181092796,3396.637438317375,0.987060607042378,0.9956598274563354,32.47490379922463,2.370235824296801,2.4149838871847056,1.0152228072834466,0.9954958156826944,16.231175937777778,passed,
2025/03/30 07:45:00,0.6750418426276823,0.6400398218270311,80.48274001945161,100.6101112353414,2.5176723457808476,2.65,3055.5288576401213,3412.543752744011,0.9869547911024691,0.9956066979611091,32.07780849301512,1.9575561277390032,2.4002340430684836,1.0104245588028888,0.9968215144930115,16.284487541666667,passed,
2025/03/30 08:00:00,0.675023203596336,0.6417685377170482,80.85354690622184,100.97572625641295,2.522768343537645,2.67,3063.495019722155,3412.65520701237,0.9870635879954852,0.9957814604171389,32.143475121905134,2.260049278812069,2.402719969127693,1.0179112766168867,1.0015391857915867,16.33782678,passed,
2025/03/30 08:15:00,0.6713478467595304,0.6421145823131187,80.89768797891239,100.93231261460856,2.521925902291565,2.67,3070.493303055171,3409.6575590896323,0.9872719183030317,0.9958639975683271,32.445481281305256,2.320836956060038,2.4090192415145806,1.0202553542857955,0.9989428547657596,16.342460309999996,passed,
2025/03/30 08:30:00,0.671248047981043,0.6401831026075474,80.60825955104602,100.45414972682568,2.517353399508131,2.66,3062.622050599238,3418.6100097018357,0.9872337407884707,0.9958067364257451,32.45520432837352,1.7103367212148421,2.4048204688669417,1.014240008353075,0.9951887249873478,16.315551559999996,passed,
2025/03/30 08:45:00,0.6709630704092041,0.6388304321538699,80.35628136908032,100.03957657908697,2.514418752772784,2.63,3056.599406997197,3421.3252246163293,0.9872082646286262,0.9957529280465783,32.456407652703845,1.352220135461261,2.4008742885872425,1.010990799772278,0.9930903549655643,16.28821517277778,passed,
