datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/03/30 09:00:00,0.6706453568499504,0.6393580010638592,80.4446780189844,100.05317702452226,2.517027835911348,2.65,3057.367369132384,3418.324296827438,0.9872578845128286,0.9958419361468045,32.55784382612373,1.4412238605418588,2.4019192579727604,1.012504260855426,0.9931011533053219,16.299496180000002,passed,
2025/03/30 09:15:00,0.6403334499309438,0.6566060805844377,77.27408511832974,97.15512301470275,2.5760234019019124,2.86,2916.659844154434,3133.28290056174,0.9873846126891469,0.9974603512413224,35.76321161191675,9.253435178392678,2.4893831955993493,1.1634580506719914,1.070252360428457,15.584794090555553,passed,
2025/03/30 09:30:00,0.5830448618084897,0.6322444134368452,66.49698879623081,84.71662282260614,2.531835135681127,2.77,2629.3230577997324,2824.2277884136834,0.9863924696137935,0.9963003848049617,39.67156563495129,11.647880153357786,2.5528916680977307,1.1605747695875774,1.0403137098522428,13.807491646666666,passed,
2025/03/30 09:45:00,0.6033558057039753,0.6334040236566093,66.5854949067111,84.79170984330842,2.557993950145831,2.78,2583.6395160342577,2809.8432903274816,0.9857097331443663,0.9966957449534927,38.774549217609646,11.640690021450217,2.512878299721265,1.135076584986021,1.0453250227469193,13.796496388888887,passed,
2025/03/30 10:00:00,0.6069468404510955,0.6334069502933444,66.62207238857185,84.71603428799806,2.5662056535990727,2.77,2568.3846352652918,2803.3811503628076,0.9855285811974528,0.9968583332377557,38.78667738307352,11.580889772199741,2.515772986659004,1.124881792666791,1.0409875828589104,13.785055728888892,passed,
2025/03/30 10:15:00,0.5909225734563669,0.6335540901037674,66.39838759050171,84.41660595076783,2.5513975863923615,2.76,2592.963653894095,2805.456405550871,0.9860841055530781,0.9967829899072806,39.617308366102606,11.94740261904682,2.5405957073294108,1.16111547834508,1.0511642407575583,13.773515909999995,passed,
2025/03/30 10:30:00,0.6131474504256702,0.6397364249318618,67.20300526367457,85.31300635376951,2.584298966891778,2.77,2559.931115388665,2806.573735597097,0.9854611632920224,0.997411533457691,38.82116719403975,11.447678977409833,2.5138141082517964,1.1379231240551808,1.0491127399610871,13.86865294222222,passed,
2025/03/30 10:45:00,0.6044744176229027,0.6289654227343622,66.15554408326346,83.55047541722932,2.5601554071119614,2.76,2564.591665181012,2779.039596767068,0.9853768948289973,0.9962701616609996,38.567068601316535,11.882066865479906,2.5252517276465802,1.1324175013678577,1.0541179534873668,13.68052646888889,passed,
2025/03/30 11:00:00,0.6034174837772148,0.6292488778592538,66.16685019357571,83.48644140627965,2.562888140090668,2.75,2564.920947259467,2771.692329399633,0.985427260650385,0.9963258936210303,38.71556629217403,12.073825377281231,2.5271842674974225,1.1333019898520718,1.0528458367041713,13.677142875000003,passed,
2025/03/30 11:15:00,0.6055590042544954,0.6291339216300867,66.2142513638575,83.4271440151105,2.5666646493105003,2.76,2561.1410566027253,2768.0888535095423,0.9853641559181429,0.9963541623137296,38.633176446140915,12.05247408844853,2.524103260950442,1.1279270956688445,1.0509794999661066,13.67834601833333,passed,
2025/03/30 11:30:00,0.6176228863905989,0.6294565965773019,66.16665993598211,83.36359127124318,2.5789608543843388,2.77,2529.7755638893664,2772.6835435267944,0.9849915915842737,0.996679370569638,38.24681642759607,11.30384724205926,2.498254643703466,1.1007809550928644,1.042846163758206,13.674834469999999,passed,
2025/03/30 11:45:00,0.6063023322329012,0.6264674673182447,66.1804250375257,83.01594721434527,2.559869865004725,2.76,2572.560488536578,2769.8685601965453,0.9853703167210137,0.9959381157669207,38.358806954027074,11.410984726753687,2.514830653984961,1.1062311350807061,1.0364482740696248,13.675923127777782,passed,
2025/03/30 12:00:00,0.6090707205628582,0.6269167251440692,66.14262680146454,82.92637942306948,2.5648130937064226,2.78,2558.889137475066,2771.6918836326427,0.9852606014820111,0.996136164082359,38.32957476370174,11.41086611530365,2.5114366899818044,1.1143094813815115,1.0475461458735742,13.671944000000003,passed,
2025/03/30 12:15:00,0.5920212098080763,0.6260901228731858,65.81868383394918,82.40777934150873,2.554295598097717,2.82,2578.60368365903,2748.6813257887598,0.9856865662623977,0.9959078863556609,39.234653459316526,12.331929437872702,2.5500276126250814,1.1413424914571741,1.0503307003398274,13.607460649444445,passed,
2025/03/30 12:30:00,0.6066890718228167,0.6234909104083513,65.4585179318367,81.80193669973467,2.562743399568704,2.76,2543.144981264075,2739.3904150921644,0.9851177590544767,0.9957864758486249,38.39150178679446,11.472193392756711,2.5141923082630573,1.0976495082376885,1.0375656500729777,13.537782720000001,passed,
2025/03/30 12:45:00,0.602399127776433,0.6203862132762095,65.07512767017838,81.09422577729447,2.552123537571123,2.8,2551.389402787774,2727.5683860223244,0.9851373116149252,0.9952469176623924,38.28081014980189,11.43945949756253,2.515886741939521,1.0947571336985322,1.0357210481112014,13.472552426666661,passed,
2025/03/30 13:00:00,0.5935483833264416,0.6189592727474517,64.58557271587289,80.44492749874871,2.5431188393649267,2.79,2550.1553547219105,2720.2146757824703,0.9852924807233815,0.9951194477815783,38.81878965682341,11.33503350601539,2.530438505457864,1.0994555563042343,1.0320266253995742,13.403177314999995,passed,
2025/03/30 13:15:00,0.6024480607841023,0.6153258028515503,64.3328625905822,79.8206341757002,2.5448226372536906,2.76,2533.6049015270123,2707.7108423014706,0.9848759203827139,0.9947099465521032,38.087019077232654,10.875239584334023,2.5130210127382053,1.067340709296566,1.021887417074904,13.33821895388889,passed,
2025/03/30 13:30:00,0.5918910100193757,0.6161047225364412,63.751459009302145,79.3034361926382,2.5404490412640963,2.75,2520.3410747601106,2702.809023695491,0.9851131335028644,0.9950348428017152,39.05631736846257,10.790896976087415,2.528772522363555,1.0803532141967598,1.0205888793251396,13.269146660000002,passed,
2025/03/30 13:45:00,0.5889672222829963,0.6135703982106051,63.316034617345046,78.70670938573528,2.5309297634307972,2.77,2517.717918796275,2697.7162349337727,0.9850529674212289,0.9946645406922163,39.00352566868875,10.641208037473032,2.531833735707288,1.080668652523658,1.0230122762614546,13.19989752888889,passed,
2025/03/30 14:00:00,0.5845235782072411,0.6115814634155198,62.91537324434875,78.19198612485195,2.5226786386964277,2.76,2516.6456248518166,2690.395237787649,0.985061470450832,0.9943805447329439,39.12791715402549,10.502089198246882,2.538603219292415,1.0761179328323436,1.0175449286237157,13.135690755,passed,
2025/03/30 14:15:00,0.5974006326830199,0.6185357246750277,64.62458597220468,80.33810417611765,2.549078063582881,2.77,2537.876430032566,2718.6381002311837,0.9851467492062627,0.9952417509112559,38.78949823051412,11.054173392188673,2.5288603947921278,1.0865476852059945,1.026026945666588,13.399265879999998,passed,
2025/03/30 14:30:00,0.5955226997789316,0.6170586302589913,64.31608222618821,79.93822495309814,2.5442325559089936,2.76,2535.208112923162,2710.738123006309,0.9851055272272945,0.9950155112140122,38.77209578489868,11.073250377315961,2.530058154388814,1.085398597080037,1.026223035181401,13.3469072,passed,
2025/03/30 14:45:00,0.5877220783571419,0.6181230043253755,63.874530369199746,79.63404131821963,2.5435709350665396,2.76,2519.9683160468207,2703.2910893970625,0.9852480985619408,0.9953643206090984,39.59592124075071,11.16467273528318,2.547122270190676,1.094984123640139,1.0241889366067063,13.285730809999997,passed,
2025/03/30 15:00:00,0.5912640679803808,0.6160750514054403,63.58543049205237,79.21837441584468,2.541474773153822,2.76,2507.557457566649,2699.491180234093,0.9850190277982318,0.995146486564206,39.25989503722183,10.873504514447358,2.5389658743553585,1.0840978253257398,1.024061377658601,13.233582755555558,passed,
2025/03/30 15:15:00,0.5900451792923935,0.6129244422922371,63.294940445608525,78.69170854009322,2.531835936064384,2.77,2512.2509324392227,2692.3761574516875,0.9849240264516326,0.9945967074778675,38.95618458704149,10.808111371648252,2.5402085919376822,1.0795015462045943,1.0246687333642297,13.177261900000003,passed,
2025/03/30 15:30:00,0.5842769500311664,0.6125847811402408,62.95974304696411,78.3688862078881,2.5282924179237645,2.78,2506.0050397024943,2685.3694432647103,0.9850011158730707,0.9946386783885125,39.438409294666066,10.800258713956532,2.5534319768131097,1.0806185584165136,1.0194896067998775,13.125312743888884,passed,
2025/03/30 15:45:00,0.5898291580749128,0.6114393473342091,62.67010336202564,78.02710386073235,2.532272037843193,2.78,2479.9035116154114,2681.158524646464,0.984699036010549,0.9947131750879006,39.259167038854876,10.452405822974818,2.5462952300064843,1.067326911153204,1.018461084064597,13.069213079999995,passed,
2025/03/30 16:00:00,0.5874683811845901,0.6099876711031624,62.337148565410615,77.62060867794305,2.5273370026090114,2.77,2470.984484245211,2679.810189228342,0.9846409354145088,0.9946213497528322,39.43863102643141,10.141124993237955,2.5528894831253437,1.0629666277706664,1.0149571821584722,13.017793971111113,passed,
2025/03/30 16:15:00,0.680998432603659,0.6653182320789869,76.84372502864613,96.12698123088475,2.7376920518812455,2.87,2746.9506162419007,2851.8347566501534,0.9855206174464235,0.9995472641253361,35.983459121575954,15.98322059915465,2.4087767250600973,1.0896235576586648,1.0314716891211757,15.32775021555555,passed,
2025/03/30 16:30:00,0.6798248834542593,0.6670690289842666,79.61941591881873,99.02183968126023,2.692319108274988,2.81,2887.0217123942434,3012.924032050973,0.9864515015321608,0.9989587308381656,35.482815009329734,11.500248083027653,2.396217072460428,1.0261584723980923,0.9689873762484232,15.884536665555553,passed,
2025/03/30 16:45:00,0.6807647368077164,0.6738398715453195,82.76307223767438,102.90041234597732,2.6945585735676345,2.8,2990.890209819919,3110.23425744304,0.9872838775445334,0.9995457140874245,35.480918882597265,11.171790744128963,2.3972058335826945,1.0396147668779716,0.9767408377491272,16.439837241666673,passed,
2025/03/30 17:00:00,0.6893107275445318,0.6802604919309163,85.94525112258995,106.82810422459298,2.707347910963185,2.8,3076.6560677079424,3202.561498368355,0.9875527102654142,1.0000331246790766,34.937949114985166,11.224007316019753,2.3893618926278557,1.0585601719370281,0.9982902806398947,17.00002656,passed,
2025/03/30 17:15:00,0.6976388552448028,0.6907773396397588,88.54197143696031,110.08267620590499,2.730266792906373,2.8,3133.915845822474,3243.1846642868477,0.9878107107220613,1.000640370701381,33.35182188954269,11.636705764943308,2.3855047750666234,1.080540361085768,1.015756153890709,17.411185757777773,passed,
2025/03/30 17:30:00,0.7018721295162222,0.6933930106087467,89.48746160133973,111.23701918589043,2.7381718426114134,2.8,3157.52237087936,3256.113855320628,0.9877976354159695,1.0007069552259327,32.62279241144964,11.818694287963464,2.3801258607797964,1.0809919028513082,1.0184391714058505,17.561638123333335,passed,
2025/03/30 17:45:00,0.7060049748444699,0.6977164905294646,90.47350160783637,112.49301436633718,2.7493649912834224,2.81,3176.4013347851937,3265.80319144726,0.9878337188565621,1.0009269229628504,31.714682762865273,12.115420443398841,2.3775322907085994,1.091324453061749,1.027910817289744,17.711971591111112,passed,
2025/03/30 18:00:00,0.7095550199082569,0.6995147697653927,91.37032606406564,113.58701644354,2.7549312571417035,2.81,3203.035055316053,3280.4225362410502,0.9878161248847953,1.0009208745178069,31.052747274216337,12.224024451978012,2.3706735828698573,1.0870292238389534,1.026545199173172,17.86147997333333,passed,
2025/03/30 18:15:00,0.6982255642822096,0.6782482440213929,86.13703302485476,107.02651050449903,2.694011073730877,2.78,3072.6536423051753,3278.442438575839,0.9869110644810729,0.9996596744411194,34.19117472176564,9.162949547800348,2.3765515384857974,1.0552160536133213,1.008271143439071,17.109923172222228,passed,
2025/03/30 18:30:00,0.686007694075903,0.6844528153562011,85.48359633705077,106.60566117728726,2.712678912780234,2.81,3034.1109916832975,3206.171947903738,0.9873566430997124,1.0005303999166772,35.46771416751744,11.059582737082096,2.417026055913685,1.0954762115572563,1.023303986134549,16.92788394,passed,
2025/03/30 18:45:00,0.6814422854831608,0.6760292767444546,83.18971084476658,103.71050393345173,2.6983130098703816,2.81,2968.4168447450083,3160.4540985917815,0.986999120956961,1.0000896569469586,35.88879166285245,10.909009627149244,2.425808704144356,1.0835708245475222,1.0168694449254778,16.53761220222222,passed,
2025/03/30 19:00:00,0.6767369928154365,0.6718632895381164,81.90432709256594,102.00439692180595,2.696100203148236,2.83,2938.6981407176486,3095.0574769967775,0.9869084393012136,0.9997217860426798,35.95543426115773,12.18492114308867,2.4372330641037525,1.0947914494929285,1.0263671328240576,16.267609746666672,passed,
2025/03/30 19:15:00,0.6796768988343083,0.6566327854977756,78.76286575117585,97.01297247976332,2.6597659817843557,2.81,2857.742574020695,3026.675729222532,0.9856943646404219,0.9976315278915687,34.59255267281991,10.999041040167771,2.46042624038532,1.082494516296926,1.0344533641045146,15.651175625555554,passed,
2025/03/30 19:30:00,0.6716279582866828,0.6593244407007639,77.61622606349096,96.45538694608625,2.682338197674601,2.81,2811.907739279549,2956.4219768830567,0.98592270548692,0.9985528246335656,35.97876197304133,12.722910530449266,2.4534878123597563,1.070791943301759,1.0113675505436777,15.472611134444444,passed,
2025/03/30 19:45:00,0.6648761137198373,0.6564881764608649,76.91650763769469,95.56021969480582,2.6662075296444123,2.81,2808.068157450979,2956.3904222208785,0.986071199966142,0.9982999585126578,36.31069778380223,11.920745080193443,2.4610640471971936,1.0564530041428546,0.9938299365120841,15.369242869444442,passed,
2025/03/30 20:00:00,0.6683048154965957,0.6594616442549034,77.87301081568292,96.7690090370862,2.6714763853985133,2.84,2828.9793580727705,2987.089864894444,0.9861479364841568,0.9985506864096312,36.17138513700907,11.843050477227104,2.4598943848357755,1.066533836426888,1.0037326590209943,15.537491584999996,passed,
2025/03/30 20:15:00,0.673771950584988,0.6639417990312311,79.10569664459969,98.37326051104263,2.685072169734623,2.83,2852.7589100857494,3010.1471391853756,0.9861925694229046,0.9989130737508933,35.924298674917026,12.37560571366699,2.4550441437071764,1.085706578900345,1.0226038389643133,15.742325866666668,passed,
2025/03/30 20:30:00,0.6745381638332163,0.6689272632888572,79.61148638838708,99.12159006445188,2.6932317674931543,2.82,2866.6543326786395,3009.155101879844,0.9863011824100227,0.9991126287342068,35.999962296330914,12.37295401290242,2.4505454618493214,1.0832111578216579,1.0142732546588165,15.824916628888895,passed,
2025/03/30 20:45:00,0.6742871751477942,0.6693156753773266,80.04828285778756,99.69029699611545,2.693845128590322,2.81,2878.415911416658,3024.6847729733504,0.98640045949057,0.9992409471963484,36.02867975517792,12.528093711856872,2.4544098606663662,1.093047368013206,1.0231790355809636,15.902039022222219,passed,
2025/03/30 21:00:00,0.6789810601236483,0.6696979038078817,80.39942487429609,100.19732992267737,2.6978234199453257,2.83,2877.283292612062,3045.5141578071202,0.9862357229860631,0.9993676100824921,35.83574358719441,12.297023554315928,2.447644646256785,1.0923837820428148,1.0280248186025844,15.978661673333331,passed,
2025/03/30 21:15:00,0.6805423667339997,0.6704980766431533,80.94296904161436,100.9041879984588,2.7028742191847774,2.81,2890.3344936217113,3053.7390871234093,0.9862835691565784,0.9994881455484272,35.728301788998124,12.735705191379003,2.4470328671072563,1.1012152726454119,1.0377115578383513,16.06608323833333,passed,
2025/03/30 21:30:00,0.6784911366280951,0.6708351324497549,81.31261979824401,101.39679014226807,2.699606990785344,2.83,2906.5201149758286,3073.144644289951,0.9865293580690413,0.9996308516635704,35.84563165780344,12.687549520714088,2.4480366464566297,1.109509904787782,1.0433578746677026,16.14274478666666,passed,
2025/03/30 21:45:00,0.6810818233434294,0.6718726810764203,81.73354636138968,101.94052709405973,2.703790060831208,2.81,2909.928092881475,3090.6088281245034,0.9864677953184188,0.9997931058674364,35.8181895893713,12.516688929461004,2.4466952466388276,1.1103612159405813,1.046200751154414,16.224192086666665,passed,
2025/03/30 22:00:00,0.6852789168651479,0.6735356898760027,82.29467032355208,102.62040970189172,2.716719779371602,2.85,2913.3891268620337,3086.694997216534,0.9863085897100088,0.999929016981359,35.57875781968482,13.331178511101337,2.4466729390173843,1.1292171043492079,1.0668711087893308,16.30054721777778,passed,
2025/03/30 22:15:00,0.685049884137477,0.6739083861639138,82.719107541307,103.07085266825456,2.712852068623833,2.82,2933.0092189463016,3105.6669573690897,0.9864379575059424,0.9998897083837262,35.549933788707364,12.893321995541129,2.444664849457142,1.119728920995984,1.0574039092962444,16.382035156666667,passed,
2025/03/30 22:30:00,0.6835083483194399,0.674844432837261,83.23058874827862,103.634244464509,2.713512288421959,2.84,2953.0546458729195,3112.0455124060663,0.9866390721361644,0.9999494860269459,35.58030214282113,13.213232011083116,2.44963131583225,1.1317340271493757,1.0658342017316365,16.457723809999997,passed,
2025/03/30 22:45:00,0.6890078695140643,0.6752934468851329,83.60131991642652,104.06990902505343,2.7174331854392944,2.83,2961.875574855489,3122.403735828114,0.9864682842555441,0.9998625809071665,35.18948962890019,12.991458645977232,2.4335572350873074,1.1172672406812731,1.0583307683997725,16.533622508333334,passed,
2025/03/30 23:00:00,0.6829410523094603,0.6764035788838417,84.2710206896161,104.94888121316063,2.689993895664449,2.78,3015.2364226365808,3205.3191513504844,0.9872637221664244,0.999957849983581,35.688308399532424,10.00267348065387,2.4198248139044636,1.0633374211785276,1.0002633156945033,16.733256521666668,passed,
2025/03/30 23:15:00,0.6958710397565762,0.6757349817996159,85.40770648248166,105.91446059549273,2.6748512447742243,2.76,3061.5041811762303,3289.0604355240894,0.9868451482339974,0.9992116140646436,34.38949669679503,7.0460004834191015,2.3865997286413663,1.0173367793111225,0.9719336749246037,16.986815669999995,passed,
2025/03/30 23:30:00,0.6961138125100518,0.6776101940471609,87.0128754612179,107.83930525258283,2.6767608031563093,2.75,3112.82049269613,3336.411162668738,0.9872130166644885,0.9994746404689825,34.351333049460436,7.253435766123955,2.390300516430965,1.0289367549455029,0.9823805455668491,17.263050505555555,passed,
2025/03/30 23:45:00,0.6996958642348209,0.680380011836061,88.50484052986637,109.66160306795119,2.682338904857854,2.77,3162.50023714363,3375.113622668171,0.9872830795805899,0.9995297299901069,33.92387862117477,7.515955995627543,2.379186416323047,1.0372843101592093,0.9921542946218391,17.53609600111111,passed,
2025/03/31 00:00:00,0.6928348115467468,0.6787935121599012,86.60632552662845,108.75945046409319,2.6705553180219788,2.74,3101.107851677476,3329.7498942306474,0.9872222563062459,0.9995366405032625,34.63015246561052,8.02033365577603,2.407108577117938,1.0284146690339249,0.9812532449035356,17.173961352777777,passed,
2025/03/31 00:15:00,0.6980654262755231,0.6810760349609732,88.16716045644868,110.79067696557647,2.672401488879476,2.76,3145.204579627253,3390.3377686691697,0.9872882061744959,0.9996749381359173,34.171580721568354,7.828700422560394,2.398721149425522,1.0390897095996503,0.9962423690824029,17.465593102222225,passed,
2025/03/31 00:30:00,0.6727423651179938,0.6523608906710513,78.81154332060174,98.794656033882,2.5890779969616577,2.5,2904.74605504843,3240.3929282773056,0.9863850028709984,0.9976318334378164,35.45869738296994,3.2921264659276335,2.433290349204489,0.9631588986570303,0.9265289701255339,15.910244129999997,passed,
2025/03/31 00:45:00,0.6960999201210114,0.660622671386646,86.73248023915203,107.64222882779399,2.584975809076798,2.63,3146.689040511752,3539.88879380666,0.9869801914669074,0.9976866520566704,33.008119805127436,1.2655126375310957,2.4293486156425486,1.0069307836588068,0.9888703687328066,17.284641947222223,passed,
2025/03/31 01:00:00,0.7017295337094032,0.6616367995885772,87.02982215487363,108.09053138324116,2.588542587968877,2.67,3154.6651359059233,3543.792135220292,0.9867881048986378,0.9975438597833552,32.348248594067094,1.6993997429330512,2.4135411019591353,1.0169393515456635,1.003789759735099,17.339241919999996,passed,
2025/03/31 01:15:00,0.7003290314896043,0.6634595454120805,87.42096030119725,108.65807419746986,2.588738210809632,2.66,3176.701957097986,3540.7010784592203,0.9870454995037613,0.9975590485097118,32.238386300337496,2.2392719659790754,2.412252927154279,1.025633371210021,1.0089012497678331,17.389597915555555,passed,
2025/03/31 01:30:00,0.7007372627593413,0.6645791367982102,87.85140820296401,109.2236485607815,2.590281860060776,2.67,3192.1867452383885,3542.472509021569,0.9871252735839723,0.9975457316260157,32.09824298256443,2.608309014143709,2.4144310196363152,1.030589507332821,1.0134054230851581,17.444665699999998,passed,
2025/03/31 01:45:00,0.7017772344674925,0.6655525343369921,88.21567137485292,109.7558026619178,2.592094673155188,2.65,3201.6658359227376,3549.3688539009117,0.9871360711650605,0.9975765366530527,32.00847268959283,2.7880534220062674,2.4156389633411903,1.0339179075933602,1.0172397856871094,17.49932105777777,passed,
2025/03/31 02:00:00,0.7013566290350567,0.6667321820642406,88.60099090431005,110.31459853110265,2.592726636722921,2.66,3214.4478392213814,3556.195925328762,0.9872532249351338,0.9976419690403159,31.985656708102628,3.0622954218183525,2.419468833790996,1.0426967912729708,1.0246221899784809,17.55442843611111,passed,
2025/03/31 02:15:00,0.7066551009265836,0.6669732833710673,88.83177402864284,110.681297460912,2.5949690423373424,2.65,3217.540111441302,3566.519652108367,0.9869984752159173,0.9975051104485317,31.47621214104575,3.011984083651195,2.40761649061892,1.0403194246184557,1.0282891969519312,17.604425067777782,passed,
2025/03/31 02:30:00,0.7033724555127135,0.6677998535409891,89.30361549177282,111.46259841894583,2.5993140090273235,2.67,3231.7308536846904,3564.011309135265,0.9872757894584444,0.9977826420386706,31.77249671198943,4.136252659261878,2.418367174119478,1.0573358065544725,1.0418145560539585,17.664267805555554,passed,
2025/03/31 02:45:00,0.7083749392392213,0.6676362565947198,89.46497392339057,111.844127514659,2.604322198294366,2.66,3217.857579753196,3584.195408007618,0.9868589662451993,0.9978437593932747,31.749349804871503,3.6842043069566244,2.417020068117339,1.0463028021415164,1.0374734386469877,17.714737590000002,passed,
2025/03/31 03:00:00,0.7054137749825898,0.6690492607498364,89.70528904514084,112.30996799272864,2.600378052396127,2.67,3232.876266286481,3598.7407440715647,0.9871696107238233,0.9979947444566984,31.824578676372198,3.767799422806464,2.4183413065311155,1.0610722380829756,1.0477754933348538,17.764786936111108,passed,
2025/03/31 03:15:00,0.7062763083264826,0.6695755059691412,89.89759623494692,112.73179387765056,2.596462026205488,2.67,3245.6378160879076,3619.3543405851083,0.9872768505923277,0.9980047526865493,31.58783576325773,3.4986708619198605,2.4070484747206193,1.062113885315947,1.0500525704305204,17.824691445,passed,
2025/03/31 03:30:00,0.681958577044024,0.6542074613610944,87.9312250695572,108.82464493118117,2.545056348954406,2.85,3243.7929724886917,3561.97413160464,0.9876920557081091,0.9964028471492847,31.803847988377534,3.9138723670142985,2.50694681410418,1.109677884550222,1.0869799075009308,17.321060777777777,passed,
2025/03/31 03:45:00,0.6936773115784326,0.6563845325734793,84.42022620054345,106.12780811676461,2.572812734536399,2.64,3090.893458346708,3467.786738940927,0.9866434780385629,0.9971473306463426,32.36190548481257,3.547186740360771,2.4232175152607947,1.032660169990455,1.0201374307575635,16.874255933333334,passed,
2025/03/31 04:00:00,0.6880738218188429,0.6539939074102815,84.02299473530965,105.69474733832537,2.5597240670471924,2.67,3088.9630829519215,3484.240942541368,0.9868120838295893,0.997078319100394,32.70161858603182,2.865943436135416,2.4349836750517175,1.0319387719061084,1.0169785789628625,16.82558854166666,passed,
2025/03/31 04:15:00,0.6906709433309635,0.6524155211894029,83.66181834546512,105.31632449384637,2.5574774317990836,2.67,3075.712759929523,3482.3513327552846,0.986585102548902,0.9969066279047671,32.45378424286974,2.656532867306058,2.428690647288376,1.0253950305258854,1.0156860408202597,16.77210091333333,passed,
2025/03/31 04:30:00,0.6882966461969556,0.6510640260199969,83.32220533575132,104.96462858654762,2.5511725546274335,2.65,3073.6835419102945,3479.394407681708,0.9866366281384091,0.9967740092991919,32.495899678394665,2.5158586080599568,2.430518265920824,1.0221560125965206,1.0119340323663515,16.71803261333333,passed,
2025/03/31 04:45:00,0.6868164735076491,0.6500851138152711,83.02631217068748,104.66863072929985,2.547915027338558,2.65,3066.7555086280345,3473.583027685826,0.9866118644399551,0.9966928744280125,32.59009226028199,2.4825646205800616,2.43522407138355,1.0200884539154438,1.009736776597421,16.664226840555553,passed,
2025/03/31 05:00:00,0.6864110450066755,0.6498811569816304,82.79255732194432,104.45367447302077,2.547298845905622,2.64,3061.126746243909,3461.2337468610426,0.986563948175518,0.9966036307252051,32.514167089212,2.794286835366425,2.4367078746379622,1.0246360077647931,1.0140776996014362,16.614401356666665,passed,
2025/03/31 05:15:00,0.685908732565948,0.6562543928667598,84.11039747178299,106.26622091925901,2.5612311267498336,2.66,3096.413105428229,3467.0133677004737,0.9869074532435452,0.9970789594741303,32.748243808496895,3.781722656191005,2.443401792809106,1.0414125138177557,1.0221153994736478,16.810452181111113,passed,
2025/03/31 05:30:00,0.691341171129606,0.6561951820479875,84.20707451437842,106.44563097521069,2.5621232666238276,2.66,3102.3103288473876,3477.276923231686,0.9868247858078278,0.9970054235404772,32.300899531149646,3.3404968097286116,2.4160864667466773,1.022648584675621,1.0100739155166396,16.85771358333333,passed,
2025/03/31 05:45:00,0.6897393780546341,0.655644143844243,84.3280515127225,106.58191034761056,2.5558231343334685,2.65,3112.0274686918706,3502.2949086696003,0.9870068273180256,0.9970661626387359,32.35100824772184,2.680850871180354,2.4141389326052884,1.0193023164187445,1.0061191018776918,16.905038149999996,passed,
2025/03/31 06:00:00,0.6891616251747252,0.6553592792674947,84.5425118944997,106.78907280955393,2.551851534669284,2.63,3122.3226817543223,3522.5134864010815,0.9871303468247585,0.9970947454584534,32.372538849648706,2.285695748596307,2.413316610014706,1.0211019446641776,1.0078945093321887,16.95663537333333,passed,
2025/03/31 06:15:00,0.6909419238479676,0.6564921384897556,84.82496310882549,107.09042246315332,2.558478625449527,2.64,3119.544586957429,3521.4758874718545,0.9870192193394929,0.9972144253895353,32.409650560854885,2.4912221398218666,2.4187402835052367,1.0238392688814137,1.0108257707187323,16.990908935,passed,
2025/03/31 06:30:00,0.6900912789538958,0.6569750599563333,85.01870264647559,107.2790232317227,2.557295517358021,2.63,3133.7708562594885,3523.73773044642,0.9871749794419717,0.9971914969733481,32.35134652180949,2.56421502129251,2.4146083846657413,1.025361803296275,1.0107584243800143,17.025216865555553,passed,
2025/03/31 06:45:00,0.6910191329840691,0.6579515994211995,85.38629305202768,107.59292649873139,2.5620300026668437,2.66,3145.9023321803634,3512.7078898867203,0.9871934754841166,0.9971383182313993,32.19601181893935,3.1350214486839043,2.4163084935622456,1.030087692427699,1.0148211410937196,17.059559165000003,passed,
2025/03/31 07:00:00,0.6947529122932633,0.6570139126551803,85.5571028964376,107.71213132122013,2.5622363981522627,2.63,3146.5862284599325,3526.719660401438,0.9870201571355464,0.9970517743863793,31.98601788795496,2.636251571934014,2.4100229777999767,1.0172107142903248,1.0075615027082043,17.098587244444442,passed,
2025/03/31 07:15:00,0.6913259421946754,0.6599033524226684,85.7573429197276,108.05633147718682,2.564659022601459,2.64,3154.8015177885704,3525.7863169589086,0.987291924477703,0.9973197906035123,32.30979565047854,2.89676663039266,2.4141094623307193,1.031066591739377,1.013505204980015,17.133429866666667,passed,
2025/03/31 07:30:00,0.691484843314654,0.6645182819760398,86.02655458587134,108.44068767549211,2.5715741586815386,2.67,3163.8473962977164,3512.172416459853,0.9874170989820505,0.9974625295303908,32.32061781525533,3.08942337709825,2.408880577667348,1.0357625916041717,1.0114325313291113,17.167880033333333,passed,
2025/03/31 07:45:00,0.6937204529762417,0.6594713132074325,85.96873401124545,108.30789906830205,2.562286151523036,2.65,3171.1338195618087,3542.5443379943677,0.9874077844808636,0.9972832295343826,31.92028975951881,2.6161019280052127,2.3920663425815603,1.0230961952896165,1.009253516881806,17.202364568888886,passed,
2025/03/31 08:00:00,0.6938189086523867,0.6638256696542081,86.25938958885293,108.66172425770864,2.567644884010282,2.64,3175.3215194124737,3539.6071268227624,0.9874600603076993,0.9974383069114389,32.07983191381533,2.2656827759482328,2.3947042346155762,1.0223756569134816,1.0021017412693896,17.241552184999996,passed,
2025/03/31 08:15:00,0.6963924880255956,0.6640185585225759,86.4307248402316,108.81898696565948,2.56967116816017,2.63,3177.2203074264185,3545.861606129772,0.9873596469298903,0.9974179422973427,31.855446649953816,2.2238505307680203,2.3892310094610427,1.0231963671409525,1.005376609974951,17.276109754444448,passed,
2025/03/31 08:30:00,0.6952418605641032,0.6654661758985396,86.70386767190789,109.17251276051825,2.5770857800499556,2.65,3171.393826325244,3542.7663063042464,0.9873493398584359,0.9976965161503183,32.35809659801905,2.495841243462116,2.405254022514105,1.0265105495932316,1.0054165133995165,17.302966602777783,passed,
2025/03/31 08:45:00,0.6950352149770893,0.665717831275648,86.76169109290366,109.19110505878798,2.572676424767161,2.66,3193.535181590095,3538.7326329424714,0.9876263194211563,0.9975379188746543,31.875569818830325,2.7632155803489202,2.386666862363026,1.0311985708349287,1.0093896781078644,17.31994669166667,passed,
2025/03/31 09:00:00,0.6958366273975827,0.6674225198543057,87.03755424388011,109.49147318455503,2.581241791351137,2.67,3198.3973067059883,3518.2744050269785,0.9876352861964667,0.9976096156153449,31.84639005622682,3.5721053035929713,2.3879532958635266,1.035846926389741,1.0122207100681604,17.33735372111111,passed,
2025/03/31 09:15:00,0.6975249277530552,0.6662908287467207,86.97076614198397,109.38970882820762,2.5791849046837703,2.66,3186.9406479971617,3541.835537212689,0.9874471227251961,0.997654509920018,31.95969168891635,2.717339816480065,2.388443274339644,1.0278543483182014,1.0078427746107843,17.35475796388889,passed,
2025/03/31 09:30:00,0.6955813488525618,0.6662851940950882,87.03170237848617,109.4061424520114,2.573677669055462,2.65,3202.439586708934,3547.4963624868997,0.9877326030433772,0.9976215335264547,31.789725055040037,2.7251610677005083,2.382400045808555,1.0355723515814306,1.013296631910534,17.372159420000003,passed,
2025/03/31 09:45:00,0.694295255751673,0.6661502119141511,87.08550553877208,109.47906787478858,2.5718529683270517,2.64,3206.2242601804023,3555.265725289517,0.9878705787836094,0.9977123620126669,31.898303168750427,2.6068788191421626,2.3826193881983797,1.0364405905480554,1.0130882888348751,17.389558089444446,passed,
2025/03/31 10:00:00,0.6961353078608506,0.6669112397997858,87.21171917085711,109.5819665210117,2.5752475628950036,2.65,3207.961697158139,3551.3705794847847,0.9877953231068144,0.9976904768469227,31.714354180805444,2.76484839429553,2.3785222554058754,1.0380907372574186,1.0154234213719422,17.406953972222226,passed,
2025/03/31 10:15:00,0.6979109228643233,0.6666728859274478,87.296574790984,109.68346342118541,2.5778746346497865,2.65,3206.498503626554,3554.5051128839023,0.9877100646730816,0.9977241255779402,31.61358380679417,2.857284069741065,2.3740560837713365,1.0376373728307755,1.0173261209308622,17.429019727777778,passed,
2025/03/31 10:30:00,0.6962484225857742,0.6662807975295085,87.43166662578552,109.79885033223435,2.5769808045835236,2.67,3216.6913939498395,3553.405479825078,0.9878948662955809,0.997756696415822,31.68748975772929,3.1156960255261743,2.3745930708547798,1.0392688302893274,1.0178494353220162,17.446409688888885,passed,
2025/03/31 10:45:00,0.6978396650205267,0.6656847019587316,87.48667666540464,109.86285614395322,2.579387749004994,2.66,3213.436303124818,3557.083898837852,0.9877986779004393,0.9977967602327231,31.615670032358782,3.256649787569122,2.371511013763526,1.040819944246706,1.022061985101453,17.46379686333333,passed,
2025/03/31 11:00:00,0.6929428176499456,0.6659810320268894,86.31079138275187,108.33360989638544,2.576816449075074,2.68,3187.783212345522,3501.9841513799265,0.9878025099867231,0.9975757330845589,31.88818109632668,3.3666852526777755,2.3756061591659554,1.0363704453908222,1.0099190278063201,17.23830258333333,passed,
2025/03/31 11:15:00,0.6933953040398824,0.6648026091346604,86.6612031829994,108.77205023366933,2.573616407840256,2.65,3193.5378254143375,3538.178699584604,0.9878768240731953,0.9977503025899689,31.962187286998002,2.8644853455988017,2.377173196011329,1.0379236322516463,1.0143344495821902,17.324856101666672,passed,
2025/03/31 11:30:00,0.6952640942480798,0.663954513277707,86.92036975414763,109.08949008134874,2.5738215022300728,2.64,3199.138267973724,3556.552052794176,0.9878575398351769,0.9978089756221664,31.854158882807262,2.7491260278964034,2.371251361045369,1.0363682035383908,1.0165307086641397,17.38794101,passed,
2025/03/31 11:45:00,0.6949514033692591,0.6648053081023527,87.10990820814905,109.31810236524157,2.5754493692689207,2.66,3200.9577597270213,3564.275718063792,0.9879005536364825,0.997942573835161,31.975815746473415,2.6893540927529003,2.374319863180466,1.040803306815265,1.0193950922955914,17.423516293333336,passed,
2025/03/31 12:00:00,0.6944641126892976,0.665787204181732,87.30883375946799,109.55948361759584,2.577245265243344,2.65,3204.1775589224367,3569.8981219777165,0.9879709183630971,0.9980766880508145,32.10118877883081,2.6912191062768747,2.3769337438705573,1.0451610252477934,1.0218353677556902,17.458454475,passed,
2025/03/31 12:15:00,0.6966435432484506,0.6645351666228326,87.09706110370678,109.23549322585748,2.5777935042833566,2.66,3192.5481074642053,3569.676355232061,0.9877362666734932,0.9979788805965822,32.01924235942441,2.400492484590134,2.3736529027975837,1.0359501662059196,1.0165813865608084,17.431618294444444,passed,
2025/03/31 12:30:00,0.6953155544555149,0.6637008900324601,86.96108756629835,108.957466850244,2.575399052145344,2.65,3192.908107741137,3563.675406290436,0.9877954316111445,0.9979023669498911,32.053732025729516,2.4289578423515756,2.3759464367084533,1.036389095847551,1.0163491882741738,17.400898777777773,passed,
2025/03/31 12:45:00,0.6948728394117282,0.6629244446152238,86.819542090627,108.68769780355508,2.57570594523081,2.66,3185.891199741927,3556.1554317148816,0.9877243192023735,0.9978568346260289,32.14260252538748,2.4289582585949065,2.381940947603943,1.0333480104164026,1.0135559048852423,17.36552959166666,passed,
2025/03/31 13:00:00,0.6952720825058136,0.6643706787088585,86.72829889854576,108.46759820932272,2.5772396580094643,2.67,3187.0958242078914,3539.0351635696543,0.9876989442410479,0.9977281847793299,32.013094756125604,2.4487227749974743,2.378874212347297,1.031989912098247,1.0098520228704368,17.334851526666665,passed,
2025/03/31 13:15:00,0.693909393738014,0.6645418761377634,86.63785605479546,108.2347888600745,2.5771549434933982,2.64,3187.3594515742284,3527.0964426062305,0.9877389526282645,0.9976669983682233,32.106437612247696,2.442880314248129,2.3829524388389247,1.0283005252671107,1.0039520840278284,17.304193200555556,passed,
2025/03/31 13:30:00,0.69296026616316,0.6636672217333298,86.46549531881506,107.89932732860251,2.5751670929074693,2.66,3185.9238635998126,3520.0064716505417,0.9877399702599653,0.9975597565780429,32.115107730297716,2.41629603092617,2.384620751684042,1.026793325821561,1.0021826692785998,17.268891126666666,passed,
2025/03/31 13:45:00,0.6929773944896781,0.6629970662672353,86.32216005123637,107.586777039139,2.574482273830256,2.67,3183.2313409413628,3512.757132680467,0.9876788333427391,0.9974424195094055,32.00872561523793,2.5171076632906777,2.384992273372658,1.0305694525631643,1.0062577629994234,17.23870363111111,passed,
2025/03/31 14:00:00,0.6914221297542748,0.656821888606277,85.79431471352898,106.81025309613483,2.565764354707242,2.64,3170.1273867699556,3520.6434330463353,0.9875877404195902,0.997268198636667,32.090899855651585,2.3149301483672713,2.3885296510527576,1.0209198911649169,1.0037723112526618,17.166941274999992,passed,
2025/03/31 14:15:00,0.692474967873912,0.6543292214548805,85.35975625969566,106.14830263789261,2.5684708323437953,2.64,3135.849210872014,3515.647955102213,0.9871595949903029,0.9972649861841311,32.527845836546945,1.8178730290017624,2.405831585598524,1.00701159163325,0.9939758816081481,17.084176462222217,passed,
2025/03/31 14:30:00,0.6907365439544547,0.6522155493755819,84.82141969505292,105.36297594245583,2.5610511620835825,2.66,3134.9885301844056,3501.555692347073,0.9872382436210951,0.9969868598401693,32.27719833980579,1.8342976951243575,2.397693647767504,1.0068088793875787,0.9941831547141352,16.996529293333328,passed,
2025/03/31 14:45:00,0.6875544648871288,0.6510907625729287,84.40053804851841,104.77396784787398,2.5595124381931558,2.66,3123.335030483508,3484.8286168198865,0.9872678326498439,0.9969679626716715,32.59358892083845,1.8726963387070414,2.406621981446628,1.0035896910995292,0.9885430992147263,16.91367704888889,passed,
2025/03/31 15:00:00,0.6871423582573081,0.6488206684543573,83.85068765667113,104.02178489453091,2.5562663093806366,2.65,3104.2712600095415,3478.1429806470533,0.9871266730583187,0.9968664716750245,32.69397644012968,1.5340299342198163,2.4082985790173796,0.9973420222500127,0.984502037159064,16.82640375777778,passed,
2025/03/31 15:15:00,0.6957154468596342,0.6559260680742032,86.31728417611153,106.96303372522405,2.573936945935668,2.66,3165.838813123172,3528.6756540750075,0.9872363930016548,0.9972532728545048,32.18354613354484,2.054816282852071,2.401235563158239,1.013943271641233,1.0017428745161,17.231258122222226,passed,
2025/03/31 15:30:00,0.6929805690163607,0.6549632067514618,86.10406099231787,106.62719457100297,2.567866021095983,2.63,3169.780853297781,3529.254672184177,0.9874144844774884,0.9971893857883901,32.16291522074605,1.941593542048624,2.4003630262158415,1.017553592522206,1.0034329588399349,17.202225699999996,passed,
2025/03/31 15:45:00,0.6925869194005704,0.653641287460188,85.88305107360752,106.28177066147296,2.564863150734751,2.65,3163.5927685859015,3532.1378607124457,0.9873747980519467,0.9971334273250324,32.208252441421934,1.6462067498496367,2.400561861685154,1.0149696287559034,1.0020230580634848,17.173632758333333,passed,
2025/03/31 16:00:00,0.697862109403776,0.6520499167070559,85.5799831056541,105.82606340855199,2.5697566591002126,2.63,3139.435292795923,3524.989906080863,0.9869232834053421,0.9970231648541154,32.006437680291015,1.3632064232902994,2.3948633868553757,1.0001077083326384,0.9945846732367793,17.12595103388888,passed,
2025/03/31 16:15:00,0.6914366860391685,0.6525281560142269,85.22511656066499,105.32537244556491,2.570267706819239,2.66,3134.0536783362973,3492.260794377196,0.9871481058745055,0.9970885887638332,32.51669247323477,2.0909953213419117,2.411584399623542,1.0112311005787549,0.9972661562003426,17.031402104444446,passed,
2025/03/31 16:30:00,0.6906618588378416,0.6507151120144077,84.66897473573167,104.57110398482197,2.5677782782763052,2.65,3117.8253792896553,3478.1678904392816,0.9870567680533212,0.9969720193494381,32.53140039940186,2.0052258622048096,2.411703625901288,1.0072760266153238,0.9943798682869828,16.937048241666666,passed,
2025/03/31 16:45:00,0.6875146738491751,0.649413755674655,84.16504322035867,103.88267769628936,2.5652490661504666,2.68,3104.5064258076527,3461.2846577189007,0.9870769309910733,0.9969260167283648,32.78844441013219,2.075935983005471,2.4193944635630142,1.0079873923554896,0.9928377753783204,16.842889445555553,passed,
2025/03/31 17:00:00,0.7220714357866286,0.6499905624440488,83.6495483135243,103.28359809248026,2.606100145621905,2.75,2999.7958905142027,3425.4106368699563,0.9850350381170567,0.9968710952813273,30.92407172301233,2.850041684302568,2.374741745247991,1.0080373739404673,1.027577252926335,16.74473166666667,passed,
2025/03/31 17:15:00,0.6629207311381903,0.6559524500125571,79.28809034566356,98.84000815791804,2.609281571553063,2.76,2917.603485932015,3169.738074693374,0.9867529851791756,0.9979217426359756,35.45430303082897,8.28157390754709,2.476563605417821,1.0907065397110913,1.0298534689337135,15.883588153888889,passed,
2025/03/31 17:30:00,0.6612325854370592,0.6473894061101041,77.04699900196576,95.90003521025534,2.5976752830335927,2.74,2854.3973830544974,3111.7285275075537,0.9861941468594516,0.9972199753619416,35.279470776808296,8.306155600505535,2.4743482969878374,1.0775743322419202,1.0260655552581726,15.498057813333329,passed,
2025/03/31 17:45:00,0.6639508306869767,0.6528151142533604,77.35363210222211,96.22224506900203,2.613357584619237,2.74,2847.2445378098014,3086.776259438742,0.9860603985488261,0.9974280702633768,35.344613084743,8.754501862702217,2.481908635793936,1.085625548728022,1.0280058443947115,15.507718257777773,passed,
2025/03/31 18:00:00,0.66938604748912,0.6543514925402085,77.47246488632906,96.39861454902847,2.6246928998020973,2.77,2831.0479664018844,3082.802517699122,0.9858257584054627,0.9976551544499743,35.229843209386374,8.976223237614125,2.4768149188165487,1.0893635825322,1.0355153093088967,15.522041376111108,passed,
2025/03/31 18:15:00,0.6714261482958199,0.6531895416989757,77.41975899568656,96.30965888860189,2.6232501686517007,2.74,2821.784147967295,3099.1499066011315,0.9857186837516609,0.997726161240693,35.27762883451596,8.327433674305045,2.4742046437618788,1.0796804777288789,1.030407428917874,15.532091257222222,passed,
2025/03/31 18:30:00,0.6723378187114429,0.6541243171918705,77.55943635432497,96.3668249053738,2.627782236630366,2.74,2824.273256082325,3088.3498647788106,0.9856922024224396,0.997702217886544,35.23067940772304,8.575031529810115,2.475526732746111,1.0798764526005955,1.0297990624900553,15.537086008888888,passed,
2025/03/31 18:45:00,0.6674937775872529,0.6541435841562347,77.70442449770773,96.44286502476177,2.6247474623467,2.76,2841.7978834881656,3083.121818220073,0.9859361991508966,0.9976369041558687,35.42849360178719,8.967157501721777,2.4836890719510842,1.0883203691358307,1.0319581507794768,15.551417951666666,passed,
2025/03/31 19:00:00,0.6722038810770189,0.6532148377622978,77.6599135238742,96.32026023111527,2.6237796696376297,2.75,2834.6509124489526,3096.137209344076,0.9857577260633982,0.9975721216767283,35.022589550585295,8.502709814720243,2.471373643982296,1.085315071989527,1.0358102304687045,15.561081298888888,passed,
2025/03/31 19:15:00,0.662034531144501,0.6546194831219108,77.92089307582862,96.54472534095369,2.6234008362078485,2.77,2858.9703575128233,3076.5050624417663,0.9861966229207015,0.997632139105403,35.60751178721545,9.5605104801987,2.497281873827011,1.106242231053725,1.0412728525609385,15.57113118,passed,
2025/03/31 19:30:00,0.6736470650285526,0.6544306333895188,78.06904807014094,96.66284659927588,2.632242127082428,2.74,2840.159841826073,3087.94076129237,0.9857330015919635,0.9976547013180808,35.0446661512316,8.957035175254466,2.477025812577639,1.0877334696263423,1.0375554694082032,15.604196141111114,passed,
2025/03/31 19:45:00,0.6717359996574277,0.6550483659446001,78.36993972384636,96.93028718406953,2.6333827968595167,2.75,2853.3359553046084,3086.542354149546,0.9858627090847918,0.9976673926528048,35.151662969826546,9.268314456751822,2.483820994717637,1.0939865434300935,1.040206587419846,15.641973355555558,passed,
2025/03/31 20:00:00,0.6759335168275061,0.6555139763234327,78.59096062939999,97.1412386411024,2.6378894924418974,2.77,2853.2915744290076,3090.7729696920333,0.9857443391453925,0.9976859254639057,34.892035607430046,9.255684170481963,2.4755753696657177,1.0929549284926598,1.043348707460512,15.67978540333333,passed,
2025/03/31 20:15:00,0.6757695745264151,0.655097985729119,78.89378277732165,97.40886869928907,2.639381516749287,2.77,2860.5530245192485,3096.4147485503695,0.9857799830556707,0.9977293067095704,34.976990679078796,9.456810279132561,2.481757837641774,1.0977224928763696,1.0483166265306174,15.722710636111112,passed,
2025/03/31 20:30:00,0.6752120095750686,0.6560862340562532,79.09780404348197,97.5981859913973,2.6366858960444866,2.77,2879.75219641939,3099.453754373167,0.9859516304701352,0.9976212548387243,34.74683769593888,9.38541418132917,2.471419298164813,1.096515201931572,1.0449439954096782,15.765288,passed,
2025/03/31 20:45:00,0.6774916350105745,0.6565718644145163,79.40119084751558,97.86673187757611,2.6416766775831495,2.77,2883.7705733261373,3098.4948507901263,0.9858945972092688,0.9976419313305663,34.62890160389086,9.537639827080385,2.471613146914066,1.094145608965332,1.0444412532372052,15.803211050000002,passed,
2025/03/31 21:00:00,0.6784530987690746,0.6570327770452905,79.61327943747192,98.22876835815013,2.642865026692643,2.77,2887.3003179616035,3106.637614297248,0.9858928878715681,0.9977142444184318,34.61421820100437,9.626121560589842,2.4716983521658427,1.0979604050658294,1.0491088876169237,15.841168933333334,passed,
2025/03/31 21:15:00,0.676880453315157,0.655488111603352,79.78695027346212,98.63034865324329,2.638649065312378,2.77,2889.9149600413994,3129.928662436419,0.9859555918695084,0.997852716721676,34.7851465757805,9.675412576808549,2.480947614518941,1.1074929447627013,1.0599402463435348,15.884254747777774,passed,
2025/03/31 21:30:00,0.6840487363448956,0.6562601073869148,80.07213194848813,99.13257110508901,2.6473232008407535,2.77,2884.2170058809975,3130.268075564864,0.9856750921983192,0.9978783400515825,34.47345315150309,9.653904272491664,2.4719631520433856,1.088860835707975,1.0500586995355858,15.922285897222219,passed,
2025/03/31 21:45:00,0.6840855292277859,0.6570053794160781,80.24439288151555,99.5387459517116,2.6451618116510023,2.77,2895.0777726671818,3138.712602537954,0.9857627335093698,0.9978722019481513,34.38006993759821,9.703126932567308,2.4667130266319006,1.0910813685433423,1.0520597250107446,15.960351879999996,passed,
2025/03/31 22:00:00,0.6855733618213703,0.6576555228614914,80.05313206983237,99.43996543291301,2.638929567078166,2.73,2891.7251230013926,3150.4101941305403,0.9856766364289103,0.9977368775629198,34.22182517951305,8.920914259330203,2.460427552317004,1.0843614136512258,1.046670155222197,15.94476953666667,passed,
2025/03/31 22:15:00,0.6756622352080909,0.658358874033947,79.68126903899292,99.131339508398,2.6317099829617088,2.75,2903.472433964955,3123.284024095085,0.9860459933417575,0.9976152819935106,34.61253071352105,9.52017107397819,2.475548856293035,1.0917630117735189,1.0413670604257208,15.860675135555557,passed,
2025/03/31 22:30:00,0.6810132022035855,0.6571916232575142,79.93485727389718,99.73363302273886,2.6353415341154474,2.77,2895.813455997918,3148.2395552738394,0.9858651080491667,0.9978337229011534,34.39849516272756,9.625442070731582,2.4669060822805737,1.094827306215849,1.0538801065491596,15.928143935000001,passed,
2025/03/31 22:45:00,0.681155977855666,0.6596600209568013,80.19840985017453,100.39179778586771,2.636657368677537,2.76,2894.8535843595923,3171.9766534783525,0.9859115106603794,0.9981607155501521,34.622206821681495,9.22839017958212,2.4690052990708073,1.0977009479617288,1.0543617203520304,15.99615265111111,passed,
2025/03/31 23:00:00,0.6925036106178183,0.6599828633024089,80.79982576935676,101.11573943258583,2.6501760573015556,2.78,2891.3688145481888,3168.3109281027932,0.9854318021188396,0.9980422143474018,33.91947099400079,9.821441495690992,2.462924280103049,1.095803438321993,1.0659112512774118,16.059218168888886,passed,
2025/03/31 23:15:00,0.6864149552837429,0.6614232261941239,81.0714197746399,101.7006293178751,2.642164408517667,2.75,2917.4895322735556,3184.479841027158,0.985849506398536,0.9981250088602746,34.14871810028377,9.808899228390482,2.465919594216184,1.1038611050059175,1.0658155452640359,16.122406299999998,passed,
