datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/03/31 23:30:00,0.6668658859598594,0.6588079746014472,81.02274791813076,101.7659294252041,2.5989858843672606,2.64,2976.618307832435,3252.899047227724,0.9869611298483917,0.9979320107646994,35.146007022897194,7.340229900865865,2.4812390912806976,1.075465460505928,1.0213500857663511,16.190427672222224,passed,
2025/03/31 23:45:00,0.6833853727674375,0.6519929240263089,83.3525078861384,104.12428155734491,2.565329111723047,2.61,3069.326399412734,3435.123500677073,0.9868796653671295,0.9970908766125712,33.29638054952235,3.1206840706188945,2.442145319000093,1.0233719878429544,1.002765012350662,16.686054684444446,passed,
2025/04/07 18:45:00,0.6868033993823612,0.6723648359996856,85.91737751453546,106.31178130405276,2.6862016007297274,2.75,2996.1449150758262,3241.787938347803,0.9859153002567088,0.9990995690366917,36.203402875466466,9.543753184809825,2.581908370248062,1.089772338956008,1.0360662118968993,16.756345216111107,passed,
2025/04/07 19:00:00,0.7337374457655175,0.6705066283133042,89.83986044107287,110.73754655162028,2.701022254379448,2.73,3095.803895668502,3400.2697653297478,0.9843876849430192,0.9980379772457196,32.31982459142923,7.596101425611462,2.463032706461108,1.0240895626973718,1.0308100930833202,17.546039524444446,passed,
2025/04/07 19:15:00,0.7350844930434616,0.6869099388695258,94.2899553384418,116.95495444673443,2.7437355762284983,2.75,3234.6264241474346,3445.0728122220667,0.9850302242305192,0.999038153405502,30.991257721737625,9.716930922559104,2.4363697987362776,1.0288343732125664,1.0210926838066143,18.327328433333335,passed,
2025/04/07 19:30:00,0.7179985143211455,0.6860780861192406,93.03702487689031,115.4905435798996,2.7283551729253532,2.74,3223.2420303712465,3411.840752462841,0.9856750919645139,0.9991778666314163,33.21311112298796,9.410201247104077,2.4640257578418687,1.0200245159302772,0.9944173648760722,18.10286243333333,passed,
2025/04/07 19:45:00,0.7166251141923594,0.6866173452029634,93.22640105280952,115.83327598388918,2.7313037646955194,2.74,3222.4514797007632,3418.286910312029,0.9857617790556658,0.9994159636834833,33.32312843229955,9.500089509900995,2.470288870022733,1.0214362064478852,0.9941198098467667,18.137873765000002,passed,
2025/04/07 20:00:00,0.7151955884471508,0.6866776786803231,93.40315427543685,116.04680275523012,2.7289456267464485,2.74,3224.9034099234027,3434.5374061743128,0.9858324388566224,0.9995227994706446,33.47027013083742,9.154798302452871,2.478250354455633,1.0215980419464294,0.9929635375337299,18.173251891666663,passed,
2025/04/07 20:15:00,0.7139895901921645,0.6866670979666036,93.62122365548285,116.2960528369752,2.7259077579703797,2.73,3229.3353493460463,3452.625098536158,0.9859779273944537,0.9996593364962474,33.45055227045049,8.864186208759083,2.4842604504906185,1.0252641550374733,0.9955808020507789,18.214407823333335,passed,
2025/04/07 20:30:00,0.7190054494576835,0.6878647496965542,93.93760023917578,116.70637747870187,2.734852435170697,2.74,3246.2432423715704,3426.6670067349387,0.9859854173403506,0.9995259417507529,32.4915783165147,9.928789596490386,2.460044191405117,1.0274189282494557,1.0015833762923556,18.249424844444437,passed,
2025/04/07 20:45:00,0.7182318238429428,0.6885113600148293,94.15827842316993,117.0161995722691,2.7346505357793327,2.75,3250.211912844042,3438.242788780493,0.9861284680382827,0.9996988353630664,32.39057489655713,9.858233487599048,2.462621130004591,1.0327234234216127,1.005414690791592,18.29058623333333,passed,
2025/04/07 21:00:00,0.7208437551977748,0.6891565544202577,94.32360843613986,117.27728766504423,2.7391043259639933,2.76,3248.9268221396173,3441.5723679541525,0.9860034810555861,0.9997375446194509,32.105879857561,9.936270775602729,2.4573889077955458,1.033125675789078,1.0079447942909059,18.325975274444442,passed,
2025/04/07 21:15:00,0.722060988372112,0.6897904940634085,94.5156583815179,117.55814201995383,2.7427927579228917,2.74,3253.2894299518907,3443.0873367379495,0.9859106012819152,0.9997390613993541,32.03396171909788,9.981166444970054,2.4532097817396696,1.028067426024428,1.0036929057273287,18.366773700000003,passed,
2025/04/07 21:30:00,0.720431893775876,0.6912861245589578,94.81870255941769,118.04461139630756,2.7514601842044932,2.78,3241.426890216705,3446.71926419347,0.985930649330554,1.0001555263848867,32.31338613210253,10.2061660760716,2.4733483705842554,1.0352127417865682,1.0073413253562,18.40216784999999,passed,
2025/04/07 21:45:00,0.7204413425332988,0.691756499634636,94.94834051771716,118.2447834764183,2.7470721552862476,2.77,3258.0468241345084,3453.6679559767026,0.9862104753482188,1.0001692331169203,31.816420307172184,10.225516026595841,2.4585508239413185,1.0399377601079978,1.0116532273350858,18.437564786666666,passed,
2025/04/07 22:00:00,0.7233709257231666,0.6922272862257807,95.09332398386732,118.47963314735196,2.7479778031781597,2.78,3262.3943041974476,3461.9574940052726,0.9861787475083891,1.0001648347597438,31.294783414851434,10.17222842390897,2.4460794748357553,1.0402937068772031,1.0147761207706498,18.478369482222217,passed,
2025/04/07 22:15:00,0.7224815957427047,0.6938490953949955,95.37808085815963,118.87765900016,2.753203219289548,2.77,3266.7060370627078,3457.7418344442767,0.9862765103096666,1.0003395044195602,31.293520852915805,10.427560348864173,2.4508886191283215,1.04196153195183,1.013492402728846,18.513771527777777,passed,
2025/04/07 22:30:00,0.7218042578745244,0.6995484652279579,95.77029468354976,119.47774498646632,2.762350613572861,2.78,3272.747036893209,3446.4325592092937,0.9864314140880477,1.000606459999497,31.14488528258167,10.551623013162326,2.4537558583004726,1.048215111508483,1.0112591668851452,18.560729879999997,passed,
2025/04/07 22:45:00,0.7237625506082352,0.7009287762021578,95.94597836001029,119.7368787183779,2.767883237209836,2.77,3269.5596375496057,3448.846670807579,0.986266896844087,1.0006586668565043,31.054665967211083,10.488518871292484,2.453119410521301,1.0462258057516793,1.0097040327678317,18.595764201666668,passed,
2025/04/07 23:00:00,0.7285692422551224,0.688070241597043,93.83379514298757,116.65486759745563,2.7390897935258356,2.85,3227.573896386273,3449.9454118761605,0.985438498599128,0.9994375475663151,31.595700879229753,9.3397256222576,2.434540322318607,1.0286072786260785,1.0124742059012934,18.29032498333333,passed,
2025/04/07 23:15:00,0.7075979669409426,0.6828670052426712,89.92664106742265,112.05885482878942,2.726540975946891,2.77,3132.730254159685,3317.8851277642407,0.9857273811243406,0.9993908892424974,34.930357834415204,9.844604503127146,2.4658286949971435,1.0060445110106753,0.9709504650807287,17.587867158888887,passed,
2025/04/07 23:30:00,0.7062877964347366,0.684300031151328,90.72328958445155,113.0510708980717,2.7244259868824736,2.78,3167.746935446509,3339.7982909308826,0.9860536690585872,0.9994772937256965,34.732191880871376,10.111755131099681,2.4619346987554773,1.0201483476128759,0.9825573554204563,17.729325325555557,passed,
2025/04/07 23:45:00,0.7075600390316031,0.6857539955459514,91.48126926613642,114.03258060690823,2.7271019224511304,2.77,3189.249564105924,3363.7942713823736,0.9861455218775105,0.9996214238117781,34.35463611560767,10.072385661658044,2.458255218805122,1.0220357531628486,0.9850048576709681,17.870818441666668,passed,
2025/04/08 00:00:00,0.7056545695224526,0.6909089028470489,89.13328865346264,117.67612583571201,2.6851609951926707,2.77,3111.789328443018,3432.087095980243,0.9858461875640401,0.999958562402665,34.86215649741943,10.126103435815677,2.4687300791025093,1.0169272753469358,0.9892485640823301,17.57136173222222,passed,
2025/04/08 00:15:00,0.7044682268549046,0.6917772227987383,89.28830492424323,118.21398392401271,2.686350971250194,2.76,3108.256864022781,3441.906135891444,0.9858034064727222,1.0001048496379228,35.17383141337241,10.102294853838536,2.4814719472231697,1.0156029376934737,0.9867239145696516,17.596036736666665,passed,
2025/04/08 00:30:00,0.7042597093719639,0.6925596229463591,89.43000781325573,118.73760084074269,2.681846255236419,2.77,3120.6157750518737,3454.164063242373,0.9859608950874386,1.000112125711462,34.97561159775258,10.246191425921129,2.474490577091553,1.0253796124268766,0.9962706903560916,17.632548688333333,passed,
2025/04/08 00:45:00,0.7060938624072767,0.6929303390689043,89.54966632871982,119.17954859128614,2.6786775151812785,2.76,3130.5436767315496,3463.3433804726646,0.9859633112819572,1.0000060782908007,34.650762785777445,10.243522506603922,2.4646641835769634,1.0241464630433852,0.9977177586776177,17.66289699777778,passed,
2025/04/08 01:00:00,0.7061784132013688,0.6935892265867082,89.62037412072608,119.61479051596645,2.6738991583241676,2.77,3141.022795830915,3473.8287218459673,0.986117469933998,1.0000012170890236,34.38114419886117,10.352443283436942,2.4561303627556956,1.0320926801798656,1.0059077988261154,17.687445905555556,passed,
2025/04/08 01:15:00,0.7062168516441426,0.6942910172271253,89.77450331355966,120.14648432118241,2.672263020431466,2.76,3145.434589404425,3487.0768022260077,0.9861216322810483,1.0000445669640619,34.41787160988633,10.233037897245467,2.4568027696393395,1.0292465376941904,1.0035000423975151,17.723814924444444,passed,
2025/04/08 01:30:00,0.7061875265133425,0.6949553000265951,89.87372213085268,120.62435133126372,2.6709853757902065,2.77,3145.3741080958425,3499.4694619477395,0.9861088929748951,1.0001168357112942,34.45104811191653,10.205474624944324,2.460072663315298,1.0321032931021077,1.006589142335833,17.748279999999998,passed,
2025/04/08 01:45:00,0.7065621073064241,0.6950367314430448,89.95844140027458,121.01479695051405,2.6644104086692812,2.72,3147.697898882677,3527.0225203646623,0.9860759661914822,1.0000961099070658,34.439464530761576,9.610526525719363,2.4617074720111507,1.0296144988224607,1.0056237333186602,17.78419456,passed,
2025/04/08 02:00:00,0.7059084709649776,0.6897146519087916,88.73942007683573,119.12532276756852,2.645901351258892,2.7,3117.545265273343,3508.9327797192695,0.9859519247465194,0.9995208497392392,34.25582863219559,8.7459236643454,2.476706231950874,1.0150377189856585,0.996032204859129,17.533007213333335,passed,
2025/04/08 02:15:00,0.6981015014454159,0.6710170196729937,84.08225237054411,111.95748095161925,2.5890724345966825,2.64,3017.1260926717546,3423.1067140321156,0.9855355891100588,0.9976676454608515,33.92434753472587,5.99618197749768,2.501130793062612,0.9601901156701251,0.9525027106124097,16.674229232222213,passed,
2025/04/08 02:30:00,0.6996734038093654,0.6477083246129642,79.26399607339107,104.94212945338633,2.5483194239283575,2.64,2885.4012352793115,3330.0666038806453,0.9839714567271858,0.9955848548031176,32.575965408620995,5.316688737346476,2.507026904083427,0.9464112325223082,0.9666857975282869,15.838997423333334,passed,
2025/04/08 02:45:00,0.6598580282247413,0.6343859408674334,75.30215331891564,98.66806622126539,2.5109060181221645,2.6,2827.4372111490443,3150.657224351127,0.9844591244901812,0.994230044712525,33.83965073456428,8.561328965924863,2.616218332095619,1.028593942036669,1.0178340127739465,15.010433295000004,passed,
2025/04/08 03:30:00,0.6608169809251472,0.605798695229324,65.57358143210347,85.44377004635962,2.4988813770144636,2.63,2505.7901599521606,2847.0309644356125,0.9810186731250747,0.9917908185856181,32.700920704793134,9.336019103049937,2.5723320034708803,0.9812083561811357,1.0246757544279157,13.376065022222226,passed,
2025/04/08 03:45:00,0.7242855669533377,0.6875464180095864,85.94102810274029,115.01885906842965,2.676740533542948,2.74,2999.770002092706,3394.604391134367,0.984751869946519,0.9995198865824332,33.0371172905112,9.65271502790096,2.396250840973408,1.0056128251885619,1.0041921210790878,17.116081125,passed,
2025/04/08 04:00:00,0.6975732513901255,0.6867933797610116,86.25450291381335,114.96431495849149,2.649741860059879,2.74,3053.773384401996,3418.9004504292516,0.986270313718339,0.9998599080396384,34.96979336400878,8.742171362665662,2.449441020132304,1.005463587683321,0.9755547616129076,17.15091480666666,passed,
2025/04/08 04:15:00,0.6962977305952851,0.6868043151879623,86.4146266181519,114.8349036052177,2.6510929243163317,2.74,3056.964175051025,3423.204990144307,0.9863434781234073,0.9999469469011913,35.11827763279946,8.580257932756828,2.4537181265246013,1.00868619000172,0.9763094307213932,17.179530622222217,passed,
2025/04/08 04:30:00,0.6958566997071028,0.6868295075937507,86.59226788156322,114.73393351723546,2.652158737548616,2.73,3066.033845786769,3424.514728918723,0.9864376108333511,0.9999598930864124,35.11693095519678,8.52961366525667,2.4499394115684887,1.0112252394146108,0.9773406522979985,17.213965113888886,passed,
2025/04/08 04:45:00,0.6975794770834544,0.6870907180689658,86.80709208248521,114.68904986364329,2.6577129782228948,2.74,3071.488615451566,3418.56942367255,0.9863958552411946,0.9999531799622519,34.970702392767514,8.739259339228761,2.4432408199856916,1.0138957345561947,0.9804972624851669,17.248711479999997,passed,
2025/04/08 05:00:00,0.6973000206239848,0.6872630590441259,87.08625682979759,114.67623358504909,2.664211589639812,2.74,3076.387720071187,3408.5492223192628,0.986391335761202,0.9999910298558243,35.123362446099605,8.93283890068073,2.4487192155807276,1.0103742904631257,0.9755156692745159,17.27724416,passed,
2025/04/08 05:15:00,0.6965241903576495,0.6874985063517648,87.29037834467444,114.61541700026054,2.6651290643506873,2.74,3088.9585571269254,3406.761862158316,0.9865722202080779,1.0000157301877375,35.03951087148622,9.08114476292062,2.4432942686174854,1.0176660116974205,0.9805087972579305,17.31193328333333,passed,
2025/04/08 05:30:00,0.6968356641979938,0.6872447451486104,87.40010135700712,114.42540613788357,2.6656131148427553,2.74,3091.4901743744713,3413.7342374753794,0.9865853202587561,1.000039225844796,35.02295663213803,8.77200369268338,2.4408990222245395,1.0175666920538602,0.9801330134729515,17.340411507222214,passed,
2025/04/08 05:45:00,0.6963266755155173,0.6874099642731158,87.59927495320956,114.35869769903255,2.6675905014042427,2.75,3098.600061718821,3414.655102348788,0.9866790653672212,1.0000933170736346,35.0670936735698,8.731546663016635,2.4397794003979345,1.0195830837687836,0.9803959856683481,17.374697608888887,passed,
2025/04/08 06:00:00,0.6987543824519307,0.6877039199219711,87.81279825241187,114.30624248675134,2.675707537400153,2.74,3103.59637214281,3400.6522844445267,0.9865890007158976,1.0000582692805589,34.87566856531361,9.124959758335205,2.4311135980909775,1.0191120754322143,0.9811892709213762,17.403467155555557,passed,
2025/04/08 06:15:00,0.6974844904581898,0.6881371659788343,88.0370660859999,114.27789065876034,2.6792072553867556,2.74,3111.7226768549426,3394.628937023335,0.986742019868203,1.0001502009870862,34.98635386616138,9.34383808184443,2.432318161124347,1.0239079686364272,0.9830542160577563,17.431864450000006,passed,
2025/04/08 06:30:00,0.6979600337798885,0.688762509787593,88.30610941707195,114.31505071678559,2.6885838379774953,2.75,3115.160727950659,3378.663797000081,0.9867144543988428,1.0002215193997697,35.07095523517359,9.850686142786364,2.4336722088421316,1.026001688713985,0.9839070009516443,17.459191664444447,passed,
2025/04/08 06:45:00,0.6984602592033656,0.6891294852056847,88.54194178789321,114.30710881074423,2.6940962800939787,2.76,3124.647343834042,3367.6664514212102,0.9867772365457387,1.0002338249166862,34.978295603209524,10.234844131812938,2.4279754707986245,1.029191584012597,0.98622646674188,17.490918444999995,passed,
2025/04/08 07:00:00,0.6990741542143608,0.6890812845934297,88.69113490772735,114.18215046476786,2.6961780181476835,2.77,3132.559503615174,3366.3635455033454,0.9867965111868762,1.0001990371304283,34.83684800901228,10.241989961040204,2.42094182723894,1.0299825123752684,0.9868507656716938,17.52225346666667,passed,
2025/04/08 07:15:00,0.6961203209612107,0.6893199508438775,88.87503544676153,114.10307886492409,2.6970271921381754,2.77,3143.371691439105,3363.0797929694913,0.9870053451885783,1.0002781247122674,35.0334955807876,10.346424254162125,2.424633818094044,1.0343439187544863,0.9867295789609646,17.54807657777778,passed,
2025/04/08 07:30:00,0.6986894823185392,0.6897299288781055,89.11652495340803,114.10457143703587,2.705178989643163,2.78,3146.582775706886,3351.8144965346414,0.9869569394547226,1.000305249595521,34.64708457371352,10.736377614025661,2.417441801603258,1.0372317188649265,0.9908711285001469,17.57932776722222,passed,
2025/04/08 07:45:00,0.6998166138481783,0.6898175419239505,89.25994398707688,113.975615159022,2.7094485698331554,2.77,3148.6285345075025,3349.0311389250696,0.9869063143412131,1.000311113502288,34.52431915011976,10.705547662673695,2.413840847487597,1.0353491584255363,0.9892329638005372,17.605074709444448,passed,
2025/04/08 08:00:00,0.6983650271544182,0.692463839723869,89.55428162041693,114.03905129922377,2.7161709568849726,2.78,3153.897216792986,3339.1558150723954,0.9870181626959006,1.0004627879276884,34.606552900269996,10.728070811398098,2.4205291370861524,1.0381072682402113,0.9857206987534606,17.636242066666664,passed,
2025/04/08 08:15:00,0.7003731187069604,0.6903707178266032,89.54424546122932,113.6973730331881,2.7139235478321453,2.78,3155.9607889852055,3351.928076973512,0.9869286101274041,1.0003555143244427,34.386207269397566,10.362882493939452,2.4092882029168896,1.0356350974786488,0.9874607546392777,17.661912839999996,passed,
2025/04/08 08:30:00,0.7016905132889976,0.6923614738283818,89.87136563615158,113.74995328262126,2.7261941135433094,2.79,3146.24241635801,3343.7563247822254,0.9866756522296398,1.0004837434890674,34.558747541357796,10.34060981523055,2.4242506039873377,1.0356023257121305,0.9849872867197544,17.692996365,passed,
2025/04/08 08:45:00,0.7010739402072745,0.6926740884237487,90.08649011555208,113.66190219666805,2.728105380012604,2.77,3154.6469388827604,3340.1868381623876,0.98680644131949,1.0005139010747814,34.458008764691286,10.353056313997968,2.424803227737332,1.037176012165368,0.9844762696106184,17.718590969444445,passed,
2025/04/08 09:00:00,0.7001501854457365,0.6924383444881681,90.1966433236472,113.4925492532431,2.724659964865733,2.77,3167.215670257772,3347.2084748105067,0.9870196460975907,1.0005109957317588,34.277474993888006,10.085072753905008,2.4169832041687744,1.0385251890962581,0.984306460553094,17.749590662222218,passed,
2025/04/08 09:15:00,0.703073760546516,0.6906612892023031,90.45311141781399,113.41205436895248,2.7282288649923254,2.77,3177.0236383964907,3340.3558374086006,0.9870187163259142,1.0003984868938989,33.737227470523216,10.505535714625344,2.4074963429669607,1.0392828419645428,0.9897873852799799,17.780902809999997,passed,
2025/04/08 09:30:00,0.6969301552288517,0.6630057386625123,83.90339549181313,103.94838386783685,2.6520035433868103,2.65,3002.8728744144287,3287.164175095005,0.9860263617588032,0.9983423111991749,34.59803693594238,5.504028992909486,2.429130180470044,0.9705093540168072,0.9447368505153523,16.681200543333336,passed,
2025/04/08 09:45:00,0.6870652672941372,0.6617391185431264,86.22545966852364,105.57819403909323,2.6258838994607165,2.73,3084.882048005964,3394.6403605754595,0.9867772138109006,0.9982323376314772,34.438879539455165,5.375844568376435,2.5028770402713385,1.0754501135442942,1.0370623415487377,17.014473568888885,passed,
2025/04/08 10:00:00,0.6787222288308412,0.6390973567702637,77.96962043139322,95.28926629590843,2.6095138473544726,2.65,2819.5418516791296,3144.6552409881924,0.9851004699264976,0.9968942764688303,35.164648474910315,6.083728757839876,2.516857882177187,1.0269791440372302,1.0048335153978556,15.563654901666666,passed,
2025/04/08 10:15:00,0.6256053717504385,0.6105988912249309,68.95048145256035,83.97348133147835,2.5315102857245457,2.75,2616.249238929542,2930.1272670283356,0.9843540458848705,0.9946013144581961,37.46909693147811,6.341788762814939,2.6180259243195954,1.0519652106950714,1.0241874056886344,14.040709173333333,passed,
2025/04/08 10:30:00,0.5881831543053185,0.6068802543205273,63.98891335985239,78.70990884320858,2.5348887660270836,2.66,2460.2902491674313,2761.1197001446867,0.9833933456759547,0.9947513283401741,40.587304965025545,8.662391329338627,2.6922543886010986,1.090188105013492,1.0382169327037165,13.235693423333332,passed,
2025/04/08 10:45:00,0.5813160769012556,0.6010379256619548,64.54330628120329,78.64175964616027,2.491385239709227,2.66,2562.1145001012346,2826.3889962776834,0.9839051503149973,0.9930562188913893,39.36395528241309,7.0405474648374184,2.6546549468905156,1.0929706227641327,1.0380889020277213,13.424838074999997,passed,
2025/04/08 11:00:00,0.6324156764321375,0.6005660298108796,66.19137452543421,79.76554612021721,2.5378658077133505,2.69,2525.1723217395534,2831.525624496182,0.9828273370323171,0.9933679778194602,36.48039818657284,6.472012852992118,2.572010521407609,1.0254081545532423,1.0379348732837306,13.594580559999999,passed,
2025/04/08 11:15:00,0.6006063808900167,0.6007926111113753,66.11019872926518,79.38023866354902,2.5131430336519265,2.69,2588.0938692919904,2831.4366370899106,0.9837295085971204,0.992939182791714,38.07189694766226,7.196651432285953,2.628616553844403,1.076919019040833,1.0439550159975763,13.620055337777773,passed,
2025/04/08 11:30:00,0.6267724508226048,0.6006596720526376,66.52426456923737,79.47340659779124,2.5434234085110323,2.71,2534.521875785961,2830.3920774600356,0.9830684949172602,0.9935829023874375,37.131977705064884,6.4916163313967585,2.591423422809615,1.0386605986183117,1.0416779134710954,13.645247733333333,passed,
2025/04/08 11:45:00,0.5930480775469028,0.5875210255621178,63.370646806127944,75.32811443433845,2.493441706864868,2.71,2512.52278853354,2761.9265759343393,0.9832047836933107,0.9918775629689444,38.37774935457204,5.88997225311119,2.6331032330590824,1.0298868285425549,1.0237360141469036,13.15153202611111,passed,
2025/04/08 12:00:00,0.6723228754184756,0.6580723605288427,81.00222685389134,98.29775013755633,2.815127284522118,3.15,2741.928677553023,2909.5785606714653,0.9855814998386825,1.00213049797121,38.93790789602155,18.70470927347542,2.569016252719872,1.1977799242924456,1.1260918888347757,15.909712224999998,passed,
2025/04/10 00:30:00,0.6778771356244137,0.6548730992042192,79.0437213347775,98.79849390250175,2.673267008904943,2.75,2737.650399122196,3072.7882227058412,0.9840537586110469,0.9985043795880699,37.514875894104385,10.587141876226415,2.6607803706045443,1.0935185426078935,1.051775232367107,15.532853874999997,passed,
2025/04/10 00:45:00,0.6863713344541036,0.6393878161727456,76.75521276301353,95.36588329728275,2.644165377926891,2.72,2697.505485095507,3045.525649328442,0.9828921960810678,0.9966968049403743,35.89599439815124,9.347458493852912,2.620890345173673,1.0432310920510743,1.033496316896115,15.185524090000003,passed,
2025/04/10 01:00:00,0.686847249328276,0.6377429406036705,76.59480861223045,94.99320047521377,2.641015146905471,2.73,2698.4142093838723,3039.60589498598,0.9828402869859184,0.9964697844406918,35.71675936669972,9.225346129426626,2.6171587896569,1.0352237887078388,1.0279704344254483,15.15419800888889,passed,
2025/04/10 01:15:00,0.684627862422892,0.6383386153741799,76.31372963378209,94.73070146441339,2.6431547993008158,2.74,2685.602823094989,3034.0004007155,0.9828789064124619,0.9966912017954481,36.04501603165635,9.22460889056927,2.619742628990639,1.0382237840303015,1.0273770833186162,15.11779671111111,passed,
2025/04/10 01:30:00,0.6809153387973156,0.6376453486987481,76.12391952639939,94.40702275021525,2.6400596736296693,2.75,2682.583407545874,3030.079391363274,0.9829757113242028,0.9967107462770813,36.29806518284508,9.191301737862426,2.6303637071232786,1.0421427641083225,1.0275752458956657,15.08177068444444,passed,
2025/04/10 01:45:00,0.6812316598550834,0.6361626909829632,75.88416474619672,94.02211235057254,2.6351580631243725,2.73,2682.2326010217716,3030.775605457666,0.9829677345418077,0.9965481269047431,36.18334794603095,8.7615281075558,2.620610253673982,1.02949773427698,1.0173152440715387,15.05467964,passed,
2025/04/10 02:00:00,0.6726007843494568,0.6383608983161849,75.65542677798274,93.91153223587155,2.6376444869221913,2.75,2673.664667881708,3020.2912061811035,0.9833030032116266,0.9970322274836042,37.02098173671747,9.231658408095711,2.63997891256817,1.051662068312048,1.025866394628547,15.01863132,passed,
2025/04/10 02:15:00,0.6760183974459266,0.6351819809855396,75.47479062110133,93.42811462050226,2.6295865400776393,2.72,2678.4021700239264,3024.005558895034,0.9831523470560216,0.9965650454270083,36.493052746626844,8.599647274696164,2.6247569784431914,1.0307084231773682,1.0133839908678848,14.994974609999998,passed,
2025/04/10 02:30:00,0.6750450227705895,0.6360613358372085,75.56155089576507,93.45494524497556,2.6361171343582877,2.75,2675.5292155053717,3009.570347620487,0.9831498251461402,0.9966705640897902,36.610429316020884,9.255657920385309,2.635076799933935,1.0440962269392788,1.023653375318199,14.986588368888892,passed,
2025/04/10 02:45:00,0.6773585736288451,0.6338793777348454,75.39587800198186,93.08086995076137,2.629604246829844,2.73,2684.1280447691715,3008.3364452101764,0.9831247548429252,0.9962935730867901,36.18659889150742,8.818368838304268,2.615126928856671,1.0241298621937682,1.0094873351284088,14.968928797777776,passed,
2025/04/10 03:00:00,0.677428050913362,0.6322052205707144,75.39268656717424,92.82320743792917,2.6266606837871573,2.74,2688.3197861384174,3003.800752670466,0.9830654357036596,0.9960373596134606,35.99117104243426,8.879106552159389,2.620089081378156,1.0252490076012954,1.0124490834330937,14.951269226666662,passed,
2025/04/10 03:15:00,0.6748390604990784,0.6324278714969659,75.22023131527015,92.65080215786749,2.625101864265951,2.72,2683.7251456546146,3006.806218104022,0.9831622901220541,0.9961820560956368,36.26032607919173,8.650366522819215,2.6214611085720443,1.0260186018713435,1.0098456424949613,14.938224491666661,passed,
2025/04/10 03:30:00,0.6747991024691666,0.6324705411067223,75.08943031475481,92.48890198120188,2.625961212959074,2.72,2676.7856247526092,3007.054919556534,0.9831466245998051,0.9962705217301363,36.352361233974584,8.502843963101128,2.619514144385781,1.0251268199572137,1.008660846458154,14.925544810000002,passed,
2025/04/10 03:45:00,0.6648893909443315,0.6331868057908775,74.97836025190493,92.35538654663904,2.6202326107821357,2.73,2692.5531001130007,2996.970136526079,0.9835779437091763,0.9963258070190485,36.86034996880379,8.98766599743713,2.631964950588715,1.0419281723540943,1.0124975128857596,14.90787432444444,passed,
2025/04/10 04:00:00,0.6759588686163484,0.6307581721055779,74.93071451404994,92.04586570788068,2.6246481764255862,2.74,2678.6552435418275,2994.563732102871,0.9830792201818674,0.9959949077229259,36.091229233537774,8.529005931494277,2.611986538658466,1.0169642354118746,1.0035777668561996,14.890203838888889,passed,
2025/04/10 04:15:00,0.6745277620874601,0.6301353433823967,74.96647066305468,91.92650518414537,2.6234988314929044,2.73,2687.661575149818,2984.808875897246,0.9831490812452374,0.9958332280508799,36.03343479851247,8.78767248645105,2.6138501409530974,1.0170221176739593,1.002460629785299,14.8817196,passed,
2025/04/10 04:30:00,0.6689692911414932,0.6301430932996309,74.85166873275556,91.74508006968841,2.6196745057510893,2.74,2694.005969704865,2979.9959596830445,0.9833625869814356,0.9958495367501871,36.325532738496086,8.948053627143487,2.6220164419372867,1.024849409372075,1.0035834940373065,14.8640382,passed,
2025/04/10 04:45:00,0.6756095350971509,0.6291726213232838,74.72096184402113,91.50254544281958,2.623621303613204,2.73,2680.744416752569,2978.1260077074508,0.9830765638128853,0.9957570479150123,35.93253339009095,8.629865000613131,2.605683150377233,1.0107292163869592,0.9982447518753313,14.846733000000002,passed,
2025/04/10 05:00:00,0.6715694219299634,0.6289396071423199,74.5128043633876,91.28596026303467,2.618819975526675,2.73,2678.725272209338,2985.51610612159,0.9832327621790131,0.9958801079581039,36.28655892293796,8.20667463501022,2.6085420509596164,1.009195186029758,0.9925247473837756,14.833628467777778,passed,
2025/04/10 05:15:00,0.6697184472447585,0.6291816005869191,74.30875834532743,91.11774372940157,2.6181099659726708,2.72,2671.54378575121,2989.2241780592963,0.9833136075348305,0.9960662054812194,36.57813212982963,7.8518212392756785,2.606149431799605,1.0044293059804679,0.9854442958742371,14.820513021111108,passed,
2025/04/10 05:30:00,0.6702638604859558,0.627884731727442,74.23423480167608,90.86144814059945,2.6159208510565777,2.74,2671.8310394293153,2986.910776359098,0.983246667521685,0.9958896261241662,36.41916115674729,7.80243440427564,2.605974109225744,1.0040373886051923,0.9870584649227336,14.802820706666667,passed,
2025/04/10 05:45:00,0.6657367251860029,0.6275527886242194,74.15898153269634,90.68698116608022,2.6120180114188685,2.73,2676.6365577430593,2985.5330075806723,0.9833925428401679,0.995874650360019,36.6426632651341,7.87172471607109,2.615827776207898,1.011514432259697,0.9894774354657402,14.789688888333332,passed,
2025/04/10 06:00:00,0.6580773391154946,0.6306028134096626,74.23799115390987,90.9884010260299,2.614084596402464,2.76,2675.8567763426017,2994.676062214578,0.9837425308376139,0.9964494836859843,37.47927655673421,7.995954609698283,2.6325624016047535,1.031970403274641,0.9964910731848879,14.823252546666662,passed,
2025/04/10 06:15:00,0.6707291072488654,0.6308125117436163,74.84881319342512,91.53303072348851,2.6237545134917797,2.74,2683.89603244255,3000.335705354326,0.9834747602581331,0.9962954968833423,36.61696280453439,7.830100908213894,2.603237687398658,1.010246115962746,0.9892158305175173,14.914028677777779,passed,
2025/04/10 06:30:00,0.6738041411226542,0.6321951607403112,75.50762628653709,92.17332736467297,2.6289769088964086,2.74,2701.1558974937025,3007.92940476407,0.9835319447857342,0.9963298834743719,36.38667414664433,8.067633051527299,2.6011690732955137,1.0145713061511699,0.9947421659789756,15.009053430555555,passed,
2025/04/10 06:45:00,0.6737647747405009,0.6336543866980292,76.16398433338688,92.81053947886038,2.6321875308103233,2.75,2726.428717565473,3010.1904889680086,0.98373870247907,0.9963379937752482,36.2855029116037,8.491234322659201,2.602314183984761,1.0200976544218507,0.9978499303572692,15.099857544444442,passed,
2025/04/10 07:00:00,0.677843939374892,0.6357955800680617,76.70126691701711,93.45517224108161,2.6400714556194407,2.76,2734.5013195645665,3021.154603178143,0.9837602923972766,0.996556896032658,36.146663305179366,8.535484535909257,2.5920168278779547,1.0209256535539848,1.0002375631140115,15.19534291,passed,
2025/04/10 07:15:00,0.6794201338826894,0.635997838824686,76.71662048238795,93.51380104332367,2.6391983099045806,2.74,2732.675523256446,3036.5150624573757,0.9837816886588033,0.9966820826388261,36.172682927525166,7.871075651282796,2.580848023644118,1.0098292250213523,0.990947858461431,15.226038043333336,passed,
2025/04/10 07:30:00,0.6773872821182719,0.6368419999066038,76.7939274096457,93.64828467208537,2.639057649933654,2.76,2730.1548573499567,3048.0576129843444,0.984005102872645,0.997014483930818,36.58536835889864,7.425756731185208,2.585698307915191,1.0058937348481432,0.9837293787002745,15.249035822777774,passed,
2025/04/10 07:45:00,0.6793455460278651,0.6358305911627217,76.82153512203756,93.5951634007525,2.6351209776841054,2.74,2735.202279216675,3062.154715200021,0.9839275931550335,0.9968646010225275,36.32738106810828,6.90655990593936,2.5742018796793507,0.9993110463606351,0.9807707921374038,15.276737031111113,passed,
2025/04/10 08:00:00,0.6625388544796733,0.6567011430569866,77.43517307509438,95.28603526012182,2.699688495480915,2.85,2695.0106773979032,2961.745221994448,0.9848778217862395,0.9994606791754307,38.95226450651516,11.924729432312215,2.643326927729642,1.1195680200942995,1.0462972297668791,15.271478823333329,passed,
2025/04/10 08:15:00,0.6743740952687959,0.6566771427989538,76.25193697720483,94.11615225696893,2.721650225226109,2.8,2630.5464798881444,2919.666134172561,0.9837659125640796,0.9993789321733753,38.45439045934024,12.303155209606665,2.609168187650068,1.1065518683161435,1.047777125981659,15.105737411111111,passed,
2025/04/10 08:30:00,0.6714481496841492,0.653593744317105,75.32495116104546,92.94720740839587,2.7144875120444185,2.8,2619.64329250431,2885.688372342321,0.983690676671375,0.9989528197048695,38.37056808841629,12.452282835879725,2.602065603047162,1.0906330473206025,1.0331739229462629,14.944154053888887,passed,
2025/04/10 08:45:00,0.6685216786057481,0.6488735894104114,74.19654917557327,91.56280059216199,2.7005123414774346,2.8,2594.7726506504277,2877.258064793528,0.9834919424863371,0.9986082201729286,38.42335897617522,11.733890812555893,2.6005031923804105,1.0740332989459331,1.0204904737158282,14.777286479999999,passed,
2025/04/10 09:00:00,0.6591575417120116,0.646195582175592,73.21818218767547,90.40997633245622,2.688627216898965,2.82,2581.236072293217,2854.47142735896,0.9836526354106624,0.9984550648960571,38.892460655489714,11.800651163197,2.6132554977646953,1.076221828073875,1.0150436527029862,14.614591126666664,passed,
2025/04/10 09:15:00,0.6607673749086573,0.6455889527985713,72.92802544200006,90.10645140108926,2.690130419047933,2.81,2569.3121772310765,2846.646428820744,0.9835042354079819,0.9984203081877001,38.84909040934802,11.659835112091576,2.607212897077453,1.0648174047439345,1.0084847312227558,14.569634994444446,passed,
2025/04/10 09:30:00,0.7050879314543296,0.6647930762831894,80.33958802098343,98.9197939749357,2.7536715996705055,2.84,2747.823200185806,2980.3569975620803,0.9838377199286469,0.9992619709682923,36.21822705665192,12.530832858328244,2.527259590579124,1.0519460208790736,1.0213639173830869,15.773527128333335,passed,
2025/04/10 09:45:00,0.701509200612972,0.668878503963392,82.61660360511907,102.01285252619898,2.7465488126556723,2.83,2839.108508776464,3075.8026766632993,0.9846502635417211,0.9997438656756173,36.477371552390295,11.560122130354678,2.507466448620288,1.0360906309321565,0.9999431683265138,16.24559229333334,passed,
2025/04/10 10:00:00,0.6994274422016636,0.6875420502158626,88.53168372334714,109.64154338846492,2.7675786769482045,2.81,3049.081394721018,3204.529739059833,0.9858634301718159,1.0005556687979864,36.014058228800806,12.17839976180015,2.485557941048624,1.059033355969761,1.0000771372743442,17.30736082777777,passed,
2025/04/10 10:15:00,0.7026437049474421,0.6785019371913363,87.42489744561561,107.96662622275352,2.7398136231249985,2.82,3031.496431867219,3232.8972385725474,0.9855645601824486,0.9998236529582882,35.77316329192576,10.385847588593904,2.471296849755455,1.0284375826249994,0.9857421152176533,17.163271118888886,passed,
2025/04/10 10:30:00,0.701509151039761,0.6798544011771214,87.87118426444442,108.58065343393525,2.7396637376266715,2.83,3048.2001859072525,3248.6829697647054,0.9856896658822414,0.99992273707258,35.86032289488438,10.251362528596994,2.4712362437675712,1.0279017561510129,0.982784215038823,17.251342441666665,passed,
2025/04/10 10:45:00,0.7008701080233243,0.6813891493956874,88.34475246639971,109.23046266167657,2.7411289280427664,2.82,3064.320076107486,3261.407665865368,0.9858067748298007,1.0000361406783895,35.89354111346383,10.350945810228536,2.4706938965571923,1.0335641954691772,0.9861593088931927,17.33963530444444,passed,
2025/04/10 11:00:00,0.699828159981298,0.6828532435791641,88.81734978357261,109.87984651392091,2.7415306539092477,2.83,3082.6591152033648,3274.4281865092007,0.9859764945350193,1.0001485906970105,35.961393774397294,10.358667277681372,2.469298081799526,1.0351718122062399,0.9854721899776859,17.42814970722222,passed,
2025/04/10 11:15:00,0.7021027034213946,0.683479277711243,89.25910051017487,110.44140156149545,2.7435559238636626,2.8,3097.4635280160146,3287.274431081801,0.9858784978266707,1.0000789561500167,35.74565831354635,10.257536418223903,2.4618354222613643,1.0290468737740162,0.9819300387733902,17.516885650000003,passed,
2025/04/10 11:30:00,0.701755198396319,0.6845823263520258,89.75148952165665,111.06168904568095,2.7420526069721345,2.81,3114.9043213417744,3305.7759704994273,0.9860657439306064,1.000183643049644,35.516534778198135,10.087180301548793,2.4613349843086256,1.0309369463197802,0.9826921672277588,17.60584313277777,passed,
2025/04/10 11:45:00,0.7048819135490306,0.6854939354285043,90.21921354789953,111.63727916565627,2.743460605906186,2.8,3125.2043864106568,3324.686717351248,0.9860611870927831,1.0002378481435654,34.9713422760255,9.93445905592683,2.4545277090336284,1.0338218106192956,0.9882055234649205,17.695022155555552,passed,
2025/04/10 12:00:00,0.7064084008359627,0.6875373489387117,90.61595287197616,112.19102320454276,2.746266904020428,2.81,3131.5780473277086,3339.7202028671895,0.9860621772304629,1.000369445512204,34.696933859297324,9.7027777340982,2.4527226926523413,1.0353256850284644,0.9890800208460605,17.771912210555556,passed,
2025/04/10 12:15:00,0.7077898817073348,0.691843248052467,91.23592671633223,112.97907792527113,2.7581875471206243,2.82,3142.6557795509098,3325.662424458035,0.9861666310065773,1.0005712205960708,34.27853074275433,10.316516508481483,2.4554509398980633,1.0432229300733225,0.9926725021305512,17.84083472111111,passed,
2025/04/10 12:30:00,0.7080966287593279,0.6955385023206679,91.81154006097212,113.71110504898257,2.765796011436864,2.83,3159.090760529689,3316.3910384198584,0.9863798571370547,1.0007403409175408,33.871665557206875,10.819589748488122,2.4554299298341347,1.0517330544668633,0.9965986259494712,17.909861731666666,passed,
2025/04/10 12:45:00,0.7094084020206218,0.6934201646212583,91.96841209419999,113.91672804901549,2.7610598266929944,2.8,3167.2232669599275,3342.3668553690227,0.9861950172213014,1.0005830054640048,33.93606865591011,10.26393135153843,2.449657189632989,1.0372463116647261,0.9877384955012091,17.973367775,passed,
2025/04/10 13:00:00,0.7100472170901238,0.6955194754107695,92.33875675077562,114.3816915672036,2.7605995761122135,2.79,3173.5313781680115,3362.2219908191755,0.9862491095000323,1.0007031002188875,33.72856640636704,9.790727031533924,2.4522443943069208,1.0410606624704257,0.9896204272151164,18.04259798,passed,
2025/04/10 13:15:00,0.7124447383085043,0.6965599840952298,92.72629604101677,114.87646802940857,2.7636619893680363,2.8,3182.208510794064,3371.3905742885636,0.9862034629546351,1.000722510053699,33.35916927784065,9.790723715622168,2.4474864317948946,1.0413764523618951,0.9915509120923884,18.111932685,passed,
2025/04/10 13:30:00,0.7140573874348363,0.6992254609765047,93.28914503201298,115.53629257396558,2.7696400820723164,2.8,3194.435189411931,3370.0899298216937,0.986320562889671,1.0008428153137523,32.85549743534384,10.129157334782267,2.448710370215442,1.0513560443211925,0.9994765964283386,18.18137189,passed,
2025/04/10 13:45:00,0.7160379198670415,0.6986788569496516,93.76629851887613,116.14498084100323,2.7760549836328385,2.82,3193.673111802355,3380.733988418778,0.986281165115728,1.001052398494666,32.545518104085986,10.457626125934235,2.455925709169227,1.0550265600788633,1.0065579042535198,18.250915594999995,passed,
2025/04/10 14:00:00,0.7187417356555663,0.7010455080213089,94.30167588178271,116.72041042257021,2.781540998811415,2.8,3216.4572826529748,3372.055452852633,0.9861885850059247,1.000838867205012,32.18654849046019,10.689509528424173,2.4473455020749197,1.0487205273487807,1.0003665037547835,18.326218294999997,passed,
2025/04/10 14:15:00,0.7196120472083481,0.7009918494563613,94.63719458713733,117.04016729162412,2.781612333673399,2.8,3223.5830133944273,3380.6141378815532,0.9861969960256202,1.000829666354067,32.00255057040561,10.65232769073563,2.4521909932579993,1.050034423218272,1.0028188185972045,18.370316249999995,passed,
2025/04/10 14:30:00,0.6999863723053462,0.692912480169133,91.78700393065193,113.22396922331959,2.7714425846360853,2.88,3129.87164212754,3270.4761568855306,0.9866599924615119,1.0010444725562437,34.380202006589144,12.491727902387241,2.5338707072864826,1.0966289137494591,1.032492157023563,17.738196446666667,passed,
2025/04/10 14:45:00,0.7069963307476703,0.6795411479842066,88.15035616280974,108.90460922290568,2.752509171205898,2.82,3034.1825466590067,3231.2339695253027,0.9852027843112674,0.9998108992478658,35.68429728920571,11.119020873908312,2.48674474594135,1.0346261392346494,0.9957321992291089,17.24561642222222,passed,
2025/04/10 15:00:00,0.7053120566011842,0.6793977447003154,88.0778514962536,108.82584299533391,2.750592259061991,2.82,3029.981943470376,3235.6541901452415,0.9852240538322438,0.9998683683872013,35.935240623743695,10.784873518914731,2.4945576002936094,1.0284067750468897,0.9881210060372616,17.234210247222222,passed,
2025/04/10 15:15:00,0.7027577458402446,0.6800198271673557,88.32003744987986,109.13592247337213,2.747784506392446,2.82,3040.6199849741197,3247.6099026246366,0.9853777150072023,0.9999473532980074,36.139317754722185,10.650840250621197,2.5010637353355616,1.0324378448695233,0.9888068688823566,17.278700657777776,passed,
2025/04/10 15:30:00,0.7041087286312133,0.6803870704694155,88.49590916692266,109.3663659588231,2.7506399994666184,2.82,3039.363951318567,3254.3262387710315,0.9852409275139308,0.9999706004812842,36.161780401752,10.538191934283432,2.503502599833584,1.0298341988065407,0.9875012311021771,17.31167598111111,passed,
2025/04/10 15:45:00,0.6992351451017772,0.6815948507969435,88.90994106174486,109.84447897578471,2.7530572424178095,2.81,3052.0957119461555,3250.2139647704307,0.9854919480925861,1.0001546570828779,36.61543968939028,11.02176076888389,2.523901537140501,1.0392021499797903,0.9900587914670974,17.35061929944444,passed,
2025/04/10 16:00:00,0.7111897142416856,0.6802690864355762,89.07001142535994,109.90436101083847,2.760449726653325,2.83,3041.623671442797,3255.897361265554,0.9848108643239761,0.9997886018096859,35.706724130596825,11.001634103234712,2.504700969303602,1.0359651377034906,1.0014106143492187,17.38399021333333,passed,
2025/04/10 16:15:00,0.7104340902574353,0.6803320923566427,89.26600243454156,110.17555402075354,2.756579011394222,2.81,3049.220450754102,3271.2853348528965,0.9848544946499789,0.9997810022968323,35.76455786634339,10.666850726025682,2.508743237356453,1.0340313131179335,0.9991698180203981,17.42297359,passed,
2025/04/10 16:30:00,0.7127159054042825,0.681427437679998,89.4579097243656,110.5778098565061,2.762085945930459,2.82,3045.015120260805,3277.0104098985316,0.9846775376187343,0.9998675982309083,35.69689712940544,10.868979237710215,2.508765184995934,1.041365173732172,1.0078707925343193,17.461977866666665,passed,
2025/04/10 16:45:00,0.7122646489052981,0.6829741705025012,89.79543310979204,111.11109698125469,2.7675280465729406,2.83,3044.7361366469436,3276.8047374666744,0.9848109932263469,1.0001386418261236,35.51726917454059,11.299534079321134,2.5198938511630984,1.0530799390293795,1.0173119603825929,17.495041666666662,passed,
2025/04/10 17:00:00,0.7120214712645336,0.683769887421494,89.92663659433944,111.43919957970427,2.7673277739691167,2.84,3049.0150888762,3285.068395878223,0.9848403844410294,1.0002052679978581,35.51498411859153,11.21706241143347,2.5184023462594185,1.0519937022138914,1.0156217185401861,17.52848515,passed,
2025/04/10 17:15:00,0.7119095794279061,0.6893069845303941,90.35974596860771,112.14344710286711,2.778541322105505,2.84,3047.0907556629677,3275.488580085204,0.9849806467046933,1.0005824997614778,35.250284932772146,11.583560802452107,2.5301197182033186,1.0689398244296033,1.0245067208098941,17.567547946666668,passed,
2025/04/10 17:30:00,0.710811945256129,0.6878475853319125,90.10471075037876,111.94304053740812,2.7750673014520415,2.83,3042.146698952277,3276.927558671035,0.9848954758021891,1.0005010742516758,35.61314330066883,11.455258198285437,2.5317583707049054,1.061288775815559,1.0182215510367496,17.535856347777784,passed,
2025/04/10 17:45:00,0.7128174105549431,0.6827433380413037,89.53297309867155,111.14464193790698,2.768440419730233,2.83,3028.3319399535517,3267.9045911900453,0.9846556876266316,1.00013519705359,35.70147527188126,11.628392065896643,2.5304846537023047,1.0570954203724088,1.0229902363568455,17.430755705000003,passed,
2025/04/10 18:00:00,0.7137063828974024,0.6828056757241731,89.48871236167983,111.20577054566283,2.770057947739773,2.85,3022.9656054974275,3267.582354296965,0.9845269661973196,1.0001235435055833,35.79852379501221,11.615654644342731,2.531649966226383,1.0531720526531778,1.0203744679952798,17.42518237166667,passed,
2025/04/10 18:15:00,0.7150952323363268,0.6911225479682628,91.2128148161256,113.47235379272824,2.7879560798283,2.85,3063.716214034007,3272.773674277599,0.9849204504409982,1.0006033301860686,34.80002588850304,12.412384240014887,2.538588148611294,1.0716002036434649,1.0302401447359746,17.665855508888885,passed,
2025/04/10 18:30:00,0.7212292560229191,0.6875935800976464,91.12017857745454,113.51182234240774,2.7841882415713224,2.84,3060.518130296334,3299.505058288116,0.9845078886899905,1.000352894459979,34.53007513576706,11.950526525544934,2.51646905423971,1.0543449712479143,1.0261050367518203,17.707501777777775,passed,
2025/04/10 18:45:00,0.7155952982502854,0.6892334953293301,91.35156416394018,113.9150127507864,2.777136644207148,2.84,3081.7595364540666,3309.287394852019,0.9848764456425028,1.0004265313082492,34.84573981542677,11.705232333135877,2.522846255707418,1.0536090622378922,1.017755449818117,17.748810627777775,passed,
2025/04/10 19:00:00,0.7170408706837625,0.6871183063713104,91.31873542875708,113.98922746776681,2.7700081467385687,2.83,3088.0296894754156,3332.4987047365084,0.9846954059517947,1.000210487499302,34.936201763224624,11.134362754956165,2.512328453435022,1.0385167961026809,1.008375252240374,17.78491595833333,passed,
2025/04/10 19:15:00,0.7168918795545774,0.6928658638535529,91.76305013073312,114.71566276438426,2.7796317638977683,2.84,3089.1585700252217,3324.1552968135643,0.9849129171630507,1.0005847764051894,34.55507320732886,11.478871471208985,2.5209942728162833,1.0577699480973888,1.019371424517904,17.826650936111115,passed,
2025/04/10 19:30:00,0.7180113302116092,0.6962668140750772,92.06470403411971,115.26774597527324,2.7871517108785953,2.85,3089.4262802714884,3321.569037091251,0.9848840519555478,1.0007483884721413,34.40885389960144,11.589255282625222,2.523356899120665,1.0606999164171205,1.0192081928942327,17.86841656722222,passed,
2025/04/10 19:45:00,0.7191659280021206,0.6937277671346525,92.07282502976156,115.39864446160988,2.7804288740979413,2.83,3098.839894761957,3340.6715801750943,0.984796735685081,1.000563234247486,34.38272770774756,11.308287614590348,2.511666306456537,1.048270437781047,1.0128358839741283,17.90460364,passed,
2025/04/10 20:00:00,0.7242743244076757,0.6968042549495267,92.32112898687048,115.88256280685034,2.7875341761341317,2.86,3093.001921525018,3345.099600954676,0.984695878054406,1.0007086537561731,33.62685965998963,11.388623520514777,2.503375893779592,1.0617413075229418,1.0275764431149519,17.946428023333333,passed,
2025/04/10 20:15:00,0.713548747275107,0.6946044645137335,91.03060524188739,114.44454813353961,2.7803215321081822,2.81,3068.9344352294547,3300.587642198401,0.9848919658039424,1.000688114171851,35.18678680649905,11.764690045694742,2.522954883235022,1.05527916564835,1.0116815223589801,17.709319381111108,passed,
2025/04/10 20:30:00,0.7148540695938302,0.6948791853413893,91.23861112744993,114.81881586422628,2.775962456000852,2.86,3075.291309961368,3325.5788656862383,0.9848686590483151,1.0006813628462845,35.00616833789993,11.240008069812161,2.5187594870001173,1.0528975966712615,1.0112349100062612,17.768575293333335,passed,
2025/04/10 20:45:00,0.7176029967545781,0.6964549335606294,91.66832887477463,115.47955032271396,2.77817205086485,2.84,3084.872712735776,3339.526662865437,0.9848440293258424,1.0007223197629984,34.5664938588854,11.166818215818289,2.512847619327717,1.0544844626083416,1.0144122222613585,17.848086788888885,passed,
2025/04/10 21:00:00,0.7188082546301073,0.6995822221131996,92.20575395386483,116.27915672930436,2.782270729382368,2.83,3098.730773063108,3345.397270980051,0.98496980077854,1.0008522716789905,34.12529907545445,11.291053032377837,2.510950722634363,1.061072861143327,1.018536186476049,17.929308833333334,passed,
2025/04/10 21:15:00,0.7204109050574988,0.697262026088334,92.80654606010248,117.16216001423813,2.784362134852849,2.85,3100.8144140311665,3373.217639017847,0.9850984173082377,1.0011815127533177,33.54697732390805,11.70578425541229,2.5196490724382117,1.0741089139385815,1.0377156351689811,18.026049708333325,passed,
