datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/04/10 21:30:00,0.723316270960656,0.6892959622460916,93.08381424417087,117.02361193274174,2.7522973488010822,2.8,3164.1610506800826,3423.786820540449,0.9847928654625788,0.9998255797816099,33.685080720918464,10.08897665012054,2.4895894694222234,1.0221677819939874,1.0017750486993005,18.131991460000002,passed,
2025/04/10 21:45:00,0.7195339471192703,0.6901838659634048,93.61350388288331,117.8011185671361,2.7428397056727096,2.78,3188.014986324388,3463.016172102637,0.9851422442290672,0.999982622181965,33.81530408949726,9.345744693230154,2.4960061267019733,1.0203833719097306,0.9960385193269778,18.242712344999997,passed,
2025/04/10 22:00:00,0.7167104943556065,0.6894523568989629,93.10145707684944,117.27567224275232,2.737534649157199,2.78,3172.2829299722803,3459.390817885431,0.9852181897965311,1.000039040124902,34.202989938724,9.187223462681118,2.504649738674937,1.024959217200122,0.9983014744305179,18.154436666666665,passed,
2025/04/10 22:15:00,0.717226911582654,0.6700768245893263,91.64121769226558,113.93053696692165,2.6552899037135167,2.65,3167.9390906117505,3585.5367769505706,0.9851070128008883,0.9983149508030079,34.02275135883648,3.5822814692865608,2.5290837842371467,0.9970805851921484,0.9950356887400452,17.932436286111116,passed,
2025/04/10 22:30:00,0.7245149725380114,0.6700592628904667,92.45518907127067,114.85085097365148,2.6561844438574727,2.7,3191.826324373274,3613.184261444024,0.9848620965326673,0.9980407452879511,33.206382342010556,3.5832556672587494,2.51551063510903,1.0007181279909536,1.0072592819306188,18.075363258333333,passed,
2025/04/10 22:45:00,0.7256059353738331,0.6700934976299479,92.34211986330223,114.83159478689566,2.6566768611744167,2.69,3186.0560936187344,3610.7632065885737,0.9847956193938315,0.9980304324419512,33.13663605337313,3.6451544635927418,2.5135111751073183,1.0006589815928892,1.008502344173603,18.056952564444444,passed,
2025/04/10 23:00:00,0.7234861817548819,0.6705804828148257,92.36676119221556,114.9329932926908,2.6558746368380985,2.68,3190.3061792306607,3603.3608338298695,0.9849387606746409,0.9980585457796125,33.22019139169475,3.9737383388509016,2.5196827255960206,1.0065618573450485,1.011784480722781,18.043127911111107,passed,
2025/04/10 23:15:00,0.725604393567785,0.6701555813215129,92.18556590796929,114.82908553487435,2.6556641520385793,2.7,3183.494746321568,3601.8534221083614,0.9848238602457418,0.9979918053102139,33.063380921447404,3.8887385734492357,2.5129749047836523,1.0006831346541332,1.0088635992172177,18.019605889999998,passed,
2025/04/10 23:30:00,0.7238348316028823,0.6669860477867618,90.884249008835,113.2766642129018,2.6504376042440283,2.7,3141.3707729872913,3567.071309002934,0.9847538894755109,0.9979067899333669,33.330606155601856,3.6907237207400416,2.5201042340298354,0.987251890046347,0.9964817193533028,17.780307159999992,passed,
2025/04/10 23:45:00,0.7249007561324002,0.6670396783424879,90.64026426683691,113.09989262090335,2.6532437980829746,2.71,3133.978182597739,3547.6698248245543,0.9846825621203411,0.997852314823737,33.25351054679206,4.021066137638698,2.5156631286002016,0.9810453809515195,0.9911683632463242,17.72804113666666,passed,
2025/04/11 00:00:00,0.7221031948839669,0.6671692691496184,90.73213344238926,112.86085943024351,2.642598450775506,2.63,3153.3603861518336,3539.963927661909,0.9849181640205823,0.9974773029578148,33.04227512172901,3.760652448005391,2.5297041139122496,0.9874489551601382,0.9937414257621152,17.687768462222223,passed,
2025/04/11 00:15:00,0.7267287542427259,0.6682414786532065,91.71075048947212,114.07676501166692,2.6436821529977217,2.67,3183.6935008108762,3574.02704259779,0.9848454483175677,0.9973844801983968,32.50604456768753,3.7469274687853336,2.5199373126862747,0.9931431469058302,1.0043928171305494,17.865265195555555,passed,
2025/04/11 00:30:00,0.7206946543517672,0.6744398332108964,93.4388733868423,116.58027406565408,2.66486033532894,2.71,3236.4305281349925,3558.542370922472,0.9853264703755141,0.9979608550127768,32.93436955809046,6.52583267368854,2.5368078042300897,1.031915565949977,1.0309095555688146,18.107653758333335,passed,
2025/04/11 00:45:00,0.7299808904330335,0.6781013546239765,94.85009977047346,118.35034010814994,2.6652884678883484,2.68,3291.5076678526616,3608.875265437226,0.9850969685960286,0.9975934987818145,31.769775144585097,5.700109975024034,2.5018491695446303,1.0189430295964181,1.0242929494475392,18.391511056111113,passed,
2025/04/11 01:00:00,0.7273740810528804,0.6743433724462979,93.11238116028844,116.23259285541488,2.657087013374965,2.67,3234.4994919798983,3570.395267701702,0.9850225865921935,0.9975073953201615,32.2866515357092,5.141813065380718,2.5118551027943647,1.0013422610291358,1.0072698882921944,18.08119749333333,passed,
2025/04/11 01:15:00,0.7271444863585038,0.6731084877580726,92.615631761043,115.66504035310561,2.6530018858422966,2.66,3220.3302437250595,3561.8053120255427,0.9850142399383734,0.9974357829953009,32.28096614979388,4.948694436901063,2.5122775034821028,0.9967991111388458,1.0038319547751864,17.993018419444443,passed,
2025/04/11 01:30:00,0.7257935382998448,0.6719859933457701,92.16393020184302,115.16806228131829,2.649228311093251,2.67,3205.6392102208665,3554.799125729553,0.9850083358204323,0.9974081732988437,32.39734795220891,4.841831817986908,2.5188414584830316,0.9968495178142863,1.0038006983490124,17.909944635,passed,
2025/04/11 01:45:00,0.7259928475518732,0.6634386828099604,91.73350763273805,114.25489079391633,2.62923963364689,2.62,3199.201455068341,3581.197038039964,0.9849800985705711,0.996972138052759,32.05255024505417,4.18482713583379,2.5301476142198713,0.9938788385630217,1.0127948257860606,17.82729245,passed,
2025/04/11 02:00:00,0.7302191917901655,0.6651888707945597,91.41357446062091,114.02447145303744,2.643029959937747,2.67,3165.4920432175336,3546.182858524589,0.9846663306406226,0.9971295488329818,31.895241389424683,5.339403370591604,2.5344400753647784,1.01637146311256,1.0371391096329738,17.739157846666664,passed,
2025/04/11 02:15:00,0.7235180863562686,0.6669800464929382,91.0707520885819,113.83272057550485,2.6452849317867595,2.68,3161.8238376157906,3512.741553579974,0.9849428233528191,0.9973076957665741,32.40994786527891,6.185213521768393,2.546468514048953,1.0271383203981845,1.0382664428931347,17.656127255555557,passed,
2025/04/11 02:30:00,0.731155606303307,0.6634884582558613,90.37543324456354,113.0095128817277,2.640973792610002,2.65,3130.901049038152,3521.199709840642,0.9845131256605358,0.9970691647481182,31.90208689912535,5.3248731619177105,2.528759430883387,1.0071502829970556,1.0304683114086253,17.56802377,passed,
2025/04/11 02:45:00,0.7275687722504929,0.6624854423786415,90.05993454447109,112.57039006348054,2.638216786006198,2.66,3124.874961258786,3500.788315646195,0.9846037901565988,0.9969915812033681,32.0800845027408,5.699896064139052,2.5439450750635366,1.0118036943495599,1.0323673088047975,17.479936075555553,passed,
2025/04/11 03:00:00,0.7255964675919471,0.6628784423024546,89.58944838989139,112.20727691095793,2.63993199425503,2.65,3106.1011062405755,3483.9732357726925,0.9845986021303271,0.9971230839290773,32.33375086624583,6.008173717828984,2.5496317842417127,1.0174376697753769,1.0352534033732992,17.39734809999999,passed,
2025/04/11 03:15:00,0.7258148282861626,0.6616807929657449,88.9430858194919,111.5993383739828,2.6355278293986895,2.65,3086.4297409147416,3483.174964355723,0.984524781888137,0.9971156840108634,32.36234208366637,5.61870178755378,2.542571901819466,1.0118450958572107,1.0312417164013084,17.314376028888883,passed,
2025/04/11 03:30:00,0.7237162083368083,0.6603924067975928,88.71815023186721,111.17353064832466,2.6340754224161644,2.66,3080.714518082761,3459.087895471045,0.9845471750653039,0.9969595728203304,32.37099387877028,6.182400677791914,2.5595167497600695,1.0201328260826927,1.0386201301586215,17.22633280499999,passed,
2025/04/11 03:45:00,0.7258308462199036,0.6593677384620127,88.26794173924405,110.72902810989552,2.6326213379132857,2.65,3066.201265214332,3450.61323810706,0.9844262750055887,0.9968653959134907,32.19343758022362,6.117712200002554,2.5512326002982295,1.0149405224438284,1.0368102008087752,17.156304916666667,passed,
2025/04/11 04:00:00,0.7262908952218402,0.6585462143381599,88.00486181933073,110.49879849612935,2.629715034531842,2.64,3056.3529613210903,3454.3120303255646,0.9843679792070671,0.9968483033343469,32.194302945657206,5.81938013039436,2.5506049278953906,1.010457251434395,1.0339442837233477,17.121193613333336,passed,
2025/04/11 04:15:00,0.7292365717848298,0.6579431845250685,87.7938247531886,110.28800633279,2.6309272296579103,2.63,3043.571055944846,3448.6349770584684,0.9841918958092887,0.9967800563588985,31.972990625408283,5.883083763825974,2.547883240833934,1.0103344573437125,1.0377824417421024,17.08052163277778,passed,
2025/04/11 04:30:00,0.7278998015602578,0.6575348648874274,87.86619988334925,110.26067468106335,2.6312447530917233,2.65,3056.5266306198287,3421.2106418146845,0.984258359237738,0.9965159656436199,31.765282568843674,6.740623747029768,2.5535175066171014,1.0144613056853304,1.0409464448452466,17.044512210000004,passed,
2025/04/11 04:45:00,0.725745554339225,0.6582148779290351,87.56800203227402,110.14063786294385,2.6310658775606726,2.64,3047.14146670482,3417.1819016935847,0.9843178903257277,0.9966653245714919,32.01718958744753,6.780232377803201,2.5540812767066288,1.0164013339426186,1.0400261374191329,17.00806063611111,passed,
2025/04/11 05:00:00,0.7134100623081259,0.6517018097651901,84.77864321849758,106.83148356301936,2.6127686270825703,2.6,2978.414991319198,3354.0333047360223,0.9843584736886142,0.9964523167094722,32.983694575031976,6.226522948199191,2.5710553467820314,0.9911453744929265,1.0084780629318253,16.54522224055556,passed,
2025/04/11 05:15:00,0.7135261582303266,0.6512007006290849,84.55914616843033,106.76211456409048,2.6084280049507016,2.64,2973.596701149921,3367.074505905014,0.9843445852106588,0.996476384543249,33.04801658282977,5.590221591252519,2.563589619732514,0.9785823761716728,0.9971015897905812,16.539184346666662,passed,
2025/04/11 05:30:00,0.7163151151751916,0.6507991115922952,84.87519574654999,107.15958755879996,2.603798450882454,2.6,2989.607535638733,3388.4705619081933,0.984337202098572,0.9963086811147774,32.63889614663226,5.239918173908135,2.552184382921582,0.9763584445304309,0.9989235326800293,16.607229869999998,passed,
2025/04/11 05:45:00,0.7169579785186354,0.6522153835928445,85.23765600889249,107.71360479157659,2.605131443633525,2.65,2994.2209699060604,3404.9736922572024,0.9843426896504316,0.9964392711401381,32.57160594652046,5.408916303824743,2.5573365428463517,0.9941026361343815,1.0163565800267969,16.67074322833333,passed,
2025/04/11 06:00:00,0.719063992210328,0.6551030473601854,85.55922135670842,108.44033441654557,2.6131234992703822,2.65,2996.117733543437,3409.6467999763495,0.9843202253170296,0.9966961736634112,32.59255327543161,5.70609499553018,2.5494371166168235,0.9971510963737221,1.018616189446702,16.739053833333333,passed,
2025/04/11 06:15:00,0.7203415698664277,0.6570941059439339,85.84346325127643,109.05635742701133,2.6175216259453675,2.65,3000.7925138721416,3418.419442246139,0.9843471536658768,0.9968897361695529,32.65057355309336,5.6882665236304515,2.542637523086446,0.9922971907707387,1.0131341308888009,16.802426116666663,passed,
2025/04/11 06:30:00,0.7184455117299199,0.6578185349491784,86.15923542378314,109.61029265631569,2.6123454915059914,2.67,3024.1126787280377,3437.311240630192,0.9845797370687215,0.996890905579854,32.681481486281086,5.340003511101895,2.5343569423081482,0.984519581666923,1.003167865054337,16.879471644444443,passed,
2025/04/11 06:45:00,0.7185391266816199,0.6577833428021557,86.43496122490205,110.12207253436111,2.6060652227119463,2.65,3038.924426387233,3470.363444736236,0.9846680892466515,0.9969038752030573,32.6580819974056,4.504959668453662,2.5262593093603103,0.9723046015664787,0.9919450638100492,16.963628745555553,passed,
2025/04/11 07:00:00,0.7170422619839744,0.6591296077224074,86.83148428785293,110.77667731030691,2.6043668048832385,2.65,3051.1390422209533,3494.6336462719482,0.9847759697354771,0.9970459075091592,32.77800246030247,4.337455552379722,2.5306509878567094,0.980668789485313,0.9979489422638524,17.047593102222223,passed,
2025/04/11 07:15:00,0.7169638561621037,0.6609209543732186,87.22968772738794,111.43937866972286,2.604825721838077,2.65,3063.9131838557864,3511.190131660637,0.9848573967570061,0.997151816882971,32.70086981610443,4.506647755378527,2.529201855536882,0.9951200943392419,1.0108880489184273,17.12699824,passed,
2025/04/11 07:30:00,0.7157461715357433,0.6685854275280971,87.94551766448163,112.59159102130192,2.6183728208296504,2.69,3084.021390683158,3491.240286991716,0.985014675463139,0.9974030551098816,32.8187194791386,5.386266254686499,2.532883947543706,1.0124702976424442,1.0168512184834382,17.216486466666662,passed,
2025/04/11 07:45:00,0.7204965242415667,0.6650188125268337,88.15652653888309,112.96837140709455,2.6124474875056634,2.66,3093.786963453501,3526.9187825521076,0.9849124111935048,0.9972744067367104,32.34068112121146,5.048517612926462,2.5129616427249215,1.002365401825954,1.0182536243961846,17.29624609166666,passed,
2025/04/11 08:00:00,0.7203821575710333,0.6649764551473446,88.59405179119686,113.47056293826374,2.6073133758221463,2.65,3117.568358164,3550.8057250778506,0.9850536892989161,0.9971920746992291,32.17943972059671,4.645307967525067,2.5067094807803176,0.9984039208475582,1.0149573405004928,17.38654094222222,passed,
2025/04/11 08:15:00,0.7141000329159111,0.6578895934259803,86.01794314705464,110.23149768143178,2.592498424459664,2.64,3040.010815574466,3500.863608885124,0.9848917656695325,0.9970082869892775,32.81982363954747,3.7811826336417695,2.5184831018672202,0.9745190368464718,0.9913075995534394,16.957206639999995,passed,
2025/04/11 08:30:00,0.7139667543576508,0.6609467068915613,86.63989002338434,111.08821172037644,2.5996885345384824,2.68,3059.454317990917,3499.320793002777,0.9850031540465808,0.9971421247948438,32.77781920762583,4.538870090093398,2.5182084335384927,0.9889992989233698,1.0021293978459789,17.050772456666667,passed,
2025/04/11 08:45:00,0.714528300900862,0.6627075239813819,87.15687015810958,111.80443354345365,2.6026253438584526,2.68,3076.57228300559,3510.839168200873,0.9850827604262621,0.9972303174017328,32.72480114577497,4.637402845111772,2.5141749946704475,0.9905487052225481,1.0024545660088438,17.14456399333333,passed,
2025/04/11 09:00:00,0.7147409132588987,0.6672215789292794,87.7179803476678,112.64731091839381,2.6091577703783924,2.68,3096.1722543450196,3510.7801675087117,0.9852017258785951,0.9973653382916563,32.77519502548202,4.6567736936170565,2.5081584166334125,0.9869004246892755,0.9931820376181719,17.23858125,passed,
2025/04/11 09:15:00,0.716277811535329,0.6652247147158791,88.12316016343324,113.10730043152397,2.6036155944486534,2.65,3111.251372188642,3545.811095848368,0.9852257221061902,0.9973155236956242,32.589978549946565,4.169672802402823,2.50337790798761,0.9820549273437834,0.9936817726054316,17.332431655,passed,
2025/04/11 09:30:00,0.718009720803254,0.6654820146771472,88.63558284623514,113.70879511525993,2.60271342278762,2.66,3129.1263711088973,3566.5395836680295,0.9852679177701634,0.9972884108566471,32.31751597830245,4.181741149682374,2.4985782790094544,0.9893307752797366,1.0033029566131757,17.426899654999993,passed,
2025/04/11 09:45:00,0.7209243571187968,0.6657607620478321,89.17801112383464,114.31312726538772,2.6042508725791067,2.64,3143.5116820117414,3582.5796933502756,0.9851864038357283,0.9972167318457836,32.08573205393784,4.020867749844758,2.496452216017259,0.9843309720956138,1.0014819152171128,17.516429333333335,passed,
2025/04/11 10:00:00,0.7193988690512289,0.6617160933272977,88.6252332717307,113.42745725976556,2.5897800968009457,2.61,3132.451337818598,3602.358972219573,0.9851776596527718,0.9969989214654195,32.051134484852625,3.0639467059098373,2.501344808896019,0.9835906935493772,1.004088758218458,17.441677696666662,passed,
2025/04/11 10:15:00,0.720730622313704,0.6726161380300757,89.65319126417978,115.19642382985015,2.6175583086276353,2.63,3153.4608550015655,3568.613899552854,0.9852386966937745,0.9975189078676623,32.27532796232378,4.526730804724328,2.4920435411892616,0.993806900479267,1.0017196282425358,17.595422624999994,passed,
2025/04/11 10:30:00,0.7191980632574717,0.6720528519752252,89.59644845279671,115.08046709147838,2.6133315384770945,2.67,3155.225756253825,3574.127142937897,0.9853159437517475,0.9974871295659428,32.322330341644914,4.369374720591795,2.496160774830671,0.9978419529718345,1.0048940453656194,17.586030165,passed,
2025/04/11 10:45:00,0.7189169860894847,0.6715221909880464,89.51486219596622,114.97186599995811,2.611904578175153,2.65,3150.6312755264885,3578.747635122723,0.9852955668904756,0.9975037781938572,32.40339441923451,4.132336706851421,2.4989666118534535,0.9949171776113115,1.0023428363105713,17.576495585,passed,
2025/04/11 11:00:00,0.7171551998911169,0.6716192610396767,89.63628347743206,115.07533998843388,2.610475410149672,2.64,3159.278452848659,3578.1574748309895,0.9854068443230593,0.9974828229360302,32.4808882787424,4.2033775389665955,2.503160933766569,0.9958592794641147,1.0013690585656783,17.587910816666668,passed,
2025/04/11 11:15:00,0.721103750766638,0.6718559279281278,89.86116466630642,115.31149070217116,2.6142886785021293,2.64,3159.3112939806924,3581.754556902021,0.9852151773776662,0.9974203249385327,32.23997689401258,4.167896153832243,2.498563505617524,0.9919462147747947,1.0013186478751075,17.623092134999997,passed,
2025/04/11 11:30:00,0.7214782514530147,0.6709317753004902,90.00347248208648,115.45675529707512,2.612745705559571,2.64,3165.3519306567096,3589.3775872013052,0.9852206502357922,0.9973711927606623,32.17560892334602,4.181283109385804,2.4982878643215938,0.9916494826206075,1.0029911718571103,17.64839054,passed,
2025/04/11 11:45:00,0.7223999016924849,0.6724547108621135,90.22036482921816,115.73370992603557,2.6162997113670996,2.65,3166.61025898028,3590.576962716131,0.9851712497742222,0.9974271124070606,32.16049914201243,4.2440191416876045,2.5007769395594326,0.9963953455816802,1.0066820193038855,17.67882697777777,passed,
2025/04/11 12:00:00,0.722337462808449,0.6730228054869986,90.4633033929904,115.9931891105599,2.6176372639194305,2.67,3174.1573406607304,3591.0511729197856,0.9851997855166236,0.9974224531250067,32.128960298562475,4.473879541897983,2.5037946028845464,1.0027129174020482,1.0123363406951702,17.70886190333334,passed,
2025/04/11 12:15:00,0.7237104016467399,0.673210064295633,90.69619395727258,116.25618031183207,2.6205166565632876,2.64,3176.5267907680754,3592.8615332283907,0.9851105582808701,0.9974111618346563,32.13960005212626,4.422425805436655,2.5065144507573645,0.9948611436688645,1.0057740759822849,17.739294857777775,passed,
2025/04/11 12:30:00,0.7243440058804624,0.6721727125643401,90.87854160667692,116.43826223779323,2.619745936905589,2.64,3183.5322568252727,3599.4638225114386,0.9851098701841687,0.9973611703180626,32.046820353663385,4.548093706692315,2.5056568153892367,0.9954755940572154,1.0088243619830488,17.769726418888894,passed,
2025/04/11 12:45:00,0.7226438937830041,0.6744847799552041,91.18616797231583,116.83434228609305,2.624709807266248,2.66,3187.9159012049986,3593.692613572876,0.9851795912564354,0.9975066620786669,32.247971752196165,4.959179837500435,2.51732608358614,1.0084762624854655,1.0170208554929376,17.79975437777778,passed,
2025/04/11 13:00:00,0.725999941791968,0.673988326225775,91.16839160840283,116.7764907718942,2.6267041394770003,2.67,3184.0760739339867,3590.2741546839825,0.9850092345188295,0.9973950938081617,31.993848383480405,5.0070979202714785,2.5107430369358994,1.004715748588444,1.0173489817533576,17.79421378777778,passed,
2025/04/11 13:15:00,0.7266630056641443,0.6712806454309085,90.95522605380656,116.45185189587663,2.62472499785117,2.66,3175.1451513399375,3590.456522945225,0.9849238768900674,0.9973299905855986,32.0179872952635,4.961985377925879,2.5123811113288483,0.9968958286172515,1.01385287959558,17.757843839999996,passed,
2025/04/11 13:30:00,0.727902205358957,0.6733712981173783,90.84946423501698,116.3170855964536,2.6322788748532293,2.65,3157.77648760925,3572.489513847601,0.9847475688594615,0.9974195536502232,32.19382842978174,4.963617136156004,2.5213215969655276,0.9939009065991706,1.0085294776808107,17.715937017777783,passed,
2025/04/11 13:45:00,0.7211384111598236,0.6734719349316926,90.72822731390464,116.17911182064101,2.6284538297087923,2.66,3162.4390343600257,3563.785733285495,0.9850561872192669,0.9975264530976587,32.65881577996851,5.3094204731344785,2.537070533575373,1.0062115207303162,1.0136822550889524,17.67957125,passed,
2025/04/11 14:00:00,0.7267348606692013,0.6724472269551355,90.35700213825714,115.75309915026234,2.631667304977794,2.66,3135.548718011432,3564.7402863448606,0.9846882695762391,0.9975089096355938,32.48716255444451,4.887391311667188,2.5288251538294904,0.9956592903646153,1.0099440264173436,17.632931506666672,passed,
2025/04/11 14:15:00,0.7283258256862939,0.6714038738473903,90.15816083181956,115.49326781573471,2.6312932975202092,2.65,3121.6552642419665,3569.5207802248574,0.9845357480555624,0.9975121983125732,32.570790235467065,4.430973149771955,2.530303116385213,0.9854732550739883,1.0025170195957742,17.606446678333338,passed,
2025/04/11 14:30:00,0.725234735046269,0.6715603686853557,90.08777470297588,115.42151350213153,2.6331341116842215,2.66,3114.440407443245,3560.2002704600327,0.9845957607671997,0.9976460045924637,32.96495016875623,4.696105244187877,2.5461621053892625,0.9897813501805552,1.0033691646276264,17.575224052222218,passed,
2025/04/11 14:45:00,0.7254125417146431,0.6712828314186614,89.9330851954295,115.2239604403879,2.634034817712819,2.66,3106.152150069021,3554.353133106476,0.9845489276820724,0.997661910008582,33.02696083185807,4.723203057362596,2.548561011830451,0.9890518341938945,1.0029737400416747,17.54400281944444,passed,
2025/04/11 15:00:00,0.7339044197343693,0.6694572638957371,89.67590704044395,114.94413346690709,2.639221188922961,2.68,3074.3743795886608,3561.0630861013015,0.984180110240669,0.9977465901493354,32.73687691097704,4.495310910879924,2.5376578865053303,0.9837008699905709,1.0087981074279104,17.51238715722222,passed,
2025/04/11 15:15:00,0.7339403264193367,0.6699763863272726,89.6174807948392,114.8404767611789,2.6434920605317513,2.66,3070.1328540339828,3540.831741216061,0.9841470110437834,0.9977286716760488,32.8416231288116,4.79393940660347,2.5420564232630296,0.9783237080176588,1.002269633146934,17.476032419999996,passed,
2025/04/11 15:30:00,0.7293772322666185,0.6685054696716767,89.41977210907969,114.58458239500993,2.638856023733831,2.66,3067.148618806029,3543.600896552741,0.9842385648849,0.9977679667962126,33.17959403259888,4.790848060889911,2.555440204575358,0.9827842268174691,1.00414506554348,17.444816179999993,passed,
2025/04/11 15:45:00,0.7284243952821953,0.6654697309143535,88.27892022621445,113.147208176737,2.637213991876024,2.66,3019.1810270354613,3514.1326929099196,0.9840333760292576,0.9977705903351655,33.61323584438647,4.444447267058809,2.571463766420595,0.9667829832929447,0.9894129597025118,17.22974635555555,passed,
2025/04/11 16:00:00,0.7256848384458745,0.6665688870511364,88.09784650665664,112.97520656846287,2.6371098759328575,2.68,3017.909389171544,3496.500775281137,0.9840953308748365,0.9977333131448117,33.727460907322104,4.836857065285702,2.579193907890294,0.9765562590653675,0.9947650700803193,17.179215380555554,passed,
2025/04/11 16:15:00,0.7279929453275301,0.6664451403646303,87.8021039414334,112.70719475699804,2.639489536884482,2.68,3002.06544947449,3485.4337610276243,0.9839460357456121,0.9977240503863658,33.690570737905865,4.859867263430082,2.576892680962699,0.9718920410371998,0.9924688651637831,17.12368628666667,passed,
2025/04/11 16:30:00,0.727849009719398,0.6666788357550587,87.5768076797068,112.49302391214171,2.6406782250383314,2.68,2992.9742224078286,3472.5251297843533,0.9838295718323212,0.9976600210700126,33.75481008229394,4.924771417158929,2.5820161051066477,0.9687470092316995,0.9886815490213158,17.073303353333333,passed,
2025/04/11 16:45:00,0.727451778748618,0.6646718101096972,87.14868787634114,111.99232545622293,2.633708231665196,2.67,2983.92224159601,3479.5847161344564,0.9836326861919878,0.9974498768461819,33.763707638234955,4.229581134616409,2.5821884680101395,0.9564747039667555,0.9784444316326059,17.022991479999998,passed,
2025/04/11 17:00:00,0.7238626773685124,0.6649423423208641,87.18651929029961,112.00263153857821,2.634277832439559,2.66,2986.5387879900095,3458.416209347042,0.9839028805975663,0.997516993789563,34.04083010348036,4.843127529630072,2.5992589199379754,0.9614516947214626,0.9793996416443351,16.977802080555552,passed,
2025/04/11 17:15:00,0.7242690806318215,0.660546496963895,86.8231943888292,111.56473333479931,2.6307496571944324,2.68,2976.34055356142,3456.2673029308785,0.9836328641952652,0.9972779228824747,33.833489115282745,5.379061824393706,2.6023284114563405,0.9671887984802815,0.9920686918158169,16.922580913333327,passed,
2025/04/11 17:30:00,0.7252370840964365,0.6585467707405812,86.46448992549611,111.10840959952988,2.625838120515641,2.67,2970.9651047459065,3454.59559078041,0.9834133733608778,0.9969879602110276,33.613250916584526,5.146527413571529,2.598180041359799,0.9608150330281142,0.9891837665808084,16.87248222,passed,
2025/04/11 17:45:00,0.7220960303258637,0.6579046909765536,86.22742622515386,110.85804826013711,2.621927601219895,2.67,2965.37280586258,3450.6909248215707,0.9835138339917521,0.9970095464660585,33.85862824753949,5.11736818494215,2.6094713051961436,0.9628055126170121,0.9888951026999808,16.822454586666666,passed,
2025/04/11 18:00:00,0.7220261276349602,0.6565451836097,85.8723370991201,110.47041427118549,2.618621790197837,2.67,2954.4890196806987,3450.5970741252218,0.9832952710387469,0.9968500661162987,33.79866656273943,4.9584302339228685,2.6126330380993066,0.9625327236924143,0.9904223207112621,16.77249801333333,passed,
2025/04/11 18:15:00,0.7264318203389655,0.6525547396468274,85.78996052212497,109.8701819513517,2.6131100056954306,2.66,2962.702228321327,3434.8817455670446,0.9827494930129843,0.9959493801216536,32.70128592176274,5.62977833691248,2.615474919856695,0.9788381158755756,1.0163586988098277,16.71759069444444,passed,
2025/04/11 18:30:00,0.7329529415193267,0.6658823868479826,88.87066467252511,114.26711466425195,2.652445582976488,2.68,3020.313345695276,3458.3938193540935,0.9830881872176329,0.9969883643865503,32.78879202344869,7.821305251950052,2.6198162001289655,1.0220714283278527,1.0526682362207818,17.184418203333326,passed,
2025/04/11 18:45:00,0.7321718838032595,0.6638304824555151,87.89823563155187,113.3492844946889,2.6444759992126654,2.67,3001.204385661421,3455.6755660968674,0.9829776402448146,0.9968788824727386,32.95544577089952,6.925711276160945,2.601670716153873,0.9890659437973792,1.0205873388852291,17.075064062222225,passed,
2025/04/11 19:00:00,0.7220165513791746,0.6311164532115482,82.25693404331251,104.31906501098952,2.5596965425403475,2.53,2906.4390862346977,3373.1646543637726,0.9818616874471042,0.993578576164973,31.465892349978482,3.9917381841134176,2.6345922675455538,0.9407312219026143,0.997993394252165,16.073879983333338,passed,
2025/04/11 19:15:00,0.6900821741081442,0.636062729632748,79.84241954661432,101.94016311420464,2.577038976308714,2.59,2808.1324307841473,3226.8971657066118,0.9824186666428333,0.9948391279634584,34.48807967251768,8.118797167027974,2.750751175009818,1.0408562934998797,1.0573771221069894,15.552506493333336,passed,
2025/04/11 19:30:00,0.7093328642800817,0.6368640623276436,79.88854583222019,102.13599040105424,2.5970846003965575,2.62,2790.094584509188,3203.64372277961,0.981456920091896,0.9944508627695304,33.03813526066561,8.833269793704694,2.699318325753987,1.025639446891128,1.0628703060170586,15.566245456666667,passed,
2025/04/11 19:45:00,0.6941117027219603,0.640820826292509,79.96332627609908,102.69328244620024,2.594943216389081,2.62,2787.524015834737,3218.4338223051755,0.9822128243030589,0.9953755984815376,34.637046393350374,8.94203290477327,2.7438067630052405,1.0581673900323088,1.073707465070306,15.585119549999995,passed,
2025/04/11 20:00:00,0.7018804332895568,0.6406840563454317,80.22025624757073,102.95322329532534,2.602508227553318,2.62,2794.308876035622,3201.4465013334284,0.9818854654559002,0.9950297002037747,33.86274105018847,9.610768091750154,2.725389050915098,1.0521487921740535,1.0768989017509802,15.604002699999999,passed,
2025/04/11 20:15:00,0.7002994637607894,0.6400252399389689,80.21680082844367,103.00551507048094,2.594811265785887,2.61,2798.0317293770104,3220.8070686231504,0.9819687740973632,0.9950051724850818,33.96767225647264,8.984886401306952,2.7294264428168153,1.0469236321376196,1.0712002150814688,15.617750720000004,passed,
2025/04/11 20:30:00,0.7092933454732102,0.6394816226423158,80.23287458545798,103.0856345929361,2.598613973736,2.63,2795.264899728271,3222.0380213821536,0.9815380619433312,0.9947111453524228,33.167670989455615,8.955529191908033,2.7015461316684903,1.0354629764297572,1.0709431645308962,15.636647455000002,passed,
2025/04/11 20:45:00,0.7096067893127801,0.6385470182259707,80.39984922492982,103.21937409030902,2.594127399320539,2.61,2813.6897395695914,3219.3215949672276,0.9816460860083197,0.9944394263188981,32.9013635034426,8.956872243433061,2.6947656800936417,1.022077882360368,1.059033103062509,15.650400003333333,passed,
2025/04/11 21:00:00,0.7050018642505947,0.6399171640903991,80.59414636184194,103.59303758319311,2.5952953360516555,2.65,2823.3308339139767,3210.5821376853546,0.9819379872117774,0.994608774560294,33.29031213308183,9.455650968089037,2.7082970023002053,1.0282182395801216,1.0586399931375545,15.65978619333333,passed,
2025/04/11 21:15:00,0.704925989583136,0.6412891323808392,80.11379675361486,103.48794070619464,2.5946837930671047,2.66,2798.49367454109,3231.2123799962624,0.9818699903449635,0.995013905564713,33.70366782181603,8.584141176560262,2.697785361641261,1.0198813284353347,1.048924816260882,15.645180576666665,passed,
2025/04/11 21:30:00,0.7079481868493005,0.6393421238848083,79.91662480366458,103.23723167021367,2.588178510428234,2.66,2800.192726065583,3239.020524711835,0.981727327395885,0.994711429667592,33.33122673107627,7.928228403456291,2.6819136656520435,0.9979823731113018,1.0328555081236324,15.630561955555551,passed,
2025/04/11 21:45:00,0.7115032985984163,0.6390935482454406,79.80517629695973,103.30031144122137,2.5863577924772856,2.64,2796.632202628915,3253.0880470249867,0.9815751840424102,0.9946678473393146,33.12223075810093,7.343595284262228,2.6638177997083026,0.9831700261030094,1.0225094336610547,15.646741109999997,passed,
2025/04/11 22:00:00,0.6997102345118519,0.6435103844604072,80.46623991123798,104.40253165667477,2.5878124484819094,2.67,2817.945491666131,3260.354890446899,0.9823544619765635,0.9953418577819185,34.23474815186414,8.046513828775403,2.7009331466104034,1.0128694527682383,1.0345672050935,15.729501394444446,passed,
2025/04/11 22:15:00,0.7080953875611767,0.6441107976347348,80.90549754194475,105.03480416812876,2.5935535543029204,2.67,2827.049049242968,3269.6060839300408,0.9820750778850498,0.9951821412323228,33.5912242749814,7.9656807008696005,2.677335610196149,0.9970901424744677,1.0275477090835814,15.812001590000003,passed,
2025/04/11 22:30:00,0.71384437228612,0.6447191128522032,81.32160129860692,105.6426712920661,2.596245955771612,2.67,2832.5879244129524,3289.421302537523,0.9818429181751093,0.9951180906213896,33.18163014077206,7.785631712403619,2.667271267041541,0.9962932020703024,1.0329107862319171,15.894241696666663,passed,
2025/04/11 22:45:00,0.7135178965470041,0.6455820778513245,81.86122972293525,106.35088841556188,2.5944917452568945,2.65,2854.091238418364,3303.6549728198443,0.9820512065071617,0.9951297105113694,33.13481310527039,7.7499477453011405,2.6682998892836154,0.9952319296266172,1.0309568755228182,15.97622171444445,passed,
2025/04/11 23:00:00,0.7162535225224773,0.6470694590396083,82.41178941179814,107.12463901772223,2.5983023704754586,2.67,2866.2727034238155,3315.857769436766,0.9820299547290888,0.9951739004891091,32.92198734972635,7.972795584115806,2.6666277720583267,1.0026334210391363,1.0402248601372426,16.063044262222217,passed,
2025/04/11 23:15:00,0.7127936279662876,0.6507511626363119,82.73419994768848,108.00650460360802,2.6012906634497766,2.67,2867.8876627975624,3338.453607266243,0.9823655091736505,0.9957815570072593,33.58689409949251,7.772790217972919,2.672099576171366,1.0089918662514743,1.0391328911029374,16.144497600000005,passed,
2025/04/11 23:30:00,0.7137919376307105,0.6514176743302559,83.29159997113375,108.47774736244008,2.6030648180113065,2.65,2883.32003130343,3352.5422709231057,0.982446165967883,0.9958207521227449,33.50310046710542,7.735311205955126,2.6734102100079,1.0156336586365347,1.0458643822067806,16.232353768888885,passed,
2025/04/11 23:45:00,0.7115730879110062,0.6516933534469708,82.95607343581544,107.4137478978524,2.6161411052641843,2.69,2873.0216708771236,3305.672176555389,0.9826005236450924,0.9960595582556429,33.96745659581457,8.13811980957086,2.6642276682186896,1.0006217048388573,1.0244036737789297,16.16433495111111,passed,
2025/04/12 00:00:00,0.7289480445698631,0.6570361975582186,86.56802056698717,111.9549725694885,2.6187883933322516,2.65,2979.389848257869,3439.614814152798,0.9826300158266498,0.9959534618537372,32.3868679953516,7.07499849006483,2.6273096825667817,1.0036715041505329,1.042826095101103,16.810014906666662,passed,
2025/04/12 00:15:00,0.7303325726662867,0.6590436972060141,86.97194993750426,112.12996220845778,2.6331305557726328,2.66,2976.1995315143713,3425.056049453103,0.9824955439740097,0.9961526992801756,32.407459000136136,7.927934053869196,2.6353413092383815,1.0289697865063807,1.0663402749593496,16.855341665555557,passed,
2025/04/12 00:30:00,0.7292366389427991,0.6636003969344738,87.522483500468,112.89050869807086,2.64821204967067,2.69,2980.2968062401806,3425.127072904806,0.9828458450859983,0.9968698329060174,33.136275687816116,7.956301428128755,2.6288808379429796,1.0176018415908585,1.0466954192844131,16.962920699999998,passed,
2025/04/12 00:45:00,0.7283284834300512,0.6544772169991183,86.58621863425871,110.65194321709083,2.6245574706739587,2.65,2975.0024616038363,3425.3754755142295,0.9826167035052406,0.9959483682391125,32.57152944528641,6.6964499526145245,2.6326431426427406,1.0009420393366257,1.0383709538296704,16.798159730000002,passed,
2025/04/12 01:00:00,0.7225689151023319,0.6530349596057955,85.75585346407946,109.20923670310246,2.6276702461562356,2.65,2947.338806496084,3378.8124109113874,0.9826669819262837,0.9960191287829933,33.05761228862338,7.379886887807934,2.6522857930309844,1.015971556833874,1.0472505927170912,16.62303932666666,passed,
2025/04/12 01:15:00,0.7226715650627425,0.6506364127851607,84.61697713130202,107.51883614581966,2.6316348436817294,2.66,2911.63876312114,3338.5419309744766,0.9822984686848,0.9958643890834934,33.115480339236,7.447258465701822,2.6429976648629756,1.0046610860720073,1.0368948742285309,16.44819329388888,passed,
2025/04/12 01:30:00,0.7200525705731471,0.6444378643834101,83.59866985382165,105.55627329993095,2.6181579375664152,2.64,2894.2578651057115,3319.170624879295,0.9821922579781508,0.9953518293988328,33.06238359691938,6.621233810625377,2.647707756692064,0.9853086654995163,1.0203139310384897,16.267737120555548,passed,
2025/04/12 01:45:00,0.7075356805997302,0.6444102808592707,82.7810968678815,104.29192312072534,2.619343352917027,2.67,2869.4535892864624,3272.3697624307692,0.9827338848109284,0.9958161634794893,34.211537309639844,7.431156095365538,2.6814775082518256,1.0075003844232,1.0275160980146367,16.087544171111105,passed,
2025/04/12 02:00:00,0.7131451047078458,0.6427355835603416,82.92969518161512,103.97765317181853,2.6228998831628196,2.67,2873.8448052653853,3269.151719343657,0.9824369416022329,0.9955031732176339,33.691460035046795,7.236511192515634,2.666408278674362,0.9952344590276142,1.022052527811584,16.112464866666663,passed,
2025/04/12 02:15:00,0.7196726182730706,0.6398377338819456,83.06974929048121,103.59952020238273,2.6203871904982026,2.62,2879.8633479512087,3286.3858650282914,0.9820496805147724,0.9950658057369852,32.99345996611097,6.492754263792004,2.6487713787148652,0.9842439680863924,1.020564414835909,16.157960451111105,passed,
2025/04/12 02:30:00,0.7128889336633086,0.6436407327772312,83.79574288597188,104.14193462239344,2.6330673568162544,2.67,2894.1009484543406,3261.8322061000213,0.9826210746131686,0.9956188109941123,33.689404062364865,7.909979211696422,2.680003452838439,1.020301517980874,1.0435677012116111,16.20898664,passed,
2025/04/12 02:45:00,0.7169097437351892,0.6428957430622172,84.01319178068374,104.01051507038086,2.6360906050669812,2.66,2902.441448295799,3263.7081909045996,0.98248150862491,0.9954487735591541,33.339284977563196,7.684456016444939,2.664029456427565,1.0105715214834954,1.0379395059549268,16.254529133333328,passed,
2025/04/12 03:00:00,0.718909138995298,0.6423873750603327,84.35501824551964,103.97104153813709,2.639401174606937,2.64,2909.7299255928338,3268.0376925510923,0.9824072244857778,0.9953869212138655,33.17941320606005,7.569651048447212,2.6633169169174513,1.0109379615657947,1.039980704326352,16.305607107777774,passed,
2025/04/12 03:15:00,0.7216468344025586,0.6427446650348262,84.69652529275207,103.99914192985261,2.6470016350598664,2.65,2917.8014017761207,3259.4507364267283,0.9823207810506162,0.9953320064699737,32.950642274402504,7.855254890587809,2.656714886340339,1.0111096752981639,1.0413786068476918,16.351196509999998,passed,
2025/04/12 03:30:00,0.7183556431701035,0.6454582458575799,85.09610127993615,104.33290742955226,2.655896967912004,2.67,2929.4568787156672,3246.218058288678,0.9827928775307113,0.9957892811623812,33.50388831747407,8.255506415022593,2.656784924589674,1.0101287385714834,1.0321649966387467,16.401956339999998,passed,
2025/04/12 03:45:00,0.728848098085793,0.6393742417030636,85.24315829331519,103.6339493918607,2.644403886237434,2.66,2949.0495932994345,3270.863585134871,0.9821475860270629,0.9947232562262874,31.986941284492012,7.158687293512742,2.627798700756255,0.9914906701245071,1.0311641403976555,16.447962581111106,passed,
2025/04/12 04:00:00,0.7175970089522458,0.6434942383494914,85.99481414340904,104.29503525284431,2.653506580036176,2.64,2960.1388918826015,3259.526581784696,0.9830471045037449,0.9956445058085535,33.34025218339419,8.03044709638829,2.673172648048217,1.0206669361769596,1.0423249260588132,16.503923259999993,passed,
2025/04/12 04:15:00,0.7265489189373374,0.6426112010646523,86.13624440884361,104.08055274717995,2.661981265878243,2.64,2959.744510339706,3257.2815659066982,0.9824571217743221,0.9952642349883115,32.524691496726675,8.036910289401032,2.6475991982740723,1.014553145331419,1.0457295697216538,16.54960694444445,passed,
2025/04/12 10:15:00,0.7786024714878114,0.6357728737727562,80.35428229015857,104.09423355123853,2.586008351359056,2.59,2792.857830413018,3523.4861592101993,0.9787084227676345,0.9940040328447658,27.112897974672222,0.05532119372231691,2.3718214563448337,0.9150022846127819,1.0256007300103869,16.33411830722222,passed,
2025/04/12 10:30:00,0.7319116088153804,0.6581514581211116,87.08697394683473,111.66772433969305,2.6217211524257014,2.64,2984.918163222497,3494.269914915954,0.9829304186304125,0.9965449817357249,32.24826002751095,5.704209008554455,2.5986319983272033,1.0254988284949018,1.0638467832191272,16.986624435000003,passed,
2025/04/12 10:45:00,0.713399378919944,0.6556190545622571,84.55860842987256,108.51611121838567,2.6225009909112127,2.7,2918.681608571114,3360.9319225016498,0.983262015684695,0.9966657275596493,33.70478376545105,7.744861677263649,2.6449352645129562,1.0418723821905995,1.0607264899526676,16.46829270777778,passed,
2025/04/12 11:00:00,0.7185135927568577,0.6513966939345649,83.8217247607615,107.32625094885393,2.617641444500885,2.68,2898.3968334096994,3351.1024455563743,0.9826313976229327,0.9960573844968446,33.00793521315608,7.456795261701438,2.633720389601415,1.034881896154063,1.0643329916385118,16.358948319999993,passed,
2025/04/12 11:15:00,0.7136752823901522,0.6493959224220303,83.26998322600981,106.52138598414865,2.6164393734100444,2.64,2869.96887084713,3340.215007125721,0.9824708061435573,0.9961294640104885,33.851156454952516,7.013194651968633,2.6664719273756057,1.022092362637415,1.047925369453578,16.248569614444445,passed,
2025/04/12 11:30:00,0.7142544672302513,0.6487037294675477,82.45879321455577,105.64106963876243,2.6151836408427944,2.65,2854.7547311886487,3315.8087195335324,0.982428380578198,0.9960327715558246,33.56950416615804,7.252822449067282,2.64261319017939,1.02078145675259,1.047723880266055,16.13715659111111,passed,
2025/04/12 11:45:00,0.7092655718844231,0.6484281943041413,81.84452910846218,104.95322539575656,2.6162519244310056,2.68,2826.828276907373,3300.2224445545385,0.982430470953929,0.9962893547134213,34.24759805893965,7.257659170742557,2.663011744139146,1.0240944673138457,1.0454129350211117,16.02990824111111,passed,
2025/04/12 12:00:00,0.7002968028479989,0.6418190313297671,80.47218280714847,102.78757987828081,2.5998615166523367,2.71,2802.3165330671723,3257.804764067881,0.9823642817696344,0.9957064750820449,34.508792565604395,7.375726940106001,2.6947376086285852,1.0263621872853688,1.0452230747791817,15.755476146666666,passed,
2025/04/12 12:15:00,0.7172637271050881,0.6503165067597826,82.75382692646751,106.06110570469534,2.625975084213384,2.66,2859.0104779358317,3306.419970949041,0.9822976159084901,0.996117597908127,33.66998095878096,7.378917957551467,2.630978965587579,0.9986265787186699,1.0260872591430763,16.190266742222217,passed,
2025/04/12 12:30:00,0.7266666674354372,0.6554988810011828,85.35580510388762,109.28226525783315,2.634943043769242,2.69,2922.9680227885096,3398.0913726767276,0.9823546767282224,0.9964060901107145,33.206782956465055,6.6422982592986335,2.620567061516231,1.0016854056349598,1.0343667474639524,16.655631483333334,passed,
2025/04/12 12:45:00,0.7258839742563123,0.6612886161413587,87.36009919300386,111.71015325181406,2.648540757782809,2.68,2975.1584348890865,3412.57357387291,0.9830879921425847,0.9969799179127795,33.615451568852855,7.442080371382418,2.637415258800788,1.008437347299976,1.0334605631747096,16.918168575000003,passed,
2025/04/12 13:00:00,0.7289776502064121,0.6612174173371872,87.79556562042387,112.21024029263044,2.6469688670454454,2.67,2987.2213618421647,3444.500428298449,0.9829050398223212,0.9968870705214845,33.39100373475932,6.764870134404245,2.6294615892987667,1.0004612697744997,1.0291503969334157,17.024567340000004,passed,
2025/04/12 13:15:00,0.7307874984725821,0.662509713097631,88.51145879759743,113.02618416722048,2.65113834881919,2.68,3004.799571039594,3460.559076740653,0.9828694415164241,0.9969118937283393,33.34379905462403,6.775586153131224,2.6313401492442194,1.0014660421509107,1.0309349484505603,17.140560249999997,passed,
2025/04/12 13:30:00,0.7407846527267813,0.6692025120895426,90.73429164164904,116.03629099322578,2.668107925938645,2.67,3066.4184710808595,3513.0068639226693,0.9828061672315822,0.9971086143593935,32.552720658334216,7.114782334859275,2.596870344645323,1.007716009931854,1.0416560761573255,17.55461688444444,passed,
2025/04/12 13:45:00,0.7401276969088243,0.6680593122635965,90.932726178366,116.02337252837964,2.663094491167786,2.68,3075.35940481488,3517.923681797313,0.9830380992557477,0.9970672868215952,32.58130488093203,6.824267522141908,2.6040195896508447,1.0017045082454683,1.0360840841130505,17.558535866666666,passed,
2025/04/12 14:00:00,0.7379750447431921,0.6677646350196199,90.68885841091945,115.82763677091268,2.662112402189726,2.69,3058.689814151946,3534.699137254571,0.9828346404393145,0.9971999183538992,33.04685611968861,6.1846209198919135,2.615610754001175,0.9979759013296716,1.0304174207541124,17.5523425,passed,
2025/04/12 14:15:00,0.7372661403035122,0.6700391312073289,90.63117074840694,115.86806943187601,2.669467379055034,2.68,3048.8839834759847,3524.9452762981077,0.9826682723656333,0.9973297812566168,33.23816565853878,6.464297171702926,2.6206707813860906,1.0078153988429805,1.0363342361499115,17.548622764444442,passed,
2025/04/12 14:30:00,0.7346283745817384,0.6674677528183629,90.54838115275865,115.55402457500139,2.6663096043484176,2.68,3044.1155450039314,3524.830072769261,0.9826385819647876,0.9972638507375415,33.64994864939949,6.246303887808647,2.6398358036087664,0.9973503181821797,1.0260985043926951,17.51484279111111,passed,
2025/04/12 14:45:00,0.7364692906394726,0.6665520270380138,90.49313938594268,115.28459910736842,2.66432413971238,2.67,3052.948413177159,3508.3702327417377,0.9827568621954341,0.9970493458316395,33.13855039611268,6.646513266020571,2.6280210183035457,0.9998768979517347,1.031365281493302,17.48147965666666,passed,
2025/04/12 15:00:00,0.7358873888610457,0.6665677738459863,90.35780368310876,115.06987831774589,2.6667015501933857,2.7,3048.1371314077405,3494.6738049722153,0.9827203699935906,0.9970360328112297,33.192620233814644,6.973987213064952,2.630873039494393,1.0044975406099377,1.0350814890524727,17.447724066666666,passed,
2025/04/12 15:15:00,0.7350698196619592,0.6652583550667117,90.07495037962201,114.65856870900394,2.66436269810287,2.68,3039.449487673029,3496.591545562402,0.9825384199888819,0.9969303196271194,33.30042495686126,6.646024375148723,2.6349279880528833,0.9984969190037339,1.0295038537674075,17.414383922222225,passed,
2025/04/12 15:30:00,0.7334798824338326,0.6648357444344991,89.90706589705013,114.39837904642044,2.6645580536578994,2.69,3032.4769825357175,3489.146201228954,0.9825573719049099,0.9969722175478037,33.55006524219009,6.622337291347033,2.6422802876766314,0.995285330405428,1.0247461978905903,17.377243577222227,passed,
2025/04/12 15:45:00,0.7333473309115826,0.6635068896463704,89.63522840109898,114.00113972086793,2.6620956812367167,2.69,3024.647876703998,3493.2811390075994,0.9823208798001029,0.9968227816645006,33.53297714165613,6.319277797145486,2.6436678591808085,0.9926485036083966,1.0233027623351127,17.35135068333333,passed,
2025/04/12 16:00:00,0.7324627502492567,0.6634210992423993,89.47022293460651,113.76322542378821,2.6642000827336867,2.71,3017.11249357771,3482.0331620168554,0.9822406629811852,0.9968153029880349,33.64155263154911,6.5879453345571495,2.6497902746010866,0.9983811201807316,1.0279503953056541,17.315024393333324,passed,
2025/04/12 16:15:00,0.7307024875581891,0.6637078172475325,89.43743614318538,113.67918037957173,2.6677687131760517,2.69,3011.020715861302,3469.577465162151,0.9822694893640301,0.9969187995201592,33.94181782864178,6.80218379659586,2.6613169970889157,0.9969846121887977,1.0239325534684593,17.288737069999996,passed,
2025/04/12 16:30:00,0.729545310222692,0.6625027446565018,89.16825274452212,113.283599693865,2.6640857592940645,2.68,3001.8652038476125,3474.0598959653344,0.9822268253445556,0.9969049188162802,34.076521350282185,6.418329344501714,2.666400548105147,0.9939381137681199,1.0208314928331161,17.252419836666665,passed,
2025/04/12 16:45:00,0.7298177048375769,0.6622629674062387,88.90062147632634,112.95166457427695,2.6664251172224027,2.7,2992.8290666968005,3465.6773871699647,0.9819423366072101,0.9967791936049664,34.0238539533361,6.690190185484506,2.6656973536202857,1.0036246240885986,1.0308902479491138,17.221123828333333,passed,
2025/04/12 17:00:00,0.729398437918068,0.6608893905194755,88.7982042248104,112.67091652638987,2.661615869197575,2.7,2995.6407906133786,3462.7787728311396,0.9821307568235339,0.9967214951072041,34.01618966199389,6.390161985211168,2.664047841638266,0.9908770175253337,1.0188873594658447,17.189832000000003,passed,
2025/04/12 17:15:00,0.7258730714900193,0.6622912334293288,88.96715496070678,112.79642003484398,2.669930349960947,2.7,2988.3107106953535,3438.278039800568,0.9823236189054948,0.9970186095139254,34.562754876011844,7.122541040151635,2.691267633735176,0.9994448744840055,1.0216248909999177,17.15854435166666,passed,
2025/04/12 17:30:00,0.7280992124646243,0.6600410956311981,88.59965085915216,112.23045867291378,2.6642576977099104,2.7,2986.717159808223,3441.8129700118907,0.9820329913624396,0.9966412784529728,34.1437032940269,6.759408959593047,2.676776084973248,0.9930382325040386,1.0199795059888668,17.127260883333328,passed,
