datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/04/12 17:45:00,0.731329371844285,0.6577328629449534,88.4234484110932,111.72896237963604,2.664219698914845,2.71,2986.731458887766,3428.267516970444,0.9815072259848527,0.9960656497722806,33.49137539445398,7.175563963967023,2.6740154441735022,0.9999040277266813,1.0327812093784874,17.090966639999998,passed,
2025/04/12 18:00:00,0.7287462253271997,0.6580572118308269,88.37032100617408,111.75634269131277,2.6649274901017335,2.67,2982.235223059962,3419.472498206679,0.981700280093365,0.9962449189092201,33.92770677919099,7.168362793173792,2.6852493964031208,0.9901419788799075,1.0197325911650938,17.060086889999997,passed,
2025/04/12 18:15:00,0.7266305842954747,0.6583381386515559,88.14247035800406,111.7568014190184,2.6623919924741033,2.7,2969.4940774241413,3426.564677811532,0.9817228608713485,0.996407102375037,34.254830844550675,7.017536761090799,2.696284798869909,0.99619265986792,1.023950345367023,17.028815613333336,passed,
2025/04/12 18:30:00,0.725861292536567,0.6582907279798115,87.68300851260138,111.48564694856832,2.661466472378095,2.71,2953.213721960716,3419.123293246035,0.981601677907342,0.9964162182394843,34.31916847843985,7.200993724708417,2.6990520099779594,1.0033269843270494,1.0309124798772822,16.959761316666672,passed,
2025/04/12 18:45:00,0.7269955040743222,0.6561543397519409,87.22798608703206,111.01628648675025,2.6547679790786454,2.7,2947.378079641709,3413.1540395758466,0.9814480843342785,0.9961000787889611,34.01849143313679,7.028919301030451,2.693187895052965,0.992944610039359,1.0247344601607784,16.885737000000002,passed,
2025/04/12 19:00:00,0.7212283036326027,0.6579604070927788,86.81487332553117,110.98181594795638,2.6526427308851384,2.7,2926.9427290807353,3410.8382848957895,0.9819842082322665,0.9967325233180395,34.819375514710735,6.904638139189033,2.7067430799483807,0.9964413370123552,1.0205111877827413,16.811868736666668,passed,
2025/04/12 19:15:00,0.7253578099362281,0.6556714594192449,86.17123639670797,110.32209361445636,2.6505564580253007,2.72,2910.712223676422,3402.226781767799,0.9812819288329055,0.9961849815078179,34.1727525934656,7.04038948365713,2.695556790612702,0.99828732323922,1.0302054349840382,16.732801249999998,passed,
2025/04/12 19:30:00,0.7242075877721793,0.6549668190080972,85.88786157402333,110.10758337580704,2.646988157673621,2.72,2906.1257629304105,3389.4103510829586,0.9814217677551936,0.9961495046646173,34.23873919781691,7.150061988516388,2.6983847096420135,0.9923234933510291,1.0241665544010814,16.664209539999995,passed,
2025/04/12 19:45:00,0.7229380225804792,0.6539020710430549,85.50256274696322,109.7748814049709,2.6448190042943205,2.69,2891.886396777557,3379.193917335505,0.9813061507202067,0.9960734164159663,34.39777290522414,7.184534800225736,2.7103230821317816,0.9886318210901449,1.020784205515237,16.585872392222225,passed,
2025/04/12 20:00:00,0.7186975275319679,0.6545010536895203,85.3514686299809,109.75084503432149,2.6454169621636114,2.71,2886.8092966858712,3355.0243949197325,0.9815825154331707,0.9962188134500058,34.74587879669351,7.90575026042436,2.729504595937224,0.9980258268160834,1.0253584196293146,16.512252722777774,passed,
2025/04/12 20:15:00,0.7232220072614954,0.6544177277556906,85.66892223155335,110.39908912764147,2.6426594115207713,2.69,2900.7330169728707,3392.3457895711886,0.981009545594922,0.9958388726618264,34.21001268376928,7.342398449207947,2.7131566946349244,0.9933907032988393,1.0270008813054439,16.63046393555556,passed,
2025/04/12 20:30:00,0.720779918541839,0.656358857140239,85.70523650720507,110.7650738158431,2.643038294514595,2.69,2898.421188859214,3382.2054859232785,0.9816021710501538,0.99628735960799,34.559759858291216,7.679456030508384,2.7189202151094465,0.9957352196659357,1.024924810880509,16.599936814999992,passed,
2025/04/12 20:45:00,0.7235032473564681,0.654051398406495,84.8324544228583,109.97330208882828,2.6333491177986224,2.7,2876.924746831869,3396.474156534158,0.9811823803067108,0.9960031383670955,34.13137081630061,6.939414646285377,2.6990510108321426,0.9919987732235725,1.0277799228178857,16.520049467777774,passed,
2025/04/12 21:00:00,0.7166020514251633,0.6557266429650686,84.61827532666783,110.01974084682718,2.6353903432768893,2.69,2865.705562324583,3372.3574411083564,0.9816134888373826,0.9964180691284718,34.91082552490051,7.575222725001785,2.7249606541943847,0.9997535322620921,1.0264653530380639,16.439730999999995,passed,
2025/04/12 21:15:00,0.7199615751221824,0.6526421538741908,83.84636184148465,109.21778857213371,2.6256822801415964,2.71,2846.3758807682566,3384.1453176245823,0.981096615542751,0.9959942573983085,34.41865240349281,6.887421593778501,2.7112709097231944,0.9943146525027527,1.0292071721837044,16.359369106666662,passed,
2025/04/12 21:30:00,0.7187641985873892,0.6501317608826582,83.64311252762096,108.77029385798035,2.621973727668024,2.68,2855.5858800032734,3347.867204266979,0.9810143042077221,0.9954334078432325,34.05336776877154,7.714930054756969,2.720493653463158,0.9914691626849182,1.0281377032471655,16.265291007777773,passed,
2025/04/12 21:45:00,0.7092867785702446,0.6485064574996376,82.757746191973,107.97605076754904,2.608119494888566,2.68,2852.215222510284,3346.4185932909354,0.9809063054663392,0.9951530650860585,34.308046836358535,7.56982406619164,2.728286135437645,0.9997600011713736,1.0291194244196797,16.166777696666664,passed,
2025/04/12 22:00:00,0.7084306029696383,0.6486803620765698,82.26991411326775,107.63267247650772,2.6090412644417538,2.7,2822.990764121014,3335.7506373000256,0.9809493357585028,0.9954314625416544,34.655475723778444,7.706519137282636,2.742157184342821,1.0082312924158126,1.0369371979337263,16.06841045333333,passed,
2025/04/12 22:15:00,0.7071375337696064,0.6476171394121444,81.6863647107482,107.13605529889576,2.6058370062013916,2.68,2808.7852748424452,3321.8832664972833,0.9808179881379843,0.9953098548438841,34.732214625037045,7.720003496078844,2.742663578448443,1.0004431150100423,1.0293809905808406,15.975522957777772,passed,
2025/04/12 22:30:00,0.6998423573282072,0.6456273633765852,81.24390443427342,106.57579293077806,2.5958221580662624,2.67,2812.51118366355,3304.0255485091084,0.9808821044359519,0.9949781830270619,34.84907010784247,8.196914389870187,2.7640783310147836,1.0143621017846023,1.0383224384737266,15.877441579999996,passed,
2025/04/12 22:45:00,0.6945707940121859,0.6427050382240665,80.19278070898784,105.52698147580861,2.578193329833546,2.67,2806.8210453595325,3313.5525074720413,0.9805730590259748,0.9944826011836693,34.642201404781275,7.570595328164848,2.7522870918065188,1.016208951391003,1.0388878713537577,15.779506270000004,passed,
2025/04/12 23:00:00,0.6974062162535883,0.6417932296130563,79.87586166495811,105.18686220711697,2.580580988107007,2.66,2790.3925138231216,3286.423947295252,0.9804946051754213,0.9943842578435945,34.4159367618369,8.160026017522709,2.7556471855286606,1.0173914532074049,1.044663303813407,15.681717027777779,passed,
2025/04/12 23:15:00,0.7110209822287543,0.6494972963691584,81.60419205469876,107.86899395304349,2.6122738754732158,2.8,2784.855225634642,3313.6278720555697,0.9803371742852135,0.9952989209445132,34.322348839046555,9.081849220466871,2.762408821570226,1.0449227411105892,1.0795651809232152,15.930908076111113,passed,
2025/04/12 23:30:00,0.6851949413774198,0.6342497689477162,78.30227768899285,102.9831739535048,2.5519297817882003,2.61,2770.0727114271854,3253.024220820495,0.9805147983990883,0.9935750672230304,34.51430917382001,8.216197951629546,2.7999191280031246,1.0337041878271775,1.057936643600219,15.37052044,passed,
2025/04/12 23:45:00,0.6629959322762984,0.6297718497939412,74.86935500756363,99.18987709811971,2.5368121364872986,2.6,2685.788015356437,3153.221329944521,0.9805575770535646,0.9935934113634153,35.989303724566746,9.0843128268076,2.833640524968358,1.0471524038325108,1.0510279552113122,14.812469772222224,passed,
2025/04/13 00:00:00,0.6666039058156787,0.623604939933272,72.27887352699999,95.73064892524604,2.538549586589591,2.59,2560.0218301018804,3095.9502556312104,0.9802684837906875,0.994171507367691,36.7408460432085,8.067626582934786,2.842079894382825,1.0187457843567032,1.0331802760948765,14.357965600000004,passed,
2025/04/13 00:15:00,0.6679813934343305,0.6229605946660624,72.08758083467897,95.66492302574585,2.535357209830612,2.61,2583.366804735103,3082.441101662326,0.979777754498718,0.993376978397311,35.86606159645924,8.645719238692545,2.8080383216081835,1.0150901358252848,1.032769167067635,14.364846925000005,passed,
2025/04/13 00:30:00,0.6504177446501281,0.6218134999334308,72.30904397391062,95.8473106372533,2.515645902069862,2.58,2617.947703551553,3094.983047755043,0.9805042640485669,0.9932727194896871,36.796773115971156,8.627613462349652,2.8662023963577723,1.033668493147524,1.0325787404471403,14.371710833333333,passed,
2025/04/13 00:45:00,0.6696682837992226,0.6232474901221656,72.90176695924943,96.5934819685712,2.5419184511280637,2.51,2580.057081385694,3074.4069188086246,0.9801338743896718,0.9936934198512956,36.243109495896924,9.187557879063153,2.864490696213311,1.0122456768404455,1.0319242180221317,14.373186373333336,passed,
2025/04/13 01:00:00,0.6870744228330264,0.6237078146765529,72.87797431613758,96.82213741466205,2.5572829342321977,2.5,2543.8913175353687,3079.271379984161,0.9793057799833381,0.9937357718484887,35.43009824632855,8.943334869346792,2.834590674162799,0.9950068184807012,1.034554415404228,14.380018002777783,passed,
2025/04/13 01:15:00,0.6871944727377216,0.6246694273390637,72.90220429321771,97.11169800811406,2.5554900458788667,2.51,2543.4924554145528,3086.281856857417,0.9795024104506957,0.9939131716367443,35.50512244612275,8.909389092663234,2.8313325852722224,0.9982194651016956,1.0375274877740075,14.386832215555561,passed,
2025/04/13 01:30:00,0.6871093669895976,0.6247799865303834,72.7506522108482,97.1696042238247,2.554436988500629,2.49,2539.051672766581,3093.7347682796617,0.9791669084438044,0.9937844122969971,35.3812835051399,8.858658798552906,2.831650215502155,1.0017540609461606,1.0417653006606333,14.38859803333334,passed,
2025/04/13 01:45:00,0.6786705142746773,0.6255146387311799,72.78361174493637,97.3869598562416,2.546282608036899,2.51,2555.307371028942,3096.0762910124986,0.9796557676490839,0.993887308497566,35.856469628417116,9.018624887830805,2.8462331070697244,1.011649415789482,1.0417352072704915,14.390019930000001,passed,
2025/04/13 02:00:00,0.6662261330928233,0.6247765654564134,72.46274378237884,96.89235082216108,2.5313457080214565,2.56,2590.4294833358945,3096.9751664433634,0.979775745691702,0.9933797581605653,35.86908112227731,9.264885475377065,2.839447523508114,1.035978564902821,1.0524214980976603,14.396787350000002,passed,
2025/04/13 02:15:00,0.6745980533445325,0.6250276516888524,72.83915923419248,97.07258527144793,2.539177429199133,2.57,2582.059455176924,3088.483703355245,0.980183859611963,0.9937416884906489,35.660825612121165,9.332409889746692,2.830167782613605,1.0269929701786167,1.0520805969952043,14.398515199444445,passed,
2025/04/13 02:30:00,0.6879044204778741,0.6251845633602624,72.96668135849646,97.0950182228932,2.5569228653035334,2.54,2542.375647194488,3091.1866344745517,0.9795821126256639,0.9940526201544636,35.464629705120174,8.899825930849712,2.8268392185232383,1.0081986434877706,1.0474767903031883,14.404584211111112,passed,
2025/04/13 02:45:00,0.6661673425923534,0.6238099446772565,72.59782281940649,96.49720291855206,2.5334808825386603,2.55,2596.5953814911527,3091.4816480610434,0.9798661499993815,0.9933398383284567,35.8385451517241,9.166738553276899,2.837288028938313,1.0337895347799557,1.0495699389187003,14.41063441277778,passed,
2025/04/13 03:00:00,0.6879391203354643,0.6250540254343016,72.87560635431214,96.76017175015312,2.559918283433696,2.58,2534.0844819983226,3095.647196867913,0.9794644435894616,0.9941755201292872,35.70913436389675,8.541686969488516,2.8246605173115418,1.0079213528177164,1.0463636757924732,14.411653055555554,passed,
2025/04/13 03:15:00,0.69324875544417,0.6224520873299182,72.6023369437078,96.15536769180876,2.5532990139687537,2.54,2547.5829682728763,3099.099497566457,0.9789685578493452,0.9934141823878256,34.45273192191645,8.304326220265963,2.781454321994082,1.0040782869028995,1.0517063503686264,14.417668772222223,passed,
2025/04/13 03:30:00,0.67197807611002,0.6253432835160178,72.97694991374584,96.56137899470932,2.5493707956238425,2.54,2573.430675493469,3084.3048346363366,0.980231254027976,0.9941281999977047,36.26419353073174,9.066191810702225,2.8431989142316145,1.0273489931270572,1.045868667703473,14.42366567888889,passed,
2025/04/13 03:45:00,0.6673336145131914,0.6222250315669361,72.48991528492016,95.69190455830545,2.535576900720971,2.57,2596.1040805919947,3082.7966620161765,0.9798665694229156,0.9932532154759705,35.68121262154665,8.963673595733708,2.8235474289174527,1.0327958191409783,1.0497401229236158,14.399289544444445,passed,
2025/04/13 04:00:00,0.6683592854924804,0.6207114973941262,72.41402870575973,95.30895576664281,2.5323420534012238,2.6,2602.7219510728714,3077.8956820567496,0.9798668410386105,0.992990738229254,35.376267468078915,8.93671435530476,2.81279032569684,1.0324882101957464,1.0520687586778878,14.385266921666663,passed,
2025/04/13 04:15:00,0.6679415098135755,0.6197663024340945,72.37663147779104,95.03685384931052,2.532923262368316,2.59,2600.6097960974175,3071.1978834129663,0.979884194729017,0.9929623389767923,35.48390535250711,8.794507925733669,2.817671158169399,1.0223747616824017,1.0419123385961093,14.36625361111111,passed,
2025/04/13 04:30:00,0.6674322557586996,0.6197528755668926,72.24479954043285,94.75957613319675,2.535778449619505,2.62,2592.7470212201433,3063.212007822729,0.9798981989483059,0.9930750482395991,35.65472999373066,8.834750692051397,2.818837912526718,1.0224505299570623,1.0407253201932885,14.342259017777776,passed,
2025/04/13 04:45:00,0.6649471531153082,0.6192375461524594,72.04591373663585,94.44518367184632,2.5329140816621365,2.61,2591.063625563962,3070.2427454630065,0.9798163702405809,0.9930461364133915,35.82331754465462,8.44598170506461,2.817573870321213,1.0217323139333836,1.0374269579563329,14.339602627777777,passed,
2025/04/13 05:00:00,0.6657918992894878,0.6195400096032622,72.05811821786423,94.36744643259605,2.5358793350880893,2.61,2584.1465680747388,3071.7178051458777,0.9798566529417827,0.993232165691499,35.97329408538198,8.313878767241473,2.817264742576798,1.0223898873457276,1.038165097585814,14.342589586111112,passed,
2025/04/13 05:15:00,0.6757335319072585,0.6187725518999236,72.38424817841454,94.39872053284442,2.5456284481422298,2.62,2583.986376009758,3053.2130329636725,0.9797229294317911,0.993066118703005,35.29039261717875,8.626784532824033,2.7994336345771282,1.0055533372147505,1.0327385064323946,14.350215183333328,passed,
2025/04/13 05:30:00,0.6710512642227529,0.6201739346165169,72.57958872443518,94.58777264190864,2.546985102793506,2.61,2568.669132794216,3070.6114607470877,0.9802340521470958,0.9938516654174733,36.297535117711845,8.145884778135121,2.8342032547144353,1.0163248715060687,1.0358358038591509,14.363163662222222,passed,
2025/04/13 05:45:00,0.667298967580598,0.6194846938116241,72.45680668502577,94.25563840621292,2.5464440876439673,2.64,2590.0574820722904,3051.2965145914736,0.9798839681208421,0.9932419996348748,35.98214554091502,8.833607034777806,2.824525065697751,1.0224976659067482,1.0379545751970498,14.365392531111109,passed,
2025/04/13 06:00:00,0.6653826287656855,0.6146393013695363,71.57280535485025,92.79976865925492,2.534091948238367,2.66,2575.3697636925717,3037.1202079336804,0.979763917800612,0.9927790587079718,35.80868635036876,8.181493693679034,2.821497982134073,1.0065902358863692,1.0256447633425225,14.222565646666666,passed,
2025/04/13 06:15:00,0.6851223276601206,0.6235440389974113,74.40708352175756,96.47338113119845,2.557879197063188,2.6,2648.859484773398,3111.9289085636874,0.9799016606005082,0.9932325898149803,34.530094264202475,8.171024027622904,2.755706674749533,1.0051823933889177,1.035443362412551,14.735400789999996,passed,
2025/04/13 06:30:00,0.7064532172135889,0.6316650582832808,77.2736177910342,100.13895137192482,2.5833304815221863,2.67,2726.705069634625,3176.467793273227,0.9799077212254926,0.9934871031093858,33.19459695543123,7.892386491053205,2.684105149605122,0.9741643688852658,1.017045587384393,15.249846394444445,passed,
2025/04/13 06:45:00,0.7108633543297102,0.6402268127890439,80.77438791448276,104.18690997414073,2.6052552679459686,2.66,2792.465986859198,3236.328571382135,0.9812374808314056,0.9948289988642827,34.102493927497,8.03056240243759,2.727358720645105,0.9758033165871701,1.0120041165860902,15.706548782222223,passed,
2025/04/13 07:00:00,0.7100271821350191,0.6419743917658314,81.6199779134744,105.01149940701735,2.60685008018944,2.67,2814.176330334405,3260.84282435542,0.9814849961743801,0.9950335738718163,34.14871102237509,8.172375874464727,2.738644158079528,0.9999803190019603,1.0335252780918092,15.836664170555553,passed,
2025/04/13 07:15:00,0.7070534602657389,0.6449372960762658,82.04688838003,105.5205792641115,2.6184563384445534,2.66,2815.6214549158435,3248.8470430430466,0.9816853995499615,0.9954638433755983,34.62478018975913,9.02890531564375,2.756396555588992,1.0207423633634773,1.0469937158063867,15.879545977777777,passed,
2025/04/13 07:30:00,0.713895091768873,0.6442637815395018,82.14094455198617,105.44552008591938,2.6231624746493485,2.67,2809.932428835638,3257.8802474200493,0.9812194886434863,0.9952674451689347,34.11152871357666,8.78485274726609,2.741701039760208,1.0177846005105988,1.0520293760729502,15.916858515555553,passed,
2025/04/13 07:45:00,0.7023658181996302,0.6350301391767904,78.59551874709605,100.96447619910202,2.6011359450210976,2.64,2717.3983702366613,3195.1943728148653,0.9808115283895861,0.9948837894098742,34.896846293317964,7.66363723314757,2.748761434327748,0.9900035477688176,1.0214446776935313,15.379457512222217,passed,
2025/04/13 08:00:00,0.6721756575187229,0.6373369909825585,76.0987265761924,98.52153634488911,2.6058052908470715,2.66,2678.4087221646955,3087.081650638253,0.9806037265377998,0.9949670974637628,36.600588591997635,10.453076445377697,2.781404360707286,1.051285072403333,1.044442250263759,15.023745317777779,passed,
2025/04/13 08:15:00,0.6667587170984577,0.6410513301521638,74.27536960137657,96.73511973160625,2.6446799743602645,2.69,2558.070562053622,2968.485415115425,0.9808560652129261,0.9966644835632348,38.5308715966141,12.971400998720481,2.8276437612833876,1.0855183021255344,1.0645734748699438,14.61597192,passed,
2025/04/13 08:30:00,0.6514484557431858,0.6335718575147272,71.58155518047914,93.27417445599357,2.620301566815963,2.69,2528.955286286438,2899.847729762742,0.9805243082900265,0.9956721409794673,38.65607459029501,13.17400510326628,2.812040735120238,1.0771973522361356,1.0471628740906656,14.225101048888892,passed,
2025/04/13 08:45:00,0.69187381848904,0.6341497388589855,72.4170601856643,93.97196189337879,2.663908473202383,2.71,2462.164276777415,2898.753796669863,0.9795826441008918,0.9962387340974423,37.41901611463044,12.330418561489505,2.769509134426357,1.0037206946459438,1.0205576105696703,14.28099508,passed,
2025/04/13 09:00:00,0.6876700031590741,0.63684050884741,73.8413068118148,95.54153135492237,2.654849534063547,2.73,2541.3029716150895,2936.865915612573,0.980214861521463,0.9959964996853076,36.97465274409915,12.397848451995525,2.750910735042314,1.017480470232637,1.0257475124728528,14.543714117777782,passed,
2025/04/13 09:15:00,0.6726851991373194,0.6385001515087733,75.10574823502526,96.91418694095947,2.636210883433818,2.74,2645.0171862906695,2973.223133878921,0.9807176200097721,0.9953078761201316,36.85094231005865,12.63349517814646,2.7481725476624503,1.0369549855522562,1.0257955414118454,14.810866277777771,passed,
2025/04/13 09:30:00,0.6836973681691841,0.6373102655790314,75.38787914623055,96.87902212914021,2.648375655552357,2.75,2625.723726708315,2965.660680752985,0.9804121124772582,0.9953316260479367,36.62994047269687,12.231043169335761,2.7477226946079205,1.0048322729201187,1.0071408588126498,14.808086345555548,passed,
2025/04/13 09:45:00,0.6706145098113655,0.6350156466511759,75.21768410491222,96.49796755089521,2.6267461130926346,2.72,2665.5468486996533,2971.1729488816127,0.9806960523464877,0.9947371796030259,36.734781855538635,12.154877581520092,2.7579918055696444,1.0144910913054839,1.0049466004793959,14.806231818888893,passed,
2025/04/13 10:00:00,0.6811994457555517,0.6387186611470889,75.07604188533388,96.77198104821359,2.6471700399414546,2.74,2599.7345755105007,2990.694333491744,0.980402922382511,0.9958518458249599,37.143700978935414,11.652768991106703,2.7587803576620087,1.0244638850144119,1.0223280815750315,14.798815918333332,passed,
2025/04/13 10:15:00,0.6692408282000186,0.637610852726563,74.76961423180461,96.46010282493032,2.6292071322263677,2.74,2646.630390674043,2981.287587702776,0.9806399826726792,0.9951575562870153,37.029201841273284,11.952599802061922,2.7419071510588187,1.0250734424041985,1.0110184006707321,14.796962088333332,passed,
2025/04/13 10:30:00,0.6916772550714024,0.6398771955562101,75.29585452429758,97.1159150693825,2.657342732993469,2.73,2586.8339078302606,2978.7064698377344,0.9808063431798099,0.9963151671413928,36.94249842652417,11.49405210820974,2.7337492567872905,0.9912260338242167,0.9994859721600585,14.789548277777774,passed,
2025/04/13 10:45:00,0.6782174360953257,0.639464988117772,75.00907687203933,96.87787860996164,2.642647658427087,2.73,2614.8596160057577,2980.8111658079615,0.9809239983294412,0.9959445184094619,37.27735057321709,11.627652393711996,2.742589668749247,1.0049798181285197,0.9990527602293223,14.787386288888893,passed,
2025/04/13 11:00:00,0.6736865300169631,0.6354145878711016,74.70413133548385,96.24443149566052,2.623585494635846,2.73,2647.9663370117223,2983.4172194002717,0.98057671336525,0.9948509014405328,36.57503278173435,11.45312871473231,2.731051635999355,1.0044631944657136,0.9988107281130152,14.774416213333332,passed,
2025/04/13 11:15:00,0.6848955568089208,0.6396663776491083,75.45085155884546,97.23418912851481,2.654403658472853,2.71,2595.9670307770007,2969.337411966413,0.9811164812691648,0.996362981849372,37.42158743080211,11.9055702077974,2.764625896709689,0.9981557790213309,0.9991254272312107,14.77256447333334,passed,
2025/04/13 11:30:00,0.6692912782765215,0.6370116431298051,74.59999219986338,96.3429289612352,2.6268587768354337,2.74,2639.5785969435365,2981.262456926547,0.9806097722017894,0.995142189813783,37.09212568398993,11.686086861763819,2.745478617046215,1.0146212801078132,1.0019537210946325,14.76515565555556,passed,
2025/04/13 11:45:00,0.6809902441592284,0.6377907261563537,75.11724204099424,96.82019729201295,2.6437001673439107,2.74,2617.8057475176483,2964.4264637614465,0.980843470033732,0.995658057045768,36.99597950018906,11.983150412902216,2.748922989268625,0.9966857140636072,0.9960175843433194,14.75774823111111,passed,
2025/04/13 12:00:00,0.6746557248411564,0.6381582819601278,75.0700849663542,96.83695067151798,2.640068069020705,2.75,2614.8173231668898,2974.39382543729,0.9809203569801235,0.9958296854527814,37.583941162337226,11.87942309745383,2.7744913296030536,1.010546657939016,1.0022918849871587,14.755897884444435,passed,
2025/04/13 12:15:00,0.6723458045066778,0.6365116991841506,74.61238341418301,96.36358969310199,2.629014823845508,2.73,2629.8841065090905,2980.0091570165623,0.9805513921657854,0.9951941362670695,37.09768603263295,11.485753539001047,2.748686286420066,1.0019855955707264,0.9937844394431313,14.748492549999996,passed,
2025/04/13 12:30:00,0.6725933009271139,0.6354465216075835,74.58187820623513,96.26042192586566,2.62395604005398,2.72,2636.665990469917,2983.3378033804684,0.9805565176147913,0.9949931047741623,36.93150517656185,11.269645602432524,2.7436180346847436,0.9966964771856239,0.9903180073345161,14.746642899999998,passed,
2025/04/13 12:45:00,0.6767805667594601,0.6385539400830038,74.79043117736701,96.73053426957382,2.6397256303775714,2.72,2600.123016145841,2983.385863357855,0.9808488832509986,0.9959991831852405,37.59948331536102,11.352894720709097,2.7620627696321773,1.0007474275312989,0.9949664236843114,14.73893149666666,passed,
2025/04/13 13:00:00,0.6835181072306465,0.6398780244733516,74.90156563348994,96.96107138630612,2.6499042698997886,2.74,2581.877509227662,2979.4866165377757,0.9808201447620759,0.9963302168492355,37.4548932920953,11.610347380614796,2.7559596296254982,1.0051276913241887,1.0052337146994204,14.737082543333337,passed,
2025/04/13 13:15:00,0.6663138731455074,0.63641833014847,74.36142339650233,96.20388860184774,2.620246965359564,2.74,2639.612511302261,2981.8734401102292,0.9806468163892933,0.9950403041285937,37.13780484238504,11.728988804619743,2.751106123676272,1.0216512535343225,1.0068531717493687,14.729681504999999,passed,
2025/04/13 13:30:00,0.6762542301451187,0.6369284355009838,74.54775017846306,96.42558755382294,2.6326407151061346,2.72,2612.813063379189,2981.506421169078,0.9804773068949454,0.9953838443369399,37.01207711046222,11.565199270904085,2.7489274706726192,1.008953373824659,1.0049560369522321,14.727833248333333,passed,
2025/04/13 13:45:00,0.6659106875968802,0.6367689034699199,74.42924859437618,96.30468369100228,2.624266069756021,2.75,2634.8783755578065,2974.4744525144474,0.9806159980165053,0.9951237083804703,37.30679525112674,12.111443208855206,2.7633672520636745,1.0291649388629374,1.0133045560197336,14.720434299999996,passed,
2025/04/13 14:00:00,0.6870226104926553,0.6386044188335214,74.50477291023371,96.60627001640222,2.649235054538171,2.74,2562.5115110254756,2993.2758906197255,0.9800312124284376,0.9960151681419028,37.14768586875551,11.198148819025809,2.7523990270493197,1.0095160887388193,1.0157944974003599,14.718586740000006,passed,
2025/04/13 14:15:00,0.6779801753104814,0.642088763089514,75.02882056819676,97.32035776100808,2.6575702866911324,2.72,2562.989534265318,2972.589319599415,0.9811349683770496,0.9970097418787911,38.45247223420065,12.093057486486009,2.800348927356001,1.0223645526832055,1.0133124755204264,14.711189881666668,passed,
2025/04/13 14:30:00,0.6753922348468704,0.6388684436246679,74.66430068242683,96.74557214509755,2.6451099268784635,2.72,2588.262129645305,2972.695042252675,0.9804235342278486,0.9959061474982942,37.68685848045779,12.093896673540666,2.7827012357152263,1.0222823711450177,1.0147159580412664,14.70934301833333,passed,
2025/04/13 14:45:00,0.6791868416515264,0.6383827526430766,74.93815366294746,96.95299052281808,2.6476093133375933,2.71,2595.4018440886402,2967.8734570667466,0.9803873177462018,0.9957519502271573,37.41888567881927,12.235012460111932,2.7789113839083446,1.0135232489082269,1.0109565884238132,14.729379500000006,passed,
2025/04/13 15:00:00,0.6827291782521544,0.6399870918837841,75.38498555112201,97.57037548557739,2.656392818744379,2.71,2589.8208933866704,2977.3330908025646,0.980330413807423,0.9960470495821088,37.55965574345048,12.160217021034164,2.787875415714065,1.0091857386603167,1.0087142553692827,14.78854786444444,passed,
2025/04/13 15:15:00,0.6935785452338138,0.6412342477507365,75.62295387438898,97.9964989883396,2.6636494648587132,2.71,2586.157574145743,2988.0371906334053,0.9801373546881949,0.9961005458513909,36.89027643807606,11.966730396484815,2.7523035924331714,1.0007252372491149,1.0112052007416448,14.84770090222222,passed,
2025/04/13 15:30:00,0.6829336923764279,0.6454339380484445,76.25824586599809,98.97944086347655,2.667533581515461,2.71,2591.257063424972,2996.9907159580184,0.9810929588667612,0.9971129955405144,38.26441783409545,12.276558990357387,2.799772216109889,1.021357331714748,1.014361772984347,14.90683861333333,passed,
2025/04/13 15:45:00,0.6722778335808283,0.6446273038979505,75.84336564741507,98.69515780681873,2.649940434801527,2.75,2625.6398846002603,3019.927011576426,0.9805500684186332,0.9962904740081469,37.99648970402762,12.169551221662637,2.784382053722814,1.0477707033193684,1.0299219560227806,14.960415995555557,passed,
2025/04/13 16:00:00,0.6862741082064925,0.6473723264617894,76.56497811964184,99.60967056639748,2.6755810764093275,2.73,2584.382663452927,3029.173166503997,0.9802883601062711,0.9970803438896592,38.19828645873761,11.988894905292407,2.8028350943677554,1.0368511765533948,1.0316293181420448,15.019523750000003,passed,
2025/04/13 16:15:00,0.6882018500287823,0.6484122265660311,76.9163455462615,100.11545641064366,2.679151373025302,2.72,2597.1281730116243,3031.003305334441,0.9802964339149192,0.9970540513356652,38.0346297798053,12.210811796865082,2.7936436666920557,1.0338744744431214,1.0298341141664786,15.07861617777778,passed,
2025/04/13 16:30:00,0.6850713200204831,0.6476206489710051,76.94721332761169,100.09586653131657,2.672694609347095,2.72,2617.7423362255918,3027.4245362345,0.9803765297497518,0.9967369737884113,37.822873187638386,12.513220005522161,2.7891851328406205,1.0405177200165037,1.0339803216880588,15.087807068888885,passed,
2025/04/13 16:45:00,0.6805281599134655,0.6468974448467822,76.33883976601354,99.42493823349378,2.670622568055951,2.75,2598.1299518727683,3013.2346329350885,0.9803838040065765,0.9968434669974581,38.27419952877165,12.48097158861944,2.8023678552520157,1.039551442647696,1.0285761684861372,14.985836897777773,passed,
2025/04/13 17:00:00,0.6847106075466424,0.6435361640704774,75.71659858603407,98.49614319892754,2.664193182107936,2.76,2576.6050385285375,3012.234901414547,0.9799963169856255,0.9964954002159102,37.92537391656432,11.849465212816575,2.795820131579269,1.0265150652655202,1.0247930838227914,14.889749263888891,passed,
2025/04/13 17:15:00,0.6830425495509707,0.6418103321038101,75.3420551391072,97.92457554427205,2.6646994487362528,2.71,2566.753495586545,2982.662149190017,0.9800304785111978,0.9963844823493877,38.06545982957526,12.188275230001935,2.806547755814903,1.0131781404374733,1.0115617203271936,14.787524809444442,passed,
2025/04/13 17:30:00,0.6811179045074853,0.6381886273408468,74.51917522257128,96.57521370082179,2.656726075388288,2.73,2552.200544151165,2957.678293417958,0.9800402417299963,0.9960883214949434,37.94061358220078,12.23657281041408,2.8040554864477945,1.014237248598016,1.014207510394077,14.63823878,passed,
2025/04/13 17:45:00,0.6788277023624943,0.6351642870401183,73.92480032274499,95.22079050545187,2.658416242391843,2.73,2537.11940373079,2915.4235748755405,0.9802425123453415,0.9960360686652414,38.16974896630507,12.42825630522565,2.808317244451554,0.9987574351325182,0.9979186872357517,14.495128816666668,passed,
2025/04/14 04:45:00,0.7352435287831579,0.6524245699909293,90.36078211129899,110.57932441320466,2.6780341477278076,2.66,3064.0903987363254,3383.500799699353,0.9821128238465285,0.9955439943077992,32.97709833618289,7.102111917026749,2.6678136251436038,0.9629485373397745,0.9974642559532296,17.266869400000004,passed,
2025/04/14 05:00:00,0.7349541976494293,0.6533691707591274,90.2844094487431,111.0526219120778,2.6748610251930343,2.65,3059.9116206322738,3394.5805775511417,0.9820944604902759,0.9956066484297837,32.98428460758279,7.114528253845536,2.6706693818737945,0.9661441878157205,1.0009725569425385,17.264869618333332,passed,
2025/04/14 05:15:00,0.7355301768905189,0.6543097974119347,90.19724627459082,111.53774252107988,2.6721728339103663,2.64,3060.043230181075,3400.596578585785,0.9820442689906067,0.995574676966715,32.874753464637834,7.234185851532552,2.6658625180730127,0.9658829172614016,1.0018493199909957,17.26394618666667,passed,
2025/04/14 05:30:00,0.7354973051113574,0.6556910078453526,90.20288982008005,112.12810766754478,2.6710785022664068,2.66,3057.625343704682,3408.34066832252,0.9820056944121485,0.9956392528911812,32.8586308817536,7.44319018520449,2.6688616783203694,0.9713785124379828,1.0074958640119864,17.27110281111111,passed,
2025/04/14 05:45:00,0.7362058315699297,0.6564428058485954,90.10218285954429,112.59364682502824,2.667389843819026,2.66,3058.5127256523187,3416.8565667590037,0.9819517729099696,0.9955860213186257,32.732417889082214,7.456424747984146,2.662387183687858,0.9695130487056224,1.0071319134553647,17.272334285555555,passed,
2025/04/14 06:00:00,0.7359930741552682,0.6566979366978416,90.03227514855762,113.04670271408622,2.660473415420691,2.65,3058.7670285794384,3433.8981013226144,0.982003880721955,0.9955918076481493,32.727085365689675,7.156946327743786,2.6624085812536435,0.9656589747105087,1.0044789945160029,17.27356297333334,passed,
2025/04/14 06:15:00,0.7337368525760591,0.658647652019095,90.12494730299375,113.76737671441663,2.660268070962502,2.64,3054.30345048384,3439.4593595320052,0.9821634797979264,0.9958592508999373,33.10783246928568,7.384300233799201,2.67729003300762,0.9708970275159755,1.0069521674231192,17.27514986388889,passed,
2025/04/14 06:30:00,0.7353076874362694,0.6591118740921382,89.98782972544501,114.21733219095219,2.6537643520661787,2.65,3055.472034592859,3456.759612832017,0.9821146873715052,0.9957796784756677,32.77515959040618,7.215187924649159,2.665841919401399,0.9710019595648535,1.0100457550931254,17.281928198333336,passed,
2025/04/14 06:45:00,0.7356375670741542,0.6607903641812033,89.99377095026452,114.8496209791728,2.654419250900288,2.67,3053.3702902395976,3457.7139113337003,0.9820731334749825,0.995834876104598,32.67885984811359,7.763986497575592,2.6671272469734437,0.9832896218261423,1.022677721910656,17.28314724888889,passed,
2025/04/14 07:00:00,0.7341044212249412,0.6623075709196086,90.05570669111783,115.55960422359911,2.651410972171401,2.66,3056.478249841686,3462.58844637522,0.9823590132415296,0.9960346404032576,32.92546117937652,7.774591087457998,2.6696355769068627,0.975050747722184,1.012463517272418,17.284724966666673,passed,
2025/04/14 07:15:00,0.7345120212486145,0.6628743498218415,89.92327147360172,116.02165676003384,2.6470295709923004,2.66,3052.5669608743997,3477.7486613723017,0.9822389907641662,0.9960051537447433,32.83755729396307,7.6810942248247,2.6685589879210827,0.9767573169258564,1.0157792392809635,17.28593856,passed,
2025/04/14 07:30:00,0.7353452677449863,0.663456426196292,89.81929413065241,116.52855191291677,2.64163312961413,2.66,3053.576468720515,3492.638756805265,0.9822017265180575,0.9959594301494612,32.6790149683658,7.568053821138708,2.66119409890547,0.9755397599025921,1.0165757737656285,17.292699013333337,passed,
2025/04/14 07:45:00,0.7342459494613127,0.6642439880570247,89.74595207205907,117.0801342919257,2.637471407900983,2.66,3049.0212528346833,3508.1180990936396,0.9821841023860508,0.9960376614185217,32.88527578752893,7.333279221475474,2.66774781891455,0.9709003941275313,1.0115201938788279,17.294267558333335,passed,
2025/04/14 08:00:00,0.7354512874107432,0.6658500773113245,90.19727508890692,117.7211537096096,2.640184231125218,2.66,3061.1387352937836,3514.930852235819,0.9823082964208644,0.9961392520414742,32.705619894072235,7.767797188003055,2.6648560252700597,0.9875145799771493,1.0284647216014609,17.362035227777774,passed,
2025/04/14 08:15:00,0.7356638217801711,0.6658227543746555,90.28232410520408,117.71627194191572,2.6429225290768827,2.67,3061.259025789161,3512.641893223497,0.9822037117585641,0.9961133987432983,32.7223511275344,7.803988810892789,2.6676358249268644,0.9851802053694605,1.0259958880350886,17.374310842777778,passed,
2025/04/14 08:30:00,0.7356963640285727,0.6649946877672073,90.10051881155947,117.35682025146463,2.6396812072915474,2.66,3059.574827007963,3512.480933139467,0.9822831725452043,0.9960824265635068,32.63334933511867,7.578268574708589,2.6624563561978603,0.9827701645329624,1.024146948101231,17.348132083333336,passed,
2025/04/14 08:45:00,0.7365576910190361,0.6641910107072154,89.92284482733403,117.02570898812883,2.6391035108922414,2.66,3057.110576741712,3508.430916857612,0.9821636193240517,0.9959536927010122,32.46004422909419,7.547982667593928,2.6566887348727195,0.9815210342905293,1.0243762574016557,17.327143606666667,passed,
2025/04/14 09:00:00,0.7343075233536455,0.6645376717850272,89.98626138047828,116.94005921043296,2.6418126548225067,2.66,3053.3926286186024,3495.376807976238,0.9823545838711251,0.9961169295244126,32.760192768427714,7.897714718562513,2.6717466151121605,0.9897882128529722,1.029567561801923,17.30062197111111,passed,
2025/04/14 09:15:00,0.7527856837515624,0.6945170220823927,97.8902250106656,129.377501562187,2.718822298885614,2.73,3213.879559464861,3694.3539081936224,0.9835192158704374,0.9992518094280072,32.15567282563291,9.184340332582673,2.6009154700409662,1.012460405868795,1.0453143290051454,18.78225919777777,passed,
2025/04/14 09:30:00,0.7473282191790279,0.6929073886447941,97.19851007064658,128.37734663177233,2.7097263808594803,2.72,3203.4502887072777,3700.3105874737653,0.9833233041794047,0.9990671702442925,32.979513069857845,8.412337002293343,2.610242713903782,1.0055216182863558,1.0334501920757038,18.707302973333334,passed,
2025/04/14 09:45:00,0.7454130696559141,0.6898562223479742,96.84222632351926,127.49255480228695,2.701429214457035,2.7,3204.1492177169544,3691.024274680088,0.9832809586404105,0.9987176136032663,33.257666019281416,8.266840626440723,2.6179947053278636,1.0049533943603721,1.0338123332685265,18.62682311111111,passed,
2025/04/14 10:00:00,0.7437422305012593,0.6893035927188482,96.46345470461542,126.862276977746,2.6997063744286,2.73,3190.0925743797698,3677.7711346182837,0.9835049069848834,0.9988628265873049,33.788292532829345,8.098206068534225,2.62377681494018,1.0000761538351788,1.02681407600932,18.541215433888894,passed,
2025/04/14 10:15:00,0.7452092341111051,0.6853066522743341,96.10557286854795,125.80019362379633,2.6907881698193257,2.7,3204.2427561344193,3658.627586471862,0.9831495729536295,0.9980315212778925,33.09740635813972,8.155967781760959,2.6156682864992233,0.9957883415993272,1.0276076819323259,18.466530328888883,passed,
2025/04/14 10:30:00,0.7447225350327734,0.6824707183720478,95.90946617418665,125.00852418932438,2.6819722304771263,2.68,3194.0095596934207,3661.5175424877907,0.9832489665590107,0.9978884845685121,33.154141450918075,7.511275780186357,2.635407713205498,0.9937980593644504,1.0274114765621722,18.38633331333333,passed,
2025/04/14 10:45:00,0.7447390137480939,0.6790823515770716,95.33052914347854,123.82961144737757,2.6702954842624873,2.66,3193.8321553911364,3663.912988516664,0.982824543112878,0.9972284980628523,32.634692273582026,6.90394678626092,2.6327842660912206,0.9941688149134338,1.0305250241374793,18.31220589,passed,
2025/04/14 11:00:00,0.7420685034012896,0.6835738593252754,94.72833609261623,123.51996638502808,2.685612253597819,2.71,3170.282933750111,3616.475661064505,0.9828280342748084,0.9976391845424616,33.251190277414494,7.587087586568304,2.6242687757274594,0.9881057720772454,1.0146995844644995,18.226602044444448,passed,
2025/04/14 11:15:00,0.7410471869121921,0.6797199090915005,94.66331589583812,122.74844647351517,2.6765607463708374,2.67,3165.865573393606,3609.9532560216703,0.9830348203441068,0.9974379526642561,33.30397666160242,7.240474672875584,2.6504593087576707,0.9850560521922119,1.0142494312818244,18.135890703333327,passed,
2025/04/14 11:30:00,0.7405303550566266,0.6748303328923325,94.13907702293035,121.72032134452812,2.6678787227183145,2.65,3157.754585539041,3608.1056564751952,0.9828167739928876,0.9970553983424211,33.1149218919861,7.022273028469541,2.6545812281799552,0.9810286572149709,1.0152524204157745,18.050494580555565,passed,
2025/04/14 11:45:00,0.7409747707931573,0.6712376914900443,93.59187627877911,120.67222271527717,2.6618595169714157,2.66,3152.069975985467,3596.7763219236404,0.9824373253721671,0.9965328818632879,32.7487914553938,6.879308295064601,2.6533095355286003,0.9763703953612103,1.0145209466561163,17.964480746666663,passed,
2025/04/14 12:00:00,0.7414550733543842,0.6703192670909182,93.54279093184174,120.38504640241077,2.6632914679075275,2.68,3152.4561561046517,3586.6202293238725,0.982212412494167,0.9963057518519607,32.543175672284626,7.227243474864292,2.6559552831779847,0.9844569208407239,1.0240021830947317,17.94812463888889,passed,
2025/04/14 12:15:00,0.7402425542419907,0.6712871383792701,93.52511581918696,120.37635629714852,2.668013988728935,2.67,3147.2973183301488,3575.6240140820814,0.9822757347472902,0.9964753030672727,32.8114366119852,7.484390716293072,2.660049500471035,0.9863421229377103,1.023111693867816,17.93684816,passed,
2025/04/14 12:30:00,0.7546718685348349,0.6875885355925444,97.84694675537715,126.92456645026965,2.749988667258956,2.87,3230.0546234714316,3544.099786130159,0.9819491745509453,0.9975661180989726,30.127693414708073,13.20574046567737,2.6253317605240616,1.0698285565683352,1.1097424844341193,18.62884785666666,passed,
2025/04/14 12:45:00,0.7231907148248679,0.6797166073526839,90.12876015709196,117.9356126062118,2.7551815186541613,2.79,2980.0990749214725,3297.3864583904956,0.9818011059188825,0.9984155129326927,35.60913570361982,14.954809880150863,2.699615401691864,1.0614432228305506,1.0673335226088148,17.295612124999995,passed,
2025/04/14 13:00:00,0.7216594194980233,0.6789004015598744,89.95657561349792,117.568966449033,2.7621590323922938,2.8,2968.5157722391195,3269.4808645878807,0.9817185065106075,0.9984307086607674,35.823487499126784,15.642312467748532,2.7145022930910825,1.0688732191281332,1.073484379613825,17.23033875444445,passed,
2025/04/14 13:15:00,0.7229157989245589,0.6770943503445219,89.51779333701748,116.77484691327221,2.7609206867799605,2.79,2962.9912636868494,3251.5899273473615,0.9814153279386425,0.9980502013810484,35.50934674749528,15.717203683136127,2.7081918135725815,1.0642815108487163,1.071720583671447,17.15796577,passed,
2025/04/14 13:30:00,0.7224232167129035,0.6759540069442667,89.14878295470268,116.12159203570918,2.758933680501771,2.79,2953.1493767296715,3241.691312873456,0.9813295524669255,0.9979316225131729,35.564918601911906,15.535666067477104,2.71094890381914,1.0575291424468363,1.064989816912075,17.091154623888883,passed,
2025/04/14 13:45:00,0.7170423959194282,0.6759349631025788,88.96374617858301,115.77822114121902,2.763667013865204,2.79,2925.414243213778,3229.0330152055612,0.9815614936785506,0.9984171486849028,36.446569823908476,15.761182093459597,2.7516826721464325,1.0714829877205443,1.0720981014985764,17.008842876666666,passed,
2025/04/14 14:00:00,0.712647951922309,0.6750097782367142,87.61314545539513,114.00826506991068,2.7529103629807503,2.77,2915.888838078577,3209.7978719621015,0.9808003915432387,0.9976000230063043,36.060832105790794,15.377087074259615,2.7369383086022214,1.0784670862223849,1.0732649892765376,16.863466424444443,passed,
2025/04/14 14:15:00,0.7108101012612488,0.6687569652550733,87.3384314682541,112.99143520518047,2.750887597069926,2.78,2925.399907975799,3154.355374578869,0.9807706061193658,0.9969424227164014,35.754556040980056,16.603770445873685,2.7519689693568967,1.0701775529005597,1.0703161149122526,16.7247234,passed,
2025/04/14 14:30:00,0.7130549707562911,0.6717339420759866,86.82898348770762,112.38926740565746,2.765168090121167,2.79,2872.679699147391,3123.2953839306056,0.9810120479816776,0.9976756449851096,36.54997396642795,16.419147209367377,2.7694244265262045,1.0568201850529109,1.0539778605096455,16.57987896888889,passed,
2025/04/14 14:45:00,0.7098734521960153,0.6690422505106018,85.92763000832328,111.15000135058898,2.756528353354807,2.77,2841.884219411905,3122.6304807507845,0.9810107385239516,0.9977472542539453,36.962283279203156,15.727303207727635,2.7810781394115547,1.0481546552383851,1.0445366985698408,16.441353885,passed,
2025/04/14 15:00:00,0.7107515277166122,0.6648018427392014,85.10441513929779,109.8913771859384,2.7531282821581424,2.8,2837.4963499981095,3091.1844256937147,0.9804706232872269,0.9970233516398184,36.377476153613856,16.17765396557738,2.7636965391234027,1.0414869839343646,1.0438205869154187,16.322418719444435,passed,
2025/04/14 15:15:00,0.7167612161351066,0.6635543691220182,84.90370969114592,109.56106568329533,2.7479101103729646,2.81,2835.2915571214608,3116.79790753641,0.9799252749096419,0.9966224980522405,35.74039284572434,15.29360093839263,2.7371733660511297,1.0319318212879693,1.0424795181968753,16.355806817777772,passed,
2025/04/14 15:30:00,0.7066052828351922,0.6665156258000767,85.33596424912382,110.18141442541926,2.752142586284684,2.79,2843.746166877564,3112.666936710519,0.9805661726824287,0.9972588854695595,36.85882081515912,15.64987183380515,2.7718989477856146,1.0419662794885638,1.0370928676869646,16.39289816388889,passed,
2025/04/14 15:45:00,0.7078563747406096,0.6673726119990263,86.10331889276617,110.9758595622412,2.7636233880232557,2.76,2837.6562685572844,3107.4135133747814,0.9811034095228491,0.9979091733664872,37.40837965748393,16.1617466729743,2.8011340389837294,1.0460399025237135,1.0414739469591654,16.429933892777772,passed,
2025/04/14 16:00:00,0.7164568176251475,0.6683419981995863,86.00372270567252,111.10281091145139,2.774063738928786,2.79,2805.5291374758167,3132.6092453161577,0.9802098905381179,0.9979162278300452,37.049451659598,15.839056206418192,2.79458536385257,1.0633453015012266,1.067688295129843,16.472774364444437,passed,
2025/04/14 16:15:00,0.7153783999222945,0.663789931608352,85.98428372416458,110.68454141346056,2.7551282316276104,2.77,2871.5228008743456,3117.503094755999,0.9798214249415587,0.99640680323241,35.77529021427366,16.0099694010604,2.7553361039727173,1.0340995888026614,1.043216737632514,16.500534324999997,passed,
2025/04/14 16:30:00,0.7204085483374723,0.6658151695130566,86.5870590923103,111.34884917833854,2.767347701703975,2.77,2852.8136923731495,3117.1534581806673,0.9801316728482162,0.9970081981815142,36.17203941606629,16.003025763245127,2.7786050315700246,1.0301243648527547,1.0419156039262496,16.520974873333333,passed,
2025/04/14 16:45:00,0.7345317457432885,0.6649564520812746,86.75581559186979,111.46563978718697,2.7790082444920317,2.75,2837.6885613981235,3112.163378885664,0.979605365750875,0.9967937016313086,35.402921392182634,15.927628100915372,2.7547891121020585,1.0069180530967825,1.034980483008592,16.534687595555557,passed,
2025/04/14 17:00:00,0.6961222942621575,0.669438818721386,86.37656433639171,111.77989599649446,2.759106524868481,2.78,2859.128838148553,3138.5195896880346,0.9807046367360215,0.9977864577281854,38.0136389235716,16.209217468106758,2.8312517473482166,1.0757730032617263,1.0559739093572575,16.54815091111112,passed,
2025/04/14 17:15:00,0.7176518433550884,0.6647262764768929,86.78869926654163,111.67937049766745,2.7657647538481744,2.77,2879.02647905387,3109.3580151885703,0.9799481743470382,0.9965905270255282,35.98444147527401,16.577979747139892,2.7762354863500063,1.0278788542890558,1.03890778223884,16.562462766666666,passed,
2025/04/14 17:30:00,0.7110653123802996,0.6683047919641801,86.92574729199418,112.09377017144229,2.769664770181714,2.79,2858.841396067097,3120.7460176520826,0.9804253294818713,0.9974249983818435,37.02903533554438,16.500975713856587,2.814655453426764,1.0545033879496009,1.053415821237945,16.5614526,passed,
2025/04/14 17:45:00,0.7210767979653675,0.6674290670844996,87.0053497139239,112.14775444127747,2.774841337507467,2.81,2855.5620201674014,3114.81433911791,0.9802177459030597,0.997233781349832,36.336211147865534,16.52959937436995,2.7863946830197066,1.0363515537545336,1.0478766278827791,16.566847122222217,passed,
2025/04/14 18:00:00,0.7172252668138458,0.66492244538856,87.08434480481746,112.13872759970442,2.7585675979397504,2.83,2894.6670074782023,3138.1065569559532,0.9798626770182782,0.9964387975448226,35.75535409120016,16.262123374994193,2.7751890160487096,1.0399292260581965,1.0510923540746555,16.641813680555554,passed,
2025/04/14 18:15:00,0.7226560355483855,0.6682358113371129,87.98609145691627,113.6100896565548,2.761259407095049,2.78,2931.6195638852623,3171.571735558189,0.9799568082592072,0.9965043583987325,35.47767456555603,15.523786373283404,2.7335341765393024,1.002253325281114,1.0160957780668594,16.85249438888889,passed,
2025/04/14 18:30:00,0.7210922364955905,0.6757385623859213,89.21566986295721,115.83320423736411,2.775859480119332,2.84,2950.1650512272004,3206.8791392160515,0.9804828059512127,0.9975089161262021,36.32296963227086,15.355477609123074,2.7314225659103606,0.9976291800790887,1.00218292297685,17.091089485555557,passed,
2025/04/14 18:45:00,0.7152473831007742,0.679858899292519,90.03818416682587,117.1112732846738,2.7657176592572723,2.82,2994.574689455601,3253.9161720755687,0.9808839669071744,0.9976428032203487,36.65546264313,14.309052939393984,2.727600852196416,0.9884064067524836,0.9826257295653558,17.281561519444445,passed,
