datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/04/14 19:00:00,0.7161568619682929,0.6801661865604718,91.19582309358593,118.60838966647705,2.7642205171788565,2.84,3029.8330905778384,3294.5113145002724,0.9811383516122503,0.9977844531599378,36.5578600580059,14.334792249685082,2.7270514311487246,0.995954259697365,0.992493322861428,17.481882562222225,passed,
2025/04/14 19:15:00,0.7173967551458752,0.6819421641470818,92.38808698538911,120.21951044938545,2.7713548696963866,2.86,3062.000130714006,3314.142882661932,0.9813246703584398,0.9979799771483411,36.4716962634734,14.885248231335447,2.7273662653101023,1.00496818197244,1.0021213712760937,17.67055499,passed,
2025/04/14 19:30:00,0.7183493334071059,0.6866646154946394,93.61682744215912,122.04446114039375,2.7719136087058858,2.81,3126.0487179174274,3347.4041494360854,0.9812872969969615,0.9977361684408249,36.05681718526611,14.48297340023471,2.695266730395991,0.9878857070879447,0.9817018813799535,17.94385209833334,passed,
2025/04/14 19:45:00,0.716232495717374,0.6885641382481613,94.6881035904754,123.87990937400447,2.7681341415368674,2.8,3155.7051803995937,3421.161755842081,0.9815696385984274,0.9982372571575762,36.42001672634791,13.78997662511529,2.6904022169116346,0.9918243039222145,0.983637399142983,18.205649910555557,passed,
2025/04/14 20:00:00,0.7158676421299567,0.6914338952759529,95.62833026161869,125.40446187593415,2.7684318151720113,2.81,3181.3697514892797,3469.1604125505087,0.9817168968055036,0.998539850902039,36.49216808944355,13.436852529213928,2.6862374427721534,0.9994245280552307,0.9894251364391293,18.411539293888886,passed,
2025/04/14 20:15:00,0.7142691760253904,0.6918038302087357,95.52112768240015,125.45018075798582,2.7734861740258685,2.82,3178.797702194569,3452.2218466203167,0.9816997153686641,0.9986087221269133,36.708727219354245,13.830400660763308,2.6871623119463277,0.992956729475359,0.9810585712794313,18.391041038333338,passed,
2025/04/14 20:30:00,0.7140231454548653,0.6917235446132954,95.13638457501249,125.09934306657352,2.765337528448641,2.77,3173.731869732576,3472.110722653961,0.9815817981761947,0.9985171929271696,36.618695544831716,13.11576172528987,2.6775194055155307,0.9923132006397959,0.9800240135745648,18.377997928888895,passed,
2025/04/14 20:45:00,0.7179434452430075,0.6938491984934843,96.33182480729184,126.6675936991505,2.774118353230697,2.79,3191.5895881747365,3493.4393604770135,0.9818383661509626,0.998876630134557,36.24589768931587,13.36582256009048,2.681586680720238,0.9959486242322441,0.9868758561180476,18.545061498333332,passed,
2025/04/14 21:00:00,0.7238540221703864,0.6925416339569964,97.3171480864672,128.02145338422747,2.7786064851440266,2.79,3207.352090316056,3529.567340371051,0.9818580692928148,0.9990553770319812,35.29098901745573,13.619184982575026,2.673018459542246,1.0004013247627241,1.0014080323416024,18.71924802,passed,
2025/04/14 21:15:00,0.730351947162199,0.6980706961767731,98.6735552171483,129.88265510494617,2.7938233495044864,2.81,3225.648413302117,3541.5829834614024,0.9820758099543193,0.9994563482366647,34.447971554998155,13.877652636650879,2.6688568182025096,1.0052761232778633,1.0073417180408015,18.90644908777778,passed,
2025/04/14 21:30:00,0.7358624718416701,0.7002437064785973,99.7238221320052,131.32675375495108,2.801177626431332,2.8,3251.680099303496,3562.0256784674134,0.9820569791442302,0.9995035845842462,33.43583911768322,14.107452723823261,2.6549068344138163,1.0092193696800191,1.015859846188229,19.08640017777777,passed,
2025/04/14 21:45:00,0.7320808729662769,0.6967386312735662,98.82903512564036,129.9368256253824,2.7805592184745564,2.79,3250.980767198041,3572.1784158543137,0.9818499755415135,0.9989214878282929,33.84268115778703,13.220671041286158,2.655679077748341,1.0056929230686622,1.0116671126853405,18.97219816555555,passed,
2025/04/14 22:00:00,0.7274041280721776,0.692945317721156,97.73110146900885,128.67279324055278,2.7769637584952354,2.8,3208.9243474103037,3552.370337319092,0.9819933892703543,0.9991960659939386,34.88876463200921,13.396968625717404,2.673269250531224,1.0047251073494423,1.0100406338902321,18.7758703,passed,
2025/04/14 22:15:00,0.7243474617519758,0.6852056337851167,96.57148460264511,126.17686407470462,2.7418987052027974,2.76,3242.528738752563,3533.873556760306,0.981415258723279,0.9973752369655742,34.788615024260885,12.67477758189282,2.665829699945882,0.9979871003873378,1.0074613951521172,18.58020868,passed,
2025/04/14 22:30:00,0.7284767541741185,0.6874319394553676,96.43931953607049,125.67433151143354,2.7591036379066574,2.81,3192.27292510021,3470.9701387689747,0.981764348883377,0.9978936413642868,34.732623612007245,13.885062909918057,2.703492725503455,1.0288306257314834,1.038002683152131,18.384578177777772,passed,
2025/04/14 22:45:00,0.7287910062594721,0.6890861013750148,96.674027947599,126.31139767659513,2.7841757941686867,2.81,3165.6520077342234,3418.83155770593,0.9821877331327789,0.9987179217161208,35.094239549792796,15.61405301509008,2.720379978842903,1.0336985606298463,1.0418539818925985,18.332359760000006,passed,
2025/04/14 23:00:00,0.7350864031637402,0.6887541984004465,97.1419269337027,126.71929545985043,2.7787624004533984,2.82,3178.133284519224,3456.8547130122306,0.9818241941897293,0.998364626513312,33.757148714039765,15.128817672930733,2.7106689478478683,1.0527482090918285,1.0689403821053531,18.437055174999994,passed,
2025/04/14 23:15:00,0.7256469406692981,0.6808739079170238,93.7810821595796,121.66971055528565,2.740333975022044,2.78,3107.335807600445,3396.7966502248264,0.9818524687713412,0.9975260733645328,35.35664564587633,13.162266808451658,2.738629921333553,1.0107809624977098,1.0201794682763832,17.823495152222222,passed,
2025/04/14 23:30:00,0.7311237408232241,0.6750799320218822,93.330752615228,120.84782611896051,2.7119508262737106,2.74,3141.1784551025744,3452.164372786641,0.9810424216871375,0.9962003143591388,33.94255606019976,11.181815547397381,2.689633080738828,0.9769307300543896,0.9994061473721949,17.880821530000002,passed,
2025/04/14 23:45:00,0.7287077027955938,0.6809941715926706,94.64712815588139,122.89236673201111,2.7240347924399777,2.75,3148.3140831734063,3469.8634497479065,0.9820033539547902,0.9973529272419533,35.0049465724956,11.42052501905625,2.718033627807145,0.9826735769339066,0.996807894056831,18.02814586222223,passed,
2025/04/15 00:00:00,0.7469094440919576,0.6866002177097315,100.62613773454467,129.77470449434503,2.732718874871296,2.71,3351.173197503123,3622.761952748949,0.9818830728439791,0.9966680114849793,31.426910080407122,11.833132072527079,2.6679313346701568,1.013631131573194,1.0480579504865937,19.057804217222223,passed,
2025/04/15 00:15:00,0.7316436974096596,0.6585658205182141,91.69265755831896,117.13642744751802,2.6442633859997438,2.55,3124.235657398349,3534.8294713738537,0.9808412807674789,0.9946319745043866,32.79398108060334,6.942298640690797,2.7128195810604656,0.9630044760206978,1.0043751897199282,17.608322105000003,passed,
2025/04/15 00:30:00,0.7380393843323227,0.6703977855957943,95.00732929478418,121.71418287624866,2.6785475136334442,2.69,3182.6418236230247,3584.3787939849144,0.9811976493266731,0.9956985861389267,32.772324333900926,8.752226305056661,2.720965940752365,1.0194145638423675,1.0569675332310995,18.12578625,passed,
2025/04/15 00:45:00,0.7402136439815838,0.670116111601481,94.79194756415359,121.53563784429282,2.679200529936384,2.69,3181.034091695835,3583.3191971344813,0.9809738340171121,0.9955469113063491,32.45479965976676,8.838225584787315,2.704674491557844,1.0207869103426899,1.061062965382759,18.123058916111106,passed,
2025/04/15 01:00:00,0.739727017472941,0.6697666783351884,94.80923563115076,121.51030273306611,2.6787177534357567,2.7,3188.64221785731,3573.8300112485817,0.981048479323008,0.9954627296633317,32.407724291659385,8.969446245680118,2.7015747222075723,1.0121269324768087,1.05199191674098,18.11475441722223,passed,
2025/04/15 01:15:00,0.7387183672726932,0.6697640550261734,94.80241713447501,121.48807554186766,2.6738804842850628,2.67,3186.591053265973,3587.09218592441,0.9813002022691539,0.9956305133914314,32.6979538897607,8.244936468583472,2.704963478639135,0.9989147816204659,1.0372363614162343,18.112019419999996,passed,
2025/04/15 01:30:00,0.7400871292921997,0.6691905530421886,94.93948824754966,121.4863067753548,2.6747306246365237,2.68,3191.5744417117726,3578.931398049122,0.981283899313449,0.9955018616203383,32.43259741732103,8.62425533028005,2.7058468683465886,1.006279494023104,1.046902184785289,18.109279313888887,passed,
2025/04/15 01:45:00,0.7402617043957522,0.6696800913458145,95.1747384695909,121.68268268729173,2.6784604174435365,2.68,3192.2363305528493,3567.8165643750185,0.9814319901478857,0.9956111361175894,32.463432887136555,9.101130225135272,2.714872259291214,1.0153890793946736,1.0559091991499525,18.106534098888886,passed,
2025/04/15 02:00:00,0.7412909507828415,0.6690891605961895,94.90800085628099,121.45498451302873,2.6766363196659477,2.69,3194.452899946576,3569.0381654338285,0.9812203231634006,0.9954028088436996,32.17701794421999,9.017844845626378,2.6979430696075757,1.01025512883151,1.0524180817810396,18.103405833333326,passed,
2025/04/15 02:15:00,0.7405228520568912,0.6693896373044551,94.87742499269305,121.4424811109238,2.6741909408819446,2.66,3189.645092856386,3581.0791570174174,0.9813329374716602,0.9955533045283762,32.37365243813895,8.555098062989009,2.7012993534089627,1.0076839640413586,1.0485103243583862,18.106209452222224,passed,
2025/04/15 02:30:00,0.7410693660747192,0.6694043637464012,94.86912918573391,121.4340998194056,2.6746520398877087,2.67,3190.3263790533815,3578.1975149033237,0.9813385710786814,0.9955377921993642,32.27321819446082,8.676889743692897,2.6981599386839354,1.0096364707038392,1.0510867644595487,18.103446240000004,passed,
2025/04/15 02:45:00,0.7398646238175765,0.6708928765673576,95.01201218853981,121.67272070154218,2.679458971007309,2.69,3182.7651007108293,3572.5829433326153,0.9815297261763144,0.9958534395792471,32.582508844997335,9.000505372950103,2.710516839661107,1.0217154715810342,1.0603209230600763,18.100677918888884,passed,
2025/04/15 03:00:00,0.7417759273490337,0.6697817197230695,94.6655402071197,121.34249970260726,2.675243710050185,2.67,3188.98532393759,3575.9701157854647,0.981283623201744,0.9955268109357553,32.11674570640805,8.783607464011874,2.6841584885128444,1.0114480305703202,1.0533300041411735,18.097904488888883,passed,
2025/04/15 03:15:00,0.7411076129806999,0.670308234815022,94.91377423940527,121.53211724916731,2.6769705279895235,2.69,3188.35332015678,3571.2003472457227,0.981551243803899,0.9957300055383457,32.36283068422101,8.867507357344158,2.697054530276501,1.0120094469119731,1.0523175807383867,18.095125949999996,passed,
2025/04/15 03:30:00,0.740478085958182,0.6707461864619761,94.82627406654349,121.52175706712507,2.6746180370433064,2.67,3183.8378897251637,3580.6204559691846,0.9817293785763194,0.9959185719750727,32.56548272338604,8.413037453159296,2.6949892818260106,1.0050125436175403,1.043909126864256,18.092342302222228,passed,
2025/04/15 03:45:00,0.7403861793896988,0.6708080030288303,94.71585687820544,121.43895195988904,2.677027855272253,2.67,3179.632121523783,3577.5537028128606,0.9814847599223204,0.995830307633949,32.46942378723674,8.651009908585731,2.695925297376181,1.0126701823232882,1.0516091625740505,18.089174674999995,passed,
2025/04/15 04:00:00,0.7414392303145109,0.670806992833694,94.81380669111414,121.49845280319634,2.676996010873757,2.68,3187.2955803546397,3568.926924224303,0.9816848512207212,0.9958317884352224,32.36653519922647,8.785666812493742,2.687962678848833,1.0062414723648634,1.0460219458012807,18.086380693333332,passed,
2025/04/15 04:15:00,0.7422017129626165,0.668604140516615,94.59637435260613,121.09313941466786,2.6674322762461147,2.65,3187.022200073712,3590.2981269142897,0.9815485151361573,0.9955875234763334,32.14981176116248,7.945853052699854,2.684007737863676,0.9974408930331153,1.0405602750081022,18.078042986666667,passed,
2025/04/15 04:30:00,0.7416650701697057,0.6704459214831597,94.78419287718323,121.39586584947955,2.673994736015372,2.67,3183.2191287344335,3576.420708328716,0.9817822398885053,0.995889133583569,32.348989503100555,8.568937991221135,2.6911958878210975,1.011382426744998,1.0519732652936995,18.07524134166667,passed,
2025/04/15 04:45:00,0.7420730379200887,0.6702680727292178,94.68258306892272,121.30285203073062,2.673166747648706,2.66,3183.066543906432,3579.6870744008515,0.9816820443580625,0.9958195059150484,32.233107589070954,8.482095741981501,2.685289659985509,1.011081414580235,1.0523385242474665,18.077968095,passed,
2025/04/15 05:00:00,0.7412268234861525,0.6717110238251832,94.75636231028649,121.5155725632358,2.6781325539870324,2.67,3180.805194157529,3568.358005725407,0.9818594421053032,0.9960543258216872,32.482037430823176,8.77419369139043,2.6870386870610297,1.0094233443834317,1.0478347274097517,18.075153677777777,passed,
2025/04/15 05:15:00,0.7412758071143923,0.6703837756325145,94.45044338399893,121.16253771665129,2.670604226890152,2.63,3175.7061823881886,3590.005598306763,0.9817250224893537,0.9959441792323798,32.4084042943646,7.962378773261138,2.681097551183328,1.0018726317985087,1.0418981621389445,18.068538479444438,passed,
2025/04/15 05:30:00,0.7403051155437199,0.6714234971363425,94.42695667664401,121.16738086813572,2.67382022382208,2.66,3163.2454168689687,3585.461896820916,0.9818661067891468,0.9962209449880454,32.62896450524139,8.258630588449563,2.6923329679695933,1.0200772088327739,1.0581129182248055,18.0448301,passed,
2025/04/15 05:45:00,0.7404034662504527,0.6715573197558471,94.26670978982044,121.02331548174823,2.6755726005134526,2.69,3160.2007468754523,3575.076792049022,0.9818248440185882,0.9962001254987057,32.592902730264974,8.491180009339807,2.687959142408348,1.0207073406707743,1.0585634369111308,18.020724040000005,passed,
2025/04/15 06:00:00,0.7411859057831119,0.671901456667286,94.20317636138135,121.00858101692967,2.678670068633555,2.68,3162.8325643164976,3561.607496787621,0.9817692250709391,0.9961317103942747,32.43186158658376,8.85179314543568,2.678723044373829,1.0180906611903975,1.0561991427389392,18.012556319999998,passed,
2025/04/15 06:15:00,0.7401213714605154,0.6707925840964075,93.95982953914462,120.56288686126008,2.6744535112104595,2.68,3152.7580861289084,3555.070179148028,0.9820643733883422,0.996256331819492,32.70210518869775,8.514029498406336,2.6863711926630165,1.0077351450354857,1.0453408491148881,17.939774856666666,passed,
2025/04/15 06:30:00,0.7405928222928356,0.6714345350841668,93.98725072137738,120.7105468353015,2.675776430103345,2.68,3155.9563615828242,3557.4233098336385,0.9820203126490827,0.9962641231071013,32.62549649323796,8.540071490869794,2.678395075443349,1.0065510262312973,1.0439784800059508,17.963503091111107,passed,
2025/04/15 06:45:00,0.7405170479558575,0.6723275271320858,93.99390025641257,120.88081703052542,2.675066933802987,2.69,3157.4698645909334,3566.564680088965,0.9821468303303218,0.9964147692789944,32.72707484420673,8.272284582468137,2.669741070406893,1.0019212697841735,1.0382423214874328,17.98724247222222,passed,
2025/04/15 07:00:00,0.7410907144336565,0.6715996325491823,93.76190564637896,120.71841403703645,2.668125428171738,2.67,3159.4953048989787,3590.9343450075316,0.9820460198383306,0.9963195523482788,32.6128883932537,7.401959247453129,2.6526930112462805,0.9887277229909528,1.0264786574346914,18.010993000000003,passed,
2025/04/15 07:15:00,0.7395165499726423,0.6737961153453287,94.15986190556293,121.28231918756134,2.6728692510220835,2.68,3155.964142590593,3593.433757059918,0.9824463533188744,0.9968132058206209,33.10298373279973,7.52209174459074,2.6687142729902207,0.9956390877510681,1.0292972186937805,18.040258108888885,passed,
2025/04/15 07:30:00,0.7413489790826178,0.6732508015816667,93.99072531853025,121.11135310123737,2.671912257824372,2.7,3163.2112508860882,3597.503458376909,0.982092268544455,0.9964931162060549,32.62818465684247,7.520672765896667,2.6483686522726937,0.9955278262722305,1.0318236446275026,18.064036503333337,passed,
2025/04/15 07:45:00,0.7387171841316912,0.6733445472055054,93.59439198501445,120.60843653267798,2.6727957672632447,2.69,3143.086721080325,3581.2655587476315,0.9824269613283183,0.9968509717028655,33.24681003188097,7.285211733096804,2.6575931218520163,0.9826276952754097,1.0149497112327235,17.97282031111111,passed,
2025/04/15 08:00:00,0.7394068153711569,0.6755646535294456,94.09618575548855,121.37547403034714,2.677114295192825,2.69,3157.618705639706,3598.6323949620896,0.9824710845588294,0.9970279775683584,33.28608862876876,7.193366825313891,2.6477885757872754,0.9818021077539804,1.012497326329831,18.087256403333324,passed,
2025/04/15 08:15:00,0.7357042754861343,0.67889439444275,93.15759812177525,120.58613697173627,2.685306387381926,2.72,3121.174871362828,3561.3268067772524,0.9825950963495336,0.9975009938299129,34.02938985512943,7.231211445578748,2.6458591152241757,0.9740960842237072,0.9953638835735666,17.944564439999997,passed,
2025/04/15 08:30:00,0.7347771375011223,0.6814527209962338,93.50342816371608,121.47085757177109,2.7053956085082,2.84,3117.1141826293424,3541.250051920793,0.9825791428465924,0.9980225828981812,34.33856032765909,9.012337920777314,2.6439149571300375,0.9975993346035964,1.0161363425791328,18.01350936,passed,
2025/04/15 08:45:00,0.7289089361691696,0.6886371870455062,92.92159634610879,121.88546787323838,2.7511504549518304,2.83,3073.545401007579,3435.1084815055524,0.9826812575617352,0.9991999814381806,35.5292960577891,12.583973548100571,2.640362320833532,1.0267106552385614,1.0304114061216085,17.90628609,passed,
2025/04/15 09:00:00,0.7382965115676513,0.711269788148017,98.57486235862153,129.53786004966432,2.8121315225053167,2.86,3193.6396162667443,3462.4167176655637,0.9838499649185751,1.000774385729845,35.5292960577891,12.583973548100571,2.6408169654064504,1.053998312944156,1.0433942445629696,18.71770583222222,passed,
2025/04/15 09:15:00,0.7332458868322566,0.693573514789009,95.23602832676768,124.97949436592025,2.764980151476983,2.81,3149.643668263911,3478.664011424973,0.9829273230284553,0.999421836295349,35.08246151142945,12.644591735663015,2.6125865979770118,0.9984244389712971,1.0029112798679052,18.327139172222218,passed,
2025/04/15 09:30:00,0.7337023415313833,0.6951619525395041,95.88964827473106,125.58127000845789,2.758898955810105,2.76,3162.959423124083,3520.939088695587,0.9831148032588637,0.999548718041282,35.2646840549892,11.394268742833171,2.6211872164922863,0.9888408184910481,0.9920412375372618,18.440200625000003,passed,
2025/04/15 09:45:00,0.7438518100552721,0.6924521327674608,97.6991961503722,127.22947464747877,2.753054784600229,2.75,3216.924273061274,3584.1845260572577,0.9830947348066156,0.999156951288186,33.44538945843292,11.052676278362515,2.6102519340062242,0.9947285354611888,1.0142240336801405,18.72382511999999,passed,
2025/04/15 10:00:00,0.7574059251995587,0.7113100739617746,100.76486824274599,132.6429426738385,2.8399922295403677,2.81,3210.073221206553,3536.3459374397557,0.9836295730955127,1.0015071823346864,31.848075193652264,14.349723163386807,2.595159002090774,1.0051864622757447,1.0189613553721173,19.15977798777778,passed,
2025/04/15 10:15:00,0.7365090142736651,0.6998310097354619,96.77060440793703,127.07298025118324,2.7895060647379064,2.77,3174.2285517669266,3493.910962496231,0.9830018474869188,1.000034145101871,34.66596327918409,12.951517867712214,2.6040789772676205,0.9888420974444808,0.9904318820105719,18.600815615555554,passed,
2025/04/15 10:30:00,0.7346939651524252,0.6985405698783577,96.50676372485636,126.43179264622192,2.784487493896968,2.77,3167.1389087117414,3486.9864910049614,0.9831161041909647,0.9999778233346418,35.13527349612151,12.683437429881467,2.6155811025527504,0.9861694572861008,0.9864529718140539,18.528328958333326,passed,
2025/04/15 10:45:00,0.7318692954344178,0.6978745765385342,96.29810481532306,125.95390009145298,2.790424264278612,2.79,3165.4582055814876,3445.8821795227627,0.9830574637573588,0.999828765259036,35.53208210136656,13.48821498359972,2.6269791685994983,0.9855294453777921,0.982725818858977,18.448444630000004,passed,
2025/04/15 11:00:00,0.7284643697810538,0.6941335913246912,94.88528747369502,123.94274232606509,2.7740149845697073,2.76,3136.2403004886646,3435.080671402925,0.9830588656519748,0.9995852400481839,36.07124440962685,12.630748190154183,2.6269053024073283,0.9764528929300399,0.9725653079851821,18.228942844444443,passed,
2025/04/15 11:15:00,0.7259413652086707,0.6888290346642651,93.18125255182265,121.35430918968822,2.7535744234892667,2.75,3088.81089599251,3429.7413015905386,0.9828948544313074,0.999249590880123,36.229723726081914,11.142953294935827,2.6392725020828456,0.9630284214386715,0.9607800158414368,17.949318609444436,passed,
2025/04/15 11:30:00,0.7268664647697223,0.6872981922619569,93.36721755965353,121.26812479530959,2.751702770435662,2.75,3099.4917416665826,3428.515242145035,0.9827976746500086,0.9989789932248963,35.97933437268135,11.216779662112527,2.641629685008627,0.9630592489188738,0.9632639160595544,17.963134902777774,passed,
2025/04/15 11:45:00,0.7275586803857059,0.6861826410803508,93.47450001177147,121.25188749380261,2.750850349659982,2.76,3109.2004779674976,3430.6451170101864,0.9826604217265217,0.9987712428495633,35.73343313399763,11.350814068423702,2.636823084319515,0.9652835000632637,0.9675026065584303,17.990136541666658,passed,
2025/04/15 12:00:00,0.7269170895249994,0.6847823378075566,93.4377209682872,121.00745490550123,2.7473616840507433,2.76,3122.1171279306586,3433.462249307658,0.9822450869184486,0.9982830661223835,35.44780719797672,11.32985765427906,2.6346850312282553,0.9680407583571056,0.9710159954707807,18.010547597777784,passed,
2025/04/15 12:15:00,0.7282907736853528,0.6856042581755557,93.89242429398514,121.37642467575493,2.7507181416105304,2.75,3118.7115262774223,3433.892719787307,0.9827633597005123,0.9987275364019658,35.70872798807969,11.29014011747533,2.646237864638942,0.9659454658041297,0.9691042045025422,18.024367374444445,passed,
2025/04/15 12:30:00,0.7301053377763285,0.6846856943051628,94.25924697003967,121.4670569998991,2.750502705932412,2.73,3129.5388581057946,3430.884860063887,0.9828269332618703,0.9985827856551025,35.45986927164306,11.49181648450153,2.6512446119225532,0.9701354389932554,0.9758970532708064,18.044463188888884,passed,
2025/04/15 12:45:00,0.7318628449570571,0.6828956094477392,94.27044147190925,121.15618309781065,2.7466572528203477,2.79,3144.64086211601,3432.400312531793,0.9823429091370735,0.9979568071083811,34.72865527028983,11.764138478603975,2.6443585278659407,0.9872072891835563,0.9965915885515022,18.064877844444446,passed,
2025/04/15 13:00:00,0.7307317950266017,0.6839954576099521,94.68264689084614,121.60801048278269,2.75557281270763,2.78,3140.081884475709,3423.0885060619635,0.9825822457784906,0.9983444416238849,35.130911362747376,12.422734590864174,2.6633320313147464,1.0012884957516626,1.008211457905996,18.085293893333326,passed,
2025/04/15 13:15:00,0.7322413753228736,0.6807924380431712,94.4187864410888,121.0660264226511,2.751039171261533,2.78,3159.1465380394034,3422.261507580275,0.9817344020371443,0.9974123811308324,34.145573654065494,12.805386966099793,2.644135151939981,1.0129126815779352,1.0254070042201342,18.105711335555547,passed,
2025/04/15 13:30:00,0.7311610279787006,0.6836657350668477,95.11798782193365,121.81383599077054,2.765520573946166,2.78,3151.5101284755683,3400.4340602737766,0.9823406927580459,0.9981367007357961,34.84854172237462,13.646577040927152,2.6734274923152124,1.026851887787239,1.03428619090468,18.119536453333335,passed,
2025/04/15 13:45:00,0.7319722519826742,0.6834209211669663,95.0250233918811,121.65108162071954,2.7640503456005088,2.79,3160.2652652754814,3402.5516815551164,0.9820959021785205,0.997859832816469,34.48441523072522,13.606149084004722,2.6593656948117346,1.0275939317272844,1.0359902546290778,18.139956449999993,passed,
2025/04/15 14:00:00,0.7317722096854686,0.6839661192417122,95.29906936912433,121.91684485561865,2.7662828326553686,2.78,3161.301488823541,3403.601284537406,0.9823763688407244,0.9981183350844679,34.75875246644546,13.54647815124,2.664963704096633,1.0214958742957283,1.0289642770016865,18.160377840000006,passed,
2025/04/15 14:15:00,0.7320384638417938,0.6838922843432316,95.35899181324876,121.88598735862686,2.764081476418041,2.78,3164.3452610144873,3413.058719334161,0.9823794335682139,0.9980950926927351,34.71252461615654,13.238192377592249,2.662929606039514,1.0195265840160412,1.0271757632608962,18.18048050499999,passed,
2025/04/15 14:30:00,0.7318395351528301,0.6831048416356472,95.13499582129177,121.45037313359241,2.76635478829272,2.79,3157.834945365618,3392.9408420924597,0.9823504738380884,0.998028142623895,34.733349026237136,13.509814994699175,2.665410673900537,1.0167393321905809,1.0244093293171164,18.121769966666665,passed,
2025/04/15 14:45:00,0.7311100679494973,0.6825271920142674,94.74231496703014,120.90736973109202,2.767332355080903,2.8,3145.7893879510493,3379.0721641510545,0.9822942576664979,0.9980184127403039,34.82242200970228,13.597516365741953,2.665605726016899,1.0160312099668363,1.023026367191769,18.05646048555555,passed,
2025/04/15 15:00:00,0.7307243066613636,0.6819206353503215,94.23316558706325,120.28591823672672,2.7651122713962097,2.8,3139.265432008322,3371.984232696586,0.982093110391581,0.9978303016239042,34.72422596813555,13.398699260572156,2.6548474153459733,1.0092137743160845,1.015986878998363,18.00433635,passed,
2025/04/15 15:15:00,0.7290963881790387,0.6821480345954425,93.99405496212006,120.07943525356085,2.764434668181622,2.79,3134.155204652462,3371.7625665315527,0.9821412489446736,0.9979300206574055,35.02301843228957,12.99361962125936,2.6513519156733727,0.9923319798417469,0.9968944622370737,17.985184635,passed,
2025/04/15 15:30:00,0.7282372294100863,0.6818174839583343,93.64452516837117,119.70320549569017,2.7595931886555087,2.8,3130.1849869539406,3380.2063274338952,0.9820119428623838,0.9978260118528121,35.051770120600835,12.403887804033426,2.6442634825098663,0.9824985332318307,0.986355279326647,17.966031526666654,passed,
2025/04/15 15:45:00,0.7266146480774984,0.6821023494244672,93.29306905843781,119.45630115648996,2.757684830166279,2.79,3124.7192304102846,3383.116940840853,0.9819740459376903,0.9978690780863385,35.266692004330665,11.988703583942085,2.6360571981288574,0.9710636085783517,0.9729125567584606,17.946561086666662,passed,
2025/04/15 16:00:00,0.727153120907242,0.6823959247423985,93.30222680796052,119.15947041923063,2.7507821138909625,2.75,3127.911471529649,3391.689356618188,0.981885784926278,0.9976013289958223,35.13692045949205,11.10873590209514,2.643527505702927,0.9627544001329102,0.9638409408094568,17.934001347777777,passed,
2025/04/15 16:15:00,0.7266747240428084,0.680758661953192,93.82579689007407,119.52651865502506,2.7577007404820226,2.78,3115.7753359377753,3378.130379469837,0.9824669077347626,0.9981660593643867,35.73147987039938,11.920522523913021,2.678869460115477,0.9709093557889755,0.9737465813174023,17.908248600000007,passed,
2025/04/15 16:30:00,0.727704923372549,0.6803416345270743,93.46973040877317,119.16657175712649,2.7548760049714422,2.77,3115.724287398658,3377.8856734068586,0.9822737191329024,0.9979511624052024,35.40364792497074,11.854899118206971,2.661091359611294,0.9724833862622158,0.976779733864496,17.889090266666667,passed,
2025/04/15 16:45:00,0.7291159100448921,0.6818865283359123,93.51091579780424,119.04149133074995,2.7592976651559726,2.77,3116.915682095977,3359.3448408838385,0.9820514132248123,0.9977160643464883,35.02327079616977,12.360809456935998,2.664545101930236,0.990355809888736,0.9932802659070782,17.869930540000002,passed,
2025/04/15 17:00:00,0.7293067819372367,0.6798978261593025,93.73392727802656,119.2632071835493,2.762214240535617,2.78,3117.047594050433,3357.378915265339,0.9821392699380631,0.9978301966925408,35.06182766990086,12.999188041217668,2.672019934748492,0.9991088813623431,1.0054102894535784,17.88375310333333,passed,
2025/04/15 17:15:00,0.7280837750079426,0.6821960582083771,94.38588687773452,120.22431600768724,2.769240236355714,2.8,3121.5650430057985,3372.395630762601,0.9824213124853417,0.9983351130155023,35.45507546064133,13.288351398182751,2.6831940908671394,1.013942717464369,1.0168263388938357,17.983337191111115,passed,
2025/04/15 17:30:00,0.7268233799918631,0.6841294356841879,94.90560141520051,121.03634670269157,2.7729521753960658,2.81,3133.0340392069274,3388.0340648317674,0.982579467370224,0.9986139408694815,35.782141250049165,13.141931310122976,2.6850552090336937,1.0074015542259436,1.0072088909828112,18.082609984999994,passed,
2025/04/15 17:45:00,0.7289741759865725,0.6818111182832933,94.80290143255671,120.83945043356628,2.760148158100239,2.77,3182.757664085839,3404.644613971195,0.9817434157924058,0.9973645346146871,34.56126585670889,12.725971684012569,2.6380817004531862,0.9920577469298466,0.997396514164379,18.182206264444446,passed,
2025/04/15 18:00:00,0.7269477934493809,0.6862252397390504,95.62338358160892,122.20411081979181,2.7724788979475856,2.8,3177.516315996082,3419.3578797063697,0.982407950393674,0.9984004199063541,35.534819150509385,12.747003781677638,2.655805554761456,0.989681860598336,0.9886663879001244,18.2896945,passed,
2025/04/15 18:15:00,0.7309367709237786,0.6852665355362406,96.71200811206872,123.01779505742499,2.7574083242721854,2.67,3214.3548552387474,3479.76045698206,0.9825842121440733,0.9981352968787964,35.06038518150861,11.301230126145311,2.658554957599558,0.9812638023948677,0.9865614359806202,18.458409285555554,passed,
2025/04/15 18:30:00,0.7330366647242744,0.6903971106288823,97.6061128456204,124.73620943410423,2.784580789199767,2.78,3209.9196110621897,3472.8035033340084,0.9827081997815933,0.9989842867230505,34.85164834002018,12.629837184372745,2.656623040147719,0.9951023901777962,0.9982039424259508,18.60858240388889,passed,
2025/04/15 18:45:00,0.7351744219311863,0.6926405343546996,98.21506511702003,125.85066788186745,2.793972021609679,2.79,3217.3297144515404,3494.389918412709,0.9826618458567935,0.9993118726805755,34.41815416477668,12.74536978755059,2.6460395456422745,0.9953672157180093,0.9995120846803878,18.752356871111104,passed,
2025/04/15 19:00:00,0.7388293953318518,0.6991631999196498,99.23782608252067,127.3687636681563,2.811904387126927,2.79,3229.3262524762545,3495.6882842967752,0.9827850409778083,0.9997642808187318,33.952862932420125,13.01344017128522,2.64044047296336,0.9962301444221464,0.9967081458608231,18.910097879444443,passed,
2025/04/15 19:15:00,0.7261972917921051,0.6908125028827703,96.49770521853937,123.81351256250012,2.7786869222920316,2.77,3183.4056404558974,3482.2995288003267,0.9825774436624076,0.9991838785370141,35.83298370900441,11.819170516566466,2.652384220130127,0.9880284023786811,0.982681070412182,18.521907781666663,passed,
2025/04/15 19:30:00,0.7282487613277862,0.6891031380481408,96.67787112947525,123.73223580757555,2.7671033982933397,2.77,3215.11357940282,3502.0194543350235,0.9822349598166107,0.9984520135550007,35.03154525672219,11.417964462553455,2.636148856460465,0.9909188839840324,0.9898101064686603,18.587001644444438,passed,
2025/04/15 19:45:00,0.7299428364155844,0.6872253249088459,97.24474619362977,123.86214070491454,2.761724788795438,2.76,3237.165427198914,3507.0048278890677,0.982160494230806,0.9980074982951872,34.67294342234587,11.372777690033402,2.650327967567395,0.9935637305331958,0.9964938054835593,18.625542173333333,passed,
2025/04/15 20:00:00,0.7352359062428644,0.6874588554201021,97.81798711264784,124.33817055651932,2.7705294904520863,2.77,3237.2777854414912,3492.39580476288,0.9824018931943328,0.9982036203911595,34.090186692144904,12.104724886351784,2.653329713653643,1.0026435285471091,1.0110643756260644,18.64475914277778,passed,
2025/04/15 20:15:00,0.7398183504630224,0.6891645077312485,98.19440184039058,125.03583125765041,2.78878166111963,2.81,3203.4294403955832,3486.620267252123,0.9826933471726437,0.9990758591521331,33.64700114683962,12.933159335759537,2.6648894638828535,1.0230478665968474,1.035081670110055,18.657087936666663,passed,
2025/04/15 20:30:00,0.7403500777132657,0.6882356200899614,97.95172928493353,124.60020530902811,2.7829398122010516,2.79,3225.4440216308617,3480.8448884548784,0.9821649830224353,0.9983093209624795,32.95900192189284,13.013075251648198,2.6454346888879816,1.0257191155118346,1.0388871472693544,18.663198400000002,passed,
2025/04/15 20:45:00,0.74668985206733,0.6898176752506894,99.52695019994866,126.29328380653452,2.796816891621254,2.78,3251.4741592741557,3479.6855946584965,0.9826223030877788,0.9986682485742844,32.31635810809524,13.78417300100563,2.650932126387533,1.0237967547115006,1.0434803844064384,18.825821300000005,passed,
2025/04/15 21:00:00,0.7452562998516162,0.6903915259787117,99.52378810379064,126.73315111116187,2.7973234032054797,2.78,3247.36502075922,3506.64587349425,0.982724034664918,0.9990605792766775,32.70298157200525,13.331166431484178,2.6408838375218693,1.0116069519250126,1.030053261125199,18.89315274,passed,
2025/04/15 21:15:00,0.7457393980419076,0.6901837830318369,99.72452021666497,126.55803703783549,2.789263682097946,2.78,3273.0867724202712,3504.9165125829313,0.9826187633818528,0.9985046613348579,32.47627534377985,13.030666347754446,2.6390279328571418,1.0082287872645952,1.0266434443355994,18.905638400000004,passed,
2025/04/15 21:30:00,0.7476585146328881,0.6914080244103279,99.78380002747124,126.78718572320422,2.7966710614039627,2.81,3253.8021331199066,3510.7076422400196,0.9825801087955249,0.9988473535018654,32.08181925763367,13.2031628647557,2.6438637343001785,1.023859296844817,1.0431142634715291,18.918108733333327,passed,
2025/04/15 21:45:00,0.7454064970787228,0.6917878563072724,99.6580935609647,126.77145213375879,2.796684139531298,2.78,3258.4495558408553,3510.362880794392,0.9825026623327453,0.9988107527725798,32.388358909697324,13.140029508740879,2.6386764812497274,1.0162870999318083,1.032632599596656,18.930230384999994,passed,
2025/04/15 22:00:00,0.7467383479703199,0.6955429320056781,100.0493109614255,127.50249269872357,2.8157740326774636,2.83,3241.888329816231,3483.1110663315108,0.982895579071127,0.9995367746393395,32.659469730775335,13.929540732006583,2.646670979727732,1.0167834556607394,1.0298713555278909,18.936078669444434,passed,
2025/04/15 22:15:00,0.7431719859192526,0.6920989782969608,99.56678781562835,126.72710638353328,2.79044465041133,2.77,3264.36054032739,3528.377551505372,0.9825251836613011,0.9987916433427928,32.81005573410785,12.438668355176825,2.6347007386929846,1.0047026731796027,1.0181853389775974,18.954759669999998,passed,
2025/04/15 22:30:00,0.74585932748271,0.6920539579565061,99.78789905345265,126.87314737628772,2.7911204897369544,2.76,3265.3961207252123,3527.7832663691424,0.9827225609793782,0.9988855242236834,32.59181175290819,12.48532175719508,2.6326104606076584,1.0052041381557626,1.0215629611392814,18.960582177777777,passed,
2025/04/15 22:45:00,0.7459302515093452,0.6921405705462662,99.9157471341795,127.00240728379204,2.7927243384832385,2.76,3266.300610341714,3527.29618039546,0.9827901187644567,0.9989630069662074,32.67356355330617,12.521684662805441,2.6346030648104026,1.0024881074231056,1.018847251595803,18.97264310333333,passed,
2025/04/15 23:00:00,0.7465782883676768,0.6922111192559127,99.94316409301705,127.2425933119792,2.7997095679880433,2.8,3254.3624129603886,3529.0567675445645,0.9827559266047885,0.9992427214518536,32.504880724335834,12.871506767813823,2.6345555718894467,1.0084836725832749,1.0260454019944747,18.99160358333333,passed,
2025/04/15 23:15:00,0.7450957141657404,0.6893533560303761,100.11798847554135,124.18038096065499,2.822023437564497,2.79,3265.0078445980803,3466.705280268256,0.9826906876123269,0.9990857140504361,32.68685041670509,12.79403650138198,2.6250347734164055,0.9999071280250986,1.0093802547335324,18.997052213333337,passed,
2025/04/16 00:45:00,0.787078271963709,0.6621126342254673,76.20866149402985,107.57932297314863,2.671201319674043,2.67,2542.580529935617,3311.7534051949597,0.9748652699536677,0.9957045308362893,29.769188784258937,7.479418745305876,2.422785034665611,0.9085826669652965,1.0166153099619566,15.63810453333333,passed,
2025/04/16 01:00:00,0.7145859247708507,0.6783506040575591,87.19278004995958,120.09546315443656,2.6412026990092294,2.71,2925.482772519699,3519.7689158061376,0.982268658434037,0.99821866857223,36.608284580188034,7.682471539602901,2.7131450211472887,0.9435472894980425,0.9584501411079129,17.023216154999993,passed,
2025/04/16 01:15:00,0.7304986198721664,0.6765298776885698,89.50305491161284,122.00390996620118,2.637030605931041,2.7,3019.727942543437,3600.6816932292436,0.9812842031971633,0.9968089012131431,34.14928617359916,7.242160610465287,2.6737948392201614,0.959963164445671,0.9944466070565167,17.458222833333338,passed,
2025/04/16 01:30:00,0.7377752337967005,0.6778736588539347,91.99694443239363,124.54029741240457,2.6368381220584367,2.69,3110.4493310502944,3672.887053426075,0.9813473193028531,0.9964033930136973,32.87849041244591,7.223617762254576,2.6535821517963227,0.9794786738543546,1.021920425055371,17.886559973333338,passed,
2025/04/16 01:45:00,0.7396713676294476,0.6820042945401517,93.99728735959059,126.81923811305873,2.6492090310454577,2.69,3167.7375197247284,3702.6060843205773,0.9816385477167788,0.996639099915024,32.728198616987356,7.827694135881492,2.652963395087848,0.9942272920069131,1.0345712085750742,18.20097632222222,passed,
2025/04/16 02:00:00,0.7372802851467258,0.6814696289182263,93.43618607010319,125.69293294558139,2.6530881970768525,2.7,3141.6703306350446,3664.78177274422,0.9819358553969939,0.9969143816641383,33.29000695906184,7.910549906994226,2.6641727518316576,0.9866362459557714,1.0228887521825534,18.05811773944444,passed,
2025/04/16 02:15:00,0.7364278177125936,0.6789555991434487,92.69362641229101,124.26008168205671,2.6503627035553516,2.69,3120.136235354555,3646.97697474243,0.9818054256201586,0.9967812276489976,33.33323811679038,7.590889574487532,2.6655333351941466,0.9827799389700895,1.019151783555227,17.93530446277778,passed,
2025/04/16 02:30:00,0.7342067054523816,0.6798712058439378,92.72920059229266,123.95295068926015,2.6582963614399753,2.71,3110.8227246983242,3618.0076455583044,0.982152480722387,0.9971288159580209,33.874024872319644,7.9283973007316195,2.6788189013818564,0.9791111439933023,1.010362828751472,17.88722529,passed,
2025/04/16 02:45:00,0.7364396237176102,0.6748238692538628,92.1667538560063,122.54303556345216,2.6489563387485298,2.69,3110.533998184007,3621.6386965756374,0.981534422676753,0.9963696134187491,33.19309230508791,7.325877944284799,2.666935260965518,0.974328504799617,1.0125020090122392,17.833231533333333,passed,
2025/04/16 03:00:00,0.737106886284241,0.6724556032049992,92.09603425063426,121.8167454615257,2.6449420854071097,2.67,3107.4830086614243,3616.7793898377836,0.9817192357428358,0.9963002467611418,33.10370707350426,6.997338739026914,2.6720214949623298,0.9717137712014766,1.0119952905491585,17.78528461111111,passed,
2025/04/16 03:15:00,0.7371513800434815,0.6702955880841998,91.866947991181,120.99142387207455,2.6434207763528703,2.66,3101.7372557280273,3606.024594732044,0.9816877023473867,0.9961587989463897,33.0650607036371,6.782441191031616,2.6746502601256137,0.9667111934342818,1.008065169408088,17.731437038333326,passed,
2025/04/16 03:30:00,0.736317724312175,0.6703667975116253,91.876161421282,120.56136789576657,2.651370288047752,2.68,3097.1637953552477,3570.2059713570616,0.9818393326012661,0.9962516342996569,33.238635228971646,7.483918467983533,2.6834152671618203,0.9698311317288446,1.0087574018261547,17.67766609888889,passed,
2025/04/16 03:45:00,0.7378539172589932,0.6680485900670488,91.70865040855546,119.87981826245138,2.64811088606639,2.66,3098.708177196354,3575.703399960101,0.9815537614208857,0.9959257062817324,32.88817421364577,7.072443359149569,2.675270332396607,0.9671664782414874,1.0093739026543442,17.67458195555555,passed,
2025/04/16 04:00:00,0.7366094150273698,0.6692717916011164,92.09162519014265,119.99337249878825,2.65592654257579,2.7,3103.9591393383694,3555.7961893200463,0.9818908153266044,0.9961929319394774,33.20401485935768,7.56993887081786,2.684410080983306,0.970076160663207,1.0084494634020982,17.68782094444444,passed,
2025/04/16 04:15:00,0.7360262972617538,0.6685395948744304,92.13507944312387,119.64752223120816,2.655696675286411,2.66,3102.441582763993,3558.651818684872,0.981965194719495,0.99625120954241,33.32489545774045,7.246390972504172,2.688881424904987,0.9686907387797326,1.006262705537181,17.689843600000003,passed,
2025/04/16 04:30:00,0.7376926176934206,0.6680114862003826,92.2622972463935,119.37788638380643,2.660163498323331,2.68,3111.468404223487,3541.4113872459757,0.981870601420874,0.9960586215291123,33.00526869449683,7.722586795865243,2.680794886723059,0.9730406570481238,1.0120069421484283,17.69774798,passed,
2025/04/16 04:45:00,0.7371326943781848,0.6665510674101074,92.01794013147179,118.76041838069179,2.6553818916710816,2.66,3100.95968527718,3564.6211080648936,0.9817012558557461,0.9960452029741658,33.063739410791534,6.866134838949829,2.682375065106989,0.9764516458458525,1.015869285350603,17.699662536111106,passed,
2025/04/16 05:00:00,0.7373627751216617,0.6680118441112178,92.54164244873432,118.97285664955528,2.670130781549931,2.68,3114.523138218338,3517.016010898801,0.9818959227815681,0.9961101868438268,33.081603372487606,8.285205383259045,2.6879003327593165,0.9815794588268142,1.0182328547421287,17.707076811111108,passed,
2025/04/16 05:15:00,0.7370036043552901,0.6667895471021142,92.37525709554603,118.47003578982466,2.666117355045599,2.67,3111.9961971207513,3532.4218238920635,0.9818374716755186,0.9960788655290996,33.145699637711196,7.480973004556542,2.682574897752237,0.9733691397451792,1.0100421936398192,17.7147982,passed,
2025/04/16 05:30:00,0.7371493351455353,0.6658929340980221,92.29983668129354,118.04364912415755,2.6668986680195803,2.67,3110.9348579643683,3534.2690059280767,0.9816355398505742,0.9959549598415155,33.06829660021414,7.309267964906733,2.680267846053278,0.9752843338253051,1.0123051908710259,17.722085333333332,passed,
2025/04/16 05:45:00,0.7375791007462299,0.6658693869980179,92.35645058333523,117.79569041124394,2.670140632409992,2.67,3113.6693288186366,3524.2390438211555,0.9817201659803061,0.9959900637649158,33.02103278496749,7.4158783327123805,2.6747850563957263,0.9741530504276431,1.010558690467469,17.724148859999996,passed,
2025/04/16 06:00:00,0.7366770215017473,0.6664742576906137,92.5384668105942,117.70845443724603,2.675061394559057,2.69,3114.8642517092385,3513.5126796921845,0.9819220160521753,0.9961830356099729,33.260930720375065,7.5818481181828234,2.6789737962401596,0.975095420464426,1.0088009900603145,17.731315237777775,passed,
2025/04/16 06:15:00,0.7225027882190935,0.6741238270959038,89.89452438905622,115.54366344182841,2.7340972129370393,2.77,2970.3641324772593,3333.7931277119073,0.9817499331642522,0.9979667808643395,35.63858187274818,12.346061988484756,2.728004787356582,1.0535932243365813,1.0601915373050608,17.236178795,passed,
2025/04/16 06:30:00,0.7103903270603378,0.665431382723728,84.6435993034949,108.8026582735278,2.72360492340804,2.78,2811.6326096823277,3192.8440697779106,0.9811798916268977,0.9977673150399907,36.840178994357345,12.14927156203438,2.750573322840841,1.0336443510566073,1.0322693322303216,16.353822246666667,passed,
2025/04/16 06:45:00,0.700909053662133,0.6611505914336432,83.06191514663782,106.64261071816377,2.7146358774920394,2.77,2799.3380244126006,3144.3701393405645,0.9808664666005226,0.997170940252951,36.969502732433185,12.537463373246837,2.7409621724489726,1.027449734523263,1.0195983665979418,16.13500342666667,passed,
2025/04/16 07:00:00,0.7039558813171829,0.6555373057325016,83.54557034262731,106.3371038723712,2.695818862053274,2.77,2862.5479350647574,3154.109301559128,0.9807193211362257,0.9958837231044514,35.73139504697182,11.876967475262306,2.709969393651427,0.9934541969058962,0.9955113189620995,16.219818065,passed,
2025/04/16 07:15:00,0.7125737761456205,0.6607330730186607,84.50701906353603,107.41295840295292,2.7241694405372296,2.78,2826.7866977051194,3156.27857541662,0.9811931895022167,0.9972221398607413,36.46867399767243,12.061252182215174,2.7307280838246344,0.9991576932478359,1.0028718181962069,16.298883577777776,passed,
2025/04/16 07:30:00,0.7126302766030228,0.6659079504857358,84.92635441094185,107.85501833958342,2.736973056663204,2.8,2833.7524853658642,3150.382663544895,0.9811717099900203,0.997458759377686,36.617348203147834,12.136386006976338,2.7261843594759383,1.0053382330489682,1.0010989274525932,16.378416669999996,passed,
2025/04/16 07:45:00,0.7141904303872324,0.6640731790419506,84.93872449466596,107.7165486141094,2.7279108015929516,2.8,2843.9609117125387,3189.256389947375,0.9810883818339601,0.9973475598279923,36.477507363766215,10.810811785878657,2.70130423459851,0.9840139695665843,0.9838292141099029,16.45807864555556,passed,
2025/04/16 08:00:00,0.7114685787084913,0.6627652422778149,84.0151775403659,106.1694479069755,2.7295453933475606,2.8,2814.352431085647,3139.114621073201,0.9812628878479345,0.9973872189289881,36.71100947644728,11.226007690808427,2.711723179971022,0.988320116623815,0.9846170821657324,16.250258566666663,passed,
2025/04/16 08:15:00,0.7126575642834836,0.6591707544329171,84.12611802972518,105.98333945759887,2.7280429592856095,2.81,2821.5210589474223,3147.0662318551595,0.9812167870120143,0.9972643933425018,36.562926197682316,11.198071420312623,2.7038056898152503,0.9793608994894188,0.9814131577499371,16.282562535555552,passed,
2025/04/16 08:30:00,0.7127395607165379,0.6584524564303779,84.26587382562998,105.82452639611094,2.725651285095231,2.78,2827.260839713034,3158.427293000938,0.9812688290024013,0.9972442703498449,36.576229894168215,10.69229369126974,2.7019330925468967,0.9748433622665139,0.9770640444048969,16.31489855111111,passed,
2025/04/16 08:45:00,0.7121859429857649,0.6641520157660797,84.63575082949998,106.48118259164877,2.7390168403924244,2.84,2833.132475843306,3135.1647511979218,0.981385756563158,0.9974939213017943,36.73299115938997,11.421889010262747,2.705060452588139,0.9852845048601211,0.9792420465809588,16.347266613333332,passed,
2025/04/16 09:00:00,0.7124800816727133,0.6638317568218213,84.608963348811,106.56882086637619,2.7300597773601387,2.79,2836.7347477101753,3165.176309652905,0.9813555518189779,0.9974434463283638,36.74435766828787,10.281305320136013,2.6972419886125074,0.9694758554596489,0.9647956761507589,16.385575965000005,passed,
2025/04/16 09:15:00,0.7124877439380716,0.6649553966601517,84.82190154352271,106.97505068428147,2.7341986113699224,2.8,2837.6998682670674,3166.9896746677955,0.9813746365716283,0.9975929430508397,36.76484201002253,10.812588674816196,2.7009335622695962,0.9861332401339412,0.9804019795449724,16.418013809999994,passed,
2025/04/16 09:30:00,0.7133405987939342,0.6653766284736937,85.0619619110462,107.32108426282126,2.734185455608921,2.78,2852.139784825427,3164.454176611996,0.9815002729696253,0.9975273337133359,36.67927464087633,10.763598411441967,2.6922577815980624,0.9702144788968513,0.965325996732104,16.450483701666663,passed,
2025/04/16 09:45:00,0.7131739683837591,0.665664058033715,84.95420978158658,107.4053904415107,2.7302425432932136,2.8,2842.1463719223716,3195.040939692167,0.9812682845613984,0.9976095804792425,36.74370197893617,10.17291025737935,2.6944067293025853,0.981056771648783,0.9761469779817702,16.482985639999995,passed,
2025/04/16 10:00:00,0.7141589558228211,0.6661231639487794,85.459458506387,107.89003057314294,2.735395583821631,2.8,2852.3510876826626,3187.4000660614834,0.981218967887285,0.9975161799162828,36.54301646063119,10.983068383104975,2.7093678681888598,0.998862553561211,0.9943066927256652,16.521108633333338,passed,
2025/04/16 10:15:00,0.714615656865397,0.6669164437046671,85.86350983907538,108.39344659461894,2.7396594714960782,2.79,2860.614182914288,3185.7097771778126,0.9812284704355404,0.9975385927548999,36.47774181911862,11.568946739256495,2.717388719169568,1.013398159077455,1.0085298237748945,16.564868705,passed,
2025/04/16 10:30:00,0.7155821265966645,0.6672135256769123,86.18796426191298,108.78897073741587,2.739047896456318,2.8,2868.9725584438825,3196.741699356533,0.9811985658289976,0.9974901399852676,36.32441745815738,11.672444784427336,2.7209160462585666,1.025065323973831,1.0211468087632083,16.614281878333323,passed,
