datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/04/16 10:45:00,0.7162744074860333,0.6658442353041433,86.50561747992154,109.18934873137792,2.741978346877251,2.77,2879.641905366853,3195.5899185112444,0.981054182589652,0.9973435334625936,36.157407078421905,12.20702092224033,2.724026417094534,1.0235437020557583,1.0229632474615986,16.65815411333333,passed,
2025/04/16 11:00:00,0.7156169680092613,0.668593246446974,86.8397642551205,109.92608895111695,2.7494543158518177,2.77,2886.5821998561028,3190.147293663762,0.9813829183111408,0.9977392345118969,36.48005943449075,12.575967718332814,2.718488262355884,1.0173076792340328,1.01324122403098,16.707690132222222,passed,
2025/04/16 11:15:00,0.7367218450410655,0.6940275399680209,96.09294056481501,122.9136499019994,2.7967164064746894,2.83,3127.5923311569736,3468.578836678219,0.9824473376625523,0.9997472992000404,33.93878056034936,12.21614361488789,2.636964949413166,1.0440772039899398,1.042064816481449,18.447620124999997,passed,
2025/04/16 11:30:00,0.7336949125526836,0.6917689679596187,96.33825094514583,123.18963165915059,2.771461030744256,2.72,3170.4971970768706,3528.6208706284265,0.9825772661398584,0.9993036698197175,34.571124801419174,10.385714124713529,2.6208456094445367,1.008365756797883,1.0075537554959015,18.566344664999992,passed,
2025/04/16 11:45:00,0.7271017016010483,0.6764396394147604,92.07083468623001,116.35701287408436,2.7348221085524975,2.78,3065.778907457828,3401.0044896225168,0.9817245635038732,0.9974788940884756,35.02590867416549,10.204346806163224,2.683002508319663,1.0186613361197785,1.0230724804165074,17.68550220555555,passed,
2025/04/16 12:00:00,0.7222573315297249,0.6741988564420978,90.03128677217958,114.00460596711241,2.74884015752233,2.8,2985.3725336123985,3302.8888691823854,0.981233956887916,0.9975225022952083,35.57572406296341,12.073644104580183,2.7142428599349984,1.045205310586664,1.045093860204419,17.285425465,passed,
2025/04/16 12:15:00,0.7196855363247602,0.6720718145816006,89.73851879363477,113.73486207679163,2.751457547909119,2.78,2963.6069081019414,3286.9175383812576,0.9814398550094654,0.9978486154243615,36.06452584438546,12.730819654145924,2.7344271037188763,1.0541517634756483,1.0544341618039228,17.198052666666666,passed,
2025/04/16 12:30:00,0.7192806243707072,0.6728183934658007,89.05194614286823,113.01250916046604,2.75165944493632,2.82,2952.5994250021026,3265.68350840646,0.9809733208039907,0.9974653348335826,35.86350895529607,12.683657671824283,2.7265329126429663,1.0493038806396149,1.0470743265244375,17.110596964999996,passed,
2025/04/16 12:45:00,0.7157003981345833,0.6708318547352871,88.39200397909808,112.32088647558159,2.7460683022856345,2.8,2941.0012189830036,3255.900776317992,0.9808882705839101,0.9973439529476325,36.0452373705135,12.704499023302194,2.7292710313915607,1.0467932029646085,1.0431347088548866,17.017116141666666,passed,
2025/04/16 13:00:00,0.7129386074434029,0.6681337403802464,87.87878684912087,111.65495090703492,2.7369962312576326,2.81,2934.079380237476,3253.391745117176,0.9808435579734941,0.997135910245872,36.105284469809,12.532628996722373,2.735530162928566,1.0448445169520462,1.0415917493983513,16.935085151111103,passed,
2025/04/16 13:15:00,0.7094982862634118,0.6698893624445242,87.51252131233403,111.27591977925753,2.74031208763298,2.79,2908.7279225701877,3237.082898842305,0.9808796767435302,0.9973977100265617,36.749517175140035,12.398988567275111,2.7622884189664503,1.046305552118539,1.0361180323047818,16.841439682222227,passed,
2025/04/16 13:30:00,0.726003145547912,0.6654716696398036,86.9363417902372,110.53726527982366,2.745239564972588,2.78,2873.170677462105,3231.669801045203,0.980182191972052,0.9970341619046774,35.72435210802797,12.047187678973646,2.723101355111119,1.0131418293520567,1.0272972182873887,16.759249619444446,passed,
2025/04/16 13:45:00,0.7049595883920308,0.6637170193398034,86.4983432220417,109.92491796077486,2.7259148988632806,2.79,2902.214908970326,3211.490075711907,0.9807286163377916,0.9967967209369917,36.53700296757927,12.808911920983507,2.766774091292975,1.0438352909170205,1.0370109128533218,16.665439505000005,passed,
2025/04/16 14:00:00,0.7119815829647564,0.6621737191949947,86.31219264829595,109.52903575835491,2.7329037108227823,2.76,2871.5007182998706,3194.388028902191,0.9805006090107633,0.9968120257378615,36.37939955084626,12.864429095381094,2.7764939122059134,1.0338359029576119,1.0364897489972305,16.57748986666667,passed,
2025/04/16 14:15:00,0.7178442444810186,0.6625307670507967,85.98029553664078,109.25312873596053,2.74507146312373,2.77,2834.928960229095,3174.0440258134076,0.9802727448442782,0.9970596933426197,36.39297909265375,13.240418393114894,2.7785047197081356,1.0357159648476773,1.0442852316264895,16.495060266666663,passed,
2025/04/16 14:30:00,0.7062030303480129,0.6619085475846951,85.4178221006714,108.67816365057203,2.736617664110078,2.79,2832.086989210505,3161.078352803883,0.9804796622623411,0.9970944001774077,37.062330917492325,13.508204888564624,2.80576998835537,1.0517116827055197,1.047983340603429,16.401002138888888,passed,
2025/04/16 14:45:00,0.708195151053034,0.6647026540665802,84.90471691168963,108.3088439361234,2.7438265828895845,2.76,2800.105056118613,3147.2144896674713,0.9803590633230711,0.9973814928901956,37.32550464483406,13.218827297688865,2.804722129465479,1.0462368372968311,1.040487025844812,16.31841346666667,passed,
2025/04/16 15:00:00,0.7075908104067424,0.6639030098016763,84.65535455429416,107.9430608973255,2.7496914463374935,2.8,2784.2538417420046,3116.1138940428464,0.9803148377461336,0.99739066354688,37.4383800478665,14.001786310985212,2.8228047931639897,1.0549991829383616,1.049219634730849,16.224190693333327,passed,
2025/04/16 15:15:00,0.7280475666327207,0.6568658921016022,84.11043960241935,106.93455323657112,2.748603297096773,2.76,2741.444110583527,3129.112220027976,0.9793579002496051,0.9967830162184407,36.165809580864455,13.052336236924075,2.793620168616273,1.021442520409913,1.0479293662213094,16.13583048611111,passed,
2025/04/16 15:30:00,0.700852294179644,0.658027922326408,83.19697949772458,106.31345588571635,2.7317785208162086,2.77,2753.2442847503144,3120.3637621524526,0.979777542238966,0.9969508764078694,37.65757539600761,13.472659712974869,2.8354195002478195,1.0572940104771054,1.0523097847439211,16.04539630222222,passed,
2025/04/16 15:45:00,0.7195948964007397,0.6616826339407356,82.95658625122228,106.14232461735514,2.757889993240903,2.76,2690.6467489211445,3092.8633756395316,0.9794082274577182,0.9974599054645203,37.43293571672586,13.085447871212809,2.8180504089467333,1.0250743899582913,1.035237137921327,15.950284698333338,passed,
2025/04/16 16:00:00,0.7166629035344163,0.6603627055376498,82.46040842797437,105.54426734138173,2.7510340143297087,2.75,2680.488633830578,3082.8603702455434,0.9795945172177226,0.9974707837847376,37.606422903155554,12.9369011788119,2.8241836960094635,1.020520221767498,1.0290231676923105,15.855169146666661,passed,
2025/04/16 16:15:00,0.711857901533201,0.6579190642979119,81.78534242248188,105.00707612794513,2.750063528352341,2.76,2646.1028636701885,3084.691892429361,0.9795997849217654,0.9979004337989321,38.27016350255781,13.13603374656371,2.845467231128813,1.0347971118990362,1.0422567628882242,15.760049647222221,passed,
2025/04/16 16:30:00,0.7005161836879753,0.6545197893768541,81.13010210866335,104.02204359454683,2.73291704131671,2.8,2674.7469241318945,3055.260656872188,0.9797201515426232,0.9971770822469198,38.22478835881706,13.589472985687467,2.843573044958633,1.0300734596969263,1.0288758197019034,15.659635364999998,passed,
2025/04/16 16:45:00,0.7152818743440476,0.6520565029283778,80.96728154238868,103.50881613041761,2.739175090000457,2.76,2639.2993550985116,3055.1870410464185,0.9793487428650767,0.9971326366325215,37.704338302685244,12.760785348532652,2.8311840254283402,0.9976190939545841,1.015176985924407,15.598195286666668,passed,
2025/04/16 17:00:00,0.7150309941193028,0.6528468929094858,80.7600181233303,103.36412294657778,2.742925067158619,2.79,2630.422386941582,3050.255141667551,0.9792938812248247,0.9972682795617249,37.82031940298423,12.839544596855433,2.8254653510891155,0.9992946703335827,1.015536121017667,15.581672791666664,passed,
2025/04/16 17:15:00,0.70589300429015,0.6510286768137376,81.0382450927598,103.3599188367838,2.7258242138508,2.76,2670.491149495562,3058.3029967489465,0.9796843661389332,0.9968660047962975,37.76131911680166,12.914859388140203,2.839699821853953,1.0137481936910318,1.0221070165916808,15.615685800000001,passed,
2025/04/16 17:30:00,0.7182231785100354,0.6531365781798041,81.096974620188,103.66374190294067,2.7424801422535174,2.76,2644.9891390716416,3063.462568530156,0.9792619471047456,0.9971472978829884,37.4126330591661,12.694590301684888,2.8087126614007305,1.0002358029790444,1.0194162851569852,15.655315451111113,passed,
2025/04/16 17:45:00,0.7185163677092828,0.6515204828836323,81.7065938062236,103.94851592447938,2.7386323052440424,2.74,2675.7215956036734,3055.2218018449253,0.9795629084199621,0.996825855740055,37.083172294527024,13.011292434798765,2.8142390272949167,0.9932545397364259,1.0142734756302387,15.69494672777778,passed,
2025/04/16 18:00:00,0.6979475670111941,0.6557490017461272,81.3838515826495,104.08896375907872,2.728115033668742,2.76,2690.7985799147336,3074.7076227988596,0.9800330899726112,0.9973158752283818,38.31646260946621,12.994808750909241,2.8357204982641493,1.0336751502420436,1.0269658976770655,15.728964148333334,passed,
2025/04/16 18:15:00,0.7254453280580342,0.652309013822279,81.80068030892063,104.12602831044101,2.744621092353457,2.76,2672.444940770206,3072.8284610598275,0.9790140722369535,0.9966781300905777,36.52978958202474,12.80580260466038,2.788591910902544,0.9982594455587639,1.0259363194096587,15.768598560000006,passed,
2025/04/16 18:30:00,0.7191177609629289,0.6538598135095027,82.31549175499426,104.68132620479996,2.7472289300516706,2.76,2688.6021531464944,3065.7641019084363,0.9795404562896348,0.9970048289394424,37.187722982749825,13.161605815501096,2.812573590772066,0.997800929927791,1.016404866537296,15.808561449999994,passed,
2025/04/16 18:45:00,0.6992502833034602,0.652575670219371,82.18580361044158,104.44513660147729,2.7219449921091226,2.75,2746.2292314923143,3074.088234647472,0.9798588499299781,0.9963906329333926,37.45485596422297,13.41600635045228,2.824959782988556,1.0246322900248526,1.0233212573458303,15.842583979444449,passed,
2025/04/16 19:00:00,0.7019299764932928,0.6527756554533484,82.37218200320976,104.62445458033156,2.721844202717147,2.77,2755.4603863948637,3079.6362545479274,0.9798754290961258,0.9963172694245757,37.1349066688706,13.365787799088883,2.810359380361848,1.0231151333410335,1.024549785663535,15.882223964444437,passed,
2025/04/16 19:15:00,0.7059440462653652,0.6542244466446486,82.78887826968234,105.08153817666742,2.730542730838433,2.77,2750.392734557518,3080.6332351811325,0.9800308067880974,0.9966553273734997,37.18482243730348,13.481639153836149,2.8123746845320916,1.0234100577783531,1.0272299831960472,15.921865574999995,passed,
2025/04/16 19:30:00,0.7046986385855861,0.6540153435322581,82.7101371133267,104.99989343502877,2.7247022859939336,2.78,2759.5544262104972,3095.0059559149313,0.9799357175904767,0.9964884333990831,37.05999378017716,13.092500526878105,2.801146375448722,1.0233459052223774,1.026110505999057,15.951934056666673,passed,
2025/04/16 19:45:00,0.7045405234620084,0.6573027889000855,83.19467314235273,105.71558757256747,2.740666098463086,2.82,2757.2392348035187,3075.3888454316784,0.9803241091942181,0.9970923491215757,37.56604703750061,13.828553346506727,2.8105714333833767,1.021271175188272,1.0194550160069222,15.985286044444438,passed,
2025/04/16 20:00:00,0.7271722578107681,0.6530627082587325,83.36170390333527,105.40199833688303,2.7383985891006506,2.75,2741.3925791381143,3108.3549094864,0.9795774021542489,0.9964751159902147,36.01936488594915,12.272331784230909,2.7688363277760915,0.9849456569926871,1.0124516485688984,16.018940269444442,passed,
2025/04/16 20:15:00,0.7037702268534958,0.6550154562158486,83.18382684563122,105.46080494722567,2.7272690664007593,2.77,2776.346206053816,3107.546290788898,0.9798635080060073,0.9964593219055904,37.092940959413596,13.037245315079955,2.8022662063646755,1.0251936566364972,1.0253893787354564,16.046957996666663,passed,
2025/04/16 20:30:00,0.7104355948932214,0.6553192019094423,83.3868082636386,105.64468364119391,2.7285829033444324,2.77,2780.490891816394,3112.760839802394,0.9800022607873627,0.9964988011525399,36.607858160883104,12.851757125175665,2.776130126499807,1.0170852788760272,1.0242085432080952,16.080225919999997,passed,
2025/04/16 20:45:00,0.7083687433347587,0.6575646717392807,83.74889912810754,106.14395501713817,2.7359040377070785,2.79,2779.1726600844836,3110.5801165818057,0.9803273789342728,0.9969724493219061,37.10244004712279,13.123676247937635,2.7909509133861645,1.0228987005307109,1.024716416917792,16.11379840277778,passed,
2025/04/16 21:00:00,0.7116329995096418,0.6560985656107857,83.62768850389506,105.91795744698165,2.730434073662802,2.78,2792.39319870428,3119.269736189876,0.9799859150164911,0.9964709712039993,36.50248861626505,12.673678219355626,2.7625824175644342,1.0070809025580378,1.0143866200627378,16.141405909444444,passed,
2025/04/16 21:15:00,0.7114024656058612,0.6560627055917012,83.76972482890457,106.03168944025245,2.7280845579964628,2.79,2793.8208469390315,3135.2198189864757,0.9799945634501462,0.9965244062331885,36.62532287908603,12.140848621871296,2.766915558651013,1.0003999506492398,1.007430272545267,16.17492428444444,passed,
2025/04/16 21:30:00,0.7105948077085433,0.6584574947725964,84.23785102064926,106.60959746359181,2.739250012250081,2.82,2796.331031174775,3120.768522540676,0.9803258251978381,0.9969486231733679,37.001651155733065,12.849678857823926,2.778458081587716,1.0077263060257347,1.0106021989201124,16.208415024999997,passed,
2025/04/16 21:45:00,0.7133774018060933,0.6585903889828333,84.00434098514167,106.47263276784184,2.73275020606959,2.79,2794.8696251620863,3146.3775729678646,0.9803037246546693,0.9969676159596377,36.799937446166524,11.791467803366023,2.748894552588218,0.9916914252481289,0.9976134769592915,16.235944505,passed,
2025/04/16 22:00:00,0.7095118295982702,0.6586272428367179,84.2085560758992,106.62459089481037,2.7292591298830544,2.8,2811.266452632594,3149.831546323224,0.9804173520050828,0.9968808728189997,36.8658071053086,11.93040701730153,2.756064124933359,0.9994728566517044,1.0011221816252316,16.269381137777774,passed,
2025/04/16 22:15:00,0.7052391300406488,0.6587457141883186,84.42885513074889,106.78498698764945,2.7263998631900423,2.8,2830.78601621398,3148.8174734355266,0.9805489830617526,0.996767797948496,36.91360494807112,12.23125022681053,2.7622565578210607,1.0085918842285737,1.0052994046603931,16.302790136111113,passed,
2025/04/16 22:30:00,0.7068575213073183,0.6585859939885949,84.6038356706423,106.9022806197088,2.7266089849968096,2.81,2841.1957470491125,3148.017110130536,0.9805560436888109,0.9966445240543026,36.663580592543966,12.355810283151541,2.753223519828893,1.0080016371293978,1.0066027108746818,16.33024158944444,passed,
2025/04/16 22:45:00,0.707975871827103,0.6587695992339652,84.79207133741275,107.06738158511179,2.7279158186738766,2.8,2846.470339986095,3152.100571910609,0.980549393989381,0.9966385631061545,36.64176017097657,12.152443878257353,2.749754308980966,0.9978830445338818,0.9973956988773821,16.363596479999998,passed,
2025/04/16 23:00:00,0.7085525973093146,0.6589180521834321,85.04063639190996,107.27584327969204,2.7296401635188645,2.8,2854.1404337458607,3152.8505078635744,0.9805557705867031,0.9966077704684815,36.5931753842244,12.279501095259121,2.750362009858218,0.9991497053318057,0.9989955285291342,16.396923736111116,passed,
2025/04/16 23:15:00,0.7115917450820277,0.6596045744308571,84.93755399048683,107.25405210433965,2.7277406727310924,2.8,2842.2538414981464,3178.9553324418735,0.9804895187168439,0.9967966269698473,36.48944030074148,11.532928770648477,2.7377345997804454,1.0017701590012296,1.0040702919220432,16.424297162777776,passed,
2025/04/16 23:30:00,0.7031105176772087,0.6619647905569981,85.13347326010489,107.62734099551982,2.729935654984663,2.82,2850.586414167798,3177.969709878857,0.9808129996908747,0.9971651366424994,37.2381977611506,11.888319875715027,2.7582735646303385,1.0162564259999385,1.0062207244124217,16.45757031111111,passed,
2025/04/16 23:45:00,0.7093362892773606,0.6595698598695637,85.35743052583686,107.5554761807954,2.724940095358475,2.78,2866.661147070574,3185.0215100108444,0.9806032033634077,0.9966428800796505,36.37678539675271,11.678977870246499,2.740100451411258,1.0079704952480502,1.0076608993697809,16.49047271666667,passed,
2025/04/17 00:00:00,0.7229595976890633,0.6750932974951853,90.73519526357052,114.60986980848573,2.7570181075357,2.8,3004.122835739237,3312.4933926416675,0.9810192927626313,0.9974711194821655,35.423372420379465,12.587693134192852,2.7154731825473455,1.0677369910953283,1.0670736831564325,17.41502532000001,passed,
2025/04/17 00:15:00,0.7191862705636739,0.6716805995893497,89.01525048264497,112.2910124815784,2.752672823224087,2.74,2946.4113400175074,3252.848533442799,0.9811949494391673,0.9975481121118306,36.07889448640831,12.359524899099123,2.7344467861996824,1.0394519472516524,1.0363587081211827,17.064534177777777,passed,
2025/04/17 00:30:00,0.7201756070537796,0.6490450022783313,85.0638433019685,106.18499790884049,2.6900384533663355,2.7,2867.1238544560306,3229.288092340442,0.980357012488668,0.9955062032296744,34.96438066100108,9.424772193146282,2.738314037669281,0.9823070337424472,1.0064713751324446,16.399582564444437,passed,
2025/04/17 00:45:00,0.717453552988029,0.6478161662854558,85.44617228222548,106.5209668841256,2.67647693894175,2.73,2897.9825738634304,3263.554454140752,0.9804696373524635,0.9952187990806128,34.85029084231771,8.571706379937007,2.736914381498952,0.9751305281456663,0.9983867035702282,16.491211763888884,passed,
2025/04/17 01:00:00,0.7217662626333868,0.6441106487417457,85.71495191926579,106.73282935407543,2.6499630407966333,2.71,2919.0204535298353,3358.455532407454,0.9804603479111976,0.9949142439953368,34.30499489418481,5.685173792816211,2.711731516990186,0.9526622100022434,0.9858807811453079,16.635079352222224,passed,
2025/04/17 01:15:00,0.7252138894403006,0.6522675891106725,87.95353083258841,109.55106136650205,2.673894620926167,2.7,2964.7279009719996,3361.7288344789636,0.981259107338469,0.9957817464106882,34.52322735536028,7.194663180608284,2.720472261059479,0.9685963975423856,0.995990958094115,16.91627863444445,passed,
2025/04/17 01:30:00,0.7278233745878013,0.6558136281084159,89.40045319772476,111.37918415640297,2.6787856216111194,2.7,3005.7761678502993,3402.4017560736756,0.981410581662573,0.9959546126707273,34.3145807317669,7.234615933938601,2.716035142037773,0.9784846238456606,1.0059993090950723,17.166134883333335,passed,
2025/04/17 01:45:00,0.7311676990962327,0.6585422670028083,90.5575796613073,112.88244732308388,2.68198108522752,2.72,3041.3681127804452,3442.0559355009727,0.9814152472921965,0.9960042874322396,33.982406673462584,7.067691957467653,2.7034635197973254,0.9824850100311162,1.011597987790259,17.388420664999998,passed,
2025/04/17 02:00:00,0.7322792237026129,0.6585124491962902,90.43969591330145,112.7552085330809,2.682474617273821,2.72,3042.142727538166,3432.8943662525303,0.981385217794536,0.9959078336643261,33.7559713969947,7.3582705934562265,2.6946953163213143,0.9864110719709168,1.0166784374267077,17.369122649999994,passed,
2025/04/17 02:15:00,0.7306186429097996,0.658297829548739,90.35753507917434,112.68128709999908,2.679906015150419,2.68,3039.346689124516,3431.024754987514,0.9816785959609993,0.9960888080527102,34.05802765893563,7.048122438364729,2.698674949293409,0.9739052356652288,1.0024418194256073,17.339987353333335,passed,
2025/04/17 02:30:00,0.730670340287291,0.6572774864521838,90.21639049269783,112.41562487096864,2.6771355294273063,2.7,3034.600562118125,3431.446199325839,0.9816047215078104,0.9959831282619218,33.94244914606447,7.0585515727418615,2.7036140652605893,0.9814087170669067,1.0112912191326007,17.310483520000002,passed,
2025/04/17 02:45:00,0.7302267375293395,0.6573907066524907,90.09142102794902,112.27724882012198,2.6791127519453344,2.7,3027.6988164443032,3422.71926535726,0.9815485613179157,0.9959984114020481,33.97004612461272,7.340641617084676,2.708548291021778,0.9881762765574708,1.0174085640694333,17.28139733833333,passed,
2025/04/17 03:00:00,0.7303576586219528,0.6569277480544345,89.90147366417514,112.05898786087141,2.6795224700027793,2.68,3023.624216724221,3414.815285016091,0.9814415573783228,0.9959055905811877,33.92184051022237,7.399349950005625,2.706770304761856,0.9839079070275079,1.0135799556660645,17.251943316666665,passed,
2025/04/17 03:15:00,0.7282707087995516,0.6584064094365645,89.84870063353571,112.1288713525595,2.684372573071076,2.69,3015.3322936825934,3400.6572089578713,0.9816345102365788,0.9961984667654821,34.28988836497882,7.834093601464634,2.715264724799521,0.9905649309712701,1.0162206340016928,17.22290625,passed,
2025/04/17 03:30:00,0.729475574257943,0.6572616948622292,89.58112051811784,111.80365542670071,2.6781720115519896,2.7,3013.1137278115775,3408.8011125815,0.9816366019581312,0.9960868402101113,34.00414859226636,7.486659967807105,2.7037810874246504,0.9905128337895134,1.0188583627297803,17.198992586111103,passed,
2025/04/17 03:45:00,0.7305042557006632,0.6554976807437229,89.23966106634059,111.38732431404662,2.6721596795974945,2.68,3009.3828192727374,3417.8916802097333,0.9814342204544536,0.9958502029900314,33.80233658524624,6.927262627194926,2.69393625498357,0.9804387411109703,1.0118256232431226,17.174703767222226,passed,
2025/04/17 04:00:00,0.730456832904489,0.6553214007170631,89.16048481964917,111.25585172155739,2.671869008735171,2.69,3008.3895258772855,3408.7409603315755,0.9815222901938039,0.9958424160207281,33.75061157757735,7.151631023435635,2.6938990537148078,0.9836540288384767,1.0151200673084908,17.145732071111112,passed,
2025/04/17 04:15:00,0.7298617899865708,0.6561644393121403,89.05539990043509,111.2112876350488,2.677242751616392,2.72,3000.0395859178375,3393.252181931892,0.9814555910269454,0.995919888096691,33.8346006701831,7.6762594636664625,2.6993901825575533,0.9913940993875908,1.0211478743432316,17.116394044444437,passed,
2025/04/17 04:30:00,0.729470906787064,0.654708168518898,88.88739966104285,110.90840715767227,2.6711996866864873,2.7,2995.6752127649434,3401.252560362209,0.9814757864373624,0.9958505262218834,33.814673056127425,7.31010486900568,2.703970126835725,0.9923406901993425,1.0234955201433107,17.087471463333337,passed,
2025/04/17 04:45:00,0.730328650476902,0.6538019265775863,88.80448440663393,110.72293485865538,2.6690905175644,2.67,2998.531210318395,3394.3810898498964,0.9814932844388978,0.9957021262632458,33.60189055864037,7.3530122398413775,2.6992419659904217,0.9877486654118445,1.0206923974085311,17.0632616,passed,
2025/04/17 05:00:00,0.7311634174528454,0.6531736057317721,88.7100690795433,110.53886976719821,2.668392922648719,2.67,2998.674489811231,3385.0870339943435,0.9814582075467735,0.995561301615587,33.38489167037882,7.629094345777087,2.69735969591218,0.9925068175615767,1.0270923236719645,17.034384069999998,passed,
2025/04/17 05:15:00,0.7286243521611762,0.6551511673905835,88.65331588725256,110.63994318209646,2.677283651772218,2.69,2985.8306179711235,3365.954674587093,0.9815179282994226,0.9958850739548932,33.84639051526284,8.274483653902319,2.7111566490435033,1.0019100506031384,1.0312956414189627,17.00553092333333,passed,
2025/04/17 05:30:00,0.7285905883437986,0.6543897576693857,88.23406013583723,110.27402721108479,2.67223768858938,2.69,2977.3124781964743,3375.532983177179,0.9814713023665215,0.995874611416808,33.86884300941184,7.638723190178045,2.6994855535039988,0.9904085684958145,1.020478511168809,16.976313071666667,passed,
2025/04/17 05:45:00,0.7280096506474293,0.6537192546980766,87.98743812921406,110.02485869647725,2.666637817373712,2.67,2974.459638276534,3380.9250073560206,0.9816530432050894,0.9959310740693285,33.90582377705588,7.181643093307927,2.692503853248784,0.9822548781800083,1.0123788868510422,16.94750904,passed,
2025/04/17 06:00:00,0.7284605387882013,0.6533701458745244,87.96885789050543,109.93767383773913,2.666169581720659,2.69,2978.837960292036,3368.619799344612,0.9817470291362711,0.9958390311004363,33.74706074000153,7.485196401482069,2.689323466984674,0.9823725111968697,1.0132831815241108,16.923398799999994,passed,
2025/04/17 06:15:00,0.7300489800799141,0.6520512495975874,87.61009650322121,109.64311078394155,2.659932987265343,2.68,2973.541242032275,3390.6828839729014,0.9814746528190503,0.9956692271509178,33.57754515024314,6.528573791822019,2.6720123048536646,0.9668967039093219,1.0011421328537111,16.928409691111117,passed,
2025/04/17 06:30:00,0.7284990117184655,0.6559859383572477,88.39600318671329,110.74799454010234,2.6699512739812534,2.71,2987.7230058069053,3389.5387520867125,0.9818562962787234,0.9961492135847734,33.950272762499885,7.223062233987376,2.682503484642138,0.9784753105597296,1.0068906439222758,17.026978154999995,passed,
2025/04/17 06:45:00,0.7292783482923176,0.656952807517566,88.93214999575325,111.52352154007842,2.6668653070134507,2.69,3003.9070103319823,3429.2110612829397,0.9819210900692248,0.9962717166750239,34.03790348167241,6.397595389380217,2.67620665383731,0.9709533845999923,0.9998692685422383,17.156259401111107,passed,
2025/04/17 07:00:00,0.7318671062198576,0.6596245695697689,89.5467992816339,112.47839123880594,2.6711876152493317,2.7,3022.760851742543,3446.564527980114,0.9820311517964214,0.9964350313084411,33.79121365162257,6.5008046646550115,2.6600181395551945,0.9742928006475228,1.003515054179153,17.28078183333334,passed,
2025/04/17 07:15:00,0.7312541130184176,0.663467156570019,90.41072487548072,113.73290950992137,2.678750144474864,2.7,3037.3672516312677,3462.1991161308238,0.9824471016983052,0.996982418018104,34.19955965098494,6.6170735520905275,2.6658657985137753,0.9770939979198324,1.0018929331976458,17.410714346666673,passed,
2025/04/17 07:30:00,0.7339686695251987,0.6646415034725448,91.05252522246181,114.55515226102324,2.679882572674885,2.71,3061.223302384221,3484.0850022350314,0.9823593101042704,0.9968741853864506,33.84119710284285,6.537643106215716,2.6537306122213957,0.9774220092659616,1.0043734523358847,17.54065765833333,passed,
2025/04/17 07:45:00,0.7352409916281512,0.6672969135970045,92.05612709751196,115.84549269591176,2.6830633690347976,2.71,3087.801271465467,3510.538441593298,0.9825958868018879,0.9970950245681097,33.806759508266346,6.563446039484918,2.6532682273046277,0.9847131729628548,1.0106767459852555,17.703763580555552,passed,
2025/04/17 08:00:00,0.7381776187976608,0.6689890303427453,92.8750235009208,116.89242646631011,2.685678408944468,2.71,3116.562285141721,3534.2825369753773,0.9825052193265676,0.9969982318217385,33.372151085073966,6.731868008679634,2.6413274253038446,0.9939230031407562,1.0218402953238492,17.86203034,passed,
2025/04/17 08:15:00,0.7385357292674958,0.6760657858099021,93.6076822279764,118.27536380031864,2.6957965467993317,2.78,3128.441171426931,3558.4611556885093,0.9827686109446184,0.9976172435290699,33.71726917786053,6.365743505479746,2.629252574527211,0.9955603822416624,1.0153287778515856,18.02652820222222,passed,
2025/04/17 08:30:00,0.7341703934455833,0.6720859259860804,91.77387323347565,116.46414996384154,2.6900045048446444,2.73,3077.428132812956,3536.8824633053837,0.9827095735825482,0.9978170176130992,34.38307127611459,5.889370363084029,2.6148068857419102,0.9693607406970282,0.9890911140763667,17.792525299999998,passed,
2025/04/17 08:45:00,0.7344483086555172,0.675815375019108,92.62220275077583,117.67031453503019,2.698955313539197,2.73,3087.1199584484316,3550.5378759729497,0.9831267650294602,0.9984078720986675,34.789289069045324,6.020758612210848,2.620558186629196,0.9720854935214208,0.9881214862538814,17.914741881666668,passed,
2025/04/17 09:00:00,0.7375096452104039,0.6761478925207552,93.44758979900733,118.4856704540198,2.699885783027975,2.73,3113.980680039265,3564.864341240349,0.9831790429009982,0.9982776068401872,34.37154230622704,6.22161061680655,2.6178106963586942,0.9769655246302253,0.9962454582361187,18.032118720000003,passed,
2025/04/17 09:15:00,0.7389681669960824,0.6759320461923568,94.03602281504762,119.07744891700531,2.6957837558053432,2.71,3132.4150934602435,3600.370937822239,0.9830966064942187,0.9981638135785371,34.115587979631776,5.761166522139057,2.618450484088899,0.983615111015843,1.0053291631367043,18.150135214444443,passed,
2025/04/17 09:30:00,0.7409414841413103,0.6772827449289653,94.81827179925749,119.89517077856496,2.701230935763452,2.72,3153.2915233127906,3596.351418374985,0.9833492207507197,0.9982516596157219,34.004094117855885,6.3080952318751216,2.619947860144099,0.9867885126105422,1.009144936322952,18.232344319444447,passed,
2025/04/17 09:45:00,0.7431148646075901,0.6775348946689101,94.95542050212293,120.14680895336421,2.699803873593247,2.72,3169.337958293576,3610.601407398284,0.9831636768092447,0.9980335630486846,33.488632081204194,6.252931605968283,2.5983719027618593,0.9884690830285745,1.0131749895207895,18.304506562222222,passed,
2025/04/17 10:00:00,0.7431315149262311,0.6796852615829925,95.45496823095812,120.85515141367779,2.7052932570687873,2.73,3172.63545631206,3620.4194328937633,0.9833927784188707,0.9984088494801346,33.75183318279646,6.350396656048121,2.60384708269549,0.9939690376478664,1.0165107797887591,18.37720558666667,passed,
2025/04/17 10:15:00,0.7441628770137753,0.6796950331517974,95.7124482390045,121.162201160265,2.70344203893271,2.72,3186.4575402971113,3636.1408883151616,0.9832966102391884,0.9982719113233613,33.49936046636403,6.1947439943974905,2.596018333002176,0.9949140217260559,1.0190511256310013,18.444499406666665,passed,
2025/04/17 10:30:00,0.7458349017187682,0.6807738569373731,96.17263643429438,121.70798715939233,2.705445870469562,2.72,3193.7243922403677,3648.7336361117978,0.983469208636868,0.9984574161068709,33.412504923401094,6.149192619233276,2.595267502786854,0.9987994486611693,1.0239424329800046,18.511899816666666,passed,
2025/04/17 10:45:00,0.7461802066268008,0.6815250967572151,96.54007154307196,122.16090584398557,2.709504270027095,2.71,3203.1402923969863,3652.09471433435,0.9833576117219321,0.9984309608181481,33.24339094862395,6.345307334877331,2.5974206396349087,0.9991484995018439,1.0241949422424834,18.574288522777778,passed,
2025/04/17 11:00:00,0.750589407210579,0.6827567289040745,97.02705382788334,122.7419920457124,2.7132752955538746,2.71,3208.9222307592527,3661.8581260595656,0.9835335195263343,0.9986221102263783,32.61360513926861,6.404985245851811,2.5882554269280367,1.0032274575215399,1.0318752513158553,18.642318603333337,passed,
2025/04/17 11:15:00,0.7522827764876858,0.6880152032687621,97.70800479777128,123.68351312560588,2.7267186577028326,2.77,3207.4725012085682,3656.148762808044,0.9837815507344706,0.9991320665060611,32.61716331414027,6.531555177557135,2.596408305296523,1.0042987979632583,1.0280341627221,18.715164159999997,passed,
2025/04/17 11:30:00,0.7486037831967014,0.6852212297805167,96.60358144232016,122.61478064202764,2.7208576968961,2.71,3193.0388179175848,3646.0519850813976,0.9835206821305953,0.9989292090196576,33.03348348321643,6.60287433305683,2.579785982667723,0.9991108793545929,1.0220246038389302,18.60819285111111,passed,
2025/04/17 11:45:00,0.7466020165787987,0.6790523788712589,95.99070945994421,121.18124979440269,2.7023546435553114,2.72,3195.7243989222184,3637.83720555818,0.9834226873264815,0.9982028503040684,33.178022903029174,6.181071463809669,2.5921943571210266,0.9967155065950537,1.0239223880244737,18.46670693388889,passed,
2025/04/17 12:00:00,0.7448085542158707,0.6762035136155793,95.1789610294437,120.0211051887094,2.694149578571566,2.71,3172.877707400118,3631.0541049972353,0.9833120410768007,0.998033348054632,33.294414683078244,5.659423415534477,2.600717890072847,0.9924919140017848,1.0201911858471249,18.330810025,passed,
2025/04/17 12:15:00,0.7407754157753448,0.6816253105002065,94.78969617507573,120.45325148114195,2.710557094979474,2.79,3157.246489862094,3615.93637563504,0.9832040939368161,0.9986276356071693,34.04112832409383,6.277340926048828,2.5816220064242277,0.9912454687489958,1.0085170970418842,18.359098871666664,passed,
2025/04/17 12:30:00,0.749390381037456,0.6876803309103015,96.70104739354345,122.67458181594334,2.725495839495478,2.71,3186.0379752838367,3637.55247361281,0.983769745403969,0.9992230641469432,33.20586008377068,6.463441889169143,2.5814675169309957,0.9983777772309753,1.018179257795357,18.59766737888889,passed,
2025/04/17 12:45:00,0.7464196000517586,0.6820062258086188,96.09791583865534,121.6041445193928,2.7098145077236784,2.7,3182.5662234165748,3645.3599146751494,0.9836744865966001,0.9988024672851175,33.56278487312266,6.007619134875323,2.5900726089411075,0.9958237471803043,1.0192600379175838,18.50241330666666,passed,
2025/04/17 13:00:00,0.7440557847473662,0.6789053981200833,95.64360235681372,120.71647789855456,2.7024795271834705,2.7,3176.2818518617146,3635.094570485424,0.9834961408786015,0.9984361572988468,33.69361931306149,5.8399477847291985,2.603958197269117,0.9941717494083189,1.0180690982892064,18.407605333333333,passed,
2025/04/17 13:15:00,0.7439718818472035,0.6804386745751929,95.25766564804319,120.60914682455343,2.7071969506472553,2.69,3170.0006384131357,3624.7952686973663,0.9833709090195882,0.998513728814536,33.62363471886526,6.1596475823819405,2.5839118950614104,0.9947461894763333,1.0165713153156883,18.39485076,passed,
2025/04/17 13:30:00,0.7451183759272834,0.6815134173759648,95.6162752953527,120.98264640587965,2.71285643376849,2.73,3174.9478285123714,3612.3097587811894,0.9836147116682636,0.9986962161619852,33.716668292184174,6.514177782613297,2.5858629520850585,0.9899896925798651,1.0115600187846738,18.41285541333334,passed,
2025/04/17 13:45:00,0.747103623104655,0.6783547051524624,95.9097989097572,120.82339851779156,2.701470529910239,2.7,3188.8995985587817,3633.4724220570283,0.9836060633495773,0.998307359771874,33.24227262575711,5.950327502754729,2.5945508422909915,0.9928065356299709,1.0204792413858634,18.43043695777778,passed,
2025/04/17 14:00:00,0.7458846442644531,0.6817340002181105,95.65166294632205,121.08976430985287,2.71222624425327,2.71,3182.8871730001965,3620.9532525501145,0.983502533569583,0.9985978691795289,33.493095970145966,6.473170919986115,2.5734338245851607,0.9920437553017021,1.0143675499823472,18.45355456388889,passed,
2025/04/17 14:15:00,0.7473715764284242,0.6797503682110896,95.98264201662339,121.07023497191366,2.704263441041362,2.71,3189.1006707986326,3641.4251780432455,0.9836189752256286,0.9984725763107292,33.272354076474514,5.951867637324802,2.5865555966874862,0.9976513453535075,1.024151970685158,18.471541336111105,passed,
2025/04/17 14:30:00,0.7481260644954209,0.6800364045439564,96.10609785677981,121.21767890843901,2.7067139856387006,2.7,3197.375141691443,3633.4550044191537,0.9836025623129174,0.9983976044547993,33.152151304962395,6.214348406699957,2.580100300738171,0.9931323514497644,1.020041871594353,18.489103489999998,passed,
2025/04/17 14:45:00,0.7492482982027124,0.6795189427167906,96.16436080128948,121.19834501763157,2.704301866578975,2.71,3200.9824416275483,3642.5873831136296,0.9835367821544808,0.9982911299353041,32.84344073649077,6.105394486770809,2.5771266671188156,0.9992791871053505,1.028163756555183,18.507078651111115,passed,
2025/04/17 15:00:00,0.7481667298364605,0.6824620524275034,96.19380311369524,121.6205748643254,2.7152083996689,2.69,3194.1509061900033,3630.433866846063,0.9835973103317383,0.9986793956969132,33.21521146362069,6.472218454673213,2.5721689956994993,0.9919998680698752,1.0161542165958584,18.530169899999997,passed,
2025/04/17 15:15:00,0.7497956719798671,0.681113766804182,96.54762987343561,121.68766486457407,2.7102148486517943,2.7,3199.010501117445,3644.7765244774496,0.983735082952052,0.9986274071485349,32.99117414719952,6.132676451431368,2.584179782031044,0.9970826539848393,1.0247521502461723,18.54813321777778,passed,
2025/04/17 15:30:00,0.7509480462757812,0.6803572479207317,96.83267235004169,121.79418821534271,2.709591691411631,2.73,3210.7254641174395,3641.1076006869002,0.9837637460644957,0.9984636817322387,32.795715883516614,6.30291793997304,2.5863470063402927,0.996401121048855,1.026225562811474,18.565669943333333,passed,
2025/04/17 15:45:00,0.7508251319120958,0.6831491552891416,96.70803962839068,122.07612260860549,2.7195361843180064,2.7,3200.0209831125453,3633.3580898194514,0.983709411715916,0.9987949878748923,32.82536263045941,6.648831271793708,2.575473538499017,0.9964008278322074,1.022729233609081,18.583621649999998,passed,
2025/04/17 16:00:00,0.7521817567550294,0.6818712943712717,97.00691994534424,122.16283804156681,2.7136533564232175,2.72,3208.0555620379682,3648.636910353407,0.9838306103312031,0.9987036652566135,32.66612130740074,6.255644644289297,2.58196223406219,0.9972167211006375,1.0267552231042307,18.606686541666665,passed,
2025/04/17 16:15:00,0.7513261692959521,0.6818491662270589,97.04696802752359,122.23809177067838,2.710284428523798,2.69,3208.123147800151,3661.82310115305,0.9839204129132909,0.9987800354496232,32.75038645327982,5.897064352539479,2.585524109259747,0.997503449025246,1.0264517617289135,18.619508343333333,passed,
2025/04/17 16:30:00,0.7456886717135567,0.682976510411543,97.21365432643813,122.55485454284572,2.711882576907231,2.71,3232.220465692244,3642.0217529670376,0.9840674954823105,0.9986982344347387,32.74567637483911,6.761194634525132,2.5870309608023425,1.0021789432451143,1.0244766621039765,18.642137702222215,passed,
2025/04/17 16:45:00,0.7537227249201309,0.681766236296849,97.24985443175424,122.50380828076406,2.710346815589697,2.69,3215.0048779043004,3669.7472309820027,0.9838078013613338,0.9986630895935695,32.33321194992323,5.930410371427938,2.579494041515371,0.999313263173745,1.0313679680791679,18.66006595444444,passed,
2025/04/17 17:00:00,0.7552303439798991,0.6800546944097434,97.30624023336213,122.39076151085011,2.7060137350380877,2.7,3236.393007737047,3667.8973315822827,0.9834600482268376,0.9980592495459079,31.625351866085065,6.222314603515595,2.568352198454748,1.003295500315352,1.0392918388550996,18.683104488888887,passed,
2025/04/17 17:15:00,0.7554524979041346,0.6827087860235949,97.60625875946273,122.96677446178037,2.714421950067297,2.7,3219.6417565809093,3667.9778113441776,0.9838890783382498,0.9987587614995489,32.07848874199591,6.230097227584535,2.580755943696604,1.0021234274271316,1.035341657360826,18.695905738888886,passed,
2025/04/17 17:30:00,0.7561265697914524,0.6840293146730057,97.66459381476075,123.24143170434847,2.7210522815540075,2.68,3226.333848371987,3652.8087883054777,0.983818077121856,0.9987513343446726,31.965568162137703,6.789756114288116,2.5680320705588415,0.9976176585149503,1.0299897569636751,18.718506766666664,passed,
2025/04/17 17:45:00,0.7554244658706847,0.6858573177477593,97.77570334812879,123.45977847691555,2.72163027869951,2.69,3219.322549390684,3664.93785551536,0.9839063930976477,0.9989872683008084,32.134297473459334,6.332273452151987,2.577121983721731,0.9997817144997876,1.0291373780905626,18.73641156444444,passed,
2025/04/17 18:00:00,0.7563261529982447,0.6832098812790607,97.6499921963311,123.27239738443754,2.7136797948282263,2.69,3226.5922631566923,3686.3175714592685,0.9836387063076188,0.998645054360363,31.65764116675112,6.065123966232952,2.5682080255766886,1.003223006768852,1.0375097882937414,18.759423741666666,passed,
2025/04/17 18:15:00,0.7510331505738164,0.6882586933868136,97.87267358383538,123.8209765870409,2.721911154865482,2.74,3231.028601197609,3665.6713173299395,0.9840195160265294,0.9990820422620177,32.12566487887147,6.470492917052501,2.5785591499873712,1.0062375767490317,1.028558977372723,18.772204439999996,passed,
2025/04/17 18:30:00,0.754601573496772,0.6852741319873344,97.79614953593014,123.65289640813425,2.7205196522345014,2.67,3231.5685731632784,3661.9253130494094,0.9839536344065172,0.9989040673565187,31.97475388990599,6.746698436109458,2.5673957029196988,0.9989143997797286,1.0289748278578206,18.753885590000003,passed,
2025/04/17 18:45:00,0.7498618897594603,0.6825683344811755,97.67154771889554,123.22586809919792,2.704296932207701,2.68,3240.921365216409,3687.3109072302896,0.9840440083735889,0.9986487461566061,32.09009717008747,5.98080899079647,2.5836797017928945,1.0061776363437451,1.0349803295418014,18.735997279999996,passed,
2025/04/17 19:00:00,0.7569096348544682,0.6808951083738899,97.44302536892832,122.86583904728164,2.70491079096146,2.7,3241.5223947858335,3680.4150171850924,0.9835016149828303,0.9981077028184895,31.367061508344822,6.138642132719293,2.558940676948919,1.0021187929388808,1.0398205863659842,18.7232232,passed,
2025/04/17 19:15:00,0.7561132874424565,0.6821011684458995,97.61202934141194,123.10708418922842,2.7090929523463543,2.69,3225.016491239688,3678.0626803835175,0.983888216792147,0.9986292528755608,31.932407736645004,6.061076332978461,2.5780634337760606,1.000990593703932,1.0363732207361205,18.701083133333338,passed,
2025/04/17 19:30:00,0.7512427909690833,0.681386178556838,97.52393895268153,122.97136869671591,2.7015416723340837,2.7,3238.968143065988,3680.875787078477,0.9840096505121539,0.9984816568095994,32.05169733460796,6.017695693806717,2.582721303321868,1.004598964537177,1.0361310389118297,18.694246743333338,passed,
2025/04/17 19:45:00,0.756749703629806,0.6813776807736912,97.48721243675391,122.95950347174023,2.70550637207857,2.7,3228.3509835877376,3678.8204845182354,0.9838561336362441,0.9984741443437576,31.756162741966758,6.042075786315918,2.5715237534045787,1.002369323860625,1.0394086302497467,18.687396420000002,passed,
2025/04/17 20:00:00,0.75628080766253,0.681049648812722,97.46904566252744,122.91645040557952,2.705236077279619,2.69,3230.655687274869,3674.825221358267,0.983781357450077,0.9983672812134413,31.75641094416223,6.161457796181092,2.573570878337451,1.0022534625391855,1.0392287542142744,18.680956085000002,passed,
2025/04/17 20:15:00,0.7561621930252622,0.6809754595143613,97.34702495745593,122.84648008462975,2.702764238549841,2.71,3226.8368927248634,3682.4144878861875,0.9838265235016829,0.9984252812272649,31.835963239490443,5.887491559951319,2.5712344373909017,1.0013086003586527,1.0382942114887448,18.674077546666663,passed,
2025/04/17 20:30:00,0.7553918594817713,0.6808268862155665,97.11805534487557,122.62921567659296,2.7020725320379566,2.7,3220.2808256975422,3680.607141889759,0.983767233807439,0.9984213472714698,31.893993231227103,5.869986359574923,2.5715700161847863,1.0036083315173274,1.0398554655057957,18.646699823888888,passed,
2025/04/17 20:45:00,0.7546320414821444,0.6814045839133731,97.01456644532807,122.58807350171848,2.704429374220608,2.73,3210.135605612829,3674.759121262338,0.9838245966841609,0.9985879727502623,32.06700391533756,5.975043247141627,2.5777114757685564,1.0062194201097026,1.0408973271549262,18.619711537777775,passed,
2025/04/17 21:00:00,0.7518225874586754,0.6865650166835185,96.56429086283092,122.68258812995981,2.7165151364618167,2.73,3192.9574423455056,3649.3169323431966,0.9838619731681961,0.9990430855336254,32.85457569822895,6.169189186268065,2.565765310844666,0.9943909781635449,1.018746991398302,18.58714190666667,passed,
2025/04/17 21:15:00,0.7521985266384061,0.6818662662470854,96.43363432220424,122.19514845461727,2.702120278657641,2.7,3193.0992280253413,3675.4564251581,0.983890575105478,0.9987906746476007,32.66476957808659,5.581114775979549,2.573384426752948,0.9999501229177771,1.0310699012390578,18.559663515555556,passed,
2025/04/17 21:30:00,0.7520840611704718,0.680257299962128,96.38018264640922,121.94217024517665,2.698397680903359,2.71,3202.9860990603124,3665.005278868239,0.9838326500846438,0.9984670537779009,32.611120595689215,5.791792669851567,2.572738309746973,0.9979080642706443,1.030712043218189,18.53257200666667,passed,
2025/04/17 21:45:00,0.7508672761104412,0.6788290979770456,95.93977598303678,121.46561712881926,2.690944083663663,2.7,3199.7480207740446,3677.0309851134916,0.9836314864967133,0.9982481917850179,32.61069992917782,5.316601359384871,2.566762862408017,0.9973842158765152,1.0305608484495634,18.505027780555555,passed,
2025/04/17 22:00:00,0.7488477853316302,0.6803626661696647,95.98249413620269,121.61000898141425,2.694814398449973,2.72,3191.0576094593107,3665.6116490845648,0.9839515326099653,0.9986174055162532,32.851076348344705,5.639786241841176,2.5784318302500964,1.0046298373013405,1.0339039271070773,18.477451043333335,passed,
2025/04/17 22:15:00,0.7500995182183224,0.6802522234282089,95.77512201658764,121.43879460513713,2.6961553043620134,2.71,3183.55078474652,3659.468148603003,0.9838672808921096,0.9986041354965376,32.9860501998537,5.622201326212139,2.572768074607097,0.9982102982245824,1.0285525974324365,18.449841795000005,passed,
2025/04/17 22:30:00,0.7467803208812935,0.6865794098424488,95.33480160431355,121.54338562784136,2.7115088284282094,2.72,3164.3099112828763,3622.553977255018,0.9839183474702146,0.999106719255559,33.65609018160231,6.136203909106111,2.5646731456906937,0.9941626228086021,1.012304978446706,18.40264135111111,passed,
2025/04/17 22:45:00,0.7455137927796834,0.6802840175360024,95.19622489721769,120.8935698979133,2.696149174463066,2.71,3175.799733254024,3629.3109451755836,0.9839736601530581,0.998620515444014,33.30425030820979,6.035839559077989,2.5745515487207604,0.9927367466363707,1.0177041461926113,18.347593537777783,passed,
2025/04/17 23:00:00,0.7504558195506357,0.678366669974642,95.80219063194436,121.23722093978844,2.6902608480481818,2.68,3190.8444077591503,3655.4815293816487,0.983916486656399,0.9983423446701333,32.71595973389513,5.655493998936153,2.578423060805384,0.9985378813538291,1.031624265565205,18.41840262166667,passed,
2025/04/17 23:15:00,0.7512906168331954,0.6792024602841449,95.85717049048975,121.38809101540232,2.695488292404286,2.72,3191.33190186706,3644.346796344514,0.9838222308936356,0.9983371816504988,32.624181708911124,6.133111128424906,2.5750992876842775,1.0019869105191117,1.0350210468006698,18.425491901666668,passed,
2025/04/17 23:30:00,0.7511682678666278,0.6792694136291345,95.8251346224413,121.43389096744438,2.69429231357342,2.7,3191.129596145207,3650.361117564999,0.9838380155572436,0.9983708260950949,32.693002958533896,5.883873562393245,2.5724607639528623,0.9956120630182973,1.0284456555200456,18.432975843333338,passed,
2025/04/17 23:45:00,0.7480228727671897,0.67768217511358,94.963861438791,120.37120536794015,2.6907491729244835,2.74,3165.87040236461,3621.253224718878,0.9839196889684051,0.9983704441016552,33.012641932416834,5.932913082002806,2.5828206354410717,0.9908335135223661,1.0213512659110322,18.262447286111115,passed,
2025/04/18 00:00:00,0.7499624655063358,0.6768241231252052,95.1335019748216,120.42225890279265,2.6881242103804515,2.7,3173.466251236407,3632.494356666703,0.9838394696952919,0.9982095921850053,32.72958905251288,5.707267621555179,2.5787649560041097,0.9903517837182779,1.0239424433266033,18.295267485000004,passed,
2025/04/18 00:15:00,0.7489210146686904,0.6745051185496463,94.62884958032541,119.68571834986453,2.680386431666578,2.69,3167.168362736811,3629.485812155413,0.9837609932722211,0.9979635278725061,32.65162965448001,5.314595318768159,2.5782712821374374,0.9830698855800343,1.0179407701412588,18.21765963111112,passed,
2025/04/18 00:30:00,0.7423650197649845,0.6715944627448291,92.71625556468615,117.32496899829017,2.675824763084817,2.71,3111.0781641794465,3569.9606857518165,0.9836723198449234,0.9979025789093476,33.12931073249153,5.749386508745387,2.5947650082250204,0.9923239334593644,1.0224935072169246,17.87728919777778,passed,
2025/04/18 00:45:00,0.7414773590359347,0.6713631630619469,92.31650045280476,116.97758492229615,2.674746856409282,2.69,3099.514982008296,3570.176494496131,0.9835731574333809,0.9979325762973602,33.250512079449656,5.507470891831363,2.590768564454668,0.988231245517627,1.0176101453022712,17.83973631,passed,
2025/04/18 01:00:00,0.7404430306305333,0.6705363177207974,92.10676966575525,116.67203412107636,2.672409812597552,2.7,3092.87105568516,3566.5537760806174,0.9835866370606886,0.9979118338114137,33.33364684280638,5.4227062715491465,2.5964800959572716,0.9880231563032095,1.0171881816545738,17.796712266666667,passed,
