datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/04/18 01:15:00,0.7425175864469074,0.6682767525472064,92.02873457096234,116.20650154973083,2.6683229076186543,2.68,3103.905658709958,3551.4996357397636,0.9833067165971957,0.9973080319202666,32.65772049996623,5.7438877552426915,2.593658071088001,0.991583182200544,1.0252604272422445,17.75877040666667,passed,
2025/04/18 01:30:00,0.7399120033538875,0.6721933156219472,91.85561514849763,116.20002794317426,2.676554383626888,2.69,3086.6807778446455,3532.1901363319994,0.983413138576739,0.9976905083575455,33.17862604008466,5.9308103220173045,2.6046208014076293,0.9987752887230037,1.024071292435546,17.715767960000004,passed,
2025/04/18 01:45:00,0.7399948422511614,0.672021221813316,91.83787101337857,116.03996697602139,2.6777970221300333,2.7,3086.9099451735465,3514.7279524112478,0.9834345441139362,0.9975900619930663,33.030068192729686,6.455439801757987,2.609940333313164,1.0087311362480988,1.034133140466712,17.677846303333336,passed,
2025/04/18 02:00:00,0.7408686864095901,0.6674174683233717,91.31790028385247,115.3817515782405,2.669521197060171,2.7,3079.309287924361,3526.6938682797763,0.9831534520490046,0.997286065179565,32.72554802869528,6.253127810129367,2.5998238249028462,1.005164934852851,1.0380006703627935,17.634865453333337,passed,
2025/04/18 02:15:00,0.7405435092077898,0.6664947859533217,91.09854113778381,115.05296941989705,2.6686679852355404,2.69,3073.5272896190936,3520.5365786236307,0.9830025819503232,0.9971508083923369,32.65673940999456,6.313846505062211,2.6031215827655823,1.006411026716764,1.0398923809314085,17.597367137777784,passed,
2025/04/18 02:30:00,0.7400388160404096,0.6656165104054613,91.2821943505896,114.9465990364819,2.6700024848163433,2.69,3083.663302833706,3491.0148315063216,0.9831134118331386,0.9969265793841103,32.455362636944876,7.190615168447031,2.615722470649691,1.0147025499445808,1.048488983243089,17.554406955555553,passed,
2025/04/18 02:45:00,0.739150293166011,0.6660478311029051,90.97158727720401,114.71281759766798,2.6713698979052927,2.69,3072.4529335865454,3484.679010781418,0.9831052068979504,0.9970419904125111,32.623278755860646,7.224516935258962,2.6133873915903396,1.015217451752554,1.0473807984147605,17.51652489277778,passed,
2025/04/18 03:00:00,0.7353899834687178,0.6641942174158223,90.6434436465039,114.13205262087656,2.6642202503264856,2.68,3059.3645049123297,3486.170030662148,0.9832298139871062,0.9970763389661162,32.9044322944415,7.008063290711891,2.6354912416733205,1.0272056467047685,1.0576480973532656,17.43874565888889,passed,
2025/04/18 03:15:00,0.7352608453132873,0.6642194753958882,90.18384808273356,113.63445333106328,2.669083257307581,2.69,3047.5848756208316,3453.804260826639,0.9830736670782304,0.9969739693601731,32.81389900601599,7.733712492090995,2.6316803572889604,1.031382690187953,1.0610549394503512,17.352748893333338,passed,
2025/04/18 03:30:00,0.7362219370588864,0.661328690215711,89.45482297859553,112.71050056774561,2.6612650806974436,2.68,3034.310478745264,3455.833528641272,0.9827310230837351,0.9966102816883259,32.54111444576755,7.161647591759907,2.6201376552770035,1.0203350269420643,1.0540664996209768,17.27199361555556,passed,
2025/04/18 03:45:00,0.7354662107165,0.6598106787008944,89.24745351958862,112.20572715167349,2.6613922421057796,2.68,3033.1611927365416,3424.5141978959296,0.9827317642767797,0.996365456179107,32.39374517438349,7.83285170686305,2.628419575645563,1.0237147748030266,1.0579338684852275,17.186407186666667,passed,
2025/04/18 04:00:00,0.7338679117801047,0.6585998256212711,88.80430491437704,111.64563561771412,2.6568518316949272,2.68,3022.756349151984,3418.5431851143226,0.9827955720885596,0.9963469632152055,32.49599261207513,7.667264535278319,2.6296816533340133,1.0224771155441719,1.0561121918854763,17.113578466111115,passed,
2025/04/18 04:15:00,0.7319350996036811,0.6583039872645063,88.53768190066717,111.32668491377916,2.6577317211903457,2.67,3010.291311593613,3407.3174550633034,0.9827785733613625,0.9964097324243638,32.72781530532933,7.819623416789689,2.6407829030419294,1.0255965704478343,1.0572541816152508,17.056282393333337,passed,
2025/04/18 04:30:00,0.7297944225754651,0.6584672091030304,88.29461603693595,111.0746619184752,2.65808655451842,2.67,3003.3016730420673,3393.623036236494,0.9829383250643305,0.9965328825499727,32.96484025419033,8.01469697589413,2.64440547226088,1.0262331788319086,1.0550471653137052,17.003579559999995,passed,
2025/04/18 04:45:00,0.7301000508395417,0.6568987608181412,87.74710564289215,110.42871279182991,2.654457880659934,2.68,2984.5987381778095,3397.58537833078,0.9826538094416906,0.9964096017554656,32.90017846041566,7.6318531164692525,2.643675372498521,1.0271208922104855,1.0581250199985064,16.941238923888886,passed,
2025/04/18 05:00:00,0.7297949613996463,0.6559658248425264,87.32069255126486,109.95602647315557,2.652559908015489,2.68,2972.509096733578,3392.4722418105384,0.9825394900990412,0.9963488184847815,32.93171102713711,7.458937588007993,2.6413694592634034,1.0218625172487272,1.0535474096884607,16.883494313888885,passed,
2025/04/18 05:15:00,0.7280492559870452,0.656589801113664,87.0343967411449,109.70277374135365,2.655125572797991,2.72,2965.2986269343132,3371.9244307983604,0.9826652297033662,0.9964639701339356,33.10429597841273,7.903554160680932,2.640282239046805,1.0252560584663186,1.054059647880537,16.8261230011111,passed,
2025/04/18 05:30:00,0.7255124956162823,0.6548814350846037,86.69331438744956,109.22056043678155,2.647941199489881,2.69,2963.426424907261,3369.1702207464086,0.9828139409461388,0.9963888370302695,33.29606195044109,7.423330292169241,2.6416975144904846,1.0080121466918406,1.0357982446565128,16.768343557777776,passed,
2025/04/18 05:45:00,0.7255480781105028,0.6525889767539116,86.289104981957,108.62269637592239,2.640934199466196,2.68,2957.454458831,3370.205892713439,0.9826807547482896,0.9961305914377167,33.112852605690065,7.053545120336303,2.6394601644200044,1.0030306421476962,1.0336147943143537,16.710934625000004,passed,
2025/04/18 06:00:00,0.726057729187895,0.6503990951380115,85.71894875777726,107.94516019983958,2.6337198119046454,2.65,2943.6563556651736,3379.385401874773,0.9824835636483906,0.9959628426019401,33.03489090169195,6.278582442733281,2.6313398101051435,0.9911888190497358,1.024895979800823,16.653120348333328,passed,
2025/04/18 06:15:00,0.7224007435096962,0.6511387871438562,85.61644386639263,107.77821567091058,2.6377970942617104,2.68,2940.5110373176853,3349.078691627954,0.9826788223208205,0.996068599256017,33.30180419356764,7.184417024937435,2.6460694325143277,1.0037945240225634,1.0324475210671245,16.590661511111104,passed,
2025/04/18 06:30:00,0.7216870756485836,0.6502287810217053,85.29006714269974,107.3830500772561,2.6360639340365823,2.67,2932.644008460257,3341.0371690031925,0.9826252950573854,0.9959968525166638,33.33902626664005,7.102830225711982,2.6461177405683634,0.9978920553827575,1.0266937677696395,16.53782468555556,passed,
2025/04/18 06:45:00,0.7211675128236886,0.6490122400229388,84.87433734154041,106.85963233880125,2.6323414699159087,2.67,2925.5360614006568,3333.274547777341,0.9825922572914578,0.9958728883959641,33.272555318449314,7.02738241193614,2.641360748804883,0.996038131961932,1.0256490530905469,16.475326718888894,passed,
2025/04/18 07:00:00,0.7218159810879886,0.6509336596482908,85.31998772037642,107.52010884502216,2.636550351936487,2.68,2936.5422657730956,3341.674007142457,0.9827388644842091,0.9960795347832987,33.3698780042877,7.0483383593541165,2.637313209418317,0.9924798862404415,1.020533827682046,16.55283332388888,passed,
2025/04/18 07:15:00,0.7223225954778109,0.6526946024500823,85.6619773939785,108.15390534109503,2.6375096818200348,2.68,2940.991372059981,3368.2845993999235,0.9828646849085916,0.9963892475784694,33.595656534014054,6.488987207057233,2.6325179113032746,0.9871076278647672,1.0139458584688752,16.640776460000005,passed,
2025/04/18 07:30:00,0.7236883909076101,0.6553670774932341,86.13032792032048,108.89620153681902,2.6449639428302434,2.71,2947.0819037117417,3375.629619570949,0.9829388378337289,0.996668706572163,33.67275235298053,6.7461455980474465,2.6295306237971254,0.9931068164869423,1.0184024348237495,16.723344,passed,
2025/04/18 07:45:00,0.725781800181705,0.6549017295964247,86.47609930439164,109.32231759926394,2.639058219258193,2.67,2961.6360662513694,3408.5680829616786,0.9830213281804167,0.9966490855664414,33.548266967292435,5.784301260197203,2.6177922371083273,0.9767136246977086,1.0050521903221445,16.811339618333335,passed,
2025/04/18 08:00:00,0.7293073961247843,0.6546610904377483,86.88706227273288,109.72212310431955,2.637541706526415,2.66,2976.4409243710093,3428.7485206495267,0.9828766766079737,0.9964545045450689,33.07763362131949,5.607940157438199,2.608797621534967,0.9804850817418271,1.0131792496832557,16.893954299444445,passed,
2025/04/18 08:15:00,0.730109278487951,0.6575701917493666,87.56634346608847,110.59046515942632,2.6474388640530475,2.69,2991.576379724426,3421.0302750661526,0.9830023409339745,0.996637373910621,33.06630370971489,6.458144446917655,2.6123349288605278,0.9924462661350351,1.0226121188617436,16.976984077777782,passed,
2025/04/18 08:30:00,0.7312388206345968,0.6595127091328238,88.0953304202993,111.31019194899312,2.6518884379638594,2.69,3003.910843658956,3430.9994557066566,0.9830924402403621,0.9967939077472198,33.049731865863734,6.631899750737282,2.6103722339982727,0.9977495855520453,1.0270658048421695,17.064664222222223,passed,
2025/04/18 08:45:00,0.7320749764063439,0.6612565593418123,88.61156610772723,111.99986002985915,2.655521071194438,2.69,3017.6116749240387,3439.782001722773,0.9832604317711698,0.9969665617560435,33.095951526757396,6.664997049267175,2.6070931255423204,0.994983587704601,1.0234052074109232,17.14774497333333,passed,
2025/04/18 09:00:00,0.7342530770535852,0.6605872237052531,89.01662363102051,112.39670495495058,2.6502084397136003,2.68,3031.1325811301645,3472.3082464131626,0.9832023865361557,0.9968486963327413,32.80577785200202,6.055936887046638,2.603694573624063,0.9956585809955064,1.027906006563437,17.23547376833333,passed,
2025/04/18 09:15:00,0.7349937456310326,0.6688315629474705,89.67561679202751,113.59362048995878,2.667209546940698,2.69,3035.546674564777,3467.0676202571967,0.9833794846435914,0.9974377580982812,33.18649932844846,6.33697082741885,2.6008673343323956,1.0039564333772075,1.0263560505678706,17.343834927222222,passed,
2025/04/18 09:30:00,0.7352884977505294,0.6725600269663354,89.86594259717154,114.45527503833847,2.6971168991299357,2.73,3018.3963589230952,3419.729825432186,0.983328005729085,0.9981297665713882,33.56544227431034,9.032057434846639,2.598048542339572,1.0344633135874153,1.0540693429701098,17.36437893055556,passed,
2025/04/18 09:45:00,0.7320588801168779,0.6663121841353418,89.05264196651784,113.15477324303676,2.664192131448864,2.7,3015.055858687926,3470.889345414351,0.983612866860128,0.9978207289841685,33.80684984569164,6.005571489112677,2.5941963790286984,0.9826597527901078,1.0056235576465027,17.27980417777778,passed,
2025/04/18 10:00:00,0.7277884131595402,0.6643121662140962,88.57560781367329,112.48579752049174,2.6539731621484575,2.7,3005.0222754489837,3474.0596485545866,0.9838831501389566,0.9978842309645266,34.19887273768873,5.294367105427017,2.6048810193559078,0.9739026780865774,0.9944286706828712,17.195309541666667,passed,
2025/04/18 10:15:00,0.7289220998510489,0.6651152219827321,88.02539906924187,111.7348301263159,2.6523939080028316,2.7,2998.0261312130338,3452.9384226216544,0.9835978659468935,0.9975101955293315,33.86011113081595,5.030598455095258,2.5940614964774373,0.969467260511637,0.9885979760612281,17.11049908333333,passed,
2025/04/18 10:30:00,0.7292272230156686,0.6586801168243296,87.2964776863922,110.74336188743125,2.6421572500264836,2.69,2983.084872404562,3460.9549068521637,0.9832642025915451,0.9971429225101999,33.60406807718439,4.795989776799528,2.5885485943295996,0.9626947540892925,0.9907612306687766,17.026166422222218,passed,
2025/04/18 10:45:00,0.7261720300298125,0.6574635242819153,86.90662395161755,110.19968851295816,2.638229154534787,2.69,2975.7924598174873,3445.7579172988662,0.9834508549744606,0.9971498773921726,33.85101688464894,4.741670742687087,2.5953077259380875,0.956534691387999,0.9825213943077347,16.941521422222223,passed,
2025/04/18 11:00:00,0.7257029036577255,0.6558990897581785,86.41775975461783,109.53217718892212,2.635295050796727,2.69,2966.2522215504564,3430.508069489685,0.9833483918893533,0.9969562356833377,33.731694045343545,4.833458624287547,2.5933179083297855,0.9560556168126416,0.9831405932297305,16.857350736111115,passed,
2025/04/18 11:15:00,0.7248841076655673,0.6539797508331,85.93220871277441,108.85120252004498,2.631130188965796,2.7,2955.156614463431,3421.524437667043,0.9832416982063502,0.9967866743144765,33.70783821882728,4.656246110486812,2.594299572448887,0.9518435954991498,0.9800667090202415,16.777878021666666,passed,
2025/04/18 11:30:00,0.7189518541978817,0.6547960092642273,85.51374472030945,108.47108749298775,2.631883675698309,2.7,2938.7097436364006,3404.2250882271965,0.9835047821798781,0.9971233481018008,34.35916701351038,4.943116687588132,2.6108659874840874,0.9593385091618852,0.980348769553814,16.69386664,passed,
2025/04/18 11:45:00,0.7215488002298481,0.6511885489106062,84.78947801266685,107.4982094215368,2.623928547569933,2.72,2924.0479121354456,3406.130320188278,0.9830756822554199,0.9966721054026729,33.89132192369371,4.370403393459613,2.596546459693425,0.9511646936545107,0.9790758769242153,16.609935374999992,passed,
2025/04/18 12:00:00,0.7222343178689276,0.6486097120378033,84.27115919182465,106.73207242723112,2.6196396875058348,2.7,2916.2307612689215,3392.1560150314062,0.9828636318226335,0.9963250364266192,33.642996100714214,4.239279587651792,2.590205203152908,0.9419287729300954,0.9731412973193632,16.525700363333332,passed,
2025/04/18 12:15:00,0.7143793438281255,0.6488734061200737,84.04098037142172,106.39547447125331,2.617734072527546,2.7,2912.625187715422,3368.3531766979904,0.9832890639811568,0.9965348595247863,34.27866914623963,4.78811041660769,2.6157240952832708,0.9521494814192216,0.9747858760422502,16.44193107333333,passed,
2025/04/18 12:30:00,0.7179650428409596,0.645431603789153,83.39513007452577,105.47960676306934,2.6118869898204196,2.69,2898.507902866643,3364.3440443091745,0.9828393191902265,0.9960567499874585,33.72883772494892,4.398836159833217,2.6015608412557483,0.94435315462845,0.974569096893366,16.35786152,passed,
2025/04/18 12:45:00,0.7136052343680108,0.6442104056978427,82.98750741265292,104.90046414856737,2.6074228221927966,2.69,2889.240812762633,3352.2686449606977,0.982963172057882,0.9960565598890299,34.02247989078337,4.481341865559555,2.615313023656045,0.949395114502512,0.9764449957569422,16.274254205,passed,
2025/04/18 13:00:00,0.7105833923119428,0.643440745362721,82.64813468219852,104.37777519443279,2.606971507455063,2.68,2876.8431064242777,3333.562363563037,0.9829279487392965,0.9960115100358174,34.1790714222029,4.957025461577029,2.6328845919147574,0.962240397427921,0.9869280438778628,16.190350109999997,passed,
2025/04/18 13:15:00,0.7101346549410747,0.6416332173026486,82.34173007285942,103.80796061283462,2.604670454597484,2.66,2874.2874324002732,3311.4816179628824,0.9828494423837946,0.9957108046326386,33.963541120785464,5.311584265605651,2.6361050699241804,0.9622295944677357,0.9882429256741223,16.111889884444448,passed,
2025/04/18 13:30:00,0.707363061055423,0.6408443219680615,81.7009045737494,103.03221013839504,2.6049734014234125,2.67,2848.207540479653,3293.3627797701565,0.9827040230366713,0.9957535283060714,34.22015604659167,5.644356773270116,2.6503179672824952,0.9764345228288553,1.0003127153339628,15.99862732722222,passed,
2025/04/18 13:45:00,0.7056251795991763,0.6341481368383861,80.23743105148372,100.78201954057403,2.5930282097054076,2.65,2820.529256489531,3240.260261538426,0.9822565024166983,0.9948479986669291,33.633162301902246,6.195401398827899,2.657339322433089,0.9828439259932241,1.0122375268505286,15.715798193333335,passed,
2025/04/18 14:00:00,0.6983590773165291,0.6294916192179614,78.63377240203101,98.72587238858365,2.5835834416722046,2.62,2777.99363142508,3195.738590416392,0.982106450874263,0.994581548986517,34.0902685590774,6.199582444995785,2.6765922556051875,0.9777095791706215,1.0046295391070053,15.433635653333335,passed,
2025/04/18 14:15:00,0.6891546509703702,0.6240260338593075,77.28973609548828,96.69647749268316,2.5706700629582397,2.61,2754.9111956005813,3139.0436212086483,0.9820759908775508,0.9939882112108614,34.23348437253894,6.947161509522624,2.707459823081088,0.9895683304074175,1.01285690528057,15.151413200000002,passed,
2025/04/18 14:30:00,0.6722810271545804,0.6219071132385943,75.75608922311679,94.85791111226933,2.562563617991593,2.63,2721.350897864208,3081.3712136701624,0.982270380444646,0.9939844296823014,35.29795776786877,8.006161227382782,2.751194686036901,1.017718416717589,1.0243792012011448,14.869844568333331,passed,
2025/04/18 14:45:00,0.6751947434613919,0.6172824383462335,74.27794783587498,93.11971918888098,2.556846691535606,2.59,2657.0080317406705,3076.4125165190003,0.9816848907108094,0.9939295127674517,35.375803567402876,6.899970001105282,2.7497101909573622,1.0042147541771134,1.020425311003629,14.659477359999999,passed,
2025/04/18 15:00:00,0.6876906494451074,0.6287562496865893,76.90678113337262,96.61044747860544,2.596516771159392,2.65,2705.005867965203,3093.171992852316,0.9818323633159504,0.9947891805137447,35.036374971738056,8.791232176742009,2.7349530262865644,1.0303397784663235,1.0454508305226498,15.055066057777776,passed,
2025/04/18 15:15:00,0.7280152484510545,0.65381538361045,84.71277702327082,107.13652141106456,2.6577196706924044,2.7,2907.5799543759517,3295.711491973173,0.9821686317342353,0.9961583226787569,32.9336466162645,8.419280402088177,2.603634603800634,1.0030079177602984,1.0335597349144106,16.486609700000002,passed,
2025/04/18 15:30:00,0.7311664025856915,0.6592969675297132,87.58770889794194,110.6378599370732,2.653313154946178,2.71,2986.9258674231505,3428.4838215879126,0.982994920183948,0.9969111377613517,33.171296120445625,6.289479267659235,2.5980134548912486,0.994851168765397,1.0234202587653976,17.022090922222223,passed,
2025/04/18 15:45:00,0.7210635000906074,0.6404749239844555,84.48551261981999,104.9848746510061,2.612185540161047,2.68,2939.7293635175024,3348.7706780090375,0.9826986030298308,0.9952000406546765,32.871946800978506,4.939079869456386,2.626467295430316,0.9561752163953683,0.9926039869523765,16.426728877777773,passed,
2025/04/18 16:00:00,0.7065930311618289,0.6281023679306118,80.66358370328962,99.25014509132086,2.5946648388609157,2.64,2843.289440328359,3215.925771243054,0.9822504407028677,0.9942379455456137,33.29311846260736,5.891169515703754,2.6651389982911304,0.972923005852514,1.0055109132224669,15.72163266055555,passed,
2025/04/18 17:00:00,0.7184094324264882,0.6404105416226822,83.87603141892411,101.40235784081467,2.66057984825793,2.69,2893.5875793368623,3222.1935708130054,0.9826835598989375,0.9958521141097627,33.85446458557698,6.68768164819875,2.622637115590022,0.9761571496787003,0.9982241398572752,16.27152408444444,passed,
2025/04/18 17:15:00,0.7250269178131661,0.6446364741750668,86.2958484778063,103.60543084231102,2.671929781029975,2.7,2956.2782182393785,3282.8241083596413,0.9831228950660343,0.9962914161856675,33.63541090526323,6.14398037841213,2.6124593781196044,0.9782120842481575,1.000929365216963,16.67044331333333,passed,
2025/04/18 17:30:00,0.7215423036752817,0.6389554993571162,85.40895775528632,101.78263547774029,2.6611698674831725,2.7,2940.691224347439,3271.410821363972,0.9831082834363677,0.9959788992891172,33.79160601404931,5.138293531938018,2.614147645260099,0.9610386136091696,0.984910679902778,16.531458777777782,passed,
2025/04/19 05:00:00,0.7049464842754114,0.6259172164696432,80.15101973308884,95.85477892258835,2.6307013934129415,2.64,2799.9505900776244,3124.7300088867582,0.9821216777281269,0.9946412840958772,33.74060637073421,7.282003158606645,2.6729618531683514,1.0177645269984248,1.0408719900557215,15.586065507222221,passed,
2025/04/19 05:15:00,0.6968674439584941,0.6322594017749158,80.80881079480525,97.55884866718456,2.6333972762677513,2.67,2823.222287120124,3132.936430669054,0.9827813910629778,0.9953105440642062,34.48653084716548,8.318784147905754,2.6911655045303378,1.0442167871164105,1.052618881197166,15.684932144444444,passed,
2025/04/19 05:30:00,0.7116933925384158,0.6326845115665523,81.05954811803397,98.55666310693526,2.633718349469747,2.65,2817.0027632837887,3176.0644066274645,0.9820713425285139,0.9950437013246989,33.39912106957682,7.404066095995991,2.654141610514516,1.0206566716480128,1.047666870339326,15.784050974999992,passed,
2025/04/19 05:45:00,0.706196372476999,0.6368238440028543,81.46756305490547,99.99782752028504,2.6267909395580005,2.65,2831.542522085444,3215.15946690555,0.982575212354958,0.9955897918581716,33.9464445977755,7.16856454444938,2.6627720524570897,1.0326827391186078,1.0515059450949757,15.883421998888883,passed,
2025/04/19 06:00:00,0.7104657048464962,0.6403869786697582,81.99363365576549,101.4451139415548,2.628346036332037,2.67,2849.694464430351,3231.483807275531,0.9826087786698352,0.9956449214442451,33.4818010586345,7.615796983659052,2.645133273075302,1.0368980173271485,1.0586726394485968,15.983440806666662,passed,
2025/04/19 06:15:00,0.7162924285627623,0.6427808330829771,82.33143807766892,102.70779281357217,2.628186674746311,2.67,2853.288175557631,3264.467727757894,0.9823757391539545,0.995699009185066,33.10157570104386,7.26875649130547,2.6296280532556047,1.0273580149617159,1.055309943266607,16.078604544444445,passed,
2025/04/19 06:30:00,0.72539168790841,0.6524870438189263,85.18328778245856,107.1326564985261,2.643221619693294,2.72,2932.539064232599,3332.311689804322,0.9827286474121986,0.9961812450276959,32.54499301149897,7.87534749846012,2.60919908592824,1.0339371535142903,1.0632923177061653,16.559388957222225,passed,
2025/04/19 06:45:00,0.7339951972919855,0.6632460764332272,88.48134400926884,112.24530066429871,2.6578925441949193,2.67,3019.997725800147,3417.5107958095896,0.9833731742432686,0.996939176045702,32.295168101842755,8.02053220953412,2.5920264176547674,1.0286601026923934,1.0580842592198905,17.110205902777775,passed,
2025/04/19 07:00:00,0.741476312293964,0.6722264405998098,90.8042932437938,115.96991253015962,2.671738037531013,2.69,3072.9996301847,3491.052601517004,0.9838584381686676,0.9977718582664102,32.31805245094835,7.576372123651559,2.5677657328166807,1.0169752868319817,1.0465712441445985,17.537428027777775,passed,
2025/04/19 07:15:00,0.7316537322915998,0.6755785173436757,92.53296754629582,118.48670378342617,2.6600066616693074,2.69,3157.256021253305,3585.263521440118,0.9843541893491743,0.9979749434679069,32.84261377092703,6.453821330084881,2.564911357902005,1.011356346465658,1.0291727523126932,17.9351469,passed,
2025/04/19 07:30:00,0.7327267671507486,0.6810265259021924,93.68670326714413,120.62188743923161,2.664820055489701,2.7,3213.406758122815,3637.649556647347,0.9844423690508716,0.9981908949727426,32.574357964006005,6.275888384764853,2.518900462621464,1.0060440954862033,1.0203760685323928,18.25683226888889,passed,
2025/04/19 07:45:00,0.7284717392931803,0.6811703938519206,93.32672686579303,120.32148245525556,2.660211928833427,2.7,3208.4480536724373,3638.9414215417855,0.9846615401014089,0.998351002960837,32.90377573940552,6.0368882328307825,2.520312611459852,1.0062313801448934,1.0158763535066049,18.215507163333335,passed,
2025/04/19 08:00:00,0.7270202779630295,0.6789562955239777,92.11961208299685,118.76118687941735,2.661529807397621,2.7,3150.013961045003,3606.458679245623,0.9844496630121539,0.9984916702483918,33.57911845257906,5.684456167844374,2.542805695139021,0.9935175499909862,1.0028852733370723,17.982553325,passed,
2025/04/19 08:15:00,0.7238764943814276,0.6775167561690932,91.67460593993222,118.1611953187204,2.65163070064602,2.69,3147.657185143466,3611.0491632306635,0.9846463484305348,0.9984433399635924,33.668695336823106,5.189254568937738,2.5417684483940546,0.9925053921693764,1.0001343116508619,17.921593249999997,passed,
2025/04/19 08:30:00,0.7228764220042901,0.6769872958628884,91.58451698850776,118.0371400921903,2.646599938643954,2.69,3148.8634325310695,3621.540866848729,0.9847303656948244,0.9984364187436725,33.64691701464458,4.875328405366278,2.541082278085483,0.9948547911890245,1.0021721974351616,17.918551603333334,passed,
2025/04/19 08:45:00,0.7275445490191118,0.676683448867301,91.5233052894759,117.96022906144208,2.6493545460946675,2.7,3142.4023657765924,3619.9619606457936,0.984512614975324,0.9983356747618002,33.238188531432705,4.9217503427331994,2.528785447301523,0.9933168002092052,1.0058117998845093,17.91590067055555,passed,
2025/04/19 09:00:00,0.7259675146992722,0.6768723238801075,91.54473377062831,117.97289390920913,2.6494528815711296,2.7,3144.225738401259,3616.735934577924,0.9845828054245456,0.9983722080788846,33.380057626274386,4.9959049856814834,2.5333004500036442,0.9936309935737743,1.0041801676705362,17.912849386666664,passed,
2025/04/19 09:15:00,0.7265810641175,0.6770245597019483,91.8311782101184,118.23904460798599,2.6505475904530096,2.68,3158.643663887574,3611.215534125612,0.9846310538625888,0.998257843875647,33.18078563535439,5.383004543001867,2.5308407160394872,0.9962208892330452,1.0073422931765834,17.943833984999994,passed,
2025/04/19 09:30:00,0.7296181581488875,0.6764765066577024,92.28052668358002,118.59537815662516,2.6512000739140125,2.71,3169.1358516088367,3620.755926252205,0.984511766277002,0.9980950010682537,32.87515499422793,5.382886006821066,2.5333247757609962,0.9971774173594297,1.012344740857529,18.00136158333334,passed,
2025/04/19 09:45:00,0.7310799172696805,0.6780298468204053,92.50826494981592,119.04197257931716,2.656381768065383,2.68,3173.471012751879,3624.8439177681184,0.9844512809277708,0.9982003235323451,32.832434670573896,5.540467487288973,2.524724132551821,0.9973711960262743,1.012454240707322,18.058919835,passed,
2025/04/19 10:00:00,0.7246670588034757,0.6771810268658549,91.4742146030465,117.87434564669462,2.6534711795093022,2.73,3139.471112621606,3598.8702436893213,0.9845847869724732,0.9984189283795866,33.61152843131542,5.312565619675126,2.5404056373739605,0.9893572243392552,0.9978355343751493,17.87999458666667,passed,
2025/04/19 10:15:00,0.7276650009258598,0.674858074210917,91.32146193692674,117.40416084145595,2.6504150394923442,2.66,3136.169515495953,3590.687170011202,0.9844483467922732,0.9981148743277259,33.26107096214688,5.266297509980441,2.5392652643245146,0.9853248362348549,0.9993476129296299,17.828962127777785,passed,
2025/04/19 10:30:00,0.7285350389618239,0.6741794200540596,91.39889708778452,117.37514325019623,2.64809202174033,2.69,3140.010911465928,3595.344576231143,0.9844492731105328,0.9980190053939013,33.06315144380582,5.201902363722866,2.539217914485925,0.9882556380265191,1.0040103959037983,17.83584113055556,passed,
2025/04/19 10:45:00,0.7291968109633802,0.6742607596716531,91.43253877067971,117.41834614951803,2.6502258739592954,2.67,3135.1713885216727,3595.3848179182633,0.9843825501815843,0.9980622448456963,33.16751173599996,5.132097878378332,2.542630613752681,0.9844199585624882,1.000694531611253,17.837494204444443,passed,
2025/04/19 11:00:00,0.7277830898886067,0.6744492737938674,91.55570307626553,117.52359522014739,2.6507969465850154,2.7,3138.95707509428,3592.741448706599,0.9844263956856385,0.9980716924330718,33.26253159967371,5.310622676959491,2.5503218161341965,0.9880192877293794,1.0026180698713894,17.844365892222225,passed,
2025/04/19 11:15:00,0.7322139704404782,0.6741960279979934,91.613926091139,117.5279573722065,2.6537166179364933,2.69,3132.9365505599994,3591.976584659393,0.9843108384593787,0.9980438815662388,32.98987864363868,5.291257812157581,2.543594168106361,0.9850583189536799,1.004405353764357,17.846013741111108,passed,
2025/04/19 11:30:00,0.7398839571163203,0.6746547346209288,91.80272759560411,117.7152655192988,2.6645757431894848,2.68,3108.568973211538,3589.5553137852494,0.9840624230592828,0.9982387971015035,32.95079062268058,5.240603982224968,2.546391299569612,0.9780320174641929,1.0043697295397511,17.847659500000002,passed,
2025/04/19 11:45:00,0.729912542735763,0.6739296364567485,91.74201063538287,117.58456746586374,2.6528495041157734,2.67,3138.9687981825678,3589.532142902487,0.9843520839557892,0.9979967605866812,33.182019910041426,5.392372892236426,2.555041595004187,0.9862546870735478,1.0035361427469796,17.849700385000002,passed,
2025/04/19 12:00:00,0.7278106606313789,0.673866446251522,91.81568934201499,117.61130885802439,2.6520999618000185,2.69,3146.0127126609596,3585.0088691515275,0.9844172132589831,0.997953060020528,33.25814627695266,5.547901414793441,2.5607583346686043,0.9870823100230879,1.0022092252956452,17.85134208,passed,
2025/04/19 12:15:00,0.7355590996267927,0.6740854066498496,91.96329527608195,117.74884477738885,2.6612750460757995,2.68,3128.620518759832,3579.8111073981736,0.9841904900439422,0.998038782164593,33.03225008081268,5.564343717286997,2.5551938268518852,0.9781562724480058,1.000698433131832,17.852981685,passed,
2025/04/19 12:30:00,0.7316142961875652,0.6740251405160943,91.9691415027082,117.75241142866773,2.6573615116522875,2.69,3135.0415141762696,3585.848237438728,0.9842838413041192,0.9980395829195644,33.23999759233042,5.5004205389262975,2.5639945302402896,0.9839693028589483,1.0027223501985139,17.859833749999996,passed,
2025/04/19 12:45:00,0.7391466804403416,0.674263781345666,92.13844171472383,117.89747811044342,2.6673115334088084,2.67,3111.7445330735054,3584.686651015869,0.9840400554154354,0.9982110226714979,33.20051379019988,5.355725023742278,2.565662262649242,0.9745505255648367,1.0003464483943325,17.86146812999999,passed,
2025/04/19 13:00:00,0.7358253713388881,0.6738579723581096,92.05552098762152,117.79072397913914,2.660891802627799,2.68,3125.888130009007,3587.3124602438766,0.9841658216950062,0.9980704343407053,33.10179257363553,5.3911922756751345,2.561903450303224,0.9802309452504863,1.0033486964005833,17.86310042,passed,
2025/04/19 13:15:00,0.7383888623455709,0.6748655194657152,92.15099839562102,117.9742729627994,2.6688270284702047,2.67,3116.7111996397225,3577.288995318337,0.9840777517619428,0.9982089040531078,33.17197880305399,5.629775388245873,2.561902493128192,0.9752580571199365,0.9995724921210382,17.86512864888889,passed,
2025/04/19 13:30:00,0.7430561102395378,0.6746606273450126,92.31754012916096,118.07372406624725,2.674715954000375,2.68,3098.9040983659556,3580.966655116488,0.9838929091837364,0.998327492982511,33.26193838227057,5.428224690897195,2.5714427479327284,0.9710473043633343,1.0001305728542997,17.866756874999997,passed,
2025/04/19 13:45:00,0.7436707745958877,0.6741914146986181,92.32032473463866,118.0075646669561,2.6738010187017434,2.69,3102.48716612014,3580.2775146215336,0.9838227234138399,0.9981989079268307,33.08907208019884,5.488079566063628,2.568701403200494,0.9726028191036427,1.0028622565697527,17.868383011111117,passed,
2025/04/19 14:00:00,0.744259408147477,0.6733433016161923,92.35307202724118,117.9405887048392,2.6715035700076424,2.68,3107.8703962899313,3581.249265702922,0.9837798458285182,0.9980409330564165,32.919085057140215,5.428379355058791,2.5672794310050553,0.9703815408598029,1.002199480117305,17.87000705722222,passed,
2025/04/19 14:15:00,0.7432338663723891,0.673581559231755,92.49440837490452,118.06829915269066,2.6738836944535227,2.68,3107.29019870521,3578.4293041761734,0.98375629108955,0.998080321084443,33.09633907912316,5.5617434647107435,2.5785149949778003,0.9713701520996033,1.0018345436632585,17.876836364444443,passed,
2025/04/19 14:30:00,0.7435211516260527,0.6725676941796342,92.49945131379765,117.9479679249049,2.6712392878475955,2.67,3111.032255754593,3581.911827125185,0.9836501651057243,0.9979004775790177,32.946716458817974,5.475470574227554,2.579456020185744,0.9722680810148822,1.0042390441047522,17.878455185555556,passed,
2025/04/19 14:45:00,0.7425388277503403,0.6724577098380097,92.62690448523539,117.9253443397084,2.6723276913110605,2.67,3110.6627098839735,3580.3096646757745,0.9837303148763316,0.997976083648636,33.16202024669051,5.4246766501171075,2.5889992181132624,0.9713533421333774,1.002043222925853,17.880470758333338,passed,
2025/04/19 15:00:00,0.743496922040429,0.6731698323047155,92.69573444679567,117.25251087668742,2.6772472311528026,2.67,3117.78108886344,3561.499519769653,0.9835280129586684,0.9977043047435254,32.930776510282755,5.304528108194149,2.5848843976934592,0.9727963475849337,1.0008507701969998,17.882085515555556,passed,
2025/04/19 15:15:00,0.743614692400556,0.6721811906834048,92.79815896770101,116.58032022216106,2.6813313579672826,2.68,3122.758119891934,3546.950243320366,0.9832998177760937,0.9974388890230441,32.79414354584593,5.362846341120855,2.5894391169919957,0.9770932580433402,1.0042917473497608,17.883698182777778,passed,
2025/04/19 15:30:00,0.7409359318202835,0.6694681910497982,92.26895654024796,115.18156548703467,2.6817188889196424,2.67,3104.9507212125877,3517.8370064830788,0.9833909225384282,0.9974312786744263,33.15085474452109,5.1906700305150295,2.6011880926658866,0.9696907863248714,0.9948523917289055,17.760454946666666,passed,
2025/04/19 15:45:00,0.7376861022629255,0.6590385752815829,90.23732186132729,111.89031083047654,2.6686597619884314,2.68,3056.5273655803935,3474.545699604985,0.9830295077561553,0.9968518116640863,32.99021903942215,5.255451894218141,2.6026314246766367,0.9698932527990024,1.0017909599506043,17.429211891666668,passed,
2025/04/19 16:00:00,0.7293171214414506,0.6528700021286081,88.81855757307507,109.158479884396,2.66294083232705,2.66,3020.675488870536,3399.50974611016,0.9831633366896756,0.9965468070132877,33.57480941201926,5.623287679392449,2.6380746012313874,0.9637998329064729,0.9906721531605732,17.09657341333333,passed,
2025/04/19 16:15:00,0.724285156794326,0.6443699297892764,86.62124095595561,105.66321525753095,2.6557853641507827,2.65,2957.8400082173443,3331.669211468598,0.9825583026096258,0.9958958876203976,33.861011567558776,5.5268699852431205,2.6608693710776845,0.9547547174191472,0.9833880570711043,16.703586533333333,passed,
2025/04/19 22:30:00,0.670892665129219,0.633339671021821,74.07195136814188,90.95663475964022,2.6965022575879782,2.77,2549.2504989027075,2867.2620303313993,0.980880364135684,0.9967281968674102,38.73447923475695,12.022167726716416,2.7507293276748204,1.0442993996978873,1.0181643479246385,14.60563826333334,passed,
2025/04/19 22:45:00,0.6808228894184482,0.6358656463918291,74.64285025080112,91.94416238995267,2.7120452348022033,2.78,2542.404565548648,2856.038455898394,0.9810097263103709,0.997126218650184,38.4645178287805,12.721502576529103,2.744586091299102,1.035259650783299,1.0184073571235484,14.640821671666659,passed,
2025/04/19 23:00:00,0.6815916763559484,0.6367323384825478,74.90908869119797,92.55392063614794,2.7092997776581775,2.8,2549.0770884815242,2864.0935547009294,0.9812175792526159,0.9972285414944347,38.426377018888296,12.790745695719243,2.7494631782355756,1.0346194516083018,1.0187617672228164,14.665902019999992,passed,
2025/04/19 23:15:00,0.6842961107901782,0.6360358081096212,75.01156159248161,92.92517265224586,2.7020302456896883,2.76,2564.6549888887757,2874.16750027828,0.9810258082356392,0.9967875934444953,37.86793114738244,12.70136935422391,2.736059104080877,1.0265397490702857,1.0162530630866342,14.695862866666664,passed,
2025/04/19 23:30:00,0.6803676962284417,0.6441753342277102,75.25619290848488,93.85811970817258,2.712150222558929,2.8,2558.0399083542443,2869.6119905389455,0.981382535211215,0.9975167181456469,38.59795583185939,12.8916076569937,2.7538314207538086,1.042182097316382,1.0165668894674629,14.720607305555557,passed,
2025/04/19 23:45:00,0.6803992188062656,0.6462040823928715,75.32383370542642,94.4040702637023,2.7094086762529734,2.78,2556.082038192645,2887.7331612668368,0.9813770212853656,0.9976706688254563,38.63003722847066,12.672875536025439,2.756053679462615,1.0503739423910339,1.0232703368418494,14.749520133333332,passed,
2025/04/20 00:30:00,0.6853160699130169,0.6329401464297789,75.7702458202241,92.26676468420891,2.704251238398282,2.78,2608.2219560903986,2873.820651715449,0.9809486911346909,0.9961358383881251,37.2776096195218,12.433554620139317,2.720265691466788,1.0229655240544109,1.0132850015290384,14.824820511111113,passed,
2025/04/20 00:45:00,0.6911508954243577,0.6372703500590235,76.14418226075162,93.16214010300853,2.722371205488099,2.81,2588.0159283698113,2871.956384668508,0.9811551321896533,0.9969767608829967,37.61562831992126,12.767768886393831,2.7185286180700405,1.0201350297060992,1.01200579096976,14.864071407777773,passed,
2025/04/20 01:00:00,0.6870528002394459,0.6386585117548571,76.42471661860978,93.70268826972016,2.719361476412531,2.81,2597.766504191791,2880.7733269832006,0.9814460588777946,0.997179704499108,37.897173389219574,13.020579012590257,2.735042587537347,1.036015933254573,1.021952380700116,14.898130163888881,passed,
2025/04/20 01:15:00,0.6909522528827757,0.6376471969962834,76.34255457196844,93.79442272393021,2.711367698665599,2.77,2599.4957885769063,2907.890172887876,0.9810000219029897,0.9967962742845173,37.36259921027217,12.295428647429597,2.7203210768423762,1.0310817124852312,1.0239427060014206,14.932548399999991,passed,
2025/04/20 01:30:00,0.6883944557313729,0.6456485595597387,76.84337014891656,94.78058328063257,2.7269409006096006,2.78,2607.93597713915,2880.5084063288746,0.9815345435820241,0.997407807410098,37.90817189852798,13.064912725216951,2.728308284889647,1.0358892892352325,1.0146678746766304,14.966663469999999,passed,
2025/04/20 01:45:00,0.6893782922321264,0.6466362432507161,76.99886567150818,95.22023760986154,2.7254509754276586,2.8,2614.7313542812126,2889.240847718438,0.9815766783284733,0.9974217385364923,37.78062236958548,13.068833455408699,2.7222072067705625,1.036638820909411,1.0161242179374825,15.000806406666666,passed,
2025/04/20 02:00:00,0.6910353093783982,0.6428174092817283,76.99853521212943,95.42132871577294,2.7140123966018526,2.79,2618.587333881705,2921.172627725292,0.9815370761862642,0.9973071834393614,37.52058100290728,12.69730298947501,2.7139110844488408,1.032493591196539,1.0210526577117138,15.034977209999994,passed,
2025/04/20 02:15:00,0.6875015369739651,0.6473748429439664,77.14971623880527,96.06603185539913,2.7180569873135987,2.78,2619.3680291289224,2924.8534076885417,0.9818157423770649,0.9977730110139974,38.04908986150662,12.653499819559135,2.718718673243758,1.0345006900213831,1.0135827871301424,15.069509815555548,passed,
2025/04/20 02:30:00,0.6925310523797292,0.649990707764709,77.24084234324148,96.42879299478199,2.7200765228287898,2.78,2617.812192926887,2934.876051692933,0.9815121609219422,0.9976567922125039,37.64630646538627,12.284725109132292,2.705785765615012,1.0335542631711747,1.0152382679484613,15.103736932777778,passed,
2025/04/20 02:45:00,0.6906959530905666,0.6482838012983874,77.42653921903243,96.90712203051935,2.716430470916303,2.79,2624.25087636311,2948.500599790202,0.9817050745546829,0.9978092910234369,37.78691671437576,12.622445481720426,2.711436944121087,1.0377724403625255,1.0213041567243215,15.137991916666666,passed,
2025/04/20 03:00:00,0.6924881286735624,0.6493450913731321,77.58497554835755,97.36360899464843,2.716913597852021,2.8,2627.194189474692,2957.3081872073762,0.9816421639809965,0.9978248966315912,37.586353586939794,12.838334497335888,2.7072658178111735,1.05007239302886,1.0349818178565298,15.172610444444443,passed,
2025/04/20 03:15:00,0.6933668500185738,0.6513030501675259,77.84847822589921,97.86643594264416,2.716628304764699,2.79,2639.9962061887304,2957.7227440080155,0.9817082118607611,0.9977458460830427,37.43429720149047,12.784747110159321,2.703691071282139,1.0410478126546674,1.0249559917025808,15.206921742222216,passed,
2025/04/20 03:30:00,0.6936375244147096,0.6519206496504814,78.09290505946043,98.20873918718216,2.716802009562455,2.79,2649.6457415057675,2960.3548595764196,0.9817960270975169,0.9977429858488449,37.34980236240332,12.969794580134387,2.702725692405382,1.045362697431362,1.028957258595778,15.241260906666668,passed,
2025/04/20 03:45:00,0.6940570225748398,0.6526881490346083,78.33174074681484,98.47651427315702,2.7167286629970553,2.8,2659.032650748326,2963.8937624527803,0.9818746203032932,0.9977275388626372,37.242840883170494,13.020675131608215,2.701314731186009,1.0490819683750094,1.0320173178707435,15.275965356666669,passed,
2025/04/20 04:00:00,0.6971240742958092,0.6536509222561753,78.46943148398002,98.66179881829343,2.717989943298166,2.79,2664.3060896924612,2968.6657587690243,0.9817479677847168,0.9976152463609042,36.9621442776827,12.775311393058589,2.6892729085052323,1.040801965195989,1.0260054009808555,15.310360835,passed,
2025/04/20 04:15:00,0.6898636529777424,0.6546007609140715,78.64616526247669,99.18342159578991,2.718445514814112,2.79,2663.136746826617,2983.4897417371276,0.9822654718596984,0.9983085243027331,37.81572994801406,13.134948877282813,2.707630879432119,1.0607728798047162,1.03710883336585,15.350046451666667,passed,
2025/04/20 04:30:00,0.6944398277663243,0.6529233261154197,78.78406915815754,99.23139023718521,2.7143332115265113,2.79,2672.937383985765,2994.9372839692146,0.982075905010791,0.9979661815096216,37.261748710071714,12.787963936599205,2.6923454189526024,1.0495561138409926,1.0338425924464394,15.384500449999997,passed,
2025/04/20 04:45:00,0.6934578508877884,0.6565436330685916,78.73425846013001,99.5441714486035,2.7205706868116444,2.81,2659.5933862421425,3006.337017932033,0.9820959529253956,0.9984591078242424,37.66492744772968,12.624299923820171,2.6893811862060693,1.0608307156975396,1.039224995586662,15.414564171111115,passed,
2025/04/20 05:00:00,0.6968708796552211,0.6550118531099879,78.92038831666723,99.66895352393256,2.716045331544519,2.8,2675.252861632354,3013.565241124978,0.9820461542662963,0.9981366439903104,37.20262507142061,12.340926613942706,2.67325586632257,1.0436953303546095,1.02865072913854,15.451087850000002,passed,
2025/04/20 05:15:00,0.6966454835335203,0.6542409366853972,79.21838535401999,99.87630162205426,2.7132459506686395,2.77,2691.31382827444,3012.9525663193,0.9822049045045527,0.997991553665992,37.03702094620277,12.534041331812475,2.6760084841658003,1.0433532464551543,1.029047168090135,15.477077696666665,passed,
2025/04/20 05:30:00,0.6944129046624992,0.6560763299845708,79.51644641976087,100.31683195335829,2.718283987512817,2.79,2698.29831461975,3006.89379948099,0.9824436613681927,0.9982361550860195,37.2717491547397,13.00766518187349,2.6838758876051214,1.050247145497627,1.0308784146270704,15.508332369444435,passed,
2025/04/20 05:45:00,0.699251129479408,0.655083589310336,79.6703158105047,100.4318310993361,2.7176589255495034,2.82,2705.1732724226613,3014.7687607215007,0.9822065092947745,0.9979588122332133,36.73679585560642,12.966230635694943,2.6693592321518542,1.049500620644948,1.0371796904430486,15.544851520000003,passed,
2025/04/20 06:00:00,0.7001737348828777,0.655093128742291,79.86778097237948,100.66343366861885,2.716532444117892,2.81,2716.901945052828,3016.9162994989483,0.9822919029668498,0.9978810111213223,36.58558020429284,12.929486942111877,2.661990516639835,1.0409032347949834,1.0299099061937473,15.576103289999997,passed,
2025/04/20 06:15:00,0.6983430177749789,0.6574640039176533,79.90630170597983,100.95223317537872,2.7183885639925847,2.82,2711.129499151839,3030.2696052291935,0.9824143386513952,0.998257655660422,36.99719691873783,12.515376889951428,2.6638724826340665,1.039552769963014,1.023638333545244,15.607353666666667,passed,
2025/04/20 06:30:00,0.7020027601036993,0.6552040347474909,79.89873880840602,100.80736303469182,2.7068078172297176,2.78,2723.030255960935,3052.5320236035473,0.9823256866505317,0.9978647342209005,36.416067026793215,11.741594472636242,2.644342637546201,1.0287233460962684,1.020265244852708,15.633337127222227,passed,
2025/04/20 06:45:00,0.6999083145191792,0.6575755289382733,80.10969868523797,101.24010814951633,2.710673259529822,2.79,2723.8805550820935,3056.9158521979207,0.9825246954428332,0.9982074527991461,36.74112145174489,11.848724030018479,2.6505282782377804,1.0363623849394132,1.0225334252744962,15.669850240000002,passed,
2025/04/20 07:00:00,0.6964154008185988,0.6601435363289281,80.41118598949559,101.73235967872733,2.716589775702679,2.8,2727.7695115576425,3051.9387745804015,0.9828180516415386,0.9985819969233966,37.19892838459363,12.279320389673183,2.6638531356193447,1.0457586072946732,1.0244506832149454,15.701096436666662,passed,
2025/04/20 07:15:00,0.701525451553528,0.6587425181173657,80.61164995742797,101.8651792994401,2.71716027858167,2.81,2740.9246529545317,3049.0691740611205,0.9826388391994727,0.998223108505463,36.54402553588764,12.564509925249,2.6453992401185316,1.0409357075315553,1.0275239991638123,15.732341239999998,passed,
2025/04/20 07:30:00,0.7033781785941242,0.6586086075757364,80.77594974935208,102.04201847429646,2.7177597778801963,2.84,2748.6773708774163,3049.5980028047543,0.9826150233131845,0.9981220389909657,36.31007406944975,12.647606178448216,2.6382974959666203,1.0370224588514803,1.026039809544608,15.758319591666668,passed,
2025/04/20 07:45:00,0.7043518730688219,0.6585054873772243,80.95809724806449,102.24978012156834,2.714448632493429,2.81,2758.918539941082,3059.8788679722534,0.9826811100381377,0.9980498444877663,36.16661524524756,12.393997854263171,2.63202014826339,1.0315499025116435,1.0220777607614586,15.794826666666664,passed,
2025/04/20 08:00:00,0.7031630870017554,0.6609405588830416,80.90477703948156,102.46929758963125,2.7145766791630432,2.83,2748.703597981914,3081.3278067229567,0.9827602958070155,0.9984501071742511,36.5185072124892,11.801303809168008,2.6306175620968193,1.0369944706817467,1.0232463131883471,15.82606729,passed,
2025/04/20 08:15:00,0.706435067293853,0.660397513498016,81.05239785384158,102.62625338918014,2.71438396806565,2.8,2759.133366630978,3082.820721869028,0.9826875926192092,0.998254164651399,36.15649790165267,11.749200984472091,2.615040242158014,1.0242364088362128,1.0152460349999823,15.857306519999995,passed,
2025/04/20 08:30:00,0.70160452841735,0.6638175547886711,81.44333618111425,103.28596800663415,2.7223596307606703,2.84,2766.2851014128305,3071.9622671446364,0.9831720958535796,0.998777016114264,36.83897666887132,12.180239346781699,2.6292684803868025,1.0221553667159071,1.0036256865475026,15.89380895055556,passed,
2025/04/20 08:45:00,0.7088094280798622,0.6607243543190967,81.13562935674304,102.85452877592482,2.70749682643569,2.8,2762.8360808836546,3117.0529164222976,0.9826511264855992,0.9982667496232512,35.98604712710383,10.700436735088257,2.6003918957551173,1.0150202374666952,1.008843701977781,15.919780799999996,passed,
2025/04/20 09:00:00,0.7019613508766873,0.6691942520851583,81.62057224385856,103.7814559298188,2.726117672400172,2.84,2762.8387271425645,3088.345178633649,0.9832550251975789,0.9991484757941409,37.018622287719325,11.658411189540983,2.624900801998779,1.0342964141615478,1.0087044789653818,15.951015849999997,passed,
2025/04/20 09:15:00,0.7084069590865631,0.6630093040267799,81.61789410580222,103.54915113999544,2.714251296183229,2.8,2775.6612681787096,3112.6105838568196,0.9829000309756414,0.9985042395781327,36.141552195274315,11.155463839194285,2.6011390884439822,1.0151920464016295,1.005941683108251,15.98224950666666,passed,
2025/04/20 09:30:00,0.7042596323365052,0.6677871885611185,81.98424977076719,104.133707235754,2.7219656890300943,2.82,2772.2816704421293,3112.710180852049,0.9831518308535381,0.9990141461518985,36.714954845257864,11.485654984405555,2.626634034526458,1.0427800426876022,1.0219105877812504,16.018745899444447,passed,
2025/04/20 09:45:00,0.7085581320051529,0.6643212906973386,82.29027352411894,104.30847258998043,2.7222952735376666,2.82,2791.1446110240895,3104.606966458586,0.983026241167639,0.9985929933868433,36.071115249621535,12.201068308016156,2.6138451299295875,1.0368913433871125,1.0260650267242477,16.04997665333333,passed,
2025/04/20 10:00:00,0.7030452931702174,0.6661223295019238,82.150441278293,104.23259268040826,2.719740782017454,2.82,2782.3106327807095,3109.1711034157256,0.9832984037517936,0.9989357312079147,36.676369691773324,11.916140949389039,2.632799119164171,1.0469931380008075,1.0271900570379382,16.02330314444444,passed,
