datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/04/20 10:15:00,0.7066163883631471,0.6616274772509867,81.34093955411082,103.1614640894429,2.7071587618846413,2.77,2765.6814555186897,3121.9411800109624,0.9828075978796281,0.9984184774794741,36.15961839032009,10.898321148360155,2.614265580735996,1.0294499108708386,1.0198230988462882,15.938729204444442,passed,
2025/04/20 10:30:00,0.724240808451984,0.6712253803112336,85.99640179586982,108.87416641896375,2.744114796884451,2.77,2895.5408040222906,3177.032230793673,0.9831621814709651,0.9987042032367563,34.83440619611195,12.859822821309193,2.581061312086854,1.0380726574594588,1.0381484920360677,16.66383752,passed,
2025/04/20 10:45:00,0.7315418574041287,0.6813778892393406,89.37732965740506,113.4318829193466,2.7689300097416116,2.79,2967.4155424555934,3254.4211343073766,0.9838215962265708,0.9997907336395674,35.02890387931473,12.989246621129988,2.57513214383169,1.0414270592285348,1.039284427048503,17.227830290000007,passed,
2025/04/20 11:00:00,0.7263732352885609,0.6822500595399693,90.14687115185437,114.31622165829413,2.7615205809791177,2.82,3011.3568258682885,3275.866157218828,0.9841179455304346,0.9996649385097945,35.087636233533296,12.926448776198225,2.5798474794765553,1.0445664079926638,1.036718124241616,17.362295664999994,passed,
2025/04/20 11:15:00,0.7311172435175609,0.6846723931537576,92.31162390736371,116.78391790832674,2.7601941685459335,2.77,3087.785906002388,3338.6732801441103,0.9841933446732393,0.9994262149030199,34.24483153515364,12.516586925704233,2.5686612368367854,1.04151314911797,1.0377482283068522,17.73827517000001,passed,
2025/04/20 11:30:00,0.7504640916284354,0.6874350217169946,93.88667494037969,118.77355775711345,2.7726644481935523,2.77,3109.5697845918207,3399.8153836402817,0.9838072481436381,0.9994915379848218,32.79570787108329,11.529186277460349,2.5243249359862574,1.0161022468784493,1.0307912825268863,18.048340835555553,passed,
2025/04/20 11:45:00,0.7379660376907817,0.6859086299721905,93.96068789533831,118.61208170999548,2.7626413580224902,2.78,3147.2097446560624,3378.453153152923,0.9841835160072558,0.9991810963568669,33.211008255460136,12.27961824049334,2.5456024173865095,1.025468984522082,1.0288412881801958,18.028066209999995,passed,
2025/04/20 12:00:00,0.7335794606317741,0.6833055390544382,93.42159142992368,117.65612292876426,2.751110490552831,2.73,3138.227565026313,3377.218068613575,0.9841961203541655,0.9989617421345274,33.89640726371081,11.703534181068644,2.5630658890105993,1.02122268454291,1.0223522912472873,17.924710833333332,passed,
2025/04/20 12:15:00,0.7281336185424152,0.6849755082598235,92.85685682111745,117.23154551370517,2.7600367978642275,2.76,3112.3442050242575,3346.6869979958997,0.9842608223396297,0.9993539961919325,34.423701179693055,12.455299478452403,2.5761008415148257,1.035917407520674,1.0285291456563879,17.827163798888886,passed,
2025/04/20 12:30:00,0.7422684698910464,0.6818707918808002,92.5516187599903,116.37685625503237,2.76334292558591,2.74,3076.4060230900964,3339.7139674450223,0.983706484909082,0.9990039572767371,33.77132154591399,11.854926408928444,2.568342192237778,1.0182223669521822,1.0285885388382416,17.729939785555555,passed,
2025/04/20 12:45:00,0.736421461266174,0.6828656651532896,92.08310582488646,115.96440916914594,2.7717573056380043,2.75,3050.528952438044,3306.5856949465683,0.983940820287644,0.9994750479684624,34.61689842716945,12.535737056956773,2.589036780439428,1.0237842534006045,1.0262206817948465,17.620378966666664,passed,
2025/04/20 13:00:00,0.7365232079562781,0.6815089416216616,91.48911718551817,115.00936354971829,2.767622618946726,2.76,3038.634465355153,3288.384727182685,0.9837266585635057,0.999136854275909,34.460765095895574,12.2961733775067,2.5901045127349187,1.0169694932254,1.019986518724035,17.510801427777775,passed,
2025/04/20 13:15:00,0.7350584501928317,0.6763545131473021,90.69181560479379,113.85646558144823,2.757627370140726,2.73,3024.943201116416,3283.032073819168,0.9834724811134612,0.9987514216410707,34.34668899697422,12.09866886232028,2.590516768217966,1.009060517532885,1.016601696236654,17.395045268333334,passed,
2025/04/20 13:30:00,0.7324469555361123,0.6740475142698561,90.4022411657112,113.13877590523467,2.755799593213011,2.72,3013.8461588651758,3258.4198563788686,0.9834889856327315,0.9986034941732344,34.49723774722671,12.511379064723661,2.6153799729394103,1.017575432129048,1.0242581643826862,17.285108133333328,passed,
2025/04/20 13:45:00,0.7311390037420704,0.6728530518101543,89.64488435738554,112.25345773049234,2.758527599370381,2.72,2989.093545443529,3237.228809975433,0.9830854474146075,0.998451306859437,34.49432177599289,12.972185267398952,2.6190369901969666,1.032826327869854,1.0388223073085425,17.175482060000004,passed,
2025/04/20 14:00:00,0.7298645869998408,0.6712330601565035,89.06550038976742,111.44035537246104,2.758972061515544,2.73,2975.424222395085,3207.9207729571876,0.9830013285676682,0.9982961944518273,34.49862256753603,13.39608717917031,2.6216138881161233,1.0327152414365366,1.0384901363848773,17.059676088888885,passed,
2025/04/20 14:15:00,0.7282857202474258,0.6694327790400417,88.44368563356436,110.56879274976068,2.755139612205602,2.74,2962.1528230501553,3189.9913499784943,0.9829312120390788,0.9981226444826745,34.51761452163061,13.361752583773148,2.623456455300585,1.027316864074911,1.0327532805050632,16.950016111111108,passed,
2025/04/20 14:30:00,0.7253091279314543,0.6681181643597063,87.91822219904061,109.83422533558229,2.752376031037599,2.76,2948.5232135654383,3169.834891533078,0.9830386154328256,0.9981164114448203,34.77466941969781,13.42146296574885,2.6326033748741975,1.0231028739446237,1.0264185268107755,16.840022197777778,passed,
2025/04/20 14:45:00,0.7257822726495778,0.667838837790056,86.91340141756831,108.56981099658994,2.742856753410929,2.73,2926.4166707169156,3170.936533821511,0.9825889802547749,0.9977121304824639,34.539638811055255,12.320717182410114,2.621152234948376,1.016805624396701,1.0197180925889373,16.724166414999996,passed,
2025/04/20 15:00:00,0.7217973535100439,0.6649658357022591,86.47872670814132,107.99608976414108,2.7449780423530767,2.74,2910.074582087064,3142.599663909952,0.982783882380922,0.997885410773106,34.986938798507225,13.147482112907221,2.6367880579782548,1.019644292157818,1.0220965045616608,16.614457902777772,passed,
2025/04/20 15:15:00,0.7197569096135052,0.6651769080058993,86.36389695798793,107.85768240428752,2.7466068009872284,2.75,2900.9780668591916,3139.5837052286756,0.982789259334857,0.9980210968641217,35.33257676776411,13.120679952720316,2.647656094330786,1.0209022847933598,1.0206451903142866,16.591048045,passed,
2025/04/20 15:30:00,0.725719605511909,0.6641942886358057,86.24602990012899,107.56371515110467,2.7436233239352568,2.75,2905.49189554927,3153.216647308771,0.9820191593546025,0.9973285420472747,34.490857230431494,12.538062541086347,2.627183408502981,1.0153962780899675,1.0224061372056663,16.622814071111115,passed,
2025/04/20 15:45:00,0.7219099123027868,0.6648660303086827,86.8428762459161,108.22109590594204,2.7496223593640408,2.74,2912.2955825008653,3149.347585783146,0.9824886100398763,0.9977982965000529,35.14220605002672,13.154331334187141,2.6533787728858953,1.0237972323297349,1.0261074688867031,16.66722959,passed,
2025/04/20 16:00:00,0.7185610425867013,0.6666501748089506,87.45432069404589,108.8977393780243,2.758975297073197,2.76,2918.131556336276,3136.828402066279,0.9829113020343615,0.998258410310074,35.66761613725895,13.99780558128114,2.679494335507645,1.038846018205063,1.0350630722809113,16.705484950000002,passed,
2025/04/20 16:15:00,0.72583041894388,0.6671567754538857,87.32713661217444,108.60443170573797,2.7556871191782033,2.75,2927.50338994788,3148.565902101,0.9820924634043505,0.9974469983404902,34.596261808383154,13.309537430530005,2.64928947798533,1.0343586551604083,1.037059786001942,16.743745883333325,passed,
2025/04/20 16:30:00,0.718442264673536,0.667708974855861,87.90515947427056,109.379557313796,2.7609778548703163,2.75,2922.435699074978,3155.8500649331672,0.9828974567003163,0.9984110723944716,35.81078862322611,13.83872798402627,2.6905869571456376,1.0493998447322206,1.0440133821285165,16.782012389999995,passed,
2025/04/20 16:45:00,0.7235914382423835,0.6675625553120528,87.72410800822627,109.31259320932844,2.765137085660024,2.78,2920.4744064052206,3164.6256273665285,0.9821769057201806,0.9980233407584647,35.18425429635913,13.841185089193125,2.663453757015339,1.0531357958546002,1.0539520678486909,16.82613577333333,passed,
2025/04/20 17:00:00,0.7272119073592228,0.6695322722487561,87.95165108812249,109.46107049494853,2.7691263953629472,2.77,2941.0657973111693,3146.8631682632167,0.9820080964807617,0.9976216761127574,34.67553206627252,13.874417082788618,2.642608312851023,1.0342165285346847,1.0356027529520173,16.858244791666674,passed,
2025/04/20 17:15:00,0.7263307211286986,0.6699715480541591,89.25865641310419,110.99806697248428,2.774186864562561,2.81,2969.8588110009728,3167.461551525521,0.9827334986025126,0.9982233596957157,35.173264205915565,14.191938578630069,2.6562104201640317,1.0264535981276544,1.0280328189455092,17.026073533333335,passed,
2025/04/20 17:30:00,0.7298704837083301,0.6732833009113368,90.37907608437298,112.58470788803872,2.7688253816685533,2.76,3010.86902751796,3239.064767357778,0.9828186979511098,0.998339203584848,34.952830311181195,12.746990662827773,2.62661058190727,1.0097241012975988,1.0126390583693146,17.304975325000004,passed,
2025/04/20 17:45:00,0.7319765399293372,0.6774473300590325,92.05165534744643,114.66875247650898,2.7778903062638203,2.81,3044.025479515686,3283.5887824171773,0.9831069261977413,0.9988387100638703,35.01496015504423,12.933336822956386,2.6345596605516413,1.0339836737729322,1.035635842799589,17.577418319999996,passed,
2025/04/20 18:00:00,0.7343385437350389,0.6800253838275129,92.9500678492648,115.95599684770319,2.784376162112791,2.8,3072.521282616387,3311.8258404071057,0.9829713074175321,0.9988871605097509,34.82413095737772,12.885208506927606,2.6185757797723,1.0311236873807363,1.033124549528421,17.776423939999994,passed,
2025/04/20 18:15:00,0.7354440885030717,0.6735243273583714,91.79710147379524,113.95184123718762,2.758862232609217,2.71,3066.7654807246604,3308.1550245099274,0.9826475996819374,0.997880411871789,34.09654874295052,11.64052898759805,2.6097703059781874,1.0088977039848974,1.0185610773951557,17.587527417777775,passed,
2025/04/20 18:30:00,0.7164293636878377,0.6687910615946066,87.77946953539626,109.12618665042484,2.7614733415181676,2.79,2909.538224450709,3173.9171442563074,0.9828499694456223,0.9986790264947821,36.343706930956905,12.945872143034801,2.6959683615486325,1.0436282467122735,1.0337134496236522,16.799299825,passed,
2025/04/20 18:45:00,0.7206551143230218,0.6724822844766186,88.1965818580451,110.12127324418269,2.7814341730193903,2.83,2915.8819851678995,3170.086029016539,0.9825110425177981,0.9988919165677727,36.127250936916816,13.95824313784846,2.66619559758772,1.0548336454942793,1.0456446432658293,16.927719410555557,passed,
2025/04/20 19:00:00,0.7248505154103879,0.6714935332250168,88.58521055895977,110.46104620460329,2.7748907345817444,2.87,2947.9298414127384,3189.3244639697473,0.9823331226605472,0.9983841708282641,35.47230736950115,13.317124047229798,2.637445037851359,1.0270956829487412,1.0243965084957973,17.030210107777776,passed,
2025/04/20 19:15:00,0.737396112077848,0.6986129752118208,96.92176890253123,122.11979387676286,2.823131313509199,2.82,3174.8935191870046,3404.8404082123548,0.983696460004139,1.000465994348015,35.47230736950115,13.317124047229798,2.5706798844684777,1.025692231636701,1.0125487737279075,18.575452884999994,passed,
2025/04/20 19:30:00,0.7324524205396354,0.708635813508508,99.13494347682861,125.93935064053045,2.8374130526426926,2.88,3243.4488400755117,3483.917538409235,0.9840481298724361,1.0013543170744956,35.47230736950115,13.317124047229798,2.5498363551730057,1.0433724585038737,1.0174726359087989,19.08831717222222,passed,
2025/04/20 19:45:00,0.7159222292136213,0.7058470897227429,101.4721946672582,128.41264981182917,2.810218993912085,2.83,3402.901760308578,3540.7193230561597,0.9844984459462632,1.0003598591209932,35.47230736950115,13.317124047229798,2.5620232453478384,1.0770594461012184,1.039848837869688,19.513095854999996,passed,
2025/04/20 20:00:00,0.7278395424354636,0.7076805941732899,99.35232646324039,125.64201911438944,2.827256233463589,2.83,3284.527325483858,3453.3509554184575,0.9841518036896264,1.0006206274425844,35.47230736950115,13.317124047229798,2.5635335677852504,1.040152512611672,1.0097860739852045,19.04970837,passed,
2025/04/20 20:15:00,0.730702159370716,0.7060094866393192,97.93867911494543,123.77215514774025,2.8299012835471125,2.82,3223.0700842805886,3403.6042088496024,0.984087466757644,1.0006923845892586,35.47230736950115,13.317124047229798,2.5704892172116223,1.0252622219979766,0.9974499933688299,18.75283408777778,passed,
2025/04/20 20:30:00,0.7452499530521087,0.70367399438988,96.70668000890363,122.05443387867888,2.834237146750615,2.8,3130.5780442705895,3394.7549834986435,0.9838181263302266,1.0010215933833382,34.30684691142221,11.856441844060924,2.57075851748318,0.9926467092012267,0.9804399252882005,18.494341262222225,passed,
2025/04/20 20:45:00,0.7424303737801445,0.6999217022311085,96.03741153824015,120.94010818947693,2.813937995258379,2.81,3121.8206680848334,3411.4362649552313,0.9838887438138465,1.0007363104997378,34.887514551358514,10.762782321101314,2.5807732873656684,0.9888531427395107,0.977357678625747,18.384179916666664,passed,
2025/04/20 21:00:00,0.7455015095999715,0.691838608671846,96.25424254999639,120.90661142555163,2.7980695687349586,2.8,3140.3826569426783,3448.6105091571953,0.9838187062986085,1.0003021267282695,34.20026544762831,10.68671759062053,2.5734597243834427,0.9895976156498879,0.9928354685351762,18.43646126666666,passed,
2025/04/20 21:15:00,0.7462690230824599,0.6914298258473809,96.49253429669079,121.12480171895092,2.7942470064950844,2.77,3156.826670508853,3459.2209899263935,0.983725268002641,1.0000551614268591,33.96328004770379,10.508207277764459,2.5682808378870163,0.9863849033494981,0.9912888560567003,18.486871369999992,passed,
2025/04/20 21:30:00,0.7475314008371219,0.6911469390339421,96.80026828140643,121.42338204686499,2.7882926452420915,2.74,3173.2276407663585,3482.217339356116,0.9836480175215234,0.9998449677512176,33.645798008187256,10.019949804410782,2.563183803224371,0.9840026629676425,0.9910220064069999,18.557328288888893,passed,
2025/04/20 21:45:00,0.7504426183351437,0.6925818943600631,97.66985766647984,122.39655532232014,2.801216145760346,2.8,3189.21319802394,3458.3839165226427,0.983973672779933,1.000071375627517,32.796337170467744,11.44316638567644,2.5672702937315703,0.9997549267117527,1.0090150349107072,18.621356367777775,passed,
2025/04/20 22:00:00,0.7539457340035823,0.6932730771763677,98.0243123338556,122.87217780170627,2.804556316451341,2.81,3191.517957358113,3468.8188070173233,0.9839614199634201,1.000159972074972,32.180603073270596,11.56273048064445,2.5624518119755053,1.0080802440431156,1.0207501254074212,18.679289542222218,passed,
2025/04/20 22:15:00,0.7503323766953488,0.6944503685354849,97.53704555062234,122.52005154144801,2.806524535717614,2.8,3174.4672032806866,3457.9653446366938,0.9839623063526215,1.0003508242492831,32.903289763774765,11.446675269994957,2.5678571355828557,1.0022277192797773,1.0091420327792409,18.614084677222216,passed,
2025/04/20 22:30:00,0.7492343998254996,0.7002226530008094,97.84908505524436,123.17394920198052,2.815895498683357,2.83,3181.124512883389,3449.823860913994,0.984029381001326,1.000585644034792,32.573186562162405,11.682345765310306,2.565304322123138,1.0133361213861714,1.0118177059396192,18.67205767777778,passed,
2025/04/20 22:45:00,0.7522605078539133,0.6959000753026012,98.01351046831309,123.23717701212738,2.8059766656726857,2.79,3191.12059022093,3479.5420087265784,0.9839942694538939,1.0003715263322954,32.30844892668386,11.278889885535218,2.5571316133903084,1.0055551409855188,1.0136698574052658,18.71772359722222,passed,
2025/04/20 23:00:00,0.7523431044402729,0.6944681492609571,98.35237920102357,123.52619186753664,2.801927653823124,2.79,3208.6146457957916,3488.905183674741,0.9840375652875313,1.0002059236128442,31.905295276798597,11.431755157360334,2.557622594963986,1.0098502332062025,1.0206363454087741,18.765966022222216,passed,
2025/04/20 23:15:00,0.7498014860501979,0.6927183422775179,97.47341199124094,122.39858536733374,2.7958848207845337,2.79,3190.841303866874,3466.352531503833,0.9840084238653178,1.000032111460927,32.61138555341265,11.312885273088698,2.560029747675706,1.0035101598454423,1.0124255292696955,18.61274719333333,passed,
2025/04/20 23:30:00,0.745331598995554,0.6924392641198975,97.22550929405458,122.12525160645855,2.793242299553524,2.8,3195.151024877578,3452.1310373700016,0.9840841090987817,0.999948437428414,32.82304890776839,11.634971766674832,2.565207070084292,1.0078361376921283,1.0122981616507285,18.567469433333322,passed,
2025/04/20 23:45:00,0.7482160457359258,0.6920980710651232,97.01511797705767,121.89405782157607,2.795179733838213,2.79,3182.483769162385,3446.0485391667153,0.9840066892296448,0.9999592843459418,32.907065023806794,11.580013584100973,2.560119094281481,1.0021815578144868,1.00968494235463,18.527939173333333,passed,
2025/04/21 00:00:00,0.7492104485456977,0.69666844807767,98.4389891762168,125.28658694966148,2.7874304927179563,2.79,3230.702540852397,3521.1937626312615,0.9841452367892215,1.0001122904130195,31.603753515169377,11.620525491764448,2.553897216864818,1.015065412075531,1.025356392506548,18.820441640000002,passed,
2025/04/21 00:15:00,0.7279056369102395,0.6719774207452126,87.86762958014856,111.63777242895371,2.7192520655075407,2.81,2945.902019019724,3340.04836954324,0.9825695067383097,0.9983598671921574,34.94414207379788,9.165267397020656,2.600074472009307,1.002237492622007,1.0093083687322928,17.09308357777777,passed,
2025/04/21 00:30:00,0.7174160198431566,0.6714287630669308,86.14306199445156,109.62667816412122,2.737974993355884,2.83,2876.977469742547,3211.5926549371275,0.9827649337497237,0.9987909090700124,36.0131561617323,12.085496778035939,2.6480158227995494,1.0365031149192325,1.0311668902316395,16.670352746666666,passed,
2025/04/21 00:45:00,0.6888954112939262,0.6668316816972958,81.25771058857994,103.88229474808693,2.7179420827082676,2.82,2726.6280608334855,3091.145090257323,0.9830296683193428,0.9993103397265054,38.485099112069506,12.113245041244973,2.727981834888484,1.0648100836547525,1.0290236509434276,15.812370474999993,passed,
2025/04/21 01:00:00,0.697182702847955,0.6653056671463002,80.7481549986891,103.43752731406843,2.72772674555758,2.82,2701.559155696638,3075.5981200858437,0.982184610680518,0.9989704228448436,37.77375443541987,12.782834515691308,2.70537430141111,1.0749325217545906,1.0508492160795921,15.758506414444446,passed,
2025/04/21 01:15:00,0.7006943245809908,0.6620148155564214,80.29757435002554,102.90020864375319,2.723968217297618,2.8,2692.483456984485,3072.7567393860463,0.9818105334463185,0.9986044005537927,37.33400845694974,12.67451913262363,2.6906139628072108,1.0616550281088855,1.0469889982727307,15.704331060000003,passed,
2025/04/21 01:30:00,0.6942036239407433,0.6652500292133858,80.18723767447418,102.95895058091656,2.728096505577711,2.77,2688.3007940242514,3048.5050603310474,0.9822454491335408,0.9989973193841137,38.01804001582729,13.103023845003948,2.708713487808821,1.0661631843741803,1.0392473227288161,15.650560004444447,passed,
2025/04/21 01:45:00,0.6943639166881097,0.6643437907402591,79.7940620894545,102.59635871421051,2.7256282466462225,2.81,2672.959839254799,3051.200680140154,0.9820531630194106,0.9989703326193641,37.9990178007477,12.952298446753469,2.7096422181327044,1.0709152521940193,1.0456437533985414,15.601933599999995,passed,
2025/04/21 02:00:00,0.6981406994868067,0.6587112469252994,79.45445013872825,101.92656286386011,2.7128003773751286,2.81,2680.0689544612082,3049.361719491831,0.9818461794825598,0.9982790292117486,37.22007953452604,12.82180748566947,2.693407051096939,1.0570981766214114,1.0444548776578642,15.542801694444442,passed,
2025/04/21 02:15:00,0.7333763260361476,0.6623561664635961,88.25479596864646,111.64764391508702,2.6676655550988517,2.7,2993.8087840789976,3436.8048546634877,0.9826471583764061,0.997069433591014,33.3660247586562,6.440753911927213,2.5987638357747387,0.9848942095539346,1.012026367047841,17.154726502222218,passed,
2025/04/21 02:30:00,0.73163384409216,0.6601009314545541,87.99280927220752,111.40023474801805,2.6528585954751907,2.71,2989.952499167575,3473.3106248369836,0.9828547477500401,0.9971313777651314,33.58671691843211,5.001175190433259,2.5989176577736424,0.9699403516142241,0.9984837058114983,17.146123133333326,passed,
2025/04/21 02:45:00,0.7309908737039764,0.660033914963216,88.04036186901577,111.5166524684526,2.651234558745156,2.7,2993.5332859124605,3472.2156108757713,0.9830004388417578,0.9971625138449414,33.66191021261659,4.915041927691912,2.6004782969067253,0.9621058578545023,0.990171389069753,17.14221692333333,passed,
2025/04/21 03:00:00,0.73049344685959,0.6601191993659956,88.13781906002116,111.48513231838542,2.6526397697497797,2.71,2996.1107417281364,3464.88590851938,0.9830998286227328,0.997189976845199,33.692494101382714,5.128074733188471,2.604465278616312,0.9652112554154175,0.992331541361554,17.138696666666668,passed,
2025/04/21 03:15:00,0.7310683744991131,0.6589640405557208,88.11140223823784,111.17631391147304,2.6516888975228916,2.7,3000.5337465816774,3459.385782608327,0.9831125030199294,0.9970587352761441,33.5847620301644,4.987346184170723,2.5992100904962845,0.9574812767389902,0.9857254627104963,17.12969689444444,passed,
2025/04/21 03:30:00,0.7297400262868871,0.658798591561017,88.30877753956425,111.10150050779423,2.6539350510629207,2.7,3005.1628095052542,3447.9600170967674,0.9832892193715613,0.9971141106886757,33.73083849097228,5.186491937364518,2.609266402806179,0.9568629814728834,0.9832045449521294,17.126168858333333,passed,
2025/04/21 03:45:00,0.7309746797132253,0.6578021873844684,88.2673688247919,110.79142926300413,2.6527476108646146,2.7,3010.5011863856485,3442.2641486972316,0.9832872127689238,0.9969481190509109,33.467958616628756,5.202427903658691,2.6001788007615905,0.9559379552048247,0.9840450442870029,17.117557826111113,passed,
2025/04/21 04:00:00,0.7317631474051394,0.6569706998078996,88.26936366064264,110.52129465072372,2.6530046613301463,2.69,3012.712835470757,3437.9469954168685,0.9832281384676758,0.996823495369862,33.29586421153824,5.237220399785555,2.5977578882917474,0.9572638498222927,0.986501982982274,17.1136306,passed,
2025/04/21 04:15:00,0.7313977532034504,0.656204219131334,88.28287866610201,110.26533207710538,2.6519974050547406,2.7,3015.235995120488,3434.625901701489,0.9833169998363775,0.9967926218937624,33.273952557048084,5.18626420607168,2.598623125329069,0.9577218757107148,0.9868571055945176,17.10501701333333,passed,
2025/04/21 04:30:00,0.7312234692864036,0.6554903939393794,88.3244285516581,110.06139628143457,2.6519325901977613,2.68,3017.626060545667,3431.0572874609825,0.9833568036261937,0.9967510078131293,33.256524858374654,5.119211530131831,2.6002157983027954,0.9552046075933905,0.9843551002197163,17.101473534444445,passed,
2025/04/21 04:45:00,0.7298526575137669,0.656678369685034,88.51219362247389,110.08099174001958,2.657736433546007,2.7,3019.860684582276,3413.257728505019,0.9835648164988487,0.9969246332555105,33.394578845913294,5.773600390724432,2.6077236710443796,0.966923435865598,0.9926745841773051,17.097533187777774,passed,
2025/04/21 05:00:00,0.7306752402361569,0.6562921681782352,88.33759340690315,109.74162633239371,2.6575482397344903,2.71,3015.5209846741623,3414.8098882395634,0.9835005918033429,0.9969040967324648,33.2832835596162,5.65622747797961,2.599133752577003,0.9713002199112303,0.9978093343998335,17.08891449222222,passed,
2025/04/21 05:15:00,0.7310038545332466,0.655229393842227,88.15617649054343,109.40790068256196,2.6558175257552925,2.69,3010.457379255727,3422.5773018981195,0.9834235049021172,0.996889861783355,33.3384277660724,5.017383033556198,2.593067736689649,0.9581253105599012,0.9855265950733356,17.084966249999997,passed,
2025/04/21 05:30:00,0.7307074559215886,0.6555689336116486,88.15923305982022,109.24700834548617,2.6582516767490536,2.69,3011.364601961732,3412.5361706256685,0.9835500644440981,0.9969652359302307,33.35853110696058,5.238774375900471,2.590139715959668,0.961385883367518,0.9874197251012249,17.076345,passed,
2025/04/21 05:45:00,0.730636053279578,0.6549511597143771,88.14297786553664,109.00987388480678,2.658593813147777,2.68,3010.3532771019313,3411.380185490895,0.9835334900496977,0.9969452735574585,33.36572559585641,5.113076840185579,2.591002448359837,0.959973024155631,0.9860286172866016,17.072780853333338,passed,
2025/04/21 06:00:00,0.7317250724177815,0.6544128071657874,88.03801274574148,108.7279470461946,2.65865250924381,2.7,3008.995991234391,3411.10570735516,0.9834568511400331,0.9968730581758992,33.200613270785354,5.0244781295974414,2.5831000582559884,0.9609869520827524,0.9882741966693102,17.068819490555555,passed,
2025/04/21 06:15:00,0.7320067826467525,0.6561889390540635,88.65957446913632,109.27969658570082,2.6639227513232884,2.68,3021.727699580322,3416.5697071845475,0.9836774537313345,0.9971034599123815,33.261921125930805,5.338755733757637,2.5880882675353747,0.973195550107447,0.9985748709959333,17.151126941666664,passed,
2025/04/21 06:30:00,0.7364191324945469,0.6559141401183735,89.17816955834301,109.60549031873548,2.665348723290365,2.69,3041.969913762427,3427.5178984247063,0.983544080289769,0.9968602382570203,32.692905520176204,5.305514641204277,2.574014444871413,0.9722494447942814,1.0022878158911899,17.243441080555556,passed,
2025/04/21 06:45:00,0.7369008058195977,0.6576123699811065,89.97096578538904,110.2803054724494,2.6712180837508863,2.68,3059.7426397564395,3429.901281663139,0.9837941046966814,0.9970516440196009,32.695002693643566,5.754990475859041,2.5829430758584655,0.9842887293572394,1.0128077212116604,17.335254199999994,passed,
2025/04/21 07:00:00,0.7450810277286208,0.6705734501511823,91.88259766987709,113.24658384504417,2.7216159325956792,2.84,3078.482157574871,3420.5197141295857,0.983357551146726,0.9979209329876731,32.35536080780568,8.86354859104052,2.5627464964458757,1.0580046710745574,1.0809978446379203,17.687787039999993,passed,
2025/04/21 07:15:00,0.7315344183000834,0.6699837475726615,88.73169548590363,109.82156020296513,2.7353084605812805,2.78,2971.0125986539824,3287.922438004295,0.9835465921785655,0.998612216600077,34.220262352315686,10.225959069781377,2.585746786780613,1.0472378822860953,1.0518318433176324,17.120117959999995,passed,
2025/04/21 07:30:00,0.7179329543598357,0.6655412761628483,85.28237321406851,105.84313895285516,2.7235372672082603,2.81,2877.7495530435453,3207.999047827688,0.9835490685502261,0.9987191188832083,35.58237149749776,9.471672964514228,2.5938547966118994,1.0128048114432924,1.006196339555045,16.574763113333333,passed,
2025/04/21 07:45:00,0.7201698862368279,0.6643591927017941,85.73549415695012,106.0870559313115,2.7134441833441367,2.77,2899.8439569888783,3244.9325054666824,0.9837332759764749,0.9986026674081344,35.35658116604685,8.208219722529227,2.5815335991302417,0.9945042137599086,0.991733281863119,16.67350795,passed,
2025/04/21 08:00:00,0.7229576922600002,0.6652516023990791,86.47321296266367,106.70140266548418,2.721007051648639,2.8,2921.6156907866252,3240.707863835262,0.9838291562014733,0.998591719432604,35.11282795907349,8.707355767086696,2.5774752627148723,0.9935467392794611,0.9921350555969887,16.76772584666666,passed,
2025/04/21 08:15:00,0.7249377560974793,0.6664909618349922,86.47352126853691,106.79138262162627,2.721199012478167,2.77,2917.77766624212,3265.7110046861703,0.9837738911364158,0.998783133313969,35.20808738458234,7.709767635200741,2.5603215766847662,0.9810855536464552,0.980117048829335,16.826503264999996,passed,
2025/04/21 08:30:00,0.7243012247083632,0.6649573611698746,87.16476593312225,107.0977948542873,2.7181724705141943,2.78,2951.3392075535116,3264.3716811032846,0.9839957729385623,0.9985007613691119,34.89961500363824,8.114208928087898,2.567038527426989,0.9843619512084363,0.9840790541749962,16.89537422222222,passed,
2025/04/21 08:45:00,0.7164172477376907,0.6668088351628388,87.42976187775676,107.406688959043,2.7144307459723467,2.76,2971.913073909531,3279.824345380498,0.9842995031032639,0.9986870425302485,35.334603605655275,8.105976555084636,2.575012244553425,1.0020627162700206,0.9909539862695198,16.969908266666664,passed,
2025/04/21 09:00:00,0.7079287210407968,0.6751320446634212,88.50391046357089,109.04012740323586,2.73481188603309,2.85,3001.791830968613,3272.5461473154196,0.9846610279585555,0.9994018178485772,36.151480665938664,9.576003061908125,2.5882522873426885,1.0361912344317814,1.004948318564894,17.15913408,passed,
2025/04/21 09:15:00,0.7311435049372923,0.6707124594981599,90.0245085099153,110.27646558160092,2.725162058705275,2.71,3046.3557717665954,3367.160055159375,0.9841486398988535,0.9986858546748192,34.275219638442834,7.054489167353009,2.527569405824818,0.9816903131415257,0.9827520100781889,17.47786999444444,passed,
2025/04/21 09:30:00,0.7221690428863992,0.6725335001313753,90.82214088417166,110.9450522009631,2.727134560899842,2.8,3084.0747822055046,3361.941731014487,0.9844150493717811,0.9986829820398294,34.42895195266545,8.568212390646032,2.5545243264575452,1.0335456406117671,1.0225988985212817,17.579154413333335,passed,
2025/04/21 09:45:00,0.7398902812318806,0.672042355985497,91.51161297001576,111.38540267404909,2.740828196171955,2.8,3074.348996855879,3370.182975148041,0.9840324315931768,0.9986309011991842,33.502651876042385,8.163313629819482,2.5290040057966596,1.0083366520655677,1.0162727781334593,17.663354939999998,passed,
2025/04/21 10:00:00,0.7306128559256987,0.6705919122539028,90.00844182168767,109.50300579839009,2.7424230899298183,2.79,3028.810833110144,3308.705835366134,0.9841047130535059,0.9987740534007388,34.366157386170265,8.814849080125398,2.5523584537855726,1.0144253446127185,1.0121184607657188,17.380152044444444,passed,
2025/04/21 10:15:00,0.7368107865751936,0.6710327528231054,90.12566092380581,109.42763270570856,2.747532815898806,2.79,3010.2757366735173,3322.0386489177163,0.9839167613496579,0.9989294875810268,34.22675310319317,8.19959356353967,2.551156758990165,1.01344375983654,1.0161666518598078,17.398241575,passed,
2025/04/21 10:30:00,0.7420946607107815,0.6720449107647484,92.80894338102716,112.18368248845586,2.7426312640459747,2.72,3125.888854986364,3393.115952528235,0.9840916214774199,0.9983698883795068,33.017636187089,8.1155188714945,2.5197068688404,1.0093533830055408,1.019003360348153,17.87922639555555,passed,
2025/04/21 10:45:00,0.7189185299056235,0.675221871272066,91.93080349739006,111.78220663015146,2.7338352369797567,2.71,3135.5775752555382,3386.6831638488948,0.9846229148519448,0.9988097643898172,34.723341200345644,8.025925715899684,2.534854528020225,1.0131560265176978,0.9948840079764796,17.83078623333333,passed,
2025/04/21 11:00:00,0.7300813673847021,0.6706388337984679,92.12431314837377,111.37842085435288,2.73127327221549,2.77,3116.398399543433,3380.2807522875482,0.9842998438114227,0.9983551579145283,33.665989543690316,8.463167501247202,2.555914280683816,1.0380017914268396,1.036525653503613,17.744206125555557,passed,
2025/04/21 11:15:00,0.7426809485573154,0.6727112402221946,91.83577906966931,111.34922570986953,2.755440148873988,2.76,3057.557843919022,3346.9079360521823,0.9839105066368165,0.9988288233880611,33.509179185162196,9.191486511079317,2.551478167865143,1.0368895840720023,1.0456958743252285,17.64712214222222,passed,
2025/04/21 11:30:00,0.731611314964632,0.6720573141801707,91.29166167865081,110.9075385415394,2.7469546159039444,2.76,3065.006725200541,3323.909617748818,0.9841527159167215,0.9987117377459575,34.01177149692045,9.794969662167935,2.568029921562459,1.0458360651940735,1.0439565667803767,17.55006323888889,passed,
2025/04/21 11:45:00,0.7357842389830314,0.6728394710813314,90.84392083620762,110.63947792795653,2.754547179571791,2.77,3029.141273651141,3308.848228267882,0.9839594499540413,0.9989282055673736,34.17065179079125,9.688884955063289,2.570733597848464,1.0344517588621853,1.0358529487392187,17.458291106666664,passed,
2025/04/21 12:00:00,0.7361927720392757,0.6709202616423574,90.0678918961491,109.94718956070697,2.7457699383661893,2.75,3006.412205058737,3316.5070694516103,0.9838205075751703,0.9988469610369166,34.167010927429374,9.02130232666952,2.565179853621022,1.0278351618728017,1.0323322017602432,17.361281666666667,passed,
2025/04/21 12:15:00,0.7333368527362467,0.6718199526497126,89.61855673854407,109.61036667042285,2.7463264921660397,2.75,2989.215006334455,3297.108690397698,0.9838784592870937,0.9989615310668349,34.48411950970772,9.216143870629047,2.577656924665879,1.030644824870076,1.0306733037465459,17.264297306666666,passed,
2025/04/21 12:30:00,0.7317311552861947,0.6690597420919596,89.28956764292114,109.1788049634234,2.7432871754168895,2.77,2983.700223756681,3274.243961054302,0.9838464355508156,0.9987293242711813,34.36276065618051,10.047554646507953,2.5902824272470877,1.0421143479383013,1.044239971104351,17.16733802666667,passed,
2025/04/21 12:45:00,0.7314402410906118,0.664991970761937,88.44196076145819,108.26603666848216,2.7324858308001962,2.74,2971.5884396404163,3275.618273840576,0.9832483019609283,0.9980960245093166,34.24193826155784,9.226381120689014,2.5857181929899733,1.0118044759962972,1.019054405449302,17.070403826666674,passed,
2025/04/21 13:00:00,0.7267732652461951,0.6653182242672422,87.99634371483224,107.92861794654563,2.7303928284294114,2.75,2953.9327114294533,3260.236479416696,0.9835113167758432,0.9983536357107052,34.70215765623215,9.516735859504562,2.6040840860969965,1.02331578773078,1.025376275198967,16.967122993333327,passed,
2025/04/21 13:15:00,0.7273405645223077,0.6627210126048574,87.47441425192527,107.31108388066782,2.7264401636037165,2.75,2950.2560815082907,3236.0458440014963,0.983258655607479,0.9978757368117858,34.29372575964381,10.044660162378069,2.5998346847241707,1.0225735822381488,1.0288376443100407,16.86658203388889,passed,
2025/04/21 13:30:00,0.7269096547382915,0.6630317518098343,86.67071476545446,106.48837372077354,2.7181333870962106,2.76,2933.0005983718693,3231.5355791188585,0.9829443980638424,0.9975348277618991,34.16507109418804,9.19038560062349,2.5969840497325847,1.0136523291265382,1.0185339286759996,16.7560316,passed,
2025/04/21 13:45:00,0.7235742983171121,0.6628472423624524,86.2485117658658,106.1348744607803,2.720670913055805,2.76,2914.9836136235517,3205.009260229207,0.9829520924236644,0.9976201065687545,34.46304713796371,10.008696428526001,2.6158950547870656,1.030018804099781,1.0317204920234242,16.650486600000004,passed,
2025/04/21 14:00:00,0.7214063366888526,0.661710069389136,85.79452313258776,105.64227732813944,2.718684860160525,2.74,2900.9329767929735,3184.8895063946293,0.9828836097303129,0.9975044303685274,34.54058898291506,10.453473873629612,2.6305923298467353,1.039988911081509,1.0408572302396315,16.545433446666667,passed,
2025/04/21 14:15:00,0.7375307760978752,0.6693686028576209,89.40790260366781,110.24028666832375,2.740891954572972,2.74,3012.6422095137677,3246.802762298807,0.9829452563763365,0.9974839763787545,33.04346233646869,11.35070184124287,2.581383633176671,1.0329828486094443,1.0445856908549611,17.15646236333333,passed,
2025/04/21 14:30:00,0.7319669533843054,0.665999729874673,88.69667074155502,109.66523817001116,2.7272135849996046,2.74,2987.4222821727226,3268.3945561220103,0.9832200342703148,0.9977979835455542,33.82144651714105,10.460723714845548,2.597263705017579,1.0212062890928604,1.0322036006075175,17.060948666666672,passed,
2025/04/21 14:45:00,0.728129335534648,0.6651656257249626,88.16777188701853,109.22413399470582,2.7217648901684144,2.73,2971.9370569990065,3261.4307728053063,0.9833499855482083,0.9978927377740748,34.27693561769166,10.189192268900838,2.6088452106292412,1.0117975966107822,1.0199825551229715,16.96576170666666,passed,
2025/04/21 15:00:00,0.7282237359303828,0.6666167127809569,87.55688598913764,108.68069171243096,2.72181016023533,2.77,2955.6000653911715,3244.5565484733243,0.9829664161065875,0.9976316918264299,34.12725082779558,10.107900258984632,2.607773970327539,1.0148076740417795,1.0207704562501843,16.875649266666663,passed,
2025/04/21 15:15:00,0.7249946432313044,0.6654342640469513,87.06842970446986,108.3065022322264,2.718146589855723,2.77,2942.4891208472186,3230.9785884706075,0.9831313187238798,0.9977248413839394,34.4442082704987,10.3032929598565,2.6157044708387764,1.0121810356852259,1.0168233258499548,16.78039020166667,passed,
2025/04/21 15:30:00,0.7251188655922711,0.6595196240910315,86.31451363713339,107.37781891103415,2.7008104656118705,2.74,2930.3654802764845,3247.3132966416674,0.9828545777399921,0.9972469007532923,34.136210578713,9.528246247923034,2.6136414137958512,1.0000063328215631,1.0132297564814146,16.684739493888888,passed,
2025/04/21 15:45:00,0.7223037302560208,0.6649032742905924,86.10053426163229,107.62350302245072,2.711293161335302,2.75,2914.0113097558446,3224.8083397752534,0.9829814310915584,0.9977085837747047,34.683137806787734,9.956860069845037,2.6189665662053714,1.0083032994124086,1.0115918034345779,16.64413973444444,passed,
2025/04/21 16:00:00,0.7249498333499343,0.66614507084007,86.76099860211401,108.68040884707919,2.7137163746729316,2.74,2930.622947698134,3250.1521157236334,0.9828599782706101,0.9977231903563358,34.57400600545513,9.794289804762233,2.615201498157823,1.0012581382447818,1.0071122245021962,16.772870497777777,passed,
2025/04/21 16:15:00,0.7235805951062434,0.6719889216962142,87.2078924750444,110.22277416011053,2.727855316982582,2.81,2925.2921856938715,3270.78512081671,0.9833649196558045,0.9988557429831916,35.54118934353505,9.847457153810947,2.6016282656431375,0.9905166268190571,0.9898809864024026,16.902002425000003,passed,
2025/04/21 16:30:00,0.7282750882858225,0.6676945104314052,87.95877594361355,110.75699629903491,2.7042777259966995,2.77,2965.6674808606417,3336.116337239013,0.9832587965463655,0.9981274636593348,34.615517122601986,8.332865469113557,2.597074651923254,0.9809173807841398,0.9915346423736059,17.041773613333334,passed,
2025/04/21 16:45:00,0.7293459640979074,0.6701855465005546,88.40181975015831,111.61000954149651,2.710843958996143,2.77,2971.0410448820744,3340.9238753229406,0.983260238601747,0.9983157898173036,34.56259968563881,8.970204344968868,2.599751990061979,0.9985885266649782,1.008282650611255,17.11075197333334,passed,
2025/04/21 17:00:00,0.7277328096842883,0.673094092656466,89.1280716864449,112.6659620046924,2.7226984099989897,2.76,2980.0958975069434,3322.261190709703,0.9835867069859304,0.9986917221355053,34.910037358102066,10.164744025046993,2.622250738621261,1.0119825558993996,1.0173320968454311,17.159417623333326,passed,
2025/04/21 17:15:00,0.7321383231080488,0.6716374713664504,89.516088465113,113.17137124173726,2.7163956584549305,2.74,2999.659244885147,3355.3340808159214,0.9830910133269438,0.9981604190409263,34.26404595953183,9.684884719023442,2.6122891641852672,1.0085262827916337,1.0216717810835036,17.262676279444445,passed,
2025/04/21 17:30:00,0.7335004034908619,0.6728472214226984,89.87862762831863,113.8276307534204,2.7178095634172603,2.75,3009.7155932001137,3358.8570690079046,0.9832423741883698,0.9982455306058923,34.04363741463753,10.141622993123077,2.609879443209334,1.020247884913289,1.034524118728829,17.308567686666674,passed,
2025/04/21 17:45:00,0.7328402625555828,0.6734758957633251,89.60927292729244,113.82837886473095,2.7194458228588174,2.76,3000.9423735182863,3349.921908520385,0.9832076633876345,0.9983162547174195,34.13375793183665,10.423169293949636,2.6080161971088653,1.0217373715829108,1.0350534427615927,17.27083134333333,passed,
2025/04/21 18:00:00,0.7314576507081648,0.6742061992522558,89.31215775510492,113.84444128280057,2.7200275422279767,2.77,2992.026339526148,3345.5265369879326,0.9831990240861986,0.9984312505082211,34.445360972008075,10.271715878847251,2.60570901596333,1.006342115365389,1.0177188104134365,17.23831837444444,passed,
2025/04/21 18:15:00,0.7308849828939191,0.6718507161634518,89.08951213031325,113.5148393491773,2.7058039319649336,2.74,2992.129557834808,3366.860209417304,0.9831598747997986,0.9981502775458416,34.27109847345685,9.508197681284145,2.6123623648289787,1.0062701151672597,1.0203551177774985,17.206179515555544,passed,
2025/04/21 18:30:00,0.7299288803395403,0.6715477998823439,88.9705484787775,113.51320591904188,2.70617732301943,2.74,2987.9349246887523,3356.1182817648105,0.9830723517366168,0.9980676223871345,34.29311296080835,9.907263319480268,2.6215725791252424,1.0106881447322156,1.0246397785638113,17.168132923333335,passed,
2025/04/21 18:45:00,0.7321948276474265,0.6717291338078434,88.8363107932673,113.18221631349903,2.7082843696390357,2.76,2990.637896037543,3336.4916915214376,0.9828654704318206,0.9977535546441462,33.73497577800668,10.47057916250489,2.6121480158915,1.0262147642263708,1.0416126060786155,17.135666166666667,passed,
2025/04/21 19:00:00,0.7310986878951263,0.6711311499939969,88.881098951818,113.05210684035931,2.711467914908157,2.75,2991.8601284076944,3316.0041720266113,0.9829964011000785,0.9977650090028544,33.81878933798568,10.993845331383815,2.6200258635264033,1.0261161000717156,1.0406621091275678,17.103571662222212,passed,
2025/04/21 19:15:00,0.7313261473953984,0.6718613741023224,88.50340147553479,112.52093371371238,2.708744557569761,2.73,2983.0098388219076,3317.16920417925,0.9827938340918031,0.997621389868748,33.753769953640365,10.353304159569653,2.614988753658772,1.0212825641753007,1.0338906643472565,17.065575694444448,passed,
2025/04/21 19:30:00,0.7295261943405266,0.6706160984935463,88.20951216902849,112.37723581317807,2.713610868494948,2.75,2969.2716889564645,3307.7930251905814,0.9829205481222919,0.9979632835858365,34.1970245008847,10.782922895107706,2.611099763666493,1.0146290840757468,1.0275043218316697,17.03351103055556,passed,
2025/04/21 19:45:00,0.7282463954465278,0.670703287786141,88.27099557749273,111.99306007680852,2.707327403369001,2.73,2978.06834283883,3299.5429509352603,0.983058003896511,0.9977040072527831,34.16496842726902,10.233851923237244,2.624176003235468,1.0054331102585234,1.0151863856658716,16.995549083333323,passed,
2025/04/21 20:00:00,0.7277380068547163,0.6691229297064362,87.88114026248759,111.6144987649536,2.7085904802373064,2.75,2962.7092719630023,3300.147510474552,0.9828733339661163,0.997770792085,34.330371912196924,10.288564854086815,2.62095933069925,1.0053498457020504,1.0168672523224134,16.963514260000004,passed,
2025/04/21 20:15:00,0.7262943719565111,0.6680491982707696,87.73642587608549,111.3372533698284,2.7053206033026584,2.74,2959.2625605546723,3299.196908741747,0.9830922685257241,0.9978750065191451,34.408940859684165,10.252347416701816,2.6232967842381734,1.0070507091815546,1.0182278297160914,16.931139347222228,passed,
2025/04/21 20:30:00,0.7258613473521107,0.6677386838495825,87.50172645923267,111.00204606517663,2.705726103905719,2.74,2953.956036936671,3289.5539769036213,0.9830992203054884,0.9978704459981687,34.44184787822279,10.323288204420052,2.620159502025604,1.0060493446169374,1.0167612056218582,16.893228024444436,passed,
2025/04/21 20:45:00,0.7257204632237222,0.6716763876018166,87.87069755324823,111.83743468196965,2.714282123378491,2.76,2951.7224461147366,3311.4401731686607,0.9832510792905562,0.9984740628344018,35.02784037777539,9.844983546183903,2.613107474831279,0.9964951479029455,1.0025626455689935,16.99999033333333,passed,
2025/04/21 21:00:00,0.7283073945038462,0.6728033528575157,88.80738276558674,112.82684463783747,2.7153980119099623,2.75,2976.6580636407193,3339.4428086594544,0.9833839201536287,0.9985408551085031,34.89513971365965,9.531162681526235,2.6125926463756266,0.994251976779261,1.0021004675530996,17.150727751666672,passed,
2025/04/21 21:15:00,0.7326212378544917,0.6733076322086354,89.64735933835365,113.71161780740388,2.7167189521485593,2.77,3006.2591710625084,3362.357935238941,0.9832952167021678,0.9983530275297484,34.351354691270124,9.532801804530981,2.599760698865806,0.9963485062969174,1.0088587309927104,17.301742791666666,passed,
2025/04/21 21:30:00,0.7342105836510432,0.6771778634192468,90.56217249515885,114.99392146688102,2.7271573567195215,2.78,3023.837632619323,3375.615028347258,0.983616183400743,0.9988324296989876,34.48287114424625,9.865299969865077,2.5940236032411197,1.0028103333936853,1.0130725525743463,17.45231440333333,passed,
2025/04/21 21:45:00,0.7362082301961637,0.6824838842639963,91.18617729364252,116.114468417321,2.7352508996525122,2.78,3034.322982886484,3401.346279163737,0.9838207728408979,0.9993401984575387,34.767663350303074,9.191737668556907,2.5760861295454527,0.9889986922930389,0.9950565580337698,17.60317013888889,passed,
2025/04/21 22:00:00,0.7395888455078187,0.6809119650305349,91.83222968147776,116.48933692858591,2.7197929543643222,2.74,3061.873662793938,3457.531347385439,0.9838723195406229,0.9990317999529691,34.2293158448632,7.724729684129866,2.5706869344874956,0.9857439616455602,0.9973394360130138,17.731431813333334,passed,
2025/04/21 22:15:00,0.7402340991723158,0.683987976357409,92.46477528016733,117.48641489023498,2.73849114598917,2.78,3064.418828613458,3446.4061088920953,0.9838172323126939,0.9994276982756494,34.36977320898103,9.137264395172616,2.5744469089340596,1.010202247680372,1.0194086976273578,17.82983644444445,passed,
2025/04/21 22:30:00,0.7230383873410776,0.6861557265133174,92.7750859790113,118.0810037441141,2.7314162825898705,2.8,3130.035161620856,3431.671021446203,0.9843252333928211,0.9992511283250365,34.92291211052423,10.086707390832165,2.57459345893557,1.0160688399620639,1.0051037825766493,17.922751109999997,passed,
2025/04/21 22:45:00,0.7445184071914321,0.6845613416780991,93.63495765269913,118.50317581330927,2.735178305399666,2.74,3115.537806463848,3473.326477886503,0.9839191380041412,0.999079463453304,33.78898879464501,8.48650314942032,2.557373329782548,0.9872062266083554,1.0000317662438412,18.021718647777774,passed,
2025/04/21 23:00:00,0.7450355708300441,0.6838649596231975,94.27257709026682,119.04855371681501,2.7345030966669235,2.78,3136.229619606345,3488.290163194427,0.9839671561872031,0.9989987476221478,33.35894800727596,9.068258790044704,2.5621561171667313,1.015890392151498,1.0308591905592566,18.114769860000003,passed,
2025/04/21 23:15:00,0.7417088865622813,0.6834302857347926,92.73602004763511,117.17835717980225,2.7381603222503585,2.77,3080.0340366179744,3435.9017228432153,0.9837843572343684,0.9991009375272006,34.01392175882851,9.075373768531463,2.574326519690098,1.0079599938175587,1.0177646848801145,17.841676758888884,passed,
2025/04/21 23:30:00,0.7417384469069399,0.6838600112490009,92.74429462157246,117.26051306545996,2.742441596558752,2.77,3077.4108142359723,3434.0481046124287,0.9837551544437473,0.9992219070295768,34.09918017811362,9.339679052946867,2.570374511599166,1.0127075769307128,1.0221126833572403,17.857295793333332,passed,
2025/04/21 23:45:00,0.7337611895609731,0.6840748179935364,92.73929954266866,117.33537291238486,2.736632636708779,2.78,3089.8913761978542,3442.998576531735,0.9840668276048419,0.9993866249139318,34.65817997061193,9.208600742524009,2.5797578445550187,1.01467066455237,1.015719500329228,17.878119856666668,passed,
2025/04/22 00:00:00,0.7398796792059235,0.683332448544553,92.02936853391564,117.11011358413866,2.7309606732849114,2.76,3062.638972397731,3437.6030951603525,0.9839095265071202,0.9992511300858219,34.28048187802173,8.751487755102252,2.5678548985379117,0.9914797696320227,1.0011768237949776,17.75190545333333,passed,
2025/04/22 00:15:00,0.73780124308254,0.6828960920584891,92.0823872468472,117.0250838731092,2.7278064684334637,2.76,3076.6458333069504,3430.5690853747456,0.9839878221013435,0.9990660920643583,34.142271246362824,9.04563068050038,2.5683582128499762,0.9985803849381389,1.0064834892697592,17.750422946666664,passed,
2025/04/22 00:30:00,0.7407291391125603,0.6815950057839588,92.06466373625857,116.90239524533995,2.7283840240124966,2.75,3073.070224579194,3430.050057715486,0.9839202169797766,0.999005400842875,34.006737209876036,8.902758228418849,2.562760484699095,0.987217731586744,0.9996356161737195,17.743009484444443,passed,
