datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/04/22 00:45:00,0.7379954164668902,0.6800207361927864,91.94450675619673,116.70115102581029,2.7226172868656153,2.76,3078.8324173673877,3435.4755844730494,0.9839920862322431,0.9989269854893306,34.04821390790908,8.858439481907034,2.5635945130149085,0.9893493527170871,1.0011051635778994,17.735967577777778,passed,
2025/04/22 01:00:00,0.7388454622311075,0.682918805894044,91.99807960127103,116.75718645339185,2.7300318400583454,2.77,3068.1491150985935,3425.8874524826497,0.9839380611236469,0.9990986286180973,34.23151450188673,8.750317149718553,2.5700190240618244,0.9889714104469994,0.9971276380656062,17.7289266,passed,
2025/04/22 01:15:00,0.7398216525049599,0.6798696219320702,91.74427938605275,116.38356061193991,2.725142772173111,2.77,3061.0312614364125,3439.896965277082,0.9837148161896894,0.998944109563058,34.08630377463781,8.491019975294382,2.567002506919705,0.9880865461743124,1.0013435209787775,17.71595756944444,passed,
2025/04/22 01:30:00,0.7367846671541197,0.682581872971134,91.8174498412557,116.48212795723028,2.7274976978655516,2.76,3063.6151769986645,3429.1195533948426,0.983966252068153,0.9991398374405673,34.401519567247796,8.60352649822359,2.5740237967727344,0.9948648208441748,1.0010416273182434,17.70891903,passed,
2025/04/22 01:45:00,0.7410402434690029,0.678756351342707,91.50544901591473,116.03925919127293,2.7227865213968574,2.76,3058.4447102164054,3440.762514458942,0.9836524626521296,0.9988466527392685,33.73930495858952,8.686266168403229,2.555699011269056,1.0016349349666378,1.0175623776511311,17.69595383111111,passed,
2025/04/22 02:00:00,0.7333707849451635,0.6803171533623343,91.58935877444658,116.0992168934623,2.719120697818605,2.75,3074.031399860417,3431.350190662875,0.9840897702442867,0.9989724927206962,34.196069147991054,8.864062127275137,2.569460426453253,1.0085553227619453,1.014161747641016,17.688917729999996,passed,
2025/04/22 02:15:00,0.731177990670512,0.6817573094923711,91.56145790035819,116.05639102222753,2.722039009345949,2.75,3072.656017775739,3421.1251703452526,0.9841273880978196,0.9990511044392217,34.37450834550391,9.060465966395213,2.57571093329415,1.0147235011469806,1.0157017902965935,17.676325712222226,passed,
2025/04/22 02:30:00,0.7338508562909779,0.6811761282589955,91.66297036076026,116.06618446557324,2.7257573870971448,2.75,3068.498480446644,3413.7081838878194,0.9840579800871159,0.99902692862848,34.231435057618086,9.31005674213588,2.57747950072329,1.0142604875698997,1.0186723688809127,17.668922700000003,passed,
2025/04/22 02:45:00,0.7316035556085941,0.6810652409731964,91.60872309958658,115.98365399202652,2.724823964972592,2.76,3070.747720575666,3409.059559647356,0.984113540636788,0.999019865916848,34.28322662654494,9.604892429801957,2.5819012731753035,1.0253644465912592,1.0274833197335889,17.65633416555556,passed,
2025/04/22 03:00:00,0.7387939606624101,0.6818740671115583,91.63299245797313,115.99993714653662,2.732749915086021,2.76,3055.7632916962025,3402.5422570735063,0.9839289742644439,0.99907518506009,34.03569780519994,9.451641225590052,2.5704886001984875,1.0122542279235258,1.0205311968227953,17.64893394,passed,
2025/04/22 03:15:00,0.740298516112376,0.6784230901387841,91.37524832808886,115.67545588247216,2.7280595797643277,2.73,3053.3018232111162,3411.4942610490602,0.9837077008977796,0.9988502152197068,33.79202723620799,9.324898697679966,2.5610123828236695,1.003654743596575,1.018412257046039,17.63634888888889,passed,
2025/04/22 03:30:00,0.7360029491753927,0.6799720605906121,91.4208708244546,115.71400137803154,2.725631635222842,2.76,3059.6970198756053,3408.2789746961375,0.9840018742282991,0.9989812452282534,34.08750579023862,9.275853171840787,2.5703613406058334,1.0091982217908149,1.0171658763569955,17.629319986666665,passed,
2025/04/22 03:45:00,0.7377494730294922,0.6781524966988459,91.27614216094584,115.51823088461994,2.7232087044704025,2.74,3060.157873085322,3408.8174402291884,0.9839749562537998,0.9988705364744285,33.94615849241908,9.080709903310053,2.559032444754204,0.9932238693171601,1.0054189976956387,17.616369882222223,passed,
2025/04/22 04:00:00,0.7352324697166365,0.6779097915918109,91.19247305777766,115.41234005105854,2.7204757711322607,2.74,3063.720103572215,3407.546924476401,0.9840353491218851,0.9988358603109239,34.045687943645525,9.080574636014765,2.562272187836384,0.9940279684167044,1.0039046671844405,17.60492515833333,passed,
2025/04/22 04:15:00,0.7344500574808138,0.6779009458483107,91.02769480235776,115.24242115269098,2.720177519254011,2.76,3060.691581239478,3403.009662109956,0.9840503197073088,0.9988482681998319,34.08807696405187,9.124722849941758,2.5605933639249208,0.9946557045684131,1.0036116856158253,17.582414813333333,passed,
2025/04/22 04:30:00,0.7329594191816744,0.6770658676315976,90.8319864771947,114.98928951819876,2.714118490303472,2.74,3061.947113823967,3409.938171492358,0.984085217839187,0.9987671411027707,34.15076891068181,8.621795868576774,2.558796385987622,0.9852382569676733,0.9935989460973591,17.565463519999998,passed,
2025/04/22 04:45:00,0.7321802520075099,0.6763341803738399,90.62943290251206,114.7097032616784,2.7095030420980932,2.74,3056.5053435788527,3418.1057192405387,0.9840875080568731,0.9987541119143659,34.22340245907952,8.193752431508043,2.560492484979964,0.9838842877012675,0.9921845820213608,17.54297837111111,passed,
2025/04/22 05:00:00,0.7333597581046223,0.6784129706007028,90.6830007982512,114.82074551225132,2.719409566164173,2.76,3044.560975823983,3400.3720657951612,0.984034430704476,0.9989485145191125,34.24069955803605,8.931007786195524,2.566861299444417,1.002600321397909,1.0091725940123093,17.526412566666664,passed,
2025/04/22 05:15:00,0.7333479728850809,0.6785343502005275,90.44175110286797,114.5644352341348,2.7183762283181023,2.75,3035.7369375172457,3400.0136215344687,0.9840065846406547,0.9989780274494295,34.38699078205167,8.472407438132926,2.565571769875062,0.9903459952633584,0.996364242165718,17.494791331111117,passed,
2025/04/22 05:30:00,0.7181563046330347,0.6765532665106805,90.15961052325912,114.19695646601627,2.7033790973135248,2.74,3064.7337926512614,3393.8059162944933,0.9844180381237301,0.9987892647839879,34.95449147978855,8.959149784072963,2.5853032198405432,1.0056493439192673,0.9986356208046022,17.459881248333332,passed,
2025/04/22 05:45:00,0.7345485720077293,0.6779424754348549,90.17650465075185,114.14983946539394,2.7221741669331605,2.76,3020.7277092569097,3380.40193005804,0.9839290322266381,0.9989776344464563,34.4409499155325,8.724046623802368,2.5695757684024074,0.9882602779464515,0.9955685997278585,17.424989743333335,passed,
2025/04/22 06:00:00,0.7311132797725506,0.680259462696922,89.7760460520236,113.90380492016835,2.7214337186786364,2.74,3015.764622074781,3374.292463186399,0.9840050236037179,0.9990994589991132,34.764691455170855,8.316560747447502,2.5629274867679377,0.9795665876844398,0.9800022711187185,17.390116816111103,passed,
2025/04/22 06:15:00,0.727208987392092,0.6788883575975908,91.27298944938137,115.68131079259383,2.710073303947985,2.77,3093.841302577109,3432.766805857839,0.9842884669141287,0.998818674685619,34.244932405415156,8.739751194177046,2.5546872719780036,1.001871573667011,1.0027395587972605,17.687586400000004,passed,
2025/04/22 06:30:00,0.7284566400568835,0.6786986991002006,91.54113793627423,115.90233454615085,2.712073434270497,2.75,3101.58026863244,3430.50776041242,0.9842674899287397,0.9987447033989517,34.176389319260366,8.815100339593826,2.555765280462835,0.9946118584737406,0.9970703594730588,17.715502413888895,passed,
2025/04/22 06:45:00,0.723942268863867,0.6811688279138525,91.46990701990681,116.13177680773573,2.7120695003576434,2.76,3105.6208426634566,3438.828563303087,0.9843542572374303,0.9989499489084878,34.56428461623966,8.611213191056489,2.5531189867330246,0.9961415915078425,0.9910768585856171,17.749001630555558,passed,
2025/04/22 07:00:00,0.7206853627079023,0.6842584222461411,91.36468433187834,116.35480383399873,2.7142107729616094,2.75,3101.6159307226185,3450.1488910297276,0.984358147602363,0.9992315738993072,35.11235052243892,7.95219021671069,2.550204818924817,0.9844439239801857,0.9724282600013381,17.782870661111115,passed,
2025/04/22 07:15:00,0.717262147845085,0.6841910448776337,91.29169392017671,116.35719068238413,2.7032406054136398,2.72,3114.0859244076887,3476.6594716049785,0.9845527043313907,0.9992235104502198,35.13955796842054,7.263624341321474,2.5438508818889867,0.9872277344696162,0.9720936510458292,17.81637057444444,passed,
2025/04/22 07:30:00,0.718760948491342,0.6844076934901969,91.4781960074825,116.523219242697,2.702824214760924,2.73,3121.7267105378182,3482.428450679973,0.9845139719614178,0.9991324758806999,34.952345140154875,7.13379391840424,2.5395168891957525,0.985469667186127,0.971653013638622,17.849870487777782,passed,
2025/04/22 07:45:00,0.7203005608399056,0.6841532204814034,91.71257984552345,116.75602737680295,2.7046693953134247,2.72,3129.6964713412845,3482.476660054533,0.9844728341973091,0.9990591964706002,34.76094918463838,7.351713944649264,2.5362121020699386,0.9847784480007231,0.9730555587497778,17.883742305,passed,
2025/04/22 08:00:00,0.72072942522505,0.6846979371516746,91.93120638370355,117.0422234872664,2.7086532699927686,2.75,3137.2263128162963,3475.528327443667,0.984470832831026,0.9990533942120503,34.68842901735288,7.815166209273012,2.5345134993456395,0.9878651764040162,0.9760536633894024,17.91165948,passed,
2025/04/22 08:15:00,0.721219381392287,0.6851896397075099,92.24554031028191,117.42838330227758,2.7101092350418425,2.75,3148.1816055939066,3481.622683354834,0.9844776715048673,0.9990476629247518,34.58812492635756,7.959964509260498,2.5323648466230453,0.9907018257140453,0.9790533452818617,17.96749383,passed,
2025/04/22 08:30:00,0.7173898533395384,0.6854495100230632,92.43799987146541,117.63808638262378,2.7025184277911616,2.71,3151.9567320189444,3515.2020374708263,0.9846230601387232,0.999202895810044,34.99951983443476,7.056450800161683,2.548378510266797,0.993230855846626,0.977492608952115,18.01811943555555,passed,
2025/04/22 08:45:00,0.7213903417256454,0.6844833092470106,92.91726451383302,118.09589108519837,2.7067005905104407,2.74,3169.4826439192775,3510.0660882765733,0.984512281736403,0.9989821305730107,34.494426492211986,7.787374443298657,2.5396032784158455,0.9966330089150744,0.9866527246045254,18.079538497777776,passed,
2025/04/22 09:00:00,0.7196889608393681,0.6833566674260012,93.06494793201944,118.15584652645492,2.7012778511768243,2.74,3181.9416170913137,3517.217132249253,0.9847016466521407,0.998926098825021,34.4568460524425,7.819551409348988,2.542550233827775,1.0017612410925048,0.9915746549751974,18.096289151111108,passed,
2025/04/22 09:15:00,0.7246115955435036,0.6800255061247379,92.80128327671682,117.52292227343925,2.6935544197288572,2.74,3173.96044932317,3525.8902498280395,0.984525452016406,0.9985910398379169,33.89201240115056,7.220972841725961,2.5353267200745293,0.9943054591801602,0.9930569639879644,18.046412462222214,passed,
2025/04/22 09:30:00,0.7232792005734042,0.6807640016040243,92.41549388244772,117.25169561600876,2.695073222296172,2.71,3159.8052801515605,3519.6952898207674,0.9845313909263348,0.9987593608300243,34.119835072079724,7.232931798855152,2.5323238102559635,0.9961915317157805,0.9924993809795544,18.00174312444444,passed,
2025/04/22 09:45:00,0.7207070511708761,0.6814661660229476,92.42743179118939,117.2083073983986,2.7009775509688696,2.75,3156.9701934682894,3491.3907972497823,0.984665193771662,0.9988701567896722,34.31389404177579,8.195311018469278,2.546220833634816,1.0106811194151342,1.0029004667587353,17.957073786666665,passed,
2025/04/22 10:00:00,0.7233323291959342,0.6810339575923425,92.43379848466661,117.0687258419913,2.7098236058204574,2.78,3148.7306127983948,3459.519869460658,0.9845059579381211,0.9987763886996399,34.159739310344705,9.073424396837536,2.5516685707813873,1.0131321912446025,1.0081733770206622,17.90719315,passed,
2025/04/22 10:15:00,0.7282192798612065,0.6789738767349665,92.09585113298498,116.51842227120687,2.70385875809097,2.74,3131.0770378686884,3475.2306436556887,0.9843328921626194,0.9986512051651284,33.94052060158084,7.974514280492375,2.5442702845288347,0.9939799251638756,0.99645062359031,17.862522883333337,passed,
2025/04/22 10:30:00,0.7308996561463807,0.6782486899501227,91.93627832800927,116.29313469458299,2.7056412890475623,2.71,3123.610737640946,3459.770771739992,0.9842788086417109,0.9985623178259764,33.757238061086795,8.200204004393722,2.540722407999755,0.9890543543938225,0.9950445276699107,17.812268833333327,passed,
2025/04/22 10:45:00,0.7228289854036875,0.6798711507951737,91.72161479802976,116.25411629117131,2.7101708130282187,2.78,3116.1403355688008,3437.831852232498,0.9844023598437778,0.998823036498406,34.43534324252027,9.100985407414582,2.564246377308441,1.0106114671697524,1.0060820223436224,17.76238413277778,passed,
2025/04/22 11:00:00,0.7429588906120412,0.6774551827832412,91.63824167327948,115.8938529198704,2.718432232713838,2.74,3070.882989891473,3446.738720153678,0.9837422361729733,0.9986756615684402,33.487465916886805,8.174554724975074,2.5447532314382713,0.9849398181648381,1.0037645977778933,17.717712937222224,passed,
2025/04/22 11:15:00,0.7342455676489423,0.6826247746972005,91.40683759949923,116.00618437847247,2.724945757810323,2.75,3065.4490794736976,3420.1999251025045,0.9840497097092714,0.9991086539455966,34.425344859976654,8.452292514217136,2.5597176315449386,0.9861307859186478,0.9891095347528578,17.673041741666665,passed,
2025/04/22 11:30:00,0.7389784066323266,0.6773436019134872,91.18099583912158,115.47054335345901,2.718735130213451,2.76,3048.878483254649,3433.2362683760944,0.9837097469482874,0.998807581633037,33.97826434534247,8.339925832479672,2.5663554392933103,0.99161438277465,1.006439740769947,17.623153093333336,passed,
2025/04/22 11:45:00,0.7389006986332749,0.6767262207505421,90.92070875215992,115.222865742547,2.716711027883231,2.72,3047.086233038164,3423.4145999434895,0.983767474700648,0.9987450149178215,34.005141168335506,8.206021803220137,2.5597451901881954,0.9764655289643618,0.9918272570506117,17.57848096888889,passed,
2025/04/22 12:00:00,0.7303780949306672,0.6813772478442539,90.93790632286711,115.42039294490655,2.726048072925422,2.77,3039.9614012131906,3391.9900447597606,0.9840265569780116,0.9991584325871097,34.87698328652422,9.10079541493535,2.5928191787415757,1.0000527962030503,1.0002656833846686,17.533808844444447,passed,
2025/04/22 12:15:00,0.7268129605262956,0.6777191999103581,90.42648478988458,114.8465742570829,2.7116045324052838,2.74,3046.1618323459807,3401.5160998545343,0.9841448170617951,0.9989224536338257,34.796631435384796,8.725415905388006,2.583933231047778,0.9911689969764946,0.9928744187705983,17.483552704444445,passed,
2025/04/22 12:30:00,0.7346348861810602,0.6760911567985192,90.33667814729544,114.59732184556911,2.717158056982076,2.76,3021.4457328409526,3396.7466686602024,0.9837441922071472,0.9988136009292458,34.364138335271996,8.90181315023308,2.586448623342533,0.9967090575580444,1.0083322408520883,17.439243195,passed,
2025/04/22 12:45:00,0.7363181761852743,0.6729838341626082,89.7896935512531,113.87412695686504,2.7083488054079705,2.73,3020.9441043273973,3399.5678974051916,0.983268483556261,0.998212970861656,33.80793477241629,8.554174337383254,2.571899357149906,0.9898507962692364,1.0068762233097992,17.388986009999996,passed,
2025/04/22 13:00:00,0.7324880149998148,0.6751843071252746,89.73778663884006,113.9962274441892,2.7174707863706047,2.77,3001.577847969866,3378.8877349397567,0.9834716202476521,0.9986973561983545,34.470131869483694,9.323356157329151,2.596975588915758,1.008333656131628,1.0186732420356925,17.338728824999993,passed,
2025/04/22 13:15:00,0.7341828386575092,0.6729732370258785,89.65623860931704,113.70887162184509,2.7168844024777976,2.73,3013.4948156000128,3352.0374654220545,0.9833437276376391,0.9982298844165377,34.07423795382844,9.76356010349549,2.58898300179683,0.9900426571298651,1.004579437821186,17.294415367777773,passed,
2025/04/22 13:30:00,0.7313230819741574,0.6718688126521841,89.4016588514708,113.345026541925,2.711734305161039,2.74,2997.3583243454414,3363.788987441492,0.9831996488938728,0.9982302903842946,34.38727716454175,9.354565493315565,2.6130404224288615,1.0001294766358357,1.0129790127587301,17.249741385555552,passed,
2025/04/22 13:45:00,0.7305545063081519,0.6724097178774326,89.0415751934817,113.1305000332542,2.7166755120354495,2.78,2984.733066946868,3346.344413362498,0.9830418186334255,0.9982695610490853,34.52535976600763,9.8102659183745,2.6111850149697453,1.0032442233637695,1.0145914069777364,17.19948315555555,passed,
2025/04/22 14:00:00,0.7316047736897056,0.6708434141814545,88.6247025248643,112.51391558711836,2.709798649754662,2.75,2979.9178342458827,3350.8720450021024,0.9825483834322791,0.9977576394341073,34.1156453709264,9.344713575097954,2.609455340844665,1.0037381604463533,1.0175896847788126,17.155165866666668,passed,
2025/04/22 14:15:00,0.7283243831039262,0.6699137187927034,88.61627533486848,112.46797792918582,2.711202003113703,2.75,2973.972840313651,3334.83149826247,0.9828292495922047,0.9979658547665986,34.56029175322801,9.84397227064159,2.62975645565364,1.005110099843935,1.016872801546376,17.10444296,passed,
2025/04/22 14:30:00,0.7268813668136429,0.6695649217602218,88.29549202389798,112.1395812697888,2.7132410886547023,2.76,2958.9560642948736,3323.452179708626,0.9826277864583017,0.9979414584433829,34.666826938596756,10.207802771929032,2.6413365935287,1.0174229291075358,1.0279699052478957,17.04568818333333,passed,
2025/04/22 14:45:00,0.7260980692314775,0.6684807617937373,87.8834823304768,111.69298803637581,2.7107976453861196,2.73,2949.2855000744294,3317.1296990014416,0.9824590950620545,0.9978019977382464,34.74999882497191,9.958677553739617,2.641913956727428,1.0048092824638253,1.015794929285182,16.986983566666662,passed,
2025/04/22 15:00:00,0.7213914884818551,0.669947963268084,87.67494826361387,111.6607270006248,2.715142278582627,2.75,2932.683925470785,3304.1542960753504,0.9826776640572565,0.998222337069771,35.578226985682385,10.138313235026036,2.6610504329233953,1.0054722748171483,1.0096459195613168,16.933903139999995,passed,
2025/04/22 15:15:00,0.7223447580600886,0.6679589756273933,87.16993926774568,111.03688073351513,2.7091489659784025,2.76,2921.894007894217,3307.108630420355,0.982340037940243,0.9979086936285329,35.27117885702756,9.828806822915402,2.6566224586179366,1.0056424291254387,1.013359407494995,16.875296056666667,passed,
2025/04/22 15:30:00,0.7256311142636617,0.6640862742893789,87.0130712066399,110.44672599401049,2.700229753974605,2.71,2938.2678303591815,3291.6863301111953,0.9821243021268278,0.9971300362291924,34.54316564154754,9.68797410113023,2.644805012574927,0.9831577756403448,0.9986465639032582,16.822307589999994,passed,
2025/04/22 15:45:00,0.7214766838402535,0.6689838314314978,87.10139632552286,110.69598973308655,2.714837177508785,2.77,2924.6589430170975,3252.401578957248,0.9823411887870771,0.9975830584445412,35.16000603460785,10.83343489316626,2.6734009440601807,1.007905592485039,1.012067606793743,16.769713552777777,passed,
2025/04/22 16:00:00,0.7257663677610475,0.6612002660078957,86.3337692686677,109.58215737244687,2.69389873663338,2.73,2921.401521100273,3281.968376906917,0.9818031094016153,0.996773207455589,34.34289000122507,9.570909286129462,2.6479238635566023,0.9814756783890681,1.0006885610014709,16.71125033111111,passed,
2025/04/22 16:15:00,0.7189744732389789,0.6675662165784373,86.10503174712477,109.72542253384849,2.7094199609013594,2.74,2894.1762875723525,3245.941106992298,0.9821264275620395,0.9975609432278763,35.49495609414858,10.24956663873686,2.675521526648705,0.9948265545038051,0.9981973452683547,16.636156631111113,passed,
2025/04/22 16:30:00,0.7211937317599816,0.6611361188914177,85.55015468717123,108.82310073796536,2.698334021441485,2.76,2881.327508949398,3256.211312973003,0.9816519484543514,0.9970267794411026,34.97835032775182,10.136588469897715,2.6765690008140695,1.0006364136670907,1.015115470109341,16.561129811111105,passed,
2025/04/22 16:45:00,0.7215678021088713,0.6592432750129987,85.10376737321997,108.23044738035908,2.697098057134359,2.73,2865.296175996645,3247.2624043270944,0.9812875936432501,0.9967796030917149,34.89178024467373,10.1422257919213,2.6839446470169785,1.000389824978951,1.017551757261651,16.486169871111116,passed,
2025/04/22 17:00:00,0.720102109268367,0.6596734366006864,85.20493987637414,108.34351654505677,2.7011007662146564,2.73,2865.9463054416506,3228.325960150285,0.9814329865668469,0.9968560965729933,35.06765960585891,10.753240385022142,2.69589008840762,1.0043591084044947,1.0193825804913614,16.46124348611111,passed,
2025/04/22 17:15:00,0.7172971846950866,0.6615109184888031,86.08680450631317,109.2512218229957,2.7075257200377356,2.72,2886.6102164313384,3210.7712373932336,0.982022979695436,0.9971484961795691,35.275093018065355,12.005172848066575,2.724573220835736,1.0305102076996029,1.040285298154673,16.50881711111111,passed,
2025/04/22 17:30:00,0.7222214721111949,0.6620969367149828,85.91103933526219,109.35641221973616,2.710256843191779,2.74,2886.325406279299,3220.2708668203672,0.9815386778716291,0.9969233006054719,34.74114877374583,11.880907739398776,2.69207176531218,1.0245834487141008,1.0396898656093416,16.550444337777783,passed,
2025/04/22 17:45:00,0.723660235803376,0.6619190724295705,86.03781300204385,109.57804855664517,2.705723479882216,2.76,2901.971608934391,3230.2224337350076,0.9816074264722793,0.9967768716831351,34.57641038261812,11.369733408630813,2.674266659479639,1.001008054735816,1.0180660052597705,16.59202140444444,passed,
2025/04/22 18:00:00,0.7222797026442562,0.6618296257550194,86.45938642254228,109.97653637474784,2.699728416602481,2.76,2912.0044012641006,3251.241142624005,0.9818604853316032,0.9968618842810498,34.70854590648671,11.023557540314224,2.690750453812498,1.0081581294594437,1.0241742884101503,16.639089133333332,passed,
2025/04/22 18:15:00,0.7218021220582271,0.663666108907345,86.60587315007007,110.33696237250555,2.7063922539067815,2.75,2909.3570830746503,3254.037402426961,0.9817888387288903,0.9970757021640734,34.94837722612396,11.161174153387103,2.6917829539796583,1.0111534890260427,1.0245179167421414,16.680563093333333,passed,
2025/04/22 18:30:00,0.7215274953206525,0.6648637535245248,86.6866047114191,110.54011218151588,2.7091553206682795,2.76,2903.5568848978382,3266.928126598806,0.9816859134524293,0.9972490676848145,35.077419757831976,11.070657609357848,2.6954473205993916,1.0228251418590983,1.03454246789544,16.716802300000005,passed,
2025/04/22 18:45:00,0.7206117454923888,0.6694873852441926,87.15338621138731,111.2046088192714,2.7213488225670655,2.77,2915.6586088962727,3244.416208041999,0.981901971535178,0.9974936740382698,35.38084959169904,11.513960151841543,2.6960597400556483,1.0141995310387701,1.018296054741999,16.763712349999995,passed,
2025/04/22 19:00:00,0.7218937649752554,0.6696300109126238,87.22851570696223,111.33679294279621,2.717098545340744,2.78,2927.7508877794335,3260.5455607119866,0.9819309877986071,0.9974140325947558,35.334238097176986,10.723585486104342,2.6766144079965817,0.9903373166214626,0.9957557370122372,16.814211278333328,passed,
2025/04/22 19:15:00,0.7233083553671208,0.6670288644874661,87.7030926524971,111.66695479078078,2.7062554704396886,2.76,2937.4090096828522,3311.865637419207,0.9818831539510487,0.9973263730060644,35.0308444651834,10.055712510496667,2.6867043009843137,1.0095787046112965,1.0205049166912687,16.912133700000002,passed,
2025/04/22 19:30:00,0.7255221163733073,0.6728121847120577,88.18605497688019,112.72527662142528,2.724242935427531,2.76,2954.7135298995313,3293.281092665175,0.981936578660889,0.9976193033128381,35.08976092922618,10.658306754259298,2.6557264451353637,0.9916632211506734,0.9978470705153342,17.021055211111108,passed,
2025/04/22 19:45:00,0.7258133880579993,0.67213820115927,88.84723725346353,113.17674029083463,2.717276580172227,2.76,2971.1974955068767,3324.776213917896,0.9820777883062115,0.9975661849040113,35.01168492086888,10.122920654311834,2.672499253579124,1.0016394831407376,1.0091605940913626,17.107901909999995,passed,
2025/04/22 20:00:00,0.7241366830129196,0.6721868254506196,88.63158115051603,113.0626922987921,2.720726248880838,2.78,2956.393379118579,3328.372803901815,0.9818838371966011,0.9977231813381422,35.33859440042927,10.17189297156192,2.679144565731646,1.0080745654691168,1.0138770451952481,17.09912832222222,passed,
2025/04/22 20:15:00,0.7261465187069488,0.6708486017718118,88.59843559233087,112.76387010843379,2.714837199636825,2.73,2966.2877546857653,3326.96542293346,0.9818662065131247,0.9973896957999167,34.9080471392084,9.849990332206815,2.6697707376104898,0.9977366507863167,1.0067669704554887,17.08515783333333,passed,
2025/04/22 20:30:00,0.7226827928724577,0.6708712727106303,88.63535767977378,113.01719981253935,2.7218997425355056,2.78,2952.578849166264,3321.123700413108,0.9822464322045306,0.9980190150430542,35.57492410464248,10.570394484259195,2.683175934911485,1.0090068967401535,1.015163106017777,17.076389354444437,passed,
2025/04/22 20:45:00,0.7245186068166714,0.6723119875873265,88.47638065994857,112.71260884337903,2.7216636403467485,2.78,2954.9192656011446,3314.1969275468778,0.9819567044050997,0.9976912211923712,35.227689378567256,10.240215735320735,2.673359240229415,1.0053355943661215,1.0104556796915543,17.062425599999997,passed,
2025/04/22 21:00:00,0.7232645248778842,0.6698663516760635,88.49752329923241,112.69889431175511,2.720797527891189,2.77,2953.3523156561355,3314.538644689525,0.9821531992926655,0.9978413406774479,35.442028709930845,10.498793278521326,2.678780360775458,1.0015528539614602,1.0090759289214202,17.053662230000004,passed,
2025/04/22 21:15:00,0.7247588782918231,0.6719607490955463,88.48876015529903,112.57570616720066,2.7225885251020223,2.79,2960.8285657173233,3299.852126188694,0.9820888972835885,0.9976363688432915,35.20703049689565,10.365462236609076,2.6681567983448873,0.9945001483393169,0.9998378570081016,17.045257411111113,passed,
2025/04/22 21:30:00,0.7249804415019447,0.671153639385023,88.31827954460314,112.30650459951745,2.7179446096953708,2.74,2960.405967545786,3307.7490361389546,0.9820137729238908,0.9975100983188804,35.17126875714466,9.750147868986522,2.6628151495060686,0.9813477854295707,0.9876158407893871,17.036498105000007,passed,
2025/04/22 21:45:00,0.7230269075686931,0.6690123426982849,88.32189949950194,112.31650836747488,2.716625950934399,2.78,2952.633177565193,3315.657384085629,0.9822656321814085,0.9978151213814026,35.46076303474492,10.10304533850372,2.6736940571760974,0.9941928993839007,1.001884605247528,17.02860080777778,passed,
2025/04/22 22:00:00,0.7266350736376725,0.673320875246142,89.31334727761447,113.5177737812242,2.724509360623827,2.8,2986.440308054926,3327.7912261178953,0.9821596135671329,0.9977057065417381,35.06857981864605,10.125950118135725,2.659703457679331,0.9933425262821436,0.999686657287111,17.203182920000003,passed,
2025/04/22 22:15:00,0.7228812750247636,0.669117072943471,87.26028735988194,110.90152827877446,2.710544102545582,2.78,2931.510761627804,3298.037285049103,0.9818848848961478,0.997416571229894,35.32781158196162,9.104513982325328,2.661286346127484,0.9772632693781701,0.9827767919471321,16.885464719444442,passed,
2025/04/22 22:30:00,0.7231092517743873,0.6699547897646835,87.54742839062695,111.23130330260507,2.7161659389356934,2.8,2938.868097827155,3284.926576989618,0.9821073872055451,0.9975666769624614,35.318552458843115,9.773407077470187,2.6606213229856577,0.9821191371968071,0.9868420847309342,16.904859106666667,passed,
2025/04/22 22:45:00,0.7212629445535935,0.6676455839428633,87.64502058854626,111.34435377278716,2.7120094721345342,2.77,2939.6010667891596,3298.8402191746113,0.9824856127490069,0.9978583376974097,35.654297399024905,9.579445949914586,2.6647458479333026,0.9725910516652053,0.9790014266782039,16.91871185888889,passed,
2025/04/22 23:00:00,0.7230012151459231,0.669000962012758,87.57478646460685,111.14301822101004,2.708373748207787,2.76,2940.324424929167,3313.768472900017,0.9821095595872288,0.9975505095366104,35.366064928142464,8.753596671015494,2.6605054007291358,0.974585941865608,0.980279758274928,16.93842102333333,passed,
2025/04/22 23:15:00,0.723681023926722,0.6700689865219723,87.85592275471268,111.4639647681957,2.714546841358681,2.76,2946.496526442026,3300.497683284826,0.9822882495310852,0.9976868513907599,35.25022080140576,9.578749540784688,2.6593822058258443,0.9880834883139373,0.9931302684012239,16.957758399999996,passed,
2025/04/22 23:30:00,0.725372998388774,0.6701873073899289,87.95347461352259,111.47963605702009,2.7162631410742444,2.74,2953.0457239367224,3295.0711781356636,0.9821862814775862,0.997525980671109,34.96795017930362,9.793923955284564,2.652683429227059,0.990683746997132,0.9970639252600643,16.97152964222222,passed,
2025/04/22 23:45:00,0.7243708722896535,0.6698169790206877,87.91800515343333,111.53624495949302,2.717375051085493,2.78,2940.895009853996,3311.7664964083747,0.9820736980733443,0.9977373455304102,35.143104280994706,9.850430481027106,2.661484902374438,1.0091265992700569,1.015405038630587,16.99082638,passed,
2025/04/23 00:00:00,0.7243926857705246,0.6702560745369613,87.67883007473719,111.16765334020026,2.7187289929833076,2.77,2939.0409361346005,3294.1904269042825,0.9821364355366551,0.9977025157911253,35.13834380041254,9.82796374326858,2.6525401354839033,0.9981149890598061,1.0030851917975705,16.946466826666672,passed,
2025/04/23 00:15:00,0.7247180773021796,0.6693697645867797,87.65164338102016,110.93197833556371,2.714969575611761,2.76,2942.728242348113,3292.9907083950325,0.9821330194274503,0.9975221263797516,35.00692088600504,9.582290364267019,2.6536543587983,0.9928790463069245,0.9988213911653684,16.929787233333336,passed,
2025/04/23 00:30:00,0.7243238037587566,0.6696491591528629,87.79761371058127,111.0158305120559,2.719564350207853,2.76,2946.878052562584,3274.0867784553993,0.9823246401852965,0.9976040891400132,35.047970865451596,10.192715241075287,2.65650932526412,0.9946992144983784,0.9996088509896291,16.918314178333326,passed,
2025/04/23 00:45:00,0.7248901438021845,0.6693757489808236,87.67261466238841,110.81508107755,2.720166986655108,2.76,2945.6786532767196,3267.7762618998904,0.9822095960850403,0.9974865210710816,34.947835938568275,10.238360926077142,2.652374731508749,0.9928423940386272,0.9984206644985306,16.90163493333333,passed,
2025/04/23 01:00:00,0.723850771837982,0.6686776595653726,87.57054064362539,110.61670334655601,2.7144333337757556,2.74,2943.3730106721573,3279.1100492348965,0.9823730813885814,0.9975636246396048,35.076872375129355,9.706698723744983,2.653930295452994,0.9892345846585006,0.9944545702908474,16.890515436666668,passed,
2025/04/23 01:15:00,0.7230869088664272,0.6687271934228919,87.4545741193749,110.582099800058,2.7193839665538104,2.78,2933.18061442825,3273.885451858344,0.9822993496856519,0.9977247941311298,35.23488979945777,10.118620323775229,2.656923219048261,0.9976076417644051,1.002151951132387,16.879395939999995,passed,
2025/04/23 01:30:00,0.7231314602495899,0.66854298191256,87.30056126065293,110.3211947281861,2.7152814833970074,2.76,2933.124393021925,3279.224693611236,0.9822687662791695,0.9976242516377152,35.244552442823135,9.493186552650112,2.6520224790982567,0.9855235399837297,0.9899365049730088,16.868276443333333,passed,
2025/04/23 01:45:00,0.7217082073327797,0.6675864161547354,87.28160419568553,110.25599945131681,2.716336999102443,2.76,2929.339973555049,3274.325209050679,0.9823667080619969,0.9977370194080164,35.45736495859587,9.712431355887025,2.6598699566532806,0.9851538290343014,0.9893580684347335,16.851245265555555,passed,
2025/04/23 02:00:00,0.7235659403240872,0.6679207513358814,87.00171729950627,109.91717678868167,2.7128649343213627,2.77,2927.557471677989,3277.8994074718553,0.9822058120095155,0.9975441919424343,35.12483858814193,9.228528461628908,2.6441965029222216,0.9810419473213868,0.9863478372294089,16.83456636888889,passed,
2025/04/23 02:15:00,0.721832333308686,0.666130007280648,86.95136881642948,109.88896470724764,2.7095742099792037,2.75,2924.5729797620615,3284.3166097847643,0.9824947960543874,0.9977723218916378,35.373339702192965,9.27987294531273,2.647460319040801,0.9810997251526342,0.9874445675482066,16.823447104444444,passed,
2025/04/23 02:30:00,0.7220607696101821,0.667945901473091,86.80397155635595,109.73748361982835,2.713832002361508,2.78,2917.240151445421,3275.7622868606186,0.9822195034120649,0.9976883777336372,35.36933354247863,9.248322472026638,2.6490526396224756,0.9840401086332013,0.9877119237513439,16.80676820777778,passed,
2025/04/23 02:45:00,0.7207998385125861,0.665332373704315,86.82392088423472,109.71422370273997,2.7099752580248646,2.76,2917.432674647382,3280.2803463839055,0.982486433811485,0.9978210522904131,35.47523103571131,9.458187506168981,2.654427101385928,0.9850747405099037,0.9913554557841329,16.795648943333326,passed,
2025/04/23 03:00:00,0.7224562287594598,0.6672077799765668,86.7785841751652,109.54135881637028,2.71168987252169,2.75,2920.996119488085,3266.518091984163,0.982307282920882,0.9975591145143758,35.171655332818744,9.392150296644159,2.6490425878695523,0.984826427817467,0.9894644627774051,16.778619623333324,passed,
2025/04/23 03:15:00,0.7215301701371656,0.6672240034869684,86.8137321811524,109.58457727553717,2.71141355969319,2.74,2919.078880534478,3267.015471343064,0.9824715343968051,0.997705936685709,35.243717912411185,9.604514871782365,2.6542871586174623,0.9951224278044888,0.9988602459970909,16.77306010722222,passed,
2025/04/23 03:30:00,0.7214793218208634,0.6670904725308492,86.7002518172931,109.42885146807832,2.7119863461187195,2.75,2917.7434621261477,3260.8944144508905,0.982374479061921,0.9976143006296047,35.29909111962783,9.53115125831899,2.6529234970767415,0.9877795164426182,0.991433819512599,16.756381558888886,passed,
2025/04/23 03:45:00,0.7225454621733144,0.6678810088629162,86.96016716087475,109.74438961734367,2.7162018819775025,2.76,2921.2970488199103,3262.0791880888933,0.982312925826814,0.9976479096585342,35.144289960883185,9.927029486645065,2.6543341921089616,1.0000771295181903,1.003936534730111,16.79529817166666,passed,
2025/04/23 04:00:00,0.7245346063529919,0.6687392991281276,87.3468878591883,110.23416930654913,2.7168160080526507,2.77,2937.115634624474,3269.418895141597,0.9824483114304506,0.9976583074787679,34.898371815875464,10.00311364657861,2.642485735791496,0.9998769954587684,1.0050556375836552,16.862012364999995,passed,
2025/04/23 04:15:00,0.7238935429575438,0.6668691940198245,87.68880054068681,110.64957343527426,2.714736472078231,2.75,2943.71968306434,3289.9658971219974,0.9825994035992867,0.9978204429171992,35.098830092044956,9.914492323808586,2.6484227047514928,0.9958446331759132,1.0036665805362852,16.922813599999998,passed,
2025/04/23 04:30:00,0.7260415941875601,0.668563855780736,88.01119489961486,111.04023420620989,2.718056638341119,2.76,2952.364638594209,3296.2052993617676,0.9824696647896133,0.9977588241824792,34.820847131672984,9.983860121470103,2.6432124729348554,1.0035304740516289,1.0113845352028439,16.983966999999996,passed,
2025/04/23 04:45:00,0.7282598952493395,0.6694728023199217,88.4081921852633,111.54461653316741,2.719855133380857,2.75,2967.967727313846,3300.99843589703,0.9825705729865661,0.9977568936400715,34.56345337745861,10.12206333824797,2.631374245238835,1.002041876167805,1.0114065292537109,17.050679799999997,passed,
2025/04/23 05:00:00,0.727821415952479,0.6698821673222297,88.9037114441704,112.15938280576643,2.723969004838936,2.76,2976.8898175007134,3305.058754455153,0.9828061628155599,0.9980048054946691,34.773301082122416,10.537264501342463,2.638393958601333,1.0075428862469964,1.0167389270334517,17.111833199999996,passed,
2025/04/23 05:15:00,0.7281593962695253,0.6696882239912617,88.81866444403819,112.0822813120805,2.7204484471354147,2.74,2976.494469463079,3315.8910866848687,0.982814993214004,0.998001356759336,34.742949072241,10.047397016618586,2.6323618501747315,0.9995326200163241,1.0092949993005147,17.118110514999998,passed,
2025/04/23 05:30:00,0.7281118527708347,0.669456775509558,88.80427888965849,112.05709781154309,2.7165397207127957,2.76,2977.1104484823313,3327.6458275787963,0.9828558861849573,0.9980071338474638,34.75583015896256,9.673351282381766,2.6311292704489473,0.9991119572962283,1.0091807701137643,17.12712085333334,passed,
2025/04/23 05:45:00,0.7281414517741819,0.6711228022978356,89.3374419261739,112.72231774230295,2.723927743388438,2.74,2987.019939308541,3322.6674077158264,0.9830444966053585,0.9982280270921853,34.93695608813185,10.016104577226589,2.6369297220138885,0.9935585671772018,1.001918634481357,17.187132416666664,passed,
2025/04/23 06:00:00,0.7296836950744792,0.673555775651243,89.47272498274494,113.2506903564872,2.7242876787411907,2.77,2992.703839560348,3346.729169251427,0.9831692327328996,0.9984993185494851,34.90238067326332,9.590733471849804,2.6127929106909735,0.9928793532447282,1.0005817491380709,17.270439236111113,passed,
2025/04/23 06:15:00,0.7316152495044987,0.673660897449179,89.89503332294257,113.71947055419731,2.7243474571951953,2.76,3010.8458415914833,3356.9105401612974,0.9831440860066321,0.9983713157932909,34.67857291277949,9.444182555879287,2.6039875464886695,0.9825562819602744,0.9925663881231206,17.347980906666667,passed,
2025/04/23 06:30:00,0.7300685033055699,0.6754707705314162,90.49279910635934,114.45660236819228,2.72819892756936,2.76,3018.0029329106487,3369.3632181561734,0.9833844607912233,0.9987061174102201,35.17687904734027,9.222088521893582,2.6199433600036777,0.9766717607963191,0.9833133437608756,17.426005483333334,passed,
2025/04/23 06:45:00,0.7340454635141638,0.6760054448472675,90.57268891918592,114.76400658855606,2.72458250397389,2.77,3031.279482322901,3395.145885403012,0.9832668435234655,0.998580999418749,34.601774377570216,8.80193513496183,2.586581930654612,0.9757738598042367,0.9865276665715621,17.509326119999994,passed,
2025/04/23 07:00:00,0.7331666078960277,0.6803654707922399,90.97480556890525,115.52356705184374,2.733594665553321,2.77,3032.756847163049,3401.113988213508,0.9833835512591316,0.9989982900127541,35.079136990285065,8.633564639896708,2.5887399310517885,0.9712380999649153,0.9758643967642123,17.587594994444444,passed,
2025/04/23 07:15:00,0.7339301939045721,0.6824625602564443,91.39135719858531,116.19271688328324,2.736200563329622,2.75,3038.295086434161,3420.126770155958,0.9835784993727992,0.9993195036111386,35.29843744709275,8.219317076321083,2.585002622039476,0.9645142643300562,0.9678347484991202,17.671537522222224,passed,
2025/04/23 07:30:00,0.7337951914859782,0.6832010230467601,91.61377046047618,116.79817815654175,2.738422150016337,2.77,3038.2501989801176,3445.4981757321275,0.9836617883691325,0.9996805449934163,35.51914719676813,8.00230089580606,2.577941152890749,0.9616755378849664,0.9650876427742688,17.75524016444444,passed,
2025/04/23 07:45:00,0.7344861058807071,0.6861247614268109,91.99744736286726,117.54784352581544,2.745917670775096,2.74,3041.835067015934,3452.8530449345503,0.9838578758670814,1.0000843529899122,35.72267245371983,8.172692479329044,2.5705235730788702,0.9637596519965727,0.9649119637577149,17.83387885277778,passed,
2025/04/23 08:00:00,0.7348923299852721,0.6858865194279664,92.7465213776262,118.21339447134274,2.7437930899226157,2.77,3071.5025641726984,3464.902527046491,0.9839423366678127,0.999881877482517,35.46541223557305,8.349609737659694,2.5752612012828853,0.9692171780726686,0.9713949222530989,17.934543122222216,passed,
2025/04/23 08:15:00,0.7337089962618579,0.685124833496354,93.1945022427373,118.54841416506123,2.7304051276403967,2.72,3103.867353310127,3499.6098636092947,0.984036250464484,0.9995556077485239,35.05232777339862,7.682195698626761,2.57222553090854,0.9748617089617332,0.9770848491966486,18.030168053333327,passed,
2025/04/23 08:30:00,0.7372138791025367,0.6847778451456703,93.21098827061763,118.28618863839316,2.7321897091942886,2.75,3107.6021064868783,3475.416375610485,0.9840028599646767,0.999284405341967,34.59073227869998,8.07740236266134,2.5675817872946367,0.9742607949966031,0.9796562843670226,17.986055352222223,passed,
2025/04/23 08:45:00,0.742401947283326,0.6835625015027269,93.16687240326567,117.93160565779206,2.729254553919897,2.71,3099.296206021117,3478.826032030617,0.9838871438699064,0.9990943366457281,34.236734152260425,7.4767803179507295,2.5662834835930712,0.9658228093195416,0.9771653245148206,17.953370074444443,passed,
2025/04/23 09:00:00,0.7387216396310178,0.6846250179390487,92.87435708642128,117.95920780890498,2.7395276653927647,2.79,3083.1816135473046,3456.265075132709,0.983941119891101,0.9994928257049408,34.66364183638855,8.717522291932143,2.569860975739149,0.9855481688599393,0.9924844852578257,17.914995120000004,passed,
2025/04/23 09:15:00,0.7403478137182165,0.6841213444560537,92.55591456801893,117.53702660706215,2.737229633809345,2.74,3078.149074853289,3452.5927896297326,0.9838006590968111,0.9993190319459635,34.54146687291888,8.231841963724223,2.55984902666862,0.9698042254668436,0.978487445752417,17.87614016222222,passed,
2025/04/23 09:30:00,0.7358178242963889,0.6846179286259034,93.31937316776937,118.23018109530089,2.7315912531263558,2.75,3115.1482857495125,3466.0058061018035,0.9840372582347652,0.9991563592825329,34.57764280123495,8.30158406791827,2.57581709699309,0.9777316964508918,0.9815313470709888,17.97702295277778,passed,
2025/04/23 09:45:00,0.7364707250731908,0.6770943238669694,91.57458836435556,115.78029449736262,2.7190485839890903,2.72,3054.932970940006,3443.6255306309117,0.9837593384471955,0.9988890340795867,34.65317824453958,7.608054341332702,2.5865759989673016,0.9649406502854163,0.9772167644707574,17.669896291666667,passed,
2025/04/23 10:00:00,0.7380553329129935,0.6760681303645721,91.13638770025892,115.29973262756819,2.720389718876564,2.74,3051.886164451263,3423.9755152935263,0.983324344643235,0.9984724361062529,33.94950338050121,8.669053543084894,2.573557753512094,0.9922437263945436,1.007606536120275,17.61686753444444,passed,
2025/04/23 10:15:00,0.7359431855532397,0.6770485942506979,91.07441630554399,115.27940287631054,2.7279708190771195,2.74,3041.0813403498414,3395.445897115309,0.9834982632320786,0.9987207375491648,34.34517469222529,9.366950256760635,2.588259897014657,0.9938383607262546,1.005547243308069,17.55865848,passed,
2025/04/23 10:30:00,0.7346994195050648,0.6753259179893906,90.70584226738853,114.74565709373533,2.7206078807173184,2.73,3033.0377714771334,3399.3851144484424,0.983438977910401,0.9985734668909079,34.389214262958724,8.878331225471516,2.5940938137457006,0.989257408243273,1.0015318537050764,17.50010039555556,passed,
2025/04/23 10:45:00,0.7339240173801205,0.6741586805361951,90.4316592622146,114.34627760497247,2.721965617116164,2.76,3025.14481951763,3382.6969635143305,0.9831667218383773,0.9983504821968635,34.28914472621387,9.41922002904094,2.6028034301026763,1.0003889331158924,1.0130803782045612,17.44192501333333,passed,
2025/04/23 11:00:00,0.7349223036499772,0.6715808365788599,89.97094180443729,113.65068716105652,2.715865429690283,2.75,3019.5240281461697,3381.1623730632364,0.9827218497510276,0.9978547182759717,33.838800863866865,9.345550118863487,2.6003625675601856,1.0062174327620474,1.0228515778984917,17.383402923333335,passed,
2025/04/23 11:15:00,0.7332406706134909,0.6726376909487273,89.95547934194849,113.69154106414364,2.7232534097526204,2.75,3013.2936733272704,3348.678059192162,0.9830600977468806,0.9981456060220285,34.18233989294652,10.176263224461756,2.6093058136302685,1.006915608763993,1.0202597223571193,17.32526121333333,passed,
2025/04/23 11:30:00,0.7326598681302882,0.6709648196698548,89.62423154817102,113.22518783590701,2.71619849764424,2.76,3009.0173439588784,3349.9929789375747,0.9830323152218695,0.9979720307390967,34.205013469252535,9.65321150717239,2.6098417232738282,0.9936611154813915,1.0081269692058434,17.272334285555555,passed,
2025/04/23 11:45:00,0.7293529605724085,0.6720499650771483,89.14594741527306,112.92066433674945,2.718967620187663,2.78,2982.0267052628183,3349.135647384791,0.9829469781447844,0.9982951584650753,34.74394757793215,9.59012289565301,2.622626381070683,1.003567604539195,1.0131107619434738,17.214225434999996,passed,
2025/04/23 12:00:00,0.7285941453604964,0.670884548245374,88.80941985874252,112.49150023186994,2.7179703376312387,2.76,2974.0993819185346,3337.880615608433,0.982773595854755,0.9981287076845206,34.782462617787786,9.641445342052341,2.6262131616313127,0.9993107551514123,1.0091977832810888,17.155774405,passed,
2025/04/23 12:15:00,0.7276418923771777,0.669371357411981,88.5231821173381,112.06940113630533,2.7126409481537257,2.73,2970.636851306499,3334.3832994955455,0.9827613496490353,0.9979757243976385,34.82661324847025,9.31161924988606,2.628709918564887,0.9881643841206664,0.9986195189497893,17.103255840000003,passed,
2025/04/23 12:30:00,0.7265356131866828,0.6688254645977932,88.34730931185075,111.79519842419137,2.713773274858573,2.75,2964.6755919512048,3316.1880429977537,0.9827687276509992,0.9979285345469752,34.825196312745575,9.864699995313043,2.6375896447955856,0.9987779800849687,1.0085156225977476,17.044839875555557,passed,
2025/04/23 12:45:00,0.7264618741606564,0.6703071617763171,88.21500139268642,111.53942335180537,2.7170374923093052,2.75,2962.8009148349083,3291.1990672893517,0.9826004238923137,0.9977030412351627,34.714442024608346,10.146638522428287,2.6437163496553704,1.0013390671290123,1.0081319249535212,16.992352428333337,passed,
2025/04/23 13:00:00,0.7265448772123613,0.6692883422575562,87.6799992103392,110.90213342194926,2.7124053522262206,2.75,2950.0437082096746,3291.065340175213,0.9823011488133253,0.9974635856373015,34.599613553850425,9.751477727906149,2.64099680975227,0.9999894919546437,1.007879756778613,16.928417586666665,passed,
2025/04/23 13:15:00,0.7230805093049935,0.6688280918580013,87.3183081888722,110.6442428359415,2.7149203825847272,2.73,2930.063416748271,3283.8974228468132,0.9822887477467681,0.9977167524300082,35.186964848670364,9.8173771342476,2.655621541933284,0.996130783890888,1.0012262428999634,16.870408939999997,passed,
2025/04/23 13:30:00,0.7225423072716711,0.6680773728378915,87.28552414737459,110.34538442709827,2.7136318914447246,2.74,2930.321459160015,3267.2652213080237,0.9822354663420638,0.9974741282415491,35.08075686871301,10.121005728958453,2.6706210480441657,1.0036410932160436,1.008430938705562,16.817968866111116,passed,
2025/04/23 13:45:00,0.7263843662305254,0.6620036607223236,86.95305315955099,109.67917727735995,2.7071999048024806,2.74,2931.7542598039195,3259.0118334580875,0.9818367988710505,0.9968277834301724,34.244510635722136,10.678886558613925,2.660116780572585,1.00598522086159,1.023199543320492,16.75964137833333,passed,
2025/04/23 14:00:00,0.7245655712543106,0.6614976343048247,86.49380346724125,109.25318927333717,2.7054454595811275,2.74,2912.417995705538,3260.939440689619,0.981689595050585,0.9968972425924811,34.54028732363787,10.352755484368664,2.6679880479198204,1.004555558155845,1.020526679143457,16.701681846666666,passed,
2025/04/23 14:15:00,0.7231287719081763,0.6616946509530484,86.3110965656827,109.07389466399187,2.7092845368634926,2.74,2903.1122205677148,3242.030444762773,0.9817006233883209,0.9969710927958273,34.73016517097054,10.844372558077884,2.6767721889626794,1.0099124204387904,1.0239977866128378,16.64894,passed,
2025/04/23 14:30:00,0.721569813243598,0.6611269464221969,86.19160784550583,108.87701184418529,2.7077044134768147,2.74,2907.5695714318213,3219.7659106838855,0.9820481733597605,0.9969839265005332,34.841722639230746,11.085990554467227,2.6759620847854486,0.9963462131273092,1.0091988203650657,16.591013327777784,passed,
2025/04/23 14:45:00,0.7219918238825491,0.6588922219972682,85.78667150573767,108.30230324300393,2.700210011369054,2.73,2897.6522322492865,3227.1694428673054,0.9818364882736293,0.9967425310586495,34.70612085752229,10.612770749656777,2.6769905177797786,0.9951611815965716,1.0112592855168234,16.538304805,passed,
2025/04/23 15:00:00,0.717483745311357,0.661741836759803,85.67302804985793,108.5103148974671,2.710829351035673,2.76,2883.047002634289,3206.6563005361572,0.9820431319267082,0.997274782651167,35.532424593881025,11.091143159943664,2.69033945920974,0.9922518316845963,1.0000299602385232,16.508146453333335,passed,
