datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/04/23 15:15:00,0.7211861695438114,0.6580498422019979,85.73787834934096,108.23062399426703,2.6998858759142026,2.73,2893.3581266136825,3226.1674123706293,0.9816659416542033,0.9966396760235413,34.88730842746996,10.44507576829909,2.6889811901855345,0.9857036301495073,1.0020219530940642,16.52202056999999,passed,
2025/04/23 15:30:00,0.7193342850881222,0.659714491494065,85.72132978970932,108.46043347665271,2.7037322905352403,2.72,2880.2701412796027,3237.858034771271,0.9815481405189205,0.9969269863158144,35.30471145468676,10.405685910606863,2.7010010739745813,0.9987739425967438,1.0115100670824642,16.54178070722222,passed,
2025/04/23 15:45:00,0.7177611536587625,0.6617202753201611,86.2951677870558,109.10186839356479,2.714784029343988,2.75,2893.471615344437,3204.856250783184,0.9819400590147654,0.997155170942626,35.44495085047701,11.795800516654026,2.716719661498722,1.0115089323097388,1.019907706979624,16.555643096666667,passed,
2025/04/23 16:00:00,0.7236027702832107,0.6582789147326535,85.61086214686866,108.31176347069646,2.7007484147424354,2.74,2885.4184139383833,3241.65082472354,0.9811667596904425,0.9964785828017224,34.62792601081379,10.3545161036618,2.6829284628191363,0.9967506025817506,1.0161516155760426,16.54767253333333,passed,
2025/04/23 16:15:00,0.7200919336888391,0.6600341519100202,86.16116562913263,108.87425729727632,2.7126459180672207,2.74,2893.2621560256175,3203.868696859305,0.9815867441290257,0.9967798508516389,35.10302854011982,11.745259352770159,2.7131130114052784,1.006814401797908,1.0199959374857916,16.539357119999995,passed,
2025/04/23 16:30:00,0.7186928956220616,0.6597556862486567,85.91841359909789,108.69567499218034,2.7068433600565345,2.71,2881.0816034082573,3226.1760856896512,0.9815355257476982,0.9968980647841601,35.34603306035638,10.991214601518182,2.718742041532333,1.0072101333661765,1.0195084621944055,16.53138992388889,passed,
2025/04/23 16:45:00,0.7169317879611153,0.6613936722337185,85.64189418299779,108.69814831522562,2.7112612392022233,2.74,2860.8939286827067,3233.346593437489,0.9813337624165929,0.9971811580026232,35.75382866301394,10.923435693419297,2.7249667870999406,1.018359115979546,1.027058303048882,16.523078110000007,passed,
2025/04/23 17:00:00,0.718835444615169,0.6617114126702945,85.62794754638504,108.73411552457222,2.7136669533889015,2.76,2865.6003982104444,3220.3027596868756,0.9813468226741611,0.9970930407914651,35.40981162504371,11.42728415956618,2.7119077081439613,1.0227354604441885,1.0332206040465954,16.515114281111114,passed,
2025/04/23 17:15:00,0.7207796825530207,0.6603712879631798,85.54776438802634,108.58137885418363,2.709596061450497,2.75,2874.909644630828,3217.070743704348,0.9812889741895664,0.996793166581211,35.09177810215491,11.203320919302364,2.697063962561215,1.0032815907798611,1.01755358991719,16.506806066666663,passed,
2025/04/23 17:30:00,0.7155435931678761,0.661600674951386,85.88109262158764,108.95470519571933,2.710823352855584,2.76,2882.063383419166,3202.1793259912583,0.9819945915390835,0.9972304249484004,35.76256087419571,11.556959261454324,2.720409509874402,0.9998733514271867,1.0068506548453684,16.49330722111111,passed,
2025/04/23 17:45:00,0.7195302773354202,0.6607233791065984,85.84984172840687,108.89770795210694,2.7090665717435938,2.77,2886.38724263277,3214.577997839608,0.9815882418911291,0.9968839359249287,35.25508424229869,11.253360638706875,2.7026140088872044,0.9960077176910834,1.0084971792055768,16.527920988333335,passed,
2025/04/23 18:00:00,0.72299442301562,0.6636106459692251,87.15252864529297,110.55080890048806,2.711309148143424,2.75,2929.8164585756185,3256.932930793289,0.9817316390987562,0.996960578694225,34.978559535741276,10.853333057263601,2.6854441051003723,0.9894827089504552,1.0028483831235386,16.77419021666666,passed,
2025/04/23 18:15:00,0.7246873177775519,0.6674869143225284,88.61195601181883,112.40531502393561,2.720293967439512,2.78,2964.4404912309747,3292.463409742417,0.9818509628598516,0.9972525531184763,35.0332843273939,10.96931244773714,2.689378710331982,0.9989340473811427,1.0103311849330743,17.020617936666664,passed,
2025/04/23 18:30:00,0.7259373582024737,0.6724600928387116,89.64297576691578,114.17805319993246,2.726029130686014,2.78,2986.97004607279,3347.485624288638,0.9821327235593307,0.9979018829720168,35.20230884229301,10.568943908972757,2.6704958359540605,1.009553959137177,1.0181266389052035,17.267910684444452,passed,
2025/04/23 18:45:00,0.7271146924476156,0.6764095283421202,91.14937866390098,116.14234822045265,2.733920022010123,2.78,3027.9923351488137,3378.6882779510397,0.9825670404462943,0.9983213120491443,35.36250846792617,10.583498444032802,2.666014147131758,1.0033510366822804,1.0095639804927987,17.51535240277778,passed,
2025/04/23 19:00:00,0.7291561241409835,0.6798409997084804,92.17994988467599,117.72979222162702,2.7382049431940354,2.78,3062.393723473735,3422.9108826311926,0.9825567646477631,0.9984928833523451,35.30322896564927,10.130849142611439,2.6441718380279013,0.9949975354514408,1.000491385524211,17.758093130555558,passed,
2025/04/23 19:15:00,0.7308649093952259,0.6819727579207037,93.47445166189455,119.31288896075696,2.734999596900475,2.78,3097.223315021772,3486.6596545350367,0.982727424636552,0.9986783281723025,35.23557922097502,9.289382759218757,2.643492428857371,1.000703332003438,1.0066130930283235,18.006917267777773,passed,
2025/04/23 19:30:00,0.7348849045142468,0.6850353843997051,95.17330259425455,121.3278113938426,2.743738314923563,2.75,3145.353504000554,3508.2971414359395,0.983106762432,0.9988852762252249,34.940066212982714,9.817519759498824,2.6364234826280026,1.0047937042442694,1.0123546102656913,18.25587621,passed,
2025/04/23 19:45:00,0.7411016169909932,0.6897473288911309,96.46326529467765,123.13965527372454,2.754049261678356,2.78,3166.0880921179632,3553.3719132520996,0.9830972510958056,0.9992505873136943,33.86451978508235,9.526692873308203,2.6230345705258533,1.0129907501089355,1.0229285903773966,18.505723866666663,passed,
2025/04/23 20:00:00,0.7453951229140688,0.6998663842557203,97.59946783216029,125.8434621190377,2.7869918607309545,2.81,3172.4242279470755,3579.5478409862767,0.9830753849583875,1.0003738741354982,33.175861876921196,10.082746969758906,2.5837477273074203,1.0075494558077969,1.0124798094394136,18.817691199999995,passed,
2025/04/23 20:15:00,0.7523435914632167,0.7097514546092264,99.60972114154764,128.24104821633955,2.8036499125754863,2.71,3196.5256397473267,3610.694155720128,0.9834990459431237,1.0010098844638418,32.5840276518046,9.333375786487757,2.59462872495225,1.0051469377352213,1.0056460549865873,19.08506118444445,passed,
2025/04/23 20:30:00,0.7499294494117809,0.6964180368414411,99.01539350391259,126.64403103396783,2.774169075643897,2.78,3203.758903749459,3630.8887473731966,0.9834318055963868,1.0001914911623966,32.81366537433204,9.048708491689391,2.61100458286575,1.003713728330479,1.0185606978446784,18.96046815666667,passed,
2025/04/23 20:45:00,0.7435945630909536,0.6953317879978977,97.83207402095215,125.36663538621248,2.766997876361078,2.77,3183.8268346984605,3621.216625651555,0.9831616192320071,1.0000266960290356,33.60502711758516,8.665320987875253,2.609508085655489,1.0018254339674035,1.0100390324613626,18.829540803333334,passed,
2025/04/23 21:00:00,0.7437130666919662,0.6978611873943752,97.66988222835455,125.35259494143483,2.776880605922287,2.79,3170.5710747393377,3593.510650611463,0.9833692432475907,1.0003820090950832,33.8984943017776,9.10452633739951,2.6050777851097418,0.9969603562263954,1.0015575910973789,18.783047359999998,passed,
2025/04/23 21:15:00,0.7444476328221411,0.6928024144197577,97.59936781090146,124.61587449502656,2.7582632048434608,2.76,3193.224311811871,3609.8108406246283,0.9831593955712625,0.9995728101712902,33.42498992547394,8.569404337141139,2.6050248051259395,1.0001313245153056,1.011192571986585,18.764561542222218,passed,
2025/04/23 21:30:00,0.7445224966154355,0.6935040655271524,97.40056497943337,124.48916816054832,2.761574352843197,2.77,3186.9420458394316,3601.0706888893465,0.9831380917512669,0.9996573728750471,33.38565119327708,8.770320685270724,2.59787329802576,1.0020359148506561,1.012033313424451,18.745601875000002,passed,
2025/04/23 21:45:00,0.7430042045304132,0.694019050004232,97.30128658535452,124.43268283373352,2.7653759228183246,2.77,3181.3196641916174,3590.613639875952,0.9831683157789907,0.9997869979033149,33.7147204169272,8.949076039255129,2.6008831361641858,0.9985230043710372,1.0061025662919152,18.726941309999997,passed,
2025/04/23 22:00:00,0.7407077931747426,0.6939924798374844,97.02715277576246,124.13284729104917,2.7665322864807926,2.75,3174.110352410531,3581.6843272883866,0.9831306643100732,0.9998298451630971,34.08171728887873,8.987319722162956,2.60377076675483,0.9952176356932263,1.0000020592876182,18.690124102222224,passed,
2025/04/23 22:15:00,0.7419315953235365,0.6909226902760506,97.05251311964582,123.59166926428203,2.756348392434714,2.76,3187.010672718827,3577.0018503773563,0.9831998475054913,0.9993771072939419,33.92591472946989,8.837799211194692,2.608425579953751,0.9954649307087946,1.0045246222054505,18.64397504444444,passed,
2025/04/23 22:30:00,0.7392314716133989,0.6896534371044023,96.72910088759909,123.01159632471945,2.7512596234221935,2.76,3183.628781021932,3572.038899980413,0.9831119642184557,0.9991848880370185,34.279928665317165,8.627008338389492,2.6176435005145793,0.9949524583679874,1.0019996864930227,18.586595719999995,passed,
2025/04/23 22:45:00,0.7395954682668381,0.6860873849525542,96.39454171152259,122.36924899388926,2.74186598045926,2.75,3193.1609494078525,3568.855647610919,0.9830486519110848,0.9987577391968545,34.13376011715839,8.615104713684765,2.6053056508086017,0.9909094112301838,1.0024326223194453,18.540543266666663,passed,
2025/04/23 23:00:00,0.740714095062636,0.6857250115945782,96.30507423774641,122.09899643765917,2.745057085287465,2.76,3184.9181523384314,3548.5143510264456,0.9831465335459008,0.9988015238918051,34.02686509356017,9.081591854455608,2.609378115922876,0.9970770743177088,1.0096193193588494,18.48365660166667,passed,
2025/04/23 23:15:00,0.740040361563234,0.6847761223956226,96.04610681358727,121.6647426869563,2.7430673690545158,2.76,3180.0896703993267,3541.4733010803875,0.9830697275092732,0.9986772728346777,34.037892450087504,9.125078482147861,2.6115632969227685,1.0006183349394073,1.0130751980848107,18.43770005611111,passed,
2025/04/23 23:30:00,0.7405654890023118,0.6839622550783878,95.85408997228981,121.2655715074135,2.744748080067766,2.78,3172.9567379911527,3523.6661213487487,0.9829965214756673,0.9985719616701075,33.83403507810271,9.564826669235357,2.615405648754818,1.0099385726355934,1.0233435405488227,18.380542736111106,passed,
2025/04/23 23:45:00,0.7383381347791508,0.6835958338636305,95.44981298028223,120.80998025001058,2.7430981338680955,2.76,3158.022835824561,3525.9096741458015,0.9828716201309304,0.9986118789315371,34.0910335239822,9.310670314028,2.621973332699769,1.0129660865750527,1.0239408027107961,18.334682795,passed,
2025/04/24 00:00:00,0.7314701816598225,0.6742321479395017,90.70404998099909,114.84272259404099,2.7134469795041536,2.78,3037.9080415904423,3420.393589603108,0.9821072955491548,0.9975195972666724,34.357252645995445,8.468613180838917,2.6364175698743315,1.0013081193276563,1.012492745424511,17.524259053888887,passed,
2025/04/24 00:15:00,0.727449194691279,0.6731659335054446,89.9666017552424,114.2614553392229,2.7233792277851516,2.78,3000.4063604848866,3391.050254301777,0.9820243923165257,0.9979404114319086,35.00128163476252,9.577082624182678,2.6491853535545062,1.0168544226051768,1.0253614298174762,17.406360180000004,passed,
2025/04/24 00:30:00,0.7269091323153469,0.6720164263632781,89.80884820117652,113.78014496765044,2.7263863296187845,2.77,2991.874841605018,3351.4164145441846,0.9823416709110051,0.9979962634946061,35.100068975974956,10.269937524966009,2.6630745319761453,1.0136918019333367,1.0220861493857718,17.294262565555552,passed,
2025/04/24 00:45:00,0.7276828365547958,0.6722106063378801,89.13058640729608,112.78217849449214,2.7223191339064274,2.76,2980.0131256993322,3329.7230463645874,0.9821619131629776,0.9976600280000265,34.84498278126621,9.863466740278172,2.655846454521335,1.0067504555580462,1.0138154070513972,17.177115511111108,passed,
2025/04/24 01:00:00,0.726686725450065,0.6685535427431387,88.90311788355346,112.06416613633989,2.721337518562555,2.76,2974.0815137405552,3296.9990261016087,0.9821208204939305,0.9973525352162216,34.683783234858794,10.730618777246914,2.6767606118811784,1.0166777280213295,1.0265825736315615,17.065726755000004,passed,
2025/04/24 01:15:00,0.713361724475719,0.6637867085903726,85.47069822953485,107.89484225109746,2.7104956886940834,2.73,2858.005266881949,3218.4048739435225,0.9820103387936965,0.9975826642789775,36.113548008514854,10.380398730937111,2.7233574636338194,1.0224470640706138,1.0209962377855624,16.47008348944445,passed,
2025/04/24 01:30:00,0.7167512762159746,0.664263798676298,84.83307259034844,107.3456787945901,2.7152619738476473,2.75,2839.5728487684205,3207.322614450842,0.9815521420664539,0.9974491108036235,35.68147171432496,10.647299880298245,2.6970060113470504,1.032353626238212,1.0338103448699592,16.418905311111118,passed,
2025/04/24 01:45:00,0.7141346317791066,0.6636288894049245,84.94362529093151,107.23759566385571,2.718094450200083,2.75,2838.125943763131,3185.4251113255264,0.9818156390400598,0.9975626257962174,35.907034004751544,11.35694003584489,2.7196744049097274,1.0439143292352695,1.0427075461832487,16.372580693333333,passed,
2025/04/24 02:00:00,0.7167241668573492,0.6584374511465001,84.62473601543245,106.63592839971771,2.7123025810355155,2.75,2834.9808151519624,3184.4970241408555,0.9815795317394936,0.9971827482123721,35.43690131818192,11.533673826264964,2.7106597150067615,1.0395031966571522,1.0484962166469358,16.326645279999997,passed,
2025/04/24 02:15:00,0.7185703715305146,0.6562109750786976,84.04866894855446,105.89368852920781,2.704797659713969,2.75,2824.64431174018,3192.506928100717,0.9812863301465304,0.9968883423907071,35.19797542738219,10.75514319872155,2.6943753871707607,1.0238809331434309,1.0375700006814124,16.275176591666664,passed,
2025/04/24 02:30:00,0.7160523064405402,0.6571108032388127,83.81941095753425,105.6960360864027,2.710724590526418,2.75,2808.6710302113115,3178.3953593220203,0.9812990482805589,0.9971488179713592,35.613940138990344,11.065514308524888,2.705972444272318,1.0295905301836508,1.0390272992026244,16.22928808722222,passed,
2025/04/24 02:45:00,0.7149475968550935,0.6558045597232631,83.64325686090021,105.32317133595289,2.7071627800876716,2.75,2810.7978290633696,3167.069421694069,0.9814275740877275,0.9970312530745357,35.632453877409716,11.047203306412873,2.705634576111941,1.0206853256855966,1.0301737356104506,16.183059725555555,passed,
2025/04/24 03:00:00,0.7137042475431555,0.654748432553527,83.40032155217003,104.91342561690742,2.7030490301275423,2.75,2810.48854558321,3157.5976448946967,0.9815913133606334,0.9969703180298639,35.58244217008578,11.058307205552055,2.7033936178236417,1.0184338527354095,1.02756215461415,16.132029588888884,passed,
2025/04/24 03:15:00,0.7149578339653019,0.6534458270241973,83.05431451920292,104.40724767227228,2.701505832019704,2.74,2801.870671065246,3152.530729569107,0.9813958329589211,0.9967943097628584,35.38263502535641,10.955717019002885,2.6969533988011065,1.0165562100487688,1.028396364166038,16.085850109999996,passed,
2025/04/24 03:30:00,0.711313602412693,0.6534861414209316,82.84664894814658,104.13582572707246,2.700554663173913,2.75,2793.49902170919,3145.908538133001,0.9815917045118506,0.996990715529967,35.781303466156274,10.99076910660478,2.7090522687501424,1.0214381397386258,1.028921537867767,16.03969478222222,passed,
2025/04/24 03:45:00,0.713187600651066,0.6514589394439192,82.4577835631495,103.54311747436941,2.697160379203202,2.74,2785.862968518946,3142.1268211027973,0.9813314776890812,0.996700394429565,35.53421779810671,10.650857214260931,2.7004331409969917,1.009162461820688,1.020953121487289,15.988739188888893,passed,
2025/04/24 04:00:00,0.7136369430162344,0.6515291512853044,82.24074510166201,103.31053718185808,2.698196505709938,2.75,2779.9063319455176,3136.4002137606935,0.9812966525750917,0.9967158594544552,35.454655370466256,10.756738591395067,2.6928746718010443,1.0124705729315309,1.0245007735750127,15.963357648333332,passed,
2025/04/24 04:15:00,0.7113845896700653,0.6537011194470079,82.91980111252091,104.10865855646033,2.7011172338469325,2.74,2799.790516951333,3143.0473492421447,0.981737346847747,0.9970264200096107,35.72412025763,10.999367504967331,2.7011701540216317,1.018234924753531,1.0250663563212337,16.05230177833333,passed,
2025/04/24 04:30:00,0.7144814692078336,0.6618317798810187,84.1962281006787,105.84371816177773,2.7155982511873704,2.74,2827.694610095441,3163.7262144758283,0.9819205378031259,0.9974634568596924,35.73145158987459,10.976208287920288,2.6931716456253905,1.029340423574106,1.0286378611882896,16.27029191333333,passed,
2025/04/24 04:45:00,0.724757263604457,0.6571060214214097,84.7656894258793,106.44678413778617,2.7021097140525514,2.71,2868.7470737241524,3227.5972657861203,0.9814176764337774,0.9966943856521177,34.392943288960424,9.745479631859144,2.636813242461302,0.9976400697556778,1.0158599673229747,16.472991259999993,passed,
2025/04/24 05:00:00,0.7289061077473369,0.651636524075273,86.59766916337989,107.47712423832043,2.6770595812427125,2.69,2946.2553137563946,3286.5368093705556,0.9818855811622056,0.9958620991003174,33.38087376247726,8.476717899669069,2.6547135519889737,0.9827483401134114,1.01196926987362,16.68555587111111,passed,
2025/04/24 05:15:00,0.7267329675084032,0.6562253736218567,87.95631535667388,109.29047543148855,2.6814156504351834,2.68,2976.2899178514404,3333.939393100822,0.9824416318307492,0.9965634182129846,34.06027000432786,7.914906270944574,2.6652221030051426,0.9824472995548522,1.0043847300883892,16.92034763222222,passed,
2025/04/24 05:30:00,0.7306501260023274,0.6567120453165809,89.03694823868054,110.55446010808014,2.6734062659050553,2.68,3013.762206796204,3403.504576249131,0.9825615892048382,0.9965678871535354,33.76827513878159,6.390427417465654,2.647637431169401,0.9658197204634357,0.9924052964221723,17.155961227777777,passed,
2025/04/24 05:45:00,0.7373432169122469,0.6599179172925124,90.6378131211853,112.42985152418895,2.677400460347229,2.69,3066.008616108786,3444.4695852256195,0.9827980047217915,0.9966186277583908,33.039108049042945,6.407856362901984,2.623077540463441,0.9707613258453505,1.001787005410225,17.431157333333335,passed,
2025/04/24 06:00:00,0.7416706599872026,0.6612856838519199,91.71584725747289,113.65198849887811,2.6783568402531683,2.67,3102.9008909530985,3480.3111310616155,0.9827863494036059,0.9965230542612548,32.563102875401796,6.079317215330326,2.608012910033931,0.9667231281967229,1.001401586613458,17.63219095,passed,
2025/04/24 06:15:00,0.7410971075085293,0.6667755970344272,92.92997447071514,115.35227656608215,2.6907797837110965,2.68,3120.0195863160425,3505.2569194953303,0.9831774609522204,0.9972506164776672,33.1002741739924,6.321140250335602,2.617893797581278,0.979433295421262,1.007913909164547,17.827160083333336,passed,
2025/04/24 06:30:00,0.7440633953762524,0.6733999266427632,94.0057061069657,116.83456671450064,2.7020018176672966,2.69,3147.0903712771706,3522.4597188944012,0.9832850063145768,0.9975360802639474,32.98510322903419,6.308797770372355,2.6048874672230835,0.985956549698053,1.0092909126855723,18.02113646666667,passed,
2025/04/24 06:45:00,0.746330839867334,0.6744970038643643,94.30219899258154,117.33560321628076,2.7027303824173505,2.7,3160.7936008678244,3544.0949251537504,0.9832399331540062,0.9975608528788502,32.7761398448191,5.943491225710296,2.58432566231868,0.979164229186295,1.0037974161319563,18.121505929999994,passed,
2025/04/24 07:00:00,0.746929935104805,0.6719883700528873,93.80154337357214,116.92184416492137,2.701420882222521,2.72,3157.8016204205546,3554.020108033264,0.9825922714450719,0.9971631823563019,32.17746874827755,6.53333319609151,2.5641906086312964,1.0017186015234967,1.0313866048158646,18.131455375,passed,
2025/04/24 07:15:00,0.7432876498603062,0.6767501304240499,93.18142316756312,116.32189542840334,2.7232718869461707,2.73,3117.6087108483657,3470.831253757745,0.9827608866693917,0.9977022364107825,32.837704915298275,8.466837074605978,2.58549942152929,1.0321581558594242,1.050425614868969,17.942113334444446,passed,
2025/04/24 07:30:00,0.7379435915332164,0.6785684599360811,92.50732210970533,116.04166224448228,2.750177163195481,2.8,3072.0849843924134,3390.300091724165,0.9831704325183207,0.9986841870398155,34.12456255769985,10.679373136241612,2.5989366198443027,1.0306629512759746,1.0408404296913847,17.772703856111107,passed,
2025/04/24 07:45:00,0.7323057815968564,0.681100062384669,91.05345578065537,114.71231641366866,2.7435533324957806,2.78,3020.66584438676,3393.4585311533747,0.9833926014290929,0.9992762427432502,35.23704272785343,8.850533208340925,2.5965121239325644,1.004586978671036,1.0041194734795973,17.597492305555555,passed,
2025/04/24 08:00:00,0.7336906301820046,0.6753763003559956,90.7871632985655,113.94598228326944,2.729961767765577,2.71,3028.9480835151644,3396.7879568682183,0.983325396076057,0.9987291972146053,34.744379000097105,8.534095331546373,2.5917684769668408,0.9935710343964469,1.001454970153503,17.54201372,passed,
2025/04/24 08:15:00,0.7260627106929564,0.6705817920800148,88.79797946383785,111.1958920929112,2.728828349105201,2.8,2962.5260968506805,3315.843030387916,0.9830700152338487,0.9985293412466979,35.328335053369685,9.496257356930828,2.6327997713398457,1.0078835659028509,1.0107008106981539,17.132591660555555,passed,
2025/04/24 08:30:00,0.7186447417747928,0.6628952295851437,86.69654076105914,108.09643012809474,2.711797639970029,2.79,2912.360029144224,3253.860809093349,0.9829413457508136,0.9979528258453322,35.41832132643708,9.799749152093232,2.6619599064527146,1.0191379707336505,1.0215048953548795,16.721543116666663,passed,
2025/04/24 08:45:00,0.724585224218262,0.6644260337899883,86.33481296562977,107.7752022249472,2.7070486315707627,2.73,2916.8542236911653,3269.9665014539714,0.9824925497087661,0.9975103830614607,34.72232484689539,8.449853596788993,2.616998049783277,0.9927693319310835,0.9989354175596838,16.748024577777777,passed,
2025/04/24 09:00:00,0.7227792186707813,0.6648766392359289,87.29558810444686,108.78945556955013,2.7248309163935045,2.79,2925.3336261994414,3246.54313745554,0.9827204209907672,0.9979218959020542,34.964793768457604,10.79301263181454,2.6522424469317776,1.0379006400957946,1.0421052496897267,16.81732061777778,passed,
2025/04/24 09:15:00,0.7213139495535164,0.6630772107927596,85.91539051671391,107.25725593999282,2.718880496770904,2.78,2894.1863700483045,3222.1847964321264,0.9825758246435735,0.9977824679882171,35.064936285609775,10.261904184609667,2.6329500742244654,1.0159475850002353,1.0201906356544177,16.62968227555555,passed,
2025/04/24 09:30:00,0.7200562584280189,0.664392582056092,86.26864330632397,107.86118136995863,2.7171264637498003,2.78,2900.6949447225657,3245.2215127358027,0.9828686898932869,0.9981146476964642,35.36805796064845,9.801779794151555,2.636015333504717,1.0113304273962744,1.0132410352025472,16.699232250555557,passed,
2025/04/24 09:45:00,0.7232907093100431,0.6639400394006696,86.2798382530929,107.83902015556012,2.709203770914472,2.73,2911.3079767965364,3264.8975180816515,0.9826716767657003,0.997750635339657,34.88381279737341,8.95637236594394,2.619568119835367,0.9996033665685763,1.0055966134550354,16.732599216666667,passed,
2025/04/24 10:00:00,0.7185803328589807,0.6722984907322969,86.6033690311177,108.99451612670575,2.740713438590011,2.85,2897.3660359814867,3212.341143950288,0.9832860618411032,0.9989725787564732,36.08684839151982,10.962170843755263,2.6269670223123613,1.0110550914267609,1.0018796545481898,16.744956573888892,passed,
2025/04/24 10:15:00,0.7212572353168015,0.6622362108424367,85.95577277981432,107.70945423851356,2.699669782995528,2.75,2897.41800193941,3300.0224170686142,0.9826214560251476,0.9979029008061395,35.2858802492939,7.839146472341004,2.6240613915796227,0.9897020754446574,0.9967976646615675,16.73104263111111,passed,
2025/04/24 10:30:00,0.7215874792349746,0.6645129177374582,85.8103755355358,107.87022212144474,2.706903953844085,2.74,2891.881054235772,3283.855318404987,0.9826879499061814,0.9981239124910689,35.316681741714845,8.394084314030009,2.6113352654937527,0.9918835073114308,0.996770483057972,16.717125205,passed,
2025/04/24 10:45:00,0.7201143037758176,0.6643787983337516,86.29503478008724,108.16984686667665,2.711524890535424,2.78,2908.4892324208067,3249.6502219814656,0.9830291266601155,0.9980605195842971,35.26110990173422,9.767305455762866,2.6321774258739388,1.0063504111796417,1.009495217098598,16.69794841,passed,
2025/04/24 11:00:00,0.7189927926593122,0.666740030764139,85.92343496394341,108.16957565233812,2.7175070110001434,2.8,2884.896871933554,3254.426718572951,0.9828462157141646,0.9984205066930567,35.64262415526453,9.701791618795601,2.63071337432509,1.0153780590704422,1.0147077087459382,16.6836549,passed,
2025/04/24 11:15:00,0.7203601028918434,0.6644088600215663,85.76228067451291,107.8893472457105,2.7090024201151346,2.76,2893.631324880429,3257.883984730425,0.9828119407583389,0.9980713388314151,35.381648294243654,9.110805361433396,2.6186494668145857,0.9901549165546639,0.9941461707985515,16.664469861111105,passed,
2025/04/24 11:30:00,0.7193066116713148,0.6635708382109273,85.78583952403135,107.8408282942988,2.705812913239326,2.77,2895.017267622065,3257.9207230215943,0.9828688639764285,0.9980092302900364,35.433517458571785,9.062861305385253,2.628592346574531,0.9897193728892434,0.9936984140353302,16.648699069444444,passed,
2025/04/24 11:45:00,0.7185315131216425,0.6623561470390942,85.65099840696965,107.64327695716413,2.7033455204186345,2.75,2890.708976070203,3258.1645546895143,0.9827213540464488,0.9978713057349468,35.54892963277686,8.845385962364274,2.6373114832383093,0.982958931610193,0.9877158094161455,16.622529714999995,passed,
2025/04/24 12:00:00,0.7226554673548724,0.6641090243258135,85.59409048321884,107.44631682394993,2.703837013490783,2.75,2896.4835106818637,3243.5415579930227,0.9824253547054878,0.9974169203356619,34.73486130115845,9.125613161305118,2.6251574059460565,0.9992330044621869,1.0051654846216838,16.601627044444445,passed,
2025/04/24 12:15:00,0.7160004329374187,0.6646102777437733,85.7804432098829,107.9169796352872,2.7165889296549253,2.82,2880.8027767003355,3220.7762632462186,0.9828398779695486,0.9981660415209163,35.72183492559541,10.723819449222988,2.662690094329461,1.0250448278327702,1.0240962795876531,16.575482073333337,passed,
2025/04/24 12:30:00,0.7207886308202553,0.6638653538892391,85.09302432810618,107.1070844702001,2.7036170750789474,2.76,2877.0180043996056,3240.286625183359,0.9822722142164247,0.9975060194471039,35.08293921304636,8.90609611084408,2.6295433349085915,0.992014067663804,0.996679646288625,16.53884925,passed,
2025/04/24 12:45:00,0.7176798599646256,0.6638926247493938,85.08918692109457,107.07840713437662,2.7069285174994393,2.76,2866.642450574095,3227.848763777375,0.9823316233758754,0.997671082771324,35.462677599131226,9.445683652997337,2.6561373950951594,1.0056954823753577,1.006939965044764,16.497352067777783,passed,
2025/04/24 13:00:00,0.713998424044821,0.6634507740881018,84.86193599003767,107.13603199299496,2.710828941421764,2.76,2855.5328918311484,3214.754923785435,0.9826676486287239,0.9981260492794335,36.008996704718896,10.16745544805985,2.6597153145408545,1.0077792620408383,1.0066747313068396,16.455511893333334,passed,
2025/04/24 13:15:00,0.7159094808586353,0.6632247063797021,84.60579824712218,106.62535179854125,2.703834437004364,2.75,2849.910622230924,3220.614352238945,0.9823097056992015,0.9976987150777379,35.59225853279656,9.52012294103866,2.6638454117852692,1.0143167834448703,1.0146559327199463,16.413694476666667,passed,
2025/04/24 13:30:00,0.7119938528130276,0.660590891466181,84.83015201011021,106.747115692858,2.706427159700424,2.75,2848.831302478866,3204.3106945278428,0.9825154361044733,0.9978282642068113,35.89877240027306,10.770651446891987,2.69792465679519,1.0367502075336572,1.0367311614822037,16.38238790222222,passed,
2025/04/24 13:45:00,0.7185280540523885,0.6577641454174912,84.36408524304163,106.13860011095028,2.7027593097616953,2.73,2845.202112301372,3200.69797616813,0.9819033490646444,0.997172788990007,35.06442290948976,10.530406395189402,2.6696557952090583,1.0206667212829654,1.0316351910119617,16.340612750000002,passed,
2025/04/24 14:00:00,0.713472200281517,0.6618476241643532,84.08006717279868,106.1361957516339,2.7073964727150766,2.74,2823.393356572825,3196.7298576716175,0.9820911267067423,0.9977304866815963,35.85414877204504,10.327475683707142,2.6868154704102563,1.0307163447949104,1.0304564318977802,16.29886035555555,passed,
2025/04/24 14:15:00,0.7138730745806751,0.6622695426952452,83.96467056977198,105.97177245819053,2.7099863140841727,2.74,2822.338235185067,3176.63328522385,0.982003369600697,0.9975730980708138,35.70614036318131,10.763980367951898,2.6877690966814396,1.0340167098606756,1.0332698785226184,16.257130718888888,passed,
2025/04/24 14:30:00,0.716330660929894,0.6564148860476214,83.7876789959507,105.53605932524206,2.7034164335518027,2.75,2823.2072990737674,3176.9859285747043,0.9816705742350972,0.9970618313653707,35.25115313444466,10.994401768696457,2.6877898234946067,1.0267895917986454,1.0372436293985767,16.22102097611111,passed,
2025/04/24 14:45:00,0.7158986599695037,0.6543155864183191,83.04007049398295,104.66392110876545,2.6965812522233943,2.74,2807.9609111058835,3166.17038448076,0.9815662180968374,0.9968565150674001,35.11947560837461,10.804578069683515,2.6802351193024094,1.022147145318941,1.034767232488782,16.10973045,passed,
2025/04/24 15:00:00,0.7089221965700279,0.6618478908956784,84.48976348300829,106.56196204427349,2.707280018079289,2.74,2838.6003539336493,3173.8102659381634,0.9824810615772034,0.9977268649289047,35.98948698715115,11.577886995891571,2.7187259472547414,1.0566346817926389,1.0515447277741137,16.277279131666667,passed,
2025/04/24 15:15:00,0.7149853841235605,0.6576864017827476,83.45655833881489,105.52592733652077,2.706369818585658,2.74,2805.338453631497,3174.323290211841,0.9815811833896809,0.9972881245326357,35.530282588851,11.13704683478816,2.6916648604066027,1.0343744390337526,1.0423684015438326,16.183176068888894,passed,
2025/04/24 15:30:00,0.7117739233256977,0.6618339932979582,83.11028007329377,105.37660663680066,2.7107628312983016,2.72,2804.054533770024,3139.1655257434313,0.9819469689951243,0.9975006335234399,35.966921929377676,11.095849275442099,2.681392577122943,1.008436703061582,1.006744738236016,16.110660035555554,passed,
2025/04/24 15:45:00,0.7096153625373609,0.659080623364535,82.73961258958282,104.80889900154075,2.6953892667383528,2.74,2791.2281182895476,3170.524024926079,0.9818628403945824,0.9973855193522781,36.04371474737517,10.063804789709991,2.698171293296014,1.019520643092924,1.0190923924470447,16.06924273777777,passed,
2025/04/24 16:00:00,0.7128194618980555,0.6597145588180953,83.29762612340213,105.54304391438016,2.700699254985379,2.75,2802.7949172839544,3181.234486562151,0.9817238171137852,0.9973643063254407,35.758370710527196,10.516732233251917,2.696233186621986,1.0314865474143307,1.0344396333393964,16.161063752777782,passed,
2025/04/24 16:15:00,0.7118918245557834,0.6622144715032938,83.99355862347095,106.31521279146384,2.7105386313371604,2.73,2819.541150001399,3161.0770271083984,0.9819138046474929,0.9974559259011236,35.82723957497927,11.527792903625155,2.714347048660433,1.0436620589588652,1.0420506951522257,16.210696608333333,passed,
2025/04/24 16:30:00,0.7135083937657225,0.6581137864344616,83.94165978630076,106.27034112260054,2.7026197473733213,2.71,2821.1800539377427,3184.522022598897,0.981789949195678,0.9972903121834225,35.62637554905992,11.220433169201309,2.7077864060624552,1.0348288036049633,1.041779089547341,16.231129028888887,passed,
2025/04/24 16:45:00,0.7132881665866573,0.663128745228816,84.41472709931875,106.9077365216446,2.7154818695909495,2.76,2834.5617738987726,3152.0268369035343,0.9819566216947652,0.997396970990455,35.70197168042284,12.035084886939984,2.712026416730551,1.037218084448415,1.036499859747418,16.256472833333333,passed,
2025/04/24 17:00:00,0.7126772628697732,0.6622596994371606,84.39527683471357,106.88839135184169,2.7077656491096636,2.73,2828.3002922978626,3182.901058781146,0.981828483662798,0.9973928068326972,35.84360476132941,11.204875853894185,2.7237302797593737,1.0425689648595815,1.0426437445001535,16.276924528333335,passed,
2025/04/24 17:15:00,0.7145155703557875,0.6633156845249066,84.44449426178775,107.067108129716,2.711534732213882,2.73,2829.224844389127,3181.0340714883746,0.9817641222183668,0.9974184219436568,35.65797855346306,11.395983040816057,2.7129767810202683,1.04473608196568,1.0456141235886292,16.297025799999997,passed,
2025/04/24 17:30:00,0.7178457086023076,0.6599509051931837,84.15663609214599,106.87889243358158,2.708224806009542,2.73,2817.258168244766,3209.8488246631027,0.9812909675253264,0.9972953269865925,35.377344761552635,11.046217960956362,2.696956208579773,1.0447035823154271,1.0550854796848361,16.322760666666667,passed,
2025/04/24 17:45:00,0.7177948208051846,0.6616398500238498,84.52402401043318,107.23909496157273,2.714223126852539,2.73,2826.3052369553893,3196.835247798195,0.9813824049538215,0.9973283540564175,35.365265838055905,11.596680320120646,2.704295749850107,1.0543171671043126,1.0620070675263267,16.348147199999993,passed,
2025/04/24 18:00:00,0.7178844196824713,0.660324214728372,84.77793341667886,107.40336003334748,2.712119317481436,2.71,2839.536065032942,3195.8316779649413,0.9815535140024063,0.9972447308332721,35.28980500949287,11.744425968107075,2.704493178669768,1.046911147818415,1.0566301192257,16.368637443888893,passed,
2025/04/24 18:15:00,0.7172582592974988,0.6639568038944351,84.97550962331664,107.68405319946925,2.7159310096536746,2.75,2843.073379666831,3193.179118424853,0.9816474977192381,0.9973825771946251,35.41408451983384,11.597616055034994,2.7069769755482076,1.0511346478176846,1.054556180499055,16.394045341666665,passed,
2025/04/24 18:30:00,0.7208144501875238,0.6606216464847927,84.75608100484736,107.4925109358477,2.711845847867685,2.76,2844.1029871870082,3208.8055411154796,0.9812918011060441,0.9970870810369465,34.9773341612321,11.405112027210903,2.6827775926429753,1.0395032060311138,1.0523369858965892,16.41455486,passed,
2025/04/24 18:45:00,0.7207704090533501,0.6627983280784561,85.47486210501158,108.48621361018937,2.7144446316361197,2.77,2865.4230135056305,3233.791997730533,0.9813699154545668,0.9972395597464433,35.192139168343616,10.96503305094644,2.6804540445557254,1.0247135495148951,1.0351036381793284,16.555981444444438,passed,
2025/04/24 19:00:00,0.722443065270633,0.6679247715923204,86.33199927543626,109.5968153489492,2.71316357667304,2.75,2897.777704757562,3260.493202184332,0.9818194306944299,0.9974431879322299,35.02567902593891,10.247094030581627,2.663848964317565,1.0210145955888659,1.0263436534554533,16.70839632,passed,
2025/04/24 19:15:00,0.7188447369075986,0.6697211350393729,87.67595806533056,111.35276012991665,2.725835200379377,2.78,2918.3843196119337,3269.1399102246633,0.9825911224887648,0.9983044633459295,35.747925555979855,11.602940416048433,2.6929071441892036,1.0461547255885681,1.0467141886435858,16.86617134888889,passed,
2025/04/24 19:30:00,0.7235908775977548,0.6704675633284073,88.207848016935,112.09013509476165,2.7243606480005287,2.77,2936.8119637939662,3311.8685710703,0.9822268361268959,0.9981103906009618,35.27236171644219,10.820655821228941,2.672020081509877,1.0390653038888464,1.0446473378316177,17.023659351111103,passed,
2025/04/24 19:45:00,0.7286204341749171,0.6721334461114745,88.83354747064651,113.03288785079387,2.7285090664819247,2.78,2966.1535904683465,3330.9140349974873,0.9820051423144502,0.9979124806278514,34.6682563181099,10.85418238254829,2.639048988497169,1.031392593327452,1.0414223957114417,17.181606108333334,passed,
2025/04/24 20:00:00,0.728422126379838,0.673924392052403,89.80823855127365,114.19009946761571,2.724073155504818,2.73,2993.020496902243,3370.2370936144853,0.9825916493399475,0.9982806477928742,34.94884313450127,10.034132214859245,2.6423222694289104,1.0198408251239548,1.028411735521464,17.333979183888886,passed,
2025/04/24 20:15:00,0.728757809779141,0.674840161193142,90.66069243003231,114.9986920069925,2.732341643032669,2.79,3004.740384640347,3368.1356992863953,0.9826371438934399,0.9983760147479471,34.873523203619015,10.999675215910436,2.667888510235924,1.0509220868353606,1.0591210935580686,17.412874709999997,passed,
2025/04/24 20:30:00,0.7337532897254809,0.6757622021707929,90.88232878187878,115.10299679237261,2.727479819308194,2.74,3035.681298268533,3377.3553566106375,0.982188497372332,0.9976332234054957,33.92391911450586,10.494533331243808,2.636754437921361,1.0407302178105275,1.0526230097611045,17.491428056666663,passed,
2025/04/24 20:45:00,0.7407199870806316,0.6907830665119185,95.96351794608425,122.4354158718808,2.7758308411377364,3.03,3121.9377303188753,3489.721402991643,0.9831652168246621,0.999792588487768,33.92391911450586,10.494533331243808,2.6398322649605546,1.1045226910575698,1.11133162442815,18.352847333333337,passed,
2025/04/24 21:00:00,0.72032517028407,0.6634283376148333,83.82527090339383,106.84436440677675,2.7158323431443683,2.79,2825.6797593563747,3193.7247016492843,0.9812603553709317,0.9973355878068125,35.24829464321665,10.723529836065246,2.639603678207314,1.0036225691994225,1.0116329406945934,16.347693321666664,passed,
2025/04/24 21:15:00,0.7182748739652374,0.6663215783003243,84.98629849155003,108.13980532900948,2.7089822548680904,2.78,2861.2742419644414,3237.2218901697975,0.9819723632364217,0.9976938779587196,35.632368011607014,9.601355790980769,2.6519546410684893,0.9916579618550723,0.9939653157170943,16.520717803333337,passed,
2025/04/24 21:30:00,0.7179734540542412,0.6653516163890618,85.27701517264057,108.38995969143453,2.7055197931835053,2.78,2869.0972250245195,3252.272420243998,0.9821125037603782,0.9977338401344884,35.649525290367215,9.49680874177031,2.658480211910393,0.9960344610291246,0.9995551122173884,16.561486736666666,passed,
2025/04/24 21:45:00,0.7174027679143908,0.6666389053251077,86.41662482898612,109.73994520014597,2.714694415306138,2.78,2900.9494252003897,3248.3659668582895,0.9826350907756755,0.9980558162030901,35.88368933709023,10.371502077784719,2.6670618923019456,0.9889082799051794,0.9909859744393216,16.693512152777775,passed,
2025/04/24 22:00:00,0.7243557766434661,0.6714198851848212,88.38943575488446,112.3293762194424,2.724151771921848,2.78,2954.27858656965,3308.364126357276,0.9826795904449951,0.998267461230192,35.46296755320023,10.208783755444802,2.646959245557131,0.9929272813958685,0.9979898598801209,17.060389243333336,passed,
2025/04/24 22:15:00,0.7302704865278036,0.6751088173342987,90.2074882584666,114.70100666048862,2.723158796275004,2.76,3015.176070879714,3382.623170145737,0.9829551396157695,0.9984191235469111,34.94668485768541,9.301246690956177,2.6166573352714844,0.9838129133794397,0.9929575812625135,17.42222328,passed,
2025/04/24 22:30:00,0.7302820829299377,0.6756553595587323,90.34396384467092,114.8539626552812,2.7224339521808014,2.77,3015.627393035238,3389.239566966992,0.9831421298265156,0.9985792257128233,35.01393123714509,9.181397282521836,2.618827203024211,0.9872097560422385,0.9957391865392101,17.43682727111111,passed,
2025/04/24 22:45:00,0.7302574828918195,0.6739111894606608,89.8720217245771,114.1853455174018,2.71775069873373,2.75,3008.1791019464495,3380.335386556703,0.9830566273563993,0.9983752282236749,34.88191331255111,8.980183106438668,2.6140935949866835,0.979981093435367,0.9900289721635834,17.362389715,passed,
2025/04/24 23:00:00,0.7314369811437502,0.6715406989594561,89.26735786439019,113.34901024343465,2.7126894761091918,2.77,2999.2947198922097,3373.6344872568734,0.9826611604818595,0.9979445270521414,34.44380985143305,8.931950937776321,2.6044595247817335,0.9831216616280547,0.996697431007477,17.287777992222214,passed,
2025/04/24 23:15:00,0.7283142789079944,0.6717631739804211,88.97950759379017,113.01702272685495,2.712953180332065,2.75,2982.1330788362766,3364.6278446657943,0.9828823395388397,0.9982406373106338,34.985654369052384,8.773604754391915,2.6195620244999938,0.9795197624504302,0.989080023840939,17.21846523222222,passed,
2025/04/24 23:30:00,0.7272082395066656,0.6707351713439236,88.53191963773874,112.43144441778746,2.711314528423179,2.77,2966.9746544917243,3355.9642626332734,0.9827801081995814,0.9981973593605985,35.06444446690263,8.770447321427827,2.624944960640212,0.9834877856083487,0.9926270262538345,17.14347614833333,passed,
2025/04/24 23:45:00,0.7261030446622055,0.6671461846692496,87.42028267975684,110.94246375396887,2.6996851929263546,2.71,2940.0321064692944,3350.677502746715,0.982499315172655,0.9978634265057458,34.81329083590232,8.374805581534732,2.6240299143039936,0.9934190139023064,1.005203831238278,16.982935584999996,passed,
2025/04/25 00:00:00,0.716115598479304,0.6629463188441229,85.67462703335656,107.79524226335379,2.7031695780986755,2.8,2882.7635852583917,3237.9930753864573,0.9826644056495307,0.9977486111331954,35.49226181617162,9.948046190540063,2.676743992303179,1.0199916792089614,1.021913733982561,16.545443199999994,passed,
2025/04/25 00:15:00,0.7049823206933734,0.6499412346495346,80.84409834096276,101.95002973906684,2.676614177000147,2.73,2747.156314485102,3156.6186371382164,0.9818424022055005,0.9971700470150852,36.2281778674657,9.03860354283701,2.6870141424477905,1.0012681828590664,1.0059514996567982,15.80212773333333,passed,
2025/04/25 00:30:00,0.6855474269675025,0.6428944190323099,77.50039522742814,97.85040053310003,2.6616107081799103,2.75,2656.091252840702,3053.9014644611852,0.9820039223171102,0.9971823967674882,37.634400512142605,9.77623237826106,2.7341862146474716,1.0110845720499624,1.001989558947882,15.197777760000003,passed,
2025/04/25 00:45:00,0.6917032946003159,0.640317402510865,77.09111403781364,97.19383637693291,2.659084379693209,2.73,2631.969829163663,3065.8639290085735,0.9814032703298842,0.9968859639092292,37.09213692922506,9.389341811778905,2.7297486564223465,1.0253786489864454,1.026318969343685,15.151020744444446,passed,
2025/04/25 01:00:00,0.6882669280038364,0.6385135033260971,76.81224584616417,96.73272416083394,2.654952119821021,2.69,2640.1103474991396,3056.2427289454486,0.9809478244514792,0.9962978198084497,36.843133215670655,9.744202738018263,2.7336437532343685,1.0344033988711274,1.0336257464393588,15.123544675555554,passed,
2025/04/25 01:15:00,0.6867074548153145,0.6438386280917946,77.25386944014475,97.44502654247404,2.6760848239246813,2.7,2621.1745918739775,3027.1348307320122,0.9815094111070496,0.9973147396281856,37.641964574133034,11.151594865260964,2.765111691913072,1.067348825286228,1.0566102436221032,15.115355126666667,passed,
2025/04/25 01:30:00,0.6866646355374904,0.6375497700096906,76.95873123432197,96.64534758051032,2.654244759397695,2.7,2659.22074895254,3030.6615344165593,0.9809207882388894,0.9958271571650698,36.29084180610802,11.135030231151509,2.741809341238387,1.0700151016510944,1.0680549616538493,15.102340232222224,passed,
2025/04/25 01:45:00,0.690332468018106,0.6412866854396722,76.9815033970738,97.04080161893104,2.672103775198896,2.7,2622.7573081831533,3027.8355302000314,0.9809895548632963,0.9967371618808415,36.91377738317084,11.202133484498493,2.7476073245532913,1.069547472556564,1.0668688558183326,15.098970455555552,passed,
2025/04/25 02:00:00,0.6904254061624114,0.6471982301473674,77.06485116033424,97.38317649745717,2.687005814486017,2.72,2605.2326637034485,3009.1768159248545,0.981209615419455,0.9973788057418782,37.461794177678115,11.441994063666177,2.7556548696095993,1.0755945327992276,1.0638632165391897,15.085950916666665,passed,
2025/04/25 02:15:00,0.6906582822324554,0.6290560137197694,76.4844176617324,95.59338489101613,2.6175870821765495,2.63,2697.8855168635378,3069.6601359494007,0.9805017138533981,0.9942343774876835,34.75461167480757,9.005351726170895,2.6943534902525257,1.0203698641272985,1.0352241753781268,15.097052996666662,passed,
2025/04/25 02:30:00,0.6966558083901713,0.6268237699315474,77.90060872126809,96.82632637772917,2.6028159175286563,2.65,2743.075420192965,3141.185041789827,0.980869265996242,0.994051979973406,34.27014595147867,7.16109261615112,2.698051179785685,0.994013812835166,1.0186927419521996,15.315646793333336,passed,
2025/04/25 02:45:00,0.7083168521377184,0.6288594729574039,79.67701863581418,98.60382589048896,2.6131095119284242,2.68,2780.4769625419704,3167.9664299161136,0.9809735092880167,0.9940735875102303,33.47208264003562,7.478749584305275,2.6971304040627104,0.9980553795235803,1.0327230973372956,15.543934010000003,passed,
2025/04/25 03:00:00,0.7128999411795851,0.6351547592759619,81.24893692314235,100.6996646048559,2.6328826848804256,2.66,2798.1402623619283,3189.9432024036205,0.9814375828658569,0.9949888740031174,33.97716336334656,7.765663449431877,2.7060389435193697,0.9965781694754796,1.028296748976966,15.76592127,passed,
2025/04/25 03:15:00,0.7154581216745975,0.6375995076913237,82.51809455331627,102.10495823980267,2.6351882984294335,2.65,2843.3407125589006,3211.189202420414,0.9817200865989512,0.9949632893851011,33.499741677018775,8.144812437994501,2.7002126119297056,1.0070650984223395,1.0392141437270468,15.954826384444441,passed,
2025/04/25 03:30:00,0.7138169723615139,0.6374406411297199,81.79881531498097,101.50035090096775,2.6351321033923525,2.65,2818.634309829135,3203.2636404837995,0.9816580536611214,0.9951429947535169,33.84274440481369,7.824329776313065,2.6941199311150155,0.9968026755317203,1.0270607910299752,15.86849661222222,passed,
2025/04/25 03:45:00,0.7017821708822286,0.6366948244257945,81.1572490450973,100.84052791844172,2.6230969306807927,2.65,2803.575564439868,3207.7859686523043,0.9821503067317093,0.9955273924835635,34.88382645203128,7.416534091422346,2.7252657915891154,1.0111949656702335,1.029587556091199,15.768383986666661,passed,
2025/04/25 04:00:00,0.7062311993601241,0.6349145187858117,80.41481221689767,99.98155923707738,2.625557596995674,2.66,2777.0326278762827,3187.02600532655,0.9816822904556373,0.995270993460739,34.53680575731126,7.469387357458649,2.709828366617538,1.0025544299283808,1.027571372847264,15.65897945333333,passed,
2025/04/25 04:15:00,0.7112036398208492,0.6302097533735567,79.77578070299278,98.97853173748484,2.6183734629686684,2.61,2764.4195008668003,3177.845008016278,0.9812091944886752,0.9946362539270791,33.96210566015258,6.76844885860457,2.694768725198003,0.972842601493751,1.0085834358326786,15.559067699999998,passed,
2025/04/25 04:30:00,0.7035116416858772,0.6306914092981177,79.21568518379044,98.43163435731398,2.616024166073468,2.66,2752.150912930005,3155.6881635455957,0.9815335328662315,0.9948785802450291,34.46740900125959,7.312000474114788,2.7093628204242184,0.9887669278355612,1.0158330466722976,15.455049793333329,passed,
2025/04/25 04:45:00,0.6997592067857955,0.6280920144106973,78.5878331437738,97.61789506303128,2.6056487430900668,2.64,2744.962990385662,3148.420441646422,0.9816308916415265,0.9946941273852308,34.595310513862906,6.890731908712738,2.7107187432114586,0.979796040509813,1.0060508858344224,15.356087132222225,passed,
2025/04/25 05:00:00,0.6855585006704997,0.6293895767353547,77.92423274277137,97.10990813997118,2.5998795333559954,2.66,2732.183811171821,3134.351540385085,0.9822290247136685,0.995234426557711,35.83571352797253,7.074283501018549,2.7381428396781153,0.9938679246608575,1.003166205531107,15.252285192222221,passed,
2025/04/25 05:15:00,0.7032369651181802,0.629738040704854,78.65921787860266,97.94174329598583,2.610992520782292,2.66,2743.2184608127313,3154.594683544755,0.9815563300770463,0.9948527889742348,34.499411409357485,6.723209874521273,2.6901773036102807,0.9706197114350018,0.9986132595767848,15.399146008888888,passed,
2025/04/25 05:30:00,0.705629222474511,0.6321201312466403,79.76187054636584,99.27550438253458,2.6123568692380807,2.66,2774.2007026379747,3193.7337286228467,0.9817422379926828,0.99502071011943,34.34818453348666,6.476651341607598,2.688639505027335,0.9774124433634859,1.0054732486396747,15.590374506666667,passed,
