datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/04/25 05:45:00,0.7092258129234166,0.6367675202338836,81.1527006146364,100.94259664861485,2.6276022664672407,2.67,2811.222027111377,3193.4171901776276,0.981922339591294,0.9952032035970917,34.11682445581397,7.630912738439009,2.6883621745983963,0.9895993548092786,1.0158432507804978,15.777803616666665,passed,
2025/04/25 06:00:00,0.7133996253779242,0.6395139613089229,81.85579017861122,102.13810602611397,2.628819791676956,2.68,2825.0040823023132,3250.3473282469604,0.9819283906904903,0.9955642970117868,34.17334725287704,6.432967839598801,2.6664431097715444,0.9780274132755411,1.0062718388440202,15.971004029444442,passed,
2025/04/25 06:15:00,0.7163716186418884,0.6425694170100807,83.0455286094439,103.58884720235947,2.633719740639063,2.68,2860.152678147952,3277.629954069319,0.9821211281649881,0.9957008697648919,33.877236336509434,6.574955721968628,2.660822457196489,0.9841339671383303,1.0122964058814323,16.16519928222222,passed,
2025/04/25 06:30:00,0.7174012672222542,0.6469580297523759,84.39256092226701,105.2421496855733,2.644072079012172,2.68,2896.6953989381586,3289.0443855584413,0.9824495141395887,0.9959937910112245,33.898012790100296,7.274457342415814,2.6657370054467364,0.9953968468754674,1.0195492217451527,16.355541852222228,passed,
2025/04/25 06:45:00,0.7236413819296673,0.6488569870681967,85.30838764099052,106.43781196951713,2.645866538581183,2.69,2921.125845115057,3332.720859146636,0.9823628689381196,0.9960229818374201,33.37580514329464,6.823074682785522,2.646089593134723,0.9983543565249121,1.027650447793653,16.546843732222225,passed,
2025/04/25 07:00:00,0.7270416429658964,0.6533579916772724,86.42647809873978,108.04658574253995,2.6555219732157203,2.69,2950.6552146157196,3354.6919615267443,0.9826575300652207,0.9964175527315319,33.29440019209092,7.010744719909154,2.6295601959330877,0.9968872510739667,1.0247366039473684,16.743987975000003,passed,
2025/04/25 07:15:00,0.7571580336778374,0.6924157052183882,96.75178442095158,123.30634232384341,2.754929586134079,2.75,3191.0764547171534,3588.944767809473,0.9837153125379413,0.9996263343874956,31.87591492204816,8.342701460940916,2.511986058305563,0.9889667922880683,1.010602285204461,18.67848106055555,passed,
2025/04/25 07:30:00,0.7325346899343561,0.6863558846332596,95.85447389484142,121.70827350869975,2.712804573948123,2.69,3234.6294881415333,3597.2896036704724,0.984337784285567,0.9989187130094191,33.163186402993134,7.691579030163154,2.5530595894453203,1.0046207612252136,1.0079749951218993,18.533661361111115,passed,
2025/04/25 07:45:00,0.7345181465477058,0.6873157223953369,95.93292547000809,121.82626289012784,2.716748155700968,2.71,3231.153590237735,3591.815511419998,0.9843062915367139,0.9989676472013818,33.04441493388846,7.796646889196074,2.5510564737116694,1.0043087656818583,1.0083877204970162,18.536288723333335,passed,
2025/04/25 08:00:00,0.734803009573683,0.6878589322126929,95.88875304580627,121.8415029705906,2.7164981689353778,2.73,3230.6887451854354,3593.694883789221,0.9843202225147252,0.9989935840305341,32.88030920746345,7.770874400012173,2.546725684576895,1.0075105773121136,1.0111933389724665,18.53842563222222,passed,
2025/04/25 08:15:00,0.7420036328254644,0.6900553388310837,95.99015747157578,122.22322324983446,2.731707503005689,2.75,3209.8017711264747,3581.401618299768,0.984167069661701,0.9993140362293667,32.78004638905719,8.077464632393722,2.5329220194660844,0.9982558189412724,1.0066648996632797,18.551581253333335,passed,
2025/04/25 08:30:00,0.7279275036105323,0.6897025387564147,95.62849894468819,121.83492121236398,2.7181988998222657,2.72,3232.3850392313925,3578.017931030112,0.9844966096414959,0.999188753694694,33.34586286785224,8.182555446812886,2.5512433304238233,1.0107577995283805,1.0049798561831804,18.512029861111113,passed,
2025/04/25 08:45:00,0.7302350771174723,0.686735567877904,94.71131729377404,120.50287951585223,2.712488705997491,2.67,3194.609931857204,3568.824230403178,0.9842588440740131,0.9990283978365943,34.185810985344574,7.409387943248904,2.557115910471346,0.9979039465974657,0.9968922191283351,18.34573877888889,passed,
2025/04/25 09:00:00,0.7244927892224577,0.6920367650315725,93.84669340122099,120.57097625176237,2.737302980625311,2.81,3149.576494628892,3522.21218054901,0.9843107283538981,1.000036219617741,34.82038103964142,8.901542181024396,2.547212322177703,1.004493788597066,0.9915038873165608,18.262707026666664,passed,
2025/04/25 09:15:00,0.7236810503764066,0.6888876178764614,92.88373547838198,119.14270726964733,2.7273686403205706,2.67,3135.226899761071,3493.8756991239734,0.98429047047461,0.999640604375651,35.09676131402458,8.756178823634173,2.5437345117387866,0.9963906815297672,0.9853794335134793,18.080006541666663,passed,
2025/04/25 09:30:00,0.7288444361822809,0.6769308166006538,92.19356602406071,116.88439116605043,2.691138972915453,2.67,3124.1574224906617,3511.136600573977,0.9842651109395348,0.9985351795621876,34.15131361615125,6.773758357523022,2.5695051459395604,0.9767117910731379,0.9840321176890076,17.856498342222217,passed,
2025/04/25 09:45:00,0.730707498344652,0.675778425179995,92.69304448366948,117.25897854491318,2.685001948002547,2.7,3149.6985425670664,3529.081411394311,0.9842913831774913,0.9982377361755285,33.64915289617466,6.677747499263687,2.565422635596482,0.9813567479953929,0.9924258251272627,17.93253718666666,passed,
2025/04/25 10:00:00,0.7299187442665368,0.6789289128838312,94.4293331013221,119.4367438591038,2.6859134404406664,2.69,3222.2677605080944,3572.3416622426817,0.9844053813319098,0.9980857833305352,33.17175356237088,7.19402388963269,2.5577392601487245,1.000844320322108,1.0091444522192223,18.24973277111111,passed,
2025/04/25 10:15:00,0.7418642962343861,0.6796465233724488,94.67675312930034,119.76710553222107,2.6982646334800453,2.69,3199.2484610660754,3572.9034892163563,0.9841539644676407,0.9982703733117163,32.71893997771223,7.136691344881934,2.541700383640902,0.9906194988101331,1.010285991332354,18.2730581,passed,
2025/04/25 10:30:00,0.7396158113955382,0.6796890821035888,94.82705309146979,119.9335371325344,2.695942066112338,2.71,3208.8222201335802,3577.6796736574283,0.9842059991628871,0.9982266346420563,32.76773214663597,7.202300347092379,2.5480637052895467,0.9960251792629902,1.013609675076434,18.296015937222226,passed,
2025/04/25 10:45:00,0.7369861549426917,0.6829285864972674,94.64691471486171,120.29812919499668,2.7047463769532025,2.71,3197.238375667716,3575.807302267319,0.984204652371137,0.9986736371162188,33.3308364150813,7.363778714621418,2.540909684661432,0.9931805037979918,1.004542299377583,18.31937075833333,passed,
2025/04/25 11:00:00,0.7254477609871335,0.6888319607789762,94.27880611323049,120.57533193500991,2.708319777842339,2.72,3200.106547789955,3570.5773012149884,0.9843977065864488,0.9991300250845438,33.983517599118265,7.561888289759107,2.5409529965000006,1.0067457013885825,0.9989428946267644,18.33717697777778,passed,
2025/04/25 11:15:00,0.7277295886903546,0.6856449425781491,92.76091302430088,118.54680633275466,2.7042419614249424,2.7,3137.606743558275,3536.099858757951,0.984268861156094,0.999126015630704,34.495211276651126,6.791421571608555,2.547551388398739,0.9852863299093751,0.9821249757746381,18.047317432222222,passed,
2025/04/25 11:30:00,0.7237662999146263,0.6835934561666903,93.56312098875779,119.42916445331298,2.6977521477558,2.73,3183.891452392293,3558.9275083730868,0.9844024614903081,0.9988662698876553,34.27397215009302,7.407681269035759,2.5515496974652714,0.9985249380521498,0.9952160245882578,18.190454333333335,passed,
2025/04/25 11:45:00,0.7256410226213491,0.6859524556258421,93.66588106643162,119.69923287080762,2.7017140483442623,2.71,3178.7780040004322,3564.3356924687246,0.9843517368045261,0.9990124842532078,34.29561481754176,7.140114949982461,2.5478212394655566,0.9975125526070898,0.9931429594330926,18.21796500333333,passed,
2025/04/25 12:00:00,0.7229054738881481,0.6867483480310581,93.80782138402216,119.970530244781,2.7064756621607438,2.73,3192.282589204877,3543.6117275230863,0.9844204228114766,0.9989925332183242,34.38619792812363,8.043250138072706,2.547915638504378,1.0027778860350955,0.9947844130561377,18.2305340311111,passed,
2025/04/25 12:15:00,0.735060870798938,0.6861811701259792,94.1245756742658,120.11763591877478,2.712415485305403,2.69,3170.4797035495467,3555.440008542747,0.9841778520889367,0.9990243885309715,33.88621067269297,7.401643169243849,2.543184065020714,0.9885423271144341,0.9935995711540473,18.243488779999993,passed,
2025/04/25 12:30:00,0.7325530834627666,0.6825867103101223,94.19070262177706,119.94980538491185,2.698783749654202,2.72,3190.7430279369246,3573.808506766338,0.9842763969956786,0.9986795873573918,33.59269836718166,7.295872220900981,2.547165031702977,0.9976998753284317,1.0051745245549546,18.256061755555557,passed,
2025/04/25 12:45:00,0.7327767269022198,0.6818445171666061,94.76074351510968,120.41216162708888,2.6942755472406392,2.71,3218.4843065653035,3586.7784422447953,0.9843157545069956,0.9984106512118424,33.26808632417818,7.315604737405779,2.5496664515896708,1.00083160168607,1.0098395689247397,18.335253016666666,passed,
2025/04/25 13:00:00,0.7296321390228353,0.6830301021041818,95.44224367061105,121.2553422207089,2.692899588536938,2.7,3247.756933833509,3602.6953240946445,0.9844866422377603,0.9984182517556927,33.052510035341776,7.515645815937336,2.55718824859149,1.0102982912612555,1.0155565069295787,18.447580066666664,passed,
2025/04/25 13:15:00,0.7311215030350686,0.6957906405299411,96.08869593555863,123.6767949018006,2.7401379770296823,2.76,3220.5092563419994,3580.9093375016,0.9845584893870593,1.000056864969572,32.64554677270092,9.335512847912893,2.532741091975493,1.0211341420455038,1.0140786823289718,18.63682538666667,passed,
2025/04/25 13:30:00,0.7294693338509896,0.6903191403147958,95.75146331957505,122.49504505652332,2.7115189719360373,2.73,3234.4619046829143,3610.9601606689343,0.9845296045002853,0.9992571446796552,33.00245185841232,7.711005424040611,2.546839729800663,1.0140911364607454,1.0110225725829507,18.56149180111111,passed,
2025/04/25 13:45:00,0.7283110344409026,0.6928161623743395,95.21430041414885,122.42854849383079,2.7241111432683405,2.74,3207.9860752770833,3586.0975627573343,0.9844680424778381,0.9997027293818622,33.32555778731115,8.377437923597027,2.536456804689043,1.0139600003266016,1.0064710797804364,18.507838946666663,passed,
2025/04/25 14:00:00,0.7275583350639094,0.689751446646925,95.04042551448367,121.75138039481769,2.708895901095098,2.71,3220.3836729578475,3594.2328840778882,0.9844537789299782,0.9991710492467423,33.48917729966386,7.663919901163248,2.5416928474555283,1.0087194348942632,1.0036186445479989,18.460086858888893,passed,
2025/04/25 14:15:00,0.7295273998882251,0.684889781600915,94.91229726184922,121.16603997571882,2.6989023423798506,2.71,3224.2524018196923,3595.710825812139,0.9843785436020283,0.998722116571682,33.396823346994694,7.571159913500575,2.545544065965535,1.0060647832905756,1.0090351020854431,18.406414729999998,passed,
2025/04/25 14:30:00,0.7331770429840664,0.6852734825186377,94.61742626050922,120.85217033255478,2.7023499308596226,2.72,3193.7617341812493,3597.778820896413,0.9842538214815505,0.998938401549343,33.6701499518748,7.082304956439654,2.5483226221229445,1.00127088944706,1.0071092029503979,18.353119149444446,passed,
2025/04/25 14:45:00,0.7252444129131627,0.6856258348113584,94.30733676955664,120.6804572897401,2.702697612898484,2.74,3209.0086341469832,3563.8359178938767,0.9844371027341525,0.9988659634450854,33.94082450527779,8.16876597368826,2.5479645485781868,1.0072425517856474,1.0045013704376122,18.304950803333334,passed,
2025/04/25 15:00:00,0.7335620113566467,0.684105555256612,94.27790949776876,120.38648701377596,2.705441243661171,2.73,3182.879174050367,3565.4314341437084,0.9842380625302997,0.9988549739673778,33.68980060428461,7.806022405035383,2.5509397533451423,1.002284671073726,1.0096465082622879,18.25715784444445,passed,
2025/04/25 15:15:00,0.7401032741388744,0.6871340750136945,94.39371999053671,120.50885767586713,2.723441005510477,2.76,3160.112607994651,3525.9039778209362,0.9841108310847002,0.9990617162517877,33.36147438268455,8.766534219226925,2.5529492330380195,1.0125934174035653,1.0220843812558815,18.208971733333332,passed,
2025/04/25 15:30:00,0.7273856055226242,0.6890070331431636,93.71950753408593,120.29900699568256,2.722813448002629,2.8,3147.539057914122,3520.4292472742577,0.984376649578064,0.9995746830280977,33.806380624944,9.302662544207545,2.5655710249208075,1.0376410680804975,1.0318030299904608,18.15563377222222,passed,
2025/04/25 15:45:00,0.7470154912960072,0.6867115919162603,93.79869340617226,119.84837988787704,2.7288550542202135,2.74,3118.360801535288,3517.180138487622,0.983807662153627,0.9991747904899065,33.40105156481841,8.42740652447344,2.5468147873318183,1.0051928736673825,1.0217473586425883,18.107429431666663,passed,
2025/04/25 16:00:00,0.7446021973012485,0.6864042059285137,93.86803737642373,119.81151439371232,2.7343268510248673,2.75,3108.21042007732,3494.537156801813,0.9839373726963013,0.9993440548419648,33.510349777574056,9.331149968385096,2.572785239088824,1.0244111587826825,1.0388453636867903,18.054069989999995,passed,
2025/04/25 16:15:00,0.7407874747110332,0.6859041734755916,93.78027833445624,119.57654101971961,2.7328013053977687,2.75,3117.901183158787,3471.024866618231,0.984027756291018,0.9991533424067102,33.48801724290787,10.012084328996938,2.5817825515444617,1.035166955607291,1.0459301731446795,18.00622571,passed,
2025/04/25 16:30:00,0.7444886492279348,0.685829129301091,93.58312946177352,119.4089073758182,2.7415208726514746,2.73,3101.1183848252485,3449.2580555451823,0.9838727856766812,0.9992136543371379,33.682175305566936,10.357117973944604,2.576127345558944,1.022885136435828,1.0374166078316758,17.957993735000002,passed,
2025/04/25 16:45:00,0.7381608553458225,0.6851855125225351,93.33315957923837,118.97050079089195,2.732284536548375,2.74,3104.046268322914,3450.955365081418,0.9840185846226644,0.9991276408814043,33.920496929987976,10.198184041651752,2.593233850487104,1.0365139471315588,1.044758818092534,17.910129599999998,passed,
2025/04/25 17:00:00,0.7410044382976491,0.6848358460764333,92.76154209532055,118.40372465301502,2.7334566980683594,2.75,3075.4413573369684,3457.075360559553,0.9837234645067792,0.999209499393078,33.95290446860777,9.613987371576208,2.584783109127192,1.0288569379949986,1.0401951462367343,17.85635157777778,passed,
2025/04/25 17:15:00,0.7387781311432727,0.6847180945791022,92.31040464221228,118.06812392059541,2.734903869613796,2.75,3054.187409384566,3455.3423559005455,0.983781002504741,0.9995224767103096,34.384351773771456,9.582873031985017,2.5872791999043905,1.030105889789251,1.0393150124138029,17.80293814444444,passed,
2025/04/25 17:30:00,0.727360306891766,0.6855179097915852,92.12735803272128,117.98700036002336,2.7338970975383603,2.79,3074.835813600013,3423.4805937719057,0.9841709394624683,0.9995671304008759,35.001440731626786,10.482546126821141,2.596305658261796,1.0314524552948887,1.0273946405823553,17.765728364999994,passed,
2025/04/25 17:45:00,0.7411656302711843,0.6798671044078063,92.24768974628488,117.42595143321401,2.724518328131066,2.75,3076.559886759833,3438.7216525070694,0.9838334191717505,0.9988622521015956,33.8092910888701,9.405370507911522,2.575431325025669,0.997927151338456,1.0149680887780355,17.751003966666662,passed,
2025/04/25 18:00:00,0.7404498344398729,0.6796957912408736,92.28116838631314,117.39023533196404,2.726052369737861,2.74,3081.3259543709873,3424.7499792957433,0.9839231779350656,0.998829651519776,33.84416797308311,9.686704733996088,2.57625288633749,0.9928444776325084,1.009105696063268,17.73590371666666,passed,
2025/04/25 18:15:00,0.7384081262205378,0.6838587071225157,92.04730568518539,117.49053810906771,2.7364673879954853,2.81,3054.4795421057215,3421.450987064993,0.9838995440974101,0.9993825351177851,34.47907435623991,9.713177269747995,2.5838657971327397,1.0053973760327668,1.0140883261194769,17.721172700000007,passed,
2025/04/25 18:30:00,0.7396190842564183,0.6790001884790421,91.81396172636158,116.86364192664236,2.7204594960581336,2.71,3066.4042612763997,3442.079527579454,0.9837653266741839,0.9988384317409356,34.06145805924513,8.65324651194466,2.573489719388576,0.9796187204221816,0.9953994367427691,17.706066528333327,passed,
2025/04/25 18:45:00,0.732866201868531,0.6827167242212635,91.34084292714567,116.60943833414981,2.7279151922748994,2.77,3042.977099554168,3418.6309017685667,0.98398119212381,0.9993715355287851,34.87485935014916,9.13311768567875,2.588768994825326,0.9978487112331137,1.0014965295291915,17.626718633333336,passed,
2025/04/25 19:00:00,0.742683921455893,0.6815218512381905,92.41475133235608,117.65473999076225,2.7241502093040273,2.66,3083.95696944442,3458.4108972256913,0.9838762401484233,0.9989661671246873,33.92153824995763,8.369265121452294,2.55867569942013,0.9733064980245062,0.9892610696315021,17.822392793333325,passed,
2025/04/25 19:15:00,0.7421728506385069,0.6793274789991701,92.39465725928305,117.47515129175703,2.717287274341334,2.71,3083.3131712114855,3484.8650105433753,0.983558046308392,0.9987267582754162,33.60535225325227,8.297755452196682,2.5678312728222132,1.001296671116173,1.0200879687007962,17.847626988888887,passed,
2025/04/25 19:30:00,0.7413778781130922,0.6843085491687747,93.14997424679525,118.309695430164,2.7363809576153777,2.76,3085.298824453257,3448.3139000955525,0.9837594997329442,0.9991054140216943,33.860287559427064,9.835111426334896,2.5948066631389852,1.0348553215411946,1.0460472820405193,17.878453443888887,passed,
2025/04/25 19:45:00,0.7434766324963331,0.6808807138810853,93.43302075434076,118.41544366952266,2.736672859286426,2.71,3098.8563587193876,3445.329450420312,0.9835931817945054,0.9987961670165497,33.2522968696416,10.613105350081184,2.593389230048827,1.0439095085753645,1.0625666942848464,17.909295689999993,passed,
2025/04/25 20:00:00,0.7337657310951095,0.6758639680247055,90.56705105555633,114.85665676562023,2.7246321219095977,2.72,3019.6832223795154,3375.1182335280464,0.9834772262030125,0.9986639457985135,34.24064044974319,10.27136416391001,2.612309488856733,1.0281985730359173,1.039879435541997,17.423481460000005,passed,
2025/04/25 20:15:00,0.7383955603125789,0.6781045691065241,91.7480585122452,116.3145179169445,2.7324766167559438,2.74,3055.4986775653697,3394.7337691657763,0.9834950319553453,0.9986751980244479,33.75931251945356,10.758087412292808,2.5975887968786147,1.0368064683587779,1.0517106482489749,17.625109333333334,passed,
2025/04/25 20:30:00,0.7384767188052048,0.677622007401095,91.4394178295196,115.99509064733952,2.72940374140911,2.75,3051.4704622092772,3399.707459333808,0.9833595613748212,0.9985753809833392,33.719378419360346,10.333584433688765,2.5881588332358114,1.0270832825619216,1.0424699971429932,17.607869155555548,passed,
2025/04/25 20:45:00,0.7366618821511582,0.6804225506986483,91.43102705665673,116.11541159614377,2.7359632208351354,2.77,3041.756051177616,3385.634254476592,0.9836384641384627,0.9989822598010072,34.22887010529087,10.411196038813987,2.594695737016104,1.0237534070530785,1.0330875934830195,17.58510348222221,passed,
2025/04/25 21:00:00,0.7394202198975789,0.6794531328123438,91.52479656977476,116.34276230712021,2.730112515050981,2.73,3055.7633855114027,3415.2029779402656,0.9835541599311067,0.9988492545195018,33.95872811731236,9.60032721446476,2.5680321984758456,1.0019313036341384,1.016013120461467,17.666466253333333,passed,
2025/04/25 21:15:00,0.7482686175737501,0.6858605326499624,94.33973316571675,119.60297962924317,2.74338869515046,2.78,3121.390658591929,3476.2618427332573,0.9837350838503295,0.9990848765401221,32.91132045100014,9.796420052923372,2.569592552797212,1.0286258784973195,1.045698190964539,18.099925286666668,passed,
2025/04/25 21:30:00,0.7456903137220608,0.6878960261426705,94.83973615326141,120.5428592777362,2.748306208841567,2.78,3134.9460519467075,3491.4157192381617,0.9840125667258677,0.9995060140044323,32.90475481983506,9.990506403876113,2.5661718185903153,1.0282036426293935,1.0411179659077456,18.211271197777776,passed,
2025/04/25 21:45:00,0.7378411874778965,0.6893063393320406,95.29993790156962,121.24808477444702,2.7432481651550753,2.8,3171.5207597383924,3509.706113136928,0.9842372001890274,0.9995075480262632,32.86645470535972,10.01170037178298,2.568216922767217,1.0325324006349617,1.0361197783121303,18.328263360000005,passed,
2025/04/25 22:00:00,0.7389826480288405,0.6890866588014628,95.59832228305795,121.57543808004377,2.7309211128693707,2.73,3197.2749934317962,3554.9282657514445,0.9842401520477247,0.9992740099185634,32.68282530394003,8.76084972439668,2.5499280151099284,1.0199749871863382,1.025580443172004,18.439734438888888,passed,
2025/04/25 22:15:00,0.7439862174943108,0.6894471472639444,96.48511621624785,122.42752512826605,2.7351007231839226,2.78,3216.9910574233622,3567.856194343501,0.9842507897823219,0.9992261459574486,31.62805775132464,9.102600843811235,2.5484781135138497,1.031689824581773,1.043094515529642,18.557240624999995,passed,
2025/04/25 22:30:00,0.7409147959409291,0.6851982343472296,94.56804072073737,119.85667088577232,2.7298122633866186,2.76,3160.2560099844004,3506.6212725823784,0.9840873031424722,0.9989968043787064,33.36746860473858,9.037428297819645,2.559595918732359,1.0136054626165751,1.0241708448950528,18.199323364444446,passed,
2025/04/25 22:45:00,0.7406928003375958,0.6811502913838337,91.904695573581,116.71910499327345,2.729832328065855,2.79,3063.823309925213,3447.2365155916154,0.9834925303540057,0.9989519764701429,33.89489253170889,8.923685733903998,2.5612235897786277,1.0090355633798287,1.022114450925149,17.77410160166666,passed,
2025/04/25 23:00:00,0.7173304817374202,0.6802248978048993,90.31460312742752,114.46992487879828,2.730208758297182,2.83,3028.0586888399707,3325.757216487622,0.9842801915871021,0.9992273925940242,35.55243984060026,11.26660403452673,2.6376371198106447,1.0459224133614768,1.032106101321557,17.347243833333334,passed,
2025/04/25 23:15:00,0.7336256005636845,0.6751863125951603,89.9794601095814,113.89641835873059,2.7243265600717224,2.76,3010.8751942233876,3359.832973085947,0.9835570989623751,0.998682498651833,34.37467798959538,9.716573565497768,2.5906889603502115,1.002138297791074,1.0124830164502294,17.355889466666664,passed,
2025/04/25 23:30:00,0.7339721524437713,0.67571265702866,90.14610892840462,114.10757195856833,2.7229172453542994,2.77,3015.145054005319,3374.0857374736056,0.9836329690892537,0.9987695283466375,34.43288498940315,9.341286301584551,2.587657076938029,0.9994202917985379,1.009611022191788,17.397346706666664,passed,
2025/04/25 23:45:00,0.7338264989158068,0.6758638965286458,90.12768358410896,114.15059155203271,2.721004258182604,2.76,3013.060120687581,3391.979154315834,0.9835022061962722,0.998786569715084,34.49593056122839,8.851356710226067,2.5862258047836684,0.9979972735071138,1.0079925862848316,17.42813914111111,passed,
2025/04/26 00:00:00,0.7286442318428208,0.6732555305870281,88.62739743327575,112.52017693364654,2.7126293165089894,2.78,2971.5183632542785,3350.8888861177597,0.983578822942836,0.9987434776513736,34.86451593621196,9.054907408550259,2.599640041400976,0.9992362598984313,1.0061428851675123,17.150347255555552,passed,
2025/04/26 00:15:00,0.7282985001935787,0.672290631429531,88.31888612087633,112.10108470065057,2.711990479018249,2.76,2965.477943410335,3340.8232668325645,0.9834521619504744,0.9986112627070665,34.82063081957186,9.087114115309072,2.5979907574380996,0.9949103756846658,1.0022534917689483,17.102628840000005,passed,
2025/04/26 00:30:00,0.7295192231908428,0.6706728300634183,87.91009624414387,111.56651887601886,2.7079230011218076,2.79,2961.0838611225186,3339.1105144352455,0.9831969894097286,0.9983179076177984,34.496736776305504,8.953750422012872,2.586559777206623,0.9940008913253373,1.0045231980810272,17.060441261111116,passed,
2025/04/26 00:45:00,0.7280718296318872,0.6703869154100464,87.7458201964151,111.3116516598981,2.7067214663942307,2.77,2955.821517606436,3333.625419183054,0.983305575985653,0.9983837331026576,34.64401526966394,8.920242323942569,2.5909698415023588,0.9940192141640842,1.0030816293279061,17.02378103555555,passed,
2025/04/26 01:00:00,0.7250003824045196,0.6705020382421177,87.60020284562306,111.08125206195291,2.706869443214311,2.77,2947.7259810310875,3323.7677966080246,0.9835091157093914,0.9985704976406301,35.03873626029799,8.925032838769067,2.6041991281378354,0.9925833120533268,0.9978682733542259,16.97611487,passed,
2025/04/26 01:15:00,0.7243021484092601,0.6701669652508149,87.31557770205956,110.72692352119739,2.7072604495164576,2.77,2938.345656179019,3316.677225273832,0.983418491214067,0.9985557776917179,35.07183208826043,9.032929772270649,2.6052602078904763,0.9977092351252695,1.0024116421499092,16.933976057777773,passed,
2025/04/26 01:30:00,0.7240635349841839,0.6692488537560075,86.93218610360485,110.24502441125857,2.704824868342281,2.79,2929.3328462935647,3313.7130840759983,0.9833033435529143,0.9984663065177023,35.032845826878706,8.879455935647778,2.601172331181156,0.9972973106284099,1.0026610224070636,16.886345886666668,passed,
2025/04/26 01:45:00,0.72328459610245,0.6685713959641763,86.63669894749711,109.87346713345613,2.702820537691771,2.77,2920.6371598111964,3313.4975024885816,0.9832293988105816,0.9984447824123116,35.12425949472875,8.577700435835393,2.6013634778453025,0.9917047381713245,0.9968725724719165,16.849747199999996,passed,
2025/04/26 02:00:00,0.7221214111430316,0.6681312133740189,86.34807379733496,109.51063981586482,2.700727186751578,2.76,2912.150139469708,3311.363188391911,0.9832472974870158,0.9984774802670862,35.23120861359337,8.378714956366387,2.6022647812154127,0.9902530392313693,0.9944941902020978,16.80801164166666,passed,
2025/04/26 02:15:00,0.7205315401242839,0.6680577674993697,86.23365166746387,109.29135320479743,2.7024887622701677,2.76,2909.1876367085165,3292.663422086424,0.9833675106350187,0.9985094019932323,35.33214763908826,8.879335338724056,2.6088479161260807,0.9972529689766404,0.9995187677299907,16.760432791666666,passed,
2025/04/26 02:30:00,0.7215752029391477,0.6657370970555746,86.07311278790844,108.84685956132499,2.698981989812095,2.76,2912.959239763407,3281.3672391322525,0.9832462247620519,0.9981507365214775,34.977928913732725,9.017302604757546,2.60599728194886,0.9933558418264693,0.9992539453815257,16.718375605555554,passed,
2025/04/26 02:45:00,0.7200927975553582,0.6648600766906672,85.95455813414742,108.55451844373964,2.696799760012524,2.75,2912.8651371588944,3270.8845509983594,0.9833704840628262,0.9981016172027546,35.027291448289304,9.151823702137797,2.611454349361883,0.994239073636445,0.999293572220963,16.676334675000003,passed,
2025/04/26 03:00:00,0.7222209689623905,0.6633458503165409,85.5640443522244,108.01658404775003,2.6955253797727443,2.76,2902.2907065357717,3268.791979171463,0.9829886998488347,0.9978257639213456,34.66359927498211,9.150110155224413,2.6038481508913183,1.0001577991408097,1.009155147544519,16.63431,passed,
2025/04/26 03:15:00,0.7193191479684665,0.662933671438923,85.45551563952984,107.78667474208815,2.694167383845663,2.76,2898.9018656053217,3259.698999375701,0.9831878021790788,0.9979223562912372,34.9788551293384,9.11308122414694,2.61550574913556,0.9951406725038766,1.0011967447574488,16.59230158055556,passed,
2025/04/26 03:30:00,0.7192746220601042,0.6629347633943566,85.39719240591364,107.52648150282938,2.6956767274517577,2.74,2899.835745776886,3239.7392441039656,0.9831779118583374,0.9977670796303573,34.78548078083325,9.665682319227347,2.619716249736994,1.00741024153143,1.0127145194958347,16.55030941666667,passed,
2025/04/26 03:45:00,0.7204256386097374,0.6637138155445261,85.19636049031607,107.13419146512669,2.6967259388603715,2.74,2898.7262710881078,3220.855993452954,0.9830325190136296,0.9975150301502014,34.5417530623316,9.640864582156865,2.615359382990176,1.0024161150726818,1.0068917771557975,16.502836227777774,passed,
2025/04/26 04:00:00,0.7175326591015687,0.6629518105277733,85.10849770482784,106.8809893056158,2.694170784939307,2.74,2896.290330090579,3215.561950248993,0.9831441168596871,0.9975264151906343,34.7368294454486,9.717064631326341,2.6298173935354816,1.008300047137572,1.0102930776942594,16.46637385555556,passed,
2025/04/26 04:15:00,0.718374426632978,0.6582342768522715,84.73980263702799,106.34534372909289,2.689687714640288,2.72,2887.9551978658596,3216.575952954329,0.9829259049982021,0.997296005127323,34.52558244876419,9.903800144486926,2.6265102693185782,1.005809291150091,1.0154118862003538,16.41928244,passed,
2025/04/26 04:30:00,0.718545833651223,0.6576613939237251,84.42304984776281,105.95295199659924,2.688765977009541,2.73,2879.1978114201456,3211.832715856032,0.9828280515247024,0.9972380636347172,34.42233309499256,9.953822167705404,2.622419264704594,1.0116373949514872,1.021967595076903,16.37735564666667,passed,
2025/04/26 04:45:00,0.7151887982845923,0.6615893242833155,84.29453687932885,105.79574450330288,2.6939079950486877,2.72,2871.406742385801,3189.8762895556397,0.982961926707444,0.997430330205937,34.79089655203587,10.116083309370376,2.635726140432346,1.023987934176348,1.024225141191811,16.328538819999995,passed,
2025/04/26 05:00:00,0.7168223119105911,0.6634826658542395,85.28917291954484,106.86755473223727,2.70385762048281,2.75,2899.025248411016,3182.947017346416,0.9831746946716802,0.9975244228304243,34.60490677818027,11.161318617729757,2.6402599510160205,1.0373202598794755,1.0369713947988475,16.444787058333336,passed,
2025/04/26 05:15:00,0.7189660601609129,0.6639394996249774,85.07441175717152,107.19422288769827,2.7080739049206333,2.76,2887.661823799323,3205.567141142927,0.9832334676093387,0.998032519662685,34.96097849675394,10.53135969065834,2.6057453753785778,1.0057989814827546,1.0088371764647956,16.50091435666667,passed,
2025/04/26 05:30:00,0.7211448797010752,0.6636307947751038,85.92395507341035,108.00783839871096,2.6987184947514016,2.74,2920.4685188723197,3249.5615314586103,0.9834800879026357,0.9979424744419018,34.71217869820303,9.471439611262507,2.6002040703596236,0.9921332910481917,0.9982694408349826,16.65117421,passed,
2025/04/26 05:45:00,0.7165233026849409,0.6707051843435811,86.82145804445254,109.55191254202364,2.715438177833644,2.8,2933.168702318878,3252.133353940626,0.9840495129405139,0.9988782110872892,35.593837976837854,10.23198592453924,2.609989360941633,1.0080817639955033,1.0008946507326777,16.795805344999998,passed,
2025/04/26 06:00:00,0.7286289667959995,0.6661381284285169,87.53131074181809,109.89187520870769,2.699472987401344,2.74,2967.475626527642,3312.054082584829,0.9835768867200095,0.9979929889715606,34.09730592982971,8.74609400837113,2.5796073104637025,0.990459011633755,1.002246876237289,16.951420823333333,passed,
2025/04/26 06:15:00,0.7281306718786749,0.6720998631494343,88.43163242698523,111.34139576513678,2.7160642922011915,2.76,2977.3584590125,3316.9966474960943,0.9839523832103901,0.9987497782588662,34.60533466495685,9.468645061100359,2.5820381886042836,1.006399620659542,1.0107419411355985,17.09587314722222,passed,
2025/04/26 06:30:00,0.732935872219463,0.6722143906538643,89.44941490006187,112.32037002876103,2.7178476090379426,2.75,3009.1189315521774,3336.2590963834205,0.9839408013228813,0.9985586854084537,34.079776509936096,9.488748904390015,2.5771637165474246,1.002519312039135,1.0125054650031942,17.245770501666662,passed,
2025/04/26 06:45:00,0.7179287047456162,0.6765846166790158,89.765603087253,113.29507965268733,2.71105359898579,2.76,3052.3391182942787,3366.238521229256,0.9844272628423809,0.9988980451082278,34.97974985179574,9.292097459723662,2.5738766883851776,1.009497991841789,0.9997889228336477,17.401108009999994,passed,
2025/04/26 07:00:00,0.725791140401671,0.6770191381368189,90.552206828636,114.12497370354399,2.712686954344953,2.76,3063.808000058789,3404.192485465213,0.9842630203193775,0.9988794287941811,34.46964165040781,8.671341312314166,2.5632510527709647,1.007279550149697,1.0060223538553266,17.54566053777778,passed,
2025/04/26 07:15:00,0.729962577630874,0.6767017990726352,91.39687483531657,114.93505373220488,2.7113386268367643,2.75,3101.911537005748,3420.413551775821,0.9842709757920133,0.9985618967471764,33.79944734520913,8.789443546800763,2.5474429672008556,1.004868034111429,1.0091127886910523,17.684231949999994,passed,
2025/04/26 07:30:00,0.7269571415892455,0.6786476609252712,92.10841014560997,115.89428422225797,2.7121639424562556,2.76,3137.0411981817415,3436.3981793920675,0.9843986412020486,0.9985678207735708,33.737094651903845,9.19865338687641,2.543612002500068,1.0185699498669047,1.0179804835507484,17.828245257777777,passed,
2025/04/26 07:45:00,0.7232397821269113,0.6805203799318185,92.70093020531371,116.74919640823545,2.708378244738165,2.78,3167.918248797635,3465.8102644084706,0.9846537501054955,0.9986894454700436,33.879440722511674,8.98725299056182,2.5395864922712525,1.0260352081631792,1.0199180150594305,17.96664598666667,passed,
2025/04/26 08:00:00,0.725290810857512,0.6824501571559106,93.39457304908474,117.7054063511299,2.714651944685589,2.76,3188.959948593755,3478.3548240297405,0.9846359221443334,0.9987629740300085,33.557267967955646,9.160001355516005,2.529693686711205,1.0228618962915987,1.0172245543022846,18.099439013333328,passed,
2025/04/26 08:15:00,0.7243856697629981,0.6816011867608686,93.25450575969063,117.51905165495299,2.7050003088989194,2.75,3189.765149300403,3509.575973526742,0.9846158364194408,0.9987102746965869,33.76594792619937,8.07474173666182,2.526224497238675,1.0154588760103265,1.0100794549984444,18.12171980666666,passed,
2025/04/26 08:30:00,0.7238751947417607,0.6797945631831558,92.5790511067767,116.56468458008189,2.7017555735187497,2.74,3166.9444406477287,3493.519822227069,0.9845861751440487,0.998656862073077,33.90443715238136,7.801492406265319,2.5304303571950837,1.0073879266656185,1.0029278662511834,17.994946444444437,passed,
2025/04/26 08:45:00,0.7226818021701136,0.6781375045898763,91.91727319544691,115.62753306767594,2.698073065883695,2.74,3143.4859238471927,3479.1088578157382,0.984598660294667,0.9986494943274572,34.08323597480581,7.563422611938077,2.537893970056829,1.0048373609145658,1.0003484316387874,17.868244606666664,passed,
2025/04/26 09:00:00,0.7201690084576847,0.6809215475250041,91.20927698588451,115.01890015047202,2.7090301220957107,2.79,3110.982109179303,3438.082867480457,0.9845765938056009,0.9989872102361192,34.57419879369352,8.209306723738539,2.54172644884893,1.0126263941295293,1.000816317223479,17.741614293333335,passed,
2025/04/26 09:15:00,0.7226367285174906,0.6771853064350789,90.49601358845158,113.97096906159875,2.7064824972268844,2.77,3086.486900850239,3419.943669800775,0.9843942652240306,0.9987921658694627,34.46262123587006,8.01077429197059,2.538424249642154,0.9947132043533604,0.989610344662547,17.609540458888898,passed,
2025/04/26 09:30:00,0.7210352359619968,0.6749037146647606,89.86653713476106,113.03114543598954,2.702235299721821,2.77,3072.838149469485,3397.011023842616,0.9844160756774243,0.9986321199366388,34.57469355243155,7.887007874769826,2.54181737444779,0.9819916946001899,0.9771492714299245,17.483054820000003,passed,
2025/04/26 09:45:00,0.7218207234944294,0.6728178999899822,89.25927013358007,112.11729994342238,2.7007397604338754,2.75,3047.1239487550993,3379.5006967706145,0.9843390773950742,0.9985836787106247,34.65917336725068,7.655368064270194,2.548470287881664,0.973341691042882,0.9708279440379965,17.35664070555556,passed,
2025/04/26 10:00:00,0.7238360176800441,0.6705392981786928,88.6110761594413,111.16933854940388,2.6979733519250435,2.77,3023.4051780682507,3362.980404006342,0.9842550787734795,0.9984699353618046,34.54342992458003,7.494507776322588,2.5473543564232,0.9688908209474071,0.9702101280190286,17.23029811555556,passed,
2025/04/26 10:15:00,0.7304482148790828,0.66806702830636,87.95041341404333,110.18286348297501,2.698494894363139,2.75,2976.5883827229345,3361.7697463691197,0.9839385052342455,0.9985253340069823,34.47686787705726,6.645991877873199,2.55184898101571,0.9575540105557756,0.9675642017833656,17.104027050000006,passed,
2025/04/26 10:30:00,0.7234095582407045,0.6680002339574257,87.28130692019319,109.41018281036045,2.698536341643474,2.75,2964.403476377054,3327.0913784037325,0.9840639811465384,0.9985708330148094,34.93922922929779,7.34374027322572,2.563520050695081,0.9674245525415407,0.969817059463559,16.977827508888883,passed,
2025/04/26 10:45:00,0.7150521153729197,0.6670433877012271,87.24136133825995,109.12824819524522,2.6951987418675176,2.73,2982.693969519382,3296.22666706195,0.9843320020032996,0.9983650262812915,35.15014147785207,8.412541862349444,2.5842794680023835,0.9819690462941165,0.97639426418184,16.922938999999996,passed,
2025/04/26 11:00:00,0.729070693522973,0.6642681763375075,87.89179082647797,109.29748090730763,2.702538926950004,2.74,2980.158753954579,3298.1652055879877,0.9836739415980268,0.997828001856569,33.86172885291896,9.02141748423818,2.585527613454119,1.001346955549744,1.0132580907365136,16.967414896666668,passed,
2025/04/26 11:15:00,0.7286855628089944,0.6693386465523422,88.6580061094102,110.47611373323629,2.723031946671836,2.76,2988.7918045010515,3276.820239646888,0.983942288515244,0.9984091604042381,34.25690418152458,10.415062955190324,2.589875590082706,1.0172417914737806,1.0226586926919363,17.061461761666664,passed,
2025/04/26 11:30:00,0.7348558559140925,0.6682909944540166,88.93836309170125,110.72006196470575,2.718445359175715,2.81,2999.8798743083466,3313.1483729523748,0.9835058748334337,0.9980413809513673,33.58170122058193,9.599206641826779,2.5705297438070907,1.0122591109605894,1.025945621012215,17.161622341111105,passed,
2025/04/26 11:45:00,0.7220242059567282,0.6636617722598535,86.40348016408326,107.72772310879958,2.7036815000041443,2.74,2930.08778537543,3261.653339941169,0.9836519498022744,0.9981416877438388,34.86683994682849,8.736859270289198,2.59490968745552,0.9852695948749157,0.9895776253738564,16.74049593333333,passed,
2025/04/26 12:00:00,0.7216620336895427,0.6647395198512245,86.78301722037784,108.11241926719383,2.7089667560253963,2.76,2936.330963142371,3256.9568907412718,0.9837375516869544,0.9982588344902059,34.980928246940636,9.15911431028356,2.6042119981250935,0.991816913794751,0.9942470130676883,16.77741090666666,passed,
2025/04/26 12:15:00,0.7263118634743779,0.6635821120690716,86.98464555806186,108.2263207641913,2.709369470692586,2.75,2949.637980589475,3260.4123973881574,0.9834352101091808,0.9978719521131287,34.3989128638813,9.124056173635534,2.5869667409978243,0.9817102223097838,0.9904713171615038,16.82532090555555,passed,
2025/04/26 12:30:00,0.7292776925354052,0.6649645833568625,87.31110848922721,108.33686332843084,2.706466762732339,2.71,2968.7903234603814,3263.4875302656033,0.9833270332168399,0.9974846786677515,33.898443100600694,8.620354167598803,2.5797998000329234,0.9762287913902127,0.9852812613724552,16.867452867222216,passed,
2025/04/26 12:45:00,0.7284181744676047,0.6657462789055892,87.20130127141668,108.70343992404146,2.714283887046717,2.75,2949.52157809651,3280.479722565383,0.9833495076019965,0.9981116751352128,34.48508541303591,8.723828605853024,2.57316458642202,0.97839067300574,0.9869210609509639,16.909992146666664,passed,
2025/04/26 13:00:00,0.7259738690203003,0.6671841554007533,87.73774615658242,109.22775851281233,2.717182689367615,2.75,2957.66094656665,3281.3683057223207,0.9837348914704929,0.99843329030442,34.919388815425854,8.87001226789552,2.593338995837479,0.981950825481367,0.9859778575844075,16.95258228277777,passed,
2025/04/26 13:15:00,0.7256862205690463,0.6695434354847347,87.8115548390845,109.5278968225737,2.723948076356223,2.75,2951.6946977408397,3281.4498025109065,0.9838269789443334,0.9987818670334065,35.30324449987758,8.724015560424137,2.590378849158697,0.9732050895396891,0.9740860539444601,16.978761971111116,passed,
2025/04/26 13:30:00,0.7270550042898218,0.6664522283724833,87.58614357510446,109.04346253329577,2.712169485392842,2.76,2955.520672325612,3301.4100573423543,0.9836213993419746,0.9983722518328845,34.88415334454863,8.034590796317163,2.582774410041148,0.9723654915405506,0.9784147979651546,16.96985659722223,passed,
2025/04/26 13:45:00,0.7291740659080905,0.6677049330980565,88.17519256574973,109.70203862498099,2.7187577309571087,2.75,2968.373973897888,3304.7854577143335,0.9835625334092705,0.9983896253238926,34.71897620318574,8.476679360963148,2.5840045744779063,0.9793821702834742,0.9861833650795142,17.055200702222226,passed,
2025/04/26 14:00:00,0.7290567702232946,0.6679764122756948,88.43448695772618,109.9275924922321,2.719691191621391,2.73,2971.1485200278457,3313.525135974451,0.9835381934418518,0.9984310171640103,34.766865203926606,8.451706076409945,2.592589035038719,0.9856766335728444,0.991973538537763,17.092371584444447,passed,
2025/04/26 14:15:00,0.7295675607757945,0.6686437570456262,88.8926621563138,110.31126853479806,2.726232094501349,2.75,2981.992691981183,3299.221847302779,0.9836030187529992,0.9984278754900144,34.657895915716956,9.330481408319056,2.6011313680129167,0.9993499938059328,1.0053399536345466,17.12404866944444,passed,
2025/04/26 14:30:00,0.7301818783170336,0.6689268512509249,89.11674198477516,110.4971524991377,2.7287573046669875,2.75,2986.6539316120156,3298.2061040458816,0.9835858515774094,0.9984186524677566,34.55126455764325,9.632736317516633,2.60386527966115,1.0080950727969922,1.0143834768480506,17.149857731111112,passed,
2025/04/26 14:45:00,0.7310880342355381,0.6696146000129747,89.30110872988735,110.73699601475117,2.733226234244018,2.75,2990.75378886008,3295.4393904115786,0.9835464988113466,0.9984490532044059,34.56592714030953,9.71192527274282,2.6004092049275616,0.9999478559161353,1.0063700187228353,17.181588111111108,passed,
2025/04/26 15:00:00,0.728718416999613,0.6673965637431756,88.52902609430087,109.7348391463515,2.7254734596845034,2.75,2977.0690756028303,3281.668321400211,0.9836021019706654,0.9983142497782521,34.73174887131153,9.274018268999852,2.597508034095414,0.9854375120533487,0.9912858300150131,17.058022666666663,passed,
2025/04/26 15:15:00,0.7250634206410879,0.6632998152915873,87.31861463703144,108.13737915786024,2.7139125468190475,2.76,2949.63408643009,3267.510358690826,0.983367940450435,0.9979788048127003,34.86716155052995,8.670629135340572,2.6033076804560276,0.9755473557698768,0.9819533579916762,16.872786315,passed,
2025/04/26 15:30:00,0.7228525843720578,0.6631522454565197,86.28680434497146,106.77064281579388,2.712164880146678,2.74,2925.6233625830914,3227.231136475797,0.9831264896206848,0.9976604215524097,34.88062111032067,8.63232112416669,2.6058278163558817,0.9726664701576695,0.9753562135210901,16.687555885,passed,
2025/04/26 15:45:00,0.696377642369437,0.6775658276666507,84.35772756085974,105.96322023334511,2.7905730363130323,2.84,2780.4132063843435,3035.397397916978,0.9837942936898583,1.000678077998252,38.71563508261421,15.132022609847056,2.7094617619520616,1.1007468388603192,1.0514395974651616,16.22944425666667,passed,
2025/04/26 16:00:00,0.6894651877144533,0.6649962546832769,80.00376322074645,100.83366638330648,2.7718046977749604,2.85,2663.3090722535785,2960.6553517439334,0.9826492818504207,0.9999364477798011,39.00891332403373,14.886247929592756,2.7001607918685653,1.0808916853365864,1.0399293340057343,15.588531010555554,passed,
2025/04/26 16:15:00,0.6840384729886619,0.6597285877700446,76.87500651621887,97.0390752740251,2.7549402453955314,2.83,2580.88699681151,2900.6909112618027,0.982023469829491,0.9993980461026197,39.30027863256834,13.796572718616758,2.6942271792391956,1.053429518241955,1.0127033857504213,15.101419587222216,passed,
2025/04/26 16:30:00,0.6798937887644833,0.6587736282128738,77.17468972263448,97.30837117080621,2.759238220413205,2.83,2585.392435984868,2890.48522530335,0.9822662261446747,0.9996054909211625,39.6831868375379,14.626818046660745,2.71992267434864,1.0639875764743547,1.0194163414478365,15.109250933333326,passed,
2025/04/26 16:45:00,0.6893590554775204,0.6555277261202869,77.27023879605187,97.0593360625335,2.7563423778487732,2.84,2600.7916319779692,2883.5584704285,0.9817598671777676,0.998731282909792,38.51679576208853,14.605623443628398,2.6924017236662476,1.0477215203701045,1.0185908909747894,15.116746602222214,passed,
2025/04/26 17:00:00,0.6828962200141199,0.6594890939211063,77.33495427249645,97.29867239012191,2.7593957528781017,2.84,2589.193066727128,2891.912197311741,0.9820296818604809,0.999327578320803,39.36667878243095,14.443263126490045,2.7213556809006687,1.069666825195273,1.0265930138802328,15.124538586666658,passed,
2025/04/26 17:15:00,0.6821546899014604,0.6593317886532803,77.36216972275105,97.49682325807797,2.7650568600861805,2.83,2587.9372653227956,2886.647833394317,0.9821302274374787,0.9995647021276302,39.569072587863204,14.864738331615543,2.7159002623010378,1.0646975875820865,1.0218143736063245,15.13753908333333,passed,
2025/04/26 17:30:00,0.6890524585717137,0.6562658961909339,77.41875162777514,97.18640020260581,2.7573379070656645,2.84,2594.562817601871,2898.158410431252,0.9816529785577833,0.9988640874348832,38.645148433197164,14.542763803990578,2.7066801967847227,1.0705762340376217,1.0391425986359366,15.145288454999996,passed,
2025/04/26 17:45:00,0.6858802354492591,0.6599995051124602,77.45327962341759,97.44259764235382,2.7656312597189636,2.83,2585.5438702107103,2893.5012001504815,0.9817744481724657,0.9993135756283741,39.206368471206126,14.603617432196287,2.7171616070610654,1.075380353944356,1.034800023443764,15.15301832,passed,
2025/04/26 18:00:00,0.6841791540933111,0.6593915431647926,77.6609335470146,97.65170030180997,2.7714157196022255,2.86,2584.4789573871994,2885.7976751549336,0.9818169765191656,0.9994606131935062,39.41173793502246,15.343926017997834,2.734838045186857,1.0905483808002372,1.0483285717612068,15.160410649999996,passed,
2025/04/26 18:15:00,0.6901747169498741,0.6567878568028462,77.70669118670625,97.50710891965593,2.7666774172237902,2.82,2601.189355604874,2883.2349666620867,0.9816400149709809,0.9988927545562449,38.588558643336825,15.285650327524625,2.7054888112657713,1.0724372220680527,1.0415044614240951,15.173632918888892,passed,
2025/04/26 18:30:00,0.6915126889752751,0.6553208665592634,77.78231315176563,97.45377458474731,2.7627648562783405,2.84,2609.6545907538366,2885.1966228175197,0.9816133880557825,0.9986566110435896,38.36931960808031,15.07252326421354,2.7012540682836166,1.0595929525666237,1.0324975442236932,15.180981823333335,passed,
2025/04/26 18:45:00,0.6900914634015045,0.6561240929252947,77.80543228249576,97.51115688654352,2.762294547530284,2.84,2607.4754371026083,2891.0800038690145,0.9816785753003074,0.9987921822084901,38.57111571273066,14.901847363570905,2.7071878572691337,1.0633558542965462,1.03334023299273,15.18862971388889,passed,
2025/04/26 19:00:00,0.6870191334273744,0.6607608899460019,78.00070345828948,97.82004131865357,2.7698443081134916,2.83,2607.8528282084494,2880.347463581067,0.981887823966614,0.9991152729160266,38.988770326546515,15.049271079202246,2.719554884905082,1.0724170752981292,1.0314481740223365,15.201460339999995,passed,
2025/04/26 19:15:00,0.6879070409965508,0.6608323417346976,78.14588022614198,98.03926399130025,2.7755724606373913,2.87,2606.9289550249573,2877.8731655011284,0.9818225732822197,0.9992022609149903,38.96199923222984,15.521327938151817,2.720248048301015,1.081993417308468,1.0418417262349202,15.223465717777769,passed,
2025/04/26 19:30:00,0.6910640199138646,0.6572322259233527,78.2083684580165,97.96531787819592,2.7688282334130494,2.85,2611.4429320411864,2896.174807508274,0.9816029249254359,0.9988988122015982,38.60316205246573,15.152573374175066,2.7141322600365436,1.0725700640599436,1.0418130214870462,15.249647496111104,passed,
2025/04/26 19:45:00,0.6887488870579919,0.6614208798399194,78.43530409405993,98.32751413427273,2.772813608258144,2.83,2620.1514619548716,2889.000011100898,0.981927672072729,0.9991532494723804,38.853435543688015,15.229881602485781,2.7145439954627797,1.077765128019544,1.0378783981539015,15.27585017444444,passed,
2025/04/26 20:00:00,0.6960370608540891,0.655723292439432,78.54953355322671,98.22419031478272,2.7670543964023295,2.85,2635.707659607758,2896.503467106293,0.9815843915647369,0.9985070767773316,37.93379581347739,15.257994202694329,2.6877231596637374,1.056963450537035,1.0345986072518376,15.307929119999999,passed,
