datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/04/26 20:15:00,0.6966430632256548,0.6563786811585859,78.68587635882199,98.42946798660365,2.769496535996157,2.88,2640.4206157362514,2896.389858909987,0.981612218994392,0.9985465440404854,37.93122458681346,15.231166336586826,2.6824615646462657,1.0482854314888101,1.0260150357964568,15.334177429999995,passed,
2025/04/26 20:30:00,0.6950921729990951,0.6562611106416955,78.89861561503032,98.58875487726304,2.764155410105763,2.87,2653.6549141394444,2903.3577573775574,0.9818641640763126,0.998530469829959,38.0377142033416,14.871558146857756,2.6849022840297647,1.0371006173523034,1.0133829675180195,15.360446639999997,passed,
2025/04/26 20:45:00,0.6927945735328623,0.6614639539615428,78.86448067979788,98.84177117640658,2.7688386156240608,2.86,2640.7226324014987,2916.50228908974,0.9819260820845982,0.9990277458364047,38.59728571306996,14.212554653069914,2.6891026733790024,1.0423627504936543,1.0087203643597844,15.38705895833333,passed,
2025/04/26 21:00:00,0.6939273511449298,0.662117567065786,79.10062444598256,99.11631635026514,2.771971986123619,2.86,2650.4399605093217,2911.9967319600123,0.9820281221438718,0.9990393934237076,38.40753779078812,14.686889910064743,2.6817343270108087,1.0512476593100302,1.0177439305373437,15.418918686111112,passed,
2025/04/26 21:15:00,0.6943413677281994,0.66164717516696,79.2672835529084,99.26563291210063,2.7705836739065193,2.87,2657.025764506617,2917.703695297062,0.9820762986774082,0.9990093147593706,38.33530209491786,14.56015049358413,2.681027590752257,1.044806432409692,1.012690509807461,15.445254427777781,passed,
2025/04/26 21:30:00,0.6955872492901416,0.6604760862302281,79.4020999660828,99.37492373432788,2.771521467097077,2.86,2656.4636362721226,2925.8893251319946,0.9818894251228178,0.9989423346905809,38.32466660179682,14.499968494287744,2.6854257490808657,1.0427521428731499,1.013849908636898,15.47161106944445,passed,
2025/04/26 21:45:00,0.6896887686480939,0.6624870163552562,79.60325784240804,99.82976578762731,2.7740371252334257,2.86,2654.674475531648,2934.2454143345863,0.9823970054156178,0.9996034492405109,39.05957962445592,14.811374961381015,2.7014741263050825,1.0623373820286406,1.0238512366877348,15.503871264444445,passed,
2025/04/26 22:00:00,0.6955938842451057,0.664207151869018,79.80076307557138,99.87864396411813,2.776036507666266,2.88,2667.018578791989,2927.3867883166854,0.9820883421137491,0.99913081538593,38.330692079324464,14.635771054682792,2.684141943549801,1.0564601371007354,1.0216848312806437,15.530273537777779,passed,
2025/04/26 22:15:00,0.6972817422007361,0.6630710244596545,79.65133094833959,99.72269432136582,2.772711871858719,2.88,2665.362378410097,2935.243785399502,0.9819949780993764,0.9990357818309163,38.126724479580375,14.354041781324737,2.6722464990447454,1.0505474541102233,1.0196518818984366,15.528867199999995,passed,
2025/04/26 22:30:00,0.6954471452231576,0.6640349391229325,79.62965176832823,99.72666199071006,2.7728646303940376,2.85,2663.028942853639,2934.864648797899,0.9821194439722927,0.9991852449692044,38.33157911716051,14.344664535170397,2.677773271590178,1.0560633846698293,1.021474934642668,15.522201144999993,passed,
2025/04/26 22:45:00,0.6960442113886626,0.6620011508372636,79.82485953970945,99.76633541523125,2.773955486465175,2.85,2670.579695791489,2926.603202692963,0.9820846858168448,0.9990038713811368,38.173623741541334,14.825997930524741,2.6843383949399033,1.0564819830060037,1.0252143386362538,15.526336209999997,passed,
2025/04/26 23:00:00,0.6928155544496697,0.6632620546748131,79.85071629278205,99.87584812139863,2.776662745118548,2.86,2663.4720655702936,2927.7319318518616,0.9822207585250046,0.9993172482142385,38.617991249474564,14.91522302907967,2.6996400850627778,1.066275477841926,1.0292610698973617,15.52488784,passed,
2025/04/26 23:15:00,0.694850191278733,0.6637671410569644,79.77810026889878,99.82228488594696,2.7808666942778126,2.88,2661.531347742345,2918.68780369381,0.9820704043644983,0.9992355195402979,38.45080205763474,15.077844645286953,2.689813844559284,1.0630189643381025,1.0276772128749116,15.517845585000003,passed,
2025/04/26 23:30:00,0.6980680178845053,0.6590563961648749,79.76245363123421,99.55994068959643,2.773808840749045,2.85,2667.159278839343,2926.8413998763626,0.9818129308546328,0.9987804059381487,37.96171512576668,14.931776214423307,2.6848349047593567,1.0514747877792232,1.0267705563086704,15.516688537777782,passed,
2025/04/26 23:45:00,0.6918650695651618,0.6629531378155912,79.73640818777784,99.7730816429742,2.775553900515968,2.86,2661.9711346858294,2927.9742269726107,0.9823399675862348,0.9994175701893234,38.70996362041087,14.895446323687013,2.6951033223194956,1.0648331722875366,1.0272963021635715,15.515194652222226,passed,
2025/04/27 00:00:00,0.6873934674650936,0.6553508150646158,77.35249876079969,96.73035971903079,2.7556962164147225,2.87,2606.8564080697256,2883.3492532847945,0.9819661494189676,0.9987913184180561,38.76637456790021,14.082358186916593,2.692599932755832,1.0343359950257518,1.00200098228108,15.129338968333338,passed,
2025/04/27 00:15:00,0.6853902582944899,0.65073548671326,75.85887523465308,94.81646232698698,2.7440380470011427,2.84,2570.107765300169,2858.8063254389976,0.9817295176892193,0.9984610147483832,38.80954120437689,13.499246133355372,2.6855582527632387,1.0176607359260943,0.989043946105682,14.897146818888888,passed,
2025/04/27 00:30:00,0.6832235081393434,0.651102462378165,75.84880808081436,94.72032168123388,2.7484161682175374,2.86,2566.453565929585,2845.165195448174,0.9818084598568266,0.9985785855893708,39.021666559440945,13.94287762650156,2.6973292142162806,1.0256005425754002,0.9933580479801328,14.873380499999998,passed,
2025/04/27 00:45:00,0.6846700806154619,0.6498202736394864,75.6533303351303,94.3996903519558,2.744823707912476,2.84,2564.019462888916,2848.0402812839616,0.9817064006421599,0.9984211448976184,38.865545620139464,13.543492003907248,2.687743958971304,1.0150260001051314,0.9862396320101451,14.855149894444445,passed,
2025/04/27 01:00:00,0.6810516027477042,0.6499622587120465,75.52459517345869,94.1544195555202,2.7467164707078306,2.86,2558.033349225574,2834.3833871293596,0.9818404174854891,0.9985556995170279,39.21182672615365,13.832909670797061,2.7031631781709464,1.021287140559158,0.9875367399417706,14.811439866666664,passed,
2025/04/27 01:15:00,0.6797411694060848,0.6493843844780508,75.19391585226474,93.69873900240007,2.74690223420284,2.87,2545.3179911564753,2826.8199933993046,0.9817601433281681,0.9985758911396757,39.379788147582815,13.712321692539854,2.708453173958697,1.0187835278223993,0.9839945093711638,14.756737832222216,passed,
2025/04/27 01:30:00,0.6784161607448085,0.6479716840621672,74.73776336931095,93.09987460265171,2.7413670197318387,2.86,2539.5520658315213,2819.461612312396,0.9818043019760471,0.9984645264055698,39.3330539478779,13.571547964928634,2.7003877239499827,1.0160018898051713,0.9814485024874946,14.69102335555555,passed,
2025/04/27 01:45:00,0.6778105513265086,0.6463539377599569,74.3604576890911,92.5452351526906,2.7381209780717355,2.84,2531.8931682944785,2811.5050783515912,0.9817498861091499,0.9983356980701763,39.31597953259235,13.418080674128921,2.6976583629514734,1.0096086669502375,0.9763887858881148,14.630870833333335,passed,
2025/04/27 02:00:00,0.6711665539003331,0.646679873943701,74.11112744506474,92.19540213707572,2.736897989376036,2.86,2529.0368411641775,2794.672332466783,0.9820451821708717,0.9984972603399064,39.750090305132915,13.85858312246738,2.7138669375256645,1.0232513859853996,0.9811201775477151,14.570448933333333,passed,
2025/04/27 02:15:00,0.6747327351702667,0.642292766640265,73.72908414606697,91.47919367112135,2.729139371897922,2.84,2525.0919990025677,2791.738659316797,0.9817707224003942,0.9979897959899775,39.27439559665407,13.423229545089955,2.7012569579209007,1.0033350228039035,0.9715054343215651,14.51037188333333,passed,
2025/04/27 02:30:00,0.668778842940103,0.6435115361482232,73.3175677666753,91.05065119729832,2.729043370935111,2.86,2509.379647125049,2783.616700547674,0.9819246265482833,0.9982983136764441,39.90143499204385,13.259538819070231,2.716607472022313,1.0076879960670835,0.9669951597308446,14.444816594999999,passed,
2025/04/27 02:45:00,0.6709393070675608,0.641158502222565,72.9566566881776,90.47994914158059,2.7281002941699453,2.84,2498.9328969131516,2773.8995369346035,0.9816976782436054,0.9980654998755673,39.685053943737984,13.227992624164548,2.7099421432347794,1.0007658234125292,0.9663002452761229,14.384815713888889,passed,
2025/04/27 03:00:00,0.6694454067808973,0.6393645050218605,72.63633214962529,89.97231341184626,2.7245641152645,2.86,2494.2706439174112,2763.286018192901,0.9817036964921663,0.997924625683659,39.68177036816667,13.292757539747418,2.7115116499322527,0.9991479379214111,0.9670250752613421,14.32455021555556,passed,
2025/04/27 06:30:00,0.6897168349251918,0.6496760383862641,76.66387516590876,93.91088591533493,2.7690245412687124,2.86,2592.8877035964983,2823.369697532882,0.9818625971373802,0.9984256842910771,38.310420787982956,14.4708452120816,2.6643472130098256,1.0367709644694398,1.0071974801334425,14.99774966555555,passed,
2025/04/27 06:45:00,0.6983577947337188,0.6549106005952195,78.6534601097795,96.34833613912518,2.7739617247871373,2.87,2662.459932715095,2880.505498016128,0.9822389278798639,0.9985630746491435,37.749030799805624,13.63401963453403,2.619280538796508,1.0075035284950788,0.9821459386181592,15.375973946666662,passed,
2025/04/27 07:00:00,0.7020623962419007,0.6638883727865043,80.9632123809239,99.08484069846196,2.786351508088506,2.88,2726.265306240978,2923.938079548037,0.9829520037978777,0.9991667415121347,37.684986826534235,13.488525806349788,2.6131339765444044,1.0128185735491193,0.9795505619947127,15.743452725000006,passed,
2025/04/27 07:15:00,0.7104432367487724,0.6672105196998329,82.94964173307679,101.38501564721801,2.7908596616365124,2.86,2782.573345495141,2990.1918367878443,0.982987973554621,0.9992313676534462,37.02685540153243,13.041687065324037,2.592875727236978,1.0174843474604565,0.9901585629784947,16.110977483333333,passed,
2025/04/27 07:30:00,0.7153659597354237,0.6707827734960199,85.30791202055858,104.22908997045994,2.810230561453393,2.91,2832.223338779521,3033.401273224415,0.9834120588195256,0.999927036849108,37.019993978614096,14.123829162735719,2.596414142040471,1.0399857122229195,1.0147866805085255,16.48375754666666,passed,
2025/04/27 07:45:00,0.7163981585619761,0.671398181817112,85.51714160500565,104.43636315357662,2.810621296082048,2.91,2836.631848780478,3046.3303980541145,0.98337513820619,0.9999602818907045,36.99532660389051,13.81127775026641,2.5928400042851756,1.0381314453286772,1.0132042723134473,16.534778975000002,passed,
2025/04/27 08:00:00,0.7169543658885766,0.6696279663079826,84.97795971229803,103.84005022658974,2.8007899103153755,2.87,2831.9803003712022,3050.1874930751746,0.9832593011373393,0.9996770287946296,36.7913742035137,13.065886240102063,2.5787544965508977,1.0189713963173601,0.9974628279741343,16.474716206666667,passed,
2025/04/27 08:15:00,0.7147658849605919,0.6696418017763112,84.77226857942524,103.72168580176006,2.799411139475021,2.85,2825.730140528383,3041.722462685186,0.9834358401555827,0.9998048385258407,37.04508243852356,13.136027175432968,2.5851056054621213,1.015694650452507,0.992164719626388,16.425412177777776,passed,
2025/04/27 08:30:00,0.7133061903380619,0.6701774200123646,84.35635128214511,103.49864230193448,2.798990253353063,2.87,2809.981921220706,3040.8588399524347,0.9833437533137785,0.9999139104435469,37.21449850649093,13.065240720235126,2.5862378224707148,1.0194488312574184,0.9939667940981368,16.37644626444444,passed,
2025/04/27 08:45:00,0.7074998446908826,0.6746593800431019,84.41484058420278,103.7525430012221,2.806551076085578,2.89,2801.1634835725254,3016.3443357855076,0.9838819506697988,1.000507329682776,38.064567853411205,13.487125249641046,2.6123061733556763,1.0259351947479096,0.9879001376452063,16.327132830555552,passed,
2025/04/27 09:00:00,0.7106980798909756,0.6683068922164,84.03426442263655,103.14670167579189,2.792764392449541,2.9,2806.75148757729,3021.9376299979344,0.9835127507498237,0.9997744759602062,37.144502601006636,13.750095408414571,2.5994169329838885,1.0347010812667812,1.0087754759269576,16.278155422222223,passed,
2025/04/27 09:15:00,0.7106783885786471,0.6679473810710165,83.63309735238431,102.7492131378355,2.7880410108092586,2.85,2799.6054363340313,3019.396381864486,0.9832829936357822,0.9995209795468559,37.084362726456845,13.208537077654402,2.5976460853918444,1.0193543396469278,0.9941838815271508,16.22361571111111,passed,
2025/04/27 09:30:00,0.7106274644184387,0.668186943408929,83.42751204457814,102.58664626317324,2.790244216014035,2.85,2796.1850511386397,3000.5431786596687,0.9831976776548296,0.9993959665965204,37.00294107954722,13.638639931530918,2.5975136827103835,1.020940087288282,0.9953481914452511,16.174287415000002,passed,
2025/04/27 09:45:00,0.7062731122707214,0.6671552983227431,83.09291187790784,102.45821848194555,2.7905975299876964,2.89,2771.5296168775412,3008.8985291825556,0.983108225756339,0.9997305292673173,37.671370773698044,13.692301580775135,2.62153316474466,1.0318251532790967,1.0033928851566827,16.130848506666666,passed,
2025/04/27 10:00:00,0.7063985359213651,0.6667788035392246,82.57137574032058,102.03328394769692,2.782401413050116,2.86,2760.3663859388885,3019.357187500844,0.9830140305566283,0.9996518214935566,37.57750180509221,13.034687222076329,2.610800564034607,1.0281043609778315,1.0006349515409274,16.081511037777776,passed,
2025/04/27 10:15:00,0.7050660719000964,0.6664924418690643,82.36549532324518,101.9282668804812,2.7822417580443886,2.86,2756.4578966776303,3005.983243848397,0.9831519126048174,0.999710026226487,37.63641305076808,13.434617949707329,2.6118586902160605,1.029562490365838,1.001343523688203,16.032504369444446,passed,
2025/04/27 10:30:00,0.7008952107182472,0.6665791339600265,82.25889477122881,101.83451058326219,2.7818909105315064,2.86,2748.6636382009556,2994.887925377846,0.9833297245909409,0.9998720812379531,38.02694204203056,13.789333095514918,2.6357828722044654,1.0398180755701123,1.0065998231698379,15.977933888888888,passed,
2025/04/27 10:45:00,0.7040033782858908,0.6661946989380851,81.81190610185617,101.42595428557793,2.781472320353868,2.84,2737.529162654631,2989.143521167472,0.9828339965287916,0.9995090399111953,37.637256892482775,13.647129549741278,2.623954665329364,1.0364896526362657,1.0072780274871922,15.928581557777775,passed,
2025/04/27 11:00:00,0.7011511747421412,0.6654365924558938,81.89742911671335,101.43788078737025,2.7844366728625167,2.86,2738.465066329899,2964.5042024185504,0.9829765398384911,0.9994980102803849,37.83409475664739,14.585588206535785,2.647962836527618,1.0484258353215,1.0166818789104621,15.879556776111112,passed,
2025/04/27 11:15:00,0.7075392523792369,0.660017884632793,81.56327370121963,100.79964123158963,2.773817848259703,2.84,2744.9800627548934,2962.025914559687,0.9823916201132776,0.9985471157345348,36.83821359404672,14.299838746400336,2.628789001164391,1.0269204376414773,1.0100482477644632,15.830195039999994,passed,
2025/04/27 11:30:00,0.7025625637293719,0.6659056044630779,81.11045445045897,100.77967978564449,2.781852813254477,2.84,2713.44299700235,2959.4519484606426,0.982411076134609,0.9992031979075074,37.719575879427985,14.000535398627443,2.643531049195858,1.040234193101219,1.0096460747523437,15.781158763333329,passed,
2025/04/27 11:45:00,0.7005642086662781,0.6653249215548181,80.89545519729977,100.61128866796537,2.781022005081277,2.83,2704.302868806504,2952.65208801229,0.9823846814420956,0.9992240514719477,37.9671598985747,13.999439250122421,2.656111375648432,1.034735891583199,1.0031569403151348,15.73211621666667,passed,
2025/04/27 12:00:00,0.6964069338638296,0.6638513579522733,80.39642247856001,100.34698372024666,2.7753501421905096,2.85,2681.5582108181547,2969.166579596069,0.982479955449085,0.9996082958701201,38.45131521439122,13.919211795505134,2.6659834535771565,1.0522658538759795,1.0186294370777047,15.682739850555553,passed,
2025/04/27 12:15:00,0.7010670006556039,0.6595453312739418,80.3640816641173,99.9511644163858,2.7735715977967477,2.81,2689.05562442423,2947.606440224785,0.9818920692512747,0.9987244538174357,37.7525566845741,14.262692743891836,2.6702597264027466,1.0359279269558626,1.0134295846316395,15.633685808888883,passed,
2025/04/27 12:30:00,0.6974390047230883,0.6645171853054735,80.11370291106883,100.00246294491657,2.779722225726004,2.82,2678.6958457290275,2927.7276643421956,0.9821892776817224,0.9991479498897584,38.134435458215826,14.600067356937075,2.672155397989125,1.0485795767438537,1.0149209968467165,15.584300037777778,passed,
2025/04/27 12:45:00,0.695801908197984,0.6640351434966115,79.71768218643743,99.6924732991769,2.7740003336394428,2.81,2666.2324279491236,2934.067728009811,0.9821362936896186,0.9991711795374896,38.3185966005704,14.107199537386434,2.6759312271893267,1.043071816700156,1.0088271284141799,15.535234501111109,passed,
2025/04/27 13:00:00,0.6953226752887239,0.6621961982174626,79.48913308277434,99.45213320607455,2.773258036915178,2.81,2662.4938274652322,2919.6056119915866,0.9820763721255681,0.9990226112508064,38.27190753643968,14.550947115395644,2.6791444217687563,1.0424666086681988,1.0105318325875092,15.480602133333331,passed,
2025/04/27 13:15:00,0.6902249468455341,0.6624818054976473,79.12538384024782,99.3212515251399,2.7729027115454703,2.82,2641.1103471387523,2923.888899228408,0.9821446263597184,0.9994249250576973,39.01652329106706,14.36616272081238,2.6990231286845803,1.043672859051387,1.0063089612830958,15.431201499999997,passed,
2025/04/27 13:30:00,0.6902240641688957,0.6625177807484446,78.88179037140667,99.0535805099526,2.7711950672681738,2.82,2634.779601169722,2915.936778086679,0.9819943323531639,0.9992553639960472,38.97207013394849,14.273636542257247,2.703356747243059,1.0417964326286053,1.0043502587329252,15.382117849999997,passed,
2025/04/27 13:45:00,0.6875525648387003,0.6615635042100639,78.50208153598679,98.80828287788927,2.7686607894618787,2.82,2615.747655130054,2922.3189756254437,0.9819029298730756,0.999425780451922,39.366701778927705,14.092180494573826,2.7168352023318243,1.0450940942832463,1.0064545939270113,15.333027930000004,passed,
2025/04/27 14:00:00,0.6880102089308736,0.6615501127068847,78.21982433703462,98.584218066657,2.77150839643677,2.83,2600.2245212451307,2915.86832219212,0.9815698910212673,0.9993540926152853,39.45593378307286,14.05884402202428,2.724478996754356,1.0425884349513233,1.0047368523153026,15.287897631111116,passed,
2025/04/27 14:15:00,0.6905021441820263,0.6562967511138215,78.19190832583197,98.24979963211133,2.7658804369447294,2.82,2614.4582702501734,2891.6021387899605,0.9815047108186429,0.9987047237393638,38.76490859144011,14.973713720223314,2.723269802638774,1.0406495655172785,1.0129065848614043,15.229104770000001,passed,
2025/04/27 14:30:00,0.6915225923222116,0.6538643198558088,77.94891301832627,97.89618821195924,2.7605317391911,2.81,2613.9690052601495,2883.484203197998,0.9813955722474138,0.9983790597561759,38.49631755261024,15.037268392535504,2.7216013439460753,1.0340223776498487,1.011082499551901,15.175894066666665,passed,
2025/04/27 14:45:00,0.6889605717333643,0.6561916078265215,77.4233007140583,97.68912652314054,2.763566460438783,2.83,2585.573272707075,2886.596287829651,0.9812647830878992,0.9987742885594885,39.025678155910775,14.742471550593192,2.727774572953888,1.0410647685468355,1.0124519546140853,15.122704263333329,passed,
2025/04/27 15:00:00,0.6905499054532922,0.6538505860932462,77.11332844777226,97.30662738244008,2.7577480286686136,2.82,2582.423096470223,2882.012088812194,0.9811049124853577,0.9984557695897519,38.73492126857293,14.643499860172634,2.722213148025979,1.0319555544287602,1.0088555670842074,15.069535359999994,passed,
2025/04/27 15:15:00,0.6857082060263991,0.6547196409600989,76.85889089832843,97.15745115387143,2.7561034575690226,2.8,2570.541856001308,2877.870218453848,0.9812698976485839,0.9987070602154321,39.28884983438808,14.513528941792448,2.7418095522019077,1.032824516243097,1.0032129663311107,15.016387356666668,passed,
2025/04/27 15:30:00,0.6781624505328826,0.6507041407842517,76.27981014001352,96.5209152768094,2.7355769966795984,2.8,2587.9114411329815,2890.0836714033953,0.9808730926765459,0.9979059925166103,38.98528887914557,14.40064235287132,2.738687874988322,1.045985205258554,1.0135515217046074,14.985477417777778,passed,
2025/04/27 15:45:00,0.6793360253057545,0.6591279872663472,76.44431752543188,97.4771333874212,2.7630055394861492,2.81,2528.6577890771796,2903.8721771101136,0.981290965346576,0.9997832418032208,40.40574050467003,14.443295710717893,2.7636709366618386,1.0722496394641547,1.0295423460935762,15.010110389999992,passed,
2025/04/27 16:00:00,0.6776634475441077,0.6533873965528706,76.42928872808864,96.92748749544381,2.7429101573358157,2.8,2579.4423508926147,2895.9064806518118,0.9808888704474144,0.9982983237632106,39.26317499601748,14.662728700942852,2.745472961313154,1.0656962474348883,1.0286386049647767,15.018389924999997,passed,
2025/04/27 16:15:00,0.6835798107157355,0.6598734328579399,77.00865097718115,97.6284460046865,2.770998354758072,2.81,2555.368639615892,2865.3491379826296,0.9811771022822817,0.9991485786641784,39.726586388159994,15.324703652526694,2.7660962523537522,1.068566689764285,1.028237194868773,15.020800043333335,passed,
2025/04/27 16:30:00,0.676841680957453,0.65432371952977,76.64744049803437,97.14492840369215,2.751882268396545,2.79,2576.998149424732,2884.266591010226,0.9808946726261346,0.9984748533108065,39.499488655341274,15.253691955670693,2.7595395057756695,1.0752772521862397,1.0352936715994638,15.028757602222221,passed,
2025/04/27 16:45:00,0.6769539374024564,0.6544036717809478,76.66816956653368,97.1305808790041,2.7521840956111476,2.81,2575.663133302342,2885.8762815100204,0.9808983023462965,0.9985065192276636,39.50029888795263,15.276664219573375,2.7612618149902937,1.0812933461891658,1.0409422299622764,15.031161914999995,passed,
2025/04/27 17:00:00,0.6700918622653055,0.6520245814535031,76.38238398963492,96.72512077879927,2.7365842101627074,2.82,2594.502354160054,2901.075414015748,0.9806579953635904,0.9979458739974255,39.41007936889886,14.952065738247965,2.7610503828741426,1.0897580999069347,1.044298249244074,15.03911134611111,passed,
2025/04/27 17:15:00,0.6781880448168683,0.6580248327257551,77.1102917752815,97.74598690392429,2.771835488546747,2.79,2543.9650165220314,2882.587141961039,0.9813424150786803,0.9996446622882152,40.488022490629106,15.44823979295916,2.795610618686842,1.0838268319453017,1.039469174037165,15.041509853333324,passed,
2025/04/27 17:30:00,0.669992455568166,0.6512473455075631,76.67062035820676,96.83859850886549,2.740791574952225,2.81,2602.2105961868783,2888.703523004762,0.9806544362979349,0.9978360761206355,39.378624646416576,15.526141368934365,2.773766195427629,1.0953393375508982,1.0501099364846458,15.049451156666665,passed,
2025/04/27 17:45:00,0.6719136194219473,0.6605025706813141,76.82664685450874,97.44180545781957,2.7662541099350797,2.82,2561.014285328621,2882.226724771108,0.9808621170681747,0.9990781499750507,40.37062394475401,15.2511307620646,2.789321876742419,1.1000620553292786,1.0432355614285012,15.057387815555552,passed,
2025/04/27 18:00:00,0.6725069392290322,0.6560763294346597,76.65766779208207,97.14360350272686,2.7591408999289655,2.82,2563.2936742723577,2894.960562822056,0.9805485415660633,0.9987193601836368,40.111630303658906,15.169517537592169,2.7834993906512526,1.0973263329794583,1.048095495322137,15.06009250777777,passed,
2025/04/27 18:15:00,0.6796499775611607,0.6551029483625382,76.92410450849958,97.26780695958944,2.7667166536232477,2.82,2563.3097123340017,2882.8646370986617,0.9804496122786852,0.9985998527456373,39.690659322304896,15.514494889765679,2.7744931541396753,1.086708750743373,1.0475878135282488,15.068021271111109,passed,
2025/04/27 18:30:00,0.6783213904795639,0.6535341490726392,77.03557637863005,97.20210010350854,2.7621750503404128,2.83,2573.364324770457,2882.6276110566046,0.9804719477790754,0.9983771268752087,39.605247043067564,15.572679139509624,2.782914955766694,1.0872504711940798,1.0484474818828051,15.0704048,passed,
2025/04/27 18:45:00,0.6823437882317511,0.6534647581747656,77.12115778511641,97.22360814380544,2.7644143083697834,2.82,2568.4713086265338,2885.966323932048,0.9804074170005062,0.998393220959876,39.47705826915534,15.287919754021589,2.7777967832071973,1.0770776914947844,1.043295092663616,15.078325435555552,passed,
2025/04/27 19:00:00,0.6689573817823631,0.6551113750809948,76.94683686251219,97.23577037542421,2.7592504425783684,2.83,2579.1872705982114,2888.327092675532,0.980606468235353,0.998564456019426,40.29134708080828,15.484764491733289,2.798694843784447,1.0963457320859669,1.0436483391025244,15.086241426666662,passed,
2025/04/27 19:15:00,0.6745689721813634,0.6554251147936498,77.05848876014288,97.29069096071414,2.7654268833854148,2.82,2567.558504999662,2888.6029857699996,0.9805090691488673,0.9986768969514502,40.123626024161396,15.425505561746663,2.7953830374271327,1.0956006357213142,1.0489846925522452,15.088615666666664,passed,
2025/04/27 19:30:00,0.6841301259731839,0.6558732407452056,77.26990829979512,97.42618007951715,2.7755655665823524,2.83,2550.9670551166196,2888.113077509776,0.9803411382126983,0.99881689908868,39.854489984112504,15.146621104824048,2.7882475138651968,1.078737676391867,1.0431712962764397,15.096523529999997,passed,
2025/04/27 19:45:00,0.6871320833913057,0.6556399750184885,77.4340728497205,97.50717803828942,2.781234146131319,2.83,2548.3679535523534,2880.591969350387,0.98028727316614,0.9988219361506923,39.75182373259539,15.372214819492891,2.790275499157655,1.075345738258192,1.0434782504636322,15.099208715555557,passed,
2025/04/27 20:00:00,0.6705792986223893,0.6563559999077665,77.22084895931694,97.4254239257199,2.7695400742551355,2.84,2569.250461673517,2885.4850822403473,0.9805552543047904,0.9988334414072941,40.534486807894645,15.624839963722776,2.81323435814242,1.1016891414355716,1.0482195034805895,15.10710868333333,passed,
2025/04/27 20:15:00,0.6809408382517053,0.6561687285851108,77.41350720187654,97.50328455441083,2.7765665956452388,2.83,2555.4559527413285,2888.3191147729895,0.9803847272104975,0.9988696727905164,40.08933547503862,15.338474434283418,2.801344129424567,1.0898789966260465,1.0493268680404175,15.11500400666666,passed,
2025/04/27 20:30:00,0.6917622721571078,0.6547014732689248,77.86904400672933,97.7338155536877,2.7917603756962337,2.84,2551.1637614174147,2863.829373358069,0.9802147106249692,0.9987518735904307,39.49341370365846,16.172076088541328,2.7972284584839544,1.0807572263689114,1.0549237625298773,15.11736326833333,passed,
2025/04/27 20:45:00,0.6928857344444023,0.6525106510284793,77.85714675621414,97.54745878496756,2.785764238886646,2.85,2564.6099496356715,2862.884594490035,0.9801297249206686,0.9983460933111185,39.08229819217913,16.1679710285047,2.7854816885136238,1.0737352555752335,1.0523739228209337,15.119720207777771,passed,
2025/04/27 21:00:00,0.6936506022763973,0.6546967682172187,77.85542325138513,97.68343426531895,2.791405739527139,2.85,2553.2615774469996,2866.0881450919383,0.9802043211466719,0.9987065443869302,39.36522423419125,15.888819447254301,2.784237630146929,1.068081428440565,1.0446306140066801,15.12760392,passed,
2025/04/27 21:15:00,0.6894921908849685,0.6537741231840342,77.85313202277199,97.59569742960137,2.7841275573401973,2.84,2566.389820353286,2869.9569978353843,0.9802854501845528,0.9985298676467261,39.426147200798674,15.808924132490903,2.788439196317556,1.0691684102356622,1.042018173619087,15.135482987777776,passed,
2025/04/27 21:30:00,0.6859527363016594,0.6532991972689773,77.84964847644017,97.55347069067523,2.7796424556324566,2.87,2577.345261185439,2870.6062839587066,0.9803588148099419,0.9984133747995037,39.455558947183974,15.97041194248283,2.790170670410487,1.0778904888849399,1.046967740340446,15.143357411111111,passed,
2025/04/27 21:45:00,0.6856811902917477,0.6528904806480421,77.81899074373806,97.47628283144645,2.7770073702456206,2.85,2582.501785824882,2871.578027275957,0.9803766398389687,0.9983147650061897,39.41888599092537,15.744783492559213,2.7843381281343924,1.0666550462168123,1.0362374936282401,15.146019838888888,passed,
2025/04/27 22:00:00,0.6900445735746782,0.6516938564188843,77.91404593478907,97.42293705480546,2.77662315804582,2.87,2586.2370296399295,2869.8995954427983,0.9803267969206416,0.9981235061517095,39.03723022899071,15.677945117477849,2.773577651849089,1.0574516894859842,1.0337830275450013,15.149635306666665,passed,
2025/04/27 22:15:00,0.6942311500448729,0.6540571000616175,77.88132836762104,97.57872299232966,2.78643231453903,2.89,2567.4444776306145,2872.878707449971,0.9802326449438968,0.9984982546204518,39.1971541426318,15.34055555292554,2.7643357206792154,1.046576391589066,1.0248071319532186,15.159092324444442,passed,
2025/04/27 22:30:00,0.6851764141536784,0.6507018672569609,77.48085843802883,96.9034728754034,2.76654372459303,2.88,2589.780572460313,2871.107074353371,0.9804046961064274,0.9979675686398678,39.21476748548424,15.17513789788935,2.7683022348423396,1.046050352200881,1.018289349783438,15.107784449999995,passed,
2025/04/27 22:45:00,0.6867451214152267,0.649366982674116,77.2451642897215,96.47788296388852,2.76436851490163,2.85,2578.0614748160065,2868.566550496799,0.9803466660587393,0.9979129040989472,39.18128202422813,14.820756668793983,2.771512988162381,1.0360146225518736,1.0116977388339135,15.056487025555558,passed,
2025/04/27 23:00:00,0.6873904253346125,0.6515313984109269,76.8811515273455,96.25201188189818,2.7753215053664326,2.87,2549.199556680933,2855.463403346748,0.9802844633421948,0.9983632057939492,39.574171795305375,14.918376753425955,2.7730288696133227,1.037800333989172,1.0110872803971642,14.999677342222219,passed,
2025/04/27 23:15:00,0.6750935990670619,0.6526880179302293,76.35782605137334,95.81856539206693,2.7679576546289404,2.89,2542.456623879441,2858.060025403349,0.9804312351841099,0.9985918050854481,40.35453260881094,14.885646741789303,2.795836749185211,1.0628434699578653,1.0194348730942222,14.948401398333335,passed,
2025/04/27 23:30:00,0.687745462827348,0.6496929080469023,76.3627388993949,95.48457616092047,2.774268319112216,2.87,2532.7061869860313,2837.0469121704423,0.9802374660862581,0.9982783290804726,39.57544142583433,14.907324225072312,2.773703379605607,1.0300094192828748,1.0057937552505807,14.897135904444443,passed,
2025/04/27 23:45:00,0.6819269210914128,0.646729611402319,76.06344083861848,95.04698219343446,2.7581099917680647,2.87,2546.7428768098935,2837.7738876461576,0.9803307438140986,0.9978465024276983,39.50625021590307,14.811332033277765,2.7801175631772623,1.0309401079305078,1.0043586088669858,14.851089488888887,passed,
2025/04/28 00:00:00,0.6865313544013671,0.6612515039542765,80.82194954444671,101.12104084410629,2.7868486774276433,2.89,2673.9459391671003,2959.737264233914,0.9808756679282203,0.9988274391896833,39.24183373064421,15.80518031495353,2.77503334992893,1.109388145225735,1.0677066057372346,15.700222584444445,passed,
2025/04/28 00:15:00,0.7271064126257752,0.6474757834988343,83.99948878277984,103.00546938337779,2.721323612512306,2.75,2862.650567647101,3129.029290936439,0.9799043319173631,0.9950539245251379,33.73264041894259,10.704496901579661,2.6366386283890795,0.9756797950235246,1.0005357535068609,16.30529987777778,passed,
2025/04/28 00:30:00,0.7351060171362921,0.6660262601482994,92.3086860388932,112.93990084472348,2.7359380629863628,2.77,3094.8377991520147,3369.416438560211,0.9817555744778131,0.9966275679759743,33.60382478312944,9.64701675270031,2.6448693844566282,1.0131146116697534,1.0295511082624724,17.685799217777774,passed,
2025/04/28 00:45:00,0.7346722474300927,0.6655637091076111,92.4524004419678,112.94511148514272,2.7335561070927583,2.77,3094.5028246996503,3370.436241600255,0.9820243105189752,0.9967601881013529,33.79521860942913,9.394258962131683,2.6557148715048746,1.00662219834848,1.022948554789917,17.672273666666666,passed,
2025/04/28 01:00:00,0.7364434181240936,0.6646031929898054,92.43234073002021,112.80880159983424,2.732312472854436,2.77,3101.4468567857807,3364.2090323648877,0.9819260485904838,0.9965076268086629,33.41654917464106,9.599040739725643,2.646968474820109,1.0070744636980402,1.0263587409367558,17.666192231111108,passed,
2025/04/28 01:15:00,0.7360529390065337,0.6645696351807089,92.59242143742861,112.89091765485514,2.733779140975668,2.75,3103.3018406806978,3356.653546419853,0.9820742497741758,0.9965811899512969,33.54668720217859,9.674443003558423,2.654919455517919,1.0004372932266075,1.0191242687650495,17.660091288888886,passed,
2025/04/28 01:30:00,0.735525760182092,0.665202733822983,92.68309522873479,112.98433451097809,2.735045058932391,2.75,3099.2495883154397,3357.49385813194,0.9822149589724845,0.9967693249048256,33.69043029235448,9.813043502715137,2.6623573226163515,1.0115812461652918,1.0290056624157111,17.659484260000003,passed,
2025/04/28 01:45:00,0.7350695865110165,0.6655126035787635,92.64734216386768,112.97938377218372,2.737172901278508,2.76,3097.643746448491,3351.838325842172,0.9822161265841551,0.9968123043899695,33.78504415352254,9.877362790852354,2.662295005415757,1.006816979525248,1.0232309274670752,17.653347555555555,passed,
2025/04/28 02:00:00,0.735208832668415,0.6658410591742835,92.5864976091575,112.95449189348912,2.7374268781201545,2.76,3094.2106129631206,3352.559780328845,0.982249536927876,0.9968825700852041,33.76741254675286,9.933542024806531,2.6605124133877354,1.0129136277463948,1.0291068044210574,17.647562551666667,passed,
2025/04/28 02:15:00,0.7357932783708364,0.6653259496324126,92.41674533119705,112.7830338359836,2.7350116508706575,2.75,3095.5084439175034,3354.696797416528,0.9821835319698734,0.996767114802284,33.6454690284069,9.66255093220213,2.650034108546679,1.0028633142212966,1.0201609114016545,17.64138648555556,passed,
2025/04/28 02:30:00,0.7344989869620244,0.6658420371940142,92.27310487160655,112.73897534162023,2.733846432210382,2.74,3088.08870135105,3364.621021290679,0.9822282721655509,0.9969404753152474,33.920122354636085,9.21468130566533,2.6504492238563815,0.997784927408175,1.0130629837039142,17.640717453333334,passed,
2025/04/28 02:45:00,0.7342431883189098,0.666182867289334,92.37744006905443,112.79897712693415,2.7343293564144697,2.75,3085.365444561975,3363.9328389937978,0.9824029617505132,0.9970996805251249,34.01712429179054,9.35193755575407,2.657937951526361,1.0074584024564426,1.0220320815420925,17.634505625,passed,
2025/04/28 03:00:00,0.7352982995143789,0.6656628833299839,92.26633928360336,112.65416306043832,2.734610931083271,2.75,3089.3530400742948,3355.243885828709,0.9823015356052428,0.9969163869721802,33.79008401272927,9.474675198697172,2.6474859299743096,1.0002687337324925,1.016402709884607,17.6234652,passed,
2025/04/28 03:15:00,0.7340573552320998,0.6664704846884237,92.38769656427155,112.78870993305492,2.7371486674220047,2.76,3086.411128905749,3348.1733474969624,0.982591638232379,0.9971953424018888,34.141776448110626,9.498415879762494,2.656292610154031,0.9943294350678181,1.0079857909864163,17.612414325,passed,
2025/04/28 03:30:00,0.7343708523036313,0.6641562796568186,92.0769234070932,112.34117292120052,2.7304624520286316,2.75,3088.7192178312835,3359.597990700701,0.9821204806190171,0.9967045223515455,33.877952654020014,8.961681509980025,2.649661932430161,0.9852015353962549,1.0019182121136734,17.606888016666662,passed,
2025/04/28 03:45:00,0.7334731190284959,0.6657425606132508,92.2832673202875,112.58180443572635,2.737118626532176,2.76,3082.9676344748054,3345.624028586053,0.9824050022554658,0.9970613873882217,34.14174418070843,9.590145249479392,2.66250048456216,0.9990978404646937,1.0128774941543481,17.595817983333333,passed,
2025/04/28 04:00:00,0.734232101387409,0.6643178725978178,91.90142977376644,112.142624525402,2.7294519578735645,2.75,3077.635194479768,3362.924768222574,0.9821959182530781,0.9968554866890779,33.89772521511716,8.940143219469824,2.652170530600708,0.9978698144476587,1.0141434077386127,17.579199,passed,
2025/04/28 04:15:00,0.7328118969563159,0.6662632577814294,91.97463015378604,112.37569279802318,2.7374755653624514,2.75,3073.004644900754,3346.6495755890096,0.982387916682923,0.9971809372440775,34.26794252045772,9.399586340702436,2.6559391096534912,0.9970688752830786,1.0093459659618949,17.573646566666664,passed,
2025/04/28 04:30:00,0.7323897984256104,0.6660802166191576,91.75918814426467,112.19231552897288,2.7340591968458896,2.76,3066.3808949937047,3357.2346593418124,0.982401249749354,0.9972477047245495,34.34875298394162,8.932838468275598,2.6524316597210262,0.9938953847422501,1.0059175110118561,17.56254518333333,passed,
2025/04/28 04:45:00,0.7323337660462698,0.6662131166456942,91.59436457268204,112.07853117989649,2.7347626730097767,2.77,3064.4177059750687,3355.5094227206923,0.9822786875676471,0.9971905156796916,34.3250475255647,8.953119397022496,2.6459077472369223,0.9935121778991094,1.005254196197069,17.556977075,passed,
2025/04/28 05:00:00,0.7321037273401897,0.6661003884882408,91.6511475275445,112.08623389936656,2.735346063790154,2.76,3066.085611558413,3346.379450490237,0.9824975351348741,0.9972858392613478,34.46307842143533,8.877360521369514,2.647314885084333,0.978765456021672,0.9901717517255386,17.54031106666666,passed,
2025/04/28 05:15:00,0.7332080104589969,0.6641395586277888,91.35577886517022,111.70173194748453,2.7252669231615543,2.76,3067.8187596585135,3366.3126616133563,0.9823800110412103,0.9970319892955545,34.20982199125572,8.079222953478018,2.633108093346068,0.9716044440033448,0.9865684812690364,17.534725541666667,passed,
2025/04/28 05:30:00,0.7311798189875196,0.668619967798639,91.80905206601832,112.54817531006299,2.738595191793934,2.8,3059.2081171072805,3359.803225888878,0.9829293327489881,0.997912814144756,34.919503146616286,8.664031935188977,2.6448819103574666,0.9815016533728136,0.989310752137498,17.579073600000005,passed,
2025/04/28 05:45:00,0.7332314753700545,0.67013317295083,92.26808129033131,113.3920041893279,2.734719189159197,2.75,3079.754310044301,3411.2638611697125,0.9828146961081095,0.997943766497343,34.77335531751425,7.49889173420664,2.6194276499442606,0.9671992716456078,0.9764458029916036,17.75111195,passed,
2025/04/28 06:00:00,0.7331482804537583,0.6750858279984594,93.12954913351496,114.80279357671755,2.7468176024260593,2.77,3094.1656225196753,3426.753474208389,0.9831236853536216,0.9985591158876794,35.192368101305796,7.717669869802249,2.614261107801292,0.9681705826693393,0.9723986835057038,17.911775358888885,passed,
2025/04/28 06:15:00,0.7333143102959611,0.6791323194415488,93.93443824359778,116.09800640290854,2.7550329836527063,2.76,3114.687167861641,3449.305295940328,0.9832387732502722,0.9989107716894254,35.38036001207301,7.7390317225292975,2.604548381259689,0.968442050687519,0.9688334060395132,18.084015742222217,passed,
2025/04/28 06:30:00,0.7311321199220389,0.6843349514617036,94.72369848341681,117.37686715461255,2.7653956740182846,2.76,3127.3780807972576,3472.330234534158,0.9832115143019271,0.9993118930824371,35.814683921949005,7.807222390495679,2.6114968923968136,0.9812780723117378,0.9736685708820191,18.250804824999996,passed,
2025/04/28 06:45:00,0.7368878307585115,0.6866201177421658,95.70838249136858,118.79892173810636,2.7751208633381603,2.77,3136.702126496793,3502.0186261934327,0.9834965638156125,0.9998765108810612,35.2782642603116,7.951122190380319,2.598426309779085,0.9844253485707781,0.981234673652431,18.42325246666666,passed,
2025/04/28 07:00:00,0.7453064859436465,0.6954203296306807,96.89175636799499,120.54021989280963,2.803009255992996,2.82,3142.2075910112194,3486.0711836462015,0.983752871814018,1.0005727180637076,34.20489945770611,8.880376797682935,2.582342978520346,0.9938788860501019,0.9889002168325239,18.579126756666664,passed,
2025/04/28 07:15:00,0.7507950222725591,0.6943370053816161,98.0314646916008,121.66376438018361,2.804208961665166,2.77,3173.261726440405,3511.766887349524,0.9837768304985719,1.000444141693735,33.2570138995662,9.075559841042868,2.578362576904393,0.9957559716817448,0.9993322429906608,18.74621714777778,passed,
2025/04/28 07:30:00,0.7491574725807398,0.6894176815076852,97.75506684252466,121.07175074301206,2.7865251783081293,2.76,3178.9531087928613,3532.6400778390475,0.9837647731057663,1.0000531498339542,33.494686030578414,8.397900939090853,2.585379517583515,0.9902097974254357,0.9984126336581913,18.702023401111102,passed,
2025/04/28 07:45:00,0.7457305572269202,0.6865225934362901,96.82600721009668,119.9207682832506,2.7692195104825896,2.77,3176.090613740965,3531.333843150202,0.9836173544735334,0.9995296068161532,33.861820961576456,7.791385291042547,2.5820711900053976,0.9873457941498951,0.9947746067931926,18.57433067111111,passed,
2025/04/28 08:00:00,0.7421562440183371,0.6855720647472683,96.08026995126468,119.2613076017629,2.766046419522387,2.75,3150.727939026963,3518.196418466746,0.9837722364730567,0.9997434993009262,34.70458243808584,7.717566023418629,2.590479811948342,0.9832624439313644,0.9878914328982004,18.44655434111111,passed,
2025/04/28 08:15:00,0.7382869604057767,0.6808242673087194,94.8570886435462,117.79772280872916,2.744974161001557,2.73,3149.502542029053,3524.037293561665,0.9832267064315056,0.9988649133151558,34.57774677339752,7.072704198330514,2.579534594874053,0.9829291255401207,0.989145436507459,18.318694411111103,passed,
2025/04/28 08:30:00,0.7375774259378972,0.6824177970978758,94.45251113147813,117.34372256085044,2.7479976252914855,2.74,3128.948854983999,3490.689646043301,0.9834388243257034,0.999038018081608,34.894260719149,7.19890995544351,2.591353807801472,0.9784176707260245,0.9810732732705773,18.190750881111107,passed,
2025/04/28 08:45:00,0.7347853944205407,0.6841462727645432,93.59368324252368,117.00346897341515,2.7614078084308598,2.79,3096.2721249795977,3444.8565326434355,0.9835051559558637,0.9995165332237294,35.47632295025241,8.26457665130093,2.582417645951074,0.9708981516607829,0.969085527719988,18.06272375111111,passed,
2025/04/28 09:00:00,0.7353557428880275,0.6809431852026243,93.07751013325186,115.96353773054702,2.7458944191980037,2.72,3087.793875702668,3441.604952794694,0.9834831593494148,0.9990467425839702,35.17012547184256,7.417206838992147,2.5954568802709526,0.9645430666124281,0.9662278876773557,17.929039803888887,passed,
2025/04/28 09:15:00,0.7342234237954433,0.6825736325158116,92.72520689247416,115.96908243494204,2.7521440480018993,2.83,3077.110249528047,3422.687069781168,0.9834350433718918,0.9991994360626837,35.34201634550397,8.011879904072455,2.5878899797704222,0.9667168495364278,0.9657047065402352,17.888378505555554,passed,
2025/04/28 09:30:00,0.7431366734069371,0.6934063207286405,96.39537368921755,121.20113994946605,2.8003657468598466,2.77,3139.7119429381564,3455.8827732322256,0.9836847524215863,1.0003643494202688,34.44508603428328,10.53830597288551,2.5858800319888635,0.991679696775989,0.9908416432112412,18.47007752333333,passed,
2025/04/28 09:45:00,0.7494449373752581,0.7032259421512623,96.84894066661107,122.03340204668055,2.832041330490266,2.83,3130.348409117385,3378.4377462535504,0.9839568507693468,1.0008373100969292,32.88074256854716,12.797667016607505,2.5790685337875257,1.0344890393766435,1.026532904148062,18.43315140333333,passed,
2025/04/28 10:00:00,0.7505907236265501,0.7025775959528286,96.58624116116547,121.88354860020384,2.8386626671536668,2.84,3123.077568389678,3346.5098582891687,0.9839117870121858,1.000795983499087,33.02015999136834,13.597997829153947,2.5741087131211713,1.0275865054324809,1.0218274822154334,18.364976300000006,passed,
2025/04/28 10:15:00,0.7436389405735245,0.6891938523146923,94.99070321394342,119.59236340188909,2.803544787785551,2.82,3102.0318240172483,3360.7620755509447,0.9837578734655704,1.0000850044297889,34.040490052382,12.995519353622129,2.5921427112814857,1.021322321613045,1.0255543916524394,18.118732151666663,passed,
2025/04/28 10:30:00,0.7349607184168061,0.6865493970709697,93.3427321853848,117.69614714217586,2.803307331138356,2.85,3062.159501981123,3284.6707090236214,0.9838440136033727,1.000031564565593,35.563581846148054,14.026145912427898,2.6115277983451217,1.0181249222356918,1.0153686453440876,17.79211566,passed,
2025/04/28 10:45:00,0.7357552429214569,0.6773874173392691,91.7741272806127,115.23115754727317,2.766827308589436,2.8,3062.4625367317117,3296.640041333065,0.9828691747508652,0.9983337743052841,34.277735407314594,12.614998722451787,2.5963289048294476,1.0067837532356467,1.0153215947772443,17.59453867111111,passed,
2025/04/28 11:00:00,0.7319135031223876,0.678432391049482,91.17989537849735,114.92066131004583,2.7795113778916893,2.85,3032.1322573834327,3255.9204961874143,0.9828183239259995,0.9986827406634706,34.8692904273888,13.755685696202653,2.61001737681913,1.0176405141934894,1.0209563261976793,17.477714173333336,passed,
2025/04/28 11:15:00,0.7317129414522637,0.6768260905093781,90.40247999376002,114.11679993674146,2.7739497388901695,2.78,3024.6201106318335,3233.5247929079796,0.9827318750599282,0.9983804411000391,34.80434583705903,13.420982017586663,2.5943348339640533,0.9851417535074233,0.9898712362412415,17.35977942111111,passed,
2025/04/28 11:30:00,0.7255578712192158,0.6767615807795003,89.75532606174127,113.48155022611726,2.7671013843719603,2.83,2982.9997212459107,3250.473457854176,0.9828174798251245,0.9988325118300134,35.72846151286883,12.684463323876141,2.634084439091345,1.0017898883211793,0.9997734635084997,17.248652263333337,passed,
2025/04/28 11:45:00,0.7265249761453288,0.6747973616352633,89.31812188599008,112.95926527312386,2.76837708032088,2.76,2982.1067052753924,3212.928350430293,0.9826414125545443,0.9984354639044332,35.4104216848941,13.359100212727975,2.625783313060232,0.9887796137256366,0.990088156412833,17.150193060000003,passed,
2025/04/28 12:00:00,0.7202897686158691,0.6789077361498773,89.10921355500776,113.06251314990746,2.781201239115285,2.84,2948.4877086391557,3178.0343950009724,0.9833224573214971,0.9994203875123168,36.582748066046136,14.195953170626096,2.660373359194338,1.0051975961274937,0.9944508792360077,17.039090866111106,passed,
2025/04/28 12:15:00,0.7224596800656298,0.6721396532436095,88.20376801156247,111.71584380231275,2.763356458425281,2.8,2946.5083964273113,3181.720671415633,0.9824526986795212,0.9982747682170038,35.85522498451333,13.328644674988166,2.648765144650593,0.9779295561149791,0.9777355014013189,16.93448137333334,passed,
2025/04/28 12:30:00,0.7213362038603526,0.6700593883659547,87.66990641328228,110.97552878400498,2.754305818446866,2.8,2928.6542733008496,3181.6263549253767,0.9823964063596581,0.9981320926624698,35.73966346697613,13.261451027316967,2.662959054525905,0.9967605575703475,0.997726055236729,16.829581486666665,passed,
2025/04/28 12:45:00,0.718197359861554,0.6702194338888314,87.02687983980798,110.48027791942103,2.7550171943429547,2.77,2903.5360626180222,3167.2050490318284,0.9824027218953727,0.9983394273477532,36.125942344630865,13.433133777633499,2.6719838360038333,1.0013699329503034,0.9990029238671538,16.724996145000002,passed,
2025/04/28 13:00:00,0.7168582396753274,0.6678107172610895,86.69702514083927,109.935308636985,2.758512151269149,2.79,2890.137189694481,3135.0028273082376,0.9820021237099542,0.9979831281806417,36.12903834180905,14.3336200688477,2.6972657784518863,1.0127936600420642,1.0117673633695414,16.620421950000004,passed,
2025/04/28 13:15:00,0.7173260009219246,0.6675042424122021,85.97088620470106,109.159645308337,2.752701795430064,2.75,2875.6625035769166,3124.102150140016,0.9818403624998848,0.9977521538433002,35.91457876888147,14.007638158817834,2.6871239058389795,1.0079469576572657,1.0075148552075885,16.51556293444444,passed,
2025/04/28 13:30:00,0.7117459879749066,0.665214680840129,85.91293180174524,108.95981657949464,2.754811092868899,2.77,2861.6039228842596,3095.6150432499644,0.9821712577197649,0.9979906376487376,36.483802221514416,15.10931106394089,2.7327006656277466,1.0279090379335942,1.02441318013336,16.411012890555554,passed,
2025/04/28 13:45:00,0.7135849388884594,0.6654265304969181,85.09736687403061,108.22871770044951,2.7586622573121593,2.79,2837.4104571954776,3073.4913570607664,0.9816519435643535,0.9977560210133919,36.23910587689333,15.367301036253561,2.7200160369792914,1.0317646299320233,1.029885461810238,16.306181741666666,passed,
