datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/04/28 14:00:00,0.7158218296855523,0.6626249564062789,84.31006475175211,107.39184316547193,2.749627679763293,2.77,2830.6268645532864,3066.39407047999,0.9813482922277807,0.997276872092268,35.90087285153894,14.666188692189246,2.6938590947730336,0.9934345822818781,0.9979847602809078,16.214611991111113,passed,
2025/04/28 14:15:00,0.7079995077203818,0.6646545967455291,83.82852725483825,107.31972623992948,2.750110856201475,2.79,2808.2646837622765,3061.493302837087,0.9818875125191087,0.9980344271135203,37.1226704387818,14.329167429188429,2.708187487843313,0.978454576854565,0.9728452924073322,16.142485162222222,passed,
2025/04/28 14:30:00,0.7123394930016641,0.6606315636568779,83.21869160074768,106.34378412860977,2.7363298215965832,2.8,2799.866135148609,3070.625258061415,0.9812224128134945,0.997212850146423,36.40592062553338,13.397861957140384,2.7006643537421464,0.9661332352659319,0.9698239908422255,16.063600666666662,passed,
2025/04/28 14:45:00,0.7078257674766011,0.6593310260793683,82.70444920942303,105.83820664927282,2.7327810870364386,2.81,2794.234646726173,3057.493055086178,0.980958149061185,0.9969460046805334,36.471801960666696,13.795350846955671,2.7093130075566525,0.9758995998445152,0.9766975030515007,15.991490789999997,passed,
2025/04/28 15:00:00,0.7091226448215534,0.6596059219068977,82.45183469901731,105.6762394482302,2.7364851425224503,2.78,2771.537361020397,3045.816779949492,0.9810850565822756,0.9972413298081879,36.846168020817096,13.570039279485307,2.7175922785718294,0.9587374853340788,0.9606769437344495,15.919103175555556,passed,
2025/04/28 15:15:00,0.7025197597717704,0.6582765280975298,81.98635213042046,105.14268125834344,2.7305996555102334,2.78,2757.8007728420193,3042.7982767857825,0.9809862644412332,0.9972032923118438,37.37530132138394,13.447230840124448,2.7458728839685103,0.963650874955612,0.960299085965393,15.839113766666662,passed,
2025/04/28 15:30:00,0.6948095231450341,0.6531442803203511,81.32072662688836,104.03777367859546,2.7087275112401423,2.79,2790.817447010778,3028.7572645787586,0.9806421845700495,0.9960086914694654,36.54501698896885,14.111887758133733,2.7370087166756547,0.9886997796798415,0.9832557219834426,15.763642124999995,passed,
2025/04/28 15:45:00,0.699963116223861,0.6608097214136343,81.37404702034004,104.46477555829051,2.7391124146605335,2.79,2720.1914160759047,3005.0274613802117,0.981148374890799,0.9976316719693936,37.830598628879905,14.206073690504041,2.7705709909389333,0.9909068263636432,0.9802423554759836,15.682018103888892,passed,
2025/04/28 16:00:00,0.6889725117573369,0.6518687158794557,80.49485220114248,103.07818186729024,2.708181884755895,2.77,2765.6294105559214,2997.241875102482,0.9806487995432415,0.9960632529917607,37.070858054773325,14.520662692897082,2.7557934298770177,0.9923359919273702,0.9816590936478476,15.60690362,passed,
2025/04/28 16:15:00,0.6958041252530119,0.6586338788746954,80.75941740305676,103.5384292563671,2.73914503797066,2.79,2702.605918442037,2965.249240054915,0.9811602672610561,0.9975038576219213,38.16366281768028,14.741810277092618,2.794087109198567,0.9874519794013665,0.9743369884464986,15.525077333333334,passed,
2025/04/28 16:30:00,0.699452490279315,0.6505017200734283,79.9342915811841,102.31379994910519,2.723184030835409,2.77,2708.817632811628,2964.70171135365,0.9803791673308104,0.9963542837701354,37.135701363845314,14.36988580244395,2.7591298956340857,0.9625933392655722,0.9646052813608222,15.450037276666666,passed,
2025/04/28 16:45:00,0.6901285078523177,0.650669745150631,79.75643831565165,102.0534721546854,2.7197186025243165,2.78,2685.8097353305593,2967.360768394286,0.9808022058039,0.996930419199638,38.27447333809696,14.27613222618405,2.8150239410547413,0.9810691267965655,0.9723904620554056,15.375032982222221,passed,
2025/04/28 17:00:00,0.6985808912382665,0.6496058049425488,78.9133393273855,101.219918514125,2.7237695133871083,2.78,2651.054582538993,2963.7104518701567,0.9800827245403461,0.9967250761728116,37.73269002613694,13.902867614699444,2.781323070347161,0.973419205092246,0.9754585642559574,15.293325825555561,passed,
2025/04/28 17:15:00,0.6895718173106191,0.6485186116619344,78.29815835724195,100.54957228426754,2.716747060163875,2.79,2643.195189577872,2958.5025840144053,0.9798860978651673,0.996572161044425,38.15809505884998,14.006093685490722,2.801975528190882,0.9883599590206317,0.9819466094251935,15.218395958333343,passed,
2025/04/28 17:30:00,0.6861743368809594,0.6463676567553217,77.9891466041964,100.00399831331067,2.713803038411517,2.81,2642.1110497065224,2935.685533445745,0.9798426912493844,0.996296887977934,38.24830014828944,14.37853216509168,2.8160962005590924,0.9859575421849328,0.9782720159072097,15.137041315000003,passed,
2025/04/28 17:45:00,0.6860060807564912,0.6449110782036852,77.7965279041311,99.58941478121893,2.713611531715997,2.78,2631.2907726810845,2919.214025307456,0.9799164047077545,0.9962772158609934,38.19167513186593,14.907166781576569,2.8305313055409784,1.0014648618074793,0.9949238265896784,15.061913826666672,passed,
2025/04/28 18:00:00,0.6830075186234019,0.6459613021930712,77.71812696044817,99.69441099897885,2.711479067594573,2.79,2631.771105864404,2933.6079770926235,0.9797983275254355,0.9963308691719488,38.33785297323657,14.793375820176433,2.8313055154231375,1.01555965286286,1.0045051382347663,15.09040888666666,passed,
2025/04/28 18:15:00,0.6880296517636524,0.6458605206298846,78.34458718876171,100.24500286981367,2.7197818732716534,2.78,2642.97022776245,2924.0119196404544,0.9797732052999847,0.9962289807661938,37.97595653087794,15.482097964474228,2.835664256545671,1.019636021986448,1.014180488452018,15.140977133333324,passed,
2025/04/28 18:30:00,0.6935326643379034,0.6523046326456751,78.59841144397315,101.05058878488647,2.7426322451744203,2.8,2599.777588790174,2939.393427203573,0.9797055021561297,0.9973342204435311,38.69983314558312,15.147669979304302,2.8463693402652566,1.027425078368159,1.0197345831672835,15.191909040000006,passed,
2025/04/28 18:45:00,0.7127546045630331,0.6511887971642507,79.38812883228374,101.82798915575907,2.7600554144429563,2.8,2601.4541128609235,2933.020813523701,0.9793885275880495,0.9971622256955212,37.64793105616935,15.465949867111895,2.8113522949042675,0.9948333978580569,1.010339425480699,15.275457486666664,passed,
2025/04/28 19:00:00,0.7137866226621478,0.6510658394758688,80.02510283790252,102.4207144345389,2.759404627531189,2.81,2619.177075553172,2946.80306623609,0.9793974114255536,0.9970404003595205,37.619075812591625,15.255093204489983,2.8225673971732066,0.9874171916084927,1.0040227362168188,15.358791359999994,passed,
2025/04/28 19:15:00,0.7189117265163106,0.6517412449142717,80.39003762591837,102.90888142877877,2.75814306953967,2.8,2629.975199948767,2971.2308757996125,0.9792358715565533,0.9969193372074442,37.05824128611831,15.021616572222946,2.8043344148137592,0.9962004821366104,1.0180419700190977,15.448927718888887,passed,
2025/04/28 19:30:00,0.7023737818632696,0.6533725393523229,80.99425543360701,103.71257234111455,2.7473414405803998,2.79,2692.4651139268867,2963.4942673583614,0.9800930338038953,0.9968701168664031,37.59560359403372,15.912725098390558,2.817666713907087,1.0101389645959262,1.0121017260913978,15.538851594444441,passed,
2025/04/28 19:45:00,0.718755818767982,0.6553437708473969,81.54741778822779,104.49726397157448,2.767083926858365,2.82,2671.7035431095783,2976.5238645587788,0.9795933930965376,0.997092025921068,37.11465786117748,15.580432543403006,2.7950192300010444,0.9897722222919233,1.0072878001638974,15.629119275,passed,
2025/04/28 20:00:00,0.7008105114994274,0.653687453843885,81.72085998819784,104.6519677649333,2.73882735607355,2.83,2741.981885082982,2997.398298364843,0.9798592128668032,0.996325329859099,37.13874780012482,15.589861603862309,2.80153412497819,1.006285894579419,1.0071441756149042,15.719171453333331,passed,
2025/04/28 20:15:00,0.702408061150407,0.6557519838322281,81.85568541305834,105.11892208850195,2.7368515619937495,2.83,2749.239009160779,3027.314851158395,0.9797883669206895,0.9964299251924051,37.08885267427057,14.875029785116004,2.7783497691553873,1.0005490277498932,1.0011757813347548,15.809570455555555,passed,
2025/04/28 20:30:00,0.7087801344958742,0.6575448277495439,82.60530263041312,106.01488141736374,2.7456304722693523,2.83,2755.112332551858,3033.456807059727,0.9800445880543197,0.9967413712882981,36.954699873671274,14.980291965633562,2.7747472375393807,0.9949604474488044,1.0004861502646358,15.893271820555555,passed,
2025/04/28 20:45:00,0.7124283336675168,0.6584835245406756,83.32492784911943,106.80803304363045,2.7511103127850527,2.81,2768.776371132267,3041.168622974128,0.9801264284895658,0.9968095079028426,36.7819720148928,15.128657617358865,2.77696448066985,0.9928416726012149,1.001339336941742,15.983799589999997,passed,
2025/04/28 21:00:00,0.6996770901748784,0.6598494915019384,83.86883420416859,107.53849551740501,2.744374427731897,2.82,2807.1430033403763,3049.9681011527823,0.9805323229079816,0.9968508641652365,37.30072743217291,15.79611074013091,2.8047752164510795,1.0242467037629557,1.0174904768398378,16.07410593555555,passed,
2025/04/28 21:15:00,0.71138155881,0.6609263183521323,84.12133995993041,108.04452032383256,2.754540674363717,2.84,2804.781555757073,3063.625172490146,0.9799431020906042,0.9966805499240977,36.51047307584576,15.611148139674194,2.765912657756405,1.0121676477736632,1.017648054923661,16.164765026666668,passed,
2025/04/28 21:30:00,0.7152722129591534,0.6621410489208701,84.71571018027562,108.77173423975162,2.7579092290745124,2.86,2817.248674048905,3076.9922314509886,0.9800307859789046,0.9967679228960016,36.36742755764049,15.487795219828163,2.7591419118496066,1.0066054391722514,1.0150941134159643,16.255781391666666,passed,
2025/04/28 21:45:00,0.7051403570687073,0.6650002082057409,85.74402562217576,110.10783159938772,2.749527166103278,2.83,2858.0549580285096,3118.544771686811,0.9805918903795985,0.9970783414135412,37.0337286550925,15.164757765503968,2.7888357308080054,1.0239489576099983,1.018333061842179,16.432823317777782,passed,
2025/04/28 22:00:00,0.7073916539115466,0.6681212501287163,86.86128605002784,111.61839499873388,2.76165835657343,2.83,2882.9701863857445,3132.042476774362,0.9806170148180928,0.9972894837763769,36.864370185047726,15.96125496592467,2.7893768149734046,1.049169187910717,1.042672633741381,16.61140998611111,passed,
2025/04/28 22:15:00,0.713618081611955,0.6645622351803986,85.47891251990177,109.92192479684869,2.75844414007236,2.83,2841.1287378599604,3113.198911821021,0.9798903691715698,0.9968061508897262,36.297489481690214,15.494910396373285,2.7640186062204677,1.0305241248505435,1.0351432161474687,16.42468021333333,passed,
2025/04/28 22:30:00,0.7096706553543277,0.6681870333871088,86.30738407379577,111.07431051195142,2.765321069912053,2.85,2858.873421876509,3114.4336987693828,0.9805244019169621,0.9973751807588846,36.886323682988596,15.979518085611906,2.781937793365638,1.0414168420629266,1.0372307193916626,16.518112037777783,passed,
2025/04/28 22:45:00,0.7191945150138483,0.6679117770433196,86.56238716370049,111.40768020115367,2.7668134864685716,2.85,2857.456339197691,3144.0963041383734,0.9800206457845221,0.9971531848958423,36.16437232539106,15.39558807787205,2.757780525681897,1.0363465115831132,1.0436800507701196,16.605176793333328,passed,
2025/04/28 23:00:00,0.7230267968450255,0.6706558289205816,87.36616062024942,112.42528966014288,2.7781250808442954,2.83,2863.7419323155386,3146.965946664265,0.980193746634244,0.9974791457856108,36.25812337026485,15.613926197644846,2.7635991654763483,1.034150779865632,1.0423290455975964,16.698498312222213,passed,
2025/04/28 23:15:00,0.7143339226056523,0.6698910945613459,87.96064268343531,112.88046900981537,2.772660781487659,2.84,2908.541425368307,3147.8123980482783,0.9805784886539333,0.9973459259495618,36.411719300607714,16.25738206094278,2.772181775660116,1.04982302751191,1.049255553093534,16.792214725,passed,
2025/04/28 23:30:00,0.721414998832472,0.670282094431079,88.38583532601595,113.1000124736575,2.7742800228339415,2.81,2916.4391423504876,3170.195084634667,0.9804217001929167,0.9972524399116298,35.88100231311076,15.648820205036916,2.7510280966261664,1.0425096803972231,1.0487602655348292,16.886027742222222,passed,
2025/04/28 23:45:00,0.7129037496086108,0.672211043930513,89.01285319771398,113.8496121628908,2.7802973445892007,2.84,2926.965385806908,3180.163072849183,0.980943678244488,0.9979191761528579,36.778061651249324,16.131005225787803,2.7789937799881725,1.0670619045880945,1.0615276394828141,16.97963303666667,passed,
2025/04/29 00:00:00,0.7229475759371493,0.6695818006934646,87.33251945328409,112.24018514981285,2.7799995706399883,2.84,2870.1868013719754,3134.850575322922,0.9802378745817211,0.997408967510028,36.15972728394401,15.935435648108896,2.7534789246857145,1.0290153827556046,1.038179697976155,16.694001328888895,passed,
2025/04/29 00:15:00,0.7291617856974518,0.6694315047116168,92.13792522068724,117.17439352609868,2.715576989995538,2.73,3099.164885646981,3392.814217977071,0.9811216675587588,0.9961246618122944,34.33603576812356,10.305383429644193,2.6985574413709275,0.9556725386412993,0.9752254723722941,17.629469073333333,passed,
2025/04/29 00:30:00,0.7339628447220393,0.6788993274447593,96.54152287067109,122.75894857416361,2.729404747497666,2.74,3232.56999220066,3502.945912735128,0.98172561347328,0.996628751701832,33.80646185711155,10.79847639725441,2.6848273245043184,0.985650184573911,1.0038596090191159,18.38394908777778,passed,
2025/04/29 00:45:00,0.7328215641555812,0.6789927794512143,96.41678957348952,122.66887197699286,2.731805235350146,2.74,3233.5575212139684,3495.2416316206836,0.9815757298060169,0.9965534296006557,33.84576330254147,10.997687047289372,2.6816034151289707,0.9838983270872652,1.0006518539011464,18.38176875333333,passed,
2025/04/29 01:00:00,0.7335480561292775,0.6792341540357366,96.35185883910819,122.57290870512213,2.7321060064677822,2.73,3230.4158278158516,3494.474667466861,0.9816503323011,0.9966278353571745,33.79020594782887,10.992965505790425,2.6766557619483886,0.9866531742742499,1.0036243713077824,18.373113714999995,passed,
2025/04/29 01:15:00,0.7334838974290022,0.6808016525090436,96.53484484349119,122.80930918996435,2.736135166228306,2.74,3223.968140278132,3490.2198355509977,0.982009548135609,0.9970230170038464,34.11936875955876,10.982051581321299,2.6827319345436513,0.9841976884399064,0.999021683891312,18.37092583333333,passed,
2025/04/29 01:30:00,0.7337528050836927,0.6801524464429721,96.44195291065965,122.62349981887414,2.7345517859533763,2.74,3226.429683974164,3490.844798495981,0.9819143249496757,0.9968883547748719,33.984555558375256,10.9137338622271,2.677508305112338,0.9829264604961012,0.9985891310461426,18.368734932777777,passed,
2025/04/29 01:45:00,0.7332865544176808,0.6804482287521733,96.51016143687,122.65528014014795,2.7349160711850344,2.73,3223.6100494143507,3494.3354920390193,0.9819802739648398,0.9969943254338802,34.127779731383725,10.833879723179892,2.6833643173729413,0.9861737230060865,1.0009254810713102,18.373017226666672,passed,
2025/04/29 02:00:00,0.7337613891811137,0.6803641091859476,96.53957215144251,122.62724155266227,2.7361228855255524,2.74,3225.0047170844155,3491.542853850309,0.9819465523536782,0.9969610329659137,34.01603554688183,10.940012900011919,2.6814149544954353,0.9871009844541306,1.0022966737050745,18.377299520555557,passed,
2025/04/29 02:15:00,0.7336639227575156,0.6807182060490887,96.68283777685697,122.75714485515722,2.7366565478554605,2.74,3227.57427730866,3493.963466732876,0.9820407686165182,0.9970394000331649,34.107535863973645,10.85118542193487,2.6829355368091896,0.9846477882665834,0.9993080610705145,18.39454027888889,passed,
2025/04/29 02:30:00,0.7340346710006524,0.6800742207657536,96.65214169727406,122.64721588693537,2.7340857799909037,2.73,3231.9891930434287,3502.4179543411656,0.9818885373350402,0.9968742811147494,33.899327856906076,10.73953864032773,2.677953086012319,0.9890711716634853,1.0048916760458693,18.41244681833333,passed,
2025/04/29 02:45:00,0.7340148711118318,0.6804157204174205,96.81303604505642,122.80147581388705,2.7353887226041165,2.73,3235.7895141039894,3503.1654325934255,0.9819392318613073,0.9969198257077295,33.93623123005239,10.75031011837903,2.6789890653555033,0.9875136375475105,1.0029342402394845,18.433661363333336,passed,
2025/04/29 03:00:00,0.7344004554422421,0.6809084334193342,96.9774564903578,122.94321639779437,2.737303954058678,2.74,3237.87878440442,3501.745696335482,0.9820526097521701,0.997018723832795,33.968839991032944,10.819345663686331,2.679480045498439,0.9879190818411888,1.0030992839658586,18.448400739999997,passed,
2025/04/29 03:15:00,0.7347219177974483,0.680443160707219,97.00114412693884,122.92335090576529,2.735751934007003,2.73,3245.6132227433122,3505.596700516188,0.9819471638718571,0.9968605086748037,33.79637783565991,10.79278421688522,2.6729326870119356,0.9879823291945178,1.0041157677576324,18.46963560444445,passed,
2025/04/29 03:30:00,0.7345099686597398,0.6807258669924051,97.15912182941088,123.05814111000743,2.7380461216492344,2.73,3248.8263981134955,3504.6072340805636,0.9819286317048481,0.9968761621530629,33.80600313499849,10.918674013754114,2.6758021997275394,0.9894516168808802,1.0050412102321875,18.491212764444445,passed,
2025/04/29 03:45:00,0.7362785184692838,0.6820404993619804,97.34302611939773,123.29566046658184,2.7403277905462655,2.73,3248.402046735902,3502.4253321550786,0.9823000841171922,0.997177824041291,33.85876302252708,10.908709055594363,2.6690390952526197,0.9872826440027844,1.0030272162159268,18.499479875555558,passed,
2025/04/29 04:00:00,0.7369003774696252,0.681761752815463,97.25004100602588,123.16564906586773,2.739079753615597,2.73,3250.5066250363616,3505.6025422509247,0.9822153764579202,0.997083643440223,33.658710466203246,10.862338664888693,2.660465879773491,0.9892778890503858,1.005870404249834,18.505521833333336,passed,
2025/04/29 04:15:00,0.7355577951257756,0.6820300729421784,97.13604108070868,123.08393907409365,2.7406072493000386,2.73,3247.12496265239,3504.8822488286614,0.9820997659046186,0.9970925612738498,33.76842331232773,10.877738113321968,2.6619626523135658,0.989957289611017,1.0046775579138296,18.504599911111107,passed,
2025/04/29 04:30:00,0.7348687254012899,0.6827728706518629,97.10594844774852,123.0917530578749,2.743101493100471,2.74,3243.495059295852,3501.9086917688564,0.9821499748346869,0.9972248757221029,33.93085300645084,10.92918196230618,2.662086662790967,0.990737136811075,1.0036566779613696,18.50332710111112,passed,
2025/04/29 04:45:00,0.7350852848607511,0.683405878267908,97.22115487689602,123.24950801684115,2.7478945171888216,2.74,3239.4987981252098,3491.311246063885,0.9823996961455354,0.9974948827244572,34.15458429055814,11.15341550192756,2.6637186232745225,0.9856132703145124,0.9979494352797659,18.49555601666666,passed,
2025/04/29 05:00:00,0.7347575819280248,0.682521729867435,97.12449000198629,123.11839750240624,2.7479267237795826,2.76,3238.7749637589454,3491.6010053748537,0.9823027374389873,0.9974408093507777,34.10523924350255,11.310693261040457,2.6614125130265807,0.9897016886721868,1.0028540792571652,18.494579986666672,passed,
2025/04/29 05:15:00,0.7358523242005834,0.6844068969212507,97.25237564836833,123.23131387793545,2.7514619323581453,2.74,3240.305355648501,3480.940637561975,0.9824718045240116,0.9975548804241342,34.09633471645138,11.366556496217838,2.6580054322414464,0.9880224735519211,0.9994565716242904,18.493252488333336,passed,
2025/04/29 05:30:00,0.7377809250709597,0.682617074185308,97.13068772743092,122.88771678379452,2.7435446852309817,2.73,3244.802425282674,3495.3484162306054,0.9823981088653134,0.9973062094994979,33.68476697714862,10.89151713739845,2.647940836049723,0.9868751153325337,1.002223565040117,18.491905018888886,passed,
2025/04/29 05:45:00,0.7373093035786271,0.6822928618986466,97.24164779623446,122.98183385975354,2.745826405032997,2.74,3245.6251772099026,3492.675174017913,0.9824034179583236,0.9973499181027462,33.77123405809151,11.092467096159266,2.652316337207895,0.9871155761567842,1.0025415184721127,18.502203029444452,passed,
2025/04/29 06:00:00,0.7349755153188748,0.6863600934829631,97.04803566876934,123.23726683713254,2.7534725468894248,2.75,3243.1024164716496,3489.8762041065684,0.9823204268776852,0.9976073517891972,34.043372016785234,11.18058431310268,2.636261509924095,0.9894360981109077,0.9973263326629577,18.539071790555553,passed,
2025/04/29 06:15:00,0.7343856539238436,0.6861618881765422,97.21609113691403,123.61928458535857,2.756017045832353,2.74,3227.834904197271,3512.1964615097763,0.9825591265849066,0.9981580811652799,34.4329542584028,10.97739906000807,2.645906869697096,0.9912513832375079,0.9997238074996534,18.575641333333337,passed,
2025/04/29 06:30:00,0.7359768980133964,0.687404023660042,97.50277518276334,124.0304014629364,2.761554822287118,2.75,3224.3870410984623,3515.5033250132255,0.9827531414812646,0.9984862798446678,34.39928049555518,11.020529039239138,2.6449190688326905,0.9896326637322802,0.998514191800367,18.61257674222222,passed,
2025/04/29 06:45:00,0.7357201338736868,0.6903127782856882,97.47826971468298,124.47854672414854,2.775820501879951,2.78,3211.762480938181,3504.4661851591018,0.9827060255754437,0.9989276778010497,34.38420226635266,11.602124724035434,2.636266446120122,0.9916031626788849,0.9970569343899719,18.643045226666672,passed,
2025/04/29 07:00:00,0.7378963635453929,0.6910247387922593,97.60342568017985,124.70009492075836,2.7765574937409343,2.75,3214.259872316807,3513.389729312357,0.9828000997392174,0.9990435008703444,34.13101870049594,11.465907098417713,2.6238915170772263,0.9909713863688518,0.9980269813208987,18.679705916666666,passed,
2025/04/29 07:15:00,0.7530766354036917,0.6992197994376552,100.73574538669126,128.65201273441278,2.806562936416742,2.74,3255.1876539600985,3560.0174533780523,0.9832938309925324,0.9999769038287547,32.10762831500898,11.971302440518578,2.6154739317789235,0.9984652009412022,1.0143717670016894,19.12730205833334,passed,
2025/04/29 07:30:00,0.7551967529861026,0.6992715832173096,100.4462776799949,128.35969034362245,2.8124059424560586,2.82,3244.907979064004,3539.5141481356463,0.9832033614996577,0.9999851414084225,31.512565427230996,12.631860431563767,2.6045626645992255,1.0114250547199677,1.0293006078025957,19.08054910666667,passed,
2025/04/29 07:45:00,0.7523269205929931,0.6712892276285908,99.06704865103949,129.24962813844527,2.8292020110671583,2.89,3094.4750190304285,3669.8580161521836,0.9836364192168824,1.0032040180263972,32.66375819112313,14.806722568087668,2.6021427778594433,0.9969041209375599,1.0610128873010585,19.137664626666663,passed,
2025/04/29 08:00:00,0.7380643820285394,0.682059528342434,96.36139860510369,125.86519101522619,2.838222354300163,2.87,3056.0576243330156,3505.412427944266,0.9834502205899973,1.0027102985673766,35.01015237120569,15.37021208886681,2.607279107140804,0.9987012231490878,1.0252507690542572,18.62291097944444,passed,
2025/04/29 08:15:00,0.7417835472833201,0.7095908193352441,98.18395248262019,126.61796265832302,2.8337980457743916,2.79,3163.6433676531838,3456.674131752638,0.9833861980569855,1.001077739887458,34.29615737563162,12.63608004436927,2.609710297222381,0.9972451677529757,0.984819439526226,18.760642792222225,passed,
2025/04/29 08:30:00,0.7417132191563028,0.7027916729767788,97.08776992462752,124.9392264042617,2.830312025467052,2.88,3143.7572156692413,3411.172473377501,0.9830594276161257,1.0005489575238613,33.77776555690718,13.951692235072445,2.6084205561855867,1.0206161570512569,1.014790224115726,18.552496325,passed,
2025/04/29 08:45:00,0.7274843378807961,0.6880864474561548,92.55760431574846,118.83054295181095,2.8165126155574414,2.92,3029.4214279140097,3267.7467502589852,0.9822430650008859,0.9996106853162355,35.448983463810954,16.032665179345706,2.6515258825083365,1.0601363115691043,1.0525016193935017,17.736053616111107,passed,
2025/04/29 09:00:00,0.7172791926328183,0.6863252781251934,90.43574640616929,116.4514365077141,2.8175054581195544,2.88,2964.9480366697885,3200.868261906072,0.982354690504118,0.9999422684760152,37.1787455469082,16.50898335104052,2.6689299461157994,1.0554755002686738,1.0369808385732664,17.372221074999995,passed,
2025/04/29 09:15:00,0.7174541756425982,0.6865887384491738,90.9957736771379,117.21053741142619,2.83898153003741,2.91,2964.505286745218,3165.5864733850867,0.9824674908639222,1.0003090302585207,37.23711229045661,18.09466777382313,2.6825973476093603,1.0640763786771599,1.0459870356557162,17.40321728444445,passed,
2025/04/29 09:30:00,0.7205647057198089,0.6874494138539988,91.2281339413049,117.40690014215704,2.830979528728317,2.9,3003.491393212294,3172.79094154115,0.9823829811011741,0.9997368437269133,36.675812434357866,17.699755338016253,2.6440918497242016,1.045356921832019,1.0298571283274034,17.484928853333336,passed,
2025/04/29 09:45:00,0.7198902405906129,0.6843319264692861,90.43107342618089,116.1692175734027,2.82459013937895,2.89,2982.604628368947,3150.499888533171,0.9824238100862533,0.9995794490666424,36.8173901865286,17.34232659573507,2.6484375667323232,1.019842705006221,1.006881847968114,17.323506542222223,passed,
2025/04/29 10:00:00,0.7154381420871317,0.6831725131139313,88.94276481166754,114.36179728333661,2.817755843435058,2.89,2937.3467058227643,3126.7850209001163,0.9823795301199746,0.9996435069766568,37.38383072828123,16.611015322864915,2.6554525856588405,1.001720995968843,0.9839836755691246,17.087242608333327,passed,
2025/04/29 10:15:00,0.7158112726582857,0.6791426291830743,88.26668060576918,113.23578767320535,2.8101668304384986,2.89,2927.5192182317114,3109.195475329587,0.9821755288453184,0.9991986712748723,37.11672318137458,16.54756468818845,2.653255824877512,0.9926581956465743,0.9794473681795297,16.96417539666667,passed,
2025/04/29 10:30:00,0.7126565595949077,0.67755255081261,87.65652771253325,112.30063313870184,2.8094602214689655,2.89,2904.1347693767484,3090.3076982842294,0.9819520706048448,0.9990836005346564,37.46506551552478,16.53060416857312,2.67548379084423,0.9929174178643951,0.9773671763711135,16.841147662777782,passed,
2025/04/29 10:45:00,0.7105008101194719,0.6778106651270638,86.94050859904601,111.56714847271186,2.814103439906988,2.91,2876.0916392118083,3062.2428193731835,0.9820899581301691,0.9993832181956385,37.82120823378622,16.91680749741621,2.6774765460533505,0.9968268105583863,0.9781639168257652,16.71108742722223,passed,
2025/04/29 11:00:00,0.7095860948804188,0.6766307184319935,86.14124832913892,110.54630166442288,2.8098723542023123,2.91,2858.8938748675823,3047.1433170049654,0.981889166216468,0.9991716229114481,37.87249920743941,16.419579250180533,2.6713523138127875,0.9774441494283765,0.9589227903039809,16.59521062833333,passed,
2025/04/29 11:15:00,0.7110113553275987,0.6713291064898657,85.51415626148739,109.27757566014455,2.796173261007726,2.89,2845.3868247469036,3045.6291424972915,0.9815836922064074,0.9985953171858977,37.49999992601115,15.866595552011502,2.6802355045378508,0.9720201150906631,0.9606032979621186,16.472301327777785,passed,
2025/04/29 11:30:00,0.7063048312630558,0.6747260999214544,84.77881091489883,108.64820433587808,2.803544733756302,2.88,2812.116725754239,3017.1576428702474,0.9818449445235164,0.9991623771102907,38.21624253779406,16.108051962900216,2.688760725455986,0.9818359387616086,0.9603189090416098,16.34263145777777,passed,
2025/04/29 11:45:00,0.7070469359944842,0.668445960960004,84.19534070496293,107.5094803701458,2.7973498946671023,2.9,2798.2853853807474,2999.988306058998,0.9814105539298681,0.998584958571025,37.81272711980607,16.5568902313703,2.7008808532099287,0.9903371738155509,0.976733105248705,16.219800300000003,passed,
2025/04/29 12:00:00,0.7084576135624528,0.6648806548670837,83.64999103642816,106.47703071267824,2.7928301888629705,2.85,2790.436316605582,2975.784262869162,0.9810744639120541,0.9980135625794125,37.381401977880266,16.75405380924517,2.702058077696673,0.9884378158744369,0.9799069986985005,16.104074909999994,passed,
2025/04/29 12:15:00,0.701194176614067,0.669536809274434,83.64578080745467,106.82240854095197,2.807065338268726,2.88,2762.2038455831175,2968.7986575228238,0.9814120520994595,0.998991265213531,38.611325845759765,17.196971850621697,2.7378554398872317,1.012323134678425,0.9894937415425042,16.087298479999994,passed,
2025/04/29 12:30:00,0.7042636035259798,0.6677904395157052,84.53479148764798,107.68169889814055,2.8147758259201217,2.88,2792.638446229144,2961.879538928553,0.9813584748988077,0.9987390960113144,38.21860399207416,18.13141674329741,2.73696405486034,1.0104535217370008,0.9938517901860878,16.19767811444445,passed,
2025/04/29 12:45:00,0.7129328237039698,0.6676515751827067,85.46541526847214,108.42234658279651,2.800901480119798,2.84,2853.890127109318,3008.779760859871,0.9806059649708883,0.9974828212453278,36.53271752334662,17.25727863330999,2.697201755005788,1.010745138896176,1.0036360515379232,16.42076076666667,passed,
2025/04/29 13:00:00,0.7025324752668847,0.6658393600308904,84.59108016643243,107.4729082965421,2.799649337657937,2.86,2824.98580593449,2983.680636335753,0.9808566723661325,0.9978584599590515,37.62384510209732,17.575014962244776,2.727186333621181,1.011936629106513,0.995619804784522,16.262229157777774,passed,
2025/04/29 13:15:00,0.7087923644130687,0.6705547323082084,86.75280522559223,109.8731136861388,2.810388126661127,2.84,2891.460291815827,3013.69251304086,0.9808497607205888,0.9976682440818123,36.93212268320772,17.94190874865623,2.721854104541445,1.0229924619068353,1.0076653367792012,16.595771328888883,passed,
2025/04/29 13:30:00,0.7198383736957468,0.6845197728017665,92.79868029388517,118.03573166416437,2.854986991664645,2.84,3019.577475724416,3145.071258907333,0.9820736862131108,0.9996175454765671,36.603499534765106,19.11589011571527,2.711374530784566,1.0638141132903032,1.0492575757410845,17.599991945555555,passed,
2025/04/29 13:45:00,0.7212430467285583,0.7018597152662432,95.24491123665013,124.01074290811397,2.900207612843588,2.93,3084.7824658725253,3259.171810660711,0.9821182236147039,1.0015759864376659,36.042581650958354,18.471240541897213,2.5970965685160055,1.0039020814138977,0.9780201605280548,18.39878448833333,passed,
2025/04/29 14:00:00,0.7308456992348881,0.6878977018088847,97.36866679465378,122.97177708190661,2.8020925057526567,2.76,3214.278651640478,3406.954967409604,0.9822529094636521,0.998548974871501,34.643668940175495,13.75971435360242,2.653798656179371,1.0005398036228244,0.9994952514199851,18.553309102777774,passed,
2025/04/29 14:15:00,0.7196613762489777,0.6819995019469316,93.54733747829619,118.42593317596547,2.835473925486335,2.87,3045.7086267247973,3212.5648836474065,0.9820193066865386,0.9993140416755129,36.57562722143386,17.610396645423062,2.7276288774027346,1.0578534679064469,1.0466802656743643,17.74517135722222,passed,
2025/04/29 14:30:00,0.7121267364568146,0.6768759620889281,91.2388390218518,115.38249001571101,2.836886662283898,2.88,2975.998188214771,3126.5586534682775,0.9814946111503533,0.9989559190385635,37.4060191310744,18.77945582488705,2.7620783248456955,1.082198413448651,1.0662173913611368,17.312262109999992,passed,
2025/04/29 14:45:00,0.7048238189414752,0.6719307480297506,88.42459441735512,111.99899639792216,2.831787419145138,2.88,2911.470916950909,3049.219991865814,0.9807699664391188,0.998352642768329,37.75157263503527,19.054539109531085,2.761605986824518,1.0637714362994648,1.0432611741556344,16.879409524999996,passed,
2025/04/29 15:00:00,0.7143382824748958,0.667206572489062,86.04905193698534,108.77157127470142,2.8311224373040074,2.89,2813.590826469206,2995.629356139298,0.9801797717973081,0.9981235034462694,37.659198879023215,17.975652674594738,2.755722106223281,1.0155298994488653,1.0095860525195444,16.446613602222218,passed,
2025/04/29 15:15:00,0.7101455534206881,0.6637568883096017,84.36793565738478,106.55244226307288,2.8241156304137665,2.9,2761.5660514924825,2951.4340913650353,0.980181087131081,0.9980840890211293,38.220327893537345,17.600654943141134,2.772004567067286,0.9953980622660615,0.9878957730474891,16.134172999999997,passed,
2025/04/29 15:30:00,0.7045282002828764,0.6638659084573372,84.65948013611742,106.83636369710875,2.8291421041936116,2.9,2767.927072501607,2939.550787014945,0.9803358940386034,0.9982438585562301,38.60580177667701,18.480516902165004,2.799209965763331,1.018006542342781,1.0039544944511962,16.147265921111106,passed,
2025/04/29 15:45:00,0.7065851087119028,0.6631310125240081,84.67798519412601,106.62469760764915,2.8228968100210317,2.88,2795.8763291677697,2933.8789536261106,0.9799180734891537,0.997418844548838,37.81763417328376,18.358921225346002,2.7759753866472883,1.0076294265842907,0.9963681866596735,16.17450791,passed,
2025/04/29 16:00:00,0.7067809335552968,0.6649754581156029,84.87085241874347,107.10871025167788,2.8315647711939875,2.87,2766.9186184264777,2954.916300610719,0.9802739905479616,0.9983695644580792,38.59404170879987,18.09399483298413,2.793923938446258,1.0138751139514757,1.0008904966089534,16.201746183333327,passed,
2025/04/29 16:15:00,0.7078157864597767,0.6639332710592815,85.00818892254279,107.13731029930382,2.833946032775533,2.88,2783.2788235660814,2940.8620103137628,0.9800663505430579,0.9979839674976442,38.246937774201314,18.596928639452443,2.78416730029948,1.0120191910174618,1.0014558991309377,16.221906207222215,passed,
2025/04/29 16:30:00,0.7058032117361178,0.6649967363967663,85.16512564520603,107.32859999910366,2.834378190095471,2.9,2772.1204504468706,2960.75513075479,0.9801006641854719,0.9983105820428753,38.684420078398645,18.263674790831246,2.8065151611225234,1.0264338633197228,1.0119401936663501,16.249137513888886,passed,
2025/04/29 16:45:00,0.7064115917138221,0.6646171318438118,85.1327244023845,107.24201841380132,2.8322287509045183,2.88,2777.7126554186957,2969.1272139957637,0.979739886528438,0.9979938846863771,38.47908682568858,17.997040870472482,2.800429123758271,1.023553172386361,1.0101594782257879,16.276365105,passed,
2025/04/29 17:00:00,0.6983790377392753,0.6660855028306429,84.96627402400965,107.33514752809903,2.8309951192483376,2.9,2782.01483946558,2974.447165430749,0.9798288394152511,0.9982073359064926,38.94620409859742,18.246199751463912,2.8051781550120256,1.0440460266177745,1.0197665296460952,16.296515840000005,passed,
2025/04/29 17:15:00,0.7142977146724309,0.6663744577524615,85.42916694534972,107.67490464386748,2.8479273860510856,2.89,2753.8848399132125,2975.426893332167,0.9796289144165968,0.9984688057745728,38.508707512424955,18.025244284455276,2.796917577974981,1.0262259281008557,1.019249669017083,16.31666378833333,passed,
2025/04/29 17:30:00,0.6978231744959764,0.6651755425507323,85.56408198063065,107.71050345896192,2.8365620181601185,2.91,2791.890030153929,2967.479532510015,0.9798329145546854,0.998159401231189,39.03805762927,18.85526198360291,2.8322962573886734,1.057411165984833,1.032974105650367,16.336808949999995,passed,
2025/04/29 17:45:00,0.7181869846396782,0.6650128972607356,86.13363620012079,108.12926681033154,2.8589893543780063,2.89,2770.480478058268,2953.2285127303076,0.9795438762738757,0.9982346032419326,38.21874498970531,18.93754790230908,2.8055630328767522,1.0238279778617319,1.0225796498268018,16.36402307222222,passed,
2025/04/29 18:00:00,0.718610676175561,0.6642198079142387,86.53558468056045,108.34473670276337,2.860936251980793,2.89,2779.392639613304,2949.9323208922947,0.979521400616379,0.9981109548429006,38.183249296178424,19.09456694729926,2.8204769394424387,1.0206645731328752,1.0205861577950333,16.391233478888893,passed,
2025/04/29 18:15:00,0.7174377636907092,0.6649424539153515,86.57398086494435,108.4439793295925,2.8608654233049724,2.88,2777.6148485481754,2958.7961423676793,0.9795615754175864,0.9982553575212514,38.313501180703014,19.029245767769897,2.823103952201345,1.030700594274081,1.0283811606138404,16.41109985777778,passed,
2025/04/29 18:30:00,0.7136363758317359,0.6674669803203255,86.41776183121841,108.5909340576026,2.8627536904184914,2.87,2761.7551778424377,2980.18586713224,0.9795584012574071,0.9987255839131175,38.881588313428125,18.657489815227617,2.830134206571644,1.0463223014055292,1.0365928851395694,16.437762916666667,passed,
2025/04/29 18:45:00,0.7146433608530284,0.6657054343662784,86.92597761768859,108.90299063783766,2.869811959713925,2.93,2778.670253717957,2955.97414959475,0.9796151974082591,0.9985347266547446,38.564744228902434,19.854631836303195,2.839680280144786,1.0621099516610124,1.0556633822860007,16.457351093333333,passed,
2025/04/29 19:00:00,0.7197231190765297,0.6645296708511403,87.10047786598834,108.87064696454848,2.8692616285059187,2.89,2795.4463846874846,2947.1233852849614,0.979466922194742,0.9980860105857311,38.05171712143971,19.68585541658171,2.8186562738391,1.0311979937067235,1.0318274034941892,16.476935089999998,passed,
2025/04/29 19:15:00,0.7198458440209659,0.6651584741965486,87.0449655495324,108.85092528748879,2.8637369139328284,2.92,2803.047202401771,2959.9063503243833,0.9794775026995072,0.998006330936243,38.004309607955115,19.103731176661046,2.8034429801288896,1.0187320659222465,1.0186572161289564,16.503582822222228,passed,
2025/04/29 19:30:00,0.7162305669202633,0.6652280778963218,87.25384386926866,108.96954215872725,2.856580920468383,2.92,2828.2014915255368,2960.9893840084374,0.9796538129604133,0.9977874598416657,37.985374204407606,18.96754377358357,2.802326727078183,1.010968131665074,1.006666026379895,16.537292200000003,passed,
2025/04/29 19:45:00,0.7194913258028183,0.6659549858977011,87.27250157188358,109.09294050491286,2.8582378867322102,2.93,2822.259780649784,2975.36633298925,0.9795532087847666,0.997893110219405,37.94203339686842,18.477465353734974,2.7895047071496637,1.0004820881526053,0.998974688386133,16.57099461111111,passed,
2025/04/29 20:00:00,0.7069420098682426,0.6659017910196754,87.33500689332189,109.07696857683239,2.840899525777091,2.92,2866.4445570927533,2980.9132006819364,0.979765171520933,0.9974557888937483,38.14160014166599,18.459830693887977,2.7980445887599994,1.0106392354183364,0.9954158200708288,16.61175588111111,passed,
2025/04/29 20:15:00,0.713001460653596,0.6685341102713397,87.83065114602549,109.53817471706012,2.855535116192694,2.93,2856.308079707099,2972.8773391070526,0.979702941583175,0.9976913547940416,38.101310616314905,18.588417844982427,2.80541348643509,1.0090414472590121,0.996300721378085,16.645443662222224,passed,
2025/04/29 20:30:00,0.7029520017673323,0.6677205317710043,87.56891302743595,109.41293371940239,2.8401547274825116,2.92,2879.149465122901,2993.4617399190493,0.9798038988278769,0.997533154795412,38.309768354698726,18.421691530712163,2.801710185858059,1.0233738120375822,1.0011376226530333,16.679124476666665,passed,
2025/04/29 20:45:00,0.702884839095157,0.6674236365774427,87.82657936186004,109.64432680336165,2.8422388033592574,2.94,2887.108224792919,2993.0445282732526,0.9797971613285787,0.997501168930366,38.37102814434602,18.461364909778744,2.80500486212558,1.0144094844950582,0.9927302435200116,16.71279832444444,passed,
2025/04/29 21:00:00,0.7081324679820091,0.6683017475262774,87.822949508352,109.84002444322121,2.847142911333606,2.93,2870.16423900505,3011.6849435185914,0.9797416194189794,0.9978340943544608,38.36664033369183,17.994075110313528,2.7886893676753757,1.0075913690028564,0.991050935069917,16.746465205555552,passed,
2025/04/29 21:15:00,0.7122761184560957,0.6682341394926261,88.2061181384173,110.12297263140685,2.8502889180325814,2.94,2873.6489371968555,3015.9952164244637,0.9797098833542013,0.9978067669262661,38.16341183168138,17.89249453570634,2.7885205587418542,1.001074696274752,0.9890175491059983,16.78718746222223,passed,
2025/04/29 21:30:00,0.7037145445086767,0.6708899141612752,88.2627717763098,110.25134710496953,2.8458519461011345,2.95,2898.634350902298,3012.017373751958,0.9797906335469455,0.997651895318804,38.40374324154296,18.049126802124245,2.7946814220742837,1.0147749730263615,0.9895389510929261,16.82083971333334,passed,
2025/04/29 21:45:00,0.705517217671261,0.6697752968477553,88.48303763960283,110.42112963640668,2.8465932071877584,2.94,2907.63789458908,3013.2941708776475,0.9797888612854083,0.9975660318278838,38.149020218547086,18.34820369545723,2.787994467095598,1.0197423354033786,0.9980821479258545,16.85448499777777,passed,
2025/04/29 22:00:00,0.7090090915776093,0.6688613697154647,88.95618091823424,110.86893568132707,2.8513972189573296,2.94,2908.9903757111197,3016.2393521750023,0.9800214711220241,0.9978052632272643,38.1355397974965,18.535719408479043,2.7905382976731987,1.0141439087828146,0.9980969697864785,16.89518356777778,passed,
2025/04/29 22:15:00,0.7130854820277669,0.6688574330702155,89.37115340342245,111.19259799866747,2.855595015862167,2.94,2914.0813693101336,3011.74304650172,0.9802284704001778,0.9979036840689541,38.024089038883915,18.562425236503056,2.7877347263465255,1.0007911978247919,0.9893568132584326,16.921754666666665,passed,
2025/04/29 22:30:00,0.7079753013368978,0.6703458830330146,88.99314081745928,111.07267035750597,2.848130214715391,2.95,2917.351156286817,3038.2887306679404,0.9799705574092621,0.9978363328884716,38.18762981769596,17.94761804713293,2.7759586812944557,1.0090901640563816,0.9903547630510411,16.96243791,passed,
2025/04/29 22:45:00,0.7077901183083224,0.6713985816465027,89.1239198193669,111.3792844641864,2.8507486061547938,2.93,2911.9078532428043,3047.5781681515355,0.9800399838160886,0.9980957339911216,38.4395568699616,17.779891782639066,2.7807974872316534,1.0069287247985594,0.9871180891901286,16.988996468888892,passed,
2025/04/29 23:00:00,0.7098604566008828,0.6723024057655858,89.5686848781537,111.95794314211516,2.8570447177889315,2.94,2907.546226912095,3053.0410468967716,0.9802045409287852,0.9984252890246116,38.58619724171986,17.97779641665854,2.791973680831898,1.0131144480947454,0.9948449936363754,17.02966438555555,passed,
2025/04/29 23:15:00,0.7081747395850532,0.6732216204495779,89.70335346130304,112.35592401753925,2.8553947691366575,2.95,2921.4994510378674,3066.6571438373135,0.9800648890050708,0.9983265370115693,38.48358235300485,18.031837277502408,2.7832811843539265,1.0220877335608038,1.0014570585710665,17.09855101777777,passed,
2025/04/29 23:30:00,0.7194873828407559,0.6727239229431202,90.1599316386815,112.74548412482613,2.862320598164964,2.95,2922.3296226043417,3072.934379424631,0.9795935814451042,0.9979921014134452,37.72167012405239,17.949304650553014,2.7679393508528,1.0130338689863567,1.0056500885291284,17.160367644444445,passed,
2025/04/29 23:45:00,0.7088450252001242,0.6741079121294988,90.41317387939738,113.29080753904283,2.852948838465024,2.94,2949.458701232018,3089.6356121229073,0.9800154911909402,0.9981651590612516,38.23703283533008,17.997908979345222,2.7811916096311657,1.027378738161582,1.0075013367727195,17.229227106666666,passed,
2025/04/30 00:00:00,0.7150945864141255,0.6689183187092738,88.13179147802265,109.53634568148732,2.858708440156954,2.93,2870.3617648434547,2980.2633465417503,0.9796760248809063,0.9976410116437737,38.01280211647207,18.10234999612645,2.7855654781955086,0.9905811268172787,0.9786932193508849,16.725231386111105,passed,
2025/04/30 00:15:00,0.7109575950146536,0.667493267627622,87.79093100280852,109.32509142119514,2.8522147850324484,2.93,2859.562842073544,3001.9029544009904,0.9797083855557722,0.9978612644183766,38.38443141041814,17.760547360084207,2.789572825540173,0.9964070664533464,0.9825276787608329,16.718159406666665,passed,
2025/04/30 00:30:00,0.7122958224763974,0.6687234823043584,87.62966336294046,109.35581531182052,2.856659152238264,2.95,2842.966719009614,3009.475942983863,0.9796750512513472,0.9981686706802173,38.46098005291188,17.770504463110544,2.783684467996443,1.008746295883766,0.9948045725385762,16.718433893333334,passed,
2025/04/30 00:45:00,0.7033669083027662,0.6677627489161209,87.57274171188999,109.17265064888079,2.844115209634055,2.93,2870.9115321849818,3004.8567001180936,0.9799127308321597,0.997868903249271,38.64389154082731,17.81489481592815,2.792720635726838,1.0081084301991072,0.9856158435999741,16.711361797777784,passed,
2025/04/30 01:00:00,0.7051157289382849,0.6689725974208574,87.57751314924847,109.06340427705196,2.843130951877163,2.92,2879.040435167252,2998.7619174624015,0.9797794065406535,0.9975833207980754,38.298030418449514,17.68666838336697,2.783681193447928,1.0066538264868012,0.9838878734100694,16.711361797777776,passed,
2025/04/30 01:15:00,0.7054550916426834,0.6676382407733533,87.54859322020249,109.09631415607862,2.845972562516159,2.92,2863.2492491439616,3008.7807164430483,0.9797607361549177,0.997863001433009,38.50646210520939,17.826165532609185,2.7924695413602123,1.0169940474686696,0.9965536583553346,16.71163616833334,passed,
2025/04/30 01:30:00,0.701078479051865,0.6678791360300695,87.39448139617272,108.98824886076494,2.842139219750329,2.92,2866.6841440922108,3010.777396350587,0.9798311300114406,0.9978835333619247,38.74331205228766,17.743069465452493,2.7963030371257442,1.018934190374576,0.9933950729251807,16.704563956666657,passed,
2025/04/30 01:45:00,0.7020135251913899,0.6692318454711755,87.47139884791228,109.21673602154932,2.8486713773628294,2.93,2850.702845488285,3015.7639927484975,0.9799648209906688,0.9983345117945536,39.02047424703741,17.819403027600007,2.80243633316918,1.029068036129729,1.002694176740199,16.71163616833334,passed,
2025/04/30 02:00:00,0.7163864269508186,0.6672969697773208,87.82474178511765,109.23831416179256,2.860832083514519,2.93,2844.023958779523,2994.9379986454887,0.9796312729263515,0.9980060439716439,38.11312958326753,18.176926854876964,2.7851542440137824,1.0107883491745508,1.0024021710023239,16.704289702222212,passed,
2025/04/30 02:15:00,0.7121283467919712,0.6670455019151647,87.87393514013456,109.23745008989889,2.8602547126626323,2.92,2848.3804693602665,2989.650678886635,0.9796855443834571,0.9980054297331385,38.40711285773356,18.3215903203968,2.801523894509222,1.0110315915430392,0.9982309656667443,16.698256104444436,passed,
2025/04/30 02:30:00,0.70332666908239,0.6682186163939579,87.67840646375024,108.98048853816259,2.847396119598895,2.93,2879.715425513409,2982.5607754593093,0.9798347408976249,0.9975986013232445,38.37501952693025,18.367018285238316,2.798043308173781,1.0212800891148686,0.9967058363784518,16.69222250666667,passed,
2025/04/30 02:45:00,0.7042902991414021,0.6670270994572022,87.61050733951244,108.8326701086836,2.8449698869958073,2.92,2880.6953666828936,2981.976344854714,0.9798530300628864,0.9975142100334333,38.274455925750104,18.302022164629044,2.7931404213240674,1.015431852842078,0.9936133789758834,16.679124476666665,passed,
2025/04/30 03:00:00,0.7048416674766098,0.6660570206387812,87.50392973694429,108.66985014730969,2.842373833557757,2.92,2879.5480370624523,2986.356453221949,0.979785958384342,0.9974309055509445,38.217956306507695,18.050694673521143,2.789124858132207,1.0072316034406987,0.9874517496823152,16.67309343333333,passed,
2025/04/30 03:15:00,0.7054546174914216,0.6693178804714893,88.87607309521923,110.50457786999404,2.8515972077401424,2.89,2900.814898974624,3030.64648019783,0.97994706423904,0.9979784685962143,38.47873598574908,18.150590351463944,2.801484332855061,1.0281511524896565,1.0060669869187653,16.914138706666662,passed,
2025/04/30 03:30:00,0.7136920533513362,0.6737671944491973,91.06624082807316,113.3865836978571,2.8774380636325994,2.94,2944.043357584973,3047.2885197001424,0.9804820417090647,0.998713892370112,38.21052262528383,19.459644110282085,2.783321805564026,1.0423346156467084,1.026320421960415,17.239686395555548,passed,
2025/04/30 03:45:00,0.7203485287331131,0.6771511523783482,92.6214308869434,115.34985839966079,2.872060965894624,2.92,3007.6885605363923,3110.5827400303624,0.9805133991745681,0.9984946163090401,37.46523670613022,18.419590683211908,2.7412027175001326,1.0207187016148032,1.0097288417273462,17.57204818111111,passed,
2025/04/30 04:00:00,0.7169144651150563,0.6805430095190845,94.25491279507375,117.50999587795823,2.8680069578776592,2.94,3075.260934752755,3165.8224597051562,0.9808565009446711,0.9986111567469338,37.04646256914931,18.29233941867654,2.731006786543304,1.0338311682805046,1.0165228996967408,17.899470600000008,passed,
