datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/04/30 04:15:00,0.7177243934808267,0.6841507320744845,96.06935906133593,119.91908663502419,2.869378415415937,2.96,3140.588830152496,3222.030389328334,0.9810618876529271,0.9987300333209312,35.719734220992486,18.231409390947963,2.7131575308867744,1.0438950679121248,1.0254611206500126,18.25676225388889,passed,
2025/04/30 04:30:00,0.7372652909883467,0.682240163834505,97.61093145642764,121.56566131443687,2.8466552773643974,2.94,3210.042202977211,3361.6944343161117,0.979928142528734,0.9974859830574531,32.51236794662393,15.939727199671303,2.639080799494114,1.0404434311765438,1.0489245115299126,18.70746878,passed,
2025/04/30 04:45:00,0.7244361126240069,0.6935758921403867,97.82258203469004,122.31620164011804,2.8853176503711446,2.93,3148.755883850502,3281.052796102428,0.9814216646253492,0.9997083157582409,34.858890679496234,17.30620010488785,2.715433071841503,1.0540762623212354,1.0322509784578366,18.55204047277778,passed,
2025/04/30 05:00:00,0.7229138002362345,0.6830931474922656,95.62995060064688,119.18140601844364,2.870551642583654,2.93,3094.6931763784196,3230.6885135525777,0.9809186743496924,0.9989708588845695,35.81130340201484,17.66668813631587,2.7276108522137723,1.0518567428708714,1.0389817189826376,18.157334799999997,passed,
2025/04/30 05:15:00,0.7135274513928612,0.680149412096743,93.32296925606089,116.3429604507638,2.8606114932630593,2.9,3035.169988750625,3174.6199229718195,0.9807816971321567,0.9988042023601853,37.46401909267726,17.596148365696276,2.7494422164398666,1.0512004525553489,1.0290725763120845,17.763796392222226,passed,
2025/04/30 05:30:00,0.7066796997091952,0.6746346421302153,90.94651518005247,113.28473222526836,2.8579054850825645,2.96,2981.075545408384,3072.0387818759555,0.9807915491658611,0.9984698209635803,38.156157817855515,18.644263343095435,2.7594552298201185,1.0359870276459484,1.0112116880260673,17.299228637777773,passed,
2025/04/30 05:45:00,0.7192287540421172,0.6754448776401742,91.50640401907158,113.77496668928363,2.8549778724028987,2.92,2983.178252893687,3118.861184009655,0.9804742254581632,0.9982944276140873,37.41765252849585,17.220283414879653,2.7347538452008706,1.016286872524417,1.004528934855966,17.421187568888882,passed,
2025/04/30 06:00:00,0.7071078024333758,0.6768892863134199,92.48428185420438,115.04179031309873,2.852895652209225,2.92,3038.7682699323136,3119.4705466171317,0.9811236091292177,0.9984736076558642,37.830208355445365,18.419195313084458,2.752705469446025,1.0471149795302184,1.0210928512302635,17.568812745,passed,
2025/04/30 06:15:00,0.7130333147790546,0.676829572269689,92.23381807380194,114.76405608380364,2.8556225640903183,2.93,3021.789764405255,3121.6658007464093,0.9808898841977796,0.9984392621763638,37.48703748433207,18.132993227683347,2.736813433349249,1.0413801784089611,1.0218507083683315,17.54339033333333,passed,
2025/04/30 06:30:00,0.7110538729684021,0.6768284308796136,92.07283720520283,114.61954442227913,2.858431390320465,2.96,3013.678422322769,3111.6170104415096,0.9808984493243074,0.998540921728016,37.78503940276503,18.219732596280657,2.7449474321727187,1.034760412214766,1.01307779742325,17.50873673999999,passed,
2025/04/30 06:45:00,0.7078014755251428,0.6776609940377775,91.90022072276,114.65934560921009,2.848938020682172,2.93,3035.767129269581,3121.679503626046,0.9810003099195781,0.9983599582210105,37.74909685940884,17.780554420698,2.721255934526847,1.021339941255429,0.9958582852922078,17.54218382277777,passed,
2025/04/30 07:00:00,0.7078845931288557,0.6779059560253138,92.21032593307406,115.05623789735533,2.8505172764770883,2.97,3043.147174343614,3125.1779936637176,0.9810419664686338,0.9983965869225828,37.691143046499576,17.98322554326007,2.7256441306495365,1.0257687865436789,1.0003575270126837,17.582917458333334,passed,
2025/04/30 07:15:00,0.7065915163875317,0.6800358591244514,92.09994397879979,115.27223256789702,2.843709391625461,2.93,3047.245725383512,3147.631236177608,0.9814056325056449,0.9987051718314087,37.94472459204522,17.086160347856644,2.705876651862199,1.007467178260045,0.9790180942846186,17.616429795555554,passed,
2025/04/30 07:30:00,0.7076491607022912,0.6801438745877426,92.22363116836614,115.41296425363909,2.8386983723041332,2.94,3054.1513661872013,3163.580724996613,0.9813989956168321,0.9986184897022883,37.766974392777676,16.70377462621119,2.7015061864474035,1.0070466642293097,0.9797887471825245,17.65026596666667,passed,
2025/04/30 07:45:00,0.7055628222701318,0.6824031324232126,92.2786564400193,115.84487819311663,2.8403892189695603,2.93,3052.5027965473014,3178.261529546783,0.981547870976165,0.9989816704588486,38.14055979577441,16.417144717394414,2.6972367180233365,1.0038494923246222,0.9722865460254213,17.697795817777777,passed,
2025/04/30 08:00:00,0.7076901864567708,0.681452094791561,92.45292533210535,115.88893826281677,2.8325624468670956,2.93,3066.4057645600637,3193.4415261855966,0.9814582522417028,0.998657724014043,37.73813487717035,16.01636502160855,2.6916962988508293,1.001864049250288,0.9738627333597334,17.73140835888889,passed,
2025/04/30 08:15:00,0.7064591887228984,0.6827338140048639,92.52757243254807,116.32889838950659,2.8397308340706613,2.91,3079.451610415211,3179.0058904363127,0.9814354249670815,0.9986804934417255,37.79018398341423,16.517975871788792,2.675055453678824,0.9901475711681014,0.9603967658218708,17.772334738888883,passed,
2025/04/30 08:30:00,0.7067179041103148,0.6831776603295798,92.67326849756782,116.42557206502507,2.8284485307300096,2.89,3074.551022318802,3220.7774381389168,0.981591380495113,0.998840639723601,37.93742678340133,15.2484177678354,2.686405280011444,0.9886212769945903,0.9586298055681238,17.80601253444445,passed,
2025/04/30 08:45:00,0.7078741744081511,0.683233947153932,92.98578820274169,116.82159258286477,2.833580560337963,2.91,3086.0668428299055,3209.860120955129,0.9816008197338584,0.9987879954539514,37.743337190409626,15.93213246369073,2.6830746831220127,0.9946845983613795,0.9660566201071631,17.840016253888887,passed,
2025/04/30 09:00:00,0.7085026619722581,0.6831593391217102,93.04394188393671,116.93784202721871,2.830399482784452,2.93,3093.78109209016,3223.616237188191,0.9813771199633705,0.9985764267950363,37.41118797548261,15.97971397809621,2.677248858930455,1.0112480696851653,0.9831752504659506,17.880758133333327,passed,
2025/04/30 09:15:00,0.707250282422144,0.6837142384801813,93.06727217697522,117.06386130739823,2.8313342661245335,2.92,3085.445086369112,3231.369751146639,0.9814064830856936,0.998775873933544,37.647849867089995,15.931406940654002,2.687892250954215,1.0189559233096417,0.9887929534984671,17.88501430222222,passed,
2025/04/30 09:30:00,0.7095825455186114,0.6835873148612952,93.20162575439271,117.25327152219438,2.840322964962206,2.94,3079.9420271040644,3210.3456691888573,0.9814613584206104,0.9988984056900395,37.38772512596591,16.75944374173535,2.689643856748405,1.0269645553083455,0.9994611016302261,17.8664486,passed,
2025/04/30 09:45:00,0.7086964143944805,0.6831663387415253,93.02258666953631,117.01486493597842,2.8350127631217177,2.92,3077.1581030437655,3215.877942456321,0.9814560914601296,0.998828947041717,37.53583605944786,16.443487150246863,2.6927557646443936,1.0257629665890613,0.9977321923833364,17.84083750777777,passed,
2025/04/30 10:00:00,0.7123005086922433,0.6818888279709421,93.12631410285184,117.14121962195705,2.8446975920059536,2.96,3050.7545552174533,3211.5297874349917,0.9814458390271505,0.9991881506498943,37.114096970121714,17.097865373740248,2.708432280527138,1.0467594328791134,1.0241322181010777,17.81430519,passed,
2025/04/30 10:15:00,0.7066933024359394,0.6795831598620138,91.25383784074835,114.73547456206758,2.8414854917594266,2.92,3002.36976066557,3137.291672308644,0.9814295532105901,0.9989837047422687,38.141514860284104,17.26607088764243,2.7235558790629075,1.023739643682471,0.9961513633248259,17.44575888611112,passed,
2025/04/30 10:30:00,0.7129903519068482,0.6786630458132401,91.02782873872528,114.49604796881522,2.8420971271233166,2.94,2995.9658133938437,3143.592596809404,0.9808568909530521,0.9985859531140588,37.49070221935728,17.10436936250135,2.7025018026893854,1.0238561149705294,1.0043134925295392,17.449221319444447,passed,
2025/04/30 10:45:00,0.7055354059818244,0.679496970129673,91.17161197737425,114.77350922986732,2.838780017429107,2.92,3002.9837560880105,3150.0181811615603,0.9811573196712624,0.9988364810231496,38.10786055029485,17.142420960935354,2.7250652005301315,1.0321856296199936,1.0035723296583328,17.467018946666666,passed,
2025/04/30 11:00:00,0.7062659087789809,0.6797120106021762,91.10925104527298,114.80767662555375,2.8381782706451095,2.92,3001.5454558093957,3156.4570451808986,0.9810166580869119,0.9987802413329616,38.0207623507156,16.991906974943237,2.720365454917451,1.0312679937838962,1.0034255834071883,17.47750888888889,passed,
2025/04/30 11:15:00,0.7042158595572241,0.6804004014455876,91.16102917438278,114.9710526254916,2.840125642535841,2.94,2996.0598269003076,3159.0426533752843,0.9810746776284425,0.9989786058258441,38.29751633591523,17.1459643253838,2.7324333135962693,1.0431062395668949,1.0119616380419743,17.481264386666663,passed,
2025/04/30 11:30:00,0.7074735659480927,0.6789149261951742,91.50037329849627,115.13276674446888,2.8403147094510923,2.92,3011.071010994716,3149.7907385054828,0.9810166067369651,0.9986560240603146,37.83676927285488,17.477989044569764,2.7308384454254675,1.0382845382511534,1.0128609400740654,17.498786250000002,passed,
2025/04/30 11:45:00,0.7075656425781368,0.6787060635553961,91.69815652798557,115.32357367647775,2.8433553751191556,2.93,3008.8047339823283,3146.7904898236993,0.9810504402130593,0.9987396344117729,37.85521659451628,17.871569978629967,2.7433108578268923,1.0523768289179654,1.02710635291113,17.50254476666667,passed,
2025/04/30 12:00:00,0.711622215205999,0.6787601491880509,91.7276637223881,115.40708714651396,2.845823227022194,2.92,3005.8575725381106,3150.5596834117046,0.9808244646924483,0.9986319790053982,37.58339982470855,17.78554012926815,2.7327581367322775,1.048867162220696,1.0283053892478875,17.520075222222225,passed,
2025/04/30 12:15:00,0.7088535520857047,0.688420124336234,98.58434086630604,123.9063498123536,2.8591480199491586,2.91,3268.2007662091546,3265.4426426716964,0.9817426546221022,0.9985302992072087,37.58339982470855,17.78554012926815,2.7122440495869102,1.0756538455849491,1.048635781527446,18.680653615555556,passed,
2025/04/30 12:30:00,0.7266445102703435,0.6885304330563229,99.0088438020546,124.40252284279613,2.8677819613102433,2.88,3209.1885637667697,3316.0787360004356,0.9818749386626212,0.9993806955432788,34.857514955384424,17.595485756041843,2.706974000514196,1.0182800498559708,1.0121189838820432,18.71304385499999,passed,
2025/04/30 12:45:00,0.72295106058903,0.6898436991922055,98.67394686236905,124.07360855174564,2.8505905017181656,2.84,3235.853934630092,3340.1358661697464,0.9816298260582343,0.9988054470553249,35.08032395701691,16.4158744879795,2.6881009941498157,1.0031589820105984,0.9910953367621285,18.745454065555553,passed,
2025/04/30 13:00:00,0.7173275818618661,0.690516011187382,98.49723433786136,124.06453771597324,2.84428594902045,2.82,3241.8997580375176,3359.9661888328587,0.9814006927006199,0.9986796697927917,35.72667345277775,15.731221464974352,2.694803145964484,0.9936025238387198,0.9752016102444768,18.77759455,passed,
2025/04/30 13:15:00,0.7172223376975516,0.6901797714848665,98.61343284224189,124.48181898961205,2.845810146320773,2.82,3222.187827877231,3387.5449439963136,0.9816273843928434,0.999266670119797,36.05384566558889,15.378371419571968,2.7042798358500435,0.992018846017343,0.9750635869189925,18.810044586666663,passed,
2025/04/30 13:30:00,0.7175407549039295,0.6875559066192967,98.49944582087164,124.40351766183946,2.84014608855636,2.82,3223.9152444771685,3403.490109093854,0.9814685234789515,0.9991056221657495,35.78353908302191,15.33929072459825,2.699635798502218,0.9953959580511786,0.9826642476665736,18.82279939222222,passed,
2025/04/30 13:45:00,0.7160130439963569,0.6920964164794018,98.51986184748367,124.47822503065174,2.842688219133086,2.8,3234.828532219038,3388.995809253555,0.9813248632643562,0.9989058226282841,35.846077912584214,15.170446226145133,2.697956623861589,0.9946283726138025,0.9737454675852568,18.82946742111111,passed,
2025/04/30 14:00:00,0.7163010431570603,0.6892008148744678,98.54583642930717,124.56002091529749,2.840246188203379,2.81,3226.8161600968206,3405.050764526457,0.9813870075105201,0.9990619709959168,35.88226325198696,15.197133488113924,2.704046514260414,0.9960015078609589,0.9799187625779394,18.83613475333333,passed,
2025/04/30 14:15:00,0.7139992396107754,0.6907737486199422,98.56912445247657,124.63848792814103,2.8408060876756176,2.81,3230.160726536095,3402.745852563186,0.9812983178010557,0.9990054663181172,36.15041255005366,15.067805598349604,2.7116961003933726,0.9941528876647939,0.9735646654417972,18.84280138888889,passed,
2025/04/30 14:30:00,0.7137514480296036,0.692183087577692,98.58270940179334,124.68860246221236,2.842012726737312,2.81,3232.6536914120265,3399.7822405049073,0.9811909467898606,0.9989231662480007,36.046350276140046,15.076032965891235,2.7118366723687437,0.9984120078931015,0.9755067632187496,18.84946732777777,passed,
2025/04/30 14:45:00,0.7124787519826379,0.6914436267856684,98.61996738357806,124.75187687107156,2.8414815272389413,2.82,3230.6806567162475,3405.3408655923818,0.9811848089298547,0.9989778992793693,36.25261300895916,15.03485242869769,2.7197640093648396,0.996873480834839,0.9738931214230349,18.856132570000007,passed,
2025/04/30 15:00:00,0.7147702328542884,0.6910681929546719,98.61107963370624,124.7742737916684,2.8457547863900348,2.82,3218.307646048099,3407.4427981490726,0.9809636222624983,0.9989983516656443,36.24072170619647,15.039008914463011,2.7232552761896156,0.9960241868225316,0.9759906310840364,18.85526104,passed,
2025/04/30 15:15:00,0.7112419367846871,0.6880721846167925,98.66015184562997,124.8532021420019,2.8390939999083122,2.81,3223.6174799522064,3422.6791784373486,0.9811654219709851,0.9990981751476958,36.43394369374082,15.105980380851781,2.732244331798561,0.9981873132718431,0.9791424758706736,18.86946096444445,passed,
2025/04/30 15:30:00,0.7096297620653506,0.6917904165866462,98.66555885048261,124.89306887773377,2.842265016464093,2.83,3229.6923421294205,3408.88239614434,0.9810336139598855,0.9989643105976809,36.4291609674503,15.0846472074835,2.7346777600400514,1.0023403606618206,0.9760555330668296,18.86858873777778,passed,
2025/04/30 15:45:00,0.7178428216097794,0.6918817803881099,98.8916328784212,125.21302759201033,2.8550902753463885,2.82,3200.1047774050467,3410.982691405956,0.9809094132261919,0.999314521073212,36.5496259651575,15.000774966130159,2.7357447004951867,0.9900899134793065,0.9728474673585498,18.875251541666664,passed,
2025/04/30 16:00:00,0.7216214187090395,0.6952467481096402,99.23857817876363,125.61187020188454,2.8674345703393302,2.82,3189.4331307459265,3398.1446736451785,0.9808616288166205,0.9995132619574103,36.524039928664166,15.112972413859055,2.743139859811501,0.989676732938384,0.9718069631968832,18.889448331111115,passed,
2025/04/30 16:15:00,0.7248118234892538,0.697017051787926,99.32846381033312,125.75959206973783,2.874307823491907,2.82,3179.7514088681833,3391.7698822986395,0.9807863043983654,0.999611401592839,36.596141409372066,15.068760802264016,2.7424882988930914,0.9857542341182564,0.9688374004005795,18.888575059444438,passed,
2025/04/30 16:30:00,0.725918236528867,0.6986857571506069,99.48591165630934,125.9752705165246,2.8789355203733136,2.83,3176.805406843744,3389.0831395026335,0.9807668626317227,0.9996986304111645,36.58716605744345,15.065341116565863,2.7454684655751227,0.9860252788853848,0.9681129627013216,18.90276975888889,passed,
2025/04/30 16:45:00,0.7288377080686792,0.6984016776307336,99.5805578340646,126.12918417787549,2.885464159365752,2.82,3159.6540627676213,3391.075645381081,0.9806837583930447,0.9998982877338225,36.80653928324005,15.039603925920476,2.7529097062758034,0.9803999890886206,0.9661545856139172,18.901895790555553,passed,
2025/04/30 17:00:00,0.7331351320694932,0.698397713383352,99.64763591938207,126.24757860894375,2.8897458929341577,2.83,3149.280268712158,3394.0476956411185,0.980594168278437,0.9999761919715555,36.692285986460185,14.981266234541048,2.748250916458653,0.9768712831589924,0.9672031357276845,18.908555111111106,passed,
2025/04/30 17:15:00,0.7239427826880457,0.6962267537822024,99.36874687575755,125.9112588616964,2.8758586411512495,2.82,3173.122743040015,3403.1038886796605,0.9804535540675674,0.9995501067855904,36.76804934674919,15.001595251837335,2.755989118048981,0.9866038376601739,0.9702716116324134,18.912298185,passed,
2025/04/30 17:30:00,0.724808466345043,0.696260430287327,99.35952167581145,125.93361491332578,2.8754919856436345,2.82,3173.276208052064,3403.5681259794364,0.9804737617052921,0.9995487142937454,36.809287446260505,14.9424786645695,2.751997976024844,0.9836669478060523,0.968327410115868,18.911663173333324,passed,
2025/04/30 17:45:00,0.7143330552963129,0.6894770013788387,98.90504212050965,125.37385993518436,2.8543426261155735,2.82,3193.9464784576917,3431.4044820120157,0.9802795654599736,0.999072234660263,36.884932294497744,14.960670807078802,2.7636671601887417,0.994360249077234,0.9773691203364722,18.911021659444444,passed,
2025/04/30 18:00:00,0.7204219433147442,0.6960488702865802,99.06147176095581,125.60612833620922,2.873769413448794,2.83,3165.2947382864786,3396.7207707882458,0.9804410627457608,0.9995587806678392,37.22185094689814,14.980261345750463,2.7682177952688374,0.9870957587592218,0.9670584362939924,18.85771946055556,passed,
2025/04/30 18:15:00,0.7316460005900433,0.6992835376284613,100.70538301944106,127.74105169609345,2.900405041314047,2.87,3170.978596660617,3399.9140643745936,0.9806983740820231,1.0002170664781251,36.20394333122122,15.949641715793726,2.763631325139613,0.991283870250854,0.9807746979495949,19.058250199999996,passed,
2025/04/30 18:30:00,0.7225722803821275,0.6940053796293343,100.79310387678568,127.38665054797049,2.864933358137901,2.74,3246.8411214618604,3440.9423180213857,0.9802878468303261,0.9988345278580248,35.56614575525085,15.310329124064948,2.7574428994114686,0.9979721253029834,0.9850003220881995,19.160053867777776,passed,
2025/04/30 18:45:00,0.7346495836797738,0.6829737240674063,101.61144116612151,126.42412816590156,2.8330979465611104,2.83,3334.2608765375358,3429.8889149321167,0.9796120948443121,0.9963611471994881,33.25093508429082,15.678020119549203,2.744834847858098,1.0077390887798725,1.0205284055097794,19.163498884444433,passed,
2025/04/30 19:00:00,0.7351078223664381,0.6893120168098967,102.4075106471859,128.03807819246978,2.8843751433087603,2.91,3248.6689144267366,3370.2105544784,0.9809236247507624,0.998893786687422,33.6850912589309,18.060744156168237,2.8062913237903,1.0472276091925667,1.053625832156463,19.091331416666666,passed,
2025/04/30 19:15:00,,,,,,,,,,,,,,,,19.00407461333333,failed,cannot access local variable 'm1' where it is not associated with a value
2025/04/30 19:30:00,0.7342349000792802,0.6832170072763548,101.2617728164744,126.1870609382598,2.8751102924706804,2.94,3270.0867867779443,3312.0646159016555,0.9797970074216493,0.9972139766203659,32.93107733685265,19.248965013915278,2.7894779980062534,1.0614747430825926,1.073422366104799,18.924411244444446,passed,
2025/04/30 19:45:00,0.7331176250881972,0.6833780909273803,100.63338105839112,125.5246497654311,2.869004105470388,2.9,3255.684295636598,3315.3542042342124,0.9797498086867316,0.997186369536753,33.629381046524294,18.5816371106023,2.7843608443644365,1.0464395212931534,1.0559366175632208,18.852336433333335,passed,
2025/04/30 20:00:00,0.7441768824894335,0.6825717377512609,100.27269953941543,124.99011199357228,2.879321167160558,2.92,3209.986256934606,3309.8617805887147,0.979241321554265,0.9971829005337226,33.097534961533,18.545847033386273,2.780756794157038,1.0544799680511452,1.076227851299863,18.77273646111112,passed,
2025/04/30 20:15:00,0.7324066964472411,0.6835088704597111,100.02673778594213,125.35371063274289,2.901838750820955,2.96,3173.2241061695104,3266.009017710348,0.9798549338984545,0.998403514966865,33.589752738860604,20.415478793772362,2.822246088994623,1.0936911716109927,1.1026957874766332,18.685616204444443,passed,
2025/04/30 20:30:00,0.7386610600535626,0.682736723177716,99.5102514777211,124.68142699762417,2.9025191973298075,2.92,3154.7138513173422,3258.2098141398046,0.9794801344837121,0.9981273663427249,33.87916060784937,20.063863600393375,2.8052412898366352,1.073348950742464,1.0892110885450184,18.613634050000005,passed,
2025/04/30 20:45:00,0.7370310839803158,0.6818194539205343,99.07068999288111,124.091770287757,2.8991512572143048,2.93,3147.2686696441883,3245.6822207208493,0.9794614096199946,0.9980134092632067,34.210270375494815,20.070904822544403,2.8082377617727343,1.0707200064668478,1.0851620971993616,18.534131611111107,passed,
2025/04/30 21:00:00,0.7353045448758035,0.6810400576929819,98.76062028049516,123.68340160267225,2.8991618371050674,2.93,3136.815811824596,3231.833906296514,0.9794595588542959,0.9980082195509782,34.55880830856277,20.228142361278493,2.818093704037146,1.07124946798279,1.0842876143729883,18.463746216666667,passed,
2025/04/30 21:15:00,0.7278868592836318,0.6818589338125014,98.17745259408319,123.26067296456073,2.893753980145038,2.95,3124.076652129794,3232.2348653599784,0.9797206244504656,0.9983184767815626,35.201418388117936,20.03732921642701,2.8278473561539235,1.0769785354154968,1.0801512229881711,18.393601752777773,passed,
2025/04/30 21:30:00,0.7346681019296436,0.6816529175321746,97.88957901228909,122.58663494934127,2.8956198450046275,2.94,3124.029338083861,3204.0439992094293,0.97923678541151,0.9976555725491356,34.98545803420767,20.072085913042596,2.811099426230371,1.0629808509265248,1.0722797831208921,18.32369473611111,passed,
2025/04/30 21:45:00,0.731089775769014,0.6802982348063514,97.37111572701713,122.18401894678365,2.8928855272464533,2.94,3094.460128064147,3215.316285398343,0.9793946736495588,0.9980954747999351,35.47415267559202,19.880380872707796,2.826634589336829,1.0719586412451811,1.0792602280495642,18.25346086666667,passed,
2025/04/30 22:00:00,0.7309628864507268,0.6794017863207287,96.99277445107701,121.73248998771822,2.8941429803113823,2.95,3086.9360780121033,3198.42838868845,0.9792458492048061,0.9979527782444789,35.692449253308205,20.081046775644612,2.824259167994148,1.0666905155087716,1.074498046345821,18.190743450000003,passed,
2025/04/30 22:15:00,0.7206099984558297,0.6789832864648003,96.32481323811025,120.9966143723991,2.8793634968799466,2.95,3114.6441010405297,3175.933931478828,0.9795514491174787,0.9976120157104481,36.60857504956898,20.044967732805002,2.8119566822091104,1.0465654393137902,1.0426169952391744,18.11286076111111,passed,
2025/04/30 22:30:00,0.7196524049987942,0.6778956853034845,95.8417166546928,120.16877347612336,2.870236418207635,2.95,3112.6784303245117,3173.3872089188635,0.9793390032943059,0.9972086500577818,37.01562908351133,19.484436752630657,2.8121830687971596,1.0347659595150118,1.0298754633228326,18.042494524999995,passed,
2025/04/30 22:45:00,0.7156604813063647,0.6766181474599761,95.02769198138378,119.48293090928448,2.862492309093234,2.94,3084.4044410797997,3194.400285453562,0.9793781751735697,0.9975274125921022,37.59182501799322,18.777434416360336,2.8129084601396745,1.0315564827531232,1.0237540454682736,17.973030239999996,passed,
2025/04/30 23:00:00,0.7160581507156285,0.6793123164447398,94.7833531198215,119.23285497003108,2.8663893687678836,2.97,3073.3677590425955,3183.9849819226447,0.979328818375602,0.9976022024858584,37.62397228095948,18.622878099386263,2.809830924888649,1.0328159309194334,1.0209127206372908,17.936009373333338,passed,
2025/04/30 23:15:00,0.7156133725027958,0.6794673553675988,94.80149961066178,119.15748710334249,2.870379769110603,2.96,3070.451327739346,3170.675718896001,0.9793338435276966,0.9976227909074169,37.71750267943019,18.900417698609395,2.817351157608731,1.0352093355486935,1.0221951095164115,17.91440481111111,passed,
2025/04/30 23:30:00,0.7185631523540947,0.6752006256624798,94.57530678337476,118.78554595506549,2.865491841038991,2.94,3061.278024341063,3182.863569965541,0.9791885156378688,0.9975008380129664,37.53313507279002,18.670138442644514,2.8108862359182796,1.0229685962704511,1.0193884498723322,17.89253679277777,passed,
2025/04/30 23:45:00,0.7138285645834498,0.681224658960745,94.71203510376328,118.90777337973736,2.8715562740945506,2.95,3066.3692129422666,3156.974209305282,0.9794775242467221,0.9976991602957663,37.867534728801054,18.900018073028868,2.826859218956287,1.0399511788701858,1.0215622126704538,17.87068085,passed,
2025/05/01 00:00:00,0.7168345902956007,0.6776654266010029,92.86063740260222,116.47121286532104,2.8741641875912856,2.94,2995.042328130998,3099.8388657234223,0.979284666540937,0.9976870564144275,38.13091961432594,18.63988489548655,2.829901288177047,1.0055347138550241,0.9932919615661143,17.517689254999997,passed,
2025/05/01 00:15:00,0.7163753999788515,0.6747277160347868,92.65975947855222,116.22136901906221,2.8700230444098365,2.96,2983.3705558236065,3113.5097987607332,0.97931379908081,0.9978130097030029,38.2268373468797,18.605029439815386,2.8341376127989646,1.012227048032559,1.003646824897966,17.49818711666667,passed,
2025/05/01 00:30:00,0.7194284922427461,0.6775117155227403,92.56029754186426,116.10508444204633,2.87693104133444,2.95,2980.6000601021815,3097.3992901670103,0.9790977969887057,0.9976830336349205,38.014391607695984,18.51200097175723,2.820868209235157,1.0033217004587731,0.9936549875254047,17.485984999999996,passed,
2025/05/01 00:45:00,0.7184714811707856,0.6746314497666513,92.36647668770578,115.86478178374327,2.8723842553039507,2.95,2970.899577258192,3109.926082150339,0.9791612211502911,0.9978084090675422,38.13234544666917,18.527187693422825,2.8251164458492903,1.0115355095750704,1.004939391974071,17.46646788333333,passed,
2025/05/01 01:00:00,0.7186603014472113,0.677233198904903,92.45799128117231,115.84396835030822,2.8757322392941282,2.95,2976.917899057234,3092.58113181524,0.9791793780164495,0.9977030079661655,38.08379863583741,18.504989817818434,2.8260496257941363,1.0062744584281786,0.9956142452556211,17.454254039444443,passed,
2025/05/01 01:15:00,0.7209812780408462,0.6756909573137828,92.52077028513386,115.72030941960034,2.8783593491338886,2.94,2970.9540128875205,3086.12669669622,0.9791201719446142,0.9976593923044893,37.91463894096577,18.819643749772805,2.8323299696548965,1.013214662260502,1.0067535839242274,17.434454888888887,passed,
2025/05/01 01:30:00,0.718159425609323,0.6738552775977013,92.26522100848342,115.50664413408633,2.8724933603966454,2.94,2963.771649889384,3101.5152585292876,0.9792199743555757,0.9978252647965932,38.20154453004896,18.53722386309041,2.8345350378945517,1.011541060363494,1.004886579062779,17.42249637333333,passed,
2025/05/01 01:45:00,0.7172033978540403,0.6741824024322493,92.09640842797917,115.40825957899247,2.8766986805725234,2.95,2952.079057903335,3097.453672975695,0.9792038791331084,0.9980142871525066,38.3720069707563,18.78082020282915,2.8374075666478467,1.021772254887908,1.013539875403769,17.402682825,passed,
2025/05/01 02:00:00,0.72052891345781,0.6740356599117446,91.88902470148648,115.15380880557844,2.8794713764600735,2.95,2941.185343613598,3095.7309744677573,0.9789749348299095,0.9979424989310767,38.18769457650483,18.65765221678809,2.827796609269198,1.0179122749246128,1.0132327620134072,17.38312774,passed,
2025/05/01 02:15:00,0.7211438315973832,0.6748135632179776,92.28695687861871,115.24809289886863,2.883692611065341,2.93,2958.483618740765,3065.3498470384184,0.9791341476645251,0.9977243044535311,37.96214969638346,19.201287160876806,2.836444114529282,1.0155744512546672,1.0096118976754485,17.370884055555557,passed,
2025/05/01 02:30:00,0.7223015023267095,0.6732692488510578,92.41406680068619,115.25882530529981,2.8824288679305594,2.94,2965.52924748903,3064.6843388709603,0.979151172171597,0.9976087549568273,37.776236146652685,19.373003070430673,2.833519622731582,1.0159233572057458,1.0133325778581903,17.381661721111108,passed,
2025/05/01 02:45:00,0.721478217051768,0.6736813895139361,93.05977816920254,116.01871879699424,2.8824990567982405,2.93,2989.667219363728,3080.9023225827636,0.9792137444002401,0.9975992723853198,37.671791337261574,19.57105439595774,2.832925729105568,1.0263365685304935,1.0229574847519847,17.498410978888888,passed,
2025/05/01 03:00:00,0.720957501227278,0.6723026318192313,93.48591515058834,116.56973360717909,2.8761459184491285,2.94,3013.2630835081754,3108.776250970008,0.979258731135127,0.9975165079514269,37.5262382995577,19.407897376981133,2.8225554731951563,1.025759751659145,1.0247445352794189,17.607878444444445,passed,
2025/05/01 03:15:00,0.7217050592804963,0.6722765700675809,94.10106252374945,117.23771367857023,2.8736730791049427,2.92,3042.901578069726,3125.05988173581,0.9792859587544066,0.9973458882017323,37.21605534175471,19.434879757214652,2.81223712221038,1.0267047693209532,1.0271676736956077,17.724704799999994,passed,
2025/05/01 03:30:00,0.7191130956551245,0.6717627592255541,94.68116945214952,117.91246155727889,2.8693826987348445,2.93,3069.034487895469,3146.326770072453,0.9794611927798095,0.9973624915978946,37.22911314234006,19.492316334820153,2.814097962337773,1.0333738750023769,1.0325327668333628,17.834250059999995,passed,
2025/05/01 03:45:00,0.7181308067872545,0.6764919367717738,95.47653588914086,118.8020855101692,2.8727891913622248,2.92,3104.7675960981896,3146.5602485924146,0.9795457701343476,0.9972425794060125,37.05749799341463,19.542022943349927,2.810325951492852,1.0383514128131421,1.0300357931792372,17.958747063888882,passed,
2025/05/01 04:00:00,0.7208860916706901,0.6772651394697673,96.18055835718793,119.57726111174311,2.8757496841111996,2.94,3124.4445296128615,3158.5680745425707,0.9796280799019456,0.9972680975786218,36.49958284705042,19.68696636210208,2.8037667955743912,1.0433448010676536,1.0379450285507676,18.06837151166667,passed,
2025/05/01 04:15:00,0.7157101010334779,0.6777542122021781,96.69380058821663,120.22029240677908,2.8683084917113493,2.95,3160.8120567179894,3179.2846910868047,0.9798071762198314,0.9971768173374638,36.18352834449277,19.657180867169814,2.8024991787786364,1.0507372897003096,1.0400610420859113,18.18535334,passed,
2025/05/01 04:30:00,0.7198072021035199,0.6721425796941685,97.13039597248984,120.82154825521276,2.8640614656123153,2.93,3161.317269403892,3226.4840406880603,0.9799121097386385,0.9974455517435106,35.75629004487647,19.528949769146912,2.7927552663871027,1.0469909088577405,1.0511368409839041,18.295055582222222,passed,
2025/05/01 04:45:00,0.7227518410129025,0.6722775118445756,97.83755218066057,121.59802942230856,2.865993549256822,2.93,3181.149497546621,3243.1896336798827,0.979949941012619,0.997442939781045,35.31416144818282,19.505339825207475,2.7858037729486522,1.0427047355159829,1.0510498492925393,18.412114508333335,passed,
2025/05/01 05:00:00,0.7292462141210861,0.6836811621466325,98.7592739643954,123.09261395985925,2.8947339530619,2.95,3157.656436978516,3240.8226099157523,0.9802996392141322,0.9985337332558808,35.20648068073118,19.275775647537433,2.788618532061558,1.0468922269506298,1.0467128226189184,18.521894544999988,passed,
2025/05/01 05:15:00,0.7313242166896267,0.68320532631426,99.3964792084101,123.67384452028261,2.8908294482527883,2.93,3198.107414611555,3249.5336180181253,0.9802378007928728,0.9981000814578367,34.520387466328515,19.37373907529053,2.7698281269805904,1.0420789119081373,1.0456725798576019,18.639030568888895,passed,
2025/05/01 05:30:00,0.7342652125753397,0.6857082031528212,99.77811220975967,124.43186910486247,2.896143134710373,2.95,3198.01657180795,3275.727137642711,0.9802868663197385,0.9984596167506671,34.20265096840879,19.015661240043148,2.7546170228499007,1.0401788608296434,1.044634854405167,18.748888399999995,passed,
2025/05/01 05:45:00,0.7398064026788569,0.6811341465187443,100.65948524361715,125.53918935827315,2.901251142170413,2.95,3189.6970969098024,3314.8369426870377,0.9807005783598033,0.9991590448002824,34.210991873509286,19.044976597548654,2.759663850648786,1.0252104831362798,1.044648768312691,18.871286811666664,passed,
2025/05/01 06:00:00,0.7456450009243637,0.6880784040819439,101.41441254214898,126.68735355464739,2.912284764259845,2.95,3201.6033801013223,3330.2710552046647,0.9806663038366148,0.999372343017582,33.71607067427507,18.505469365639215,2.7385525271949933,1.0164985114998335,1.0330967580618458,19.022678400000004,passed,
2025/05/01 06:15:00,0.7430170589984941,0.6918703447778569,102.02956239241229,127.74993702194877,2.909553021339612,2.92,3231.366923604943,3361.27229256181,0.9807508657424422,0.9994452770578907,33.479143691996335,17.98796808635283,2.7291550652442322,1.012735879230413,1.0225367155203164,19.18163334999999,passed,
2025/05/01 06:30:00,0.7310501475468113,0.6845436653654824,102.36347537426583,128.27550147214168,2.8808112578371206,2.92,3287.1840455009615,3423.831222493607,0.9810090467558024,0.9991482503665047,33.04218031373438,17.90554924114878,2.731251417734016,1.0238663491655315,1.0339745416648929,19.333168335555552,passed,
2025/05/01 06:45:00,0.7334537674004528,0.6982757686267539,103.42187103271311,130.01925985264575,2.900336744310562,2.88,3303.4399834419874,3425.401782740661,0.9811118554978849,0.9996186802595064,32.439193718960716,17.449209850656597,2.7218349504311963,1.0287367613882756,1.0234922579608374,19.51590702111111,passed,
2025/05/01 07:00:00,0.7387357795368188,0.7013697378522146,104.61657639988887,131.63191086591934,2.9116607442550086,2.88,3313.354504529301,3452.296715495313,0.9812497322923223,1.000045106329985,31.66487879378958,17.41509209474471,2.721933246663139,1.0306663368257543,1.0293654086814423,19.699281066666675,passed,
2025/05/01 07:15:00,0.7340104074790322,0.7031150389775196,103.83721775379816,131.51294594917323,2.91334809984655,2.88,3297.9090890062585,3462.049256183358,0.9810707640161814,1.00031774802513,32.137464692836,17.18643991907213,2.702258509497403,1.0239946035858662,1.0155410695314058,19.694111799999998,passed,
2025/05/01 07:30:00,0.7397254845689544,0.717306492967102,104.96010718726174,133.1196721730737,2.947880948126881,2.9,3292.26552686635,3413.9532859333235,0.98149025701041,1.001099171247919,31.828771274845916,16.924854148046634,2.7069722169627974,1.0273450757969191,1.0063695865890305,19.769134672222226,passed,
2025/05/01 07:45:00,0.7464550633197168,0.7119083791147163,105.84643223180565,134.37373404547895,2.9448851458091987,2.9,3297.16677765682,3477.7495282390687,0.9815931411098091,1.0014209110744994,30.688675521925028,15.950017008808768,2.6976241827510172,1.029529924020738,1.026234283606164,19.951350393333335,passed,
2025/05/01 08:00:00,0.7452741740511661,0.7109812347198795,105.53828848385258,134.096386684938,2.9407914869110945,2.89,3290.079917210968,3482.0755479555023,0.981617051777966,1.001450888705121,30.960516014069825,16.037273185146397,2.6972770064594775,1.0272341875506046,1.0237372440564765,19.915497139999996,passed,
2025/05/01 08:15:00,0.7410420786040587,0.720779549314738,104.99951400860603,133.172384015217,2.942506104737636,2.83,3305.6447761261816,3411.323568706628,0.9815431061979485,1.0008677364110947,31.661073911628897,17.04453988263292,2.6984385345551094,1.0263913476805033,1.00191232725869,19.76472036,passed,
2025/05/01 08:30:00,0.7433456971394513,0.7220715967208071,105.57058953543368,133.6911093653218,2.94010477627639,2.86,3316.1157734377857,3427.3772340155533,0.9816950513936926,1.000891932538185,31.461761656017178,16.833863854237883,2.7044030159403105,1.0250707694636552,1.00197003538666,19.826576,passed,
2025/05/01 08:45:00,0.7433383675086467,0.7089576991130226,105.16345377701676,133.18286322491423,2.9155250723237938,2.86,3322.208482537345,3487.609000016051,0.9814123672678186,1.0004618580902889,31.004183604269073,16.656153132425022,2.693229454905324,1.0246123062767871,1.0203849446806488,19.854193608333325,passed,
2025/05/01 09:00:00,0.7432999381612574,0.7066779647897474,105.08726977964501,133.01637319955194,2.9107897963053753,2.85,3321.808176798442,3491.9147220735535,0.9814449398658872,1.0003898685291681,31.065085974771705,16.660524249492667,2.6961883038924976,1.0236810711175661,1.0225717064199866,19.833315088888888,passed,
2025/05/01 09:15:00,0.7424257224814933,0.7036003826641356,104.8291818866467,132.6999746196315,2.9029957235344566,2.85,3324.5723614756093,3500.3352122350593,0.9813364205872842,1.000168025083846,31.058527918343966,16.62984475346287,2.6935568584329594,1.02295075971117,1.025136277169079,19.812677499999996,passed,
2025/05/01 09:30:00,0.7412628827042204,0.7033229273325712,104.69172384135612,132.51839526089748,2.899970891758061,2.85,3327.775205418381,3497.0073239605226,0.9812860082033136,1.0000236366817556,31.203480239325362,16.600138285725702,2.6943927776875887,1.0217422380684327,1.0228222836567886,19.791670677777773,passed,
2025/05/01 09:45:00,0.7406575656538581,0.703220528833712,104.62564666122611,132.44512440645624,2.898798053214648,2.85,3326.7612414189484,3493.513793787338,0.9813066089677974,0.9999978120749548,31.35477874224337,16.61678893348096,2.6979991679335056,1.0215315029319727,1.0220334333667087,19.77059999444445,passed,
2025/05/01 10:00:00,0.7409776382199967,0.7035313435666359,104.7194022163096,132.5570420122749,2.901217907533774,2.84,3320.010339889133,3487.395766599642,0.9815150262230627,1.000205222524532,31.628553958176127,16.695733792952854,2.705630598576516,1.0188950818904494,1.0194594928359613,19.749768499999995,passed,
2025/05/01 10:15:00,0.7388112586175674,0.7031363498506945,104.35834204220487,132.10901911261828,2.894441988396565,2.84,3326.0577731704816,3483.0611378352187,0.9813794080731634,0.9998961523779258,31.82723810378332,16.54945471521127,2.7025662250332765,1.017219376210944,1.0153674835078035,19.708599679999992,passed,
2025/05/01 10:30:00,0.736187028183571,0.6996666614973046,103.96580661430015,131.60261645776953,2.8844188783501172,2.83,3328.5273667170313,3493.8614929337423,0.9811565791478605,0.9995745755111627,31.974470136743566,16.392414532049564,2.704229731276706,1.01594733507612,1.0157812653813754,19.67862722222222,passed,
2025/05/01 10:45:00,0.7349006544441218,0.6963280555617326,103.63742749090615,131.19456790136928,2.8760192234732482,2.82,3324.7711952444342,3504.4894913190365,0.98110085696553,0.9994396637492526,32.13117532959344,16.27014999965563,2.706304093283334,1.0157404288492087,1.0186873799363976,19.641085016666658,passed,
2025/05/01 11:00:00,0.7342873469696758,0.7001972397313554,103.67043924944295,131.22697772882893,2.880802842028277,2.82,3320.370096878325,3484.518236332914,0.981268450617526,0.999579158361992,32.50889138697948,16.218663117114016,2.7142664515801753,1.0149597602794949,1.0113538409519365,19.603541650000004,passed,
2025/05/01 11:15:00,0.7313074824340781,0.6932379729951276,103.12309995841022,130.54182222831307,2.865273729000515,2.82,3317.5780705070874,3508.446219302608,0.9811145779295259,0.9993028579464593,32.82744138627793,16.012010703901304,2.71693591835121,1.0112666743942853,1.0140945412212332,19.558428071111113,passed,
2025/05/01 11:30:00,0.7294944881383205,0.6895842624725586,102.79301418763735,130.11474950224698,2.856066088821659,2.81,3315.78779325507,3519.0968554278757,0.9810943913352791,0.9991644590969587,33.110707976175924,15.866717070660915,2.7189840570318085,1.0079040042875886,1.0137619427131948,19.5208822661111,passed,
2025/05/01 11:45:00,0.7287033729018316,0.6944633204012931,102.9155659102822,130.27761750264455,2.863378765002197,2.81,3309.5202075292677,3497.4397453634388,0.9812400318795365,0.999357459677511,33.49615829522608,15.823928542177738,2.731984148361411,1.0087086188551415,1.0064741880531454,19.490904583333332,passed,
2025/05/01 12:00:00,0.7260157059912651,0.6923490909252437,102.46809552462148,129.70206244020054,2.854797888622253,2.81,3311.7098599956817,3499.9062093164807,0.9810195540902562,0.999015585349666,33.6775225372555,15.67078942495727,2.7325843610396534,1.0091047119537844,1.0062781810602657,19.445787172777774,passed,
2025/05/01 12:15:00,0.7430264343952232,0.6965381848195593,102.69803768362023,130.00377944592728,2.8816013221608134,2.8,3258.7884228832986,3476.4381801815784,0.980747115090741,0.999452288090935,33.80575323562705,15.50945104249784,2.723647545318825,0.9882030693022572,0.9966198422533373,19.408237884444436,passed,
2025/05/01 12:30:00,0.7386304136050753,0.6955009269181068,102.52806621100632,129.78242174077906,2.8778299204550506,2.81,3258.5453095223647,3472.459638795448,0.9807970475418518,0.9994266621859264,34.030712686436125,15.681032755861636,2.7380764543229303,0.995294995978282,1.0004779567730377,19.370687435,passed,
2025/05/01 12:45:00,0.7361032448900068,0.688540802070495,102.30548603718577,129.33730210386634,2.8642836937537877,2.81,3266.4174963391256,3483.310495551021,0.9808486864805754,0.9991546209230171,34.16675758921158,15.89414669002853,2.7438496627043905,0.9941108435818864,1.0065328919744558,19.333135824444447,passed,
2025/05/01 13:00:00,0.7434254116801645,0.6873467893792176,102.28117090842805,129.18489909208807,2.8696610215763854,2.83,3251.061286351593,3472.932560900155,0.9806996847510351,0.9990924137465073,34.08806779539927,16.007862847289914,2.7367238375457013,0.9871701773464949,1.008355161646813,19.295583052777783,passed,
2025/05/01 13:15:00,0.7467477106790346,0.6887706462104396,102.32907788501942,129.14090078916863,2.877189458369549,2.84,3240.2142458861267,3453.1333416283815,0.9805640410870237,0.9990508453761975,33.98816512601823,16.25064991809864,2.7432050584499295,0.9896601085058527,1.011802764921943,19.258029119999996,passed,
2025/05/01 13:30:00,0.7357696520419268,0.6890431079906977,102.20925049028232,128.98603553779432,2.869434792507203,2.86,3257.3880472175524,3440.960378855929,0.980864183584851,0.9990227289797187,34.042020757481836,16.766445367036987,2.7669922025050884,1.0143295919075024,1.0249160217412088,19.220474026111113,passed,
2025/05/01 13:45:00,0.7365056755606665,0.6918990937503153,101.77533261003714,128.51106987396022,2.8716611659885602,2.86,3259.2588081487615,3418.182035498906,0.980373884070721,0.9985411938284168,34.177920198435054,16.614398392923018,2.75462014020208,1.0068571693676667,1.0130803591309347,19.175347558888898,passed,
2025/05/01 14:00:00,0.7407061783891408,0.690976705971402,101.85274150692057,128.6109598917532,2.880804614047555,2.87,3231.4770629556374,3414.3607913862425,0.9804792580627097,0.9989563832523117,34.296474913649675,16.865255919876294,2.7641818092177335,1.008038844838993,1.02014915543303,19.14536035499999,passed,
2025/05/01 14:15:00,0.7285872815162561,0.6905632429940535,101.23311442478612,127.83068268045388,2.8644880595462303,2.87,3265.2104414577275,3405.371310174602,0.9802072342286442,0.998221932319985,34.47690138331489,16.864861510071716,2.7667031469607832,1.0175068430024772,1.016550126958575,19.107801777777784,passed,
2025/05/01 14:30:00,0.737966086146574,0.6905009636039463,101.73517723255077,128.17941915567647,2.883442527911968,2.88,3230.8103219775603,3380.2704588462693,0.9804445602556278,0.9987590663840481,34.54549927976739,17.46772363030454,2.7844356731081463,1.014843831195088,1.0237982673962547,19.06267147888889,passed,
2025/05/01 14:45:00,0.7263295149908391,0.6882260319127451,100.93584698322584,127.1157572956401,2.8638104220709706,2.87,3259.92163089943,3372.7896722916944,0.9801609815265081,0.997963420246625,34.825868562547164,17.408095277800285,2.7866473051641125,1.0212337288034057,1.0199836899514283,18.994827756666673,passed,
2025/05/01 15:00:00,0.7214304842173664,0.6813555341034873,100.12655976542631,126.09656381151183,2.8461385380752864,2.87,3262.211273214004,3387.845177391488,0.9799100608339856,0.9974951602090557,35.12423677057048,17.236678748691585,2.7831843748856713,1.0176880641304271,1.0206418735043932,18.926981944444442,passed,
2025/05/01 15:15:00,0.718902372064618,0.6778856983331458,99.77491578493212,125.59786316920761,2.8404075556122246,2.88,3255.9196213114546,3388.998578088212,0.9798420788255344,0.9973817529989075,35.428761565340395,17.28589115434428,2.791811714470461,1.016275130563543,1.0211972489968453,18.87427585999999,passed,
2025/05/01 15:30:00,0.7177158992754883,0.6851394176915074,99.7218265756911,125.53103383454415,2.853152812245259,2.89,3243.7148604983918,3347.739343877179,0.9799327821478152,0.9975854045465881,35.827956985086615,17.408066458318302,2.8052006914865375,1.0217833299324282,1.0138865008127105,18.8064261,passed,
2025/05/01 15:45:00,0.7195331659630401,0.6766533375189174,99.04644300400031,124.68085287717021,2.8441032965544477,2.89,3218.853984560327,3369.7162240890084,0.9795970227314867,0.9974192756522997,36.013542989381385,17.29086928295876,2.803559901928343,1.0141190091901249,1.0200781339370615,18.73857425,passed,
2025/05/01 16:00:00,0.7172584467542389,0.6851066489104042,98.94885311077095,124.50267649772181,2.854423605818634,2.88,3222.397623589572,3321.2322459039515,0.9795196739692771,0.997276465655546,36.40911103664414,17.283388231167173,2.809840867264021,1.0134416802754205,1.0033017913472544,18.67829156722222,passed,
2025/05/01 16:15:00,0.7168129658173443,0.6846907480393332,98.68760490680229,124.17396020034421,2.855287648891947,2.89,3211.010648357693,3314.8291494519276,0.9794040248240262,0.9972562009554599,36.67027525456279,17.270284185828974,2.815358213146946,1.0127687744239515,1.002221040815137,18.63314977333333,passed,
2025/05/01 16:30:00,0.7155032507029879,0.6843107282408892,98.46221770071026,123.89036610577288,2.8545052457910725,2.89,3204.8559035074886,3309.6103434803117,0.9793544719544162,0.9972266293684589,36.945471880418914,17.22715543260578,2.820097473016918,1.010463636644068,0.9986569524179184,18.595578075555558,passed,
2025/05/01 16:45:00,0.7151399359154359,0.6838021080497106,98.35789083348382,123.70415612701414,2.854890195646927,2.89,3200.166023759037,3302.9130965975382,0.9793294454101624,0.9972012419923053,37.0713085231377,17.315530805821048,2.825417843052174,1.010817180406209,0.9989966808480684,18.56557682222223,passed,
2025/05/01 17:00:00,0.7176775520226609,0.6836227178261871,98.17309598802974,123.47174070797855,2.859111433420339,2.91,3183.3459146119576,3296.99014426225,0.9791725548088427,0.9972347769884028,36.99469440529969,17.396924379918158,2.826434432656123,1.0141974840276275,1.0048377538826858,18.528002918333346,passed,
2025/05/01 17:15:00,0.7158101936241438,0.6801976787472234,97.91584241874934,123.1481943668682,2.8557278300109576,2.92,3169.812792836061,3303.0579031769225,0.9791997650776646,0.9973410366928833,37.31443990060479,17.46840121760999,2.8386221082027308,1.0155235640861735,1.0089333455368985,18.48475698666667,passed,
2025/05/01 17:30:00,0.7151535325173457,0.6828929362464254,97.77284463493119,122.91379098306885,2.8612503505065376,2.91,3163.695298686285,3280.7842662090134,0.9790414002336912,0.9972475658451386,37.62419314889955,17.46770488613324,2.846611511134024,1.0122913553785367,1.0002974628126007,18.43926941388889,passed,
2025/05/01 17:45:00,0.7162880767434177,0.6821890410955248,97.53340883477563,122.61278755001882,2.859650983768106,2.92,3159.421812944381,3277.957144232083,0.9789587873915621,0.9971416391910041,37.579864555879105,17.42604289966918,2.83949673120625,1.0112900743642819,1.0011138444694194,18.408657067777778,passed,
2025/05/01 18:00:00,0.7151391489355254,0.6818839648242052,97.28928335851202,122.30588855495405,2.859893693092509,2.92,3149.8657852800084,3271.0814512932184,0.9789097192852124,0.9971494050441292,37.848088854837506,17.3398660624831,2.8462108624166786,1.005649532964301,0.994249827775377,18.36322650555555,passed,
2025/05/01 18:15:00,0.7138306340182089,0.6815141102003259,97.15065901167107,122.07814620158663,2.8603197153370066,2.92,3143.823835692197,3260.2949749125437,0.9789843313581206,0.9971935765885107,38.0056013197458,17.466833885587832,2.8547787534257765,1.0052872037082443,0.9926091394618393,18.317827293333323,passed,
2025/05/01 18:30:00,0.716843986043824,0.6810977810274292,96.92875956349147,121.79998797764381,2.865084916577484,2.92,3126.037159727127,3254.2320775952107,0.9787238911736311,0.9971634704260559,37.97289073021163,17.39597346595793,2.8548012562417635,0.9988882150466452,0.9895302716721305,18.280013155555558,passed,
