datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/05/01 18:45:00,0.7165488654952795,0.6789502012743024,97.12269085978255,121.66698966052783,2.865184678404895,2.92,3133.668673595931,3230.456207230756,0.9789082766508463,0.9970208445874912,37.8947132434725,18.018051780665164,2.8699837899406404,1.0010596118718316,0.993913653312674,18.234393100000002,passed,
2025/05/01 19:00:00,0.7206505817386608,0.6780865540792768,96.78912139209164,121.24912239781773,2.8665900203642383,2.92,3119.574668117259,3225.6247688856556,0.9786770462647365,0.99689437016004,37.65602808144015,17.866791494225225,2.8584555178157522,0.9934128810385403,0.9912037192406595,18.18908538333334,passed,
2025/05/01 19:15:00,0.7147801591738113,0.6786402085421296,96.704684634182,121.14402061379587,2.8659000465410167,2.92,3116.063883579343,3214.8648724898853,0.9789851877350189,0.9971402017857265,38.16915629868653,18.10327060324007,2.8804604057770242,1.0015627398797184,0.9921325846467706,18.143809016666662,passed,
2025/05/01 19:30:00,0.720192998756879,0.6778618338399083,96.4377982774689,120.80901488662839,2.869462168009505,2.93,3099.291877445773,3213.266043201697,0.9786242786587654,0.9969950259310306,37.89828692975511,17.889748583016964,2.8693759140186095,0.9921552712058268,0.9890220143760918,18.113646136666663,passed,
2025/05/01 19:45:00,0.7216270093283605,0.6774756710436988,96.18407178135055,120.49116806106635,2.8710226325095443,2.93,3086.586422453504,3206.693079099363,0.9785316866384484,0.9969918321762142,37.874251514034,17.850150156727523,2.868727900182611,0.9890491234794555,0.9874439352977428,18.068147881666665,passed,
2025/05/01 20:00:00,0.7224227687522908,0.6770660526475222,95.92744294194544,120.16968542838703,2.8715464612068837,2.94,3076.1450835437645,3200.249924872943,0.9784725697435029,0.9969813617670568,37.888895458750774,17.80184555415205,2.86814753351109,0.9859699730678919,0.985273629869287,18.022959875555546,passed,
2025/05/01 20:15:00,0.7218369785989378,0.6768634084643667,95.73642098906632,119.93038948466737,2.871286489623051,2.93,3069.4672419097938,3194.3921227570245,0.9784940773993215,0.9970073943902279,37.987756404629216,17.784962466041076,2.870878317035905,0.9843912915571171,0.9830040147780755,17.98533476666666,passed,
2025/05/01 20:30:00,0.7243274159946551,0.6764076396797046,95.46330240153671,119.58758538464295,2.8739109959590547,2.94,3053.371466821087,3188.9685562355526,0.9783098574571052,0.9969816586322795,37.930731178110285,17.686991931733314,2.8695324555644994,0.9799463491061448,0.9812016967058707,17.939929632777776,passed,
2025/05/01 20:45:00,0.725306278765132,0.6759698627398539,95.20161344593546,119.25976569335907,2.8737667034877963,2.94,3044.342687227645,3182.6182906777126,0.9782765842469687,0.9969620029085269,37.88481351551509,17.62289970143922,2.8664866026859728,0.9760340869200697,0.9784075640336612,17.894833122222224,passed,
2025/05/01 21:00:00,0.7252784890172943,0.6757683333331744,95.01280430365554,119.02324308356246,2.8744066589350097,2.94,3035.7525257905763,3176.760909727992,0.9782635061646775,0.9969912293385799,37.95339471311098,17.6259663301038,2.869213948205689,0.9752910135542595,0.9776433620213775,17.857289987777786,passed,
2025/05/01 21:15:00,0.7214368152744605,0.6759453502749151,94.87621362640151,118.8514746822459,2.8724091858258642,2.94,3033.2977269331354,3170.47436141223,0.9784504970358828,0.9971093905202909,38.30466777589314,17.62736931632881,2.881309679056911,0.9755754767674344,0.9734965392832664,17.819771933333335,passed,
2025/05/01 21:30:00,0.7257677356015234,0.6752040641746949,94.56341612242186,118.45963311096148,2.875388527118053,2.94,3016.460371049388,3165.13506635574,0.9781832548603565,0.9970115576803468,38.08160703537802,17.504569090261313,2.872817572404365,0.9691111307581728,0.9721483827983938,17.774488600000005,passed,
2025/05/01 21:45:00,0.7232435124448501,0.6754104347164828,94.36723739624078,118.34212718235088,2.873601581299188,2.92,3010.63054041833,3159.1571975130673,0.9783287210784825,0.9971230938791371,38.31583255142335,17.52902913458334,2.881343787219777,0.9686178734181263,0.9688976843772278,17.729511800000004,passed,
2025/05/01 22:00:00,0.7297595356660534,0.6729999850376386,92.71957505676093,116.4615546024685,2.873703697172423,2.93,2944.89605107186,3127.9702818436813,0.977944906465666,0.9970454559813898,38.194424305413676,17.031626726017976,2.871610564703983,0.9494847403292782,0.958216431152267,17.451618433333323,passed,
2025/05/01 22:15:00,0.7280950798264428,0.6756383477468284,94.5338854207643,118.95817628716894,2.8746306018701633,2.94,3014.8483745199546,3171.562875865227,0.9780573795292562,0.9969665862775864,37.8992023502645,17.57195450616054,2.865171922236294,0.9655049791073901,0.9719928379321694,17.783647096111103,passed,
2025/05/01 22:30:00,0.7267185405360527,0.6754932988273926,94.27738452023041,118.72598285285858,2.86610621338182,2.92,3006.0645974379445,3180.840866260175,0.9781987527589774,0.99701724575986,38.029748829724305,17.11057992032922,2.874903469016355,0.9661041260488742,0.9714397643743717,17.73232819111111,passed,
2025/05/01 22:45:00,0.7227533330424205,0.6734956680816635,94.63600839084064,119.01570586363032,2.8682609302267306,2.91,2996.555674620625,3170.3692938369827,0.9785492150079157,0.9973374011386663,38.39737837273058,18.219602270163175,2.925568635373143,1.0027087761632814,1.0070676790835393,17.68834994666667,passed,
2025/05/01 23:00:00,0.7272281300743234,0.6710245859829813,94.3273806705151,119.02060693054354,2.8815175591308577,2.96,2968.317503780286,3154.2668826178515,0.9781793356656686,0.9974615837112358,38.26842296086844,19.27362572049052,2.921920081682964,1.015560741210316,1.0294322518336272,17.64233441666666,passed,
2025/05/01 23:15:00,0.7394382962127213,0.6736478954357513,93.63598055186723,118.45573836484402,2.875739390154503,2.92,2966.8907751379215,3161.2741970896805,0.9775029620305303,0.9967487612006848,37.23680040591721,17.609161345577796,2.8534072559436163,0.9606268661239258,0.9825202642393469,17.62300539999999,passed,
2025/05/01 23:30:00,0.7298297475278748,0.674048525384052,94.01142441786878,118.8594011013515,2.871859119821127,2.94,2977.2034582956617,3149.9796424417646,0.9781841424503797,0.9970974096174449,37.901473151550704,18.34965170573228,2.8996193859878114,0.9856414077419472,0.997733483495066,17.596406666666667,passed,
2025/05/01 23:45:00,0.7285238270250518,0.6709482429677176,93.5886870717843,118.80197249047168,2.867374350574191,2.92,2953.455883815143,3176.5630949810975,0.9781301158023833,0.9974083110169761,38.19751404148511,18.284056784125536,2.9037368038064484,0.9940666884621928,1.0106511084829692,17.577059188333333,passed,
2025/05/02 00:00:00,0.7364885172265014,0.6660056207844804,90.84352988356649,113.21395483955031,2.8905404048093657,2.94,2847.357728829196,3037.2826988179995,0.9773711064938965,0.9969206394931288,38.072531854951826,18.280555036296324,2.9086658426760255,0.9684542918502548,0.9887327303719193,17.009790923888886,passed,
2025/05/02 00:15:00,0.7335776517581383,0.6665386005151568,90.45425360673333,112.84521598387855,2.887253774721603,2.92,2837.0722457627635,3038.4983997845748,0.9774647122053232,0.9970698428319995,38.39394110195663,17.88650932005443,2.9102436804950256,0.9631327742706726,0.9792544779095635,16.964263525,passed,
2025/05/02 00:30:00,0.7308098689094171,0.6671484104556599,90.48231586350462,112.91899016555807,2.8902317638434645,2.91,2834.9814483249047,3031.594915859054,0.9775904684833535,0.9972460509572553,38.652862317221526,18.185218372309677,2.920984881352084,0.9697031902411546,0.9822894623791752,16.95576535277778,passed,
2025/05/02 00:45:00,0.7304084431019345,0.6661788469060832,90.65184957849205,112.91229371102185,2.8894401293828347,2.9,2837.9923954210794,3027.03697091876,0.977676901819163,0.9972028706984971,38.58766703422901,18.529444094316467,2.9340511623190566,0.982522783431517,0.9958979728891453,16.94665121111111,passed,
2025/05/02 01:00:00,0.7267064168533768,0.6653449178882175,90.01140352712945,112.19614333640293,2.886536363451451,2.93,2814.339176848875,3019.745636664649,0.9777815380761136,0.9974190897517444,38.99534435156047,18.437257511183457,2.947109458697257,0.9870162124891882,0.9970272463069625,16.840297961666668,passed,
2025/05/02 01:15:00,0.7289251170217225,0.6637846660457403,89.47482233707726,111.40666574380698,2.8941921609661803,2.93,2789.228644519547,2985.8270990640044,0.9775599055554811,0.9973315180331674,38.89323772523695,19.07431640118133,2.954018748235706,0.9932876563876479,1.0066907082727563,16.71412106222223,passed,
2025/05/02 01:30:00,0.7346051241048943,0.6606911342136557,89.07228434212712,110.64599406975067,2.888077643675869,2.92,2790.6233226580525,2970.134080488099,0.977389204753294,0.996799497902417,38.206516280459425,18.97102298598295,2.929685042590469,0.9766812589672459,0.9990631749900106,16.637514666666657,passed,
2025/05/02 01:45:00,0.7288342047183769,0.6616634505654432,88.64454861968763,110.24218447126674,2.888780568500165,2.93,2767.343780778917,2965.3515051840163,0.9775397315561667,0.9971929426228267,38.887703060174324,18.8570558244143,2.9552017673665256,0.9835338270612392,0.9981438853046869,16.56049874722222,passed,
2025/05/02 02:00:00,0.731431570169458,0.6606230980865734,88.10564008700301,109.60825440604751,2.8896402345697747,2.92,2750.6421683078906,2953.642179589572,0.9773350757348119,0.9970791605191995,38.71088361426081,18.80988797253789,2.9439330501960583,0.9775683442620408,0.995809820248381,16.483329561111116,passed,
2025/05/02 02:15:00,0.7367291458248263,0.6572329870565856,87.25804855965472,108.44132785570795,2.888982010382033,2.89,2739.6524521439296,2915.963598829076,0.9770773562618763,0.9965704489441941,38.164474309678525,18.874675611087206,2.912699041068055,0.9469050830472081,0.9737699964927412,16.338973028888887,passed,
2025/05/02 02:30:00,0.7337926198646915,0.6572200653440479,87.43019874432093,108.54024294683526,2.882435140879847,2.93,2753.9445461999385,2920.5309196716757,0.9773222663309796,0.9965354135694876,38.34506928791722,18.439871753359295,2.917510593899587,0.9324518412223886,0.9558131922737084,16.35630748888888,passed,
2025/05/02 02:45:00,0.7314221989085515,0.6580591987989505,87.5446824951621,108.70703902928278,2.875702742611114,2.94,2761.67333048503,2938.5625532699382,0.977512972410941,0.996634323598686,38.50115106353173,17.923542854909503,2.918464422647746,0.931334630939944,0.9512915201603249,16.39218396444445,passed,
2025/05/02 03:00:00,0.7360527765288019,0.6575606614708267,87.64479445272248,108.74920820222269,2.874766579571509,2.94,2763.996978002809,2950.6451629809562,0.9772560347141854,0.9964183785703886,38.092899733222,17.63341110065412,2.9053347776765612,0.92917500087386,0.9543233751197369,16.428262241111103,passed,
2025/05/02 03:15:00,0.7306427430286202,0.6598118441067335,87.94008454543507,109.30285464258333,2.8801971385701934,2.95,2771.9893861917803,2946.9111650080777,0.977591423539782,0.9968136373558651,38.55523627900429,18.227458046942917,2.9159141505739528,0.9430967537745483,0.9606606097916469,16.47156100333333,passed,
2025/05/02 03:30:00,0.7276278284415965,0.6609267701216218,88.03833339145592,109.50390630449112,2.87502043511656,2.93,2783.265495978626,2958.4446782184773,0.9778051764164364,0.996902892725367,38.78149451089936,17.682018853288096,2.912534048896427,0.9307495812190214,0.9438265325230488,16.507534083333336,passed,
2025/05/02 03:45:00,0.7281010128493712,0.6613565101567306,88.09919064171403,109.60527144250796,2.870253143911668,2.93,2786.725357128585,2977.0369919955774,0.9778056746898529,0.9969048949017666,38.71524951004619,17.234387251029847,2.906500999398632,0.9324241919886753,0.9455619053361468,16.543457003333327,passed,
2025/05/02 04:00:00,0.7508192388632584,0.6576305635203201,88.93630486509818,110.06688890467439,2.8730969226515333,2.92,2800.826094720205,3010.937735034051,0.976681987519678,0.9958632961540413,36.539713744685,17.2707524042263,2.864873290691273,0.9483127347521841,0.9895590712723081,16.69776077444444,passed,
2025/05/02 04:15:00,0.7277842206835267,0.667531151555538,91.20911825732756,113.64668812910833,2.893035354123736,2.94,2865.359992153911,3033.50113118616,0.9780767655872677,0.9974822779781249,38.50572225486945,19.243088476160295,2.915830551153609,1.0050645686589919,1.0148717673045595,17.06561377888888,passed,
2025/05/02 04:30:00,0.730843792811151,0.6706310614749313,93.11895887476341,115.79440536318705,2.8894689132799893,2.91,2934.9364043424403,3084.768773254783,0.9782305523901244,0.9972646912432762,37.85953128676101,19.040280585527867,2.9019333168452563,1.017235810855529,1.02791276814696,17.39375097777777,passed,
2025/05/02 04:45:00,0.7352538417366153,0.6709435634309021,93.96006288528287,116.77714724631612,2.8949580075247385,2.91,2960.1540644644524,3102.20026423935,0.9779450292311259,0.9970428737478392,37.46444783818135,19.115008225084747,2.8904740284738613,1.0110166961796592,1.0268440359566418,17.550261208333332,passed,
2025/05/02 05:00:00,0.7335378309972185,0.6707437841814261,94.42475047652441,117.27867285995845,2.8927273493245926,2.97,2990.436587495691,3102.0236333648904,0.9781375118599855,0.9969097798566419,37.34601631244641,19.401542947672002,2.882387285511386,1.0077188643253698,1.022430765152216,17.623826305555554,passed,
2025/05/02 05:15:00,0.7261903573320769,0.6745136250782148,95.37807428277357,118.8090907292582,2.878023827068133,2.91,3055.797851044113,3160.048880921284,0.9785236225965633,0.9969293202181558,37.46402694779565,18.52666205337828,2.857327037869446,1.0017257177168715,1.0054351111367106,17.889354999999995,passed,
2025/05/02 05:30:00,0.7184715351750582,0.6780680113898313,95.90725738582528,119.8979649875443,2.871970052179455,2.95,3095.5020229028887,3192.125751266644,0.9788505794823034,0.9971355476760709,37.81337575330385,18.21209233372981,2.8446477120116604,1.0033527821830797,0.9960197942466682,18.057878666666664,passed,
2025/05/02 05:45:00,0.7136444130788465,0.6811455522371602,97.52982208467415,122.04349588922261,2.866196431938617,2.96,3164.321036859944,3242.554237840522,0.979222649417218,0.9972051538996907,37.64037967815906,18.16907553049536,2.8432219343263982,1.0163216769893368,1.002919064957997,18.363363052222223,passed,
2025/05/02 06:00:00,0.7136446088682146,0.6822836904212355,97.25651731721477,122.09242486383522,2.860128151932341,2.92,3171.078921580552,3267.1948655196516,0.9789865197613624,0.9970598595418501,37.72882766931437,17.230358963312657,2.816390285969116,0.9929166163024975,0.978835406632246,18.414288108333338,passed,
2025/05/02 06:15:00,0.714609633090865,0.6858832476463973,98.75957627337175,124.19186108447907,2.8612895542143804,2.88,3218.541438016628,3322.550775764317,0.9791126822601196,0.9972439738885528,36.981466917103,16.942924294105687,2.805403628878564,1.0000464396463353,0.9852395001716294,18.715958824444435,passed,
2025/05/02 06:30:00,0.709391527309777,0.6905042500056375,99.36791420060449,125.81847620246417,2.8653303442503284,2.91,3223.0888927524525,3379.291291269632,0.9794705791049578,0.9981782695063701,36.95858023041203,16.451597383322557,2.8028581058339426,1.0073142208903525,0.9836318946691226,18.918000285555546,passed,
2025/05/02 06:45:00,0.7106136195079843,0.6942497352779743,100.47659763644053,127.57687676195644,2.8737365719966763,2.87,3231.2092506495064,3422.1527472163557,0.9797699298934893,0.9988765508216013,36.5057786476036,16.259541817680855,2.8075028189306632,1.0152939619201569,0.9898183471656626,19.1200097,passed,
2025/05/02 07:00:00,0.7165201474006624,0.6881778334656435,101.35303318208882,128.7504295518796,2.8682667721296706,2.87,3236.1501028788584,3495.136527098388,0.9797762928528867,0.9991301610012081,35.612019594042096,15.979568711973473,2.8042268194562623,1.016898390706229,1.0086080819585355,19.307125774444447,passed,
2025/05/02 07:15:00,0.7164681490995697,0.6954887693927473,101.36223387838228,128.7705264396035,2.87179914428018,2.84,3256.1077113711926,3467.2218596905973,0.9795721388998258,0.9987280469764966,35.53052349901941,15.711217766929886,2.7913562120991045,1.0140977499446853,0.9947993492244834,19.30805210888888,passed,
2025/05/02 07:30:00,0.7182093401608611,0.6956877012494311,101.55302010398015,128.9392746477123,2.8700759523488886,2.86,3254.538256758614,3475.3191824081764,0.9797611067313369,0.9988519766219894,35.378329245995914,15.545929669007323,2.7943887714418563,1.0167002866423864,0.9990968697832584,19.315201998888877,passed,
2025/05/02 07:45:00,0.7180290148385706,0.6952583593118973,101.61918003136739,129.03897464320755,2.867247809424175,2.84,3268.9863701995337,3472.6168598384434,0.9797805739118093,0.9986735602888356,35.21065327859715,15.70995234343908,2.78651941737679,1.0159411123946238,0.9990332583311061,19.329847093333335,passed,
2025/05/02 08:00:00,0.7143138347213498,0.6947825261202715,101.30436970460468,128.64563315192618,2.8619694545658345,2.83,3263.8896014614893,3469.4278649158846,0.9798354939876748,0.9986474190204601,35.73961017195851,15.524624935124441,2.798972546232471,1.0141397655019508,0.9935594967523447,19.27054891666666,passed,
2025/05/02 08:15:00,0.7167234760674726,0.6932400777254034,100.81297292926281,127.97547510976104,2.859776349503577,2.84,3256.1398718268592,3457.9182409108794,0.9794480701130275,0.998237901945084,35.76064993682036,15.474456223493242,2.7905247713571684,1.0086615239710013,0.992149030228233,19.200704600000005,passed,
2025/05/02 08:30:00,0.7141010695544223,0.6931508902390355,100.64594587711937,127.7756455730204,2.857266055527138,2.85,3250.0724811382256,3442.831413519573,0.979966537669794,0.9985328752197143,36.094309546399124,15.713902446417638,2.7994245670249898,1.012032827480602,0.9926452751045536,19.12340711111111,passed,
2025/05/02 08:45:00,0.7194548201672617,0.6940698770324509,99.99281128688544,126.9009324072039,2.8542674663380754,2.87,3254.810103631812,3420.7395882829796,0.9793452097146271,0.9977257968080776,35.57027847903997,15.521362663710878,2.7653394689754527,1.0061110453587923,0.9900238207531804,19.053804305555552,passed,
2025/05/02 09:00:00,0.7197963217627862,0.6893884441186382,100.39639273803022,126.77724801377316,2.849157409682167,2.91,3268.598081684675,3394.53428936408,0.9799079735810605,0.9976262876617219,35.33452367107719,16.518055602670778,2.7871715350697155,1.0181882476782584,1.0084352631183036,18.984312966666664,passed,
2025/05/02 09:15:00,0.7318422724328522,0.6879234779443253,100.86026474454339,127.21425748011373,2.860372092840233,2.9,3271.4343537518625,3387.4488267143943,0.9793663027222539,0.9972361701770475,34.13592942577734,17.116639643768192,2.7641704313880604,1.0178494206140967,1.023474240014913,19.046883618888895,passed,
2025/05/02 09:30:00,0.731363276933222,0.6875536590162454,100.54538834632223,126.88620157412812,2.8597185776950766,2.9,3260.5109769895585,3380.5217167769433,0.9793320157636762,0.9972366755967532,34.32241455158345,17.15120751822084,2.7670337363055717,1.0197835931220127,1.0251640285220665,18.991484569444445,passed,
2025/05/02 09:45:00,0.7263791835271101,0.6861656338867644,100.34773517282879,126.77445985309903,2.8619079989343117,2.92,3248.4828191836805,3362.754609498695,0.9796761377698199,0.997592685123611,34.97119144628249,17.7052013187976,2.7865271774221907,1.020766256591896,1.02296779547959,18.92075328,passed,
2025/05/02 10:00:00,0.71947468665734,0.6894072253262454,100.09418602406132,126.51958058722514,2.8582173818774375,2.92,3252.8523811385753,3344.8508701608603,0.9799662483466041,0.9976619832252063,35.581230326928285,17.59557030747867,2.80041240846444,1.0232368273533543,1.012818638985628,18.85767011333333,passed,
2025/05/02 10:15:00,0.7180627085450413,0.6807759247838243,99.55140166176925,125.78952835040685,2.8414501944892323,2.91,3252.48738588359,3364.9686491526854,0.9799074242637875,0.9973512193410109,35.71349143856613,17.568749429013458,2.7959272215752407,1.016075357668495,1.016655890525823,18.80317173777777,passed,
2025/05/02 10:30:00,0.7280133693031412,0.6842742420722587,99.23844051884645,125.31823311410271,2.847448070659887,2.9,3233.3994521537265,3359.962338709305,0.9791252371717969,0.9968705855626089,35.27958770536216,16.82488466674189,2.775627202986495,1.008567890544893,1.013371136155478,18.774255310555557,passed,
2025/05/02 10:45:00,0.719169426163244,0.6868154769430739,99.81498810061387,126.0736080777829,2.8568049638863777,2.9,3237.6278063177865,3326.1653072938298,0.9800443649448648,0.9976380078263553,35.88704039776537,17.977223891304593,2.818444901044206,1.025178936455105,1.0177050034969846,18.751476748888887,passed,
2025/05/02 11:00:00,0.7207206879746532,0.6774513891346782,99.15840390073073,125.25356426515567,2.845985665505794,2.91,3212.730992311805,3356.0924552893093,0.9795568565076491,0.9973729110811923,36.04476375396501,17.813699542482798,2.822391770381026,1.0205836674377382,1.0283390300078419,18.694777371111122,passed,
2025/05/02 11:15:00,0.7199996605542505,0.6863224098936802,99.91331878894003,126.2230951266669,2.861238585966775,2.92,3224.9063035893714,3321.964007007483,0.9800196186584526,0.9977718144758976,35.78971526220645,18.32868318202793,2.8345180204298703,1.0362537841353936,1.0305557753346988,18.73215795,passed,
2025/05/02 11:30:00,0.7349372594640143,0.6772556572940718,100.15473721062672,126.59297956527595,2.8578815521279353,2.92,3212.2665839851898,3389.1621937817704,0.9792205894228027,0.9974519994594068,34.38438538241543,18.038843218539764,2.8003289332267687,1.0320599121106457,1.0578308055286374,18.866101521666657,passed,
2025/05/02 11:45:00,0.7270529675825829,0.6867999424230122,100.40903230509396,126.93572823007729,2.8715948905498845,2.91,3221.104893882185,3327.8908346277744,0.9797144359168071,0.9977694998129252,35.044028147854874,18.654754447545468,2.8291752843413813,1.0433452512787529,1.0456140703915668,18.806062672222218,passed,
2025/05/02 12:00:00,0.7277747744159595,0.6785678817857358,99.6331362624143,125.94489351114618,2.8551532062260607,2.92,3209.7904845499625,3354.0336303171116,0.9793657349415664,0.9973577740706266,35.31985636957249,18.208475566927767,2.8194637480982667,1.0285779747756145,1.0434529417010756,18.740723466666662,passed,
2025/05/02 12:15:00,0.7301544883333685,0.6766009536334877,99.88060127540955,126.27687799826629,2.860793977045451,2.92,3202.016439541184,3356.523779244035,0.9792743213733045,0.9974652251087691,35.15044514003691,18.621634032503245,2.8275469237460786,1.032326400072813,1.0534593878558633,18.76263235611111,passed,
2025/05/02 12:30:00,0.7263579127948522,0.684650709111152,99.769633512539,126.26406399904666,2.863760055593812,2.91,3222.765427157264,3322.111696907599,0.9792857259759817,0.9972240281806883,35.51788344152,18.374588454105773,2.818104621873059,1.0230134948033838,1.0272539288033622,18.74295767666666,passed,
2025/05/02 12:45:00,0.7254105222732442,0.6834583630455041,99.37815396947849,125.71212452581392,2.85551765140908,2.9,3215.5987836951026,3330.043826731612,0.9791258060719619,0.9970101959328291,35.90714563064192,17.816026010675472,2.823200317842827,1.0159860428636671,1.0202786875850047,18.69119801388889,passed,
2025/05/02 13:00:00,0.7203073276113879,0.6818459151099003,99.00318333700245,125.3599855120199,2.8552714917062367,2.91,3183.964199459182,3326.9831957944484,0.9794783775789759,0.9975584197184332,36.45817795257508,18.099417186550607,2.8562930860541633,1.034065122394819,1.035006969653235,18.59052248166667,passed,
2025/05/02 13:15:00,0.7223893723190781,0.6791192957548755,98.21749266889644,124.31200036102575,2.8586808381365643,2.9,3153.3134632107462,3297.829603307527,0.979095564428731,0.9973368209826231,36.79644373092835,18.41960413939837,2.861281252991653,1.0303842403388757,1.0359417265341948,18.441759068333344,passed,
2025/05/02 13:30:00,0.7314675650032673,0.6792001110549429,97.8961803055457,123.39428039270206,2.8680668398351132,2.91,3143.9916655072316,3277.430643446943,0.9782451047303391,0.9966926739903773,36.49064029791903,18.12613080660638,2.8338031889948927,1.0127793162529415,1.0252256885916602,18.417068388888897,passed,
2025/05/02 13:45:00,0.7256456506540225,0.6805260545902075,98.19968895566835,123.35118176744773,2.8743932020988634,2.9,3148.8832248222116,3266.819884612764,0.9785185642079154,0.9969986926187437,36.95274983049387,18.266445076966637,2.8546555023192144,1.0156099392399147,1.0188800204795048,18.441253404444435,passed,
2025/05/02 14:00:00,0.72338141003645,0.6788685428277164,97.84939088860853,122.30264529534398,2.8696419117671477,2.9,3148.677007340823,3255.6490253391926,0.9785746279411354,0.9968289989528087,37.22327693752754,18.01875717556823,2.8554081145411154,1.013674930506955,1.0144009881801588,18.378122399999995,passed,
2025/05/02 14:15:00,0.72375974469904,0.6770871247956304,97.57545256952683,121.3311258459874,2.875315717749038,2.91,3133.9064531179897,3226.4673481922982,0.9785535284729692,0.9967921583930144,37.317871136032316,18.28764574438367,2.864512079530798,1.0132843466406893,1.0144242762311975,18.288082761666665,passed,
2025/05/02 14:30:00,0.7240336588609513,0.6753628467576769,97.54468760991112,120.59866930994664,2.8803749538888557,2.91,3126.7632696391934,3205.5032252864294,0.9784896464131224,0.9967029566384868,37.43914450482101,18.337624389444514,2.8770798960651653,1.0050134768769448,1.0066699040400124,18.239301813333338,passed,
2025/05/02 14:45:00,0.7294223023952436,0.6770245860327845,97.85903668968396,120.86194744795147,2.9017815855395694,2.94,3115.2977222141076,3199.2795112958743,0.9781099014740515,0.9969198365043073,37.05288929882293,18.949044883832467,2.862169798144911,1.0214395897813133,1.0260971000566905,18.323523936666664,passed,
2025/05/02 15:00:00,0.7259860806137539,0.6744971118483564,97.53706212890103,120.32374533647005,2.913488809018612,2.95,3082.5709589398834,3189.8768214547263,0.9781827039750656,0.9975019514418876,37.53971405676444,19.43139299735574,2.879792706902082,1.0290456916222555,1.0326175992776705,18.27470641333333,passed,
2025/05/02 15:15:00,0.7247270962763381,0.6728552541272993,97.77882709922552,119.85225285080723,2.9232954725924976,2.92,3077.023654623945,3160.2854733615995,0.9781786633292122,0.9975023627833347,37.828680949079384,19.98001710061116,2.9099304019611587,1.0327064713180696,1.0352943975822113,18.233497535,passed,
2025/05/02 15:30:00,0.7287250133220067,0.676349708445955,97.48811447042165,119.13830895865217,2.9325411035407902,2.93,3069.9275109371106,3139.712678367074,0.9778416650250673,0.9972941780850699,37.62725932578416,19.681012970037774,2.8874681671167637,1.0288290960820472,1.0281580384165832,18.210025093333332,passed,
2025/05/02 15:45:00,0.7244441411733091,0.6692112812995173,97.03972964307614,118.04510089383818,2.927072547709478,2.95,3050.500438682171,3138.525846967591,0.9779844854882439,0.9974304449012741,38.190212959808896,19.866494037431575,2.9111587988344203,1.0317399351503418,1.0350916443874203,18.115728937777778,passed,
2025/05/02 16:00:00,0.7272298583241397,0.6736784541634749,97.36144896754183,117.82789495464208,2.9395421995860693,2.95,3059.942232182159,3109.238715751483,0.9777934299238865,0.9971978730635074,37.98460190327215,19.882737823929464,2.907209593208841,1.0311494140338873,1.028778053315534,18.13456773333333,passed,
2025/05/03 00:15:00,0.7061528928991219,0.6376990098858493,72.77741647748913,93.98028432064493,2.8908332464122206,3.01,2266.610618659697,2654.3344736668614,0.9714773557528605,0.9957275697264388,41.00150271174498,20.358053793095223,3.002476630088099,1.0060024974946127,1.0306680017260055,14.22563167666667,passed,
2025/05/03 00:30:00,0.6878731504051427,0.641359221551783,77.27596163763337,98.11296961326997,2.8725045932994138,2.95,2398.2680617581086,2690.899953147526,0.9753803066338705,0.997082901838496,42.888607371930874,20.279021491050205,3.147659481011099,0.9746085820571665,0.9704245527754362,14.618658498888893,passed,
2025/05/03 00:45:00,0.6983464230563187,0.6476906149952417,78.28507380045636,99.81031243819797,2.8943050255496416,2.93,2387.277523161963,2746.9444640931683,0.9749661346007183,0.9978123937600676,42.90095802925888,19.823997950270932,3.1298029210507865,0.9963593288464502,0.9964035298725284,14.860004499999997,passed,
2025/05/03 01:00:00,0.7213610088294746,0.6560973943907051,82.71993461293363,104.97732291302485,2.928670179884037,2.93,2502.4971626409033,2807.453881250504,0.9749878877800623,0.9976021695404469,41.14253948970723,21.0060713080108,3.0800874963535447,1.0163360608348115,1.0322407056915963,15.551095278888878,passed,
2025/05/03 01:15:00,0.7286547780377444,0.6638436372874331,86.20644574482782,110.00965937164212,2.9580753135822038,3.02,2584.5058261696686,2893.133228537975,0.9754719107341695,0.9985876027020092,41.10817118588575,21.652383545637775,3.0382518069130406,1.0231347429354158,1.041424380542116,16.20326886444444,passed,
2025/05/03 01:30:00,0.7289839754356364,0.6599677159766286,84.9131764169001,107.81171916983683,2.9266085311357743,2.97,2571.1014298542887,2889.0390757836512,0.9754970584781344,0.9978909719151062,40.79616830592427,19.892054481305163,3.030536632729353,0.9842275001946598,1.0048356216358771,15.979693784999997,passed,
2025/05/03 01:45:00,0.7227876859312756,0.6635812909887863,86.02631082821479,109.4008963731052,2.9349889616361553,3.01,2594.6006018589874,2913.8250644692503,0.9759394761667654,0.9985231214331347,41.40007688948712,20.34052156688875,3.0504433705764065,1.0081460458528466,1.0185726630643135,16.167168526666664,passed,
2025/05/03 02:00:00,0.7278579485884124,0.6635932350733967,87.1545971533033,110.45735001588339,2.9364024837387293,2.98,2630.6644891607293,2932.876071259798,0.9758429394137375,0.9981816542004478,40.85958376014495,20.37294017577005,3.0438282931922895,1.0058530810931021,1.0219103869966493,16.33679432,passed,
2025/05/03 02:15:00,0.7280499159473806,0.6643724703547922,87.87385559077353,111.24422511818646,2.936583551824377,2.97,2657.8305572234462,2944.0216653863167,0.976052203951519,0.998174948381491,40.66675318102397,20.578486666675285,3.0374326934253997,1.01207900202011,1.0276641514191531,16.45030709666666,passed,
2025/05/03 02:30:00,0.7288603186788708,0.6642128063117403,87.89830230322036,111.21464044402234,2.9345659558426758,2.98,2664.6711703359715,2943.832617841404,0.976131464302544,0.9981125254015594,40.46661486904118,20.651058360108678,3.0264739740227635,1.0164866542015045,1.033131147298643,16.458524280000006,passed,
2025/05/03 02:45:00,0.7304816990600912,0.663984943911253,87.9951589831663,111.21206061172244,2.934465668170733,2.98,2672.1476337501913,2941.629634426648,0.9761088582900432,0.9979748610026192,40.269444606721294,20.60084328111843,3.0175267396745094,1.008019952451662,1.0263483303795242,16.47343666222222,passed,
2025/05/03 03:00:00,0.7297480066627634,0.6640919431040762,88.11000429576505,111.28147127837381,2.935095724265054,2.97,2676.2164394566144,2941.5145242568083,0.9761644870706547,0.9979994374371799,40.32489573623698,20.613213118993894,3.0193426866459494,1.0065766294435667,1.0237518569608886,16.488578131666667,passed,
2025/05/03 03:15:00,0.7241917678383482,0.6658847526978302,88.04541319496981,111.41999689224946,2.9360293407590614,2.97,2666.0499103805855,2955.036948058842,0.9763489788426304,0.998478262980964,40.9404478912786,20.45004928020809,3.0340639690346833,1.0201497703231743,1.0291421682977904,16.503675943333334,passed,
2025/05/03 03:30:00,0.732490862003255,0.6646124564870305,88.16798129232225,111.29883346367818,2.9372595663217393,2.96,2674.413504078246,2951.7287108287755,0.9759804445049597,0.9979758639631487,40.16373936111225,20.392009535732786,3.0087603482556347,1.008962927027966,1.028210309271877,16.52544004222223,passed,
2025/05/03 03:45:00,0.7288029525749271,0.6647045085376824,88.38038021889712,111.45451827294528,2.935284305148454,2.96,2682.4498848900994,2952.590164775594,0.9762381464615407,0.998098122067642,40.40594069712506,20.461556613539226,3.0221402176203704,1.0123643520269425,1.0273016864162965,16.540444616666672,passed,
2025/05/03 04:00:00,0.7291793008339758,0.6646840470970521,88.45749518343166,111.47552365804889,2.9334264090887983,2.96,2689.9979001854026,2953.711272827702,0.9763434682520328,0.998067932584574,40.23656396728681,20.494823062942835,3.0137803590806844,1.015148809192984,1.0304119909722695,16.555405533333342,passed,
2025/05/03 04:15:00,0.7298833739728965,0.6646754501250284,88.53456564450968,111.49711199869635,2.9346610296222675,2.96,2692.4872990719355,2953.8365907208167,0.9763016278458987,0.9980292855388084,40.19427724270188,20.510100969862677,3.011141512507086,1.0152493904003486,1.0311245861457972,16.57004668,passed,
2025/05/03 04:30:00,0.7295392930734099,0.6647523081044736,88.65071855708281,111.56723186005173,2.9354275837919688,2.98,2695.2290832790077,2954.687102097423,0.9763586627525965,0.9980716859449089,40.18085076466482,20.576505478224245,3.012872481464957,1.018711152558064,1.0340490600828343,16.584919816666673,passed,
2025/05/03 04:45:00,0.7244626276590204,0.6653511054171882,87.99381579335542,110.92251660945965,2.9297883673515366,2.96,2676.400095158338,2956.829354496969,0.9765330510896874,0.9983640885436774,40.69684385767258,20.095449553843228,3.0178772248561025,1.0176226783903717,1.026121592979409,16.50417011222222,passed,
2025/05/03 05:00:00,0.7215868496418774,0.6655838531329116,87.21535057466527,110.11324945648663,2.930659546911736,2.97,2647.5692231458306,2947.0009162883166,0.9765019417083141,0.9986152936069596,41.10878571792443,19.900971292234683,3.0228276645731875,1.0178405858575323,1.0223742274993117,16.395780390000006,passed,
2025/05/03 05:15:00,0.7209020474087983,0.6677972636335804,88.07236579664571,111.27190182765696,2.936288204812531,2.91,2667.794139114007,2970.189303186576,0.9766378776474127,0.9988814138158137,41.128071934678914,20.221310569974765,3.022934558269578,1.0422310275684548,1.043821863362187,16.554744280555553,passed,
2025/05/03 05:30:00,0.7275621642248417,0.6679659479350875,89.28328760698112,112.52886181974331,2.944567578132081,2.95,2703.3542639389075,2982.743271101857,0.9764571046903822,0.9985899975588396,40.456429128925436,20.69625239912054,3.0090497117414823,1.0458691137226632,1.0557270129441314,16.74309844777778,passed,
2025/05/03 05:45:00,0.7298056801986318,0.6696142176042665,90.3754221016115,113.77016911548473,2.9441160176631334,2.97,2736.8961659416236,3016.682434198223,0.9765165293868583,0.9985540574176773,40.14201659628957,20.54181985654188,3.001404608602214,1.0561713199716278,1.067499754619598,16.93920291555555,passed,
2025/05/03 06:00:00,0.7333233921971734,0.6665405685685248,90.14398762752793,113.07732507823876,2.9432932355786017,2.98,2752.3098000537,2971.74254365421,0.9765227190862215,0.9979501963913066,39.586394482714226,21.04400546672925,2.9805953049561285,1.0235292995605834,1.0415029127288937,16.847564543333334,passed,
2025/05/03 06:15:00,0.7317453671029025,0.6673569609646587,90.21353706811192,112.8244882428839,2.9334598519604587,2.96,2768.835038898639,2967.9275476188095,0.9768017843403882,0.997738363740522,39.45272974640975,20.685139272696286,2.9814049950185026,1.020716129676397,1.0345679595311061,16.828562727777772,passed,
2025/05/03 06:30:00,0.7254311518067107,0.6686635272097557,90.34811614099341,113.4210011113297,2.9352280563628055,2.97,2759.5827271474286,3001.4771349679404,0.977017676946551,0.9984481767721464,40.16178552094465,20.58824864801561,2.9941422640581012,1.0430351721832458,1.0497367755450915,16.91002454166667,passed,
2025/05/03 06:45:00,0.7365279119888022,0.6747459218648287,92.96183466485442,116.34599526443935,2.927484728087402,2.98,2870.343608963215,3075.3066365271725,0.9769711090712737,0.9976814980873229,38.601057431404136,19.582187971104474,2.9299274161234234,1.0286742011238972,1.0409817073972618,17.40580029222222,passed,
2025/05/03 07:00:00,0.7194798722266347,0.6750838668934334,93.23912073158421,117.2188670945815,2.9282256524719514,2.95,2874.316319227285,3096.4396635208036,0.9776560413053484,0.9986705187728888,40.03008199965958,20.28556270908538,2.969675237001039,1.0654073296182383,1.0602272803922457,17.483720833333333,passed,
2025/05/03 07:15:00,0.7295190446650348,0.6722533399923318,92.98283323052624,116.45399557102243,2.9366486582096583,2.96,2854.05207315379,3067.941318396363,0.9771450208510488,0.9982231173531585,39.39871881748238,20.560674494696286,2.9641987125826192,1.0537359640877757,1.0626442550329886,17.39081394722222,passed,
2025/05/03 07:30:00,0.7294726953810204,0.6718155582836517,92.30125835469768,115.62340700857574,2.9333165236599723,2.95,2835.583893018365,3057.992232618242,0.9772138283783225,0.9982855414161339,39.413021160579454,20.332353858081376,2.956097365530875,1.0497165534302286,1.0583394786765048,17.28772423277778,passed,
2025/05/03 07:45:00,0.7253878710805517,0.6720185380474618,91.68483857489448,114.98008006561028,2.9339907754277235,2.96,2811.4927392848554,3048.0522476940955,0.9773233410227685,0.9985924391781951,39.88996170834446,20.295133611739686,2.966902615855862,1.0545729107228181,1.0577312657027291,17.191850940000002,passed,
2025/05/03 08:00:00,0.7279705976158397,0.6707208378836617,91.45361615358216,114.54509378335722,2.9356486274731703,2.98,2806.4850966575573,3031.194869405283,0.9772098370007594,0.9984015148014573,39.63812483814647,20.520117297778874,2.960385922590372,1.0509136976111,1.0581893279248218,17.13737718,passed,
2025/05/03 08:15:00,0.7301746570287745,0.6698250173692091,91.44626243961814,114.39602094094762,2.93480163929337,2.97,2806.8325607396205,3026.7063597268466,0.9771257606589722,0.9982254125321295,39.40473966868843,20.546319301861743,2.959245135272935,1.048695395104817,1.0593888369023245,17.120279586666665,passed,
2025/05/03 08:30:00,0.7318428394756074,0.6714292437018473,91.82203586025427,115.01574755214394,2.9367822397072803,2.99,2810.8025511901665,3052.231594547592,0.9770294932234845,0.9983631819898136,39.316626447818784,20.355525910990576,2.9537577147960437,1.0621699832148297,1.0734266465911106,17.218454549999993,passed,
2025/05/03 08:45:00,0.7325839189091301,0.6697462658653215,91.34858555422264,114.2892478564069,2.9331553786549764,2.96,2809.431923258121,3026.8006397720724,0.9770330420952456,0.998064891194432,39.17389474450487,20.306238846247595,2.944449579002098,1.034222836987804,1.0474760295119956,17.11857693333333,passed,
2025/05/03 09:00:00,0.7232989388630878,0.6705409965698855,90.76164855612967,113.82107461303902,2.930253664039485,2.98,2784.5215592581626,3025.9659850847675,0.9773443663532547,0.9986064114732605,40.12038360410318,20.18447605224436,2.9737972967632267,1.0479049525044337,1.0495009305350531,17.02620241666666,passed,
2025/05/03 09:15:00,0.7292167813585446,0.6689739540632117,90.07723683694243,112.91263406969408,2.927118492529685,2.97,2772.289477979928,3010.4850387710176,0.9770861883338366,0.9982321703821068,39.54631252627589,19.931475110575043,2.945376238329357,1.029212814256641,1.038467765043616,16.926866226111105,passed,
2025/05/03 09:30:00,0.7254280109851345,0.6681146443596102,89.74621801737482,112.46297690570944,2.9207960679894818,2.97,2771.857912151505,2997.4172690643045,0.977406903975115,0.9982737256865696,39.678918562683045,20.042557917834745,2.94983239300315,1.0296452939355187,1.0354457028241253,16.85087626444444,passed,
2025/05/03 09:45:00,0.7264305434806829,0.6701131622578655,91.09563787526068,114.1187599913748,2.921515987839685,2.97,2818.8785975978885,3028.4149920599134,0.9775944601637012,0.9982573443478783,39.35010682164124,20.26076377754976,2.940878944837063,1.043246148465392,1.049360066283465,17.082961707777773,passed,
2025/05/03 10:00:00,0.728682341452301,0.6692766467538549,90.79627022111987,113.69270334243114,2.922830466471957,2.96,2806.2775685709025,3019.2474628390446,0.9774312511509105,0.9981589044237741,39.20531351269451,20.27823785329331,2.9393185099747496,1.04132040984851,1.0505429223790077,17.027022045,passed,
2025/05/03 10:15:00,0.7260846432790901,0.6687520657999418,90.46922112363855,113.29847768472128,2.9197058230010717,2.97,2799.7611282010753,3010.3778920935633,0.9775611613228579,0.9982067756050684,39.41292725590846,20.257917725125562,2.9448444420020348,1.0384410594302318,1.0450920876040959,16.96389673,passed,
2025/05/03 10:30:00,0.7277065194293522,0.6684875957404254,90.28410424817525,113.0812953130305,2.9199874245434225,2.97,2792.8630176058564,3007.925232700338,0.9774437728712716,0.9981420710383879,39.312346678133515,20.151053153201563,2.940604183151777,1.0334811237156039,1.042039218311918,16.938228743333333,passed,
2025/05/03 10:45:00,0.7263765872619893,0.6683027490561234,90.01646122223079,112.79605913019509,2.917019272199247,2.96,2788.312633110573,3004.671853730498,0.9775481350273688,0.9981911527713659,39.37062156681671,20.11568105342554,2.938541593316262,1.0353968490655627,1.0425211723559593,16.89824739166667,passed,
2025/05/03 11:00:00,0.7262103498897307,0.6682839889133815,89.80112851764395,112.59136752378542,2.917055470202486,2.94,2780.058683884353,3003.1625853765545,0.9774895551785636,0.998217682560181,39.46434824893608,20.002110122457914,2.9389377816239834,1.032412724186442,1.0392027748528818,16.869977238888893,passed,
2025/05/03 11:15:00,0.720593699893183,0.6694438521153085,89.45821305062614,112.42736653557388,2.9181152016543193,2.94,2760.6135514194752,3005.9233638447486,0.9776255005249681,0.998653182653164,40.120726585668635,19.8789096010413,2.9572614734487734,1.039459570281365,1.0384432617513042,16.827419033333335,passed,
2025/05/03 11:30:00,0.720181817208993,0.6691776462566416,89.25048186324408,112.22059701785088,2.9189800522515985,2.96,2755.1424042620033,2997.5050410683984,0.9776636657874584,0.9986977808582305,40.12832531056647,20.11511943842449,2.9550231950106842,1.0460026908150306,1.0447554057330406,16.79186314055556,passed,
2025/05/03 11:45:00,0.7233308112711412,0.6683767210244483,88.98362370321617,111.84976952943025,2.9202346668086197,2.96,2744.882017411098,2990.7222018263956,0.9774167471010223,0.9985243755716584,39.95434861275835,19.997077539616136,2.949255698239785,1.0365913987268427,1.039531092103365,16.749310276111114,passed,
2025/05/03 12:00:00,0.7229310506347407,0.6677183595130601,88.79118635910345,111.55822770730616,2.9181571328358227,2.96,2742.7676333791355,2982.4337848597456,0.9774772142628607,0.9984713746947425,39.927697239981775,20.02729645102291,2.94874714671057,1.033302005764451,1.0363415669539657,16.70703735555556,passed,
2025/05/03 12:15:00,0.7238248327986423,0.6670438018877414,88.58509002080748,111.26485391488889,2.9187493642632525,2.96,2735.0100586625445,2974.4522102857222,0.977386613660774,0.9984006257417817,39.890559917833016,20.04663414241793,2.950010019498919,1.0294754430095046,1.0340714670278215,16.66448936777778,passed,
2025/05/03 12:30:00,0.7286639761945849,0.6658686475158718,88.37072917389935,110.85665536194999,2.9153356419194134,2.95,2732.544064975544,2972.357093180619,0.9771480120566597,0.9980534433934808,39.44327068747675,19.7187756947178,2.9357061068270625,1.0163996688208856,1.0273363756560252,16.631701680000003,passed,
2025/05/03 12:45:00,0.7235536636090992,0.6667583536593916,88.10199005846634,110.71859821561539,2.917616705022727,2.95,2715.7085106289237,2971.3748617123897,0.9772572691517734,0.9984319601989292,40.0625985962405,19.71200220440256,2.954559776248469,1.0227093918546615,1.0269512953830962,16.59272945,passed,
2025/05/03 13:00:00,0.7240423284190075,0.666691622807698,87.86230428433032,110.47965293123302,2.9177322085906234,2.98,2703.9914192997408,2971.998610299175,0.9771714189923945,0.9984791670865492,40.07747200237745,19.66702001569647,2.9555491719902305,1.029951341270253,1.0347962676946756,16.561018925000003,passed,
2025/05/03 13:15:00,0.7231851800708141,0.6657604062337484,87.7434579371755,110.25005795631377,2.9183457143862457,2.97,2702.164120830592,2956.9620438956845,0.9772225752009478,0.998424698546688,40.127152981942324,19.92242040765876,2.961665415192627,1.026446587217187,1.0313613217805404,16.51528659,passed,
2025/05/03 13:30:00,0.7257479034336712,0.6645673574074609,87.64056413925933,109.9741004346502,2.9183320363651357,2.96,2702.120922695494,2946.155286545378,0.9770815423753687,0.9981713637893297,39.900764145576446,19.910182344196524,2.956776728824685,1.0131424308193457,1.0220617849071667,16.483545411666665,passed,
2025/05/03 13:45:00,0.7226493391973138,0.6654439041683465,87.29012132969196,109.74287800796691,2.9183126538225834,2.95,2684.4078023926445,2950.623644104228,0.9771043286059078,0.9984566758900557,40.32009643073737,19.704413404693273,2.9665947300223316,1.0197532641724594,1.02419106069683,16.444783575,passed,
2025/05/03 14:00:00,0.7220958140245429,0.6646713119728493,87.173413127988,109.51232778465565,2.9173043524007327,2.96,2681.29820796627,2942.3882630158755,0.9771302042339345,0.998405416841286,40.3525992382461,19.767711982044748,2.9732018537865144,1.017345904501028,1.0219435052080916,16.406005018333328,passed,
2025/05/03 14:15:00,0.7220215335542751,0.6640594610390909,86.97840734245409,109.21699419735916,2.915171125888089,2.95,2677.303095862294,2937.097539790319,0.9771376583418346,0.9983462920694361,40.339646616876585,19.70201871572271,2.9737795477436935,1.014065160349328,1.0191279627026735,16.36693862222223,passed,
2025/05/03 14:30:00,0.7187673447237092,0.6649381248919105,86.65459925680388,109.0225317555461,2.916733079289477,2.95,2663.6033627226857,2934.4842504914095,0.9771771111251324,0.998594067609234,40.767648246137995,19.60115990641924,2.9806159704904354,1.0128015431107298,1.0132069349994248,16.328127322222226,passed,
2025/05/03 14:45:00,0.7203048519793227,0.6644860960075828,86.83306700645367,109.15048171802007,2.919090435852791,2.95,2667.3214975357214,2932.1613274027986,0.9770787675841909,0.9984845757439107,40.65555247167778,19.734868116809103,2.982352155003879,1.0108184148559858,1.0134889868572543,16.34539676,passed,
2025/05/03 15:00:00,0.7229807087067791,0.6643278498523844,87.2036728219483,109.53498999343672,2.922404324982799,2.98,2676.6743138145825,2934.569749785864,0.9769659800565585,0.9983600338694305,40.40545890140336,19.943130921737698,2.979846751305808,1.0122767261144119,1.0183085748147913,16.398323920000003,passed,
2025/05/03 15:15:00,0.7301550988815441,0.6643426594722188,88.29712615112196,110.62751584303315,2.9237822494849817,2.96,2719.015359815304,2948.3669966918583,0.9768060592899445,0.9978636858445832,39.598870226970156,20.017111898155573,2.957773697971922,1.000134049263672,1.0142618576316982,16.570191935000004,passed,
2025/05/03 15:30:00,0.731156094031389,0.668931923317334,92.01036999993133,115.02858076034502,2.9291175183698965,2.98,2844.8041557055894,3018.110606948644,0.9773304730301736,0.9978172232992514,39.00536727297547,20.784233585184232,2.949254833686561,1.024332046701093,1.03812121706188,17.173166339999998,passed,
2025/05/03 15:45:00,0.7356158548676003,0.6689842753570169,92.6813423583161,115.72732067488799,2.929743154449923,2.95,2868.4058120471705,3032.1187393850378,0.9771753584035423,0.9975443971067295,38.57592960884278,20.623371488535174,2.9371314955143526,1.0112816887626663,1.0301893097290646,17.287021412222213,passed,
2025/05/03 16:00:00,0.7349733031192257,0.6659852527124268,93.46253801126565,116.56468205638652,2.920086774562346,2.96,2902.86940535893,3067.822309350199,0.9773406571011177,0.9974271746321761,38.37071595181817,20.62384686396576,2.932516157063923,1.016246343695755,1.0401486194334781,17.434937911111106,passed,
2025/05/03 16:15:00,0.7283552584206091,0.666263183699119,95.45053113596182,119.01456864616678,2.9118781739970405,2.94,2986.599125334801,3126.7179499420963,0.9777354964239624,0.9974040957731617,38.410256834269155,20.74335428030686,2.933656582320644,1.0224225209618714,1.0418471251101786,17.80123456222222,passed,
2025/05/03 16:30:00,0.7315811792928022,0.6734910030217153,95.8004235619805,119.30773255743385,2.919926742260535,2.93,3003.135826726964,3106.9040587140717,0.9775646038956333,0.9971268899400687,38.07960419338831,20.374732010359793,2.9214845494409873,1.012349086646453,1.0236653877922508,17.840868857777775,passed,
2025/05/03 16:45:00,0.7308165963391671,0.6733335809913075,96.664655244813,120.1932224930181,2.918824038241113,2.97,3036.6299740990626,3119.0500524915365,0.9777063044539542,0.9970256836255115,37.89452862011434,20.705242702800994,2.9242921145639955,1.0219847098410781,1.0340877844065284,17.96734683333333,passed,
2025/05/03 17:00:00,0.7312060651790879,0.6731433101684061,97.57850622956525,121.1932422971467,2.9187600091424284,2.95,3073.2064951220927,3135.2130572509727,0.9777138384009999,0.9968495733542495,37.654637357566806,20.910257384593162,2.919838251578911,1.0225985062202079,1.0369555967615371,18.12088670944444,passed,
