datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/05/03 17:15:00,0.7370042780123018,0.6732829584914656,98.35551989639282,122.08571698490987,2.92088650962724,2.96,3095.35061118343,3161.3017163392574,0.9774644842934131,0.9966461992405303,37.00821779433101,20.783655166536235,2.9032570930347177,1.0215667481768602,1.0433350337405203,18.27497137888889,passed,
2025/05/03 17:30:00,0.7329407820507243,0.6764744800654152,98.9840102290171,122.99225950716139,2.9218274719781996,2.95,3111.057624373659,3179.846252910221,0.977854529438414,0.9970590160156386,37.02252557104975,20.658485976684233,2.9126785108781155,1.030027109747375,1.0441626815630876,18.380935772222212,passed,
2025/05/03 17:45:00,0.7351997322928876,0.6790822285657203,99.36699344468265,123.65041473063427,2.9291813582364545,2.97,3106.8002854072297,3201.0666245139714,0.9776959071041086,0.9972957463738764,36.84484348028171,20.327206119384382,2.9108561983478403,1.029526459145845,1.043201854794781,18.47688616277777,passed,
2025/05/03 18:00:00,0.729027938560441,0.6786500812634175,100.08548291015475,124.22872127330349,2.916565302948899,2.93,3151.3480819993406,3214.1427442231375,0.9781655684629847,0.997161354323243,37.01235218572696,20.188824402711983,2.9227191076407233,1.0254411972117057,1.0338032462633129,18.56536968,passed,
2025/05/03 18:15:00,0.7322730695348462,0.6784703693322933,100.27917398507739,124.35973774536357,2.9026689640582894,2.94,3171.535655465711,3257.6501494179797,0.9779812576813748,0.9967955872873893,36.65250147406445,19.058593772843718,2.9003486546571478,1.015318127376192,1.027609895557788,18.661798100000002,passed,
2025/05/03 18:30:00,0.7280137588459763,0.6789471785516912,100.61635221314805,124.80171014442256,2.897445749150711,2.93,3199.6357267307667,3268.1484391231734,0.9781331911924578,0.9967208173424852,36.89624731513275,18.874099608732955,2.8975691293790327,1.0046248231554271,1.012411244444111,18.740053737777778,passed,
2025/05/03 18:45:00,0.7318716037424539,0.6797385249893864,100.95518559531332,125.239880583948,2.8997299646980834,2.93,3204.1267924351077,3286.539255292576,0.9779754635683153,0.9967051182981866,36.489250967734634,18.613094964207082,2.8867317951121323,1.0032862114724759,1.0146088024427173,18.821178829444445,passed,
2025/05/03 19:00:00,0.7353256065336055,0.6794235117629569,101.13872675338887,125.4895730528421,2.898191172917512,2.92,3217.489580822998,3302.085593018643,0.9777612360176298,0.9964764379245481,36.07097037171282,18.3683118043366,2.8653023038324394,0.9960996315473211,1.011903410469528,18.89497522,passed,
2025/05/03 19:15:00,0.7244387442918785,0.684524875967581,102.63813018558889,127.67566430860526,2.9232304902274473,2.95,3212.8788205615674,3289.447887354325,0.9791338940668384,0.9982521409291046,36.109413392237585,20.10796283982674,2.9298650979351026,1.0440606090716,1.0443923371056503,19.00779969,passed,
2025/05/03 19:30:00,0.7402008926410637,0.6873794727892398,103.96044716336137,129.58206171200428,2.9492153473623435,2.97,3207.4922119633325,3322.513403674029,0.978697600329,0.9986144165913637,34.27227428603166,20.346843715915366,2.9009620242279364,1.0530164475612127,1.0697301240987698,19.258392779999998,passed,
2025/05/03 19:45:00,0.7468183729201991,0.6822950001865268,104.96780993168925,130.4680424942655,2.945373923332877,3.0,3261.1173043196773,3334.357476393124,0.9785406086336154,0.9979673068070307,33.216147161410106,20.874673132983492,2.870198096710493,1.0362741992794378,1.0697067289780902,19.426139431111114,passed,
2025/05/03 20:00:00,0.7371490899431362,0.6890987247678174,104.78450024877111,131.27477567668075,2.9412177892716285,2.96,3277.475214210821,3378.9937093349754,0.978637679773418,0.9984215472688827,33.92488710700824,19.730160382497967,2.8439442470814864,1.0187449327633085,1.0331006479511664,19.578124811666665,passed,
2025/05/03 20:15:00,0.7282093708681646,0.6841615455478679,103.48851398208228,130.71867273611784,2.923947272613528,2.9,3226.76155873452,3474.668144482718,0.9784020203724563,0.9991426297564149,35.27885808525501,17.99691477227613,2.843558132961614,1.002472370769274,1.0148434304290854,19.594627103333327,passed,
2025/05/03 20:30:00,0.719727692310058,0.6937519593853546,103.39068857294019,130.79508653650564,2.93084364225724,2.9,3229.8626242237146,3442.2718220757197,0.978763540851228,0.9994847980757167,35.945837823358346,17.821342953115646,2.8584641435915343,1.0102531485381703,0.9990840860686094,19.554982822222225,passed,
2025/05/03 20:45:00,0.7173202495288967,0.6939609832407083,103.15816136207921,130.4656283858038,2.9288070072956773,2.9,3228.2342389966407,3432.3793503384168,0.978873536270798,0.9994953815532082,36.18416396047655,17.850229171032595,2.8620736833689,1.0118621999579822,0.9971699292591728,19.50765175333333,passed,
2025/05/03 21:00:00,0.7179125585144249,0.691539092890388,102.82728046653187,130.01128802894067,2.9256085044700044,2.89,3218.959976535059,3435.41299017879,0.978736888531014,0.9993957371087879,36.30733850523289,17.7553557907391,2.859982654650441,1.0081063536292578,0.9968657680632564,19.46809014333333,passed,
2025/05/03 21:15:00,0.7179865638168335,0.6858534426065935,102.28507227509213,129.28937976545376,2.914968252026704,2.9,3211.071439511329,3451.2898199971996,0.9785424399508796,0.9991627753019717,36.52863552437895,17.53806806194625,2.853296184782723,1.0007044863091394,0.9969728472790825,19.420571555000006,passed,
2025/05/03 21:30:00,0.7158578445433496,0.6884395138060658,102.19688480360381,129.14161136116374,2.9167531317529587,2.9,3209.66535465322,3435.083819849758,0.9787191922523031,0.9992638922023787,36.67411983530672,17.585944400972835,2.8590160568155722,1.0063160187305205,0.9960027787375194,19.38109296444445,passed,
2025/05/03 21:45:00,0.7146304905142636,0.6864421016909179,101.88967879954754,128.71794541420996,2.912490527361391,2.88,3204.5416699862812,3436.4873208619233,0.9786596432910352,0.99918070803772,36.92661776064844,17.4941922985984,2.860434834089803,1.0031784743877108,0.9938301354944655,19.34193402777777,passed,
2025/05/03 22:00:00,0.7167801292554994,0.6863777840683809,101.63645595848926,128.30214209008557,2.913240493161677,2.91,3194.180259132381,3428.8759268347717,0.9785154289681882,0.9990727596857898,36.89363311095562,17.429779642318195,2.857793990364979,1.0045718304636453,0.99667454875183,19.294555469444443,passed,
2025/05/03 22:15:00,0.7146444726845667,0.6940101052045018,101.40318673107753,127.96969964322619,2.9182107562772748,2.88,3202.315107252218,3393.2427902018558,0.9783594689210336,0.9987981014154511,37.2083411454454,17.116516274956542,2.8538554604222286,1.0017286437519353,0.9796468004301693,19.247228000000003,passed,
2025/05/03 22:30:00,0.7108721407976774,0.6926392745483213,101.32891196081742,127.8401211026091,2.914179614400525,2.89,3200.7576881997684,3396.3918920792185,0.9785708731838137,0.9989439377398415,37.53383989274041,17.132485665996978,2.8664888731002174,1.0035915427662139,0.9792848810622716,19.225278820000003,passed,
2025/05/03 22:45:00,0.7110418143175106,0.693542478269633,101.09616328671171,127.51211051985939,2.914007560109261,2.88,3201.21781251836,3386.8193286192336,0.9784023965122622,0.9987400660912934,37.63870848037376,16.992089382701007,2.8602899517771334,0.9989100664937306,0.9731150942876304,19.197590035555553,passed,
2025/05/03 23:00:00,0.7095547877206111,0.6936264082309701,101.06483682729161,127.4547461273972,2.9142400363401904,2.89,3196.9549077194392,3383.8828024996533,0.9785241128858159,0.998866977332943,37.771143332823435,17.054435024261732,2.8681709155786455,1.0020427609653797,0.9743505454169222,19.178140727777784,passed,
2025/05/03 23:15:00,0.7093785720519873,0.6932032336588926,100.78280445282512,127.06077040550662,2.910636342348021,2.86,3193.886708344116,3385.576715259046,0.9783720892864305,0.998701699553504,37.939184970101245,16.745034027581486,2.8649851700134845,0.9973806257932961,0.9697388135764765,19.150425353888895,passed,
2025/05/03 23:30:00,0.7090381168653178,0.6930902585031714,100.75026469476482,126.98827118477406,2.9126683217758234,2.91,3190.090458260336,3378.0972410755703,0.9784353907926528,0.9987758381702225,37.96851844506378,16.935253865016403,2.868293235237795,0.9997308741633362,0.9716555318292547,19.130952243333322,passed,
2025/05/03 23:45:00,0.7079005631769588,0.6928038113633209,100.57502745176002,126.8370384105593,2.9106008231907423,2.87,3191.0295375094015,3375.033987151251,0.9783581473833598,0.9986623240272168,38.16062769133181,16.87745790237181,2.8677605894011773,0.9947035995704031,0.9659210696899091,19.111189900000003,passed,
2025/05/04 00:00:00,0.7112384339247119,0.6925452251090893,101.30989726563358,127.4986847251522,2.91301423669096,2.88,3212.726158530787,3379.258671447562,0.9783996790793876,0.9985357382406345,37.61426945641655,17.142166401173327,2.865386967973055,0.9960145574651148,0.9715598837135038,19.20254565777777,passed,
2025/05/04 00:15:00,0.7118249501487907,0.6925471345681882,101.48379878738152,127.69393045976939,2.9129235201689436,2.87,3218.0153622847884,3380.8782903240276,0.9784544017163116,0.9985325348731096,37.4746781663179,17.21434808756753,2.86522806231093,0.997105315875931,0.9734713975582374,19.22207252777777,passed,
2025/05/04 00:30:00,0.7090975390807371,0.6925762789436712,101.24666681721679,127.42167010592907,2.906081929336892,2.86,3215.237048360286,3387.09490001831,0.9786006792325452,0.998582483500672,37.729742195579995,16.898668290445652,2.87072495652624,0.9995843785307846,0.9727619426627846,19.18691756666667,passed,
2025/05/04 00:45:00,0.7081193225333426,0.6922991462660911,101.02868886692798,127.18020433758794,2.902798347544242,2.86,3214.5164256317985,3385.9376019976285,0.9785719701439355,0.9984960700484606,37.8808673760828,16.768491370346077,2.869395369000673,0.9970407722619303,0.9694513401589753,19.15978704444444,passed,
2025/05/04 01:00:00,0.7092298708647616,0.6918321804691354,100.81580916797589,126.88675857182065,2.904056631740724,2.87,3201.5212292954816,3381.2330584491365,0.9784140374174043,0.998448057326807,38.011862703410344,16.694458515046605,2.874468190952435,0.9943866329336202,0.968275360386541,19.116691244444446,passed,
2025/05/04 01:15:00,0.7080324269921446,0.6915159788141637,100.58700243635462,126.63151729095378,2.8996662848850425,2.86,3203.1413221984326,3380.143713261399,0.9784178443072498,0.998345836469102,38.1424242999975,16.565897489425854,2.8712771917376907,0.9925488073779811,0.9654898974809422,19.089329661111105,passed,
2025/05/04 01:30:00,0.7101759184123007,0.6914061884730818,100.47434874616371,126.58937211189743,2.9059336258651958,2.87,3192.792792640523,3367.95272216658,0.9783190489631359,0.9983948836459896,38.021814312724125,16.9312415355097,2.867027169869956,0.9942302305014057,0.9695497511360915,19.065091002222225,passed,
2025/05/04 01:45:00,0.7060094086623133,0.6914038341472539,100.38370172018345,126.48948952533492,2.8989833923131307,2.86,3202.346612369543,3370.159563212864,0.9785288167019992,0.9983909648100886,38.28988491170449,16.786485888274964,2.870872421147305,0.9938772913346173,0.9648170494056891,19.053586248888887,passed,
2025/05/04 02:00:00,0.7053776088830835,0.6915537644667257,100.39569793379479,126.53803565289994,2.899719034405882,2.87,3198.8493774374774,3370.673684614315,0.9785461979190688,0.9984623317432304,38.38775745975766,16.78515743566607,2.876816600865016,0.9941300905486419,0.9642610676335167,19.04977106999999,passed,
2025/05/04 02:15:00,0.7086661262568129,0.6912737513319629,100.24745669913057,126.38459411886072,2.899568262569465,2.87,3194.643832184595,3371.233383318242,0.9784033435569234,0.9983422800801631,38.12707406262684,16.72394447920105,2.864188759188898,0.9940968290141546,0.9679954033788802,19.03820919,passed,
2025/05/04 02:30:00,0.709157112917044,0.6918382706544595,100.35537963283328,126.61163649935925,2.9019590941397233,2.87,3191.129900122618,3377.5114837252986,0.9783664326820504,0.9984458709574775,38.101422986187195,16.672438655765095,2.8662975021624457,0.9942950079525171,0.9682482206374582,19.061928599999998,passed,
2025/05/04 02:45:00,0.7077930766053084,0.6923187389963767,100.6333354012529,126.99796827400492,2.9025308877349993,2.88,3198.9343771389536,3381.023828237705,0.9785196288187922,0.9985630555522038,38.08118677356166,16.799185597086534,2.8713979334943076,0.9967281779518343,0.9690093743101603,19.098531931111104,passed,
2025/05/04 03:00:00,0.707711819310045,0.6914556037239221,100.21200299251957,126.5079704549409,2.904328135768661,2.89,3188.00810135978,3360.1366097864243,0.978456197882587,0.9984981677074733,38.2413709818004,17.1158935437807,2.870073642146344,0.9958229982249766,0.9687216202665667,19.01796092166667,passed,
2025/05/04 03:15:00,0.7061383164719145,0.6905559917928138,99.66400531730396,125.85155786197356,2.89971206952929,2.88,3182.721499726447,3347.8261620727953,0.97838758576765,0.9983146554636917,38.53668072361491,17.052934192568042,2.8660779388723396,0.991440979290524,0.9634053323963858,18.93670787555555,passed,
2025/05/04 03:30:00,0.7047753857676605,0.6906391579231679,99.53358046372522,125.71399786099954,2.8946744707114345,2.87,3182.437330948333,3356.149029915091,0.9784065028266125,0.9982893883406063,38.692994499942536,16.704040398649756,2.867965165987338,0.9895247311304878,0.9599191919353721,18.92707901333334,passed,
2025/05/04 03:45:00,0.7044895692761163,0.6912432834916054,99.53264972068735,125.79719997847454,2.8935067283360225,2.86,3176.6874880786136,3369.063326655599,0.9783882619289551,0.9983952913905791,38.76951847785666,16.39064258905927,2.8719793441020958,0.9907544631988379,0.9601621623393793,18.940174024444445,passed,
2025/05/04 04:00:00,0.7037809882146362,0.6876463102305166,96.9610814041264,122.17982354745479,2.8791920817045713,2.86,3114.5478151246875,3295.5613052420686,0.9781198687756335,0.9977432255014826,39.79507607058234,15.795143757981553,2.8764505518171504,0.9721151679873132,0.9406852643073614,18.45593542222222,passed,
2025/05/04 04:15:00,0.716563368347351,0.6826878444275627,97.12335169832487,121.70505579139474,2.882999487461887,2.89,3110.1422988060185,3264.016824136725,0.9779185472065243,0.9971988256375703,38.74968109579707,16.486501499763058,2.8671795998762306,0.9657465979174596,0.9529958870943593,18.376697484444442,passed,
2025/05/04 04:30:00,0.7165949200184978,0.6776407125367678,96.91015842637552,121.31555868092356,2.882743520412866,2.96,3094.1845721668956,3249.8374253389493,0.9781437095930426,0.9973569176542841,38.73237573815252,17.570623415198313,2.8810380152589956,0.9892574423289358,0.9830312478492718,18.28818830666666,passed,
2025/05/04 04:45:00,0.717603861049854,0.6759920060707653,96.46684955065517,119.9850006731069,2.8961951938801214,2.95,3063.7699647193467,3147.030410433545,0.9784648433509936,0.997269313644409,38.6866411796149,19.423596590452384,2.9264449712772445,1.009224572678583,1.0029628799195422,17.98769019666666,passed,
2025/05/04 05:00:00,0.7190356248694655,0.6743063905868477,96.09262975485761,119.7212776949797,2.9070635710172392,2.97,3028.8482367431675,3135.8041498711978,0.9782542491278577,0.9975616562339854,38.86230414154655,20.09989580579761,2.9376850509863517,1.0268058867083498,1.0242962174476875,17.921036381111104,passed,
2025/05/04 05:15:00,0.7082305648281804,0.6762809978517016,95.9401562328833,119.95448057565807,2.9081413902022812,2.99,3038.318158216793,3119.914357499632,0.9787459863285348,0.9979835609220598,39.65385267749836,20.602577677469565,2.9463692768588614,1.0290574181267675,1.0126584978201143,17.909010869444455,passed,
2025/05/04 05:30:00,0.7244287238215358,0.6768999972104032,95.96050937516374,119.95529864241423,2.9122905579771423,2.99,3041.1398030957544,3131.295723139561,0.9779013569161671,0.997272789392979,38.32773509367661,19.904698776434998,2.8880118492251543,1.0026051707260437,1.0028193581692304,17.97592570277778,passed,
2025/05/04 05:45:00,0.7234824370283228,0.6742008020340212,95.8781261031529,120.18578514018557,2.8933749431356324,2.99,3043.5238496819975,3206.846327161081,0.9778373651817479,0.9973738316485271,38.416617949657,18.53988240052416,2.8728209772939355,0.997658834823577,1.00217266249393,18.084664454999995,passed,
2025/05/04 06:00:00,0.7109290302446508,0.6822712843763372,96.62936823250848,121.22469335999398,2.900364914095444,2.99,3081.1706448227164,3176.24139729619,0.9785199901125525,0.9977340634312329,39.167485701492545,19.290317213328684,2.902212973264816,1.0176358046895257,0.9980062824747173,18.148778339999996,passed,
2025/05/04 06:15:00,0.7173255195749423,0.6825549142602794,97.26660600785564,122.00093873996502,2.9039477571047687,2.99,3094.066177917364,3195.540284252175,0.978372090746283,0.9976549815092693,38.40231493704283,19.313201086497205,2.8868052225494543,1.0214243695264942,1.0094095954637394,18.26468857888889,passed,
2025/05/04 06:30:00,0.7223680008961169,0.6740088875436112,97.58425516477422,122.37680954525334,2.89273075750457,2.97,3104.5751237350864,3247.1585345044973,0.9781789876365181,0.9974568679749725,37.87223048281992,19.145285211512807,2.870089958307746,1.0111090129574951,1.0186605676306326,18.373855316666667,passed,
2025/05/04 06:45:00,0.7193676960072746,0.6738318992334806,95.45761378996912,119.68254240826117,2.889468858285376,2.89,3036.0459091877538,3183.4939225482544,0.9781646291359564,0.9974623320097504,38.71089216987307,18.68695150630022,2.885799102676385,0.9925553428065921,0.9925613662490369,17.97116665666666,passed,
2025/05/04 07:00:00,0.7136757000360635,0.6846714352911059,98.79159851204237,123.72611775853683,2.894600136586651,2.95,3155.1510817983985,3230.039776305714,0.9790228528598744,0.9977286742701995,37.939355361627996,19.16082139501563,2.896211415483854,1.0256405623178446,1.0092340563007272,18.48257433,passed,
2025/05/04 07:15:00,0.7072255607927406,0.690405512427738,96.84108838651429,122.8757877765635,2.86993039037524,2.91,3119.799504867196,3351.1284416986537,0.9778608270916113,0.9977363427328423,39.32092293463298,14.80936960204774,2.8359815105168815,0.9766456944545093,0.9470751934636263,18.571112767777777,passed,
2025/05/04 07:30:00,0.7112014319417873,0.6818005155513441,97.20742580448513,122.94603889558806,2.85428816695638,2.89,3137.7244382975086,3393.1781018890997,0.9779023235919911,0.9974261017575762,38.78922041679315,14.652622922844749,2.8287265520997416,0.972695499333171,0.9596508206592841,18.64107784,passed,
2025/05/04 07:45:00,0.7134637684085676,0.6823884279175576,99.31425309380421,124.73458559650257,2.8502556695298535,2.81,3197.3045955039865,3441.4182539171593,0.9783830774963044,0.9974269424022295,37.849771604918345,14.434196568974391,2.847586037687603,0.985155954890928,0.9752183827726723,18.922057440000007,passed,
2025/05/04 08:00:00,0.7128395812409177,0.6854617385701128,100.13180612881176,124.80754719878482,2.847742709340539,2.8,3241.0096684370815,3409.4823995017878,0.9787872669593255,0.997009591348043,37.51547326727393,14.630868613227502,2.8600747328211606,0.9916258023338944,0.9752802232845293,18.9388903,passed,
2025/05/04 08:15:00,0.7240400026828973,0.6787375310694855,100.78252716244138,124.38237829747699,2.838553045894015,2.83,3276.247053414853,3404.172652825872,0.9785650693913199,0.9959991417471148,36.35752316968845,14.826437227711237,2.8441326535215454,0.9860769568512289,0.9892159734756917,18.96272570500001,passed,
2025/05/04 08:30:00,0.7280424730797876,0.6755020082015244,100.91892273329387,123.79375501063349,2.838728569025758,2.84,3277.669487905417,3380.4082196860177,0.9785919285918726,0.9957035105812614,36.035087740180735,15.279086941494851,2.85146577884764,0.9897201846967715,0.9998850887837657,18.900475403333335,passed,
2025/05/04 08:45:00,0.7239289767138662,0.676473125871302,100.86273434733955,123.5139233652436,2.849853193808198,2.87,3262.6493007041563,3341.1756685572695,0.9789676404635076,0.9961523516206049,36.29746532530964,16.23884885612778,2.874518611801774,1.0050588578500423,1.008555447457366,18.81993168,passed,
2025/05/04 09:00:00,0.7313702418964663,0.6753655360232954,100.58554277398062,123.03101675260952,2.858459627792058,2.88,3247.793181179272,3329.8777882841728,0.9785144550454433,0.9959406562280804,35.795735740141836,16.399626352555757,2.8489765800754903,1.0006612847905056,1.0123845850150426,18.802006911111107,passed,
2025/05/04 09:15:00,0.7276353176435549,0.675303247576415,99.69716425735602,122.04796867039965,2.853921396491375,2.86,3236.1872211992377,3327.9253841319173,0.9783566300858084,0.9958595732857841,36.41096245198249,15.64342753494493,2.833367819931752,0.9803384032897474,0.9866342874629678,18.733461413333327,passed,
2025/05/04 09:30:00,0.7269360240554554,0.6740871102288227,99.70388881879988,121.56054404006638,2.8499240318292545,2.82,3235.0329539382406,3326.962425986479,0.9784423733113399,0.9957854558819752,36.52857988790205,15.150120403375391,2.8461836652830352,0.970373294322704,0.9762507427576816,18.701188329999997,passed,
2025/05/04 09:45:00,0.7034750741761228,0.6795929295944222,99.30594652413828,121.63871116429453,2.8500757121787563,2.9,3243.076433263388,3307.227553478244,0.9794514917290673,0.996789277890629,38.2916864186373,15.866050347428795,2.878606337145315,0.9987367751315269,0.9728565812560495,18.668862300000004,passed,
2025/05/04 10:00:00,0.7279051105038318,0.6726317338195859,99.37912136670562,120.58537424946915,2.8489033460807676,2.84,3224.123050733822,3317.5110657663126,0.9784274666055457,0.9956991866014224,36.49164256271918,14.800027406126118,2.8450630587176335,0.966933246996024,0.9734709845111137,18.636483323333337,passed,
2025/05/04 19:30:00,0.7357999984920719,0.6694780407423838,91.9939819821098,112.55953059309347,2.942246809172281,2.93,2821.3514788731636,3014.654464809611,0.9768619166957644,0.9976949982687241,38.918995539048055,19.424704414519574,2.956515256451702,1.0416482719711369,1.0503419584056157,17.17096986611111,passed,
2025/05/04 19:45:00,0.7352084773433861,0.6683555146784425,92.280218828207,113.12932284728144,2.9388069054335713,2.95,2841.2386847466996,3014.0538076538223,0.9770310858983416,0.9975911994961457,38.80048407109814,19.79749209278628,2.9506284629391866,1.0328685866728404,1.0440715111872891,17.20757401,passed,
2025/05/04 20:00:00,0.7389965702101864,0.6658680254096025,92.32176697398047,113.13061213519654,2.9137117794383953,2.93,2877.8429333986705,3038.5153385426897,0.977127343308334,0.996874931363096,38.10814581449499,18.41319524974303,2.9148039450570753,0.9786694793372056,0.997276528787506,17.23856278833333,passed,
2025/05/04 20:15:00,0.7435598915752777,0.667688983240808,92.78786091620742,114.1727417269344,2.902044386924445,2.94,2908.217863719357,3092.920212183803,0.976925346458039,0.9965962668095519,37.5780929774785,17.154208202811652,2.874650468084571,0.9570853315874548,0.9796803452372254,17.41556906833333,passed,
2025/05/04 20:30:00,0.7237244956858989,0.6722294109139448,93.96912510416897,116.05005477386433,2.8875484163062626,2.96,2973.225463983656,3122.033260433146,0.9780890756171089,0.9971499771636732,38.73347923576202,17.33139458879781,2.91111059673444,0.9725870528673328,0.9715269279372268,17.600354676666665,passed,
2025/05/04 20:45:00,0.7301453297605646,0.6737257913909332,94.60526248644697,117.25401264260412,2.878142323909083,2.93,3004.373251178704,3182.663875306302,0.9777416498616779,0.9968132510960406,37.99799779901632,16.237889564294296,2.8723642892130448,0.9612512837284429,0.9668582987476642,17.80717341333333,passed,
2025/05/04 21:00:00,0.7240456990847423,0.6761996960813799,96.28709764852846,119.50524685699857,2.867453227840487,2.91,3072.6806712016114,3236.097253878582,0.9782402710308654,0.9968765031779165,37.971118721899316,16.46759697924019,2.8854292551038836,0.9902130174010824,0.9896443446823626,18.09012562500001,passed,
2025/05/04 21:15:00,0.7244931992593017,0.679654301650238,97.57043370809178,121.72046083985089,2.8724504437412377,2.93,3118.6727129773494,3277.6253722920583,0.9781356204599816,0.9969312267543275,37.66714764240801,16.958822360267206,2.867621845269313,1.0095574574189579,1.008747897036857,18.373049273333336,passed,
2025/05/04 21:30:00,0.7286569267124088,0.6840822628699851,99.96634792964663,124.9522672035176,2.879832788015151,2.95,3182.320578116844,3327.8423260246723,0.9785523699704723,0.9972554174468725,36.2915299864418,17.36219830901765,2.8635895144519856,1.0227954309253984,1.0253822839894522,18.748180586666674,passed,
2025/05/04 21:45:00,0.723143832834645,0.6883774610028982,102.0826008270929,128.2541211106375,2.8849776800506652,2.94,3233.9482742656587,3382.6593664478332,0.979514021811643,0.9982462344531918,35.61572507411629,17.878816602530808,2.879003430175817,1.0424388449032915,1.0383615488083437,19.088765361111115,passed,
2025/05/04 22:00:00,0.7481101096412843,0.6904351818634747,103.74195186534406,130.29247920750484,2.898138158850117,2.95,3259.292271189209,3427.3792875224335,0.9786299435144982,0.9976408274696392,32.898426311648024,17.650882261727904,2.8286809128047685,1.0408717752029515,1.064360557475394,19.378898,passed,
2025/05/04 22:15:00,0.7524906914472639,0.6882483895439179,103.2426131326659,129.9563832044003,2.8769302115912025,2.87,3272.534126303364,3474.5239039749345,0.9780764399808344,0.9969017442605599,32.81969402156342,16.25506638395934,2.79260064812032,1.0171938427207847,1.0481369514485632,19.410815086666666,passed,
2025/05/04 22:30:00,0.7342009520748164,0.6888468754189697,103.14917912111869,130.1295023241772,2.8836931668678534,2.94,3238.9666835438825,3418.4895267069282,0.9795011981599481,0.9982370954176375,34.19052394464951,18.00072983240273,2.8847037865761878,1.0593183943278888,1.0711986854759468,19.198060982222216,passed,
2025/05/04 22:45:00,0.7447475060074409,0.6833743360329749,101.71342487696518,128.45372723760943,2.8791964864963533,2.91,3190.0152423694212,3406.724683421235,0.9785706583780713,0.9975556401699016,34.06544321499203,17.830139381852376,2.86452297733879,1.0526385306313066,1.0820269897325363,18.99331041666667,passed,
2025/05/04 23:00:00,0.7432503750733743,0.6813889990430896,100.97065389565523,127.54684766784155,2.879400082797004,2.9,3158.402213090784,3364.344599687533,0.97866555543628,0.9975599940480512,34.497315455034965,18.524004926826844,2.8918366786031835,1.0656187162133786,1.0957899075859308,18.781597712777778,passed,
2025/05/04 23:15:00,0.7416194114164183,0.6828584052104364,99.89228371442584,126.63147000992679,2.8850816927642957,2.92,3107.7222672901557,3331.018121444352,0.9786230863681046,0.9978657379506962,35.079994621057175,18.782274131843035,2.9102596471813533,1.079256682708432,1.104893154683974,18.576292019999997,passed,
2025/05/04 23:30:00,0.7417107361970765,0.6819179497018962,97.88186640671911,124.57795745847916,2.8871824858802917,2.94,3035.0005653336757,3301.188870606662,0.9781732015343709,0.9979927269881967,35.87938147871894,18.603891294990788,2.9072448874569705,1.0825992307412222,1.1070751589120162,18.293735166666668,passed,
2025/05/04 23:45:00,0.7424916193412431,0.6714974017396272,95.8943882859444,120.75433113549212,2.843147424810815,2.83,3027.896178604566,3255.4336111968996,0.9780202075689534,0.9963284920662262,36.32849853410421,16.9447870735858,2.911092800880678,1.010750741222893,1.0429503426655948,17.864432911111116,passed,
2025/05/05 00:00:00,0.7473505392293976,0.6683579322258,96.5394210618552,120.52571048324086,2.8249961887643256,2.85,3059.9541618367525,3295.193490422404,0.9780325275109563,0.9957396053739918,35.507582317573466,15.78381439534101,2.9053782864562936,1.0090611910804355,1.0495772062817963,17.95326789666667,passed,
2025/05/05 00:15:00,0.7321905800676884,0.6627381825356661,90.76136052357525,113.71276292450536,2.8326946113897087,2.88,2840.1277448814185,3127.7194329436015,0.9779641447862191,0.9966911564010783,37.87136552237823,16.44312442109119,2.9861478982813123,1.0136810153771392,1.0384906045233326,16.905088542222217,passed,
2025/05/05 00:30:00,0.7564962673242819,0.666465709597008,94.01583196357879,117.81280955936103,2.8284869554865324,2.82,2966.2143332577275,3272.8667753784916,0.9771379595430189,0.9956914762796596,35.26846094786298,14.773905641303632,2.865408424415916,0.9887791239697687,1.0379790657553858,17.647159529999996,passed,
2025/05/05 00:45:00,0.7462653304325986,0.6648474653886872,93.29422809645716,116.70537776948773,2.8188225604131576,2.84,2957.1502645883156,3238.576033312056,0.9777285351417007,0.9958269393006337,36.050847809745584,14.739371492605704,2.893987336377102,0.9768056721624545,1.015675904910247,17.46465306666666,passed,
2025/05/05 01:00:00,0.7422317370340609,0.6669030319610851,94.18404628945358,117.80675783620634,2.816615760663651,2.84,2995.696852923498,3258.7411843930445,0.9781321004640502,0.995972802532331,36.17124638994422,14.825268040706456,2.893643869716102,0.9829727744356551,1.0159402175707206,17.616348750000004,passed,
2025/05/05 01:15:00,0.741723311218717,0.6678963295344987,93.95173370043017,117.71228007737356,2.816360470229728,2.86,2991.7929398312613,3265.1364862227,0.9781172306449907,0.9960771174320079,36.28331738396677,14.464778672237351,2.8805720031936284,0.9755032428327415,1.0064326029888837,17.62176870055556,passed,
2025/05/05 01:30:00,0.7389852451606361,0.6680196150969777,93.61011088857116,117.31069533806648,2.809072659015159,2.85,2983.3399144940386,3278.25170966139,0.9782418746628164,0.9961993116115474,36.54528942601425,13.771134516988802,2.883348986397877,0.9736467072949441,1.001139235739612,17.589265833333336,passed,
2025/05/05 01:45:00,0.7339359284595012,0.6683149338815467,93.60639156715217,117.2466955494751,2.807250346075855,2.85,2990.98400063231,3265.2642974756304,0.9786194244510155,0.9963458851743667,36.826806440074755,14.138969283831411,2.89249678314476,0.9804684574531415,1.0022531414211682,17.562855199999994,passed,
2025/05/05 02:00:00,0.736976251295171,0.6652128432031469,93.50886291865503,116.72499905584156,2.788946109409594,2.81,3004.0240204711545,3294.9972444893865,0.9785508164539015,0.9958443300614568,36.43350669463849,12.37578821938785,2.8785365933782763,0.9428644402434462,0.9703444431460645,17.567630849999997,passed,
2025/05/05 02:15:00,0.7406252368397285,0.6647832946889425,93.64270841487597,116.83928652950382,2.785901519991464,2.79,3013.2043649045495,3311.8740048787586,0.9784052223892639,0.9956516891835934,36.048566671635484,11.913114919749509,2.860128734287778,0.935734502529341,0.9673373468864691,17.62104544444445,passed,
2025/05/05 02:30:00,0.7385546777319534,0.6666884425180528,94.35093165898493,117.76474699830312,2.78577001535983,2.81,3043.26884942323,3330.328199903397,0.9786445824335531,0.9957624650075932,36.042834730813276,12.028239926088393,2.8543841967424135,0.9420455857874688,0.9700700843104711,17.755375550000004,passed,
2025/05/05 02:45:00,0.7393788936354636,0.6672417314076383,94.51905149311133,118.00751242128104,2.782557136618645,2.81,3052.0113202921843,3352.331864788053,0.9786334273101098,0.9957600552003981,35.923613821668596,11.613677113371384,2.843202324535666,0.9438912344071188,0.972340141053493,17.820450834999995,passed,
2025/05/05 03:00:00,0.7378067168930756,0.6671108982923606,94.24243297641314,117.65026763443036,2.782380917210874,2.8,3042.6189649943235,3344.8049799124587,0.9786833105923703,0.9958384833467123,36.10730148559436,11.52745788593753,2.847256090548949,0.9411670915317631,0.9677148735436651,17.772246494444435,passed,
2025/05/05 03:15:00,0.7348717624787985,0.6686891863968757,94.76317212459202,118.33555378405889,2.779486392379139,2.8,3064.5474789465716,3368.5859765817627,0.9789060351726017,0.9959799121259362,36.20653885447043,11.386305125756248,2.8474040947582484,0.9498969071166719,0.9722477134749319,17.880806899999993,passed,
2025/05/05 03:30:00,0.7358036200253222,0.6686560444274905,95.48712580372226,119.0659747450341,2.774727240060638,2.78,3100.7423300412297,3393.1136118517215,0.9789428794055531,0.9957413591110256,35.83182106389093,11.17749583003153,2.835488939876479,0.9481942244682002,0.9722960414661137,18.018678975000004,passed,
2025/05/05 03:45:00,0.7348134363798006,0.668798377192226,95.78988504962761,119.3424016822103,2.7739000350920664,2.79,3114.2842710882587,3397.3394824093425,0.9790299342487679,0.9957122684196978,35.81403333890179,11.217268949223815,2.837432581357664,0.9482632221940335,0.9715006105173435,18.06259335833333,passed,
2025/05/05 04:00:00,0.732833136941756,0.6690760412695786,96.15066101519994,119.67633963683411,2.771698896878012,2.78,3135.477287875471,3399.4041779294253,0.9792524600769511,0.9956875347340398,35.7511922457512,11.442090514138945,2.8366232656241803,0.9530087660788564,0.9744105031879557,18.112723749999997,passed,
2025/05/05 04:15:00,0.7347455088222439,0.6674684071074828,95.5635674895979,118.80560469806672,2.764156495604398,2.78,3106.3891281114793,3415.6157801977292,0.9791444624595312,0.9957087887247804,35.7977186130188,10.379346349571502,2.8417528238269205,0.9496805631523205,0.973759958464095,18.02784223166666,passed,
2025/05/05 04:30:00,0.7376136524928898,0.6659006275121536,95.10183915669977,118.11592093934911,2.7636268159329216,2.78,3090.7434370226533,3402.53228770771,0.9790389876826282,0.9955922417550841,35.60094715218715,10.284738005525528,2.8339769030053716,0.9435839269607207,0.9713850582674759,17.94499091611111,passed,
2025/05/05 04:45:00,0.7395524960810599,0.6654697252671592,95.21731822445304,118.14127553288402,2.7615414111266103,2.76,3099.0273218949646,3408.403822591916,0.9790226515787959,0.9954617860935236,35.3019151261272,10.25412220967479,2.8241256809843236,0.9468105744681903,0.9771611817864818,17.970540585555554,passed,
2025/05/05 05:00:00,0.736775713655822,0.6658844020496578,95.53907655634342,118.42289315208333,2.760688247193004,2.77,3110.6625876193057,3412.4806333910487,0.9791950515432294,0.9955336229660227,35.478756933352244,10.269942318746685,2.834962775878212,0.9481563781953888,0.9754901468291194,18.008364825,passed,
2025/05/05 05:15:00,0.7446620804976534,0.6661295436507584,97.17107609313803,120.13250044601007,2.760895397791666,2.74,3173.914816519738,3455.318837241688,0.978923816065584,0.9949959670465007,34.2602960679332,10.585762421747017,2.8072421351947896,0.9609499651231327,0.9986046074976974,18.302620685555553,passed,
2025/05/05 05:30:00,0.7384276458788668,0.6687263241455699,98.43464121047,121.52938982285272,2.7660880178670513,2.79,3213.0729809376667,3459.50195027794,0.9793703458025941,0.9952706346412111,34.49017385733926,11.836374201883679,2.834866517919208,0.9997858260991227,1.030457450036786,18.456929565555555,passed,
2025/05/05 05:45:00,0.7339325048263102,0.6716024944173073,98.11143913012448,121.72764579018347,2.77289486867564,2.8,3216.2204976941607,3450.673008500215,0.9793577356822857,0.9955051045495272,34.9191872623418,12.039046463165194,2.8130812037306776,0.9885271777135962,1.0107975721563718,18.486594793333328,passed,
2025/05/05 06:00:00,0.7313122272859466,0.6704296142094174,98.36023745160531,121.7381475971137,2.7602048382948237,2.77,3235.833799617069,3474.585605261513,0.9796201309606059,0.9953872642185518,34.96675781030914,11.177637719970186,2.819810084751949,0.9787251457255212,0.9997461450127848,18.522132108333334,passed,
2025/05/05 06:15:00,0.7295582344778816,0.6739552035059468,98.11843152158526,122.08717641899409,2.7730909099404326,2.78,3220.1034258796276,3479.6648884271663,0.9792416671705394,0.9957185732811324,35.48465675379515,11.265089203572566,2.8079027277716517,0.9792728412150988,0.9943177257201506,18.579066611111106,passed,
2025/05/05 06:30:00,0.727453840305465,0.6764025263005112,98.43132903146262,122.76508430139148,2.7780071181031336,2.8,3237.1088710394893,3485.357566410126,0.9792808138593297,0.9958631934394754,35.522201900906026,11.66366046577626,2.795987935492292,0.987767125328419,0.9984662138968153,18.675059614444447,passed,
2025/05/05 06:45:00,0.7176650604480238,0.6816905152310901,98.61288025958231,123.65920548749713,2.7864509261201214,2.85,3248.759323073797,3484.8401094938326,0.9796873502871162,0.9965380526235436,36.43756787548705,12.17990925632016,2.7965657191281537,0.9983690636441446,0.9931733252284599,18.762844374999997,passed,
2025/05/05 07:00:00,0.7135473962258755,0.6858278484172576,99.0377350007654,124.5139944636715,2.7917182327157506,2.81,3252.017057793087,3502.722949876842,0.980037675609646,0.9971470074601624,36.65231103350649,11.980141609478236,2.8032262688860685,1.0031021160652358,0.9890814255903795,18.85733083666667,passed,
2025/05/05 07:15:00,0.7169652818145732,0.6857619432841046,99.50166881768682,125.10463069920065,2.7938757906852376,2.83,3273.965449514899,3512.315649026631,0.9798414946942918,0.9969122241424374,35.70545766636772,12.343753931192358,2.785063888860715,1.0091553957223431,0.9997035847853193,18.96002647,passed,
2025/05/05 07:30:00,0.7204859287051721,0.6896687273089998,100.13430312139359,126.38825076487748,2.8078812187593147,2.84,3253.4205267957054,3539.049563510632,0.9802046805916538,0.9978968301617335,35.7732544092113,12.122465873502446,2.785185281358867,1.0069921803140394,0.9976938469056011,19.072449195555553,passed,
2025/05/05 07:45:00,0.7249168445194174,0.6922293759645395,100.84826001134286,127.0313019942113,2.8110843414109814,2.82,3274.1916809955937,3538.5255865769327,0.9802024775806613,0.9977169326981172,35.07951960189758,12.169807019856563,2.7814386571298835,1.0119999789210794,1.003958757281437,19.151122833333336,passed,
2025/05/05 08:00:00,0.7323454150914771,0.6896978100082917,101.25972871718312,127.40541200172296,2.8134983281804553,2.83,3260.4872984857566,3556.3868380879353,0.9803585825182911,0.9979866374617048,34.87569949279208,12.056404279537421,2.781472244659052,1.005730716495964,1.009651306329694,19.17926398666667,passed,
2025/05/05 08:15:00,0.7300334468157844,0.6904329657550944,101.50141711580804,127.68604693261017,2.8076853778537356,2.82,3291.508560280677,3565.3304230042863,0.9802210230255067,0.9975965447366082,34.35298201365444,12.075808635581273,2.773649828876906,1.0138233238727266,1.014638979811806,19.251846551666667,passed,
2025/05/05 08:30:00,0.7307621756214946,0.6886681066588385,101.84709975172987,128.1015306750603,2.806417406471311,2.8,3304.2179057368776,3578.313187865829,0.9801992206062239,0.9975266324905473,34.07968497254323,12.237605114096688,2.7719643476420965,1.0121881263650383,1.0170460533178682,19.315255061666665,passed,
2025/05/05 08:45:00,0.7311281507122346,0.6888204249602696,101.89899289068711,128.07972132403944,2.802885590071617,2.82,3311.791906675697,3584.2021128921137,0.9800956616747979,0.9973238877971315,33.82460269458063,12.066655476050414,2.7709519615702787,1.0164632557373483,1.0214318248494016,19.328682266666664,passed,
2025/05/05 09:00:00,0.7324203398420106,0.6845706613347928,101.95316615115432,128.12233450582912,2.797530869506565,2.82,3307.6561675196044,3606.784850911863,0.9801692292571029,0.9973976768587112,33.78719425692796,12.00830756087533,2.7726614968132592,1.0137901074760596,1.0269372967263688,19.343362194444445,passed,
2025/05/05 09:15:00,0.7334533439674559,0.6863199792812857,102.0524338064711,128.2243652875749,2.8000981496991355,2.81,3310.510901475007,3597.316159226216,0.9801800619429046,0.997366999838,33.642373499176124,12.097559148207786,2.7710972277280703,1.0166411359490592,1.0282987892054194,19.342593771111112,passed,
2025/05/05 09:30:00,0.7308192943652932,0.6890115976031349,102.28653692586977,128.44384658798847,2.8070252800130557,2.82,3315.9996385701934,3574.32555766152,0.9801023437727484,0.9973161015956933,33.91992482836261,12.440552118492974,2.788941721433754,1.0178671689773091,1.0228116219759125,19.341317013333338,passed,
2025/05/05 09:45:00,0.7391942083248961,0.6887012189385984,102.3940032022212,128.54989127008162,2.8086432399565218,2.82,3303.1735146859387,3580.443881056814,0.9803378124101968,0.9975413191352452,33.5645264332285,12.20351320459697,2.770075183631323,1.010723451126879,1.0249835345929499,19.333625465,passed,
2025/05/05 10:00:00,0.7344212134786188,0.6897171259394971,102.12469848416721,128.36817899218016,2.8045400587873477,2.8,3320.4157200970812,3572.71370984076,0.9801912096555251,0.9972382617582358,33.47167936553736,12.356237001658966,2.762777461867119,1.0161307070080599,1.0237398983775625,19.33205761666667,passed,
2025/05/05 10:15:00,0.7469445715865163,0.6925293118315581,103.40601894712185,129.57461391753756,2.8193446172985133,2.81,3308.942028951911,3580.765557988084,0.9804653339221338,0.9977195851010952,33.1029948216523,12.127789456542702,2.77362250737012,1.008794168176289,1.0267211180739115,19.424460000000003,passed,
2025/05/05 10:30:00,0.7409618758384106,0.688878335373148,103.52450450166458,129.63915973968125,2.8003979866335538,2.81,3358.677750073487,3614.371831483766,0.9801871970994972,0.996967993359963,32.33991875570307,12.044701828360783,2.7639611357959457,1.0206457397450712,1.0387343866083723,19.52731400888888,passed,
2025/05/05 10:45:00,0.7441268012231458,0.6896035771029402,104.26312492083284,130.48464638704277,2.804720455415174,2.79,3374.872244316572,3624.3213041045583,0.9801920648733423,0.996974705646982,31.774015744222307,12.229901016788478,2.7627302105434883,1.0216625054487463,1.0435209531861236,19.63078131666666,passed,
2025/05/05 11:00:00,0.7451800709898401,0.6664598512138142,95.45048662787985,118.65197508534357,2.756064177732781,2.69,3115.281744603181,3460.4597670225985,0.9787547376162818,0.9953191726257897,34.54515932542173,9.40447426864796,2.781776636336248,0.9520499581481414,0.9878456395245843,18.123165622222217,passed,
2025/05/05 11:15:00,0.6557182508036332,0.6169570973034154,69.37752864657955,87.70480576673064,2.684141446960641,2.78,2321.169970407733,2797.841090736298,0.9754442369258212,0.9945521887023583,41.15466325719208,12.61701168807052,3.0337163947748222,1.0466458890740231,1.0458641714286923,13.740149756666666,passed,
2025/05/05 11:30:00,0.5484047402769756,0.5881946794411981,58.32222048132397,74.69890701231243,2.5653547291900556,2.53,2162.133538478501,2532.0926392797933,0.9745531955288405,0.9916054732099753,45.610760757171356,13.340843399644646,3.1939179513512763,1.0548385607332973,1.0025585575038876,12.042355325,passed,
2025/05/05 11:45:00,0.520696957319068,0.5790870195979171,56.21676551759116,71.89592368577837,2.5160245624249855,2.54,2177.628015765605,2473.4612560820333,0.9750184080243531,0.989994333738144,46.06189903445289,14.024532764559453,3.2239324181576134,1.0809217204381785,1.009647268696798,11.70225485,passed,
2025/05/05 12:00:00,0.5044914205185267,0.573084514021929,54.93018003383905,70.23846150738491,2.482034316294337,2.54,2198.469037692471,2457.790383915579,0.9745150302151067,0.9882915671431091,45.95737005028553,13.806831942331737,3.2287008666229013,1.0908794672351825,1.009279923141642,11.55699567,passed,
2025/05/05 12:15:00,0.4925287994179651,0.5686817068777942,53.96172463561527,68.988701042822,2.45707727813872,2.54,2210.741757237748,2440.4238240596305,0.9744465690559196,0.9872139762363304,46.04793305666166,13.58566558970742,3.234125208852699,1.0894813913138286,1.0006243487466118,11.428273266666661,passed,
2025/05/05 12:30:00,0.47782627651014736,0.5646832510394735,52.717308513396205,67.53979348305526,2.4312400926562017,2.52,2211.5561522887815,2426.9844649314196,0.9742163191599301,0.9862266324203798,46.41942818480238,13.172750193209243,3.244409955751392,1.0970791554576107,0.9943309226685441,11.277405919999996,passed,
2025/05/05 12:45:00,0.46207123131511574,0.5588318046746941,51.512343215250134,65.95183953139805,2.395972795822316,2.52,2231.3050500211066,2411.2739952815923,0.9741682967009323,0.9846907678403549,46.55512076047548,12.688880649125922,3.255093481628541,1.1011167756736415,0.9829424548077065,11.123493095000004,passed,
2025/05/05 13:00:00,0.44757508905282134,0.5543982409195075,50.758357673254906,64.87892820847509,2.364992764835083,2.48,2279.52666996594,2400.9316436347226,0.9736007426155441,0.9825180312997884,46.22301149188264,12.813575242789392,3.2597211055495294,1.1213539102119952,0.9848619515487649,11.069250047777782,passed,
2025/05/05 13:15:00,0.4355764991298055,0.5510349435514726,50.08302578777838,63.977112450462585,2.3406260776741754,2.43,2313.428112157109,2390.0320710001356,0.973285802787975,0.9809178781140908,46.14005763156759,12.703161296574763,3.2656975219541886,1.1277619202437026,0.9761505850320055,11.00904156,passed,
2025/05/05 13:30:00,0.41036578378372757,0.543920970310738,48.56077851742893,61.992710508836204,2.2849556569760163,2.43,2381.865278108841,2376.861025165235,0.972999970769439,0.9776874288938233,46.06711059822196,12.45000221703533,3.273114751869424,1.161972618600381,0.9741218955934526,10.873478586666664,passed,
2025/05/05 13:45:00,0.38364133315488536,0.5347021839938443,46.83682192604277,59.86324927878391,2.2248882022769987,2.4,2451.2868287821866,2375.0221107009297,0.9726490662233022,0.9741643942939783,46.192845860823,11.892109391461622,3.2781764237577597,1.1934273462434062,0.9673354303000097,10.737997819999997,passed,
2025/05/05 14:00:00,0.35285036630604316,0.5097271055302715,44.78042490271716,57.169784846623564,2.137037932416841,2.29,2533.344910307259,2423.8080304131067,0.9728568409631457,0.9698427608457711,46.44609170058545,11.666332903879395,3.3021295800057207,1.239244646689965,0.991261726656556,10.593623871111111,passed,
2025/05/05 14:15:00,,,,,,,,,,,,,,,,10.648974269999997,failed,cannot access local variable 'm1' where it is not associated with a value
2025/05/05 14:30:00,0.35072615413135005,0.4777704169214284,44.21460352179519,56.35639003267502,2.0962684619303626,2.39,2536.777249761849,2533.327943619924,0.9726285036765964,0.9686822353464598,45.92728711465817,12.337256279474458,3.2948826432412974,1.2257786679903238,1.0430467810116926,10.628301615555554,passed,
2025/05/05 14:45:00,0.46613896364299556,0.5490117017565456,52.21317071848936,66.62912364885075,2.3882389142586713,2.6,2263.479178250741,2438.9300022150196,0.9742602797866033,0.9842686735533718,45.9779307321515,13.988752307932645,3.260132004167509,1.1013840368453065,1.0087654511323931,11.230476595555555,passed,
2025/05/05 15:00:00,0.5725529330138063,0.5918309391026711,61.296778855114596,78.8265893223938,2.602014763102911,2.73,2227.774041167326,2546.8756237144203,0.9744782504414068,0.9916791739766678,44.06103108656361,16.89756912324464,3.184665226073053,1.0868420183687506,1.0479581194403313,12.423708916666671,passed,
2025/05/05 16:15:00,0.6983015672619387,0.6508624737427726,73.28673948164815,103.28907240546287,2.7070183456495167,2.82,2380.402891692567,2978.3596523366864,0.9746848913720518,0.99610287004965,39.30597258739896,15.567636507347633,2.9441449736402743,0.9967413621112806,1.0276531513132996,14.506268516666665,passed,
2025/05/05 16:30:00,0.6865486971093672,0.6524896239254572,74.567872797524,104.25940266609634,2.702766703536845,2.85,2416.7281021144504,2978.4043232901586,0.9763139492049351,0.9967347149851394,40.54602823479257,15.643882852784733,3.0114329827815016,0.9974976120494404,1.0104372301560853,14.581784280555556,passed,
2025/05/05 16:45:00,0.6896917205498274,0.6558484634483759,75.1571470519863,105.01871092731253,2.717572257458487,2.84,2415.0710398423607,2990.8006260708617,0.9762285532107642,0.9971454818108219,40.716545482965564,15.776146985375323,3.0113970699714443,1.010817643722695,1.0225607035154431,14.69084686666667,passed,
2025/05/05 17:00:00,0.6895638511022094,0.6610905422968315,76.02866592985741,106.35851607868995,2.7366053923608056,2.86,2409.924761608162,3013.662453733985,0.9765283066849734,0.9981235052896831,41.460487655748004,15.939493711301639,3.0264029847281697,1.0300219355046145,1.0346390229594238,14.842218019444445,passed,
2025/05/05 17:15:00,0.6961975040684393,0.6617463703097949,76.84429143854963,106.87660852154693,2.7432944202197036,2.85,2437.879183146736,3010.513796011462,0.9764464320994053,0.9977413455591941,40.7342805761361,16.250099707865086,3.011741051601233,1.032681256563551,1.0427891195891827,14.946546058888893,passed,
2025/05/05 17:30:00,0.693626832249248,0.6600444511706998,76.95921069791125,106.71816510148335,2.747682631955781,2.86,2440.2128973741305,2995.448546389939,0.9767085564961002,0.9978964423147828,40.98125365800743,16.824741278124428,3.021796816940749,1.0358406617886338,1.0445219564576556,14.93547254222222,passed,
2025/05/05 17:45:00,0.6983593188527957,0.6561777588459259,76.75945932665181,105.77104735772286,2.740016108337521,2.83,2453.3944889068775,2984.4963177263476,0.9763482023991643,0.9970778860011039,40.166377886619046,16.472175049776517,2.9991321636969963,1.0142440358255895,1.0318226146151441,14.89990840555555,passed,
