datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/05/05 18:00:00,0.6975551632228476,0.6598065323188176,76.83276109669318,106.10504055973608,2.7495496397962627,2.88,2436.301923485431,3002.745508214986,0.9764926681285168,0.9978351607942779,40.817077241393655,16.029340594829215,2.9966793212352503,1.017005498447297,1.0286701158506288,14.954930906666668,passed,
2025/05/05 18:15:00,0.7020863344878073,0.6615165046300038,77.66899483656886,106.78001127760028,2.7573144250658075,2.88,2460.479345320663,3003.9177009612076,0.9766058814990392,0.9977516518298195,40.456297921274746,16.170545912991738,2.9868890375447137,1.0140022645579887,1.0273010026075802,15.067060799999991,passed,
2025/05/05 18:30:00,0.7051347959341121,0.6563168178769897,78.10655033129304,106.42408177027245,2.737229371665451,2.78,2488.6400667817793,3040.0471382794067,0.9765165833073274,0.9969967172951737,39.70604854918262,15.137674618185729,2.988101478675216,1.0115732703340137,1.033775723458501,15.13328500444445,passed,
2025/05/05 18:45:00,0.6910783954589296,0.6591924916590493,78.1820990357808,106.53392534636744,2.760965219910925,2.81,2458.7436650411605,2993.892411803621,0.9771287971686506,0.9981595919009036,41.24280148496322,17.292373238749093,3.0659408610283663,1.0852968001024321,1.0864100342459757,15.054538564999996,passed,
2025/05/05 19:00:00,0.6938278114713159,0.6588900560439317,77.70590605576336,105.5366192230633,2.7644175206561745,2.79,2452.9058850322126,2964.378993765201,0.9767287681615849,0.9977185061278281,40.82626715128102,17.326474037479514,3.0495286008703513,1.0765406757409288,1.0795841636544814,14.97563723333333,passed,
2025/05/05 19:15:00,0.686929270318931,0.6589543085744662,77.0282490929647,104.83983068827527,2.7677160523421955,2.81,2419.160991094207,2962.994095931248,0.9769423618449548,0.9984613628777858,41.753135440964584,17.278580126347688,3.063664707827012,1.0904877373968762,1.0847502377434732,14.896277030555556,passed,
2025/05/05 19:30:00,0.6892960120591496,0.6550921103169159,76.53630810235973,103.67847858363903,2.7620244669054688,2.79,2420.1988851563347,2944.1482211771604,0.9765982581264225,0.9978228372060962,41.23356007273468,17.1204037475528,3.0470178350736066,1.0718626950861891,1.0731661390614022,14.816457956666666,passed,
2025/05/05 19:45:00,0.692425618816237,0.656946184406868,77.0667562602543,103.8625039682693,2.770200773929538,2.84,2439.6594409488907,2924.045690643355,0.9766122679461464,0.9975558986576062,40.83738694797282,17.491513795950716,3.0430660833419814,1.072770834460387,1.07326739216093,14.858540106666673,passed,
2025/05/05 20:00:00,0.7086492760499131,0.6517426481068115,77.43412937072362,103.8904715055039,2.7636834300198068,2.82,2461.701387222075,2966.004765272808,0.9757767600233712,0.9966478297426135,39.219661234160334,16.655802407886675,2.9769144207947713,1.0458311702896008,1.073120292317968,15.000461556666666,passed,
2025/05/05 20:15:00,0.70438851769933,0.6545512346504156,78.09094799429779,104.52736724829886,2.773834089232502,2.82,2468.1864642805585,2961.5891082618296,0.9763056345114595,0.997212979737135,39.88179995818053,17.10399394922665,3.004743290178324,1.0636533214596926,1.0810653425305303,15.061296580000004,passed,
2025/05/05 20:30:00,0.7132488475981894,0.6517870962032123,78.08989600338158,104.09464087616954,2.7594107656759452,2.83,2484.849417333736,2996.726799281027,0.9759882768869559,0.9965853692384402,38.97798612673463,15.461458126405013,2.9552700957112354,1.019227585657142,1.0491980743544462,15.125920424999993,passed,
2025/05/05 20:45:00,0.7080660851601512,0.653937303513687,78.84457336798192,104.74824129232157,2.7603792890883576,2.83,2501.9287904022235,3007.1725470287147,0.9767048425719137,0.9970697869389701,39.65033990998267,15.197179966044606,2.981025722410558,1.0156522825421868,1.0354248377292352,15.207209233333332,passed,
2025/05/05 21:00:00,0.718831108267316,0.6480940517926441,79.23342771306031,104.42277609533825,2.742997376530587,2.83,2539.268539624208,3036.335626408234,0.9763341756551197,0.9959573650847751,38.17365227746631,14.125336318393462,2.9369651816691817,0.9856879933212124,1.0236719459591246,15.293867600000004,passed,
2025/05/05 21:15:00,0.7141274084665015,0.647927282968063,79.410034395388,104.2941168392433,2.7388056369928004,2.83,2546.8557359217625,3039.204152138929,0.9767921481540068,0.9961577461434522,38.65506248333777,13.660318898725343,2.9525152750759363,0.9755564140804068,1.0070425356265933,15.299132309999996,passed,
2025/05/05 21:30:00,0.7164215591223078,0.6457785944685662,79.69591815901201,104.14260646839071,2.7345755716782696,2.81,2566.774971364181,3038.755835229111,0.9768743111782003,0.9958112476615141,38.22303710795583,13.515750187949712,2.9416325347256964,0.9652670296289189,1.0007048803102425,15.328747610000004,passed,
2025/05/05 21:45:00,0.7153178707814181,0.647339245387365,79.80456192546399,104.17006892379464,2.7400834667889784,2.8,2560.3183425819784,3042.984880956155,0.9769670456943729,0.9961415807917745,38.547497439637965,13.3959541384307,2.947307156215147,0.9714040211260428,1.0029707972201543,15.353518522222226,passed,
2025/05/05 22:00:00,0.709585665972857,0.6508496891500688,80.30572974733006,104.69301891805108,2.7530970652570144,2.84,2563.601628635137,3024.404328054152,0.9775396024285676,0.9967927563139665,39.2938512977324,14.301642290840013,2.9734812806694806,0.9927862886413408,1.0128543680841924,15.384322799999998,passed,
2025/05/05 22:15:00,0.7196697491412288,0.6477011393257835,80.33782637498597,104.31209862349489,2.753166695718064,2.84,2574.742762636893,3025.53273167219,0.9769670198604314,0.996092415646544,38.28931051867988,13.867987750115674,2.932178906368136,0.9631758638242744,0.9969990013415987,15.418491977777784,passed,
2025/05/05 22:30:00,0.7194509925644947,0.6453752953990427,80.7267929028243,104.21575881624074,2.741080294268917,2.8,2596.7785785998203,3047.2310924580793,0.9772078786342913,0.9958434174872651,38.099366280037074,13.043222731904136,2.934224177265272,0.9540768912061393,0.989251783039056,15.47068369,passed,
2025/05/05 22:45:00,0.7180903363253555,0.6492893011838761,81.12877943987735,104.74713304066991,2.759846557098405,2.85,2587.169764115693,3037.3955340556445,0.9772685027548399,0.9964296249084227,38.61539577124736,13.809797073119732,2.9508645985937365,0.9750207469851168,1.0035804759502949,15.52293717333333,passed,
2025/05/05 23:00:00,0.7197325301523806,0.6478111985969512,81.26685151891226,104.5256102629434,2.7549090238560034,2.79,2597.2639290922516,3047.9806271987295,0.9772788584168873,0.9962349024480811,38.373553628356106,13.351819470528149,2.9421746392946915,0.9701148397088981,1.0013849097535168,15.552135170000005,passed,
2025/05/05 23:15:00,0.7124153279229626,0.6504761168250429,80.98660191031173,104.22268770183904,2.7664161642178517,2.84,2572.6802677150936,3026.2620860573356,0.9775216731137292,0.9969073458957705,39.32090453322025,13.89633466639058,2.9714858692531476,0.9899071655204708,1.0091343521346836,15.489004629999995,passed,
2025/05/05 23:30:00,0.7167101659711926,0.6472760218628036,80.86332449921206,103.58825442377426,2.763944840172497,2.82,2580.109495095816,3014.9009916512464,0.9772959359782626,0.9963980849016152,38.712612251027956,13.876897353456828,2.9522911179126026,0.9778019983696282,1.0046364665562824,15.464300365555552,passed,
2025/05/05 23:45:00,0.7195084825718844,0.646571743602618,80.79854834818332,103.31329275910535,2.760817303500122,2.83,2578.9247409307004,3032.9295592522503,0.9771196944556392,0.9962997500910394,38.51996911895064,13.111039212316749,2.9363531051307117,0.9699310434432886,0.9999254494311983,15.49330445666666,passed,
2025/05/06 09:15:00,0.7317902386449324,0.669600686684747,98.93574836775902,117.73448065064713,2.8097673309656477,2.94,3260.005767613068,3389.410072974663,0.9798863371219967,0.9958221311322767,33.58502425560338,12.740595759591056,2.7507964302401993,1.040031004533996,1.047788574457132,18.68331139888889,passed,
2025/05/06 09:30:00,0.7308292837605638,0.6750040501454929,97.96826713017256,117.41480752772895,2.8249320501218387,2.84,3185.139953416148,3355.3029048201574,0.9804473252242967,0.9970868951491643,35.66885377782732,12.343837873063952,2.767871548967622,1.015685391374208,1.01431528691027,18.476306652222224,passed,
2025/05/06 09:45:00,0.7271037158050317,0.6719210782519411,97.89707624532261,117.48680919504551,2.8119774995204887,2.85,3218.860499687918,3360.299782963824,0.9801335231617057,0.9963332340486638,34.99090866604326,12.917137330085882,2.7621179233555284,1.0281884596941637,1.028398753041088,18.500450680555556,passed,
2025/05/06 10:00:00,0.7234204030420847,0.6714418713224807,96.99234052729125,116.82091018768448,2.8054172625007316,2.83,3191.966897577439,3350.50020875365,0.9801893947776847,0.9964265658581402,35.77764073283829,12.67882177313818,2.771544406293469,1.0243597583207882,1.0211018439420836,18.354350159444447,passed,
2025/05/06 10:15:00,0.7224352570686411,0.6691933561800864,96.22841592196829,116.11997055136882,2.7992677225122895,2.8,3173.253882335305,3333.214287565006,0.980058719386441,0.9962048619410299,35.771936264241056,12.743566640179818,2.777824744557925,1.0178340956719336,1.0163860418943627,18.21334633555555,passed,
2025/05/06 10:30:00,0.7211251557277292,0.6668750341204612,95.55202238604396,115.42060427014025,2.795586061787543,2.84,3148.32255866853,3311.4527558927202,0.9799094778407471,0.9960438866175363,35.780164791360505,13.183313559554081,2.7987255449265094,1.0284858028275998,1.028396361964602,18.05885783166667,passed,
2025/05/06 10:45:00,0.7310351340545596,0.666971929791086,94.64259752333176,114.78702033766044,2.801733335665325,2.79,3089.296932044218,3304.917721416291,0.9795517247935109,0.9962492225736524,35.626827840234284,12.618680040165195,2.7847460446806784,1.012649373369894,1.0226995808365194,17.91488435000001,passed,
2025/05/06 11:00:00,0.7253745953645387,0.6657700111407121,93.59342560132788,113.74167364211947,2.8052413843892787,2.83,3044.6408542694226,3248.6521033818262,0.979692816805312,0.9964799809759214,36.30520399515834,13.56759650814266,2.8235416507409825,1.019936801132653,1.025056164563761,17.654205848888886,passed,
2025/05/06 11:15:00,0.7284770342647028,0.6612778240087692,91.0726521475051,111.034971198133,2.8013581900237274,2.82,2945.9796484503468,3198.5484217667417,0.9793761341201246,0.9965469679030425,36.70007519920749,12.865151563634658,2.830618091814187,0.9874778605123484,0.9996018021339891,17.213024033333326,passed,
2025/05/06 11:30:00,0.7314057261064761,0.6606580554346406,90.60852782230204,110.76963950334287,2.8043010320807427,2.82,2920.6671899877315,3186.3005093805446,0.9791064695278165,0.9965145595449737,36.60152912563114,13.133711438561413,2.834084874801386,0.9897125946539024,1.0061341541295579,17.125775822222213,passed,
2025/05/06 11:45:00,0.7300716751417251,0.6642700728217737,91.9703642154757,112.75888447806908,2.8115610472785812,2.84,2957.3312475740104,3211.426829647104,0.9791206332079986,0.9966420746410394,36.76777969049638,13.680736760389983,2.8490063776073935,1.00288592224156,1.0159274764865371,17.34383992,passed,
2025/05/06 12:00:00,0.7383438994864123,0.6661309638771198,92.95931710014627,114.34179709369883,2.8112581771530527,2.83,2987.396397450023,3261.491553223613,0.9787747779715384,0.996411757357502,35.89108043618999,13.412562726966275,2.8205045171548324,1.0096619861713145,1.0317285372768992,17.56723734944444,passed,
2025/05/06 12:15:00,0.7452892870680906,0.6693660117330135,94.86126697828294,117.07018284328734,2.8149320192953255,2.83,3050.3007588850523,3322.4057303472514,0.978575041562655,0.9962300535603182,34.909683042836775,13.801384971921605,2.792787650498333,1.0326535691998917,1.0617825877281293,17.938735546111115,passed,
2025/05/06 12:30:00,0.746658045860534,0.6663643533919578,93.8556638624273,116.00071540805283,2.803186170460302,2.8,3023.4197986847544,3312.613411170854,0.978503532547292,0.9959965839716032,34.909820798651864,12.994824695811333,2.791942868849834,1.0006142056357283,1.0343525521469072,17.76108066944444,passed,
2025/05/06 12:45:00,0.7356771338703046,0.6687850484866398,93.00702184496308,115.65410290975332,2.8026697522409294,2.83,3000.6894283756233,3282.1485705353693,0.978998861863425,0.996546712691884,35.99863427612863,13.393805545166076,2.8127693075602695,1.0022959561001938,1.021771377655996,17.608720017777767,passed,
2025/05/06 13:00:00,0.7324620289019135,0.6675761119251872,92.39351418539383,115.12592117478755,2.7972877292069827,2.83,2984.7314031594256,3259.8040114909695,0.9791732136627311,0.9965536905472292,36.29557863074776,13.481520128422053,2.827376121018077,0.9921500263238273,1.0099297736486708,17.46776228999999,passed,
2025/05/06 13:15:00,0.7352467504829687,0.665370603005905,91.47740983239112,114.24619901269563,2.792561985077626,2.82,2948.749990389347,3251.046062786557,0.9789052688355891,0.9964319222460034,36.23292412790392,13.14981526775452,2.829772395085944,0.9841844318217368,1.0076812177841667,17.31331477333333,passed,
2025/05/06 13:30:00,0.7372477728893009,0.6654118529310576,90.43479251938109,113.5350645979661,2.798032097318865,2.84,2900.7153573412816,3231.500418841464,0.9785269965110757,0.996575847073415,36.41731904789976,13.268158964254788,2.8305844749281173,0.9825994133331517,1.008244345135609,17.15813656944444,passed,
2025/05/06 13:45:00,0.7339529900322832,0.659525325027003,87.9678638809127,110.60975678821372,2.7847906954156825,2.83,2819.8054950019587,3176.0298739374293,0.97848227389653,0.9965107117625402,36.98916404057776,12.749740454677001,2.855736133476347,0.959688575873557,0.9869916082137157,16.697146546666666,passed,
2025/05/06 14:00:00,0.7251152703481544,0.6549750760590225,85.33522459199666,107.6749186066628,2.775510805685095,2.77,2735.145505682148,3116.7333172711533,0.978357659177868,0.9966271729581921,38.06225201987543,12.292170832331593,2.888629659660398,0.9378154340560674,0.9604598614918628,16.24195290666666,passed,
2025/05/06 14:15:00,0.7255996698172507,0.6559445916070225,86.02570796672731,108.39357836813075,2.7810507602725556,2.8,2759.835954425617,3103.4948670840204,0.9785897357570031,0.9965826887113882,37.7643037905398,13.352948047966045,2.891215698737741,0.9522029933789201,0.9745379976900379,16.306220638888885,passed,
2025/05/06 14:30:00,0.7215853546118158,0.6526443945452391,85.08556352006157,107.07148526939841,2.7722545208927367,2.79,2730.36027733837,3087.161580617728,0.9785670483786756,0.9965051971555012,38.087017693759904,13.099429613056023,2.9145007761436323,0.9527390332954432,0.9743661913952407,16.12765127111111,passed,
2025/05/06 14:45:00,0.7334894222052621,0.6483897418061754,84.47559257000856,106.16724343745291,2.7729277985709384,2.75,2698.8586602230316,3098.7077182759244,0.9773572536042148,0.9958018882222995,37.1883813157299,12.50889194777442,2.8974797666675234,0.946324181273835,0.9853774287821,16.076232974999996,passed,
2025/05/06 15:00:00,0.7172528907751886,0.6535391449830468,84.49710598566905,106.49667892928298,2.779895154430743,2.73,2684.719131440304,3076.6737468028723,0.9783533404479223,0.9969572280386259,38.72198988043603,13.669202176652993,2.957165188730188,0.9939730552346459,1.010096004537536,16.016068145,passed,
2025/05/06 15:15:00,0.7236368451644113,0.6515412897594752,84.36002284966285,106.18030993516919,2.788666361416032,2.78,2679.580314414745,3046.4590901551214,0.9778710888428391,0.996508126479985,38.01604166075836,14.760241622211758,2.9459153226385113,1.004486133867815,1.030236968403929,15.96801347166667,passed,
2025/05/06 15:30:00,0.7331124455446517,0.6481970175043616,83.77218533223937,105.41407358403094,2.788361515798423,2.78,2668.642431275117,3038.7473374112305,0.9771109220472377,0.9958325000435486,37.13540284883541,14.421286576310214,2.9077480254516885,0.9763202505291468,1.015952766171716,15.914265986666674,passed,
2025/05/06 15:45:00,0.7256283065314559,0.6486177113071719,83.95806264821556,105.56079256111136,2.7808114341290655,2.79,2678.868796803355,3042.5773770480555,0.9776946125988912,0.9961019603340712,37.78112086120702,14.19371266623659,2.933018697118842,0.9757922276090428,1.0067182635473726,15.910262939999997,passed,
2025/05/06 16:00:00,0.723104332050037,0.6501722775610735,83.85308517303544,105.63857439637738,2.782822300969462,2.78,2663.4158497514704,3055.002534750791,0.9776455334207652,0.9964264517999493,38.26883158404775,13.853695350238677,2.947991361118706,0.9812973884826012,1.007792024568371,15.913342206666659,passed,
2025/05/06 16:15:00,0.7320855804591695,0.6462606287977641,83.88482895364001,105.31972289979913,2.7807169367220395,2.78,2671.3878253916046,3050.3091930998226,0.9770786052267769,0.9956478968655171,37.184865570051066,14.051581894885006,2.9276789732936663,0.9762267969312424,1.0172179214135306,15.910419806111104,passed,
2025/05/06 16:30:00,0.7194127196790472,0.6534028291134686,83.83761998433691,105.93514569069566,2.793893022224837,2.77,2644.2264564841853,3051.698761708211,0.977654177387317,0.9969670612983871,38.899104465687685,14.33316055888529,2.9697849311919406,1.0062357120505627,1.0251126205742802,15.913805722222214,passed,
2025/05/06 16:45:00,0.7251650004821456,0.650388148645308,83.84942107887515,105.68043533166133,2.7879665343637137,2.78,2656.070447398151,3050.913308005318,0.9774252634592607,0.9964015795527995,38.084779862794356,14.32204852381592,2.94976797324858,0.9985157538817029,1.0275025135308264,15.91087972222222,passed,
2025/05/06 17:00:00,0.7270717259067805,0.6498042192877026,83.77249045578083,105.60515098642666,2.7863870440108514,2.74,2649.169167622409,3064.419609682748,0.9771520975148841,0.9963030742122547,38.041668448905966,13.823847367062417,2.949598798084477,0.9916632068151493,1.0234554364447066,15.920269743888893,passed,
2025/05/06 17:15:00,0.724257756220092,0.6522705101390419,83.82656370395502,105.88605225253188,2.7955603552437442,2.79,2642.3123896415123,3052.250826211021,0.9772866532834356,0.9966763035056283,38.430986479979154,14.456998742578117,2.9599267504974014,1.0078464066079242,1.0337961122188601,15.919495166666664,passed,
2025/05/06 17:30:00,0.724151684257099,0.6520069385606307,83.857233672827,105.88538911934837,2.796496300460586,2.79,2633.676748936087,3060.4619818669394,0.9770869786926484,0.9966882444118291,38.59739501979679,14.229081633324066,2.975753126554558,1.0094665262317155,1.0356433460909995,15.923637894999997,passed,
2025/05/06 17:45:00,0.7141737419535549,0.6542661986023437,84.304776047012,106.42567096131722,2.794560741203777,2.75,2657.8688669127296,3041.8034241111136,0.9781237985155133,0.9971775397017061,39.247054239001194,15.006360173531439,2.9981793150391054,1.0234445436852941,1.0356322713792543,15.928080422222221,passed,
2025/05/06 18:00:00,0.7270634189682375,0.6498089848782702,84.11250405266959,105.92475794819507,2.7911346213944266,2.74,2656.681743734156,3051.575726817064,0.9771872658974634,0.9962506951627635,37.944689344017746,14.61113321304413,2.9627277010367923,1.0063581924941638,1.038628074802343,15.932515053888888,passed,
2025/05/06 18:15:00,0.7179932139565248,0.6539326222253972,84.24766148979703,106.39864424268795,2.8014803884386716,2.78,2643.6289662092504,3042.868683457659,0.9776011556753882,0.9970485412089611,39.10518448965406,15.074395934878277,3.001497463918995,1.0256236714961942,1.0426860220507705,15.930611644444445,passed,
2025/05/06 18:30:00,0.7287502296151528,0.650566079999173,84.08480155988735,106.02047007271851,2.799072661174694,2.76,2647.8573319505404,3045.109083092735,0.9769344090300682,0.9962869180852733,37.96644155620629,14.877872635300552,2.9623886577865406,1.007202900692549,1.0405049646391478,15.935026653333338,passed,
2025/05/06 18:45:00,0.7278213923503387,0.6499367288230032,84.13212611453109,106.01255795398875,2.7962996030410294,2.78,2651.467621788844,3046.4540789732832,0.9769709615799802,0.9962206005686635,38.082778715814435,14.704628214464044,2.9683583023938254,0.9992760706528219,1.0321639419392412,15.93309619,passed,
2025/05/06 19:00:00,0.7276201457524032,0.6498872611523864,84.23533342343627,106.1112896590754,2.792789891245493,2.8,2663.339850342291,3045.073094432595,0.9772079788070096,0.9961858426867655,37.88333219930446,14.830797263239157,2.959481200085795,1.0007404259362942,1.033601387101716,15.942397967222218,passed,
2025/05/06 19:15:00,0.7265250427791594,0.6503323715399901,84.47357633562511,106.383746885617,2.794406174190258,2.79,2672.7581848734067,3039.2975215446545,0.9773783013144982,0.9962309845772215,37.95216556997888,15.076790174970421,2.962654014624739,0.9981234331899141,1.0291864643165565,15.961803733333326,passed,
2025/05/06 19:30:00,0.7314688995228102,0.6494027725324231,84.29376654404025,106.21592616997552,2.792534328059115,2.79,2669.3705076133447,3051.2877093630377,0.9769904484988075,0.9959607655274902,37.60888499917455,14.425327911201343,2.94088715771472,0.9776003667328358,1.0148069909484931,15.975134449999993,passed,
2025/05/06 19:45:00,0.7265602476755384,0.6518108307354573,84.45232535002312,106.58885625531029,2.795640082075834,2.82,2669.1639340219185,3050.003132288928,0.977346799796357,0.9963923698229703,38.1144818850864,14.817553693913636,2.956393940923186,0.9973729055734741,1.0268764197387015,15.988732686666662,passed,
2025/05/06 20:00:00,0.7286087518917341,0.6503072641026868,84.60674955992084,106.6063129309308,2.791960354818599,2.82,2679.4184862075904,3053.551716824602,0.9772598837736347,0.9961088777778717,37.87458252546768,14.539507867604275,2.952381846396076,0.9810921824496086,1.014316291999379,16.006225522222213,passed,
2025/05/06 20:15:00,0.7309677824909111,0.6483479352465986,84.44126758295961,106.27715996152133,2.7882897911476174,2.82,2687.2306428716597,3039.8543038574608,0.9772630461998959,0.9957836079023723,37.380296744759846,14.801624013381613,2.9350320013761118,0.9755761751947818,1.0136585444782347,15.968772490000001,passed,
2025/05/06 20:30:00,0.7314846995711171,0.6488966194947872,84.13606480426934,106.09817868929174,2.788758873828447,2.85,2679.2201534098785,3039.8286136116362,0.9771927131082973,0.9958435040268382,37.42758887163439,14.560488839230402,2.922035555845116,0.9675562975379621,1.005346922425282,15.949047998888888,passed,
2025/05/06 20:45:00,0.7253370628277681,0.6497743689152495,83.92102145757072,105.98498520652873,2.7801076771896405,2.83,2674.4357946106543,3055.2466840079915,0.9775691034749593,0.9961824884118168,38.071310504867405,13.701541877868737,2.9342944872833003,0.9579621340275253,0.9878983863431319,15.929134246666667,passed,
2025/05/06 21:00:00,0.728440997072983,0.6481474151825858,83.75137084343238,105.6937196911864,2.7807578667602786,2.83,2669.799597560698,3049.1565700633464,0.9772556489677082,0.9959007093778831,37.81533588839801,13.63995195035646,2.928417779382767,0.947573513116045,0.9824427313102216,15.90303235277778,passed,
2025/05/06 21:15:00,0.72498739380487,0.6476325097183293,83.8304595639515,105.66659814878672,2.775138363597652,2.82,2681.2572524025054,3041.974141312306,0.9776616732485529,0.9959229187606475,37.89936929964663,13.791412224741029,2.935946714590817,0.948386937993154,0.9801994891527193,15.882759004444434,passed,
2025/05/06 21:30:00,0.7266614536651808,0.6531619205375429,85.07425681906247,107.50313868959509,2.786194389674098,2.83,2706.964730267172,3075.857827404868,0.9778139763092693,0.9963741565111741,37.94965814655223,14.060164342282949,2.9310975935623738,0.9688164664974092,0.9968635253898447,16.11206776666666,passed,
2025/05/06 21:45:00,0.7308271204889433,0.6522906211510217,85.52699859751597,107.90252131753984,2.788698300444578,2.84,2722.769239100807,3076.995495689773,0.9776296684617325,0.9960780722281224,37.56217268102297,14.199790749601515,2.9237262281475807,0.959258714160431,0.9927199982877327,16.173794058888888,passed,
2025/05/06 22:00:00,0.7361720551181858,0.6507874233178264,85.60560583746121,107.12565756120738,2.792113633807396,2.82,2730.0961868824643,3080.9252809443324,0.9774330721345479,0.9958541947042204,37.11057066181826,13.54116277940691,2.8911079478016504,0.9473008991814885,0.9850272499789817,16.225032266666666,passed,
2025/05/06 22:15:00,0.7295065376272251,0.651606152752945,86.14711689913305,106.73293225177899,2.800690577032697,2.84,2734.9593175448886,3076.5899557855478,0.9778427812166497,0.9963203169565961,37.852042642355684,13.537879293384162,2.9233896855583543,0.963939758565792,0.9906753936894293,16.276351287777775,passed,
2025/05/06 22:30:00,0.7249845997578842,0.6519273043758489,86.64733958110611,106.27916475404713,2.8106224661197294,2.83,2745.71185535416,3058.1844926272015,0.9782430962551161,0.9966215475173446,38.209152654471886,14.088163355468724,2.941360893118659,0.9868287404852479,1.0053596840099015,16.312561466666665,passed,
2025/05/07 09:00:00,0.7295776246645085,0.6678307922267586,95.76678882917143,114.50591695011963,2.810171374628183,2.85,3130.6531018360943,3288.323068709932,0.9804697171230559,0.9966215848238408,35.76130325502882,12.623995144846544,2.7753095497065603,1.0083525710357488,1.0117919318809456,18.03842308888888,passed,
2025/05/07 09:15:00,0.7218287416644216,0.6619085586048749,93.00221187836746,112.50850523111737,2.775660583441027,2.88,3092.7552507635246,3287.3340732710076,0.9798520683531384,0.9957321700940683,35.64581368203539,11.574058388988098,2.7574844995644807,0.9831534070735973,0.9879321938687992,17.708962455555557,passed,
2025/05/07 09:30:00,0.717598052819325,0.6657077025511113,92.00706839929501,112.76819133759442,2.7775065700760786,2.87,3030.235991711538,3283.628914652895,0.979952405693401,0.9965415615174644,36.59886419853318,11.814287646626822,2.790509280844672,1.0033791165023276,1.0013386855505362,17.536801259999997,passed,
2025/05/07 09:45:00,0.7279083883994498,0.6658437207939968,91.07479841120713,112.78432147785976,2.7831883251744376,2.8,2967.37142059636,3267.502669963133,0.9795495516600488,0.9967248677288483,36.5098892545535,11.743826743067471,2.7887398363021005,0.9795473901812535,0.9904221713039005,17.352828777777773,passed,
2025/05/07 10:00:00,0.7299571746869062,0.6655788780464541,90.32950997914888,112.88487292312351,2.784332809962151,2.83,2932.2894441165904,3233.952835507558,0.9794291998656194,0.9967367167386549,36.40376165629784,12.817865809997743,2.804202783514607,0.9848324899907804,1.0007311513657857,17.16887069333333,passed,
2025/05/07 10:15:00,0.7259007825622059,0.6660514138328041,89.07855682671459,112.14029359340358,2.7756742313669815,2.82,2892.113158698541,3229.2243988549053,0.9795691469208182,0.9970599027044098,36.9137994610886,12.405017360187983,2.807067357568845,0.9851686568319902,0.9968842915545297,16.990838919999998,passed,
2025/05/07 10:30:00,0.7266729121068219,0.6635840229002132,88.24615695704648,111.033770706203,2.7759724082025623,2.84,2856.3791015625693,3200.172840495916,0.9794171303756293,0.9970082424050344,37.027151007574744,12.548844531842626,2.8214573750271277,0.9819148533411465,0.996491116831766,16.81282108,passed,
2025/05/07 10:45:00,0.728061180438788,0.6603990750364659,87.39500921544042,109.8560091379993,2.7726237959269624,2.8,2828.1788079295557,3171.4873558573204,0.979320738673298,0.9968260036954278,36.96121946648106,12.550958809785907,2.8268872914934837,0.9709087609565805,0.9902385765632223,16.634817173333328,passed,
2025/05/07 11:00:00,0.725322200065374,0.6575034650557232,86.695033786487,108.77260851503738,2.7715207988666775,2.8,2797.9400718900056,3137.75991999185,0.9792575362719947,0.9967481760747342,37.20069889840923,13.103158815473009,2.8609515854139436,0.9829922874645117,1.0025592759642024,16.450915983333328,passed,
2025/05/07 11:15:00,0.7224791549181248,0.6568225553807671,85.71818901100548,107.77508997513162,2.7702049223596417,2.78,2758.6501777501385,3124.1579790745973,0.979152473696345,0.9969463956217356,37.55909096400212,13.142883984361792,2.8748607826535375,0.9984046458959753,1.015820577200333,16.296584113333335,passed,
2025/05/07 11:30:00,0.7259803947913515,0.6562775418130922,85.81351885869564,107.84785085422111,2.778709333922036,2.78,2752.524027415291,3107.794708851322,0.9788241391024424,0.9967809417773105,37.262188097137475,13.903491945379644,2.880746642190231,1.0082740767927687,1.0304414888671116,16.284122372222228,passed,
2025/05/07 11:45:00,0.7277697984719874,0.6565539032238181,85.62495780591753,107.80218928402519,2.783255667242149,2.79,2743.7201682137634,3100.4253163141766,0.9786201498771243,0.9967650829378462,37.20357012808469,14.10074712243135,2.8735746522975494,1.006039430350003,1.0300824044004733,16.265751040000005,passed,
2025/05/07 12:00:00,0.7296857444549001,0.656233992689681,85.54605032325718,107.79537697374926,2.784411690913703,2.79,2742.4808317664365,3096.8861446490423,0.9784814393732101,0.9966554144801626,37.04939676164407,14.119827157140438,2.8656618221123513,0.9972298259378977,1.023885555871619,16.25920167666666,passed,
2025/05/07 12:15:00,0.7307782727874558,0.6537850684699732,85.54289966850877,107.58516364395518,2.77475019868026,2.78,2753.4115397442965,3099.6676579403106,0.9785271752338298,0.9963071418524806,36.70343307275072,13.911599395444748,2.8630504780462616,0.990782773331963,1.0217100789509186,16.24083266666666,passed,
2025/05/07 12:30:00,0.7295245914328101,0.6548155931916204,85.4707068233796,107.68265956202781,2.7784590704861745,2.81,2746.2917929292025,3094.490619781919,0.9785341867470534,0.9964718494624921,36.90850946044175,14.160839554200326,2.868585001806554,0.9966262204054014,1.0252899528895147,16.228374873333337,passed,
2025/05/07 12:45:00,0.7292883392681176,0.6548259797640414,85.3777324563622,107.65083957453896,2.7770186520571247,2.81,2741.4648017142067,3097.8614832845133,0.978513314052257,0.9964983489938808,36.92136086533139,14.088111479444837,2.8717591657024264,0.9998753892115719,1.0285701430488594,16.215918008888885,passed,
2025/05/07 13:00:00,0.7262733715336122,0.6551636649569602,85.37335574101547,107.74317056142466,2.776380532018545,2.79,2750.4067494960445,3083.6468060762336,0.9787941655450638,0.9965506038874115,37.17229085563987,14.30922643221842,2.8715509758232334,0.988419668435492,1.0133942886277598,16.197552714444445,passed,
2025/05/07 13:15:00,0.7329354754889483,0.6528243119382484,85.08204286579591,107.35461193749936,2.7701854420850984,2.79,2739.496163502829,3105.2414561129235,0.9782350290367767,0.9961373056870811,36.57459085575392,13.449324013532054,2.8560156740320446,0.9763616439705517,1.011397323501571,16.191007066666668,passed,
2025/05/07 13:30:00,0.7261979550266451,0.656147503516258,84.97381622952771,107.59480357114556,2.775791366949798,2.82,2722.368815252487,3103.949504995008,0.9784945643612051,0.9967685442380034,37.43384957196809,13.725862271409527,2.8817617535975106,0.9978919418681166,1.0222128609128869,16.172644094444447,passed,
2025/05/07 13:45:00,0.7187416260264006,0.6573806587005319,85.16091683126554,107.87441608602373,2.773568785091947,2.79,2731.7404829396023,3094.756867564017,0.979065873336131,0.9970828098265121,38.04893091064267,14.052260201968334,2.905716527754004,1.004155647581167,1.0189557718747408,16.160191177777772,passed,
2025/05/07 14:00:00,0.7321686626683754,0.6520839912344495,85.04763660126682,107.40529060326287,2.770225605184052,2.78,2737.8965238606625,3091.252008824927,0.9782494544111182,0.9960530189425452,36.53086322213666,14.041078331027476,2.869027846371844,0.984074278104868,1.020095718537828,16.148056521666664,passed,
2025/05/07 14:15:00,0.7238040398136023,0.6552439904331715,84.99249615857586,107.66217190559966,2.772028518624647,2.78,2727.404265165977,3091.5585539237995,0.9787012330269513,0.9966959049489258,37.475250895115444,14.17686647732932,2.8967612624374093,1.0020178117686112,1.0255530922460767,16.130330883333333,passed,
2025/05/07 14:30:00,0.7283190746692576,0.6540584143510161,84.87802120643303,107.56391455686303,2.7726906127383115,2.78,2727.9251913216503,3087.6314129255297,0.9784082654864228,0.9963965981411044,37.03441120213015,14.212388165572657,2.87876699485164,0.9909808025690815,1.0210599661271655,16.12473920444445,passed,
2025/05/07 14:45:00,0.7288745890999713,0.653453476952298,84.76041748353215,107.45343141888272,2.770600978633674,2.79,2724.2501912518546,3089.2947190372392,0.9783253925865739,0.9963177410144397,36.972454589514136,14.083106835820404,2.8795486926493195,0.9882003308128229,1.0197742711934854,16.10701321777778,passed,
2025/05/07 15:00:00,0.7282977200731974,0.6537314671093436,84.62798564569476,107.41871300735362,2.769473139964521,2.79,2716.9877100506046,3094.7719158998348,0.9782770249545636,0.9963839918999065,37.096115822970816,13.912700800723394,2.8833179272835694,0.9904429468299587,1.0213447339353525,16.095512179999993,passed,
2025/05/07 15:15:00,0.7185761433518487,0.6580253717765546,84.61630061758184,107.83256008505488,2.7769484423786936,2.78,2699.8419393884114,3092.0173468273133,0.978675301055265,0.9972047131104785,38.351015526084886,14.111477383179059,2.9212716418005167,1.0060551991490587,1.0213111969334867,16.08369462333333,passed,
2025/05/07 15:30:00,0.7329986397179288,0.6531918577503057,84.24191777588332,107.2076135401544,2.7718734900494764,2.77,2703.0165758104945,3093.1657002275324,0.9778307110270649,0.996196153842795,36.756215870061034,13.847665633056472,2.8652820189409565,0.9825959851595162,1.0196666315953364,16.066283994444444,passed,
2025/05/07 15:45:00,0.7241879831428238,0.6554342777061806,84.40407479600509,107.54646597679631,2.7701589776488156,2.79,2703.3098975291177,3094.3267109052854,0.9784018415270485,0.996716987112234,37.61230413714594,13.971730119686496,2.899041509203662,0.9977407204107102,1.0228811514344422,16.060375099999995,passed,
2025/05/07 16:00:00,0.7168790109334232,0.6593957670539119,84.20915505443422,107.66424936284699,2.768814506218528,2.74,2687.5249327958113,3106.6384617913513,0.9787498569897815,0.9973380112861928,38.458911133796384,13.503823622026248,2.9219719215393556,1.0142525702076925,1.026380255221836,16.042963658333324,passed,
2025/05/07 16:15:00,0.7202499985074245,0.6627064470919004,83.9430728403432,107.71524879172382,2.7808108300777796,2.77,2669.849639516674,3095.0680829786133,0.978362112603584,0.9974423205247643,38.36300778565697,13.731110033909962,2.907328442678329,1.0183397313110345,1.0298963576785811,16.031145637222224,passed,
2025/05/07 16:30:00,0.7159428781600394,0.6622739388446455,84.17439172628045,107.90636602729282,2.77936413356447,2.77,2674.3386296252716,3089.441006110515,0.9786594504311494,0.9975687005676863,38.661130434676394,14.185161995454173,2.93526486737882,1.033625251457742,1.0411653960138831,16.01964239333333,passed,
2025/05/07 16:45:00,0.7278236984969407,0.6544198181563943,83.99493650649451,107.33798911914904,2.7704971468491797,2.76,2686.4194482445496,3089.408558484109,0.9780150762142582,0.9965227176055186,37.21194013043094,14.328830337623097,2.8944076889854276,1.0102221066183483,1.0419964515099858,16.00191501333333,passed,
2025/05/07 17:00:00,0.7276434627613381,0.654645439987225,83.91413849901764,107.37683021096969,2.768588274392349,2.79,2690.6768963726677,3086.9990529981255,0.9781257254483914,0.9965180421684962,37.17203811306551,14.305296272765727,2.884058175637844,1.0024706939752832,1.0338918681666895,15.99600588666666,passed,
2025/05/07 17:15:00,0.7281323278308347,0.6533510579036245,83.85021193751852,107.2279935243508,2.7596211026249633,2.81,2693.58411643945,3100.0827582198,0.9781537488314399,0.9963572213326142,36.95866349262679,13.958166182621317,2.8834419555936255,1.0074502123187912,1.0414336781021023,15.988325368888884,passed,
2025/05/07 17:30:00,0.7295544728361291,0.6554765727241968,84.35113133485164,108.06961017928879,2.7683835397313454,2.8,2706.20253911483,3099.6406961134903,0.9781502644478585,0.9964691126590841,36.953331026655675,14.352086496527514,2.8766914456994788,1.002205849050562,1.0355110895819397,16.072800846666667,passed,
2025/05/07 17:45:00,0.7264430692304318,0.6547139310613485,84.87473732239114,108.49165684260062,2.763948682415563,2.79,2730.8914313529053,3093.4659825231365,0.9785675727906029,0.9963813342089813,37.02483472914988,14.670231019690808,2.8934864683976573,0.9989682828069926,1.0298789123598122,16.098225,passed,
2025/05/07 18:00:00,0.7208152361341226,0.6582501360887906,84.92579961002116,108.84547970143444,2.7671706316117475,2.79,2720.2359875698767,3108.435517248061,0.9788158231311829,0.9969927510697821,37.81431278574353,14.393519570088412,2.9111384248626653,1.0128568039005628,1.0332851724265706,16.128928609444447,passed,
2025/05/07 18:15:00,0.7221737789171281,0.6526434877084666,83.50718601593573,106.4615183173893,2.7642161803802496,2.79,2684.237088864341,3065.4728431860326,0.97839419851795,0.9965275456596754,37.680437856461175,14.091148021660382,2.90147874339125,0.9871676272778582,1.0133760949946076,15.893441226666669,passed,
2025/05/07 18:30:00,0.724416509256971,0.6494860103750504,82.92443282046598,105.21982090422597,2.7636950593047582,2.81,2668.90532377385,3051.1377782233762,0.9780853465634209,0.9962404295377011,37.47529610607322,13.725407713828737,2.891355617593322,0.973880533172309,1.0044585006999676,15.808454859999998,passed,
2025/05/07 18:45:00,0.7271336358893854,0.6486389426845125,82.86978928703046,104.752584051604,2.7700450904049942,2.8,2677.008886119032,3028.0862249743577,0.9780492143053333,0.9960583862175915,37.19032599392527,13.86090981480768,2.8646499166355968,0.9539865819051982,0.9864978330693949,15.803370702777777,passed,
2025/05/07 19:00:00,0.7197665833580751,0.6501649414408623,83.63583838480332,105.16601653703836,2.766364235701412,2.83,2697.5764130440275,3048.8005018496974,0.9787409876771825,0.9965097866466757,37.84700363785662,13.597609142210997,2.895470850486777,0.9736396724759656,0.995523644142512,15.896571582222217,passed,
2025/05/07 19:15:00,0.7249592218514523,0.6497106914881626,83.6912529185035,104.88097105459026,2.7741891718481053,2.83,2698.182157905583,3046.6415669486337,0.9783771202700222,0.9963286086600383,37.4974397338842,13.419800793362564,2.8716262492987807,0.9625527000183192,0.9890160605142878,15.937227771666667,passed,
2025/05/07 19:30:00,0.7230573674079145,0.6482528907424185,83.77715333732576,104.44241690163844,2.7658206264149356,2.79,2702.090416768079,3068.1416750995472,0.9785423984765266,0.9963481190482287,37.63139478795944,12.474082416638812,2.8790190186662947,0.961076782099255,0.9859428181446783,15.959426938888882,passed,
2025/05/07 19:45:00,0.7260832880844205,0.6488030795977494,84.01306436031686,104.3587927982265,2.7820055241033823,2.81,2709.320932737188,3034.9875855395485,0.978417422418783,0.9962767198422454,37.40567273202918,13.40513982256717,2.8633848005403895,0.9580995999345394,0.9839375256050978,15.980698029999996,passed,
2025/05/07 20:00:00,0.7272286333215273,0.6470367450566984,84.16406910759191,103.97623517998305,2.7801617635458555,2.82,2718.29392372939,3037.4792509907948,0.9784068967063528,0.9960866536950456,37.26128199242624,12.986953879708533,2.8590457155169706,0.9488430754234324,0.976465065474436,16.0019805,passed,
2025/05/07 20:15:00,0.7223505556018088,0.6486291539810105,84.2745131621708,103.85564628755284,2.7827975056524186,2.83,2717.2491426946417,3042.743430605306,0.9787125841138197,0.9965049507823223,37.85892934840935,12.670752722894427,2.869280300083083,0.9531435126565951,0.9725105659612784,16.028892965555553,passed,
2025/05/07 20:30:00,0.7261136752873704,0.6463587680577847,84.2672864155771,103.29227495470313,2.7849189926796543,2.84,2719.978610041453,3034.048978037739,0.9784855023329908,0.9961830848131616,37.4770528418825,12.56420831324439,2.857525636251284,0.9445433111025311,0.9690307618242202,16.024500714444443,passed,
2025/05/08 11:00:00,0.7997164427316183,0.6702673522116301,82.11998025409535,110.53189093276008,2.7766621140435443,2.81,2649.7332862591275,3291.2652925382918,0.974744771632748,0.9963431213752333,30.866790075395297,9.951862903704463,2.4657117464833225,0.9264088262791813,1.0226339476871105,16.496145673333334,passed,
2025/05/08 11:15:00,0.7277670694166196,0.6798474391516482,91.6687647714557,120.71629388743352,2.716830762857147,2.8,3047.495316849516,3501.7027066262635,0.9800890885543179,0.9970477059756802,35.380618768047334,9.565206925032886,2.699731871989616,0.9731282067899414,0.9885471883352475,17.793062662222223,passed,
2025/05/08 11:30:00,0.7333435819458853,0.6883472103751448,94.72068237665596,124.40329903535783,2.7462565658858145,2.83,3108.343543095594,3517.4640827106364,0.9806368687087087,0.9977136280051866,35.1835984539194,11.47193970231299,2.717301873323903,1.022590129152088,1.0351684017497194,18.196167696666663,passed,
2025/05/08 11:45:00,0.731196094908945,0.6825334690306277,93.40611079675459,122.28594948843204,2.7430885136969803,2.83,3071.7961132985715,3468.737485507215,0.9802989045914711,0.997315851732352,35.182860563862775,11.976136821866463,2.7319546652501994,1.0219162679935407,1.0377728551064143,17.941262588333327,passed,
2025/05/08 12:00:00,0.7371628034099673,0.6764475376896262,91.73760218860257,119.72112061450711,2.738038748013239,2.81,3017.083348372496,3431.9416168436983,0.979639969550314,0.9967550417613992,34.62646172682048,11.71371236121364,2.723268382267209,1.0131053012517481,1.0408481171170223,17.657680241666668,passed,
2025/05/08 12:15:00,0.724130421151025,0.680785230208397,91.22023373980309,119.2876494721535,2.75276435824662,2.84,2990.533548458932,3367.1358476049636,0.9803022885443787,0.9976019748704584,36.18470248010949,12.91349956096712,2.762411977343759,1.0255174282819248,1.032142404656173,17.501165715000006,passed,
2025/05/08 12:30:00,0.7239028626585341,0.6778582467515035,90.72470244449543,118.51909839929745,2.7457003428733713,2.85,2983.1680408619336,3373.929257252107,0.980146655678255,0.9974167491547838,36.11617203978197,12.431909681204814,2.753709360093875,1.0150572424000222,1.0247834296829939,17.454684231111106,passed,
2025/05/08 12:45:00,0.7201061346698601,0.6783850843719517,90.88311171655035,118.34695302643718,2.749182758431816,2.84,2987.6350090847036,3342.343566048869,0.9805338906598282,0.9975229523699073,36.61592301125224,12.679516613907328,2.7756154552757764,1.0007619169065425,1.0044549635767452,17.402267960000007,passed,
2025/05/08 13:00:00,0.7186700054450025,0.6717396872681214,90.14624582102526,116.93390032214486,2.7303713847534623,2.82,2989.839353885878,3362.3771907873615,0.9797756768708286,0.99656993625469,36.13340439742579,11.761773667422716,2.774227490981272,0.9937094593981785,1.0035736915711144,17.343910283333326,passed,
2025/05/08 13:15:00,0.7180159110022077,0.6730565388968855,89.99282879086842,116.67577348715766,2.7365231184027654,2.8,2970.102320487846,3348.522625057041,0.9799663886249217,0.9969442144937166,36.417923629941775,12.030242995814294,2.784888684295383,1.0070559576284213,1.0137215110189772,17.29106324,passed,
2025/05/08 13:30:00,0.7198020226893882,0.6765097838379474,90.17646918025206,116.81680137175624,2.757232225725883,2.83,2943.166949251395,3307.9569539012273,0.9802012999617479,0.9975491022755448,36.91020315170973,12.923805801228553,2.8057541092698925,1.0157775418312738,1.018723829831533,17.235800272777773,passed,
2025/05/08 13:45:00,0.7178449960367305,0.672254085310903,90.0995160136334,116.24642794023157,2.748425430808635,2.8,2953.491479938935,3308.406618906849,0.9800413479056188,0.9970843900927836,36.65974831883495,13.026523708161667,2.8166614628419024,1.022402147706643,1.0283294489422405,17.210359979999996,passed,
2025/05/08 14:00:00,0.7273312702054676,0.6713463265860151,90.50724416174057,116.40449850716374,2.761045117951251,2.8,2946.3654060579543,3297.354323927897,0.9796668725957847,0.996934068820307,36.087740903472614,13.589114453003456,2.8113303539233554,1.0278424089709943,1.0449723922180494,17.23919187833334,passed,
2025/05/08 14:15:00,0.732091651686771,0.6739124486792688,90.43724310779199,116.46075537917201,2.7752005056290856,2.83,2910.1232760872235,3307.5634604206816,0.9792524008749526,0.9973420490236609,36.30179477310041,13.317759093720287,2.816073863932544,1.0384156404396236,1.0569911862957626,17.255327375,passed,
2025/05/08 14:30:00,0.7307056942169043,0.6743046500105497,90.72081586494909,116.7303240361083,2.778821136943709,2.82,2928.511335180452,3295.8513703024423,0.9794042639939947,0.9973273439930783,36.30893713371136,13.814868887975718,2.8085206472566973,1.0359963685652758,1.052452454736056,17.29639065,passed,
2025/05/08 14:45:00,0.7312411189118205,0.6736244895478003,91.1872445513252,117.01200727173882,2.7791063164923884,2.82,2950.7204401146623,3294.0473082270637,0.9794727913700711,0.9971436913411325,36.117189435131564,13.948180398764729,2.805652700733177,1.0263555234589299,1.0440024371678824,17.35487349444444,passed,
2025/05/08 15:00:00,0.7325366598068709,0.6723748346834763,91.52748689119935,117.12053341689126,2.7735358739014786,2.82,2972.719843831724,3305.7116692383297,0.9795225314387203,0.9968868606168557,35.8243634038038,13.628240649665099,2.796066092442979,1.016213512703972,1.0365886488581877,17.413455033333335,passed,
2025/05/08 15:15:00,0.7318666270222328,0.6730667976540188,91.85148221919975,117.37157745847968,2.7775959214276162,2.85,2977.021867911366,3307.6956317716977,0.9795405490235881,0.9969806924381068,35.90324883324096,13.869040890130005,2.804776318919258,1.0293263996913389,1.048000684385509,17.456405694444445,passed,
2025/05/08 15:30:00,0.7256249189141959,0.6711280983897129,91.8738319615597,117.08346058782239,2.7697060699418765,2.81,3001.574703070406,3298.1086776644665,0.9797070046070342,0.9966829398567696,36.0416491153345,13.951774993412577,2.8120039322264367,1.0195716756721194,1.0334254871626416,17.448271298333335,passed,
2025/05/08 15:45:00,0.7209795036710207,0.6733497571622453,92.02743133060903,117.23322584165608,2.7718711919233474,2.82,2997.239681764364,3296.5641031018877,0.9801666034719277,0.9971707378658252,36.63988905732178,13.937258631570343,2.831139160440442,1.0292490947664072,1.034616868550738,17.445613398888888,passed,
2025/05/08 16:00:00,0.7195885714157243,0.669309398374692,91.69073022569133,116.4756615004954,2.7569334858760253,2.82,3014.1924147975556,3312.833615079671,0.9797703589184652,0.9964563479076375,36.05654706364572,13.57888849564044,2.8201586745344134,1.036296667311693,1.0451697691774866,17.44318992777777,passed,
2025/05/08 16:15:00,0.7236192709800818,0.6715479988033731,91.78138546764326,116.65193752032505,2.7733334106050767,2.84,2994.2836212629804,3294.4151722687307,0.9797175993827123,0.9968359181048863,36.21457896470215,14.047180573303073,2.8172628401989783,1.037606388228771,1.0474490453413026,17.440658473333333,passed,
2025/05/08 16:30:00,0.7355421765924315,0.672767100037682,92.1566015174549,117.05807371312326,2.7827996711477994,2.82,2976.1903389932672,3326.2168299670207,0.9792305642183504,0.9969350140619955,35.71286561576636,13.340196381445015,2.7987989615408795,1.0363518101887155,1.0575787068093088,17.538336597222223,passed,
2025/05/08 16:45:00,0.7301837256504389,0.6746037598116663,93.0184808316688,117.94630259777405,2.789166622859101,2.82,3002.461365347804,3322.0012490744166,0.9795395286980331,0.9971376442581424,36.13403901364711,13.993191757156957,2.821411691498683,1.0481744734118046,1.0612531366495392,17.639980031666667,passed,
2025/05/08 17:00:00,0.7317243206689047,0.675235133935289,93.7125138798983,118.61005960307506,2.7922521640891365,2.85,3023.282702885674,3334.936978463006,0.9795266017231911,0.9970923154197198,35.877803313850194,14.209557575360558,2.8192074579824404,1.0606701494421897,1.074916290875075,17.753752664999993,passed,
2025/05/08 17:15:00,0.7182091183521194,0.6725511662114478,93.19349448036591,117.7962590771732,2.7734298865650384,2.82,3056.41183680988,3326.095332050625,0.9797852076615535,0.9966536886040108,36.200434478938334,14.218845184578555,2.8232337046395095,1.0572341908887946,1.0594889327382375,17.70143613333333,passed,
2025/05/08 17:30:00,0.7224756608172126,0.6740829410414517,94.06154810300737,118.70210701727204,2.781452937103578,2.81,3078.994399447301,3326.0865976155096,0.9800100867745585,0.9967714917641994,35.99917656838253,14.4626726956203,2.8115859201004296,1.0456193260083755,1.0507836748826187,17.81543135166667,passed,
2025/05/08 17:45:00,0.7221360760509652,0.6722675581373915,93.6497747767365,117.95648474316289,2.773159979534106,2.81,3072.900736994071,3332.1202418716075,0.9799779976886314,0.9966068628814438,35.92789576315022,13.852535703526712,2.8085113042135723,1.0387042200226826,1.0450655661746595,17.762147846666664,passed,
