datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/05/08 18:00:00,0.7197043788239651,0.6773789654601668,93.45539036969309,117.97132468400245,2.7894442557041685,2.81,3028.7183308108056,3319.709962709888,0.9802234674723245,0.9975588267130139,37.03922966866646,13.708006630371173,2.8338187900854543,1.0441691991636541,1.0399478445112764,17.708586836111117,passed,
2025/05/08 18:15:00,0.7282513946777016,0.6740718725143534,92.95068647962889,117.12073780116782,2.790617652753219,2.82,3008.467490632661,3318.141779032591,0.9796007660816987,0.9971370963075694,36.33263840335701,13.489060941633223,2.811139397528493,1.0358881641966153,1.0447844632440522,17.655147510000003,passed,
2025/05/08 18:30:00,0.7315885792380797,0.6736597675764316,93.44178649145898,117.53347768820181,2.792737135752154,2.86,3031.809887308879,3322.659549197465,0.9794942593423044,0.9968923867997975,35.91599125455521,13.571411883999168,2.793763975991756,1.0247460661723724,1.0378661023881264,17.746362773333335,passed,
2025/05/08 18:45:00,0.7210101744745161,0.674800740265454,93.89839315254932,117.98287577310731,2.7868163151554097,2.88,3066.4722472430626,3322.125633093386,0.9800697608895653,0.9970294132411761,36.45320998527515,13.967095990322901,2.8121419134249597,1.0399182727252634,1.0401251342436866,17.803848803888883,passed,
2025/05/08 19:00:00,0.720245675137896,0.6721883078599464,93.49321432407685,117.47082033432623,2.769865033993424,2.84,3087.849724520594,3346.590406895441,0.9798686395944873,0.996460655505495,35.97126443741136,13.022552455376646,2.781619465425211,1.019038231694962,1.0221127197220048,17.822530733333327,passed,
2025/05/08 19:15:00,0.7207719340876612,0.6736608698465079,93.65950944099775,117.68072317501473,2.7744689091522763,2.84,3078.6907754523877,3349.539113899031,0.9799777148529815,0.9967530212721363,36.1972531508811,12.94967398228985,2.790068396926136,1.0230113698906411,1.0245305020321673,17.834923968888887,passed,
2025/05/08 19:30:00,0.7192914264335741,0.6730357122899913,93.47587182952184,117.4389094186993,2.771508891862103,2.83,3080.983874464389,3351.554939646182,0.9798816718019472,0.996624755718704,36.160199124491726,12.891000643195511,2.7866993528626507,1.025361770033067,1.025959217325433,17.827838520555556,passed,
2025/05/08 19:45:00,0.719197762190858,0.6740140712690594,93.5493720266793,117.5437381988084,2.7782650156154562,2.87,3075.9620201485786,3337.622594655607,0.9799591275412319,0.9968046979546339,36.38140462871663,13.146670188540227,2.7911039901591916,1.0198360479590414,1.018848831971279,17.81863776,passed,
2025/05/08 20:00:00,0.7200240906065218,0.6721853721332686,93.34670631867114,117.18272723933798,2.7709897135335964,2.86,3080.4584718919273,3348.765837663338,0.9797725807368929,0.9964958487018054,36.15191035717383,12.632159118280004,2.7811598024213207,1.0097967674359833,1.0119907861939972,17.81531442777778,passed,
2025/05/08 20:15:00,0.7185639262502144,0.6711886524671514,93.43493787539597,117.06495252884285,2.7659537683365514,2.84,3086.0127313956796,3354.631413588353,0.9798593043872063,0.996416974160993,36.2232143040314,12.337871181662953,2.790851448609165,1.0065379063756414,1.008180271271454,17.81452394333333,passed,
2025/05/08 20:30:00,0.7158963200565714,0.6737976324887092,93.13693134917239,117.12062015671644,2.7693957074838456,2.86,3077.402262145704,3359.833877550062,0.9798562476604814,0.9967198377823507,36.57589036457263,12.147500962701628,2.7794086578409205,1.0064226497940052,1.0020152228496026,17.827254133333334,passed,
2025/05/08 20:45:00,0.7201237669791783,0.6756958169354526,93.5015315944721,117.47812004581364,2.7794906937023494,2.86,3063.9330230930373,3350.267498269045,0.9801334534360032,0.997156104359765,36.671131573602544,12.438660928441017,2.786242264881748,1.0124658744009463,1.009745887094079,17.828210656666666,passed,
2025/05/08 21:00:00,0.7184556411141038,0.6740613525262238,93.27782160705327,117.14271458126737,2.770257474517873,2.86,3072.3377580271394,3365.5808322309363,0.9799563332072471,0.9968458068463135,36.46085222945172,12.022466176944901,2.7796457772325267,1.012863234846408,1.0104693245681884,17.834692095,passed,
2025/05/08 21:15:00,0.7202203224895257,0.6770304031428682,93.77471000340185,117.823813496756,2.7868894908927464,2.86,3066.7591507311377,3343.912829842845,0.9802018213346163,0.9973386212527409,36.77635144830522,12.785501360067762,2.78631216623619,1.013839769300042,1.0094542587644322,17.865834372222217,passed,
2025/05/08 21:30:00,0.7183891258293371,0.6741457055734849,93.63575732312003,117.48684447691112,2.771352986420932,2.88,3091.7576273945147,3368.170874815949,0.9799399197442561,0.9967199263372117,36.35680092975378,12.145548163018862,2.7728337252734865,1.0082302377421246,1.0058293087978727,17.902742146666665,passed,
2025/05/08 21:45:00,0.7194470856229648,0.674784196479181,93.82442390680542,117.62329358099794,2.7757092743535132,2.84,3087.2067684547706,3362.1301142986676,0.9800745867815186,0.9969002554773305,36.544434166498974,12.12584315785063,2.779842005677083,1.0009425697598524,0.9986158078679358,17.901484198888895,passed,
2025/05/08 22:00:00,0.7176233283724187,0.6750418477955833,93.7564294262873,117.5298291324281,2.778398172156074,2.9,3082.361544628623,3356.8446303391847,0.9799951576941281,0.996941241853172,36.643230971669844,12.474821551932001,2.788128219252327,1.0155957729113347,1.0106679231017326,17.89067866666666,passed,
2025/05/08 22:15:00,0.7210687622696326,0.6738475502656541,94.06724138214094,117.71067748465148,2.7733817791316153,2.83,3102.641398945142,3367.1018347535464,0.9800590209921467,0.996693480720125,36.21945464385829,12.099923826514964,2.7710537756407896,0.9984214614935317,0.9989523084188338,17.943068,passed,
2025/05/08 22:30:00,0.7248520711575683,0.6783479931095141,94.97411689389797,118.96392286245802,2.7911362258651136,2.85,3099.0345329355505,3365.818598881144,0.9804680101508878,0.9974495906741013,36.57596340710875,12.546712760149344,2.77636938895021,1.0021239516578784,1.001262766574363,18.04428577111111,passed,
2025/05/08 22:45:00,0.7227056419743397,0.6769904303323431,95.19411884924746,119.12748738445777,2.7784566359568164,2.85,3131.356324833508,3400.8901203528403,0.9801754729831231,0.9969179042953146,36.086307826378295,12.15916594484513,2.766534248679259,1.015595785661605,1.0147822301113714,18.149563483333335,passed,
2025/05/08 23:00:00,0.7198999370471157,0.6766446478267671,95.33729506483083,119.24940916562021,2.7792192375509424,2.85,3144.587464914949,3397.921077448465,0.9800380787817696,0.996747093323681,36.155531281886894,12.476686960942915,2.7712500353696705,1.0189922743800781,1.0158445555110351,18.183065602777777,passed,
2025/05/08 23:15:00,0.7237004217373398,0.6787279934978029,95.65364048577486,119.59567032174618,2.7887635559541013,2.87,3130.2419774696086,3391.2537780610764,0.9802900426823699,0.9971908670634438,36.211880233308435,12.686979291863596,2.776579625805098,1.0253468688064715,1.0233272410873895,18.18690969333333,passed,
2025/05/08 23:30:00,0.7218287950124221,0.6759037730818978,95.45024637804134,119.17632796440029,2.775172253452846,2.81,3145.8220439223983,3413.169163687441,0.9800349997625487,0.9966855853560758,35.871351302800385,12.155270682350332,2.770456680751312,1.0258880992509585,1.0255386309330075,18.202330410000002,passed,
2025/05/08 23:45:00,0.7226630276538245,0.6770949076529362,95.73551153899416,119.49679563059092,2.7852902590222817,2.86,3145.869506471692,3392.815454600147,0.9801078503961974,0.996845823202761,35.90661423582249,12.996591552046622,2.7750989973169427,1.0377459907050903,1.0367417298777377,18.212135528888883,passed,
2025/05/09 00:00:00,0.7299840331004167,0.6846612331001997,99.91555307243372,125.8867631713718,2.797354092802865,2.86,3258.363609875768,3522.024739528899,0.9804602331486459,0.9974681911864629,35.90661423582249,12.996591552046622,2.757541355838057,1.0674432915543344,1.0755467483378043,18.967147100000005,passed,
2025/05/09 00:15:00,0.7048024536039491,0.672591401504526,91.70821201160511,115.36362812749884,2.795337806365411,2.94,2973.7035526263626,3223.5915737231503,0.9806684163265642,0.9979716649870686,38.352379253396364,15.356159589652925,2.884629539111916,1.0593127597033158,1.0415753345344005,17.323533363888895,passed,
2025/05/09 00:30:00,0.7312163906620545,0.6685172887150064,90.85569618156256,114.11792194550006,2.7879681826334526,2.86,2950.846332948519,3250.9279543594557,0.9793674535608894,0.9967991365913959,36.248414510055895,13.230462081070417,2.791147304421495,0.9967663740234967,1.0125890173220222,17.290349388888888,passed,
2025/05/09 00:45:00,0.7303324459707509,0.6673762389414747,91.20908953191822,114.28660537653934,2.7835814077983985,2.83,2967.0404338045328,3254.00532394451,0.9795144331114304,0.9966545354783822,36.19595917233349,13.098357297943965,2.800403791392348,0.9878298982129047,1.0041132807920121,17.31678730833334,passed,
2025/05/09 01:00:00,0.7281277248013758,0.6685439456582501,91.22459016263998,114.45165102316663,2.7804948217230074,2.85,2967.468031462318,3272.1312471790334,0.9795977044094276,0.9968228212084881,36.42899993415187,12.713854948334172,2.8015769830906083,0.9936421494904013,1.0064551778197706,17.349173483888887,passed,
2025/05/09 01:15:00,0.7279137108672741,0.6694161320436475,91.19857164583068,114.57000306777613,2.7805809170922298,2.84,2965.031699186547,3283.8736691817207,0.9795301829265985,0.9969096165728801,36.54152763896149,12.387454642640902,2.7975801936006075,0.9910282718240754,1.002677057900217,17.375587019999998,passed,
2025/05/09 01:30:00,0.7297671323090263,0.6688074750147684,91.53910751813785,114.78195676024501,2.7837012362767277,2.84,2975.239707643941,3274.005424447764,0.9795121133311021,0.9967603857795991,36.27047239369969,12.930570108466176,2.8005335696703844,0.9970063442542894,1.011417419330996,17.396031400000002,passed,
2025/05/09 01:45:00,0.7302816487151913,0.6695600372292548,91.57154016742197,114.92269679898992,2.784556288208433,2.84,2972.919023429854,3283.884959588024,0.9794399768071034,0.9968300058191607,36.27875400705061,12.783067333004198,2.797767861938697,1.0007070112562304,1.0148975053998346,17.422422875,passed,
2025/05/09 02:00:00,0.7200862693855625,0.6691745284357565,91.5268685213118,114.91796524022291,2.770349559319551,2.85,3005.915818290406,3292.4961204450897,0.9797476087420519,0.9966369339884737,36.38848860660226,12.927532846221938,2.799997445614619,1.0170368836256147,1.021325604221468,17.448802738888883,passed,
2025/05/09 02:15:00,0.7248959956860505,0.6700198131513087,91.74073769899195,115.1715242785554,2.7775040717206694,2.84,2997.537387961567,3292.0004412945304,0.9796984598813896,0.996782157582489,36.31266160629793,12.865471802604997,2.795945260176395,1.008916196097084,1.0171976181704043,17.46921692999999,passed,
2025/05/09 02:30:00,0.7281366462325429,0.6709594791103218,91.89780723047862,115.42029369839888,2.782863287444837,2.84,2991.2043303204623,3295.692626389842,0.9796224106548219,0.9969059339689147,36.25247040930314,12.86385575568422,2.7924293023357576,1.0097626763004268,1.0203902434307763,17.49557473277778,passed,
2025/05/09 02:45:00,0.7271179063598487,0.6709681275744135,92.02778063653591,115.53724121169981,2.78201322823323,2.83,2999.548044322953,3298.740097021389,0.9796415121472972,0.9968637614943214,36.302371865854774,12.754369825994976,2.792333113106109,1.0033198662840257,1.0128319532851124,17.521920924444444,passed,
2025/05/09 03:00:00,0.7173065960369714,0.6712248215623405,92.09035671455023,115.63560061876679,2.7724398798837444,2.84,3024.4344921977995,3305.1005979322144,0.9799600931575548,0.9968422710915642,36.64711871210054,12.916944730097299,2.804645974995277,1.0193885689311084,1.018301429801275,17.548255505000004,passed,
2025/05/09 03:15:00,0.716493890606662,0.6697761769737436,91.98079994592615,115.4505650716358,2.7652962709069904,2.83,3039.1425976619603,3314.1112081083265,0.9798108411545322,0.9964985942758166,36.30394699827045,12.82426039450575,2.791614426832436,1.0220661648896185,1.0221350636775723,17.56862905722222,passed,
2025/05/09 03:30:00,0.7157569841037096,0.6705690999561124,92.21188272563202,115.69369286147987,2.7694235586668916,2.84,3038.2854985729796,3315.0010984170026,0.9797989110791847,0.9966192546082654,36.40981007387017,13.125068279380693,2.802961441462099,1.0374352430540457,1.0355432838131122,17.59494157666666,passed,
2025/05/09 03:45:00,0.7185352194742001,0.6707981239777057,92.2779721282161,115.78084821326588,2.7687862646052532,2.84,3043.112425552394,3321.135588193175,0.9798367215050096,0.9966011523061755,36.0535933815707,13.115067574367618,2.7862974631787467,1.042144584946992,1.0430892908711218,17.621242484999996,passed,
2025/05/09 04:00:00,0.7217056513126295,0.6699610772725156,92.79117173182922,116.07002873964126,2.773139962348062,2.82,3053.289680076751,3308.3026260670467,0.9799436831259423,0.9965230779340261,35.85920897503317,13.473847030868214,2.792934437954956,1.0330189630114077,1.038360033039102,17.64158584833333,passed,
2025/05/09 04:15:00,0.7224871513329915,0.6702652754386033,92.89322318110742,116.20185880878613,2.7726512582106606,2.84,3059.1070276146197,3315.2285171084404,0.9799469514984407,0.996510118576552,35.75450689697782,13.394878967136066,2.7850022915859522,1.034230194606091,1.0401268193308533,17.67380946833333,passed,
2025/05/09 04:30:00,0.7216145300770526,0.671506188789155,92.92465887787073,116.34795740198503,2.774240176688829,2.82,3056.367916506464,3323.784635555232,0.9799436009778434,0.9966667117735483,35.910534841015625,13.256281795657916,2.7851886975305757,1.03921615398894,1.042544006147724,17.700075543333323,passed,
2025/05/09 04:45:00,0.7216862237883841,0.670952888171481,92.88055043983879,116.29703637858728,2.7712744800739877,2.82,3063.591735635557,3332.8623632557815,0.9797839213010986,0.9964815189880617,35.67914041085159,13.15133286303395,2.77569992563818,1.041574569346251,1.0458427794575507,17.72633000722222,passed,
2025/05/09 05:00:00,0.7268346203837591,0.6729613521050967,93.2580358286058,116.7382369180841,2.7790943016802085,2.82,3057.406391321295,3328.3544516361194,0.9801211950929958,0.9968790930664931,35.61238596861966,13.250197014746108,2.7695379310652553,1.0398416158866486,1.0469557686301247,17.746631570555557,passed,
2025/05/09 05:15:00,0.7262771860331125,0.6737421819855646,93.22684925749795,116.70357201304331,2.782751352692582,2.83,3047.0279372515715,3324.536886157876,0.9801582326050867,0.9970694999744854,35.82021522678931,13.328263194193376,2.778096963382289,1.0461597324566705,1.0513379703267047,17.73048063111111,passed,
2025/05/09 05:30:00,0.7249037781039036,0.6730463557322921,92.95338600922582,116.3662582887237,2.7796406516494576,2.82,3045.8012188105017,3323.773497436957,0.9800825971442153,0.9969599899520875,35.806166223072864,13.237105493832733,2.7745693501236897,1.0459643461077903,1.050359579652166,17.705128814999995,passed,
2025/05/09 05:45:00,0.7234598004301264,0.6720443732652492,92.71990484192142,116.02712835001377,2.776430733874953,2.81,3045.8840837363455,3321.7319932920086,0.9799920241765402,0.9968094324900626,35.74659551961919,13.221320740493377,2.773802861379082,1.047267476551075,1.051184617309675,17.67924497777779,passed,
2025/05/09 06:00:00,0.7238715030026204,0.6702156355415892,92.02538680135814,115.00942647211214,2.7753820579767114,2.82,3021.294406708719,3293.958464378003,0.9800564139695247,0.9967972231938613,35.835060616061455,13.26434748895082,2.7779527076439354,1.0391836196713802,1.0449026643008024,17.52723951,passed,
2025/05/09 06:15:00,0.721540332287721,0.6685775880912865,90.66084778038557,113.54542558373286,2.7566476572157996,2.83,2992.4498609690663,3305.0354927449926,0.9804969896515743,0.9970222185163344,36.519508475725104,10.849713051098425,2.753596658384634,0.9726332203505289,0.976924520970889,17.35994824666667,passed,
2025/05/09 06:30:00,0.7155671882783057,0.6651536739927433,90.66643296147099,113.30520585916348,2.7218143255131237,2.78,3013.926792001317,3388.5554003556986,0.9809579105074083,0.9969190599096833,36.736573161718965,7.963196858909494,2.7599002084673634,0.9532029562200212,0.9561883248355966,17.426367749999997,passed,
2025/05/09 06:45:00,0.7244296986767543,0.6715725760250446,92.32031859402989,115.80028161818802,2.738899755672201,2.79,3054.061880977753,3442.9154236388404,0.9806581099285399,0.9971695281566952,36.229913917509165,7.97512026664387,2.7199441693642323,0.9571540596765973,0.9632104977241235,17.794569552222217,passed,
2025/05/09 07:00:00,0.7174178843664146,0.6751135256592876,94.28678983801916,118.17733159722722,2.731884879142276,2.79,3145.3336127636962,3501.268097518085,0.9810856414659536,0.9970711401149243,36.08495875351409,8.205997908157787,2.722312044291277,0.981474793651027,0.9778579922427089,18.15775070999999,passed,
2025/05/09 07:15:00,0.7282934837669794,0.6836550673669451,96.1879431024563,120.92062126151609,2.7667986579914587,2.86,3172.7486087845664,3507.1633217846347,0.9808280396321154,0.9975478306715237,35.22170265782563,10.024254323322282,2.6974501473741266,1.0176825793300526,1.0164839379781028,18.481971365,passed,
2025/05/09 07:30:00,0.731492822112514,0.6867924506497646,97.86755068258707,123.11889244000768,2.7916301409437008,2.89,3189.3309547822373,3505.1267048855398,0.9812767401020804,0.9983601465246573,33.71483985653286,12.001017093428713,2.7109712677021616,1.0568483341366677,1.0577763898191759,18.688449779999992,passed,
2025/05/09 07:45:00,0.7378361378465429,0.6902438036361169,98.86392515892567,124.66566155479957,2.801351083890438,2.89,3208.51315807041,3536.599533680654,0.9814355635440225,0.9987612846851586,32.65654151126141,11.973870868628996,2.6825621605049332,1.055633812575001,1.0609868755725729,18.895428749999997,passed,
2025/05/09 08:00:00,0.7357281264726765,0.6894667108157517,98.78129309640391,124.3339873619533,2.7991173772092814,2.88,3198.806946935188,3531.6403616233974,0.9816070909551938,0.998868696981039,33.24258665730851,11.810969092097569,2.7025400883899175,1.055441693626413,1.0588501109028627,18.839312017777775,passed,
2025/05/09 08:15:00,0.7295885742954656,0.687398311025102,97.48326363321308,122.76994207597672,2.792956239619802,2.88,3179.7603142722564,3497.1532746005087,0.9814090109812655,0.9985692901459873,34.11497754576152,11.92539205585833,2.7028552841776907,1.0502126879256788,1.0476446634831789,18.648327469444435,passed,
2025/05/09 08:30:00,0.7237494408982569,0.6839162115326065,96.1469846983328,120.92015630172963,2.7778076062055974,2.88,3163.1755084464844,3479.4790377745176,0.9811086732541303,0.9980152156284007,34.8748221318908,11.441714200126645,2.7087210198167324,1.0473825740939056,1.040681032596002,18.45201632388889,passed,
2025/05/09 08:45:00,0.7192995711766155,0.6821888889057127,94.95933772031854,119.48211148378502,2.7707356552920617,2.84,3131.546051342661,3461.215032442928,0.9810981243440302,0.9980137058801891,35.679409854893095,11.123865867258608,2.714982891940571,1.0462345449028525,1.035073613278112,18.266798201666667,passed,
2025/05/09 09:00:00,0.7147269307482216,0.6830686351469067,94.12989515693289,118.6952520628888,2.782869216565882,2.89,3088.374276385556,3406.896300694508,0.9814307106414891,0.9986385744907713,36.76159770700908,12.045038092746056,2.73301833261308,1.0468895819517567,1.0286671014008122,18.07548854222222,passed,
2025/05/09 09:15:00,0.7184185968222297,0.6790984776336388,92.90473625841392,116.77294218126825,2.7684432119654145,2.84,3072.9486295644397,3387.1598612661187,0.980927432075628,0.9977567985213726,36.48751534540557,10.904070529180304,2.7138263456571874,1.0108341404623864,1.0003492540188674,17.884443499999996,passed,
2025/05/09 09:30:00,0.714467144068017,0.678215955589911,92.12258226992923,115.59083321841996,2.768479750248498,2.86,3050.343808159526,3340.6311185311033,0.9810339537873226,0.9977062769380924,36.748211679098574,11.437330912954346,2.7327511655464027,1.0175244730252775,1.0022591295486265,17.693284668888886,passed,
2025/05/09 09:45:00,0.7172461942675598,0.675198836846519,91.20591345833267,114.3252008012242,2.7585659351343153,2.81,3018.9355591747503,3349.948104096433,0.9807245740340017,0.9974819960456259,36.529340384745126,10.415336109324588,2.7277336441732674,1.0110049740043974,1.0017499490178232,17.568985518333335,passed,
2025/05/09 10:00:00,0.7140425915849086,0.6737014052989241,90.99480939815736,114.08179705897592,2.767435850963554,2.85,2997.4740252154284,3320.3845409134406,0.9809004396041205,0.9978585268662049,37.026207814244344,11.62334316103912,2.7505847753753057,1.0277062485561461,1.016743315588382,17.484268297222226,passed,
2025/05/09 10:15:00,0.7241049786895366,0.67162350565888,90.91202314705325,113.47360790232939,2.774183910286767,2.85,2984.6823095528457,3289.2757891054184,0.980417039803641,0.997330021022732,36.139775473440004,12.04017930174602,2.7455369309519746,1.0234102865785932,1.024533205917281,17.405113611111112,passed,
2025/05/09 10:30:00,0.712397891763178,0.6730212893051589,90.3940972789876,113.13456049105052,2.7724719911612987,2.85,2976.824147529957,3267.5729567602557,0.9808853533752395,0.9977486764080399,37.06000458777178,12.559698816853475,2.7677495172780855,1.0381667415505509,1.0244766371974818,17.312416073333335,passed,
2025/05/09 10:45:00,0.7217276145051045,0.6715552008342869,89.54987171400276,112.1378106824658,2.770135107607193,2.84,2943.4164637159683,3265.045602907074,0.9803428943654627,0.9974081464877357,36.44319846262843,11.68817106497749,2.742912319619572,1.0180094163198616,1.0155173329825236,17.198278735,passed,
2025/05/09 11:00:00,0.717615901537099,0.6701686784876841,88.84831394282503,111.22849927585148,2.770769652894577,2.8,2911.013935042839,3233.345021920298,0.9803561981594652,0.9975114496679336,36.91035819420825,12.098047670221076,2.77580842074281,1.0268502456410002,1.0206511587082248,17.024603334444436,passed,
2025/05/09 11:15:00,0.7193077246960305,0.665009149932067,89.07887205934662,111.35293433664914,2.7641679388036606,2.8,2949.0043895367767,3230.167554115962,0.9799135724781697,0.9966011480193272,35.9720636557098,13.000271648165752,2.756969257520275,1.0264848992428857,1.0303089909082552,17.080268975000003,passed,
2025/05/09 11:30:00,0.7190055995040019,0.664467966250142,89.34013261312592,111.64254132923118,2.7595191897286426,2.83,2959.6624606603314,3245.5394380223806,0.9798603716839087,0.9964554344792446,35.82302111392698,12.905354560284344,2.763753960846728,1.0341813576049688,1.0390250881586347,17.12337371555555,passed,
2025/05/09 11:45:00,0.7191702435877029,0.6689078886653663,90.18126832969337,112.81708816345669,2.774250430968746,2.82,2953.776250447033,3239.46628029318,0.9804300191904484,0.997282783937654,36.57356640816011,13.278111415875498,2.791054669293622,1.0355556829633619,1.0353267484996234,17.18160576,passed,
2025/05/09 12:00:00,0.7302950603063099,0.6710255279142621,92.81664659269741,115.88898207638942,2.7828693012647827,2.86,3047.385628692267,3280.4659439421675,0.980366004718857,0.9968041053818915,35.15920733652424,14.150008244556524,2.75601413058504,1.0396136293153284,1.0519227903041621,17.609583884444444,passed,
2025/05/09 12:15:00,0.7175741708123579,0.6541458859298535,83.09106258309568,104.19340116111417,2.777859627510977,2.84,2691.759709261598,3022.5067771109602,0.979410727888068,0.9972378999471972,37.72806207224987,14.208926817255412,2.8394548725928446,1.0040984754380395,1.0157851842324106,15.873430173333334,passed,
2025/05/09 12:30:00,0.7262466741004384,0.6506979749783836,83.59336809781689,104.54476056287608,2.7613058623122884,2.79,2725.3918132231597,3065.828063507406,0.9791185509313407,0.9964496923620169,36.66318204932551,12.906265642760053,2.8070211030263827,0.9739916643987059,0.9997213783769775,15.99132939555556,passed,
2025/05/09 12:45:00,0.7288030364106297,0.6503930430514094,84.07616100607416,105.07187976614925,2.7606323269476074,2.78,2740.193469260206,3077.9318376341184,0.9790134548073967,0.9962579649915864,36.388472967684535,12.841121462929088,2.808051539937731,0.9699862859070076,0.9991571247123262,16.061704804444442,passed,
2025/05/09 13:00:00,0.7272258449179816,0.6555680826339403,85.17626002308612,106.74950529371546,2.768609045582624,2.84,2762.037423589197,3110.749110921525,0.9792165468802474,0.996748673968749,36.73355292417104,12.974806871527248,2.8180905258793363,0.9887632891983633,1.0110458463385479,16.259449922222217,passed,
2025/05/09 13:15:00,0.7099214819835952,0.6536776611831819,83.91386635552833,105.60684850173777,2.7394252053126507,2.75,2772.507305277626,3118.402217491072,0.979713819118034,0.9966286997863284,37.67645752661927,11.547638324872633,2.812596669579256,0.9575888963021834,0.9642972771000101,16.137706028888893,passed,
2025/05/09 13:30:00,0.713339022932636,0.659849878354675,86.29313344468844,108.53449579983338,2.756866036534328,2.78,2834.3445852441773,3139.556473692868,0.9801519279192277,0.996971855777087,37.434315615478816,12.858349527409535,2.8211990870530825,0.9813870580393526,0.9851197996168451,16.469244935,passed,
2025/05/09 13:45:00,0.715093992628184,0.6622239511815715,87.4955951949708,110.01513139631112,2.7633298290885175,2.8,2859.6246219999134,3165.2116058854926,0.9801352537968129,0.9970716632888722,37.22126817294433,13.509418842402654,2.8358471775887364,1.0154578346600653,1.0189172810755043,16.64860966388889,passed,
2025/05/09 14:00:00,0.7126868292009289,0.6669086688782776,88.47875687720287,111.3207250839413,2.7720261884067385,2.83,2877.5640115614283,3174.35946779152,0.9803186333864111,0.9973896590796204,37.48774860023256,14.009107596022128,2.8609201692259845,1.0433127367379307,1.0383710510179,16.776090375,passed,
2025/05/09 14:15:00,0.7102381951268195,0.666655223989173,88.58922186446117,111.88444682055577,2.7670536630513096,2.82,2896.2410039295946,3210.4804068345893,0.9799178770690872,0.9971748919556835,37.37887232899036,13.849027240494435,2.845174531301242,1.0520283326430855,1.046524947961215,16.897625848888897,passed,
2025/05/09 14:30:00,0.7355235622897157,0.6632561112452513,87.4557351240352,110.69037108684324,2.7787337833696903,2.82,2847.8438558096705,3180.342796336853,0.9790155024155429,0.9966627198763643,36.08245674280804,12.813686420742352,2.7576473088099682,0.9608349420044371,0.9860201730365802,16.750725902777777,passed,
2025/05/09 14:45:00,0.7284551610763456,0.6603885347738504,87.16219276876295,109.91034254020491,2.763461170793644,2.81,2822.7774883040615,3190.9310283821287,0.9793818048727675,0.9968501261773673,36.80132137259198,12.120128922390673,2.8224684040012455,0.9765848906288291,0.9975206508703498,16.618649978333327,passed,
2025/05/09 15:00:00,0.7187337817559246,0.6635508561134842,86.58336574536342,109.8090978578031,2.766523250633919,2.82,2814.6992532826803,3170.4192506354793,0.9796581927117889,0.9972820730688449,37.545369900024085,12.777090832261043,2.824512092156388,0.9908903327720016,0.9982384226527657,16.557969498888884,passed,
2025/05/09 15:15:00,0.7247229109017895,0.6614020433889822,86.47338393745497,109.48379220162346,2.7670757532455554,2.8,2793.7981231082763,3170.28963133747,0.979381372220949,0.9971433849175483,37.31091664893162,12.480521063264137,2.8352245734261503,0.983362288338732,0.999548071385174,16.503082615555556,passed,
2025/05/09 15:30:00,0.7292101060670819,0.6605230102676429,85.99857197554458,109.05418095881012,2.7713014811174075,2.8,2770.142126103114,3162.937446929722,0.9789024682279018,0.99700490131695,37.05010076769468,12.586326972620729,2.8279718355211716,0.984750367885658,1.0070515370499793,16.442352208333332,passed,
2025/05/09 15:45:00,0.7278387208131153,0.6589026442989727,86.12065149775182,109.00975681823807,2.7771795838914213,2.81,2781.530551275089,3114.879012939908,0.9790572171988728,0.9967690887839392,36.97875739683285,14.001750361284602,2.840798374386318,0.9842229284432724,1.0070308799613157,16.37538826,passed,
2025/05/09 16:00:00,0.7215539416857178,0.6585216029354873,85.48966502761058,108.36234317359538,2.767976931004851,2.83,2757.51651292928,3122.182370689266,0.979210214739032,0.9970169024785989,37.68397567906237,13.203498521091392,2.866612890352523,0.9812464459344851,0.9976802446868769,16.274870871111112,passed,
2025/05/09 16:15:00,0.7244385670407473,0.6558914341649518,84.77158105416628,107.52298644684771,2.7647140729339306,2.81,2737.12828813624,3111.2850287995807,0.9788478858349413,0.996720879904728,37.454557248572,12.909767258603294,2.8576093671383136,0.9652165220524076,0.9878117936082143,16.16919060166667,passed,
2025/05/09 16:30:00,0.7198805919502106,0.6562227142940598,84.28833490113216,107.07663239847656,2.767470063786895,2.82,2710.3837615875163,3094.1378719995296,0.9788930045345939,0.9970117406868334,37.95424069084391,13.404417265146972,2.8857430453349404,0.9858325048219828,1.0034124957510302,16.063839855555553,passed,
2025/05/09 16:45:00,0.723516322254863,0.6535505418823332,83.31693366067762,106.04664421539584,2.759933004887585,2.78,2681.9221429394006,3100.28230210614,0.9783949222429063,0.9967313739264124,37.71515525268315,12.51455274444684,2.8676375050633807,0.9689003846187338,0.9936948970015937,15.95849688888889,passed,
2025/05/09 17:00:00,0.7146029920255571,0.6591860261369343,83.28494749530442,106.27228793745857,2.7704036605585176,2.82,2668.2483948958657,3070.620098335136,0.9788358259502582,0.9973774435439889,38.66435274533196,13.348915925569482,2.9069821096512825,0.9982995355723445,1.0059768126956485,15.89898228111111,passed,
2025/05/09 17:15:00,0.7246922303822437,0.6512435231853225,82.90060013478633,105.52492083209066,2.7611638091696844,2.79,2671.4730935012863,3068.3940713395828,0.9781888135512389,0.9964140562201218,37.477880040498,13.279791318295878,2.8734902379857257,0.9697373157318521,0.9989243990492818,15.848713485000008,passed,
2025/05/09 17:30:00,0.7201524013830831,0.6523934808184937,82.69449791361164,105.47343342016826,2.7624206354513,2.82,2657.725452140141,3063.4779375642484,0.9783335175628748,0.9967303420167931,38.016347604768335,13.46902413648095,2.8940022590795413,0.9819082394540387,1.0052245986058927,15.80437030333333,passed,
2025/05/09 17:45:00,0.7226956964428916,0.6505420094017006,82.38670941497081,105.10394624992936,2.7577471188077203,2.8,2655.7038934527422,3059.060070044242,0.9781803758203067,0.9964373283530822,37.64409722164036,13.335125126209972,2.8809193427394764,0.9715614198700595,0.9999931639732507,15.759873854999997,passed,
2025/05/09 18:00:00,0.7261795098824182,0.6478374384759102,81.91411238632057,104.51529254851201,2.749000008909712,2.78,2647.4660418770345,3066.868906256924,0.9778618342543067,0.9960574118255274,37.21974233213606,12.739660785063101,2.8664682226956755,0.9605622809994774,0.9961062574608918,15.708706823333332,passed,
2025/05/09 18:15:00,0.7125810743077688,0.651925585306503,81.8939953873681,104.81269679868836,2.7558380929904263,2.79,2629.771100658104,3047.193254804732,0.9786037559008399,0.9970233534965037,38.70888804927583,13.601644026998361,2.9254191774857916,0.9928686028483048,1.0092382332567174,15.644794623333325,passed,
2025/05/09 18:30:00,0.7238885713800595,0.6515158645981662,82.27095621983179,105.47724136103945,2.7621564660245217,2.82,2643.7716119175457,3054.732860442878,0.9779033577428272,0.9964485776825225,37.63758327211816,13.863268923413235,2.887896676704662,0.9816682309026412,1.0119169934979613,15.740160975,passed,
2025/05/09 18:45:00,0.7180948377096813,0.6515781624053967,81.99067148615879,105.33424604708647,2.7577184740774903,2.81,2634.4216080788233,3046.422232797274,0.9781963089069935,0.9966624269790122,38.17216830135628,13.912252444222542,2.9119125975279956,0.9825176664664045,1.0068909815622897,15.666168008333338,passed,
2025/05/09 19:00:00,0.7235547898459356,0.6450959643329146,81.40963978092024,104.36436467862872,2.7366749039997926,2.73,2635.3965610443206,3059.0972888547685,0.9777427581253183,0.9957320439033339,37.30125822748205,12.857332598892091,2.8951602885396093,0.9558866836975973,0.994142269206361,15.583978409999999,passed,
2025/05/09 19:15:00,0.7116474878414003,0.6527021400465436,81.28655538593482,105.09526949871315,2.7521162836696025,2.8,2603.6515862041915,3047.9489055755716,0.978345526327611,0.9970844103857582,38.86735834564794,13.831373588625075,2.939425403979485,0.9992743827449078,1.0167021879205396,15.55386174222222,passed,
2025/05/09 19:30:00,0.7098306963746205,0.6594667475867074,81.66923938789901,106.09175327468648,2.760393849979194,2.79,2598.2575465645914,3063.454660073368,0.9784222340362172,0.9976145669214497,39.19228110285309,13.977335766950176,2.954147324922769,1.0389894066076786,1.0462384715767663,15.628555555555556,passed,
2025/05/09 19:45:00,0.7158481564699194,0.6610367842573864,82.0458836625948,106.8704025251091,2.768336367273988,2.79,2610.689650441096,3061.5016386688453,0.9781187197237198,0.997403053863442,38.63059685623111,14.496003415033357,2.931473748213504,1.036101376720345,1.0492586770187535,15.702533427777775,passed,
2025/05/09 20:00:00,0.7265696003881659,0.655033206655614,82.51012504276117,107.37101882779758,2.7586514091170757,2.8,2646.622326130712,3080.763932646428,0.9777625256543258,0.9965214594723487,37.31576926916135,14.50615041242956,2.88605539708759,1.001667213761493,1.0363267308521555,15.799862173333333,passed,
2025/05/09 20:15:00,0.7235819789521065,0.6581763923298575,83.22670770479138,108.62298904516572,2.7548595984823714,2.84,2668.786911109458,3111.9233967954347,0.9782006545494347,0.9968542281118248,37.635169109637545,14.176082764323864,2.8926846361972367,1.0048326165459727,1.0334879293315058,15.925045277777778,passed,
2025/05/09 20:30:00,0.7294847046002658,0.6584185546832555,83.9643178118713,109.71577788529495,2.7495246562910736,2.81,2702.1784934308785,3143.687639951246,0.978140146080309,0.9965322455131325,36.962050089622906,13.730080765439931,2.86538432133494,0.9871404782202448,1.0229661571377338,16.073353071111114,passed,
2025/05/09 20:45:00,0.7246751662333492,0.6646981676529802,84.89424676942033,111.53859943144228,2.761731297312421,2.88,2719.185619477913,3154.5279513484975,0.9785834381849684,0.9972387319508438,37.637483737113854,14.434448834332574,2.8806380042602933,1.0059374115413748,1.0305230547194326,16.221618599999996,passed,
2025/05/09 21:00:00,0.7288517299141591,0.6656409825123554,85.51423551383115,112.58112030036746,2.755554780782359,2.84,2742.084478355762,3196.4849492410012,0.9785039028492086,0.9970949877074224,37.24233775057283,13.687058046168211,2.8633903171955044,0.9940625400476564,1.0232526380490907,16.364053377222216,passed,
2025/05/09 21:15:00,0.7343783584740025,0.667771409758909,85.88735107015042,113.56665484861371,2.753285058571953,2.83,2753.24047713496,3239.4166716481323,0.9782889385443867,0.9970962261432116,36.847446067356486,12.946475445951053,2.834261201511676,0.9866850956155483,1.0206694366159643,16.49949338888889,passed,
2025/05/09 21:30:00,0.7305365206602227,0.6727659265056702,86.81428895924707,115.16126835476938,2.7590864880813104,2.85,2784.2771026970167,3241.7310900467737,0.9788085122988179,0.9974460758445349,37.08601735545321,13.702811367505824,2.8411348452216405,1.0035546628993388,1.028658898460386,16.62627778166667,passed,
2025/05/09 21:45:00,0.7255910793966747,0.6756737417833825,87.38901148285444,116.39453361864551,2.7554114561482304,2.88,2812.100624313814,3263.5730381363787,0.979265148069341,0.9977237218266217,37.409855974960784,13.667565786239022,2.8398329871889922,1.0028952184924151,1.0203041836403304,16.740980813333337,passed,
2025/05/09 22:00:00,0.7396226243498404,0.6713429106080174,87.96516375095638,116.91633468113073,2.7467969656041347,2.87,2834.671479296488,3301.6295167998696,0.9786426482505277,0.9968764582892583,35.883244996731115,13.20016944684678,2.8084320636498483,0.9921690881826443,1.0313997633749425,16.855172956111105,passed,
2025/05/09 22:15:00,0.7340459789581899,0.6748016467492975,88.63251173661303,118.28603598939623,2.7455161966393624,2.84,2863.682951803927,3321.071288868454,0.9790624259095202,0.9971694573676105,36.273028199396336,13.311133750436717,2.8121213692762383,0.9947479941820804,1.0251968047923259,16.980342940000003,passed,
2025/05/09 22:30:00,0.737874107665667,0.6770177287292735,89.03512058954081,119.29746374593847,2.7468878774544163,2.87,2868.272237628598,3356.673147660581,0.9788164924680293,0.9972488725506099,35.94594539475566,13.19470740349981,2.8006180942653454,1.0138335960752387,1.047865053159445,17.099227016666656,passed,
2025/05/09 22:45:00,0.7298374879191113,0.6825015149864583,89.95592027240501,121.03224069919689,2.7495549011874387,2.87,2901.8727656386764,3370.36044777541,0.9793613264695018,0.9976823189243069,36.53579523053832,13.606906228040334,2.8167821200708114,1.0284512569463187,1.0485567664249034,17.245849573333338,passed,
2025/05/09 23:00:00,0.7203304362516886,0.6842950296142462,92.06889333412879,124.28225486421609,2.734303414676125,2.86,3024.0731886591893,3446.4785404631702,0.9797646075325426,0.9973091373149163,36.118394863607456,14.044303715051347,2.7961342323150866,1.04863480145699,1.0608757649529594,17.692451687777773,passed,
2025/05/09 23:15:00,0.7208323465611,0.6854428171015662,93.01735452521146,125.70853798698677,2.726286527345578,2.86,3063.2220016714955,3492.4297586824296,0.9798643898335683,0.9971649513199057,35.763902421289345,13.670918621121396,2.7925069091399926,1.0553321671856633,1.0687449662336486,17.872585072222225,passed,
2025/05/09 23:30:00,0.7295322671376474,0.6888607374185338,93.67521910930584,127.34075320456202,2.736696436861006,2.87,3042.6150317033143,3548.394971510728,0.9796878838104601,0.9978179644468622,35.657412258911414,13.287715732316405,2.7829703005873054,1.0749923393911414,1.0964356455797235,18.037593591111115,passed,
2025/05/09 23:45:00,0.7315605718588594,0.6893369283759889,94.33586537733694,128.59038170601005,2.7295537103446743,2.81,3083.9923274724097,3584.865063394398,0.9796708451119226,0.997551382756207,35.21673617887091,12.937314311866192,2.755971642637706,1.0562408977865045,1.0809967771836377,18.203004435,passed,
2025/05/10 00:00:00,0.7235617198348682,0.6790905849725245,93.77095910064885,120.01826497133834,2.778107823430485,2.91,3067.251104790101,3359.3352247331686,0.9800755674416796,0.997214166585703,36.04647344390326,14.155247492705856,2.787526343680267,1.0496796252567497,1.0534176970707632,17.853749760000003,passed,
2025/05/10 00:15:00,0.7161566424004335,0.6560893565758387,82.78624974217549,105.80655264203611,2.7692815735204004,2.82,2664.600277865956,3046.5000160012282,0.9789334194900022,0.9972601464003539,38.212340849561436,14.355076814483954,2.883425933960805,1.0050386154311606,1.0194014894907673,15.815644808333335,passed,
2025/05/10 00:30:00,0.7271369502158553,0.6491829759276466,82.02666310265364,104.51789874677836,2.7487872025699964,2.82,2660.700628360667,3071.058380663975,0.9781944631100682,0.9962082723800132,36.90339923032246,12.733315278599902,2.836674583004187,0.9678282029763315,1.0021157791566906,15.755385812222222,passed,
2025/05/10 00:45:00,0.7207063280976175,0.6497975226549367,81.9219087776489,104.37182661058057,2.7485047771338103,2.81,2656.5181757890505,3055.91550716768,0.9786151702757508,0.9965169854019121,37.507547610135624,13.010135815744086,2.860007182341337,0.9726076056106933,0.9990295532995298,15.70065126666666,passed,
2025/05/10 01:00:00,0.7198625472193934,0.6495791747362392,81.50016951283173,103.90153727680747,2.749238658667673,2.85,2642.252301798378,3044.6150598001914,0.9785872846304883,0.9965843268835376,37.57739115291589,13.214150666640496,2.8596217894754057,0.9810077601648682,1.0067492726446499,15.63455559722222,passed,
2025/05/10 01:15:00,0.7210063966787588,0.647754661892093,81.29917008556707,103.53539850327097,2.743989490820411,2.8,2642.9916436928297,3043.6695487793777,0.978529309546236,0.9963550039120765,37.381275033734816,12.826380006993599,2.852072091702323,0.9649904927351796,0.9937696470447551,15.604138550000002,passed,
2025/05/10 01:30:00,0.716299440809659,0.6493929835835386,81.25590208402161,103.60244524318297,2.7439160942584295,2.82,2637.374516955723,3045.682410075078,0.9788367891361971,0.9967391016678679,37.90352199110773,12.82230809261643,2.866146835025665,0.9752536374983064,0.997066242840327,15.593831366666668,passed,
2025/05/10 01:45:00,0.7160352568912528,0.6493362807317722,81.24330563917371,103.55831220049,2.7429844312460094,2.8,2639.7541061767147,3043.701327406756,0.9789214093396978,0.996740378870164,37.87476905533698,12.86559413898725,2.8632981641885613,0.976046312654517,0.9975710777059209,15.589629769999998,passed,
2025/05/10 02:00:00,0.7165824830445316,0.6489914167001358,81.13915582326057,103.41185085194496,2.742821484139004,2.82,2637.17034639659,3040.7527080006403,0.9788840037184818,0.9966999587552698,37.785541631158125,12.91628607347415,2.8604892453793833,0.9773296243164075,0.9998242517833591,15.57352933888888,passed,
2025/05/10 02:15:00,0.7169066124961507,0.6487155631775062,81.1456277853965,103.29508735143885,2.7449183355948388,2.81,2638.4162553289425,3033.635985025247,0.978874370407633,0.996663613845363,37.75115760359866,12.97531332270093,2.8580755908079385,0.9716845159227128,0.9943515470486016,15.569320194999998,passed,
2025/05/10 02:30:00,0.7133026527035693,0.6503121743178802,81.09050440325042,103.26681224019832,2.7472408771931898,2.82,2631.648733489371,3033.959687709999,0.9790824187360292,0.9970172167817111,38.200185600417626,12.985255649495016,2.8669740124597105,0.9816849245584992,0.9981893188592406,15.56479104888888,passed,
2025/05/10 02:45:00,0.720399638063031,0.645938392770084,81.10995345944778,102.76541231225886,2.7419271529490863,2.79,2645.844789795887,3027.095410895929,0.9787441663484143,0.9962565942381844,37.22025011041131,12.92455556287704,2.8447846583193166,0.9664022471049087,0.9951951791345214,15.554788773333332,passed,
2025/05/10 03:00:00,0.7175506793493952,0.6473929333223681,81.02696271738303,102.7049160956713,2.7460578178445716,2.81,2637.5867287709566,3023.063904895526,0.978877584766609,0.9965707102854388,37.61214481583608,12.98351695048402,2.8519748879174625,0.9712929861616048,0.9948680408674527,15.544473926666669,passed,
2025/05/10 03:15:00,0.7115142468586695,0.6502298186404303,80.8874854348474,102.6910579897419,2.7499596356025555,2.81,2620.5481979981087,3028.433499766806,0.9791391074808222,0.9972017264389861,38.4155608745539,12.892174158472374,2.8716597329125624,0.9896256573597654,1.002885419864025,15.53447165111111,passed,
2025/05/10 03:30:00,0.7164528440180067,0.6471800987995604,80.8831243848579,102.31482205366767,2.7447576905309665,2.78,2633.430752747204,3024.6000572091602,0.9789788487127106,0.9966690401631562,37.69926573125442,12.75816416853816,2.8501621863490394,0.9758504208131075,0.997674824732873,15.529923578888884,passed,
2025/05/10 03:45:00,0.6972936754265435,0.6489224380420984,80.65072373129672,102.14222871530836,2.7323646359839224,2.79,2653.290018220457,3024.632439336989,0.9797040340352939,0.9970075988954553,38.79792332318555,12.88826795860446,2.878075375842425,0.9982560771057009,0.9969634814938336,15.514154528888891,passed,
2025/05/10 04:00:00,0.7156474288282159,0.6471966565232821,80.76695324538395,101.96883257657039,2.7475677992717564,2.8,2629.4532761597934,3015.3933818754595,0.9790470662693189,0.9967586357307632,37.77422794951191,12.867607030790422,2.8482585940981076,0.9793497914667925,0.9994035317389186,15.509598909444449,passed,
2025/05/10 04:15:00,0.7164780684449055,0.6458665792367821,80.82928580547075,101.75967544818405,2.74668255128004,2.81,2636.752307004571,3006.270732228718,0.9790926793442629,0.9965756289544645,37.553667195817695,13.053767985879736,2.845670877564246,0.9780961514034554,1.0001002837931943,15.499592918333336,passed,
2025/05/10 04:30:00,0.7140918876529808,0.6477467069698026,80.58303986884164,101.62606363287316,2.7492383529284314,2.8,2620.5785790697832,3015.537294075598,0.9791087904763316,0.9969629772498363,37.99431425572183,12.691703177431304,2.8477093150765485,0.9847662937439212,1.0016756565099973,15.495025919999996,passed,
2025/05/10 04:45:00,0.7167386586996354,0.6456678015638538,80.59445267705816,101.3092924153226,2.748032172843348,2.79,2627.6928897330463,3005.0488643967155,0.9790260640620304,0.9966316303665647,37.54864304228559,12.899232103165547,2.8396155435379087,0.981875281186233,1.0036495157448306,15.47895556166666,passed,
2025/05/10 05:00:00,0.7159961800862822,0.6454539875973768,80.60514112779619,101.17191901390933,2.747776379876638,2.8,2630.0804685053918,3001.6346217990354,0.9791346596417216,0.996652168163227,37.57478344988728,12.885586375870083,2.839360456204562,0.9807965789113777,1.0015049498573556,15.474693703333333,passed,
2025/05/10 05:15:00,0.7167451297886521,0.6438602629163531,80.71127901108706,100.98792233449878,2.7460267200756463,2.8,2638.659948667344,2994.974779409257,0.979140019723737,0.9964185652559224,37.31966965870214,13.081699809357938,2.8400392730648147,0.9823199454159897,1.0053223889726393,15.470111494444446,passed,
2025/05/10 05:30:00,0.7103265655808373,0.6469871753453923,80.61245361629886,101.0305336907934,2.751123786746275,2.78,2625.934999933326,2991.537234910888,0.9795624766982299,0.9970965249746926,38.15478412939407,13.159887051796826,2.8564498210623306,0.9953018776089199,1.0070007588715144,15.454361486666672,passed,
2025/05/10 05:45:00,0.7139909813596954,0.64540770111357,80.50093016034425,100.7104840726291,2.749076593933529,2.78,2629.6656373655997,2990.3202752310285,0.9793820258488922,0.996788580878089,37.664933964465234,13.094454683219663,2.8371502656635896,0.9918054618956599,1.0091736717474118,15.449771730555554,passed,
2025/05/10 06:00:00,0.7373872768238541,0.6627505269695223,87.16078372160631,109.33794305575684,2.781547842824301,2.84,2851.835041909451,3162.297434062732,0.9793805641531156,0.9967548936945287,35.31821682740758,13.283054516282313,2.7165526116868257,0.9965334501090781,1.0212705591540043,16.728597214999997,passed,
2025/05/10 06:15:00,0.7210537420648601,0.6628291328555322,87.48160209278753,109.5271508636897,2.7581971196380635,2.85,2895.8907292220265,3190.49972486101,0.9803109723529477,0.996879338756522,36.293960235677055,12.198288592090693,2.741796341863253,0.9846791576937145,0.9916818270907013,16.78746461944444,passed,
2025/05/10 06:30:00,0.7154798523378306,0.6694972576935813,89.5172121753721,112.2604329946758,2.757451359486507,2.83,2979.335227164352,3258.8995216408534,0.9808975228556247,0.9972408554959252,36.54029943901326,11.709671300211145,2.7268608609441953,0.9878521150679551,0.9828374939110813,17.201628888888884,passed,
2025/05/10 06:45:00,0.7150167636623103,0.6730134286172728,89.92206297928404,112.71097961347685,2.7602150714145113,2.83,2986.3685699052767,3269.3350654704627,0.9811580121087601,0.9975392336389189,36.75885787874537,11.242065591844577,2.7278836505432924,0.9866780896429467,0.9763522181950668,17.267087456666665,passed,
2025/05/10 07:00:00,0.7164219674155455,0.6734253681826379,91.00280054335663,114.0103176490225,2.7657855442396424,2.85,3018.6020037123453,3289.554898363017,0.9815402979388642,0.9978435579774303,36.73977131679604,11.7072613639915,2.7175328824495977,0.9865692162132433,0.9787825441803716,17.44700917055556,passed,
2025/05/10 07:15:00,0.7189485734025157,0.6759805208127908,91.84173905615336,114.89382300293127,2.7619289562733806,2.83,3052.6883694957523,3328.4973684532238,0.9815806101997155,0.9977336850908194,36.382588866293574,10.832414328010142,2.7011358128047287,0.9832925617861696,0.9751345450762416,17.624381664999998,passed,
2025/05/10 07:30:00,0.7207288612698297,0.6727514207469266,91.79812114597046,114.60415777772857,2.7496579247896085,2.83,3065.6081080413205,3369.287101582683,0.9810861056013862,0.9971809552827277,35.74828363972021,10.057714481311537,2.68727577993178,0.9905543088240909,0.9883566668798376,17.69376060833333,passed,
2025/05/10 07:45:00,0.7420901777421536,0.681106289445987,94.99815588303949,118.47504716415436,2.8003712342148686,2.99,3111.8040493769713,3375.222896964406,0.9806348163752534,0.9975589461489914,33.69982462547762,12.906460485144992,2.66276134667278,1.0474776066762952,1.0590328343610473,18.16608365611111,passed,
2025/05/10 08:00:00,0.7109267643922486,0.680786176669381,90.9134029592333,114.9769361488419,2.832589573462554,2.97,3008.5883553007134,3175.200324888594,0.9810161731323959,0.9987151891180587,37.26408535606952,16.82276830429662,2.6769404768831233,1.0416784528762666,1.0182413946013826,17.516135339999998,passed,
