datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/05/10 08:15:00,0.7137782670546206,0.6844648258936641,92.3200092578851,116.59435239694135,2.844548940079367,2.94,3023.4052118239724,3199.8633389734277,0.9815520373584478,0.999431894483229,37.02985939530881,16.940768896993188,2.690408724905548,1.053422929566628,1.0286393840191494,17.70239196,passed,
2025/05/10 08:30:00,0.7127029284021493,0.6826158877048831,92.5545187321869,116.45850020603935,2.851411023590743,2.93,3021.849838482186,3176.058801761795,0.9815432437203292,0.9993899434296412,37.243478258839644,17.63478358129576,2.7154740882926296,1.0582160773901856,1.0338253747621995,17.67278502,passed,
2025/05/10 08:45:00,0.7157016057541465,0.6794191840295091,92.19387767155467,115.5904710961093,2.850757138024196,2.95,3017.661627297835,3149.947203872536,0.9812991111220697,0.9989296111203149,36.697406295263804,18.22586323412651,2.7107050691396966,1.071555101749117,1.0534135842837362,17.582354900000002,passed,
2025/05/10 09:00:00,0.7189666502531188,0.6850761840751526,93.09519306133444,116.76373081407357,2.873533241576491,2.94,3003.7946187377174,3151.6838121242236,0.9815707777134899,0.9998009411373323,36.39115113790481,18.512644839681766,2.7263342870761185,1.0861840783044343,1.0636176435468094,17.687971888888885,passed,
2025/05/10 09:15:00,0.7243591523360511,0.6824338876654571,93.94806308458816,117.62023000683948,2.8677495700385855,2.92,3042.9867267491736,3196.817019737084,0.9812413593468916,0.9993446213611222,35.19695500044385,18.22780454516362,2.699639061235901,1.0832295199148934,1.07178631557926,17.89419451111112,passed,
2025/05/10 09:30:00,0.7232566536256746,0.6801386521965221,94.20515779166185,117.46208344619825,2.8674309278613617,2.93,3069.9075310841204,3165.0140380063867,0.9814174280224919,0.9989723452278854,35.44058474968225,18.860289024790177,2.699564033443424,1.0654780762720921,1.0554546182692537,17.87820694000001,passed,
2025/05/10 09:45:00,0.7192920409787422,0.6819908719930781,93.83805849645083,117.15865648133766,2.860577046736544,2.92,3062.944377308325,3181.214481921292,0.9817442427392145,0.9993125484129207,36.26981300300286,17.90397067051935,2.6932441385167682,1.0500147717558308,1.0328614574965278,17.861897508888884,passed,
2025/05/10 10:00:00,0.7222360255458221,0.6805992912702947,93.87827914337727,116.7822516012707,2.8470746819189934,2.92,3086.080444162348,3200.253769648574,0.9813354521615653,0.998525436920287,35.45975956307446,17.268720968592827,2.679488886474187,1.0542023425610056,1.0412402014647666,17.89766298222222,passed,
2025/05/10 10:15:00,0.7236718328389947,0.6865189781084647,94.82029188738876,118.21278643902455,2.8853314500333878,2.93,3065.135855608408,3148.8730938903755,0.9819339391700737,0.9997311513865339,35.753084545854016,18.992699104333223,2.706622103831182,1.0624302565433459,1.0434240336364988,17.929475452777773,passed,
2025/05/10 10:30:00,0.7225976180370722,0.6805074240305438,94.12495163875028,117.07278539911405,2.848958015278787,2.9,3097.933090162946,3195.3627192996573,0.9813489877300212,0.9984447101536155,35.37298602587887,17.533436833893266,2.676883027673471,1.0501220172690542,1.0380619694039162,17.929335538888882,passed,
2025/05/10 10:45:00,0.7221803253371453,0.6810269349368501,94.38875824255221,117.40725275256317,2.8566189822282895,2.9,3093.819709218847,3184.83271653503,0.9815324501077173,0.9987374187659909,35.60497389483756,17.953332059093505,2.688638027320385,1.0508097029701662,1.0377916956253883,17.93571770222222,passed,
2025/05/10 11:00:00,0.7275818932146463,0.6816931765257956,95.30989806929537,118.56577193998189,2.865321690403004,2.9,3098.052533884033,3214.4780090886593,0.9814342733428516,0.998998270482948,34.66900314409583,18.077776703522748,2.692047231238439,1.0655003961572322,1.0585931342983423,18.08743068611111,passed,
2025/05/10 11:15:00,0.721448213413445,0.6794593306348303,93.50959635559784,116.33077280185167,2.8623715060954202,2.92,3047.728077097356,3157.7948374809357,0.9812590509430569,0.9988449676298896,35.71799661576608,18.474298224601693,2.710035651503886,1.0750440978061688,1.0620182362564579,17.762511971111106,passed,
2025/05/10 11:30:00,0.7182141826626358,0.6789683252482654,93.57996596455484,116.39026167042309,2.861071433230615,2.9,3065.2330279939956,3142.5058853770656,0.981403799309022,0.9987074821183033,36.243897579893684,18.697951107198406,2.7097642889922677,1.0564193006196052,1.0408408218105774,17.76078447,passed,
2025/05/10 11:45:00,0.7128975764845256,0.6810346005426909,93.39147321843865,116.59085882668639,2.8513582955400674,2.89,3085.9976698625655,3172.021626928688,0.9812850574702081,0.9985734207083575,36.761666142971805,17.718228650047323,2.6878460187946436,1.035417303115912,1.0123737916745659,17.84385523555556,passed,
2025/05/10 12:00:00,0.7173798599476221,0.6812643826150078,94.112892866,117.27259214903602,2.855046885113196,2.96,3094.048009120862,3186.46112256102,0.9812927802368467,0.9986236344395744,36.1096074350606,17.804901047637635,2.694026992195094,1.0452575577858527,1.0269074804504477,17.93114803333334,passed,
2025/05/10 12:15:00,0.7163268870943315,0.6825373353857047,94.6307359576526,117.9317141419247,2.856205311786515,2.91,3104.185065826952,3196.7171795251384,0.9816466252775619,0.9989337193147473,36.5338636166546,17.59565944833337,2.701347669632989,1.0337184272044215,1.013283890057463,17.99667046222222,passed,
2025/05/10 12:30:00,0.7143539214590579,0.6827963762052488,94.49048948077217,117.82067822441826,2.8488025049244214,2.88,3113.646785900686,3209.323960180525,0.9815597204515827,0.9987376105337122,36.70723385220622,17.056805861701577,2.694709103271161,1.0250495077006254,1.0023459921056725,18.012894899999992,passed,
2025/05/10 12:45:00,0.7148726924310232,0.6828431847364531,94.42526500172526,117.73818666180702,2.8513038071663095,2.91,3101.985818003859,3206.759414541891,0.9815803716844398,0.9988806847846418,36.69302627625082,17.150036264414446,2.7011487099526375,1.0313018185912934,1.0088130770383974,17.9881493,passed,
2025/05/10 13:00:00,0.7182068078682049,0.6827751834357366,94.66069091021146,117.98743932046366,2.849683638760398,2.88,3108.8670159306403,3226.3567188882726,0.981300725862409,0.9986678985215023,35.92492023199218,16.998579512936857,2.6935978743997957,1.0435239817697595,1.0247543471599632,18.053383425,passed,
2025/05/10 13:15:00,0.7177230707665497,0.6679163080810278,89.74830825034618,110.7628400392743,2.818913039236161,2.66,2978.4135526330965,3076.9538900929783,0.9806607105018408,0.9971150726530198,36.526253064386125,16.202746107426286,2.7236055689797394,0.9867478806012919,0.9797231598660312,17.06955424166666,passed,
2025/05/10 13:30:00,0.7052461844276854,0.6762689329253166,91.12486396574046,113.62009773986914,2.8548668376960125,2.93,2992.458020077375,3087.4987074732744,0.9811177845012237,0.998711357843877,38.23465740781282,18.26913135955557,2.7472750518707527,1.0301900380468476,1.0022111363314157,17.35746683611112,passed,
2025/05/10 13:45:00,0.7094910814096527,0.6752081433870869,90.36541136518888,112.67630996504522,2.8476700011748455,2.91,2969.6919497366607,3094.413972176125,0.9807436254286697,0.9984227199143874,37.96669451936688,17.237814441563845,2.7314570073731472,1.010907741471068,0.988361889400753,17.26857251777777,passed,
2025/05/10 14:00:00,0.708344401325393,0.6750913651006284,90.0539496635543,112.3537581790724,2.8486118174226123,2.92,2955.0151048155685,3087.718569978359,0.9807277643918559,0.9985279404521733,38.21061739069188,17.17221517294919,2.7380507947959667,1.0081500134527166,0.9842765830708307,17.213402555555547,passed,
2025/05/10 14:15:00,0.7122448726460237,0.6747334215564773,89.5640380512492,111.7419759272241,2.857144618401045,2.94,2914.585376232474,3069.4613555984556,0.980614722201413,0.998792787097951,38.45540490873549,17.089204436614573,2.7471214807861495,0.998648644354877,0.9786822508076751,17.097286916111106,passed,
2025/05/10 14:30:00,0.7093918259508132,0.6745241066265252,89.08819433346045,111.2090643469394,2.854026247912496,2.93,2897.634906038078,3066.3082392737533,0.9806174111150051,0.9988815788541491,38.783563704623944,16.79741844827021,2.7575223872329784,0.9974316797341526,0.974184594618832,17.021250277777778,passed,
2025/05/10 14:45:00,0.7107564179557438,0.674979744411723,89.4674057728874,111.68465359651739,2.8569976857030848,2.92,2909.1732311895944,3074.1647836272855,0.9804902584985485,0.9988076112802426,38.682045878891245,16.846200404849643,2.753967289417784,0.995341116470897,0.9735332704072573,17.094382861111114,passed,
2025/05/10 15:00:00,0.7117137776109237,0.6747191553471288,90.09865198634076,112.28650733167261,2.8603416677473428,2.92,2927.02367040572,3074.8870936201356,0.9804919405108521,0.998706944085765,38.55607633801919,17.286564061210655,2.7625196768359355,1.0009670929740542,0.9808958478713345,17.167515444444444,passed,
2025/05/10 15:15:00,0.7056395040007458,0.673949770828536,90.64490544769403,112.78530223970698,2.855006261093068,2.91,2967.4101111459336,3068.7872747757424,0.98074510944402,0.9984435407921436,38.48338567477033,18.030851704735333,2.7726079817930485,1.0140579146986852,0.9888095004186006,17.233381329999993,passed,
2025/05/10 15:30:00,0.714111225206142,0.6744449125751978,90.75894615575896,112.92326272562546,2.8631804786582586,2.93,2948.31744175118,3076.1538645133182,0.9805064365904956,0.9985604394679547,38.22490267266496,17.754931279183726,2.7626812796671922,1.0073586074575462,0.9906397209265098,17.24914863833333,passed,
2025/05/10 15:45:00,0.7133840489014298,0.6741337108194769,90.70821828741659,112.87451962137709,2.8601863986698945,2.93,2955.1993869635203,3080.990868455532,0.9803102557560496,0.9983305191450759,38.06143866253636,17.713569811905845,2.759088467054894,1.0109645559413962,0.99386749732363,17.26462926833333,passed,
2025/05/10 16:00:00,0.7128085977825629,0.674126227087302,90.87796347062135,113.04964010150586,2.860313525443591,2.93,2961.5355465234725,3083.7074660066755,0.980245164273387,0.9982559910218366,38.06646489959948,17.749398726213567,2.763643882585682,1.0114761624614543,0.9939344793664596,17.29129035333334,passed,
2025/05/10 16:15:00,0.7117682111235129,0.6748638892562191,91.18341805263799,113.430746612591,2.866146829332915,2.94,2957.2286054898987,3083.565511284005,0.9803978944242778,0.9985669171011772,38.43237455334608,17.963249346587304,2.7802571770112325,1.0153895322871411,0.9959959197372105,17.313802904444447,passed,
2025/05/10 16:30:00,0.7086317842483038,0.6725112880617364,90.01815934790076,111.99544610533499,2.857009912977058,2.92,2938.6333371744954,3063.4051226463735,0.9800513516921161,0.9981154720222422,38.384033552581045,17.71837978374683,2.7772679349011855,1.009312613377136,0.9883672028588518,17.147883377777774,passed,
2025/05/10 16:45:00,0.7067476373991041,0.6724770796437558,90.07124886195342,112.07968778021906,2.8576770219065097,2.94,2944.360518486253,3060.588753872331,0.979970665412521,0.9980314998457022,38.444439435694335,17.923793345991594,2.781749099631705,1.0125527371458614,0.9897063447314607,17.160205553333338,passed,
2025/05/10 17:00:00,0.7068438655226584,0.673019511680063,90.13880559774454,112.21275013114051,2.860281314640321,2.93,2936.5387721204124,3064.718209307605,0.9800500249971634,0.9982599172061156,38.636320056897965,17.912801993214302,2.787979482411314,1.0165982021496398,0.9931820695792982,17.165283208333335,passed,
2025/05/10 17:15:00,0.7142256232493972,0.6733763850901379,90.19301086522255,112.34756027434021,2.873035716508872,2.96,2913.2589735356387,3065.543812067304,0.9795925755595853,0.9983354061721311,38.405660454825984,18.051821929527144,2.7844062326435943,1.0200486908051736,1.0041349678429015,17.177313944999987,passed,
2025/05/10 17:30:00,0.7006877412773475,0.6730784034060067,90.08703007829942,112.21218050372346,2.8564187807770423,2.95,2943.9734274275656,3073.822281432245,0.9797972314367737,0.9980805045256358,38.934359416471736,17.862462923990563,2.804028035428963,1.0270034073209666,0.9966598776111606,17.189344681666658,passed,
2025/05/10 17:45:00,0.7020094616086062,0.6731161258162985,90.12554538529139,112.24360708129102,2.8555795186186557,2.94,2945.61703982387,3078.160377747132,0.9797963469619875,0.9980582800109221,38.74579722476763,17.852427795097384,2.7982454570284854,1.0320552180519236,1.0029774112577892,17.201375418333335,passed,
2025/05/10 18:00:00,0.7053366329806153,0.6731679715062747,90.21967457369162,112.06991855527434,2.861620062086219,2.95,2939.1077775782514,3076.1583239778156,0.9797528320194236,0.9981449804518329,38.72862011584545,17.70045929702103,2.7919407751149103,1.0261042451587041,0.9997805409363829,17.213406155,passed,
2025/05/10 18:15:00,0.7085935044242404,0.6729799917988851,90.33613086241114,111.8901327473646,2.868051809862349,2.95,2932.579503959246,3070.957283901778,0.9797162850615089,0.9982163688634984,38.65256495961959,17.67782370828614,2.7891325081755456,1.0224027088943832,0.9989456178990272,17.218454550000004,passed,
2025/05/10 18:30:00,0.7028851212306285,0.6733252174026989,90.56116950624931,111.89787117490705,2.8706615360940817,2.94,2937.3498133559206,3064.918372340526,0.9800509328659713,0.9985123211794593,39.168290014230664,17.977877566416588,2.809298206805142,1.033683226022671,1.0025392138823077,17.230480409999995,passed,
2025/05/10 18:45:00,0.7001935675333029,0.6723693682346493,90.30453790143721,111.29783254647157,2.8696264878663733,2.98,2939.3056885913875,3056.10979413646,0.9798965312852549,0.9983003967645064,39.19108063052229,18.02385157097526,2.809177180422527,1.0378696640381517,1.0036210663000786,17.20460307499999,passed,
2025/05/10 19:00:00,0.7128792352951713,0.6707391096998773,90.40420773534848,110.85355052739118,2.8798466432390457,2.97,2926.467950621374,3037.9309364561445,0.9796091737398526,0.99805031514931,38.50399475970682,17.831306310198,2.7883218529604585,1.0095787687549005,0.9903966801054018,17.17655411388889,passed,
2025/05/10 19:15:00,0.7135027234373171,0.6693539592367443,90.49446748727962,110.44994815949283,2.8830065584802305,2.95,2924.118290628983,3024.1135356997825,0.9795699917317117,0.9979435749330386,38.55289263740914,17.86372186571222,2.8011832601258844,1.0031678851982302,0.9851830024409424,17.14879136666667,passed,
2025/05/10 19:30:00,0.7056524982230441,0.6686596611309971,90.25255418312611,109.93133588949335,2.8780680001932772,2.97,2937.4772913504776,3011.2155138250123,0.9797507832437369,0.9978437550848221,38.760852301158984,18.264715613791527,2.805654586764807,1.019088099954775,0.9922569899328332,17.120742405555557,passed,
2025/05/10 19:45:00,0.720136826543634,0.669976509719873,90.2943830201311,109.46936132165953,2.8924618638472075,2.97,2909.673040435545,2999.8187568385915,0.9792248402379528,0.9976729699244876,38.099694625520776,17.665507668051504,2.7903865883048296,1.000551425735247,0.9855471336243417,17.09297965833333,passed,
2025/05/10 20:00:00,0.7130197778144044,0.6642362126177358,88.04090839131023,106.62708238654287,2.883576978368101,2.92,2837.353907159026,2956.281484190985,0.9794297155474339,0.9979661323015656,39.01354379263878,17.23177595015096,2.80709349947264,0.9821857916638927,0.9647952954037188,16.706393635555557,passed,
2025/05/11 05:00:00,0.7242629084564934,0.6735155150840905,94.79328478104601,115.62301386139423,2.849544135091047,2.91,3133.636537608143,3177.7434321734386,0.980810331841301,0.9973868020770567,35.83727176870093,16.99769815053423,2.6908608023940355,1.0140215967246873,1.008271460834659,17.984555777222216,passed,
2025/05/11 05:15:00,0.7274357319322804,0.6802671916881197,96.96109834050002,118.65925366690242,2.8668128406970474,2.9,3170.681815587099,3214.6923149226154,0.9812654331901657,0.9981661606773945,34.35892587801411,17.82822689750724,2.7030625984035184,1.0509493217896742,1.043084178589233,18.305672549999993,passed,
2025/05/11 05:30:00,0.7249577973481576,0.6766821574952572,94.60529145719042,116.09565113805563,2.8643156822135016,2.89,3089.8443004263518,3157.192278367286,0.9808669391543872,0.9980475213466863,35.556431597909935,18.1291701157,2.719967365543741,1.055558743518236,1.0472248598200373,17.893484839999996,passed,
2025/05/11 05:45:00,0.7184867158889606,0.6767112806766447,93.99318306334831,115.83921853971991,2.863424902337423,2.89,3072.2750212298106,3140.369543726332,0.9810312217093237,0.9983007911367481,36.05164716555252,18.63532010226145,2.7348085672768785,1.0673955722336592,1.052455903976629,17.789441156666665,passed,
2025/05/11 06:00:00,0.7154836231329461,0.6761838688696298,93.32729934625344,115.46565421298929,2.8602666180658174,2.93,3065.984733470163,3117.6304667349673,0.9811282152085424,0.9982547388131293,36.51353779569245,19.006670494870953,2.7266521161784154,1.060041016527008,1.0433021639221847,17.68678813611111,passed,
2025/05/11 06:15:00,0.7147401990031927,0.6754858420940493,92.6003912449909,114.82457362808739,2.8454474078537566,2.91,3064.381991098396,3120.5366359073782,0.9810725992612311,0.9978961646978666,36.65793306421259,18.185355255033002,2.711627268791012,1.0352696673911723,1.0192417266445153,17.598860674999997,passed,
2025/05/11 06:30:00,0.7129253937316736,0.6742107561714682,91.12458815192761,113.36341840939312,2.8351206216427314,2.89,3013.3879594588284,3110.591940966772,0.9810242247602563,0.9979815779950589,37.00317189278699,17.421068430003128,2.7190031964330674,1.0250478215012018,1.008166042473132,17.36222170222222,passed,
2025/05/11 06:45:00,0.7101579334927073,0.6741760966553161,90.27516376909685,112.84812003933331,2.840917384414392,2.93,2970.69297696263,3084.792689760764,0.9811218639328614,0.9984481601944013,37.526832063913865,18.089223846410015,2.733670257309685,1.0400158077096944,1.0202289537500027,17.203134501666664,passed,
2025/05/11 07:00:00,0.7104087237924857,0.6748644118011091,90.04564843531467,112.97945058205342,2.8368011385260914,2.92,2968.876112848887,3091.5569439737305,0.9811407822229311,0.9984641016331761,37.496901295756764,17.82690376397081,2.7221611017075364,1.030898321936975,1.0116491199762736,17.19224339555556,passed,
2025/05/11 07:15:00,0.7108416502484762,0.6749143812817392,89.92698954293755,113.11280800362974,2.8337952383415983,2.91,2967.1608589623293,3090.6037156979337,0.9812143059289495,0.9984626376043289,37.46922066287246,17.76751408290256,2.7200592847451412,1.0221063932958414,1.0042860723417597,17.16646440666667,passed,
2025/05/11 07:30:00,0.7120343312294254,0.6749740361314407,89.66850784378143,113.11650066507896,2.825782999922727,2.92,2967.7252314322004,3103.1271134153058,0.9811152476529167,0.9982872666002461,37.22038468830266,17.31352768368651,2.7074171805059812,1.0148310054772507,0.9991503650895582,17.154911351111107,passed,
2025/05/11 07:45:00,0.7128460717805211,0.6747891136947308,89.31082192358195,112.9747730408085,2.818474812410194,2.92,2957.1095404139037,3121.1360197620434,0.9808372871515121,0.99813379276596,36.983542665503975,16.971871971267483,2.7054571404293717,1.0277519301059794,1.0135763433785316,17.131382014999996,passed,
2025/05/11 08:00:00,0.7127162961235486,0.6757681368909401,90.10300109308113,114.05226669729281,2.8336901053422627,2.93,2965.1340524801367,3101.3374728101085,0.9812239220833678,0.9985962750739431,37.16923180478667,18.472482517381547,2.7223877603336337,1.0515400311813483,1.0369631184241859,17.190500335555555,passed,
2025/05/11 08:15:00,0.7137183950638853,0.6761691672927622,90.32491567158996,114.31515897775031,2.831880456220566,2.93,2976.375533602462,3112.3666066685287,0.9812071006632593,0.9985165521245003,36.99761558723964,18.294255363360318,2.7147532992676298,1.0499938299345806,1.0362983435165014,17.24258987,passed,
2025/05/11 08:30:00,0.7144291932416571,0.6769392072408447,90.63971254437598,114.69487965751176,2.83069690000025,2.92,2986.529515749494,3123.1768176188884,0.9813905460114175,0.9986120660706477,36.991548975002445,18.042896614896833,2.7104831603092316,1.042348673716957,1.0288134585343742,17.294726777777772,passed,
2025/05/11 08:45:00,0.7151544909223535,0.6772106181221447,90.71776329160494,114.8428289880717,2.8293274769737464,2.9,2992.345352564333,3137.457259160244,0.981136404300775,0.9984498658234617,36.72014010144568,17.969699785642533,2.7043769440990846,1.0544489913984945,1.0414168284031475,17.34321895777778,passed,
2025/05/11 09:00:00,0.7123516493861826,0.6751936472624449,89.4727011008543,113.25070243050635,2.8286231468115477,2.9,2942.1166044446277,3100.5816057901,0.981258898395092,0.998682696104346,37.24201881510429,18.07318159554693,2.7233361724877603,1.0552148949695315,1.0399220956206314,17.092516026666665,passed,
2025/05/11 09:15:00,0.7130960963759932,0.678078821059227,90.5705449756013,114.83425373572001,2.834054175252107,2.89,2973.178100429698,3141.962158592226,0.9811166529229299,0.9988051164538826,37.04613784660085,18.199759815292566,2.7168230564134426,1.0806649254867553,1.0637877350388782,17.330638783333338,passed,
2025/05/11 09:30:00,0.7200703808262424,0.6778733092029865,92.29272492454106,116.75197320912685,2.849549759766785,2.9,3010.3259779619157,3145.496190625972,0.9814360698783092,0.9990209664966352,36.0895669957825,19.29725830437616,2.716549014994992,1.0822859318970635,1.0754795134488881,17.54132158166667,passed,
2025/05/11 09:45:00,0.7240303270547203,0.6817569946617186,93.6700249544663,118.58891567089556,2.8573731975499923,2.89,3046.693273167559,3173.321198016118,0.9817941451158307,0.9993668232178163,35.68767081605324,19.125135744833493,2.700936490213407,1.06620012461494,1.0601536988681697,17.772902638333328,passed,
2025/05/11 10:00:00,0.7236010673847009,0.6810749716376765,93.53727490789224,118.23138164473988,2.8411436937578496,2.89,3076.927244433655,3189.583694533499,0.981516435083361,0.9986185996994537,35.46867274773374,18.360816945577298,2.680092373066506,1.0539570897638617,1.0479485430589661,17.80405803611111,passed,
2025/05/11 10:15:00,0.7228182448874965,0.6809071257096357,93.24490207302279,117.83944747153751,2.839652060709872,2.91,3060.9211703442975,3189.2413802851825,0.9815459886548098,0.9987330989121351,35.67659834899775,18.179710241657066,2.6888503935311046,1.0589566897314397,1.0517830746673291,17.748286966666672,passed,
2025/05/11 10:30:00,0.7249982037798337,0.682573403638491,93.79835098130903,118.79654631678956,2.8499320533928856,2.9,3054.448431424609,3209.0533924848746,0.9817019745139567,0.9993176462540598,35.42509114427297,18.27816353480406,2.6898662799792366,1.0648788742853281,1.0590491126830408,17.850554614444437,passed,
2025/05/11 10:45:00,0.7263858555835678,0.6858816514572774,94.48875210761847,119.71137229531028,2.856425664319151,2.89,3072.094355607788,3215.4763010859465,0.9818391782922579,0.9994807055019984,35.23992986220871,18.244517228072038,2.685305091937631,1.0590380018778291,1.0506701419173488,17.95997819,passed,
2025/05/11 11:00:00,0.7237714775452638,0.6854291414007769,94.21226481399042,119.39295733089743,2.8490902556685347,2.86,3071.799894504519,3224.727544142927,0.9818645485527336,0.9994299992833496,35.665898544024735,17.758383737739162,2.6848816083852625,1.0509837550399144,1.0402532563324243,17.939374969999996,passed,
2025/05/11 11:15:00,0.720970704372171,0.6822729235725477,93.27813735611639,118.19380645481304,2.84295553498227,2.89,3049.059771572464,3208.5064294330723,0.9817380651255272,0.9992769398973523,36.07878126430826,17.842498613197133,2.689806340110354,1.0551285576532181,1.0447764349358166,17.789982466666665,passed,
2025/05/11 11:30:00,0.7221018638072453,0.6802174620716835,93.63088250924332,118.53062815650873,2.8478822537386943,2.94,3063.946250441643,3198.9384819772113,0.9815696458255858,0.9990560075169199,35.74264585898977,18.54198795677723,2.6885175570770232,1.054142533141953,1.0484461924017592,17.835958286666663,passed,
2025/05/11 11:45:00,0.7202647167742217,0.6876616674489828,94.42694201378367,119.79839824548674,2.8560480596069735,2.91,3088.6241410768844,3202.5977256421975,0.9820864357061685,0.9995488278150189,36.34370477137293,18.090852879426567,2.680483466469745,1.0294090220481342,1.0123512428802048,17.968032004999994,passed,
2025/05/11 12:00:00,0.7163510403147111,0.683995062800156,93.63007881517711,118.74995037618213,2.8313898400917585,2.87,3092.3413608340993,3238.27319679217,0.9818084314041062,0.9990070262613528,36.67689604529036,16.804714252488495,2.6709910141655375,1.0217041258424957,1.0050788991302702,17.924437740000002,passed,
2025/05/11 12:15:00,0.715210381337255,0.6838047266048678,93.48693611144323,118.5019755241148,2.8334558588303094,2.89,3087.739619114966,3222.790433532957,0.9817829025259045,0.9989678907287584,36.85167380046587,17.05726139832674,2.677988700854266,1.0225831133055376,1.0045349582358034,17.88060835,passed,
2025/05/11 12:30:00,0.7152564639101756,0.6821895782403733,93.58273938611181,118.6073686065012,2.8327470213001553,2.9,3084.5646197351757,3230.4753016398486,0.9819298156588097,0.9991378875203426,36.98994882725233,17.07625723702026,2.682314006824595,1.020372036545388,1.0049761258109018,17.888910526666667,passed,
2025/05/11 12:45:00,0.7173678831853156,0.6830570494424099,93.92845933126922,118.74764965381937,2.824665557248675,2.9,3122.5584988775545,3246.1911998263026,0.981324835681008,0.998230433074553,36.02764573792797,16.65881014953911,2.666930163329857,1.0250578732694164,1.0102097183603567,17.989587916666665,passed,
2025/05/11 13:00:00,0.7174085595533406,0.6826194350016124,93.82310853396886,118.76799689402989,2.8373896993933037,2.9,3082.1060760306405,3233.2050534394107,0.9816544362164299,0.9990408222541052,36.44353162837444,17.281002243368047,2.690543372235113,1.0373997023454684,1.0232606667810396,17.918998747222215,passed,
2025/05/11 13:15:00,0.7163643205938415,0.6814387912349643,93.5020386400716,118.0810956509904,2.8326736998659907,2.89,3097.838267355253,3205.662200245866,0.9813334927442827,0.9983269884232816,36.32251696974602,17.578777910432844,2.6852357061851215,1.035605047591677,1.020837325492282,17.855759991666663,passed,
2025/05/11 13:30:00,0.7131971274589565,0.6823845380661048,93.22289790573845,117.87248070611025,2.8398780992595363,2.88,3063.8693839697935,3198.8599756591743,0.9814599973051289,0.9988860070705218,37.01325462510955,17.63089865504726,2.712403211891594,1.0422796570292283,1.0223445023881628,17.785387950000008,passed,
2025/05/11 13:45:00,0.711670857538132,0.6825094741110752,93.01100726338977,117.69545361062922,2.838349844462268,2.89,3061.159117709715,3202.256352850329,0.9813308505450038,0.9988356986393558,37.128157799233044,17.471879628681805,2.7108784646757087,1.0425047450829408,1.0206525838890572,17.777764326666663,passed,
2025/05/11 14:00:00,0.7113503949744647,0.6830293176466249,93.01031107876307,117.78566109193748,2.838821667498541,2.89,3061.051092892604,3210.096182925422,0.9812193036956047,0.9988451303375278,37.065359429492496,17.345404740150265,2.7084022967710157,1.0439000884180218,1.0211242600974477,17.802668766666663,passed,
2025/05/11 14:15:00,0.7126325800311949,0.6814808180160744,93.35488395743984,118.15266019854708,2.8422177724261193,2.9,3054.9533529271,3217.423036719664,0.9814453550065395,0.9991723247974569,37.091752917762804,17.568564097757623,2.719843701774277,1.0461868935562504,1.0274592185008082,17.82745965000001,passed,
2025/05/11 14:30:00,0.7095226478540083,0.681537838014155,92.81974424295146,117.36874649356129,2.835870249472188,2.88,3063.5882661878563,3197.769516302894,0.981099998903298,0.9985679445210318,37.266906813740576,17.485203469276886,2.7158300721747675,1.042771661408394,1.0194752659858881,17.75639825666667,passed,
2025/05/11 14:45:00,0.7084353903075652,0.6800888480381312,92.22769612818257,116.49930892839586,2.837081452640085,2.9,3038.4518241013716,3171.655084157506,0.9810755350729247,0.9985783406588511,37.60065518679273,17.609674514349116,2.7304796692032696,1.0376923679780972,1.014236815064431,17.618579128333323,passed,
2025/05/11 15:00:00,0.7104793223915992,0.6791623027184559,93.16423107012523,117.29812918758375,2.8395304559463974,2.88,3073.382607926525,3168.865575353604,0.9810950012139259,0.9982719133939848,37.20105019545462,18.209691568808758,2.7351386183236994,1.040426801139343,1.0207899819246793,17.725053829999993,passed,
2025/05/11 15:15:00,0.728068969106204,0.6804276484865415,97.71740812413155,122.86690350465354,2.8697734285571936,2.88,3166.5312066497913,3253.6399415097508,0.9816044474757575,0.999055551235933,34.55845504544123,19.434271206165587,2.7187965123442672,1.0429272257156703,1.0485214583127929,18.424436567777782,passed,
2025/05/11 15:30:00,0.7226233662774425,0.684361603621142,97.15213121972228,122.06992534985642,2.8542252073565724,2.88,3194.2482444552948,3249.6996018367226,0.9812833371603606,0.9982597356428113,35.004839815172204,18.364117948805077,2.7039847499635097,1.0290749614258863,1.021253199753168,18.39247837777777,passed,
2025/05/11 15:45:00,0.7211506964168001,0.6846969222344599,97.06117360250774,121.990515933071,2.8508934596329847,2.89,3195.799568311875,3256.6011943954936,0.9812964416264655,0.9982514409406978,35.225665368982746,18.049364806636035,2.7032750260988765,1.0246703785932771,1.0147502363084642,18.395107133333322,passed,
2025/05/11 16:00:00,0.7218829998617418,0.6854201729586614,97.44459798606601,122.4856187489402,2.8528602244046426,2.89,3200.991487356541,3271.1693217789925,0.9812347596879989,0.9983132173672811,35.03073687507835,17.94619786816855,2.7075640215046786,1.0271695125138307,1.017715561749116,18.464170138333333,passed,
2025/05/11 16:15:00,0.721638402543732,0.6861155943289459,97.59660472373831,122.7468185556513,2.855157391820849,2.89,3195.9061457863036,3277.835003652695,0.9813386975483518,0.9985471046762708,35.182304824536814,17.871394574979238,2.714245820502357,1.0279015602508963,1.0176248741260578,18.483549895555555,passed,
2025/05/11 16:30:00,0.7291495835852533,0.686240467829159,97.23800621842024,122.42128460174038,2.8633648128739977,2.9,3163.307234491604,3278.707529769493,0.9808672475802352,0.9985644870398579,35.077692262421856,17.596000680551334,2.702886005068941,1.0214005529704733,1.018456433669227,18.445838400000007,passed,
2025/05/11 16:45:00,0.7184600343602897,0.685825583816598,97.04899788704367,122.19912782121192,2.851971912680068,2.9,3182.3783036578934,3277.4773126847376,0.9811270272604451,0.9984714657220892,35.50668591346206,17.689027869717755,2.7200582094112606,1.0323734396931084,1.0183670107523946,18.423326777777778,passed,
2025/05/11 17:00:00,0.7174655164122322,0.6852518107103909,96.85707555903707,121.91792214801683,2.8503923629255943,2.9,3178.4581443548814,3271.761757229452,0.9810761892578423,0.9983883950291005,35.67784305800662,17.69377818098614,2.724729739509194,1.032204987875711,1.0174969396657068,18.38565754666666,passed,
2025/05/11 17:15:00,0.7229194796097249,0.685049275292862,96.78756609172018,121.79226070616679,2.8583512423633404,2.91,3156.1403626030433,3263.0474487538395,0.9809139997501035,0.9984875552251473,35.881860804892916,17.64960352759338,2.7250098648776455,1.0208950173797853,1.0120746147881476,18.34829345555556,passed,
2025/05/11 17:30:00,0.722361527342959,0.6848354917105252,96.67111411988213,121.66472856311768,2.8603959894255078,2.91,3148.8918327627944,3255.2043310193694,0.9809009735567669,0.9985357044980209,36.05387004252889,17.797129465153336,2.7304830574231924,1.0213864604960552,1.0120765640848843,18.318250982777784,passed,
2025/05/11 17:45:00,0.7220375519672558,0.684364558077139,96.61315632253682,121.5556914725058,2.86403491082787,2.92,3138.131272620811,3244.699695170187,0.9809147235752139,0.9986384765164756,36.004877494394734,18.182765041128064,2.7421417436140376,1.0321421276104379,1.0228179961855581,18.28065072166666,passed,
2025/05/11 18:00:00,0.7256149735822368,0.6839440836579587,96.4392699372137,121.29831211215185,2.8673080350579068,2.92,3124.930461004882,3237.509286874611,0.9807286616831896,0.9985710410268015,36.28936525109055,18.027003923596993,2.7389569250593224,1.0193970071225578,1.0141046480980493,18.24307461166667,passed,
2025/05/11 18:15:00,0.7268986695569694,0.683904379143539,96.30370298536452,121.14281729515668,2.8693301717786426,2.91,3112.847029638721,3234.659679697807,0.9806846941320928,0.9986420841143795,36.47731961193973,17.932491094138594,2.7413671057802347,1.0152893386829733,1.0111630547795092,18.213092516666666,passed,
2025/05/11 18:30:00,0.726966104939052,0.683377740148632,96.1453121106499,120.9051273703537,2.8689876525460245,2.91,3107.2430434200114,3227.9399169773474,0.9806702262148078,0.998607918348202,36.56787387748589,17.9926488814847,2.744073675185503,1.015751075304256,1.0120518819824953,18.175561689999995,passed,
2025/05/11 18:45:00,0.7280690203645401,0.6829842940398018,95.99936451619945,120.68324948031271,2.8717275117791417,2.92,3094.0545826332595,3219.5995084892124,0.980625048219841,0.9986582764141284,36.78826659402513,18.035062511963602,2.7503860570397998,1.013266887932819,1.0108739202000019,18.131094153333336,passed,
2025/05/11 19:00:00,0.7195463025186646,0.682081291898629,95.48389369054375,120.1109466790017,2.8636075140801647,2.93,3101.028824284119,3205.3092130361915,0.9807311617458256,0.9985082660713326,37.1960576858526,18.27657406940061,2.75893927664234,1.0197148246480807,1.0088676690138914,18.058876989999998,passed,
2025/05/11 19:15:00,0.7244269193497685,0.6818581873220231,95.18797181394824,119.7542009142284,2.869915493800187,2.93,3073.8940263363315,3196.1873078376784,0.9805687305106885,0.9986161905788522,37.39520695000595,18.166703589504326,2.7573236925482805,1.0113763318279123,1.0054975240313149,17.99460356833334,passed,
2025/05/11 19:30:00,0.72253811422527,0.6816877839896963,94.78668753764589,119.31751801710409,2.867490210478814,2.93,3061.9388447196116,3190.9708628044987,0.9806243750222877,0.9986871230060094,37.59083231506178,18.026901492574734,2.7609818599131897,1.0099553069987546,1.0019806295471725,17.930157373333326,passed,
2025/05/11 19:45:00,0.7215596960808583,0.6816938316963975,94.9827889874521,119.57985484795702,2.8626792532397003,2.93,3083.3001258840786,3203.892584568802,0.9804695866945458,0.9983992401626013,37.3058922881906,17.975902115870536,2.7522277691842834,1.0148884548634112,1.0061996325141254,17.99821613333334,passed,
2025/05/11 20:00:00,0.7278086332158652,0.6840443774666316,96.01895875499626,120.95612730919375,2.8760143051700457,2.93,3085.9006225639287,3223.6807768830804,0.9806230918441049,0.9988898521998436,36.86332169524477,18.07824399590012,2.75241114482893,1.014876276300606,1.011352996741108,18.146446364444433,passed,
2025/05/11 20:15:00,0.7233241736024448,0.6849237150916307,96.85978964262475,122.01732012198148,2.8714108578075037,2.95,3129.5374770985995,3245.570569604753,0.9808200287428426,0.9988147481610541,36.04424980101494,18.424608523278625,2.7530872870818466,1.0356522662852148,1.0277503695612302,18.305554464999993,passed,
2025/05/11 20:30:00,0.7255813479976477,0.6846291946042671,97.66145217978381,123.1023067686584,2.8755239965211783,2.93,3144.658694666006,3271.587356909243,0.9808532676366121,0.9989933765015307,35.68895310554512,18.460480271434214,2.751259824488743,1.0311768334410878,1.028129335723297,18.45006948888889,passed,
2025/05/11 20:45:00,0.7233540657528075,0.687449908740288,98.37055201544615,124.01355542294029,2.8711006362366,2.93,3191.513798355393,3285.2234488229788,0.9809669354822931,0.9987517157323356,35.201628312545594,18.372652553395064,2.737370751783484,1.0314029532385882,1.0232435725391267,18.595364431111108,passed,
2025/05/11 21:00:00,0.7223611719291821,0.683090485852379,98.98776107071366,124.97526943275133,2.8624091086361823,2.94,3207.137760567786,3342.8544309706745,0.9812451361560294,0.9990778299336801,34.89624336865336,18.147825612932056,2.7355213829305987,1.0318837768754758,1.0315483262781773,18.748757310555558,passed,
2025/05/11 21:15:00,0.718248280591,0.6978756063446785,98.97873109526425,125.98014522952046,2.8944194448307203,2.99,3190.8921994906054,3301.992379260174,0.9812934606492176,0.9999432230018818,35.44001000913742,18.391930266411784,2.7243075979876705,1.0289926134361729,1.0041567917411227,18.793131377777776,passed,
2025/05/11 21:30:00,0.7168328846505752,0.6893592902737904,98.54921932515983,124.43222381253996,2.846635722058219,2.86,3235.6640744854176,3349.228888918555,0.9810120268399279,0.9984246033978039,35.49190993049274,16.582602922758326,2.7215683180713692,1.0132044241947697,0.9967515352989328,18.744791535555553,passed,
2025/05/11 21:45:00,0.7260707366177219,0.6888469194058294,98.30490154102063,124.08882067348307,2.8624237227306577,2.91,3187.8136359536697,3324.6521318463915,0.9809003431678402,0.9987785093713961,35.443537590829514,17.013405141324057,2.7238516799591563,1.0137753397982632,1.0069812307287163,18.64143650722222,passed,
2025/05/11 22:00:00,0.7296820120112831,0.6870008482197133,98.05299567597154,123.56980589247668,2.8690833756335192,2.95,3166.770358559047,3294.6720649838226,0.9808103271881943,0.9987352927540915,35.02722378834564,17.829932415230815,2.731623921509691,1.0306105929986307,1.029161391012334,18.538417040000002,passed,
2025/05/11 22:15:00,0.7385359400145249,0.686418402761274,97.62416693928691,123.0533807525091,2.8820599938622626,2.95,3127.079301815792,3268.1896644896487,0.9806133192152638,0.9988934576751601,35.24300517307488,18.024616245972734,2.7223869332899095,1.0162498632678072,1.0240669601527608,18.431548837777775,passed,
2025/05/11 22:30:00,0.7276172236452468,0.6853789103333644,96.92542577260791,122.24456414170334,2.8691479945021516,2.93,3133.2841465851184,3258.120099601891,0.9807432693738748,0.9987152944248306,35.80674753720957,18.05248009774188,2.7352921583216463,1.0250084323817887,1.021747406715396,18.337884674999994,passed,
2025/05/11 22:45:00,0.721373290051391,0.6844753065909185,96.21626437576106,121.42164771368687,2.86045648052823,2.92,3129.1860977237566,3246.1296442157304,0.9808005019583724,0.9985836659998655,36.39382123944204,17.95090640611761,2.7397980253436844,1.024150164011581,1.0144306482205625,18.23631322944445,passed,
2025/05/11 23:00:00,0.7205284461991514,0.6837969049827374,95.5992614483828,120.71281095026892,2.857010127176522,2.93,3113.509011504008,3236.5797814710913,0.9807844035406104,0.9985566481900908,36.613570780796266,17.870545187679728,2.7368588350895053,1.0260604061039789,1.0154041152701196,18.142267989999997,passed,
2025/05/11 23:15:00,0.7207804593441225,0.6834320306797178,95.02081265307623,120.05055031446324,2.8564500095833156,2.91,3090.6756251330885,3227.7176209528493,0.9807152559924355,0.9986068768298506,37.18531579012747,17.5525579326456,2.73778087480173,1.014943782875287,1.0042928556068624,18.048174448333334,passed,
2025/05/11 23:30:00,0.7187036341021945,0.6810559773415182,94.36258967993561,119.02006078763719,2.853031099526503,2.93,3074.041906926633,3198.2544318584264,0.9807144707871022,0.9984271909212944,37.32177687526854,17.94320110218496,2.751220490290675,1.0228130017360468,1.0119002293451498,17.89505652,passed,
2025/05/11 23:45:00,0.7239654255320777,0.6801291103269915,93.94433767275171,118.78487085360291,2.8552992345947446,2.91,3050.8056866236016,3181.704046681768,0.9805466958257972,0.99835079467182,37.09498678221606,18.060326783895373,2.7479865188671195,1.0103854571487705,1.0070459871311985,17.795680271111117,passed,
2025/05/12 00:00:00,0.7097863333256845,0.6693445898954508,88.54213659585406,111.15299746321338,2.830691903809402,2.9,2914.809089863612,3043.7058001106043,0.979973450228359,0.9974586522755386,37.84161647598132,17.346741993716797,2.7757981613019025,0.9861111296026069,0.973005901653698,16.86671985777778,passed,
2025/05/12 00:15:00,0.7283074473732013,0.6657380946936076,87.90870183809777,109.81648716137144,2.840384305086853,2.88,2857.0489825908367,3024.2007641715795,0.9792471201466693,0.9971442082212966,36.92124724038711,16.800804087109043,2.764040745486964,0.9654680842056205,0.9742434959297627,16.705009474999994,passed,
2025/05/12 00:30:00,0.7172849339080923,0.6736696418588488,91.48285879226852,114.62546642368432,2.8593707677130493,2.91,2983.6263023508022,3073.259857904587,0.9803071339653809,0.9979874914031094,37.4661122201155,18.90117791390571,2.7669556589115225,1.0096577999746528,1.0017590497804392,17.318883229999997,passed,
2025/05/12 00:45:00,0.725235348084871,0.6835814740660818,96.32667804216777,120.52832547124933,2.8197275879119905,2.8,3192.9150138578643,3336.3512371064126,0.9803273257633512,0.9972125082105617,35.85781105216638,14.02934131530658,2.6858832117772766,0.9715309286437617,0.965052137330743,18.410752176666666,passed,
2025/05/12 01:00:00,0.7167052924505554,0.6932055249751601,102.46392562429332,128.16258471042377,2.8212646252988547,2.81,3406.7887007464265,3506.1041171293878,0.9814192392355587,0.9978270927692864,35.85781105216638,14.02934131530658,2.696632761995733,1.0379501691532917,1.0198678449682368,19.503099965555553,passed,
2025/05/12 02:15:00,0.37094233382422576,0.49464262480698346,39.820113849382956,50.759829999557105,2.1498474090081765,2.16,2247.866218108468,2236.5060053151733,0.9737097108998221,0.9711656195077869,45.939266665823155,5.351834234800216,2.9970774740702386,1.0183969515954843,0.8705235041075865,9.64071600555555,passed,
2025/05/12 02:30:00,0.7167665093139514,0.6372067238089577,80.25938539518192,98.60217647865879,2.7435538874995795,2.8,2634.142841580137,2993.1281919298126,0.9789651657561145,0.9960872919610074,37.72993381314283,10.431787779847255,2.8205226027044312,0.914335295227314,0.938481075262131,15.438721319999999,passed,
2025/05/12 02:45:00,0.7261434571812829,0.652374832129909,85.30269528419075,104.93673823065127,2.77268606996868,2.82,2779.0672615237363,3099.6426608351385,0.9794621546265428,0.9966653317973904,36.851541153398244,11.934697021719339,2.794586994109565,0.9683700519322884,0.9868299736113846,16.29981711111111,passed,
2025/05/12 03:00:00,0.7269660291629624,0.6535572490140286,85.40712957988774,105.21523567220152,2.7759711093099235,2.84,2778.3755284337994,3104.357473925462,0.9793965998544667,0.9967547819098915,36.84624227870631,12.00807071917081,2.791458951576819,0.9718759220158858,0.9900570176933827,16.330296858333337,passed,
2025/05/12 03:15:00,0.7252463618790429,0.6548588777284523,85.605483168779,105.56398819534014,2.7764733162960846,2.83,2786.88887341125,3105.6453492010137,0.9795947897410077,0.996889695036458,36.94778319548208,12.20523547529869,2.7920313280127327,0.9771150484657822,0.9921905671755179,16.360464034444444,passed,
2025/05/12 03:30:00,0.7263073023032602,0.6548699968194293,85.71491755828053,105.75412850168802,2.7745640407175656,2.82,2794.242394071123,3113.3446208062887,0.9795852698584857,0.9968174454266342,36.835723051085125,11.938647455270559,2.7838455449450628,0.9674609416576991,0.9838322564260447,16.39097849888889,passed,
2025/05/12 03:45:00,0.7263606380030152,0.6561233554484752,85.80207560176997,106.00763806147482,2.7758412855306354,2.8,2789.6379696678364,3126.1109766415657,0.9795445369700997,0.9969818751386624,36.894701720891284,11.906482054088963,2.7870824182708134,0.9803544534157432,0.9956592384745204,16.421180159999995,passed,
2025/05/12 04:00:00,0.7234088571545885,0.6543376969795238,86.38163371939287,106.38487950159602,2.7657027633335924,2.79,2829.765027089506,3132.824796277582,0.979670073208045,0.9964922343698832,36.450303648843374,12.386759454707544,2.7946189051839276,0.9969921742983421,1.0118786734681555,16.490751151111112,passed,
2025/05/12 04:15:00,0.7104715899279913,0.6540126542249125,85.71736257837227,105.63109694240741,2.763247067752059,2.8,2817.79904281166,3092.5734367000982,0.9800678727875272,0.9967072019636518,37.2772158337951,13.410113215272645,2.8337595987131783,1.020729888554698,1.0216840022003164,16.331819423333332,passed,
2025/05/12 04:30:00,0.7053774857854216,0.6542371971657119,84.58841243467971,104.6134616591602,2.7598467246553233,2.8,2773.7848581836934,3088.6009772787056,0.9800698794969973,0.9971064975965928,37.94516156825097,12.957111775451201,2.84543294867376,1.0299062641190608,1.0247277230210985,16.179286346666665,passed,
2025/05/12 04:45:00,0.7206778492968791,0.651215183180349,83.90351197112085,103.64189832173527,2.771828934972487,2.79,2725.1436167887555,3054.9919745005486,0.9795235384156172,0.9969325284035753,37.24783770781464,13.003839147212938,2.8252455069474665,1.0017569823859136,1.0166477622167445,16.021547079999998,passed,
2025/05/12 05:00:00,0.7190680012518921,0.6480360382925493,83.24531878311694,102.66090095022595,2.7673486049874176,2.8,2713.429439060314,3019.1667451509843,0.9796038085354696,0.9966805862900309,37.15235666879989,13.547911313461965,2.8324731476645604,1.0004821009068647,1.017294969076689,15.86409205333333,passed,
2025/05/12 05:15:00,0.718989022217221,0.6452776894078466,82.2389696815184,101.45906796581957,2.7616515195245674,2.79,2684.854697212709,3000.9350879891595,0.9794455051214489,0.9965258725810443,37.162429393237,13.259007423754921,2.829643608302355,0.9893580170450759,1.0090311412061321,15.702170000000004,passed,
2025/05/12 05:30:00,0.7172168104834872,0.6446127407328354,81.93013058517619,101.12806136412568,2.756749391846147,2.77,2677.4305574415857,3000.111007620695,0.9795406025214126,0.9965589842992146,37.306744843200605,12.986217098745845,2.8330985166751748,0.9853456698824076,1.0038986783330803,15.651559256666664,passed,
2025/05/12 05:45:00,0.7136066888158328,0.6458409061815118,81.4669043697216,100.82853679934973,2.756528429094735,2.77,2654.090758428638,3003.14715795591,0.979597836356684,0.9969337512293648,37.79732666017203,12.78812615949038,2.844593880649672,0.9971400791565938,1.010372438914248,15.59433714666667,passed,
2025/05/12 06:00:00,0.7108489298500301,0.6467030399471153,81.06669270639595,100.57175137034574,2.759733094059583,2.78,2640.448877223524,2989.1720464238715,0.97960892166202,0.9971155056180382,38.09172281505288,13.044825426598317,2.846917777490861,0.9993719088957023,1.0085362699523213,15.536251169999996,passed,
2025/05/12 06:15:00,0.7162265075207439,0.644017102789801,80.68959564345457,100.02488468599884,2.756608991701877,2.79,2634.440372064619,2980.175764376,0.9793039958514155,0.9966875705343784,37.48164469686267,12.989191850371578,2.827831424082806,0.9883672836538657,1.006801428515988,15.477301326666666,passed,
2025/05/12 06:30:00,0.7176810408602522,0.6422965083368574,80.74772862008979,99.97372672889426,2.7487233361919956,2.8,2653.615573446759,2976.7616740164804,0.9794932229648888,0.9963628024372917,37.08863635171305,12.858322324490347,2.810350190340894,0.9721777430062862,0.9942649707718075,15.47634933166666,passed,
2025/05/12 06:45:00,0.7179267476732594,0.6399028236397639,80.15596362634271,99.2360503273028,2.743226916213149,2.78,2641.499711365541,2968.0477271502755,0.9792853375595058,0.9960910152040978,36.94312928570176,12.556157387078615,2.8054535969206564,0.959994314967252,0.9852174028077803,15.38826152111111,passed,
2025/05/12 07:00:00,0.6819823287342864,0.6535778153987232,75.66827456801288,95.84382575817216,2.806230415230491,2.94,2432.546769672415,2782.8306320669094,0.9795749976870562,0.999335228555592,41.58549493003799,16.75228922473504,2.905391051208305,1.065818321740766,1.0315711940465584,14.635550691666662,passed,
2025/05/12 07:15:00,0.6304110738750917,0.6248684739382,65.53995634101734,83.47556667876843,2.736301629335662,2.84,2210.69243779164,2516.1724229146134,0.9790491948483682,0.9978589648645385,44.041655235391936,17.101089643592044,2.9712163979609967,0.9941433353889466,0.967187982014012,12.934128020000006,passed,
2025/05/12 07:30:00,0.6335569884003166,0.6263617854333069,65.39316990548578,83.40892097020969,2.735474080630629,2.89,2212.366527810827,2521.286509404144,0.9786294646245212,0.9975264994640191,43.60507087486337,16.83825151561267,2.9471015588464584,0.9985803489370485,0.9742301891677911,12.948785190000006,passed,
2025/05/12 07:45:00,0.63911276245501,0.6197919490493695,66.19594219391558,83.97606799724737,2.7255683194070275,2.85,2251.7027992672715,2537.956313228546,0.9786085606035003,0.9967703751867892,42.62875366604662,17.486887735405727,2.9412513502498223,1.00147049466672,0.9904515615578439,13.05454313777778,passed,
2025/05/12 08:00:00,0.6379124912372799,0.6315176414780515,67.08269266429525,85.52866843970374,2.7565974827456152,2.82,2235.166571322475,2541.505900478436,0.9791976337538164,0.9983835007143359,43.78271174215507,17.975811805489464,2.973703287628028,1.033523042278472,0.9975638075464625,13.167363311666668,passed,
2025/05/12 08:15:00,0.6348410011838351,0.6348450876766186,66.5044315887664,85.18105775157117,2.7545904274397546,2.88,2208.12175811837,2556.8023098126205,0.9790439331340819,0.998800530486166,44.240584459739885,17.186115425836764,2.9745770441789,1.0495805884541565,1.0066679720287208,13.125414225000002,passed,
