datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/05/12 08:30:00,0.6408768762015218,0.6297026407877823,66.65722523021707,85.04227662902086,2.753244998482413,2.83,2235.841101724338,2536.928654819015,0.9783123367677443,0.9975363147023276,42.95338793828925,18.347270660546904,2.952475758664571,1.0551575587585125,1.02762258477822,13.140604461111112,passed,
2025/05/12 08:45:00,0.6435358938114879,0.6290909983663325,67.35872602818965,85.90914455279238,2.7575430339432896,2.85,2250.665182658638,2547.6311208973552,0.9787150328709446,0.9978408908169041,42.98548271339735,18.653113266213715,2.95323206347274,1.045343213497666,1.0189666330198972,13.231508546666666,passed,
2025/05/12 09:00:00,0.6445645940365411,0.6314740238363995,67.98712793563466,86.63330954535104,2.757609347300096,2.85,2266.5659496249887,2556.0729977736546,0.9793425871519177,0.9981822955947868,43.11407260004836,18.44440118745447,2.9571011198930166,1.0372766564741525,1.0056795143448525,13.298954239999997,passed,
2025/05/12 09:15:00,0.648771189559442,0.6349152228539715,68.5474571849497,87.51664444637746,2.7680670699553853,2.86,2272.3890037172573,2571.2330678287376,0.9792445725045729,0.9984362804619572,43.065955497484566,18.381010389035534,2.9476352912828387,1.0372954638269456,1.0032030170090922,13.407470755555556,passed,
2025/05/12 09:30:00,0.6553206347283753,0.6400743222526303,69.75652123157961,89.12782467772043,2.778354395679617,2.84,2289.644546889333,2613.5955675409464,0.9792439821684439,0.998834073039226,42.91667486048364,18.104882686696126,2.94463865835998,1.0560290750915424,1.0160358982107616,13.622938724999994,passed,
2025/05/12 09:45:00,0.6531755614343498,0.6428785658350077,69.8925142549974,89.6029596179681,2.7899593529693454,2.85,2275.395202145788,2615.7359224902475,0.979379987666998,0.9995019929181618,43.487152479130316,18.580319578391606,2.9599857903819964,1.0762439061514901,1.0273703356191997,13.646057027777779,passed,
2025/05/12 10:00:00,0.6589996778842627,0.6446764615677564,70.9865994890029,90.885990839765,2.793896494680075,2.81,2307.224995020307,2636.3249482496353,0.9796030474057305,0.9995002279713452,43.10993669678955,18.523868736351254,2.947997517854013,1.065779050308686,1.017691528797501,13.811766857777775,passed,
2025/05/12 10:15:00,0.6593865863492737,0.6461349048463207,71.54162449242604,91.42822374094222,2.795690057184522,2.8,2330.046532502333,2636.7085724312674,0.979623098371857,0.9992820649117048,42.91624387437644,18.640151630783482,2.9508754874011487,1.0631073921467233,1.013071337081715,13.885507863333332,passed,
2025/05/12 10:30:00,0.6609207683002591,0.645251601033767,71.15527252946163,91.16284712884166,2.801212523317824,2.82,2302.3387949579846,2644.0191808572595,0.9792882615484486,0.9995635827520598,43.11975335622666,18.603394864789895,2.950145834446934,1.0707670776609794,1.024177315721868,13.855799906666665,passed,
2025/05/12 10:45:00,0.6641920573028633,0.646639390859193,71.92476240885892,91.93139809936822,2.8083263025943586,2.83,2330.6326919354956,2634.532746602169,0.979451624891324,0.999384102269982,42.81932728386077,18.96586919401414,2.943670019626882,1.0530319768637466,1.0087267192206737,13.943804697777775,passed,
2025/05/12 11:00:00,0.6700278951182537,0.6485582621086795,72.19936377520138,92.24992934699561,2.8064446417765962,2.85,2344.450807589868,2653.322200724657,0.9791771405597911,0.9990709257841299,42.25740724714881,18.2979173537447,2.9153128418521725,1.0462951474663522,1.0063257346915777,14.025973279999999,passed,
2025/05/12 11:15:00,0.667233842106105,0.649210054171717,72.5062621386113,92.96139114789764,2.8115291724582216,2.84,2337.1580835374957,2680.7824262362956,0.9794534317064417,0.9998443003639524,42.919685872757576,18.39306713800517,2.9244293297730923,1.0594717646907659,1.0159926096079945,14.108086128888893,passed,
2025/05/12 11:30:00,0.6836351397629471,0.6537989649883315,74.41630848383822,95.0821605424019,2.8222550298661853,2.83,2394.245038358824,2723.703923427544,0.9789023602999944,0.9991959027430394,41.47153452488126,18.069721956633156,2.88421234268281,1.0563006559813184,1.025781429233558,14.444157199999998,passed,
2025/05/12 11:45:00,0.6761074844812222,0.6520168389400762,74.22267973502144,94.99001275772481,2.8233997267671285,2.83,2378.8036601411704,2721.1156310676297,0.9793133811982131,0.9998082360528914,42.32914431370824,18.575513554009586,2.9124582964025465,1.068151160803755,1.031494958946925,14.399110733333334,passed,
2025/05/12 12:00:00,0.6757084047693122,0.650914584661149,73.94643583995601,94.57773064267901,2.820272356792769,2.85,2372.707195628718,2716.904182145842,0.9791891477051988,0.9996578066297411,42.31106573242402,18.410842626665676,2.9146194618327663,1.0641608506135796,1.0284178410895182,14.354090275555551,passed,
2025/05/12 12:15:00,0.6705865644151869,0.654046821234073,73.69164251068608,94.48818966368191,2.826578587843764,2.83,2353.1424691481657,2711.235842971498,0.9793487255012547,1.0002127694794491,43.02221453361234,18.431551512068378,2.9325045898142226,1.0766088806007044,1.0296660804908375,14.314863297777784,passed,
2025/05/12 12:30:00,0.6705370819704657,0.6501797655583815,73.5558157863521,94.02527620530773,2.818304242445018,2.85,2358.4586435553074,2704.8318220688593,0.9793176399787269,0.9998129034671273,42.80331780437178,18.485587201203536,2.937330419573209,1.0710656154206915,1.0293431765473235,14.269893,passed,
2025/05/12 12:45:00,0.6683525657191209,0.6519662214874798,73.18253282474976,93.75248649574907,2.8242059155280628,2.83,2337.1548039475447,2699.641073045501,0.979127610514075,1.0000712124458655,43.20563449832319,18.322944224895874,2.9463617749041497,1.0711921386038639,1.0242386127099534,14.224948711111116,passed,
2025/05/12 13:00:00,0.6688835921584841,0.6494277606262824,72.91420562554562,93.29787849054335,2.8186470372079038,2.83,2337.6487129433635,2693.1445165478926,0.9790625788483744,0.9997914582359857,43.02119539729641,18.244168572536996,2.9390418112063452,1.0600616100578633,1.017694508979366,14.18003043111111,passed,
2025/05/12 13:15:00,0.6701151215248125,0.6490515873695148,72.9728892336798,93.02038091796446,2.8205768552487966,2.83,2348.4816152648664,2662.9535929961667,0.97895768517447,0.9992823059593451,42.62497866033827,18.751484027656584,2.9451454977253886,1.0579504140151172,1.0164452905025663,14.135138160000004,passed,
2025/05/12 13:30:00,0.6692673789193688,0.6488906117214366,72.80522471511655,92.6971487891086,2.8213085557744684,2.83,2345.3494831019266,2648.782670593363,0.9788733578787826,0.9991329044320206,42.646852100530765,18.824108582445078,2.9520841580930686,1.0545260047717575,1.0118235278452021,14.089987773888893,passed,
2025/05/12 13:45:00,0.6677240611437472,0.6477056065491279,72.58571902557367,92.36318218117968,2.8203261108283084,2.83,2338.7771059899437,2641.1960536417205,0.9788002724441467,0.9990652741188205,42.76350593616814,18.865520147142057,2.961421019532357,1.05255126259812,1.0095727781521047,14.045148333333334,passed,
2025/05/12 14:00:00,0.6651531333779327,0.6474611700629882,72.46683179136065,92.14454655641104,2.820628209704875,2.83,2333.337986777812,2632.254147638121,0.9788740809883205,0.9991294196002357,42.98422313094906,19.06734575413192,2.9764037286206153,1.0599700823479066,1.0135961760979644,14.006089252222225,passed,
2025/05/12 14:15:00,0.6671780270342845,0.6423636353902985,72.15992493527887,91.64632386772875,2.8111651390124908,2.81,2334.5267818474586,2636.860299279083,0.9786631563056459,0.998712226626648,42.61406408756044,18.834985815754884,2.96133191693957,1.042114205463413,1.0064479992578115,13.975390054999995,passed,
2025/05/12 14:30:00,0.6633721027839504,0.6469299293964905,72.00567838294077,91.68871393830956,2.8189422963198436,2.82,2318.155101780412,2632.1949664373574,0.9787811934500752,0.9992342955917368,43.253420531437975,18.680035685477893,2.974732507460521,1.0494965133282397,1.0024109727035615,13.954751188888892,passed,
2025/05/12 14:45:00,0.6631110274889994,0.6469233573951154,71.91639816544757,91.50757384907874,2.819627368326216,2.82,2315.402550367383,2626.484050155881,0.9786658984039619,0.9991340092421969,43.26149137728729,18.629603634326156,2.979471528577606,1.0467660987616234,0.9991562218164269,13.934278709999997,passed,
2025/05/12 15:00:00,0.6638816007160362,0.6427834535192944,71.73193725817265,91.17668500438697,2.812430262447639,2.82,2315.43966395373,2631.77307317479,0.9785276121511806,0.9988670484790378,43.05663291757068,18.62436110265359,2.9753800412383953,1.0437908206296271,1.0033364665091318,13.913690816666668,passed,
2025/05/12 15:15:00,0.6621580549143521,0.6410311514851174,71.47165994876835,90.73794744948287,2.8097777654150025,2.85,2309.6502647575353,2622.4980114515515,0.978458277609786,0.9987288787741782,43.12011855094646,18.662154583749516,2.9855772929457896,1.0412672055029304,1.001024070093887,13.858240562222226,passed,
2025/05/12 15:30:00,0.6610247628327767,0.63914276936237,71.23681818006872,90.33251670388702,2.8069628777403506,2.83,2305.297317807705,2615.4109185569105,0.978332718536117,0.9985406077351315,43.160547112863576,18.66099973851822,2.992986987720591,1.0372711482353256,0.9993674092483665,13.812245351666668,passed,
2025/05/12 15:45:00,0.6560596632970915,0.6442787708763987,70.97474701928478,90.40361728144612,2.8182319858236933,2.83,2280.1189408006653,2610.995430985203,0.9785118210005624,0.999349157356208,44.01416152668873,18.661404536560084,3.0069759483665313,1.0507427338907775,0.9992278229185476,13.784294968888894,passed,
2025/05/12 16:00:00,0.6501267924048051,0.6386699526199823,69.76974244809279,88.71770705369069,2.7991187831117306,2.84,2263.2152865715443,2592.3517923732497,0.9783005960256708,0.9987746009062931,44.042029746284044,18.166715567787854,3.015401080759327,1.0357596420320252,0.9915354114268632,13.591309013333332,passed,
2025/05/12 16:15:00,0.652241423731095,0.6318006219875105,69.7259610740808,88.24818051577734,2.787050650843994,2.82,2283.5434402415826,2585.060365123553,0.9779859864122026,0.997818376976905,43.31602020618325,18.415513454853706,3.0084003958542707,1.0192247135257804,0.9889785568530767,13.569045404444449,passed,
2025/05/12 16:30:00,0.6483677709188068,0.6347467135237679,69.47193286320044,88.14692381923146,2.795946663839475,2.83,2262.8868371818203,2575.0634322200854,0.9780627621529854,0.9983432887759534,43.94477633234774,18.544522672987693,3.0244075041950675,1.0286434858725833,0.9897256280474674,13.52665091555555,passed,
2025/05/12 16:45:00,0.6467799675686117,0.6323692312784444,69.18319916023079,87.67073582735146,2.786446568887247,2.82,2261.1436846465485,2580.0133484960093,0.9779266324218472,0.9980660844638619,43.90058688556325,18.188414116233773,3.028401885831471,1.0270342381231725,0.9911213631928112,13.489625404444443,passed,
2025/05/12 17:00:00,0.6423495466182984,0.6319636538702094,68.36466756423111,86.58354566940116,2.7809072492599842,2.85,2250.5971448525474,2549.5257200054534,0.9777283162343965,0.9976536739760383,43.94698877753095,18.044406129850888,3.0319896581742496,1.0160936716795872,0.9794718973584882,13.34869647222222,passed,
2025/05/12 17:15:00,0.6382162204291701,0.6242443768169199,67.73550149462785,85.68795381981424,2.7655999906042807,2.84,2245.270934621198,2548.0719614484574,0.9776656233776221,0.9972935221564543,43.91270328349268,18.26968801563863,3.036773482557451,1.0154266188710255,0.9880461312068274,13.256469068333333,passed,
2025/05/12 17:30:00,0.6380734514265365,0.6255325227107573,67.87852244994293,85.81948682467127,2.770140458365322,2.85,2246.9741172724694,2540.776182517898,0.9776860854930642,0.997332157816282,43.98023590048778,18.476956521897552,3.0438271703002644,1.0187856962963318,0.9884525143916415,13.262740809999997,passed,
2025/05/12 17:45:00,0.6421039485428888,0.6298531849331305,68.53300484037052,86.5849867233612,2.7830972008906283,2.84,2257.2703936276307,2539.689824791747,0.9776645348316025,0.997458585701806,43.863237353043615,18.642753565230255,3.0430478474283302,1.0211606857925675,0.9863504399222718,13.350406556666666,passed,
2025/05/12 18:00:00,0.6462153964289054,0.6314559777013967,69.06207699489124,87.50667385488214,2.789070517049994,2.85,2266.383242635097,2551.6772410624453,0.9774260955827438,0.9974119899279051,43.65506546320546,18.84180998603042,3.0428501073884244,1.021557449257393,0.987069784093404,13.437910444444448,passed,
2025/05/12 18:15:00,0.6474765334588684,0.6347812298638661,69.49450254354788,88.93824484177378,2.78510030746512,2.85,2274.4038669254264,2577.2752163909977,0.9775225589494546,0.9976187986080289,43.62813314836113,18.989529125192337,3.0494962455670347,1.034897140347248,0.9943038248467116,13.512412906666665,passed,
2025/05/12 18:30:00,0.6518574259487411,0.6425517806692549,70.36277831821806,91.47855857470458,2.8007005841312442,2.84,2262.992044569435,2627.6284105993927,0.9776504361505531,0.9988392526763531,44.1473164764262,19.226744124944325,3.052189093860512,1.0602295289798107,1.0119909314760838,13.697163565555549,passed,
2025/05/12 18:45:00,0.6510488733549428,0.643009617029923,70.42015348210487,92.42295390942593,2.7911556606718952,2.85,2268.909812732462,2642.1149758433357,0.9776108327616508,0.9987254690312836,44.04702011771755,19.429198563482096,3.061847417008525,1.0613723226361507,1.015035998834753,13.707434638333337,passed,
2025/05/12 19:00:00,0.6581452188603425,0.6465274244605359,69.78346151147782,93.15058204397448,2.7968718150410408,2.94,2251.278108125524,2642.5601641552034,0.9770721954610102,0.9988033592922251,43.781634439649324,19.316628887640768,3.00216780661691,1.0207005615031344,0.9847183717714668,13.687438331111107,passed,
2025/05/12 20:00:00,0.7203174069251214,0.6592296743626695,71.60628253350032,99.28813793932615,2.7946238346228602,2.94,2297.567177198821,2838.956189537212,0.9739055850409727,0.9974003903415743,38.59607458059713,16.967224242441763,2.7662332901067073,0.9954327580392495,1.029326675987119,14.354650627777776,passed,
2025/05/12 20:15:00,0.6741391414869095,0.6631463635850036,74.15928719150253,101.61368204142804,2.787309818019147,2.98,2356.2792151182653,2842.6482268696977,0.9781962863516473,1.0000083191173867,43.29730391063123,17.842689622782004,2.9745051942675644,1.0210062851755097,0.9929125696016644,14.491021502222221,passed,
2025/05/12 20:30:00,0.6825695205711143,0.6622329673839524,74.1382291544522,100.70725898318119,2.792070572919125,2.93,2356.9415832050568,2834.625592198732,0.9773272769029862,0.9992043576822038,42.399817424065276,17.425104705791284,2.958553684346516,1.0231245147703387,1.002825233446963,14.49522193777778,passed,
2025/05/12 20:45:00,0.6789218690885461,0.6603680893060616,74.26832804187524,100.52159300267851,2.803043865069762,2.94,2346.8031424478545,2827.8858293746084,0.9775677721889814,0.9997350330260183,42.93908549281357,18.183859689293975,2.975892096859102,1.0446490571137306,1.021085068647782,14.50488017611111,passed,
2025/05/12 21:00:00,0.6769447427943636,0.6607339707509616,73.93889501092265,99.70128806462802,2.8094225217187834,2.95,2325.7531555100823,2822.919156389286,0.9774068029891707,0.9999742725779365,43.289330210189476,17.96930097907054,2.985396892861477,1.0589773257605202,1.0300089635136034,14.464795950000001,passed,
2025/05/12 21:15:00,0.6771999181766718,0.6577973408379231,74.23633495191471,99.03283921513798,2.815362541869698,2.93,2346.742915210848,2777.5707674664395,0.9775032814782633,0.9994129597077539,42.87536551120027,18.964221408228212,2.9960370575422623,1.0630773483867586,1.0351207062967973,14.426800795000002,passed,
2025/05/12 21:30:00,0.6804441341419644,0.6580157659025291,73.93683175727311,98.14344869979362,2.822208167272674,2.95,2341.0161702408764,2757.3234585841783,0.9771807161507123,0.9991533823771094,42.6294570628469,18.666199637629656,2.9753096577608935,1.046271319165968,1.0198804366871919,14.388575740000004,passed,
2025/05/12 21:45:00,0.6756879585047668,0.6513483500875084,73.08272264280824,96.39823539871773,2.8157010541102614,2.99,2324.4766018252208,2730.751036500125,0.9771262113749877,0.9988964357094706,42.78188611458103,18.858092254026612,2.9856665596018677,1.0444113391981398,1.019600169088162,14.234009790000004,passed,
2025/05/12 22:00:00,0.6711657989970603,0.6453295274004409,71.53060793877792,93.79343949471615,2.797918475582862,2.94,2300.784520421687,2701.4710531519017,0.9769168771225705,0.9983044254907161,42.74195340957634,17.977451504253327,2.974600581815932,1.018973507836452,0.995406844236615,13.995903288888892,passed,
2025/05/12 22:15:00,0.673090284459503,0.6492998738725061,72.39989431047033,94.54588421081722,2.813758363107378,2.94,2310.36754350393,2712.801250268715,0.9771662203629797,0.9988288961173991,43.044605318391845,17.831707423957344,2.976165340172575,1.0195659627513307,0.9910791685177772,14.133983202777781,passed,
2025/05/12 22:30:00,0.6763255734157765,0.6456894074371691,71.97816845939772,93.46424441911606,2.815040913410664,2.93,2309.226077637641,2689.7341958720845,0.976875554267366,0.9983497754382226,42.62199510760375,17.77345519667602,2.949641259249065,0.9967088802385123,0.9757154551786861,14.072277694444443,passed,
2025/05/12 22:45:00,0.6719850480372798,0.6427394890517575,71.66638446595054,92.39100274204536,2.8058655246265793,2.94,2307.0301848340755,2682.8300452229337,0.9770683303205466,0.9981954896906643,42.797168924322,17.299917351553663,2.9646529537020814,0.9954968594553829,0.9712783541108241,14.000876792222215,passed,
2025/05/12 23:00:00,0.6657333587919592,0.6409174165622644,71.33079632424219,91.38217692657504,2.8062506980295083,2.94,2294.141486637588,2662.4562221013084,0.9772390487019775,0.9983037765060583,43.24386854696527,17.54579347631094,2.995332059494666,1.0137429226528603,0.9820179562112866,13.909455779999991,passed,
2025/05/12 23:15:00,0.662761921596537,0.6401176514262933,70.80136423536437,90.36452273279937,2.8103259184607503,2.88,2275.862336711326,2643.1630485936257,0.9771853192930859,0.9984072217886649,43.54351644272859,17.51517232847912,2.9995447783035263,1.0163785015929485,0.9820218402225281,13.824064533888885,passed,
2025/05/12 23:30:00,0.6620851699766594,0.634989711830134,71.11730693607286,89.7350145323214,2.8107222969061,2.89,2297.539998259041,2606.9026255606504,0.9772936117734169,0.9977656258369936,43.073364842101185,18.698497483316267,3.021858845440696,1.0305312805406237,1.00108829989267,13.785026236666665,passed,
2025/05/12 23:45:00,0.659845928632698,0.6344215099903859,71.16602051355594,89.38674801641785,2.8177459385607633,2.86,2292.2666625854727,2596.3228874844085,0.9774841958315612,0.9980392990906305,43.42027139839867,18.857154664449524,3.0331625113629412,1.0315337521533414,0.9997402691408718,13.774803349999997,passed,
2025/05/13 00:00:00,0.666095840016739,0.6516415826201314,72.92194917706901,95.62986993530761,2.822278867853952,2.89,2311.5349780212077,2705.827728470084,0.9778415705006528,0.9995955834270264,43.721574609477926,19.303354524609638,3.019044919133906,1.0638839664173003,1.0237877254682208,14.160396738888883,passed,
2025/05/13 00:15:00,0.6766387425586123,0.6541754430402799,74.42035311124164,96.88387312225647,2.8326546752909247,2.84,2358.9917665182816,2714.5279113010915,0.9777280499385619,0.999079751522757,42.70721605886831,19.505278477296734,2.999093613544326,1.0632339094029486,1.0307896762437299,14.371529235555554,passed,
2025/05/13 00:30:00,0.672345940046462,0.6529000426779251,74.04460059170687,96.25812475026572,2.831334095177771,2.86,2342.1863409725747,2715.5219955519274,0.9778441212934267,0.9993840118654398,43.17862848725574,19.31030012562579,3.0116939166652146,1.0690146198605184,1.0321752115452232,14.32006205666667,passed,
2025/05/13 00:45:00,0.6736447927328455,0.6528228089540797,74.23735126823242,96.12659229892583,2.836629716547617,2.85,2349.346383547964,2702.345528146429,0.9778331939926782,0.9992481863813771,43.00643415324403,19.60246302606322,3.0102888350351154,1.0714287085865528,1.034859245020152,14.329779395555555,passed,
2025/05/13 01:00:00,0.6801884325629218,0.6491883930285157,74.79169332691198,96.37899017848954,2.838331620628241,2.87,2374.9382135667815,2703.958142388,0.9777610934998854,0.9988296859897314,42.315387234943934,19.95451030397208,2.9838498394707216,1.0582647616297447,1.0347312519523753,14.415592125000002,passed,
2025/05/13 01:15:00,0.6918174262943599,0.6502819478440727,74.64259362352587,96.22781574043438,2.8425301759953183,2.9,2365.818853323318,2733.7807247305486,0.9769606446915361,0.9985777207885286,41.59336789698784,18.727258200681366,2.9265154545206933,1.0355312487925141,1.0243569856765753,14.495765686111108,passed,
2025/05/13 01:30:00,0.7012455533447678,0.6495356043586714,74.54123163192136,95.9359175886163,2.8442243008799015,2.9,2364.7281646775405,2746.4462981930596,0.9764210469627305,0.9982102978238996,40.772439752595226,18.21518090850614,2.8818800115599212,1.0267051707098198,1.0270084658971421,14.537326613333336,passed,
2025/05/13 01:45:00,0.6881012375863516,0.6558167057604846,74.83956567589505,96.24349873589154,2.8487734929901003,2.94,2362.893587787991,2741.463400385231,0.9774841700809206,0.9992835331985713,42.304109207236834,17.910679267220825,2.9271691456709146,1.0336320514076685,1.0084323839351093,14.54115688666666,passed,
2025/05/13 02:00:00,0.6873941164428818,0.6516349274983854,75.17087106421712,96.02333020851911,2.8419092623369635,2.92,2385.4937764496176,2734.31834052904,0.9777419846742967,0.9989168552628178,42.06431612068631,18.088319633526506,2.934285497819236,1.0225368908156482,1.0012616550047597,14.550041476666665,passed,
2025/05/13 02:15:00,0.6924490136247968,0.6547623073356083,76.09613883550861,96.90684773893024,2.85829208530305,2.94,2403.945914787385,2733.967551851772,0.9777420712098429,0.9990243152593731,41.82307803023025,18.520952046725053,2.9262311897950664,1.0276544311966243,1.0068694413687005,14.68565739666666,passed,
2025/05/13 02:30:00,0.6555399181769069,0.6390171955568258,70.29515155259712,89.38419681351195,2.8157633694488275,2.9,2271.7666874151723,2579.7183063155962,0.9780140503170635,0.9986841794952783,43.92837671774774,18.773858803680863,3.0077608124038724,1.014140998596529,0.974695903412748,13.660633732777772,passed,
2025/05/13 02:45:00,0.6640914916974276,0.6358048105746529,70.29446434831611,88.82563104995614,2.806127228894638,2.91,2292.5590017077316,2585.2494574034367,0.9773551760238284,0.9975493897528386,42.69578136690986,18.117251161396915,2.9690923717201603,0.9971525403900335,0.9741232527829684,13.687751134444449,passed,
2025/05/13 03:00:00,0.6645402012806689,0.6346820193230224,70.14283672455389,88.63768762596256,2.803781351245171,2.91,2280.7398628661927,2610.7093998384908,0.9773492615043954,0.9978726022204466,42.9251046621998,17.355753193023688,2.957262550320813,0.9914544882752894,0.9714621563785296,13.714554223333332,passed,
2025/05/13 03:15:00,0.665525857199103,0.6341610032185993,70.39906132835117,88.61829411733046,2.805958883049372,2.9,2289.4361637377046,2607.755445839814,0.9774190449354687,0.9977942172215101,42.815820172606216,17.423613761549035,2.9572185094026846,0.9901957925082717,0.9710374193633045,13.741318298888888,passed,
2025/05/13 03:30:00,0.6635686332245583,0.6375499799020119,70.51615604109043,88.74612673745757,2.814659715972986,2.9,2279.9067759693417,2611.7401144480036,0.977602449274267,0.998345117451448,43.30724121884641,17.26561707218788,2.9647005451951625,1.0002219752789128,0.9727733860718515,13.768321447222224,passed,
2025/05/13 03:45:00,0.6661572784383272,0.6357132819613057,70.70737389816861,88.68746952112798,2.813454613196023,2.88,2290.4107759888902,2612.816782072533,0.9775294035440739,0.9980688435949576,42.943474728717725,17.333729759742443,2.956820582268942,0.9984581431076934,0.9761582854682312,13.79500819277778,passed,
2025/05/13 04:00:00,0.6621632249835877,0.6369912539632748,70.8613685322032,88.8458870251479,2.820039605329515,2.89,2290.7361471507593,2593.089845566355,0.977911890832834,0.9983898434419851,43.3408919022291,18.086211928632586,2.979031733503251,1.0098671185001218,0.979505464761312,13.772582724999998,passed,
2025/05/13 04:15:00,0.6683087455538601,0.635686961628235,70.81291780982266,88.83255620343687,2.814416656542083,2.9,2294.2124110238183,2616.4000698518776,0.977439762780784,0.9979874134257943,42.72266821142982,17.439354373321066,2.947907647186203,1.0021294282210456,0.9820132519159667,13.82050956,passed,
2025/05/13 04:30:00,0.66869953259613,0.636400773802731,71.21313380268755,89.25581836733369,2.81799483133619,2.92,2305.5029375882796,2613.607942747396,0.9776517222712667,0.9980695517989386,42.68317390969086,17.858165999378237,2.9516742105726794,1.0081194180335127,0.9853503490501985,13.862029035555551,passed,
2025/05/13 04:45:00,0.6704867468478923,0.6374643096517306,70.98496435368199,89.1787011448392,2.8214386476270983,2.92,2300.6949046831296,2608.7790926356697,0.9775891676840124,0.9981318581211222,42.64868400197378,17.700798033591287,2.928093135889458,0.993629282603119,0.9729697560659367,13.851779675555555,passed,
2025/05/13 05:00:00,0.6599021329796325,0.6245188883158086,68.7417882883047,86.04169414277588,2.7707993520960943,2.81,2279.249590950823,2597.7380371058134,0.9772920025279838,0.9968049680096969,42.39565076405156,16.0569430230195,2.9323347259585253,0.9613505582939196,0.9578301788021837,13.513154159999994,passed,
2025/05/13 05:15:00,0.666895017293248,0.6288298967462097,69.40581921645,87.0684614419982,2.7830624827131683,2.87,2280.6692392082846,2624.0615883157616,0.9772422607038427,0.9972649343304217,42.289643075971,15.88352774820609,2.9151419245893173,0.9696363134762661,0.9652421191118854,13.650172353888884,passed,
2025/05/13 05:30:00,0.6595554859195154,0.6383884091344582,69.67404423738088,87.82138675192938,2.81439026933928,2.89,2260.1786535142874,2585.7801274939757,0.9778864784687445,0.9986230797083501,43.63078037406009,17.187304283403343,2.9510809127202995,0.9917355508236261,0.9623238539434367,13.638419238888895,passed,
2025/05/13 05:45:00,0.6574527706005744,0.6381847424782615,69.76255073368449,87.81379247875495,2.806372443033764,2.88,2262.879723668809,2597.69223065603,0.9781090153601403,0.9986767760126141,43.685625546503275,16.960973593508736,2.9664170807430152,1.0065897892192242,0.9739490904265968,13.640575189999998,passed,
2025/05/13 06:00:00,0.6612275552774398,0.6345285375160269,69.86218364504491,87.4994501164231,2.7978971494018468,2.86,2288.3299856058784,2583.4521878273467,0.9777956183010463,0.9976561580058336,42.732754046095486,17.277543060421635,2.9543775440670474,1.0003058360312045,0.9777175924058287,13.630745455555557,passed,
2025/05/13 06:15:00,0.6568058746079642,0.6387365001240483,69.73465980619369,87.82654002556697,2.8126124181530185,2.9,2260.892355405873,2581.4246480902334,0.9782025484560838,0.9987929728169879,43.723918180893826,17.683180854900424,2.9670196358886938,1.0184796284529265,0.9839058682649153,13.619560936666664,passed,
2025/05/13 06:30:00,0.6622507219328689,0.6327134898524307,69.39407876959592,87.20737336622015,2.7983854654334217,2.92,2270.535745399355,2590.57095790377,0.977543712247077,0.9977848223411104,42.76076641230253,17.202263627231957,2.9367836005603083,0.9971869578532752,0.9808759360562457,13.60325034444444,passed,
2025/05/13 06:45:00,0.6596457162746671,0.6328109606089504,68.80992376135258,86.47151660204158,2.7908070875817246,2.91,2265.9295077167385,2575.2731979280647,0.9775449400909889,0.9975298199180032,42.71197796486995,16.875625160990108,2.9296634285856,0.9905898451331211,0.973860945356158,13.510862823333339,passed,
2025/05/13 07:00:00,0.6560975495508363,0.6311437724288959,68.36702049075171,85.91710680369373,2.784037869366017,2.91,2262.520014849753,2561.780897947445,0.9777445786007033,0.9974635614897235,42.83738122571123,16.811879725548483,2.929101700781492,0.9800077735155454,0.9635774479373198,13.43103643444444,passed,
2025/05/13 07:15:00,0.6567424412811024,0.6328385015108355,68.59491930533264,86.21280266121673,2.7861206310461037,2.9,2265.826274061509,2566.4957241230723,0.9778570176214355,0.9976047459263807,42.88006906116104,16.70763876916655,2.9306040029259126,0.9811413525412672,0.9619289671910991,13.463432014999995,passed,
2025/05/13 07:30:00,0.6827705115166123,0.6512214118135992,74.56895665200729,93.7436557523372,2.8607871118795583,3.06,2384.460224376527,2645.402256563578,0.9785605115158091,0.9991449453186616,42.06437298423261,19.420253773666587,2.9058706292626804,1.0364701260137283,1.0032656432749503,14.389365759999993,passed,
2025/05/13 07:45:00,0.7233776084159754,0.6849501011110725,96.4735175771233,120.86093621677263,2.893406175841378,2.92,3157.183884891667,3177.6397379974846,0.980939279713463,0.9987649475591144,35.44604596005087,19.66982312262252,2.6745067794143464,1.015783929155404,1.004563470594178,18.329217793333324,passed,
2025/05/13 08:00:00,0.7119998122732878,0.678538422301804,91.97192568318812,114.85071942568818,2.8428928500086226,2.94,3012.183515434878,3172.0305870933526,0.9807602766222252,0.9985434467281386,37.7717534618228,16.48258995785568,2.733407334215776,1.0281392557108855,1.0062152934013775,17.581058054999996,passed,
2025/05/13 08:15:00,0.7112486714780824,0.6755807383537263,90.16969594824867,112.61310085710942,2.8579838909686193,2.94,2923.1659290169055,3094.257824727464,0.9804576149549843,0.9988350633359945,38.5763890108432,17.223129677841587,2.7682658431009304,1.0200885169409482,0.9987953782487302,17.19770015333333,passed,
2025/05/13 08:30:00,0.7077935868687415,0.6715158324983798,88.02389781168715,109.9392756687445,2.852171238633438,2.93,2863.9248289496973,3029.6803313260157,0.980400754112797,0.9986809566222205,38.76301856217623,17.504815777458475,2.7723755433592285,1.014814260379609,0.9924485956166182,16.809571130000002,passed,
2025/05/13 08:45:00,0.7015543903594715,0.6651457249578179,85.28799809784486,106.18214312694397,2.8290665571285314,2.93,2820.1623002098663,2957.081983356645,0.9797973686287248,0.9974540719428715,38.444046547105174,17.02346167137772,2.7739885438024343,0.9926396485896344,0.9693359972359937,16.344208595,passed,
2025/05/13 09:00:00,0.6787277886243621,0.6771631097645904,82.61899957866342,104.53980054593434,2.907115105155157,3.02,2630.251699880289,2802.4038321717944,0.9804004811949345,1.0008650861818054,42.4078323478492,21.128795122787004,2.8840090742384623,1.095886946528121,1.025365577732218,15.793354958333337,passed,
2025/05/13 09:15:00,0.6817224486479269,0.6618791460673032,79.48003827203027,101.21243783487564,2.9286336830628454,2.97,2485.2498783088195,2732.089567017659,0.9796079956476392,1.0016028565612827,43.239403888962656,22.79520435999832,2.894511811724779,1.089603636782092,1.045649899777988,15.279676035555548,passed,
2025/05/13 09:30:00,0.6773903964811007,0.6563065772139235,74.6302176838446,94.67462623085731,2.908929331108761,2.93,2356.7833466389225,2587.090259128439,0.9788506023349154,1.000524751856064,43.3664470238029,21.91314754974631,2.9131349183335473,1.0419658801243235,0.9973102334356977,14.38137894111111,passed,
2025/05/13 09:45:00,0.6865212493950625,0.6531668908375831,75.17659825908568,95.30239605564452,2.916094043444206,2.96,2373.3863191769756,2595.2115075082675,0.9783911719086285,1.000110190688296,42.569693973902204,22.44100822981323,2.88570897096991,1.0363761967837497,1.0078420257453615,14.488898526666667,passed,
2025/05/13 10:00:00,0.6834750745565139,0.6615007703441549,77.75589042481383,99.03391560424487,2.937487628231691,3.0,2423.280026352056,2670.29601956319,0.9789675608507776,1.0013639824278535,43.27246463007613,23.032997566150744,2.902387072267768,1.08995245516953,1.046887390280955,14.96231661833333,passed,
2025/05/13 10:15:00,0.6805337553991581,0.6607501652261835,76.76331930925944,97.76709646250062,2.9305691088857544,2.93,2399.9319621447185,2645.6031273632307,0.9790044374419073,1.0012820527578001,43.45448997568485,22.705473856782632,2.905258498402732,1.074722621149108,1.0289055249578467,14.786289271111114,passed,
2025/05/13 10:30:00,0.6931369949648963,0.6665854387404408,78.16349059931686,99.38066865692578,2.942991159842924,2.98,2449.3604386325524,2657.142975896486,0.9786419066474579,1.0007063530775102,42.28273146063477,22.688224570708993,2.8614461493841277,1.0661284454263127,1.0272346074343068,15.028394406666667,passed,
2025/05/13 10:45:00,0.6976635777434299,0.6657453637818865,79.70090404854062,101.0493371761602,2.9401526223963232,2.98,2497.961944954708,2698.623468013325,0.9787827774413753,1.000525178934529,41.73088152361797,22.778251648033226,2.8573686034164254,1.0750482125084948,1.04312014951063,15.278754229444443,passed,
2025/05/13 11:00:00,0.7165026129231081,0.6592773390355854,82.11145880179431,102.61801748746375,2.8660345286983056,2.93,2646.3519653461526,2842.8174087385414,0.978974046632926,0.9982067055203374,39.01721022599306,17.841383041676956,2.777283697389824,0.9538222551503177,0.952645541894415,15.732148960000002,passed,
2025/05/13 11:15:00,0.6993086180948314,0.6662504031465971,85.07813551418441,106.12940232676591,2.835250303601683,2.94,2810.5267707728767,2940.421853629079,0.9798225381031596,0.9976419160945095,38.85087460395197,17.267960907372565,2.7783832485204942,0.9861358217998394,0.9593452855286472,16.30537883333333,passed,
2025/05/13 11:30:00,0.7090589487479007,0.669511950821783,88.42866150339408,110.16001586334832,2.8500377851717897,2.92,2894.6852872820937,3021.2864271791987,0.9800606356660267,0.9979779183911971,38.2636012492442,17.779166348092502,2.770000486673314,1.0014776843931386,0.9835282272191911,16.86074292222222,passed,
2025/05/13 11:45:00,0.7129520579806337,0.6722003413417739,90.51088927730386,112.5805365562031,2.8582277047451736,2.93,2952.7640665996378,3062.049484279692,0.9801246651649896,0.9979936833535351,37.91600605971546,18.16834698033849,2.773202002457523,1.0143538539659844,0.9992591390010047,17.191706729999993,passed,
2025/05/13 12:00:00,0.7113146545997739,0.6724653144749477,89.71659501338469,111.87435159305772,2.8600755796752546,2.92,2916.2026540536467,3051.4673765964485,0.9802267454270899,0.9983986695348265,38.37811919817648,18.00973535628571,2.777193199634624,1.0127383013191562,0.9950369271842686,17.067987322222216,passed,
2025/05/13 12:15:00,0.7088260865716732,0.6713010881401003,89.01729362986866,111.02789695164066,2.853794375167281,2.93,2899.963769720509,3043.2174220082666,0.9801277647489339,0.9982727011871293,38.52799902011782,17.676196181321117,2.7817212962560545,1.0070983640302726,0.9875201951346854,16.960617055555556,passed,
2025/05/13 12:30:00,0.7049830327000793,0.6695664793154928,88.29064677004224,110.10106094497738,2.8478805633324695,2.92,2887.0546137975166,3026.028491713895,0.9799907725082926,0.9980407647363028,38.685372264766876,17.611762621661438,2.790310093686913,1.0034848006064963,0.9812211838179875,16.83975444555555,passed,
2025/05/13 12:45:00,0.7045191625318858,0.667951234571875,87.60401679047794,109.22393545748525,2.8448528894453187,2.92,2868.838836488825,3010.4862092802728,0.9797601088969766,0.997819586201017,38.68380535965104,17.47115570308067,2.792504529602863,0.996770995791029,0.9755530715366882,16.72581484444445,passed,
2025/05/13 13:00:00,0.7046492916235438,0.6672496295191507,87.13490753308112,108.65679770169629,2.85170403296502,2.92,2837.2049767106982,2987.918689574915,0.9797308195330414,0.9980571334831072,39.036102675773535,17.7315044996759,2.8087199429637724,0.9953149023830162,0.974727136021575,16.611528651666667,passed,
2025/05/13 13:15:00,0.7123965058055014,0.6669284176459949,86.557426302285,108.0158287749917,2.8646249570839277,2.92,2788.724594642058,2967.8567515084956,0.9794312953578589,0.9983071261531116,39.16163917547618,17.459900561361163,2.807978631492228,0.9719164572833261,0.9598703069813979,16.490446591666668,passed,
2025/05/13 13:30:00,0.6792160392169316,0.6714218795192138,82.51686780852326,104.8750780920351,2.9284487684993845,3.0,2582.6683528784097,2805.9035402643954,0.9796725659211216,1.0013406554760549,43.27897183058295,21.969776266375042,2.9258232346338717,1.0918616876799883,1.0323794341784358,15.780156724444446,passed,
2025/05/13 13:45:00,0.6775759461526943,0.6593842417504304,76.72830798428762,97.96376943375378,2.931229978196074,2.98,2375.2779155989206,2673.8361078586013,0.9784387040131938,1.001435692414203,44.35065173726041,21.806629110929006,2.9501490026750874,1.0490203320333296,1.0037344533269141,14.800114388888883,passed,
2025/05/13 14:00:00,0.685773909948115,0.6581508731225183,76.41609307283689,97.10302080188796,2.937331119476875,2.97,2380.3270835287776,2617.1796770955057,0.977947024712687,1.000433719135093,43.3264443570999,22.501478809698515,2.93341548656858,1.0357310888064404,1.0004813720391321,14.67933212777778,passed,
2025/05/13 14:15:00,0.6813103115354617,0.664040721071327,76.17088689825651,97.04148260289166,2.946188631195123,2.97,2364.4563247381043,2603.3210074268854,0.978039426098292,1.0008545673936606,43.903514140077554,22.399652617422742,2.947191614527913,1.0440904727579403,0.9947877204077498,14.63600909833333,passed,
2025/05/13 14:30:00,0.6830966158929302,0.6584749477779146,75.90101781065063,96.54533693268618,2.937809325584994,2.97,2362.138003952804,2602.619253428304,0.9779098408956756,1.0005195526884836,43.594037382470674,22.530088393275076,2.9446608416532913,1.03855827063869,0.9994120162018624,14.585510169999997,passed,
2025/05/13 14:45:00,0.6884464733730328,0.6535429334059498,75.52620336568201,95.96103054344202,2.930850164944396,2.97,2357.1057887492307,2604.700902680832,0.9774551966779621,0.9999844200516187,43.053487424859526,22.28979319855418,2.9268458065551983,1.020771078946861,0.9953658819937988,14.542311960000005,passed,
2025/05/13 15:00:00,0.6805298401823385,0.6592590870161809,75.42719669305241,96.08788771629158,2.9433976303046507,2.98,2342.9871439181843,2583.0113418858878,0.9777797652278449,1.0006269523529414,43.97320294977584,22.61816919963804,2.9563194301561544,1.0324247025749282,0.9893420356894422,14.49917227,passed,
2025/05/13 15:15:00,0.6844725626940914,0.6535406077924013,75.06004365162299,95.51241381247037,2.934877746176721,2.99,2337.0402785903584,2588.497183536389,0.9773830063137744,1.0001602609701543,43.58218733393648,22.393066961778818,2.9451677137532637,1.0166790736274143,0.9868385574177314,14.455850285555552,passed,
2025/05/13 15:30:00,0.6830502092673725,0.6529675104394617,74.85107049955226,95.22653095829857,2.9334127324040935,3.01,2329.5733961724086,2583.757735443664,0.9773282315404382,1.0001306684984752,43.733827778403594,22.251032821686426,2.9554580760443097,1.0103031861923133,0.979618639237989,14.4128281,passed,
2025/05/13 15:45:00,0.6838681263871405,0.6507090443219421,74.6854002195932,94.85335809392203,2.9278289196272618,3.0,2333.577823914837,2574.367600272811,0.9773004732005337,0.9998051322986078,43.5339988348205,22.2179188649424,2.952025015326597,0.9981067980630687,0.971442659566145,14.369624548888885,passed,
2025/05/13 16:00:00,0.6746791502843317,0.6567858956625345,74.52219838454101,94.9325448489452,2.936452955533688,3.0,2314.0239403908217,2564.896336802572,0.9776689126154327,1.0005849916846135,44.582129589492354,22.20326707922356,2.9882758408316135,1.014763748601507,0.9685605948828493,14.32671986777778,passed,
2025/05/13 16:15:00,0.6785707167153976,0.6525399361835935,74.08019199085844,94.39607073467985,2.9322019043305243,3.01,2302.2054761037275,2569.175885995188,0.9772045274477985,1.0002459698119572,44.24961836637633,22.083730208069206,2.9739045747998807,1.0076286440978008,0.9723276927170975,14.283873706666663,passed,
2025/05/13 16:30:00,0.6782792973540032,0.650403613896821,73.91524264437604,94.08299632832978,2.9316684714835533,3.0,2299.244726740743,2558.346679605021,0.9770275065209783,1.000009933724725,44.18426693748336,22.36075656327441,2.9823248670119025,1.0085670480955602,0.9756282288338262,14.24084757333333,passed,
2025/05/13 16:45:00,0.6755332654299486,0.6541198554631463,74.21887013042058,94.58273342049601,2.9438514789332264,3.02,2291.1245941892976,2557.3189393271623,0.9770675189735037,1.0004551457363284,44.70201390350422,22.63571143177604,3.009627981085439,1.0257120300686131,0.9838535723038055,14.273097666666667,passed,
2025/05/13 17:00:00,0.6797764779360577,0.6526354254510811,74.46122934147131,94.87223029530048,2.940166539822341,3.01,2302.272441475679,2572.994388658646,0.9769463546329737,1.0002411509230045,44.31261595824557,22.37425095883894,2.991215515808098,1.0137331766039097,0.9797528632337417,14.33409640666667,passed,
2025/05/13 17:15:00,0.6714997053949641,0.6474155208353009,72.83763123095318,92.74168568658142,2.9215159927874623,2.99,2273.8086191016505,2537.450522929499,0.9768496055700099,0.9998073849628502,44.58488010746028,22.11335162941138,3.005156141984949,0.9992999546313173,0.9626985549714197,14.056170528888888,passed,
2025/05/13 17:30:00,0.6719378112172057,0.6463922921676045,72.56653654261599,92.38853344552905,2.9255699544950513,3.02,2271.9343189142746,2511.9224337566147,0.9767310817826675,0.9995820660439684,44.44322430336074,22.620991587331204,2.9988834816794507,0.9937690560817238,0.9592027653023673,13.995507582222219,passed,
2025/05/13 17:45:00,0.6846698057944237,0.6448385956733114,74.03387288251373,93.65819865723358,2.912482012660643,2.94,2326.33454772904,2560.86823453036,0.9765176051681177,0.9986938779433708,43.11931046777084,21.73903184200802,2.974786295029674,0.9775979698401419,0.9593470745844556,14.233890195555551,passed,
2025/05/13 18:00:00,0.6646003023686798,0.6504451479558752,73.16392137326422,93.28973985809581,2.9390967512650654,3.07,2270.6141349073964,2508.2264499533217,0.9772993374966829,1.0004320428961202,45.32792441998276,23.412807823077923,3.0442435080922543,1.0232201823182736,0.973522799828763,14.04547483777778,passed,
2025/05/13 18:15:00,0.6688224049899336,0.6406334032175095,71.76950646760396,91.01079410509506,2.9009265391764316,2.96,2263.348737122233,2513.477670875688,0.9762517287781958,0.9987047691734176,44.10524123125076,22.102474336041528,3.0233872356695155,1.004634767931692,0.9731513563851991,13.857222499999994,passed,
2025/05/13 18:30:00,0.6555735735901005,0.6417311618167144,71.08824041327672,90.22484019356189,2.9101660644391614,2.97,2237.7478841557318,2459.280697564225,0.9767042827160564,0.999229622974424,45.155400818872735,23.333706478673605,3.079121417781828,1.0288992136349644,0.9804435294368697,13.669133182222225,passed,
2025/05/13 18:45:00,0.6467603484922947,0.6396234082522878,69.88730001815064,88.78650027097125,2.8967809565643323,2.93,2204.7696924087045,2449.088188662688,0.9766294260174216,0.9992631610983989,45.69735379963763,22.982227512123785,3.1067497991857507,1.0414923587200295,0.9898597918673719,13.481206884444445,passed,
2025/05/13 19:00:00,0.639703380927936,0.6343498411981048,68.7934688300146,87.38661541584064,2.886667800148132,2.94,2186.0921654265558,2419.0250586559996,0.9764710665821881,0.9989146930063161,45.891357641817905,23.311342022844595,3.12171814884504,1.036690757843396,0.9891625187377747,13.293443606666662,passed,
2025/05/13 19:15:00,0.6322466294686004,0.6298107172263638,67.61927607663964,85.96668614900376,2.877851652159136,2.96,2167.9779082359773,2386.0592462004242,0.9762262880173613,0.9985179936904458,46.06689201860545,23.75350007225866,3.1293591593774366,1.0366026220830056,0.9916940292283594,13.105843348888891,passed,
2025/05/13 19:30:00,0.6229191095515997,0.6245412176449089,66.51197435301401,84.50473944264209,2.847076686293123,2.96,2169.9072240162604,2367.5209995735986,0.9763656823885996,0.9977756785277896,46.00531696481396,23.360501586946214,3.1377222496268984,1.020396410743664,0.9771368801840989,12.918406111111109,passed,
2025/05/13 19:45:00,0.6166286296647466,0.6246369533436964,65.68961257328735,83.82342577138478,2.838174041635607,2.96,2155.313015777136,2350.6224903121006,0.976411941929527,0.9977361582538268,46.32804693049183,23.27095878339787,3.1444192333707406,1.0159446844159457,0.9682414696133439,12.788629186666673,passed,
2025/05/13 20:00:00,0.6131280636207085,0.6250885128816426,65.2352990161003,83.60810127505212,2.837058835482085,2.98,2140.8708732899076,2345.1531941327257,0.9761371818224824,0.9977206933270424,46.62982472967531,23.192381753549327,3.1571556798086013,1.012186473219848,0.9613668563494174,12.727114216666665,passed,
2025/05/13 20:15:00,0.6122703755020917,0.6201986320441781,64.58219664478172,83.06409531780113,2.8134299870709274,2.97,2141.838658563495,2361.703046126727,0.9760080466450299,0.9972406475632497,46.24806632927753,22.635841015563173,3.132211524972737,1.0007822978228984,0.9598719260215014,12.670399279999994,passed,
2025/05/13 20:30:00,0.6123575029739722,0.6198321646224622,64.40879078018375,83.14168613454811,2.8183336999652018,2.98,2141.5126268071963,2340.949711425727,0.97587126095871,0.9970960468885631,46.14534958703438,23.291733836198052,3.1258223958912255,0.9935309263917608,0.9543586397141733,12.633074666666664,passed,
2025/05/13 20:45:00,0.6108924742825841,0.6149998542954455,64.09974447931067,82.67818363655732,2.793981582280044,3.01,2159.191954109219,2348.999679371222,0.9755466646303266,0.9960957136682143,45.57536599599876,22.884513231782734,3.123608405531951,0.9859548877195752,0.9539240132094609,12.595804393333339,passed,
2025/05/13 21:00:00,0.6109960277380385,0.6120133907156353,63.82529745033724,82.42072372683828,2.7787688518973965,3.0,2172.2485001793325,2349.716817614007,0.975316596772315,0.995384571292136,45.04001770818809,22.750154380404144,3.1092757495173786,0.977887843695625,0.9521765577235447,12.565496374444443,passed,
2025/05/13 23:15:00,0.67453477495467,0.6408857560919938,67.12915612770169,89.72817182017387,2.8935508132348535,2.94,2141.6462107224274,2460.4577863545073,0.9728950405830566,0.9975256170821465,42.76777333478962,23.721906813402114,2.9379519578780533,1.0265056726104893,1.024663982218265,13.316421763333334,passed,
2025/05/13 23:30:00,0.6759098717043939,0.6503353178744005,74.99416615735599,97.43623095567848,2.9107610218827173,3.0,2334.932935702045,2584.496966388302,0.9769449990430336,0.9994416752004157,43.93431351943138,23.71612741237545,3.0562250555031887,1.0246285772110653,0.997751659249547,14.319284808888893,passed,
2025/05/13 23:45:00,0.6827637543212638,0.6578251763533246,77.23169412446885,99.59403054910489,2.9546048784247834,3.0,2355.3199841074943,2619.906921529962,0.9770046486427009,1.0004819961937712,44.1473752169358,24.398439939260257,3.0588646038163403,1.0816289770660341,1.0484020012030184,14.699829686666668,passed,
2025/05/14 00:00:00,0.7012307894792437,0.66217841488485,78.73020206725349,104.11408090718695,2.938564447573534,3.0,2399.3167419493793,2730.343046788714,0.9763145091092712,1.0000957072798287,42.666156585429285,23.850214620833878,2.996018362282532,1.0737587945441454,1.06864520360276,15.07383588333333,passed,
2025/05/14 00:15:00,0.7149756757671497,0.6699826197807723,82.45250487445993,108.837411283405,2.9686065544229936,3.03,2495.616460445106,2795.2159242487273,0.9765840200571818,1.000389450274902,41.7742165630627,24.465732859309796,2.954626271172588,1.08487942297898,1.0868938120926162,15.70639969555555,passed,
2025/05/14 00:30:00,0.7197091925191822,0.6737758462607861,84.84166572700359,111.53058664842344,2.9486129119126954,3.06,2595.416900512882,2892.052324297689,0.9769802316833179,1.0000043129737886,40.88378383746539,23.004587933824226,2.9093291973073065,1.0671975564472582,1.070350688094453,16.18042261,passed,
2025/05/14 00:45:00,0.7236588026935046,0.6690916174441863,86.72595385454495,112.90949107883715,2.916331822263768,3.01,2689.4963723607148,2964.674882815682,0.9774186782650974,0.9991089048538512,39.87350601378708,21.686347303773715,2.8889514821257114,1.0267795878609254,1.0405877624191247,16.48943956,passed,
2025/05/14 01:00:00,0.7261802588666898,0.6707037722909375,88.38915177015372,113.98468845931251,2.8980787133482666,2.98,2775.3203717065153,2991.0767267979118,0.9778619320323022,0.9982803313193637,38.99475965467368,20.703523755784236,2.8763690556857977,0.9985325906400236,1.0107204631160078,16.711472683888886,passed,
2025/05/14 01:15:00,0.7216879465732405,0.6728863683870202,89.21867187173225,114.64161814845588,2.8718202505755133,2.94,2835.3663728795755,3049.3701300218813,0.9784057265339396,0.9980295604512979,39.01121218890754,18.618589050035915,2.8591124536224086,0.9620270450622747,0.9661473052191841,16.899905458333333,passed,
2025/05/14 01:30:00,0.720807208108676,0.6745169751165636,90.2883329597794,115.73274082591529,2.8671350616681037,2.95,2880.163093332396,3085.1011345932056,0.9786444251830645,0.9979894021590023,38.834857012894105,18.24993787870371,2.8494657107184334,0.96523067831089,0.9667622712602376,17.103218220000002,passed,
