datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/05/14 01:45:00,0.7201572213989318,0.6759561960868196,91.36101214207645,116.8257653703167,2.864932626916601,2.94,2923.263629661848,3117.9812871765666,0.9787555982080935,0.9979066887783605,38.61545725857406,18.085047175926352,2.842169584275926,0.973317136572476,0.9727103838521888,17.30775966944444,passed,
2025/05/14 02:00:00,0.71828280280713,0.6780266464842124,92.9155370822946,118.54857852956532,2.8650019292339226,2.95,2982.253469328887,3158.8765698765606,0.9788693761107125,0.9978364673431313,38.389512471113136,18.243472067786353,2.8396504573198373,0.9922134952088524,0.9878827496853124,17.594349410000003,passed,
2025/05/14 02:15:00,0.7161713009927355,0.6823503750058445,94.74766415940645,120.60725974191243,2.867239339878965,2.95,3061.641801888837,3189.468843362215,0.9790629008674528,0.997655218566748,37.980604997800334,18.61649914440556,2.8267476344511624,1.0122450741195317,1.000726080014793,17.92343036,passed,
2025/05/14 02:30:00,0.7195256034287124,0.6822077403664968,96.60331482119608,122.6858171361399,2.874264147121644,2.97,3109.87299879512,3235.9582848354335,0.9792229419464307,0.9978487658453057,37.050450777043906,19.15588204840286,2.8226160533991678,1.0366632536439044,1.0316498874144684,18.23959534222222,passed,
2025/05/14 02:45:00,0.7212481079499526,0.6879635114345614,98.44539463215831,124.73927838559355,2.8796839883670313,2.94,3187.337798655734,3256.530117046586,0.9794985711618737,0.9977156352040113,35.99902873226655,19.14702089910316,2.7964342897602164,1.029525416106584,1.0204812972808797,18.556303260000007,passed,
2025/05/14 03:00:00,0.7256336458804407,0.6873097447702802,100.23279005159145,126.7593774624889,2.8830939690799378,2.94,3224.469214334873,3321.533393034742,0.9797365797526948,0.9980899276524556,34.884758427005494,18.957341126245492,2.7928473417084843,1.0352896082936154,1.0347061811734222,18.872740638888885,passed,
2025/05/14 03:15:00,0.7306383627456858,0.689893488854703,101.6591938369843,128.3159644355393,2.8910599417469007,2.93,3246.3737908652356,3358.065387827446,0.9801122412920488,0.9985752648316361,34.05271540119897,18.724345827814275,2.788390805727626,1.0385296008062683,1.041006497848272,19.093829547222214,passed,
2025/05/14 03:30:00,0.733358403308709,0.6906535720229762,102.22273890071942,128.78732824511656,2.8957821199981075,2.93,3258.860652499635,3370.746456895927,0.9800823088765421,0.9986166872875171,33.49058675678748,18.658913800508806,2.780379556919198,1.039649220654703,1.0441912840727219,19.197897730000005,passed,
2025/05/14 03:45:00,0.7335458686131332,0.6903699811957383,102.40073605654122,128.71586073646694,2.8964542879881976,2.93,3270.7067405566986,3372.0115770742805,0.9799664378535345,0.998449258628426,33.176861137047844,18.66850714121676,2.775222056716284,1.0414359555825818,1.046163717577857,19.240329954999993,passed,
2025/05/14 04:00:00,0.7370770944323012,0.6912762925858054,102.88495452335637,129.0865120151891,2.9049543002632823,2.94,3267.7429731268626,3375.3385992085587,0.9801335949891556,0.9987618743181692,32.93544511572389,18.683601323240282,2.7736716917266624,1.0402462101790013,1.0477006648973297,19.297848380555546,passed,
2025/05/14 04:15:00,0.7386302755888936,0.6913511844061401,103.19932162140324,129.18666962151656,2.909547506893486,2.93,3272.69281889328,3374.4716001482398,0.9801483036042318,0.9988011442486696,32.687905992962094,18.76603092084032,2.7718921933163645,1.0411092026524325,1.0499444143943666,19.34024066333334,passed,
2025/05/14 04:30:00,0.7451560196482572,0.6876773125143945,103.66228960110756,129.5464943385293,2.917760507699535,2.93,3249.908122768128,3395.70564465105,0.9803462523276448,0.9993527791350664,32.56164841893847,18.79665964145342,2.7753944215155872,1.0341785729815525,1.0561813838115288,19.390309400000003,passed,
2025/05/14 04:45:00,0.7487185755742515,0.6906148775421541,104.13028284995023,129.8366627684986,2.927975029526493,2.93,3253.858779854331,3385.563823012086,0.9803971692952834,0.9994678240671105,32.25270119122303,18.84345102026907,2.7706457400160316,1.0338330935381799,1.0550324282744175,19.44006359166666,passed,
2025/05/14 05:00:00,0.7473541039094368,0.6861665214054834,104.10507205185536,129.56977138674407,2.9197519544895534,2.93,3265.3247696308904,3407.2960976766217,0.9803200586061462,0.9992921139266789,31.975311597695185,18.75744337650896,2.7633541107724744,1.0336285414968849,1.0598481619469202,19.482397818888888,passed,
2025/05/14 05:15:00,0.7380254753807872,0.6895406389931321,102.52249457404204,127.3128992230955,2.9109990526618033,2.93,3263.9499446041236,3341.525684373105,0.9801955310614106,0.9986545584258244,32.89057918184324,18.683540205402437,2.7577333362638665,1.0373147748873832,1.0433782497547885,19.22853329833334,passed,
2025/05/14 05:30:00,0.7573677207859038,0.696805365468262,104.79165569566257,129.89901505054746,2.952693928806784,2.93,3249.475228990911,3352.4057414073563,0.9805312216959413,0.9997975532674643,31.691960464371736,18.925911000123158,2.7536306429389876,1.0299054132006331,1.0492137496267144,19.493333860000003,passed,
2025/05/14 05:45:00,0.7527606136334952,0.6940614462688229,104.01404920032314,128.75769148424544,2.94044324138942,2.94,3248.2583209917975,3354.5828036390453,0.9804878005813416,0.999563900802972,32.22436885101454,18.512511507315075,2.7464351369962854,1.0238186365876347,1.0401836784804441,19.41527955888888,passed,
2025/05/14 06:00:00,0.7512253047908618,0.6985658833574647,104.08373390772577,128.90673295485345,2.9494580180576757,2.94,3246.394768357459,3344.628463851945,0.9807002163630252,0.9999330892595432,32.58578912733646,18.337723714977837,2.7395602950038205,1.0161783261099464,1.0240496772099958,19.439946319444445,passed,
2025/05/14 06:15:00,0.7421802718498142,0.6991167600918171,102.79582432131532,127.48837205091993,2.942585829499482,2.93,3232.68865106653,3332.786121605143,0.9804624680960978,0.9997810065555636,33.80098052789563,17.76234878911242,2.7334894942410624,1.0042923610490937,0.9994266981416309,19.31947303,passed,
2025/05/14 06:30:00,0.7491215390584649,0.7122765680325659,104.10633466493361,129.28094438903503,2.9697967689559386,2.86,3224.8423958411154,3353.6042044633327,0.9806536197911182,1.0007164896200509,33.72156241179785,16.71134172310171,2.72875275173945,0.9920745570826114,0.9780764519016488,19.53664945833333,passed,
2025/05/14 06:45:00,0.7410063349945689,0.7099519892114265,105.17022080418994,130.38726772095762,2.96639628092192,2.9,3286.431510382951,3366.7763770000574,0.9809075909293274,1.0005823392859683,32.511186559657176,17.767029239033885,2.730121531578871,1.0152728651365455,0.9981233100183132,19.73605113333334,passed,
2025/05/14 07:00:00,0.7439726209939806,0.7103372577080087,103.98291400612344,128.8364241912378,2.9710618566897677,2.89,3237.605702698663,3332.0363173179844,0.9807765331029359,1.000657893195918,33.48038066267676,17.478736101446298,2.727752910140973,1.003376434659451,0.9857223406864859,19.51881281777778,passed,
2025/05/14 07:15:00,0.7345206871889352,0.7041079306733414,103.76849201228214,128.62730884149065,2.9481769967161324,2.91,3264.462488539811,3367.3227062131605,0.9809278680749839,1.0004264960780598,33.36118553732706,17.42737725341622,2.7309200190069576,1.0142170161961876,0.995911108765283,19.551676558333327,passed,
2025/05/14 07:30:00,0.7355815522438212,0.708704069486657,104.15232618508817,129.18411192802338,2.960501993978154,2.91,3267.465155885403,3350.296754413007,0.9809203459190781,1.0005666975708731,33.27566867408143,17.666109103269807,2.7322845445047457,1.0143868228530906,0.9913391788184166,19.591897331111117,passed,
2025/05/14 07:45:00,0.7306534134631444,0.7062335560563313,104.1510905401259,129.240089548904,2.946439001748959,2.9,3291.631952390536,3371.2916464245245,0.9811605689925832,1.0004659519600405,33.01892247959288,17.589943045572372,2.7258398570750972,1.0195280253137533,0.9953280982351108,19.631897957222225,passed,
2025/05/14 08:00:00,0.733027723975427,0.7116153606890596,104.4910093006961,129.72271163842055,2.957755448298352,2.9,3292.8541105074073,3355.4275098535604,0.9812156152151367,1.0006321159704659,32.66263358252078,17.718745141310123,2.721889201923676,1.0241806237525672,0.9951887752379708,19.663991184444445,passed,
2025/05/14 08:15:00,0.7368102629147495,0.7072425133060081,102.59985928030888,127.3957941522576,2.9614817092417502,2.91,3217.5973353917548,3307.8959587715885,0.9808380483187035,1.000590844513396,34.210858162489835,17.72846558651434,2.7243951577178387,1.0056714953954844,0.9830100386029045,19.325129034444437,passed,
2025/05/14 08:30:00,0.7317115390767794,0.7025108610882439,101.72261281135785,126.36763242604536,2.9504187124679,2.92,3207.019791521301,3301.9306499730424,0.9808526217062346,1.0004551357683298,34.94637035359852,17.742095820352453,2.7264552868722234,0.9992634237168185,0.9771638341180902,19.204129181111114,passed,
2025/05/14 08:45:00,0.7276435610524477,0.7017071798526267,102.74944211122498,127.69715194604073,2.9396490929393773,2.9,3257.3225328142685,3354.401065993114,0.9809655375815618,1.000353637162817,33.87557381168317,17.626728100510643,2.7231508649539036,1.0139418924511245,0.9907244542311507,19.436147279999997,passed,
2025/05/14 09:00:00,0.725237573434304,0.7042911446194937,102.70481667107805,127.71600852824129,2.9390481577883323,2.91,3262.635909271713,3345.9538508280334,0.9811716586223811,1.0004401255625839,34.02055594078519,17.576918365131576,2.7223812282401085,1.0161066222631652,0.9866661707712105,19.422963559999996,passed,
2025/05/14 09:15:00,0.7235173118766696,0.7005627581866383,102.39281444330116,127.15055259673973,2.92560409299787,2.88,3275.827616864927,3353.3884071869825,0.9810292749720458,0.9999652783127952,33.90775769770149,17.45603104520685,2.717778412756585,1.0168115659410717,0.9900518451884912,19.394461533333335,passed,
2025/05/14 09:30:00,0.7233362960834141,0.7006950506054928,102.25781010690994,126.85850922194776,2.9193150508185797,2.89,3277.618689988788,3358.7231719721653,0.9810008400548779,0.9998011767543787,33.9722664927661,17.0666990143809,2.718376209404202,1.0172861765132244,0.9895635357282083,19.373572680000006,passed,
2025/05/14 09:45:00,0.7256930989664973,0.700181606592377,102.1695513166701,126.57943752418893,2.9149370017978793,2.85,3265.6673250891113,3370.839000685691,0.980951978864422,0.9997720996513054,34.441585156959285,16.338067876630536,2.724841585801622,1.0051884199600867,0.9804083843749477,19.344997851666662,passed,
2025/05/14 10:00:00,0.7198465036017022,0.6958808998334527,101.9061795589995,126.13934756750906,2.9028010714995895,2.92,3276.707343490409,3375.5691144427956,0.9810046227079547,0.9995339922463022,34.59594238934411,16.530745969194342,2.735308813432479,1.0116057828691358,0.9862745400300622,19.31023523,passed,
2025/05/14 10:15:00,0.7368376830995398,0.6982188950983995,102.22446887072255,126.54279377252148,2.937108268802877,2.86,3216.595496323085,3344.8798308168894,0.9807762881856419,1.0001777807051637,34.73571843758841,16.928301926440756,2.732531557287035,0.9918513926471452,0.9811798648941237,19.271763438888883,passed,
2025/05/14 10:30:00,0.7329198460704184,0.6979386509834276,101.87979194686368,126.13201570983287,2.932005851849151,2.88,3216.747299348358,3337.9229950098284,0.9808248665722311,1.0000978149441893,35.00820185967734,16.92461566939284,2.7375080899302247,0.994882811339465,0.9800277777566595,19.21833166,passed,
2025/05/14 10:45:00,0.7374268408584973,0.6974703575705201,101.66090183090326,125.9204258844281,2.9394534902972804,2.87,3191.7750168707275,3330.630378839943,0.9807003345889405,1.0002594385256725,35.32398901594283,16.8861073243161,2.734779149449446,0.9847381284807573,0.9749182629752989,19.17230730555555,passed,
2025/05/14 11:00:00,0.7351660788200307,0.6972401979285644,101.50597570365704,125.72971078769335,2.937901576071227,2.87,3191.6640046354346,3324.751151768429,0.9807275436475245,1.0002336243442782,35.468704635818845,16.98397335245234,2.7390181885456055,0.9873868404327848,0.9753050064374523,19.144586358333342,passed,
2025/05/14 11:15:00,0.7338089637654983,0.6963554069601496,100.83659558067373,124.62465467153359,2.9288002185962525,2.84,3182.6646058628344,3308.8974119040095,0.9805602768166144,0.9998219010025639,36.26371459805952,16.43650541087692,2.7472401438283183,0.9763295110700753,0.9622793694673603,19.012488256666664,passed,
2025/05/14 11:30:00,0.7066270504972302,0.679869211127149,96.76966727387357,118.95961201872359,2.8694476879296777,2.94,3182.8570263350002,3220.2663079951503,0.9799548851380165,0.9975395938349144,37.54634238334935,17.33009800691732,2.7720040400892514,1.005698433706255,0.9781836914283613,18.373427447222223,passed,
2025/05/14 11:45:00,0.7005338651895929,0.680154102919099,93.51514988510891,115.80628531991576,2.9531328081809507,3.01,2952.547937614679,3004.3688302477553,0.9798506128543018,0.9998649111953335,38.93593624384769,22.501119560723268,2.877647534569701,1.106510964749936,1.0637872694184198,17.59156634277778,passed,
2025/05/14 12:00:00,0.7025072718368062,0.683006635428581,90.3193478183174,112.49482183702341,2.9905878066331324,3.01,2800.4695709833204,2892.001224303507,0.9791777741282277,1.0006417717239426,40.667592171475306,23.364559810006394,2.896281726264233,1.1176760400679069,1.0686608987969903,17.023833749999998,passed,
2025/05/14 12:15:00,0.6984601616468737,0.6837782360440203,87.78085771160309,109.73426037259142,2.996646145381224,2.97,2709.25020847116,2840.190356411482,0.9785960278472061,1.0008149578192618,42.092532430387095,23.02039801148751,2.909821251436602,1.1114572329508772,1.0536885947855608,16.62970967777777,passed,
2025/05/14 12:30:00,0.7024357180659091,0.6687280231362618,85.44885280339028,106.48502768361347,2.9851428194965535,3.0,2636.0984145922976,2785.736758907466,0.9782504488803115,1.0003599516772386,41.972970418166156,23.405017446121246,2.916793239523277,1.070342254230135,1.0389677155427683,16.184952336666672,passed,
2025/05/14 12:45:00,0.7057853791538151,0.6666148275341042,84.87737887351899,105.72560553014385,2.9833701184317176,3.0,2621.5369036066872,2772.8843342389887,0.9780086472320131,1.000101004498841,41.76282922363232,23.215828958705877,2.904759575957515,1.0503767792021048,1.0259516123498373,16.093555127222228,passed,
2025/05/14 13:00:00,0.7044441624466371,0.6657954174364596,84.81311437248131,105.56412364044226,2.9849147275865118,3.02,2615.5833747628544,2763.356592917676,0.9780285553912302,1.000127130868673,41.921345122115966,23.39964402390877,2.9196291144673774,1.0504658361071149,1.0253973752593846,16.055677128333333,passed,
2025/05/14 13:15:00,0.7088104491272935,0.6647764199495371,84.62033547269259,105.23813183750025,2.9894849553693708,3.03,2619.188442667567,2736.314617081864,0.9778399322999056,0.9997492166193221,41.51230579576981,23.71269602749715,2.8985278321957866,1.0306156075288841,1.0120189661570824,16.01019582555556,passed,
2025/05/14 13:30:00,0.703085220643571,0.6651295346550792,84.36654417940335,104.9058699369526,2.9767841529102554,3.01,2607.2413939270727,2759.5801869102597,0.9780318289786792,0.9999878819118286,42.09864017011075,22.812532887446828,2.92445904074385,1.0321594659808986,1.006200951006919,15.975869433333335,passed,
2025/05/14 13:45:00,0.7005728976651971,0.6650603999639453,84.07216623635738,104.64997740601785,2.98015863260663,3.01,2589.515203088968,2753.8249239896204,0.9780045504213563,1.0002094480754493,42.4707261981429,22.892231644947806,2.939132226761439,1.035456133740135,1.0066565780804584,15.924001206666665,passed,
2025/05/14 14:00:00,0.6988477446485711,0.6680382024976131,83.64806040888023,104.30987011919237,2.9852539693253735,3.02,2567.5138512041476,2746.8110295126608,0.9779188321365452,1.0004592117317412,42.79262380222439,22.812622493031565,2.9461557152604967,1.050944368579009,1.0151432078727998,15.864609444444444,passed,
2025/05/14 14:15:00,0.7073782913579028,0.6628338400643712,83.6231435934261,103.90875742304283,2.9910177198599266,3.02,2567.765199961843,2721.574904897483,0.9773924840847937,0.9997821417425329,42.14401190390158,23.171415847508293,2.9365420854781257,1.0169461344881592,0.9984523814939343,15.820509980000006,passed,
2025/05/14 14:30:00,0.71108612695605,0.6598851214291449,83.5811473104271,103.54224643491989,2.986666815823586,3.0,2575.7398450037704,2706.1225865275933,0.9773488835965202,0.9993342048289146,41.643927389109635,23.30597795929248,2.930023518306407,1.0025945542612789,0.9918837925040934,15.775163250000004,passed,
2025/05/14 14:45:00,0.7055011157500045,0.6617609105492216,83.33517629703569,103.48303108087545,2.987529213617701,3.02,2560.6173067021246,2711.3310920271897,0.9774960041723284,0.9997708053412707,42.27502583571271,23.18932271093618,2.9466363144383307,1.014789723062995,0.9953522300742569,15.750099853888885,passed,
2025/05/14 15:00:00,0.7078248423497595,0.6609333814679246,83.57695905356643,103.66322700515728,2.987982121511936,2.99,2567.5636891108998,2710.5024190096283,0.9773799302078978,0.9995613589326053,42.06742443877638,23.243236759364997,2.9493903761435663,1.0084546197902717,0.9928609044696082,15.770767167222225,passed,
2025/05/14 15:15:00,0.7020139983928905,0.6638167852421843,83.55463178579375,104.14243797765891,2.995719274762047,3.01,2547.7602918629914,2729.8078793737,0.9773623486761093,1.0002354470427786,42.913026694851446,23.17305776675227,2.970702979579486,1.025565563189773,1.0003213510334377,15.810112694444443,passed,
2025/05/14 15:30:00,0.7060393162683695,0.6641228013629941,83.59947007103071,104.21439280668575,2.9936652731995164,3.01,2548.349902450026,2741.5688069346575,0.977109411112782,1.0000309912745962,42.62600059808817,22.766312808936235,2.9602064308632157,1.019560171983327,0.9986554429095693,15.836245938333331,passed,
2025/05/14 15:45:00,0.7045557119824571,0.6642655879334661,83.92906610828307,104.70129722909478,3.0020716026795577,3.03,2550.1678259945998,2736.819829370481,0.977108562328745,1.0001894743439377,42.841862780598916,23.31958329437257,2.9754968571614477,1.0275241173037295,1.0051442145616143,15.871915503888884,passed,
2025/05/14 16:00:00,0.7091425927529119,0.6648478301419302,84.15001700866284,104.95763994313577,2.9992428205702555,3.02,2556.7425926055466,2753.5277484025055,0.976840766939942,0.9999280488789833,42.50773377970261,22.823094780597458,2.964859164881423,1.019794579128619,1.002064537404548,15.926790195555562,passed,
2025/05/14 16:15:00,0.7007252776130317,0.6704094671485422,84.61781855231426,105.85834748645135,3.008201816702795,3.02,2567.6438054940604,2748.3443853718154,0.977330745447449,1.0005281631531873,43.17714502062671,23.35876303969229,2.984791928145514,1.0433978351154873,1.0085032079038767,15.991565333333332,passed,
2025/05/14 16:30:00,0.706204434153552,0.6664331413931612,84.96464057017678,106.23165758249529,3.0032986951982674,3.03,2580.470155257391,2768.4308004800823,0.9771355959274528,1.0002265888786634,42.64741670983262,23.401013145948436,2.9698329201790985,1.0386426590001319,1.0166183395982418,16.06434726111112,passed,
2025/05/14 16:45:00,0.7061279293570054,0.6666943616474323,85.37411541808137,106.71647698831883,3.0030602382200406,3.02,2592.939594985904,2775.5019320700826,0.9771854679583108,1.0001955493599362,42.616232913105215,23.497648931669513,2.9750292091311814,1.0425288385335132,1.0203276309573588,16.12175329111111,passed,
2025/05/14 17:00:00,0.7085928647197794,0.6670178785475921,85.77916882255744,107.20988824651353,3.0035844248111276,3.04,2605.367766329532,2783.8337755419625,0.9771181454394293,1.0000691899796854,42.364742733655206,23.56377938082543,2.97086173604166,1.0459623612600735,1.0264726169521683,16.186921813333335,passed,
2025/05/14 17:15:00,0.7023446412968071,0.6774427904686,85.6721680035856,107.5814539582143,3.0162608279549286,3.02,2584.82344548308,2784.3175249512187,0.9771627989303978,1.0007450498742174,43.19621454331341,23.106721297026038,2.990649144687452,1.069071632626064,1.0268212263403969,16.194729588888887,passed,
2025/05/14 17:30:00,0.7088021036278424,0.6657572688042914,85.67362329425336,107.07510667234715,3.009016798003715,3.04,2588.0104124669624,2773.6407626991236,0.9769447213716209,1.0001091454093214,42.4865122323751,23.97841125549647,2.9954032086542965,1.0597675652021088,1.0421049559788027,16.13329845111111,passed,
2025/05/14 17:45:00,0.7130031302494163,0.6647194856656727,85.55140925440938,106.76646037675407,3.009856801030704,3.03,2587.7234090406673,2756.974708986472,0.9767062779755489,0.9997143137693558,42.1389512732512,23.986962542313055,2.990126693483387,1.0411162657779507,1.0295508437889396,16.08677597999999,passed,
2025/05/14 18:00:00,0.7033978676950658,0.6724384138158276,86.00059639973192,107.94620488117715,3.0241257367645873,3.08,2592.262837320266,2760.4389409487453,0.9771131703618355,1.0005664959049816,43.09377699757598,24.343718805702185,3.0058838598119597,1.0665517922230094,1.0336973326985561,16.18724320888889,passed,
2025/05/14 18:15:00,0.7166825133262195,0.6638685586238493,85.88106037524621,107.3417863326006,3.0089524186281387,3.05,2608.0024416352717,2765.049521536377,0.9765824445362731,0.9994511061484551,41.823323864171414,23.886984202490176,2.9648580796360156,1.0139548670001008,1.0091602091258007,16.1672577,passed,
2025/05/14 18:30:00,0.709333458772149,0.6657804665523034,85.98268134012035,107.48316854474247,3.0044563560772377,3.05,2606.5145982814356,2770.4868499507775,0.9769521751744533,0.9997886605059317,42.41260194315776,23.805346502351835,2.9990553550893426,1.0318823555501109,1.015809094269792,16.154966177777784,passed,
2025/05/14 18:45:00,0.7154528587907362,0.6634201270999512,85.8444691626307,107.33897092811101,3.0037043302067863,3.06,2609.633507627758,2767.0813314564934,0.9766820929124981,0.9994234251717409,41.86555641753444,23.86523290596854,2.9711706506758473,1.017180050233528,1.0118694388131855,16.15006164444445,passed,
2025/05/14 19:00:00,0.7115081141164247,0.6668319857755393,86.30120413684025,108.09253068234304,3.006864813051675,3.07,2617.6899259702136,2778.5293549947096,0.9768689952419929,0.9997389858133132,42.23941961066027,23.890662888574873,2.986607331572218,1.0312344816821992,1.0171444937839296,16.225701879444436,passed,
2025/05/14 19:15:00,0.7042499340792802,0.6724810402687713,86.41194789349083,108.6382605922988,3.0118364990680737,3.04,2598.514375451772,2802.8258994677117,0.9770149140625192,1.000496773763002,43.086514617393384,23.579615403833998,3.02099360976966,1.0681726441360566,1.037481408002731,16.267953783888885,passed,
2025/05/14 19:30:00,0.717262840598453,0.6670427252713532,86.49589847763951,108.60488957537824,3.0173685202718667,3.06,2617.4145379421725,2778.0712675650243,0.9765102923631254,0.9996501083505672,41.881359693066294,24.29449478048017,2.9680995743716387,1.032543319419669,1.0258036162068416,16.28016902111111,passed,
2025/05/14 19:45:00,0.715915572397922,0.6638307809511839,85.79891408077954,107.44201410158148,3.0033960306945646,3.06,2591.305980329147,2777.7623599314948,0.9764665211944246,0.9994939742725786,41.98774944986345,23.75208488508711,2.998234695362099,1.0337496482147346,1.0287725065399569,16.125438541666664,passed,
2025/05/14 20:00:00,0.7068599365286783,0.6642555003396455,84.9340196160739,106.73942902052116,3.0097633439971303,3.04,2547.6269062554347,2758.1845457258046,0.9766364190772544,1.0001786686115746,42.98961744617437,24.232621890401045,3.037474591259261,1.061998925225067,1.045811821500071,15.969236818333322,passed,
2025/05/14 20:15:00,0.7109599229172658,0.6626374357072479,83.98539716982636,105.4648585962958,3.0029633187882268,3.01,2519.479456694215,2746.095034513732,0.9762632903871402,0.9998217636083863,42.71800207797513,23.649121943011867,3.0319787474441835,1.0461256242752242,1.036141428646118,15.812327049444445,passed,
2025/05/14 20:30:00,0.7043642283834051,0.6655482940570081,83.0360623116304,104.8340470474232,3.019299759877856,3.05,2476.250244427353,2711.3121895009513,0.976255064788673,1.000469741279649,43.59208652796953,24.223546968846613,3.0490339453278654,1.0586196846554943,1.036846967701583,15.662806011111115,passed,
2025/05/14 20:45:00,0.7058300978583228,0.661100586955736,81.95767196746617,103.50378910951272,3.006875824798334,3.02,2448.928426959149,2705.2918378698573,0.9760647902927646,1.0002370779759204,43.4794181786209,23.782593941960307,3.0418488925651683,1.0424381831216252,1.0286833495943215,15.498100310000003,passed,
2025/05/14 21:00:00,0.6960872518879591,0.662949104242587,81.13220397874274,102.52765435146172,3.0054888795037407,3.02,2422.5657642074234,2674.0109861267497,0.9763183854572401,1.0005226856143408,44.191415052479364,23.99225877853,3.0816513287887544,1.0628715082677258,1.0334201948256014,15.31770474666667,passed,
2025/05/14 21:15:00,0.7019819416178359,0.6540859416524014,80.37596876342653,101.1534089894627,2.997258790299975,3.02,2416.3520357425778,2639.0344057076472,0.975775273014598,0.9995125487794163,43.32658110600194,24.530989889198526,3.072876009033888,1.0432867619581756,1.033155341549727,15.15230145,passed,
2025/05/14 21:30:00,0.6987726847116241,0.6524608949951368,79.45675079522678,100.06575209759347,2.9921404448849898,3.02,2395.736904303083,2615.308068561072,0.9757221132812168,0.999401956667368,43.48078583324844,24.533772326880346,3.078196607838947,1.0367188573259387,1.0249051846213095,14.993750334444442,passed,
2025/05/14 21:45:00,0.6971087595627345,0.651392185619009,78.51044782395637,99.0015125878132,2.9887439692601885,3.04,2373.8216262409865,2592.1536446003333,0.9755543321948543,0.9992488834730515,43.55898425454737,24.441533996499498,3.0758715564718546,1.0261001133652892,1.0137720156160797,14.842028642222223,passed,
2025/05/14 22:00:00,0.6936348593259436,0.6483980383198189,77.32727908589517,97.52779747048193,2.9760560023180136,3.01,2349.546764757676,2572.330162375982,0.9754551855824959,0.9989997322295033,43.64496351762311,24.14988212727503,3.07981865503518,1.0167333661075837,1.004239031137047,14.647781371666662,passed,
2025/05/14 22:15:00,0.6859219845432297,0.6461324637489867,76.28287915592816,96.2335026588456,2.9680605327203784,3.0,2326.141748694451,2541.0454146884363,0.9756221200602698,0.9990050410261154,44.09499236264124,24.332011785553203,3.1031658738896177,1.0174771022567997,0.9987113511460403,14.446106125000002,passed,
2025/05/14 22:30:00,0.6815440367971388,0.6423967999069482,74.8784501142259,94.66857996876689,2.955962892766378,3.02,2296.3317128891886,2524.7677247505776,0.9752940169929595,0.9987357678029659,44.210972332609316,24.084294201457197,3.100143625009645,1.0106747423562885,0.9923339929122625,14.250991039999999,passed,
2025/05/14 22:45:00,0.67999714217287,0.644553095946234,74.78478643545343,94.58888868993728,2.960251087081952,3.0,2288.4459349799918,2521.629453903632,0.9753455125370143,0.9989637394544881,44.4928890938248,23.885862324930592,3.104344897915365,1.007465820977086,0.9839996065821291,14.239030898888892,passed,
2025/05/14 23:00:00,0.6850290709793091,0.6426733265072805,75.0685424869369,94.68633036420968,2.955446109611057,2.99,2303.054407030562,2534.0893437926848,0.9752389076530901,0.9986263344611719,43.971604751176855,23.659755966633856,3.084640592429855,1.0007602298157487,0.9855035095677419,14.29591768,passed,
2025/05/14 23:15:00,0.6810387933283797,0.6473843338715056,75.42713024399097,95.31439715046183,2.968854246474614,3.01,2293.3139448133315,2540.736469430442,0.9756109502614637,0.9994780480454044,44.74101241923267,23.766664492328808,3.1049016508643232,1.017474745765895,0.9907286916351731,14.351591099999993,passed,
2025/05/14 23:30:00,0.6887504100390307,0.6441447839439104,75.77600313990503,95.36918389316659,2.9699115810623535,3.0,2311.8042999178506,2536.74980206589,0.9752827243065202,0.9988511712869753,43.94129267354672,23.952064219676103,3.081967189354588,1.001343813444514,0.9878123926907456,14.399776978888891,passed,
2025/05/14 23:45:00,0.6920369873982103,0.6423780820576729,76.1875955598181,95.49585304297786,2.966075576773268,3.01,2332.145511908272,2538.8145437973712,0.9752815935835677,0.9984639543338694,43.468115296544404,23.978469895224322,3.074722114497832,0.9966755179512305,0.9886674979408155,14.447635656666668,passed,
2025/05/15 00:00:00,0.6947234451558646,0.6505500852608181,77.94203726089435,98.38779828151993,2.98489904779394,3.03,2366.8120198003407,2572.734926912887,0.9756986400390655,0.9992171831815436,43.60879515095724,24.578208142270803,3.0691869487967294,1.0191745219473574,1.0053882614922036,14.744048977777778,passed,
2025/05/15 00:15:00,0.6984573016189762,0.650164207836598,78.20867269457871,98.5983071438059,2.9778589932774873,3.0,2377.315176388844,2595.8093111815524,0.9755689462065941,0.9989906706774212,43.27620646292568,23.93535373643857,3.057273940928023,1.0080835037118858,0.9991537927020269,14.809263479999998,passed,
2025/05/15 00:30:00,0.6920515327260482,0.6537695236900802,78.57478806499216,99.39157126683168,2.9814399785131593,3.0,2373.901379309187,2621.4940595845246,0.9760218535546523,0.9998345634313766,44.10067577359508,23.79347754477797,3.0756389496955157,1.0270591340532775,1.0063270696079551,14.89347167,passed,
2025/05/15 00:45:00,0.7012177088089799,0.651993414938749,79.34401651137371,99.875582928854,2.9880451534178882,2.98,2405.0022423570094,2606.1320983916585,0.9757296999222163,0.9990986273544412,43.09419277572237,24.457683643036834,3.057934689421972,1.021047662489534,1.0127493191803845,14.973495680000001,passed,
2025/05/15 01:00:00,0.692719291458939,0.6564682854903584,79.4029914804305,100.55930230106581,2.995704458796205,3.0,2380.711381018857,2638.9074640250733,0.976086384080494,1.000305320218976,44.27730498486246,24.25853023411057,3.083211570903295,1.0524302029276509,1.0287972088163604,15.037294555555558,passed,
2025/05/15 01:15:00,0.7012999091578181,0.6543070827752766,79.3752451671291,100.1738090582211,2.9888307026888463,3.0,2397.302098637597,2631.8223718375816,0.9757209042021364,0.9994672445144654,43.32115146652577,23.915486054550676,3.049120989068269,1.0246520791775564,1.0137309097560132,15.031201624999998,passed,
2025/05/15 01:30:00,0.6969171914526201,0.6542768391421243,79.29160778576995,100.13713214450512,2.990381777578201,3.02,2393.9740123112288,2624.2035194990403,0.9759814746146407,0.9997420617549125,43.703430226469585,24.179983311747254,3.060370830109538,1.0275745516610464,1.0117382599607976,15.006266647777782,passed,
2025/05/15 01:45:00,0.7050044702020699,0.6552042455148243,80.59059972113302,101.55414316366198,2.9980699221481206,2.99,2431.7168050507057,2642.4066186211303,0.9759223680433864,0.999509892766076,43.01238979224181,24.491616122807585,3.040076439450279,1.0296957898337964,1.022163142560976,15.212576817777776,passed,
2025/05/15 02:00:00,0.7052500795954035,0.6556313347465328,80.68904997655842,101.64906160276455,2.9944428240058283,3.02,2440.7738815205776,2647.0401860272354,0.9760448751988129,0.9994712226106117,42.945148061048805,24.24550573078965,3.0306400076952165,1.0200424284222513,1.0122006076350936,15.235168324444452,passed,
2025/05/15 02:15:00,0.7055839771160334,0.6552699025886555,80.89171508156157,101.7841032698647,2.9926324703096085,3.04,2450.9453104403856,2647.4074535688114,0.9761418475852911,0.9993861511324451,42.82450496469738,24.311592448638585,3.028945928547469,1.0197159348833917,1.0125892060709292,15.257496026666665,passed,
2025/05/15 02:30:00,0.7049830431843432,0.6553087992302922,81.05425302631859,101.91361548670257,2.991659886787117,3.02,2456.4372966136516,2649.7855838388946,0.9762364634839028,0.9994017795484167,42.832287183198524,24.323175863273857,3.032557005341365,1.0212954886473857,1.0132817992354504,15.27608216444445,passed,
2025/05/15 02:45:00,0.7098804444125049,0.6546719157867306,81.17096823851143,101.94016036746025,2.991333224533155,3.0,2464.1196772518965,2651.4144880827444,0.9760355614669254,0.9990954461556478,42.359145119586366,24.2133656113041,3.014712536368146,1.0119101325037803,1.0102154874532798,15.30226730999999,passed,
2025/05/15 03:00:00,0.700818471852993,0.6577913468036364,81.16864410864707,102.2634113334104,2.992763249899888,3.0,2451.180665623905,2668.0852188619638,0.9764830111603661,0.9999271308064708,43.348212332008806,24.05762154052543,3.0415219728879825,1.0314938511909297,1.0155199718958747,15.320750805555551,passed,
2025/05/15 03:15:00,0.7060924310327021,0.6569546700149655,81.3416315510285,102.31593915666286,2.9934425690802637,3.01,2462.2532164341046,2664.5601027366197,0.9762969757952287,0.9995634069384507,42.80821492666621,24.120224391997525,3.0227373189768425,1.0236648128086447,1.014788886021049,15.346821233333326,passed,
2025/05/15 03:30:00,0.7056613871464978,0.6571180557022029,81.47727171200344,102.45952659208633,2.993992115451036,3.01,2466.211435941728,2665.800103892253,0.9763808602970853,0.9996162375198291,42.81665541027121,24.249724370236343,3.023895481474708,1.0300404648103687,1.0204355342490616,15.365202086666669,passed,
2025/05/15 03:45:00,0.705983807203386,0.6575557958098547,81.68221295862705,102.6896029606924,2.995393331653851,3.02,2471.041350946439,2669.504318169956,0.9764160178928769,0.9996536075286045,42.80129207776015,24.25901548560429,3.0238508382379305,1.0302496698761543,1.0204831031066661,15.397956218333333,passed,
2025/05/15 04:00:00,0.7082990163100634,0.6582705241135793,82.11376522381082,103.19105919625987,2.9979816196626548,3.02,2482.931232074966,2678.4735368542265,0.9764347470468933,0.9996552603308425,42.60284413352054,24.338348871181644,3.0155231159341693,1.0347166035106756,1.0268544979329775,15.473796628888891,passed,
2025/05/15 04:15:00,0.7047452592823764,0.6573547299610291,81.65063727718464,102.58146658893861,2.9929374352794262,3.0,2475.3513304618887,2666.2066183159027,0.9765806008705777,0.9996666737255049,42.80008117522305,24.305821758233538,3.021210708739699,1.031085086436569,1.0199190971859442,15.38836126055555,passed,
2025/05/15 04:30:00,0.7078674837904626,0.6571700928223877,81.68212471394743,102.592887796264,2.9935228436821553,3.03,2476.38735309571,2670.0553053196395,0.9764289742053294,0.9995421856833115,42.53025713212175,24.23705940971568,3.009701464534358,1.0305133561120765,1.0231633152572766,15.405993661666667,passed,
2025/05/15 04:45:00,0.7062116115976467,0.6575575868064988,81.82864518028153,102.74874969949911,2.9924288897619795,3.01,2481.9354878717586,2672.3431122508687,0.9766054999048243,0.9996401765571412,42.61848226624191,24.30872685010033,3.0135486582019215,1.0364991671959374,1.0266779034505376,15.423812188888883,passed,
2025/05/15 05:00:00,0.7066007707624684,0.6577890306329351,81.97074793882973,102.88517333024079,2.991929369788609,3.02,2487.532255896935,2675.9979695591755,0.9766672406570086,0.9996460864018032,42.54540216932259,24.309893882288954,3.009864372036175,1.039002042305019,1.0292756363660442,15.448917733333337,passed,
2025/05/15 05:15:00,0.7061752770865076,0.6581196306635317,82.08780905277703,103.0038950091342,2.991762309226416,3.01,2491.3323371970055,2678.3276325109664,0.9767404485186759,0.9996860606874742,42.56453862151604,24.280723558081988,3.010633935773688,1.0383920412456065,1.0277035306238458,15.466393848888885,passed,
2025/05/15 05:30:00,0.7086224245326364,0.6579161568534503,82.1260566097652,103.02368827702576,2.9910569025248552,3.01,2494.514814328647,2682.269882388213,0.9766603900331541,0.999577349410332,42.32729614559732,24.235582820335168,2.998990776742044,1.0396534010890213,1.0320596794150347,15.484057600000003,passed,
2025/05/15 05:45:00,0.7082169436264073,0.6582049614726602,82.23511214343768,103.13172167566636,2.9900507485593044,3.01,2498.698296520707,2685.6397510756583,0.9767496826981212,0.9996158173641075,42.31578933089745,24.22401593465594,2.9988016257439702,1.0426665610281403,1.0341594757221495,15.501433859999995,passed,
2025/05/15 06:00:00,0.7119734203117252,0.6574941629672356,82.30938509902178,103.150847431425,2.9867097081310865,3.0,2510.0211915976984,2688.4445155752587,0.9767031083104137,0.999361646750258,41.883182310554155,24.11161189608544,2.976034183184182,1.0339073940448502,1.0307876134208145,15.526307995000003,passed,
2025/05/15 06:15:00,0.7029823151910422,0.6587586579410579,82.01126641357365,102.97168278754435,2.9880589712537367,3.0,2495.392372990445,2681.9187774347465,0.9771070818764149,0.9999446127309355,42.71521070574386,24.31605130173405,3.0021439711779236,1.0487171281370107,1.0333240289953087,15.47011103,passed,
2025/05/15 06:30:00,0.7077146240866161,0.662845940822199,83.72711399572994,105.27865267696257,2.9998925579123075,3.01,2538.9603256964433,2728.5634042561014,0.9770632228141847,1.0001392124552442,42.39074336661176,24.425962484846103,2.9822517826014217,1.0629546040236915,1.0488898293373852,15.802005236111116,passed,
2025/05/15 06:45:00,0.7132056122829952,0.6619965484195375,83.53881582725818,104.77170618445005,2.9875692273953742,2.94,2551.549447808205,2731.8654182652995,0.9769590961110531,0.9995798607190123,41.72390343883439,23.67277423842657,2.950806789921768,1.0356653890244574,1.0285062030245813,15.784567669444453,passed,
2025/05/15 07:00:00,0.6967429857337086,0.6742371828125794,83.75826216148414,105.75027414526188,3.008725419659204,3.05,2533.2098451457587,2731.6552161882064,0.9775466764852799,1.001031331979315,43.44562174741868,23.934615995291267,2.997558800123159,1.0875965651231643,1.042987329461104,15.840533341111117,passed,
2025/05/15 07:15:00,0.7049121301557626,0.6630467171609187,83.02954579801732,104.44337642686537,2.992673343382028,3.05,2530.5192514050545,2722.001330897472,0.9772723986202158,1.0002273778964148,42.564464920023575,23.975546170925277,2.9638083022056843,1.0489108019570144,1.0307842503399491,15.719078332222221,passed,
2025/05/15 07:30:00,0.7107280415911247,0.6628699700811522,83.17886583114351,104.36789938496577,2.9868697666508623,3.05,2551.759937953947,2720.8540103241025,0.9771586123485307,0.9996842539596487,41.88440204662026,23.491720705419347,2.933072514621569,1.019130667103474,1.0076563201745845,15.748611193333337,passed,
2025/05/15 07:45:00,0.7107349900505753,0.6615748090717921,83.70233689970148,104.76775944697124,2.9820351227030684,3.09,2584.2223659000856,2718.9190428878555,0.9774405354234624,0.9994374287709642,41.6116806197966,23.64717043205975,2.9226755974260477,1.004793516918407,0.9952498161993573,15.814153941666673,passed,
2025/05/15 08:00:00,0.7110907562195675,0.6604289216173346,84.26831420017704,105.21489022825548,2.973984085893286,3.07,2619.622820960297,2726.1507208052103,0.9777027604770863,0.9991524615856325,41.30458489543264,23.52472072928492,2.9094582646003473,0.9885065318924837,0.981078457056025,15.898245440000006,passed,
2025/05/15 08:15:00,0.7114635050514593,0.662398032615029,84.55087811897558,105.65265695957036,2.978000368753988,3.07,2621.7574273279965,2742.618130346286,0.9775389186807599,0.999256842358515,41.4541854055883,23.195758764016716,2.908944548945769,0.9864581427058492,0.9770214473105091,15.975112388888892,passed,
2025/05/15 08:30:00,0.7086241215133391,0.66288001661442,85.00761877454063,105.99936611195596,2.9684121348594146,3.07,2643.548710935017,2758.9782066658745,0.9779084941175775,0.9992693806582332,41.455456913041466,22.92901486072024,2.9165643266363515,0.9920966114288916,0.9785929248713593,16.036926461111115,passed,
2025/05/15 08:45:00,0.700268907757683,0.6657878678068462,84.31269863490736,105.53791236396125,2.971331590016228,3.06,2606.8435609564076,2763.383249980484,0.9780874093221288,1.0000333856473784,42.42947746889237,22.780893510654728,2.9393426463238246,1.0181101819828147,0.9909156005583324,15.956724568888893,passed,
2025/05/15 09:00:00,0.7051247441941435,0.6654898379049047,83.62261005802024,104.84824888001494,2.9811889245234444,3.11,2573.2923282226357,2752.176030860942,0.9775823841163477,1.0000529429753393,42.279924606063425,22.883338104852466,2.924467511410401,1.0231342477025662,1.0014275418173066,15.876227290000005,passed,
2025/05/15 09:15:00,0.7053677974459008,0.6662319561573984,84.25259014070194,105.4681113339758,2.9777704318200415,3.05,2599.0585119467637,2767.4371988165276,0.9777398142377774,0.9999631218909018,42.097244069629646,22.76880219616251,2.9203364434011423,1.024282528170784,1.0018499547859987,15.980192250000007,passed,
2025/05/15 09:30:00,0.7079590167521808,0.6639989141973582,84.80391878039843,105.67139672572372,2.9793434708973057,3.04,2620.026865685359,2752.264701498018,0.9777635168788588,0.9995818214024729,41.70014460628852,23.301778922958377,2.9290050426289693,1.021390627793962,1.0043209592580524,16.00590180444445,passed,
2025/05/15 09:45:00,0.7086952649060415,0.6657707062954302,85.01702699703945,106.00592391824429,2.9837280176186454,3.04,2613.7391680470396,2771.3437029675374,0.9775948367820343,0.9997786608233974,41.79051134554395,23.093190395214215,2.933800818566507,1.0352904426672,1.0164597975000647,16.067622639444448,passed,
2025/05/15 10:00:00,0.7047896605028519,0.6661642303179144,85.32935156482712,106.48005080726193,2.988582582646176,3.05,2626.1840510525267,2766.9878154863864,0.9778661520873164,1.0000246937972497,42.059007316801825,23.681155646006516,2.9361136575560605,1.0458218082596973,1.0223226473225995,16.11793950555556,passed,
2025/05/15 10:15:00,0.7136285486279018,0.6629327272421184,85.60389919801548,106.41485423568626,2.987458208471991,3.05,2643.0230536435192,2762.2311192799784,0.9775259898177863,0.9993609975956635,41.19113577012875,23.66581840873841,2.912697254817877,1.0224349939104915,1.0133385154496313,16.147970947777786,passed,
2025/05/15 10:30:00,0.7075806800352837,0.6654599355217834,85.85373291490846,106.75450133619383,2.990053754064272,3.07,2652.8960214567633,2756.484062323162,0.9778981016409931,0.999665673526371,41.640143215203615,23.897040001344465,2.9262022496497577,1.0306651636162725,1.0110361949041897,16.174337226666673,passed,
2025/05/15 10:45:00,0.711754682115251,0.6609044784026257,85.87242054163261,106.43264041436218,2.9816999386321585,3.04,2666.848657625112,2753.7427760033556,0.9778310093800446,0.9991641696227889,41.117209451792746,23.78667257237045,2.911037261273649,1.0063252182550417,0.9976917833235758,16.162577145000007,passed,
2025/05/15 11:00:00,0.711109030922577,0.6620762489468951,85.64714739874702,106.17529032731767,2.9798813611787773,3.05,2660.4537514134877,2756.829529940896,0.9778150767932493,0.9992112951274985,41.22783951539342,23.376829495512546,2.9079570652777855,1.001356160803412,0.9900629047785091,16.142861478333337,passed,
2025/05/15 11:15:00,0.7050969904677972,0.66530768703643,85.51678961626777,106.18270572216726,2.982104107485466,3.07,2653.0119117152403,2756.2294757699638,0.9780610937585934,0.9996313070476409,41.80672288604894,23.316363244455804,2.9207514860224313,1.0137551752184983,0.9910375008912042,16.130920960000008,passed,
2025/05/15 11:30:00,0.713652687433083,0.661579315628802,85.63574194401471,105.87103983363019,2.977461888104316,3.05,2659.1200514117695,2760.1520214900834,0.9776397825723441,0.9989873791047371,41.05647920550756,22.982290991475335,2.908103498464426,0.9956777772747774,0.9869505414896811,16.13567605833334,passed,
2025/05/15 11:45:00,0.7023465769173494,0.6678453861929763,86.02268942797173,106.91968186020138,2.9845333655556754,3.05,2655.885514939197,2790.6552199047906,0.9780659311957387,1.0000239319801654,42.20242328879821,22.99922639980538,2.932532800279614,1.0336480695421741,1.004305769801558,16.255382550000007,passed,
2025/05/15 12:00:00,0.7084818788422765,0.6644862193257075,85.9198671894556,106.39085608274347,2.9900901138986264,3.02,2653.7769720040264,2758.9068614266575,0.9778113595731174,0.9995575632476971,41.61181683013445,23.5756588268479,2.92722642266218,1.023069632833895,1.004530438251421,16.184412420000008,passed,
2025/05/15 12:15:00,0.7077545214751033,0.6655446013000523,86.19952011853697,106.71437444343562,2.9907149578590904,3.05,2662.819576727717,2767.4841962103224,0.9778546460958873,0.9996105568826136,41.67791745626349,23.494416137278996,2.926719049348974,1.025432423233368,1.0046106848547167,16.24049071944445,passed,
2025/05/15 12:30:00,0.711766607539583,0.6644291917605372,86.2274232192321,106.62801089731987,2.990466477618364,3.07,2661.535054611594,2775.4397546213695,0.9775936221609738,0.9994115041258498,41.41312616156581,23.21049188821824,2.917791765079416,1.016108983969571,1.0012553936531274,16.259090906666675,passed,
2025/05/15 12:45:00,0.709920111912558,0.6647787531852564,86.47960506507621,106.82303157568062,2.9960340955563,3.05,2662.59251279945,2771.6923486940586,0.9775465228369129,0.9994741371610683,41.73584796995547,23.300087084465325,2.935611849570489,1.012150089858807,0.9945717586679131,16.28130273,passed,
2025/05/15 13:00:00,0.7084503617449103,0.6646669150923374,86.65530291033122,106.93671136163518,2.995533558437069,3.05,2670.6845206549337,2769.4601114872953,0.9776971315938907,0.9994970086151529,41.77003289803345,23.46724321390759,2.939926289433242,1.0157613332902484,0.9964969144664846,16.296135808333332,passed,
2025/05/15 13:15:00,0.7103350715741247,0.6637822407168361,86.79579731431774,106.99277539965222,2.99688434221816,3.05,2674.438649799032,2770.7298253416,0.9776023628025454,0.9993922388185873,41.618148533381074,23.525559096607648,2.9363840768910725,1.0139013192582154,0.9978571494013869,16.318540143888896,passed,
2025/05/15 13:30:00,0.7058361922577983,0.6674201759531412,86.67888992528708,107.11393515510831,3.001946969781474,3.05,2659.4660521461583,2781.4444917163064,0.9776229559399902,0.9998585421065218,42.238720227335364,23.22885965601641,2.9483019017423033,1.025136897178024,0.9989258268433403,16.333324919999995,passed,
2025/05/15 13:45:00,0.7107905000215708,0.6651092857150054,86.92393080653599,107.10706547676794,3.0043778756318407,3.05,2667.7569423057807,2773.664902587702,0.9774314230096761,0.9995119521805426,41.76392992643886,23.48088119481487,2.9423352755013132,1.0177203643263015,0.9999464058482306,16.348087402777775,passed,
2025/05/15 14:00:00,0.7129674847177576,0.662741552983857,87.15633821300929,107.14595409004426,3.0058388516844388,3.05,2673.0019503693334,2770.5956048605613,0.977314651876763,0.9993161912487231,41.589649045471006,23.745871576482884,2.9471490809857204,1.0170149494391927,1.0047242612037515,16.362577024444445,passed,
2025/05/15 14:15:00,0.7065872194793962,0.6669666881684148,87.19492726353474,107.41096515426702,3.0124440831802826,3.05,2661.5442830207567,2777.5187143400735,0.977428330710225,0.9998440065050779,42.36669064567003,23.550760536573357,2.969866192286257,1.0288552167721579,1.003333273889848,16.384873144444445,passed,
2025/05/15 14:30:00,0.7109955865538021,0.6652251104546497,87.38117997140043,107.50422155599566,3.0125253978421176,3.05,2669.3500154330645,2774.4429879654767,0.9772946233223311,0.9995588595874012,41.90281582434544,23.78336780074895,2.9614865818953375,1.0272807512660591,1.0092157192629907,16.399564683333328,passed,
2025/05/15 14:45:00,0.7114505283323751,0.665045237114129,87.55063217476057,107.7067608036376,3.013910314377044,3.05,2672.1079092966,2776.56287286444,0.977246170878246,0.9995356109337246,41.900465429677325,23.85832931539926,2.965351665477923,1.0277348521568181,1.010617426586049,16.421805069999994,passed,
2025/05/15 15:00:00,0.7116553663106745,0.6653339904334429,87.5830179633403,107.80231508795465,3.014745510511022,3.06,2670.635675968165,2778.872690104929,0.9771886836822845,0.9995439365243646,41.9421524707257,23.79447376545321,2.967720941142355,1.0254181018149848,1.0083489421257235,16.428880881111116,passed,
2025/05/15 15:15:00,0.7119247450675966,0.6657538889007235,87.85473904223547,108.13086399242118,3.020692387095953,3.06,2669.08080452526,2780.973884479517,0.9770246517674467,0.9995737934617255,42.10865519588846,23.871097570699472,2.981474016696412,1.0253979007728355,1.008198603987764,16.462938708333333,passed,
2025/05/15 15:30:00,0.7137910621962704,0.6641978501281962,87.97540615964489,108.28921385556465,3.0158126605026783,3.06,2682.1889482342913,2786.1423231289605,0.9770842292030386,0.9994100259204051,41.78634017284099,23.976120736985827,2.965747381390356,1.0241445393549116,1.0117392792936895,16.49146268,passed,
2025/05/15 15:45:00,0.7125986930240064,0.6642087063207134,87.52779241899813,107.72414516240215,3.0094059504567365,3.06,2668.1459686314083,2786.15678790429,0.9770884061059809,0.9994023994981178,41.91371255590406,23.496899926178383,2.9736332233546396,1.0180581775981812,1.0038753120765653,16.41421117111111,passed,
