datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/05/15 16:00:00,0.7053797508372842,0.6662900120657309,87.04044257149828,107.41463440492174,3.0156247580040794,3.03,2623.4386528368887,2791.383161999104,0.9771131603820287,1.0001430528629782,42.83815009108434,23.57189560601474,3.022334504273927,1.0593016181353867,1.0331621282963965,16.329070724999998,passed,
2025/05/15 16:15:00,0.7094012277577958,0.666172017412316,86.3750673347311,106.84720533727224,3.02171431127092,3.03,2598.534343518538,2779.686254799978,0.9767294068915436,1.0000884747900902,42.704523101914006,23.55697711361516,3.0041073139878685,1.0524175924628312,1.0313850342287432,16.25144615111111,passed,
2025/05/15 16:30:00,0.7095730484415442,0.6642750226603893,86.08521223430692,106.39159739636645,3.0294603711150496,3.02,2579.3791241883855,2754.441283843658,0.9765542735898787,1.00006122705846,42.818960148786964,24.12192940195371,3.0248475167291633,1.0572437842636278,1.0385888907139333,16.158597552777778,passed,
2025/05/15 16:45:00,0.7132397569906115,0.6635023054900017,85.59808256657178,105.7966620104021,3.02914561425548,3.02,2565.1964977804523,2743.511692956612,0.9762957229156695,0.9998357147427955,42.55774087145445,23.984402966558715,3.0145777600161017,1.0479211735100904,1.0343782334012168,16.080850133333325,passed,
2025/05/15 17:00:00,0.7062219477608597,0.6669086163947514,85.02084040197478,105.45662254655774,3.0364811831417304,3.02,2530.3498784294725,2737.491343664493,0.9763446279155695,1.0004609833937204,43.43390617046347,23.927210663244217,3.0436368599092516,1.0672585800545915,1.0403085020057972,15.995700746666664,passed,
2025/05/15 17:15:00,0.7077488704751046,0.6634186411941211,84.44662297414813,104.80101086741605,3.0299689902907265,3.03,2519.358467474379,2734.105157403406,0.976197628357971,1.0002620078469664,43.35346530885049,23.726932846979025,3.03179095254735,1.0467950761042024,1.0272624641519312,15.917831875,passed,
2025/05/15 17:30:00,0.7059629427071374,0.6626080214842563,83.9957195761425,104.28359315871113,3.028790951811844,3.02,2506.068903476254,2721.2020005112468,0.9762205702332099,1.000295789319594,43.52759066832061,23.785033295091164,3.0386810648911955,1.0446784220909187,1.0240516761136707,15.832310816666661,passed,
2025/05/15 17:45:00,0.7056182502470074,0.6618142103666425,83.56883103640853,103.80977719783067,3.0281418026694307,3.05,2493.8221047757397,2708.814626473744,0.9762039769735259,1.0002864646227587,43.548644698901995,23.857760213620754,3.0396794480509306,1.0418162220490341,1.0218338752999434,15.754321770000006,passed,
2025/05/15 18:00:00,0.7104721697366532,0.658369793109929,82.69731517876133,102.44187379036563,3.0235982990964003,3.01,2475.593557894777,2674.8170901248045,0.9758680606556401,0.9996818628855565,43.10438081659706,23.720926440396294,3.033005215877567,1.0153677828200418,1.00465443072278,15.572772874999997,passed,
2025/05/15 18:15:00,0.7049608495679253,0.6580293762096973,83.69955273065199,103.454487442206,3.024837611079312,3.0,2493.881185017354,2686.3534674868583,0.9763033682548536,1.0000031704394305,43.42087088356258,24.545055003721227,3.0815185416425255,1.0603140395904116,1.0436174492356707,15.66936861111111,passed,
2025/05/15 18:30:00,0.704689491872694,0.6587731006012367,82.55665904017508,102.51320702978192,3.03129869700847,3.0,2446.10906660187,2679.008163330979,0.9758758668865838,1.0002850032900552,43.82461386198137,24.223795440992106,3.078246298125543,1.0570414955066258,1.0391319859361288,15.535761181111106,passed,
2025/05/15 18:45:00,0.7052293000846578,0.6560142390819633,82.01607151210601,101.70376472653892,3.032734088258448,3.02,2433.3686440090796,2647.937211945992,0.9756987134073787,0.9999942123857322,43.7049799869222,24.65638895901203,3.084850104884091,1.0505631713327488,1.0365903251031208,15.410249482222218,passed,
2025/05/15 19:00:00,0.7088155748041063,0.6540906695889391,81.14634297231395,100.6368350559572,3.0295657013587634,3.04,2420.1846532299805,2622.6529963062344,0.9753350932410316,0.9994976297513767,43.32941764805104,24.429673500533497,3.061049532319224,1.0201746863985648,1.0127026478767236,15.27760798055556,passed,
2025/05/15 19:15:00,0.708712879945504,0.6532225529753506,81.51283162448036,100.80755682092885,3.01975835358129,3.02,2443.405450599737,2624.8165523166035,0.9755464568141907,0.9991881276353465,43.080917327194065,24.326427182779543,3.063838255445448,1.014788919229217,1.0080663585737046,15.304805731111117,passed,
2025/05/15 19:30:00,0.7068788078167775,0.6531215412511414,81.85658523182258,101.24349758823972,3.01825665325819,3.04,2458.2558661354365,2625.7280091596244,0.9758585141599188,0.9992851028989441,43.11088889861164,24.66281213941194,3.0657384665027614,1.0216046833643389,1.0134577632589918,15.344768156666676,passed,
2025/05/15 19:45:00,0.707859502418462,0.6557376824433938,81.8434112734169,101.58687562813286,3.0224933318241662,3.06,2450.2648202954592,2642.2615433016745,0.9757872047606052,0.9995919985713414,43.298895634544785,24.232168564299034,3.0523783276015277,1.0145584244459023,1.0047480270590616,15.392126976111108,passed,
2025/05/15 20:00:00,0.7113667240017295,0.6552545327251518,82.19361577165292,101.79347771190464,3.013335517278604,3.05,2473.2299905210393,2650.5048712190514,0.9757970303035649,0.9991573261207984,42.830474921001404,23.809449735031375,3.039348494483605,0.9972761832937265,0.9919647026016339,15.439532239999993,passed,
2025/05/15 20:15:00,0.7090012011247301,0.6568596457521878,82.39013791253305,102.2603082847681,3.016512361032837,3.04,2468.6221034532005,2665.525751112172,0.9759205692792076,0.9995659763948914,43.15431022579317,23.878215292828664,3.0495100822075107,1.0149801345481761,1.0054594760235869,15.487220466666667,passed,
2025/05/15 20:30:00,0.7032212420449397,0.6583957877154264,81.66007432734806,101.87369609861666,3.021257913686284,3.06,2438.697850547592,2660.3007917774,0.9760065880580713,1.0001471197794074,43.870278513692845,23.92752255501338,3.0546940293557134,1.0226026164659845,1.004958505343705,15.405389999999999,passed,
2025/05/15 20:45:00,0.7072593210611674,0.655385860768902,81.50676405240254,101.33077491684021,3.018112890143974,3.07,2446.9712948994375,2635.973418698795,0.9757956581505617,0.9995016471426699,43.295212974874,24.12545697598334,3.0466809051861694,1.004426424643697,0.9948149511881952,15.340900959999995,passed,
2025/05/15 21:00:00,0.7072593210611635,0.6553858607688848,81.50676405240245,101.33077491684008,3.018112890143975,3.07,2446.9712948994343,2635.973418698797,0.975795658150562,0.9995016471426698,43.295212974874,24.12545697598316,3.0466809051861516,1.0044264246436845,0.9948149511882063,15.340900959999995,passed,
2025/05/15 21:15:00,0.7072593210611663,0.6553858607689153,81.50676405240283,101.33077491684057,3.018112890144,3.07,2446.9712948994365,2635.9734186987507,0.975795658150562,0.9995016471426699,43.29521297487413,24.12545697598324,3.0466809051861516,1.0044264246436876,0.9948149511881867,15.340900959999995,passed,
2025/05/15 21:30:00,0.707259321061176,0.6553858607689005,81.50676405240252,101.33077491684018,3.018112890143977,3.07,2446.9712948994274,2635.9734186988,0.9757956581505616,0.9995016471426699,43.29521297487393,24.125456975983163,3.0466809051861548,1.0044264246436816,0.9948149511882074,15.340900959999995,passed,
2025/05/15 21:45:00,0.707259321061176,0.655385860768899,81.50676405240249,101.33077491684013,3.018112890143975,3.07,2446.9712948994265,2635.973418698804,0.9757956581505616,0.9995016471426699,43.295212974873884,24.1254569759833,3.0466809051861548,1.004426424643686,0.9948149511882046,15.340900959999995,passed,
2025/05/15 22:00:00,0.707259321061176,0.6553858607688983,81.50676405240249,101.33077491684013,3.0181128901439784,3.07,2446.9712948994265,2635.9734186987985,0.9757956581505616,0.9995016471426699,43.295212974873834,24.125456975983226,3.046680905186155,1.0044264246436838,0.9948149511882046,15.340900959999995,passed,
2025/05/15 22:15:00,0.7072593210611663,0.6553858607688937,81.50676405240266,101.33077491684034,3.018112890143993,3.07,2446.9712948994315,2635.9734186987685,0.975795658150562,0.9995016471426698,43.29521297487415,24.12545697598325,3.0466809051861525,1.0044264246436896,0.9948149511881897,15.340900959999995,passed,
2025/05/15 22:30:00,0.7072593210611746,0.6553858607688939,81.50676405240239,101.33077491684001,3.0181128901439696,3.07,2446.971294899428,2635.973418698813,0.9757956581505616,0.9995016471426699,43.295212974874126,24.125456975983248,3.0466809051861565,1.0044264246436887,0.994814951188206,15.340900959999995,passed,
2025/05/15 22:45:00,0.7072593210611663,0.6553858607689108,81.50676405240277,101.33077491684047,3.0181128901439926,3.07,2446.9712948994347,2635.9734186987657,0.975795658150562,0.9995016471426699,43.29521297487413,24.12545697598338,3.046680905186153,1.0044264246436996,0.9948149511881809,15.340900959999995,passed,
2025/05/15 23:00:00,0.7072593210611663,0.6553858607689071,81.50676405240269,101.33077491684038,3.018112890143992,3.07,2446.9712948994325,2635.9734186987694,0.975795658150562,0.9995016471426699,43.295212974874126,24.125456975983287,3.0466809051861534,1.004426424643692,0.9948149511881883,15.340900959999995,passed,
2025/05/15 23:15:00,0.707259321061176,0.6553858607689005,81.50676405240252,101.33077491684016,3.0181128901439775,3.07,2446.9712948994274,2635.973418698799,0.9757956581505616,0.9995016471426699,43.295212974873884,24.12545697598328,3.0466809051861548,1.0044264246436885,0.9948149511882008,15.340900959999995,passed,
2025/05/15 23:30:00,0.7072593210611663,0.6553858607689129,81.5067640524028,101.33077491684053,3.018112890144002,3.07,2446.9712948994356,2635.9734186987494,0.975795658150562,0.9995016471426699,43.295212974874204,24.12545697598323,3.046680905186154,1.0044264246436896,0.9948149511881842,15.340900959999995,passed,
2025/05/15 23:45:00,0.707259321061165,0.6553858607689071,81.50676405240267,101.33077491684035,3.0181128901439904,3.07,2446.9712948994365,2635.9734186987685,0.975795658150562,0.9995016471426699,43.295212974874225,24.12545697598331,3.046680905186153,1.0044264246436925,0.994814951188189,15.340900959999995,passed,
2025/05/16 00:00:00,0.7129115803366265,0.6687015423717976,88.11887174413113,110.14173493942998,3.01979257745324,3.07,2652.861382941865,2818.2038823494267,0.9768224935374272,0.9999636930655526,42.191195773628074,24.392704754944145,3.005744579970023,1.069851127308487,1.055054507542627,16.521482278888886,passed,
2025/05/16 00:15:00,0.7352985662159454,0.6665880559064785,88.96683213982351,110.03554148311125,2.97136059757053,3.01,2742.936770579065,2870.600414400218,0.9764223995580412,0.997711618284211,39.50523970429652,21.167862615666618,2.9117218463244234,0.9643768398400815,0.9752927630207603,16.679843204444435,passed,
2025/05/16 00:30:00,0.7237335276310751,0.6708359845922698,91.62044879174154,113.21307801653302,2.9234647114863854,2.99,2878.821250251815,3012.1108777206446,0.9774821344170703,0.997535049007573,39.62573972487216,18.306333097809127,2.9002387461900625,0.9375532030283634,0.9348135231751826,17.221932193888883,passed,
2025/05/16 00:45:00,0.7279833976357508,0.6700135493156639,92.06889701098875,113.58038794201175,2.9156643404011344,2.92,2901.281387688734,3032.5475514887225,0.9773671527318629,0.9971423488833988,39.11971697627845,17.744863990212085,2.887941876538543,0.9264639832143032,0.9293296681037545,17.301053440000004,passed,
2025/05/16 01:00:00,0.7184249556295319,0.6768558828173425,96.60344955358771,119.25447079294378,2.907568420569532,2.96,3083.670020028832,3150.2094036751887,0.9780902044724368,0.9971022981296389,38.64916252770379,18.61383108541008,2.8821240100484053,0.9776778064937466,0.9682363714669853,18.125430950000002,passed,
2025/05/16 01:15:00,0.7163274352390748,0.6802936184044361,99.18522837638179,122.53831088572477,2.9036451723487233,2.94,3183.7611068104893,3222.2416811949442,0.9784185329875865,0.997074737859697,37.87199955140866,18.829650174569665,2.8712377877196684,0.9978522704651263,0.9864489358211214,18.60075906944444,passed,
2025/05/16 01:30:00,0.7217405881017128,0.6821521826883263,100.28303358900207,123.92151097732325,2.910903834733621,2.96,3204.3995890570786,3243.6943704092814,0.9784890849582809,0.9972290729257142,36.97068989430593,19.031828410402465,2.864236259949695,1.0053288430192036,0.998958671845281,18.769781433333325,passed,
2025/05/16 01:45:00,0.7210031153703204,0.6774982049995539,100.03941048155322,124.0297678371362,2.901280393565466,2.95,3191.977668285907,3293.576994467812,0.978458639476305,0.997483862469604,37.05139185595485,18.540954201483117,2.8570828389618863,1.0022677798699506,1.0031867113367376,18.81641258444445,passed,
2025/05/16 02:00:00,0.7192803141732582,0.684120366176976,100.46149224492476,124.65180752245408,2.907422822396507,2.95,3208.030138356605,3277.13641429516,0.9786924701840989,0.9976068674926618,36.93596823202525,18.623926725659672,2.859551339000358,1.0095710061377559,0.9995893098705761,18.85512124222222,passed,
2025/05/16 02:15:00,0.721492760650024,0.6837756665876081,100.15557611913253,124.35429482050807,2.910300445719571,2.96,3188.8182291156245,3272.1869304071424,0.9784922882522245,0.9976046875890023,36.99458117155566,18.601857301640855,2.8610884537245225,1.0088309163616036,1.0012948389027185,18.803466195555554,passed,
2025/05/16 02:30:00,0.7219230485057925,0.686771110632182,100.50401201815275,124.8700428765366,2.912957131471944,2.96,3201.105992860711,3270.50121446569,0.9786140992496573,0.997658757248989,36.727627094412654,18.666855653612057,2.857106492041859,1.0134334139848404,1.0027119443440866,18.85151436666667,passed,
2025/05/16 02:45:00,0.7226267996066833,0.6889633043096419,100.81270820368833,125.3531611124466,2.916896575548447,2.95,3206.08098876078,3273.2952645595487,0.9785601624127612,0.9976937118657082,36.63367680122118,18.650582881904963,2.859193050855968,1.0149762269145304,1.0025481753428527,18.899670404999995,passed,
2025/05/16 03:00:00,0.7210123039914333,0.6851797241754584,100.7391548844055,125.3446611578407,2.9077757488067677,2.95,3208.029896417708,3290.451689064782,0.9788157954020308,0.9978031470514724,36.62042704725394,18.67589265635081,2.8594369131992514,1.0152221990702948,1.0071194241684132,18.89612715833334,passed,
2025/05/16 03:15:00,0.7201458256378735,0.6888036311391185,100.40532231042383,125.0121020496271,2.9096569642828314,2.95,3204.569401260764,3267.42665285422,0.9787759874652272,0.9976986074342177,36.79372424820152,18.608953848182093,2.8567683548520124,1.0155229415234963,1.0005334520002573,18.831288391666668,passed,
2025/05/16 03:30:00,0.7198992916417591,0.6883793113971242,99.94081554251888,124.58816359702676,2.9088136492015986,2.95,3187.393313555422,3264.2202472345493,0.9786367626135626,0.9976947460031216,37.07107670584528,18.47719624046579,2.858776438660208,1.0137351725416028,0.9986866608251385,18.766541585,passed,
2025/05/16 03:45:00,0.723807538065522,0.6854639132631605,100.07916089552096,124.92071282791359,2.905773427816581,2.95,3182.8832803135783,3284.2219840988005,0.9786839960870523,0.997783674437576,36.604389008075195,18.5828491662109,2.853127283263999,1.0180625810398596,1.0124557521848472,18.791942632222217,passed,
2025/05/16 04:00:00,0.7221129574318637,0.6843661047471907,99.28988265311315,124.05951205544551,2.9013690604874984,2.96,3158.869393065991,3280.3829343909038,0.9786020129071963,0.9978072801921457,37.045786420588996,18.312756750557035,2.854835135917899,1.0174568430947373,1.0105275318379876,18.68264747555555,passed,
2025/05/16 04:15:00,0.7240233090481559,0.6794612027551064,99.39162440312411,123.57581992717353,2.9081049406580304,2.96,3159.4812042121202,3251.0313760004606,0.9784556799270474,0.9975525297616357,37.01895292480915,19.174485256148653,2.8631776010818157,1.014031670390511,1.0148822687613654,18.642443306666664,passed,
2025/05/16 04:30:00,0.7375781024081107,0.6741457447974448,96.45549902568955,120.15774831104395,2.884023433362042,2.92,3079.606847746384,3210.931027848341,0.9776129967041493,0.9964204174372598,36.69987649495591,17.812315183249176,2.8323962624937424,0.9793550906181795,0.9974144062703905,18.142058641666665,passed,
2025/05/16 04:45:00,0.7195389481844509,0.6783493373922675,97.56583875429348,121.94005640413728,2.895621023961646,2.98,3110.3663439644693,3206.2818546922986,0.978697134737837,0.9975723547994778,37.736097492008525,19.50958518054105,2.8780940063662266,1.027940570487884,1.0241955221716734,18.290619324999994,passed,
2025/05/16 05:00:00,0.7247524065749001,0.6786143490425546,97.46610542924992,121.36311321872303,2.9021494723741226,2.97,3114.5061834587987,3187.3197649303443,0.9783138927071503,0.997165934005396,37.39006541847349,19.498104278583646,2.8534937343078366,1.0185170055478345,1.018157971386214,18.288840851111107,passed,
2025/05/16 05:15:00,0.7230133433156075,0.679951490702702,98.76623591140121,123.01384453568465,2.896569254219819,2.93,3167.8317261943466,3216.50162331841,0.9787193552206517,0.9971670490355218,36.92189051530517,19.515715408287765,2.853087306115103,1.0165015185028763,1.0151997124881587,18.492663688888886,passed,
2025/05/16 05:30:00,0.7161457112713413,0.6821666245617765,99.05336361745928,123.0920698774671,2.901328092215433,2.95,3174.704372999182,3219.5104223249086,0.9790764027839753,0.9976251561160758,37.35219954299801,19.409989608706315,2.865338555003286,1.0209106247650295,1.0083307878278749,18.55171501333334,passed,
2025/05/16 05:45:00,0.7217444100650979,0.6846898798559075,101.26068200525536,125.0043218552142,2.920073148474857,2.97,3234.1335460153487,3260.592328465969,0.9792252282758294,0.9979420001564813,35.84061458849899,19.495792945711393,2.834238121861883,1.0220122687486028,1.0130204071361286,18.96507463277778,passed,
2025/05/16 06:00:00,0.7204815914527403,0.6814652038759875,100.27718269535275,124.53680024753154,2.8910559420447366,2.95,3228.0263687410816,3305.6204001570845,0.9790539014511318,0.9975398461372824,36.21918961984096,18.256377171923017,2.820409204367527,1.0080993678297214,1.003726253757864,18.889138314444438,passed,
2025/05/16 06:15:00,0.7169468525773033,0.6842358618411999,100.16560867958349,123.6635668988926,2.9212848027961718,2.98,3200.7906296662945,3233.8300762668223,0.9793862257362683,0.9982347088150629,36.49802468315383,19.606759054046243,2.835931486475835,1.0269846927966089,1.011184223876993,18.79735967999999,passed,
2025/05/16 06:30:00,0.7134215480483412,0.6813580876187053,96.9174250356807,119.68670026423126,2.938312608770702,3.04,3075.3570948078727,3141.375393244924,0.9789973190482718,0.9987035392663268,38.01126478247634,20.26852300609456,2.8441928641075096,1.0383723115307417,1.0159028657502798,18.26670345499999,passed,
2025/05/16 06:45:00,0.7055178438415435,0.6752544862053862,95.25027989737093,116.1296133526221,2.9637742435967045,3.04,3033.2863833795795,3007.163145839196,0.9790208662912194,0.9986358169725073,39.243186033040125,22.211266452050314,2.8556601003762605,1.035773789248947,1.0052701776138262,17.90252873444445,passed,
2025/05/16 07:00:00,0.7043678447861756,0.6710839516356896,92.52716804041029,113.07176627111608,2.9758549943100565,3.07,2916.9879964908614,2932.4064105896996,0.9785190458654168,0.9989113581113094,40.53225033407941,22.921225334111913,2.8863204847418658,1.0489487440825738,1.019743281132332,17.406949559999997,passed,
2025/05/16 07:15:00,0.7059856010359394,0.6673676022096131,91.75326668476191,112.17081964064052,2.983454925605867,3.09,2880.6503483788424,2910.914598142929,0.9783225181018127,0.9990494612968269,40.674051531842295,23.32790787861862,2.8856753180973693,1.0434592029965548,1.0207838778764047,17.27887296666666,passed,
2025/05/16 07:30:00,0.7076712308641147,0.6695789593683025,91.63807016727647,112.00465094880327,2.9850481057253075,3.08,2889.4556062513207,2891.142208427431,0.9783715071388638,0.9988670798404122,40.36112111137513,23.39961939348336,2.866007510379328,1.0370808357611336,1.0126958350682458,17.25536255666666,passed,
2025/05/16 07:45:00,0.7124529400280358,0.6713018547781091,94.0785697694553,114.32512070337508,2.977776261313149,3.06,2987.8575672536776,2945.9833818559932,0.9785686358072712,0.9983566676881118,39.06617102933719,23.134540606850724,2.8419639565475405,1.0385960924072195,1.0186430031848983,17.669650716666663,passed,
2025/05/16 08:00:00,0.7058194910629945,0.6710152818211421,93.9483144681844,114.5337033403911,2.9833706208469755,3.09,2971.926806432523,2941.138794065495,0.9788792351177857,0.9989583856440265,39.657588905355496,23.60161448536636,2.8647143217337665,1.0459165891457014,1.019726351781912,17.640866191666667,passed,
2025/05/16 08:15:00,0.7076645418177784,0.67092084962628,93.11878120385737,113.54086375157625,2.9773893326933445,3.09,2956.6789885491908,2926.717789586039,0.9786284688453101,0.9985998930550737,39.76419428822141,23.31191723773886,2.8513580740365874,1.0422549952085978,1.0172915931913273,17.517162807222224,passed,
2025/05/16 08:30:00,0.7008706600774183,0.6695270457496901,92.99069054878514,112.87904773746972,2.9782461878660555,3.09,2970.4917418447153,2895.4366631784833,0.97900153784505,0.9986062528187916,40.19454589479742,23.801798793550198,2.855772929856501,1.0383413425545676,1.0060497430752906,17.470178910555553,passed,
2025/05/16 08:45:00,0.7137262728886443,0.6659903777947219,96.03059201842424,116.6267166760311,2.983073197861583,3.12,3034.375651747968,3005.2956564347014,0.9792339292471609,0.9990913182643316,37.86071074348812,23.89798090782933,2.8327659268327525,1.0496936165686268,1.0425082006394988,18.016781603333328,passed,
2025/05/16 09:00:00,0.7107570636331183,0.673873647087676,94.1390021121067,114.75533963485888,2.973408700059952,3.07,2996.4100827403236,2971.4178708874406,0.9787867748342465,0.9986300879779598,38.908089456397676,22.652370061439726,2.8227603180585916,1.0391076045574743,1.0145332646405745,17.744791557777774,passed,
2025/05/16 09:15:00,0.7071204275844136,0.6698287558367053,92.25151855605122,113.10345173121422,2.9727604464632194,3.09,2916.93317040163,2950.1618458653647,0.9785748192423047,0.9990393182332735,39.99959673479044,22.84721564086239,2.845546213099508,1.0480312328270216,1.0247995088683157,17.441468,passed,
2025/05/16 09:30:00,0.7050955436218492,0.6715266603374246,92.24546072329437,112.9563359294419,2.9684677058861424,3.07,2930.9018857723236,2930.695001383379,0.9786927209374195,0.9987625366758103,40.14658200894845,22.78696664983509,2.8516453951872047,1.0379508729085318,1.0096509193285321,17.39996106444444,passed,
2025/05/16 09:45:00,0.6800507595388154,0.6746784589648851,91.42203428540179,112.23050252404626,2.9557898249273835,3.05,2924.215154646642,2900.316833509351,0.979918081820476,0.9996222018789414,41.9734337485096,23.06083876712641,2.911657902142879,1.0582116116406162,0.9957231823407556,17.216092385555548,passed,
2025/05/16 10:00:00,0.6894219438490393,0.6717626161595072,91.36668211572615,112.06679964866156,2.965203061359189,3.07,2903.6598895080842,2885.400360820349,0.9796531193151123,0.9995283185389838,41.460526024671076,23.551427639875765,2.9038961620137127,1.05608297572875,1.0083565771333933,17.165739176666662,passed,
2025/05/16 10:15:00,0.6844378955507389,0.6728898326509236,91.36655312556876,112.0011771823638,2.9609553624328067,3.07,2910.210107425941,2870.2047932430055,0.9800892997255913,0.9996468979081694,41.81254057090324,23.579943210923602,2.921842806579075,1.0495499376445439,0.9946535061333587,17.115550497222216,passed,
2025/05/16 10:30:00,0.6924970299236716,0.6733994169085971,90.67928711482668,111.50633930701373,2.9693437627004804,3.07,2865.269421381409,2881.8828622418905,0.9793100861123052,0.9996304019094643,41.559572788696414,23.11516353970278,2.905644174051939,1.0529033281194315,1.0060133826462774,17.065270786666666,passed,
2025/05/16 10:45:00,0.6935468369234367,0.6740616942124635,90.37233049459653,111.27773632076998,2.972470456267697,3.07,2843.818154318172,2880.343042683027,0.979168391699182,0.9997591183088006,41.66370655031019,23.025889069811008,2.9118108354589496,1.058061067114153,1.0110417770215712,17.014900044999997,passed,
2025/05/16 11:00:00,0.7000952268508422,0.671970798060697,90.2044190834338,111.00908672427738,2.980274423785324,3.07,2821.963127792734,2870.277203107816,0.9787612578008671,0.9996166989388874,41.36614497604294,23.281143793245946,2.913289545232201,1.057468135003583,1.0205841786082595,16.964438272222218,passed,
2025/05/16 11:15:00,0.6950444482258288,0.6726932302198516,89.9611170371285,110.8607315804468,2.977273792471933,3.05,2817.3161351743556,2863.681531583822,0.9790079701381389,0.9998107020225361,41.80311618546839,23.26025728465282,2.9261030643548165,1.0562289934743079,1.012686915136515,16.913885468333323,passed,
2025/05/16 11:30:00,0.6987839720429833,0.6721914367625236,89.67530709547766,110.60995975843394,2.9829257291839593,3.05,2795.229831094667,2857.942291167058,0.9787378307261145,0.9998256337687756,41.694122587999786,23.34271606169199,2.926687448614818,1.058363689541754,1.019563522303429,16.86299257499999,passed,
2025/05/16 11:45:00,0.7008096832833641,0.6710603163949165,89.53793578138307,110.42920875139362,2.9866066774976305,3.06,2782.355777369072,2846.861743789139,0.9786810938062004,0.9998464335097579,41.594539778233084,23.732987376304163,2.932999578380099,1.069876506004466,1.0344786260795218,16.81225863777777,passed,
2025/05/16 12:00:00,0.6992270629676974,0.6706882232968318,89.23564040370832,110.20747905955355,2.9857405274719397,3.06,2770.8437886625798,2842.9841763670975,0.978722189747318,0.9999616750093652,41.81124176947258,23.73888557160557,2.9386708743972236,1.0691287177135942,1.0325523373993994,16.761433669444436,passed,
2025/05/16 12:15:00,0.7000555381491557,0.6734230836371065,90.8305688177285,112.2341338358211,2.991219151410985,3.05,2826.294978644954,2872.1176090651834,0.9786343588085259,0.9997867251335051,41.466850986592185,24.06719913754088,2.9326949189866993,1.0795561527540967,1.0421650738619168,17.045200864999995,passed,
2025/05/16 12:30:00,0.6985833411553745,0.6721696712216458,90.68633794665786,111.88761794377132,2.9848157416483168,3.05,2826.361911957984,2861.7498626148026,0.9788127651618385,0.9996801525619953,41.57495353787026,23.96290839817562,2.9455076636413016,1.0665526017228324,1.0291908403908567,16.977965564999995,passed,
2025/05/16 12:45:00,0.6996453569644604,0.6725210280763542,90.067542250879,111.47789060592928,2.9892575899006335,3.04,2794.7328067414014,2862.5237071692504,0.9785388099854722,0.9998721214100501,41.78431832261678,23.765750814062105,2.9432970782501924,1.0658527174415384,1.0292748699682028,16.910996972222215,passed,
2025/05/16 13:00:00,0.7037418642747135,0.670654080025011,90.03325276516057,111.34555932450473,3.003230770400266,3.06,2774.6762703624863,2834.7773324170043,0.9782664899679426,0.999842200389197,41.67475491479332,24.585038264199312,2.959210532555866,1.0735048000148142,1.043866663498404,16.846483664999997,passed,
2025/05/16 13:15:00,0.6894200997840689,0.6708109269880242,90.26897626245042,111.57995264499715,2.979872819233634,3.06,2835.377177545393,2818.863363685303,0.9794239766150792,0.9997543335444954,42.188993796389056,24.494539032931733,2.9604592074662275,1.0334678519029146,0.9893061341990578,16.84891770222222,passed,
2025/05/16 13:30:00,0.6972983332047649,0.6675028451581924,89.88343407051906,111.09492681004141,2.9715351362499596,3.05,2819.1915207473266,2842.128746866248,0.978969767177103,0.9994101256586606,41.71042252724235,23.670235032551265,2.941413393733728,1.0141912654740388,0.9839678633614601,16.822812092777763,passed,
2025/05/16 13:45:00,0.6985829814226472,0.667159289467625,89.64493881608568,110.68937341842,2.965599225656769,3.02,2802.735224061471,2849.976031830093,0.9788840677083152,0.9993630303953592,41.77766264254167,23.020103549260643,2.956521107029391,1.006075922664288,0.9773140849082234,16.763676123333322,passed,
2025/05/16 14:00:00,0.7048379933417255,0.6703134842689301,89.14191037223736,110.50798070261169,2.9892602369213654,3.06,2751.1085799197226,2839.8488245677713,0.9781281413140117,0.9996531433583601,41.8166873164999,23.40236716726855,2.9571798582871924,1.0328324180140476,1.005699215150061,16.71282665555555,passed,
2025/05/16 14:15:00,0.7076113469284762,0.6676470442944243,89.00260404257736,110.29597232734315,2.9974266755708263,3.05,2735.885284957675,2820.0828078493014,0.9778824018402743,0.9995628856329233,41.71928156316498,24.074636302468704,2.9675406198079415,1.0379295761364433,1.0175061033755928,16.65360697,passed,
2025/05/16 14:30:00,0.7034705898661083,0.6690479600541124,88.6830523421581,110.05023892121604,2.9942899941776084,3.06,2730.5226854827984,2811.473777058648,0.9780787139563168,0.9996919642583336,42.059110730006225,23.93129927991087,2.9753162149590353,1.0333108648561133,1.006185168376834,16.594344555555555,passed,
2025/05/16 14:45:00,0.7013527570129717,0.6677449547477341,88.39986074292692,109.68451319140596,2.9865070610676296,3.05,2729.3877427864954,2807.193646145896,0.9782268908439259,0.9996230376224007,42.17333430024844,23.726340018638066,2.9798329940423796,1.0211920678320463,0.9936323987211299,16.53503941222221,passed,
2025/05/16 15:00:00,0.7079663822172348,0.6640784837401853,88.0328688603726,109.18136850203305,2.9861562559234422,3.05,2710.314364663628,2807.1221985831125,0.9777916558232251,0.9993324854232747,41.74103059862687,23.705217175615903,2.9728788291280805,1.016462417309059,1.00129869472446,16.47592770999999,passed,
2025/05/16 15:15:00,0.7013355718711453,0.667900345386434,87.63951009426754,109.03533818514995,2.9890639603729023,3.08,2686.5189990267863,2805.6806988183994,0.9779316792863273,0.9998411058724214,42.49836858736232,23.496830477371653,2.9982919671110513,1.0293156753803474,1.001190303182372,16.41653617999999,passed,
2025/05/16 15:30:00,0.7103997789210796,0.6669092232502167,87.7294543992225,109.19211594314903,3.0044708301403653,3.05,2670.4318863173958,2798.622112456193,0.9772708555245757,0.9996345553369521,41.9919215485807,24.032868503254157,2.9903789927708764,1.0390127954448551,1.022635028183066,16.43161320777777,passed,
2025/05/16 15:45:00,0.7042440559702858,0.6669277397213579,87.33776438963416,108.85165831434512,3.000413177605646,3.05,2654.901436354702,2795.637988924446,0.9774989091158984,0.9999305766473592,42.563447995710355,23.97631615523461,3.0147622144371407,1.0457722003163616,1.022268131675469,16.35387031666666,passed,
2025/05/16 16:00:00,0.7052126680111653,0.6672182148279627,86.658918749268,108.3009248791135,3.001556972197415,3.04,2627.515056294375,2794.6926925788666,0.9772327709472175,1.0000133757891216,42.71332506280792,23.609826991053655,3.010057186255941,1.0370354638594144,1.0146134079922975,16.275065473333328,passed,
2025/05/16 16:15:00,0.7043704680706195,0.6661672865698515,86.32256563998918,107.87117989379847,3.000013826269258,3.04,2620.3404639336604,2778.4247341022055,0.9772671082285009,0.9999353867718214,42.76625366914997,23.7242865288562,3.0152057443070226,1.0297325595008728,1.0077566286352537,16.196370238888885,passed,
2025/05/16 16:30:00,0.7024972798229301,0.6666281149266545,85.54968458335047,107.34787398149695,3.001423373662941,3.05,2589.931849285515,2777.4112095015753,0.9771703198431225,1.000250358124955,43.114063926260016,23.602262338319612,3.012749689533468,1.0347442853501438,1.010437295595362,16.109668911111118,passed,
2025/05/16 16:45:00,0.7009993239068446,0.6653985513559708,85.27573971259707,106.95978422423178,3.0001196217862516,3.04,2582.6426646952086,2760.8775164951426,0.9772160876879435,1.000186244969532,43.23981777355653,23.73428513173709,3.025459597000037,1.02689944766717,1.002530336785175,16.031199745,passed,
2025/05/16 17:00:00,0.7015304117468226,0.664371673583098,84.909849076072,106.49004544326175,3.000420423969897,3.04,2569.529509792969,2747.3387731759744,0.9770863158660174,1.0000803731355414,43.273988304906254,23.742525709864285,3.0321929438518733,1.0191055049101885,0.9966467429969627,15.952840187777774,passed,
2025/05/16 17:15:00,0.7065761438457436,0.6607975504091436,84.85805640852769,106.04783479078573,3.002134856166409,3.05,2569.7034827430916,2718.0637229298663,0.9768626461140332,0.9995501977321952,42.75857529086531,24.294896574261116,3.0383704822451643,1.0119470493405036,0.999473902241093,15.874590239444442,passed,
2025/05/16 17:30:00,0.7049724612005233,0.6615374651959406,84.29461509856108,105.58367394381298,3.0024028628060666,3.06,2546.9350705180777,2714.3341934062605,0.9767610872477847,0.9997085417287727,43.05617207566196,24.067108242337568,3.044473270732077,1.0111351694965685,0.9959093609072834,15.796449899999999,passed,
2025/05/16 17:45:00,0.7068895979231317,0.6604522558574278,84.37705194225913,105.59290368850853,3.002244494670958,3.05,2551.0851629673393,2711.3888600287332,0.9767468578419835,0.9995871377215194,42.79876581198729,24.29458044836846,3.040151256706218,1.0155790719127973,1.003917401899676,15.799233663888884,passed,
2025/05/16 18:00:00,0.7030554951059714,0.6626518076325884,84.57517620862903,106.04223073195409,3.0027722124952976,3.05,2554.4083563287604,2729.5711445610423,0.9769588260988605,0.9999831417993682,43.15058457518469,24.18857710278944,3.0408735521974126,1.0296015921653168,1.0108466087876338,15.86658681666667,passed,
2025/05/16 18:15:00,0.7049086598505434,0.6628131892183833,85.07196523119718,106.43492425592478,3.0041698666141308,3.04,2572.5082387851803,2731.387235105459,0.9769584834850205,0.999807668754107,42.91802314464662,24.220249154075365,3.037789997583118,1.0230691078775975,1.0060435752895125,15.933802958333333,passed,
2025/05/16 18:30:00,0.7067050765170524,0.664135902197364,85.29677583140545,106.82197981954906,3.009498485961824,3.05,2569.105162156592,2750.3668566340302,0.9767416443998931,0.9999527674825535,42.93101233608216,24.102429185180206,3.0332260996321403,1.0359120818133871,1.0192099368873726,16.008942986666664,passed,
2025/05/16 18:45:00,0.7078245191354726,0.66461359007617,86.57400867371146,108.09610134134792,3.0140973410740823,3.05,2614.5637712450457,2754.59737252057,0.9769464915506194,0.9997770131246272,42.6206764820848,24.637775004378597,3.032307591630199,1.0368316896577383,1.0209759475624423,16.18317432722222,passed,
2025/05/16 19:00:00,0.7064405413913164,0.6646055086782714,86.7072865184695,108.17926260082089,3.0142638786957363,3.04,2624.2948521389826,2749.777740598645,0.977082384322788,0.9997726416003148,42.677424857339055,24.74307049941322,3.030363176948402,1.031823642618083,1.0143360284934901,16.198872897777775,passed,
2025/05/16 19:15:00,0.7007571958648577,0.6653877697248163,88.26879735470261,109.79342478203394,3.0010951728179163,3.08,2705.1679113478704,2770.037725782629,0.9778984666772279,0.9996070862480771,42.618371763369936,24.712525648150613,3.022864027394549,1.0118489798392114,0.9881204253236658,16.431613207777783,passed,
2025/05/16 19:30:00,0.6995470849730049,0.6666772480571295,88.62784660448958,110.21116462415739,2.9956343950857613,3.08,2724.23035565574,2789.282644716199,0.9780029387698084,0.9995809479598072,42.68279602502396,24.145435544624682,3.015613566327269,0.9974805156323288,0.9713784069266258,16.51646918166667,passed,
2025/05/16 19:45:00,0.7020102728150438,0.665666923100606,88.99049448121285,110.51885146583267,2.9891290098824714,3.07,2742.0949283924506,2811.709255071924,0.9779692064025464,0.9993901874928773,42.39308538429958,23.70849898092622,3.001190275627991,0.9876892927830331,0.9662008028001237,16.601037199999993,passed,
2025/05/16 20:00:00,0.705776821762294,0.668192207956154,89.16606045691312,110.89689329445565,2.996967297942599,3.1,2736.91660627704,2827.8475676426906,0.9776822956335488,0.9995039526999991,42.214064900011415,23.58991281378419,2.9864635612102397,1.0002368968547837,0.9794423640834601,16.677416249999997,passed,
2025/05/16 20:15:00,0.7015614837295466,0.6685867183853993,89.71596470146115,111.38620620586593,2.987105424069754,3.08,2767.9937808870977,2843.4182854345963,0.9780832169610693,0.9994890534228255,42.25948529065201,23.430247631543715,2.990349940592633,1.0034527962450992,0.9777847635820481,16.761879419999996,passed,
2025/05/16 20:30:00,0.7063200154005144,0.6662741772121733,90.21505314172836,111.87443330733312,2.9950741785830295,3.11,2776.6531657105,2848.0118483081715,0.977810447811599,0.9993448384108308,41.864966866126046,24.01293349376667,2.9829764077230707,1.012938722997287,0.9961098613576518,16.846288946666675,passed,
2025/05/16 20:45:00,0.7019993299332824,0.6672850164706975,90.71643217210428,112.40630241262492,2.9903018826549816,3.08,2803.980039791474,2857.952217834674,0.9781123340951418,0.9993772917396426,41.99575413366398,24.005147922825756,2.98556676210394,1.0160698511010267,0.9934390781641179,16.930886689444442,passed,
2025/05/16 21:00:00,0.70096649449875,0.6683008849665785,91.09905072023068,112.84056881538011,2.9906179651249922,3.09,2817.192452036803,2869.613658678872,0.9781490032304684,0.9994142674564842,42.00530453581612,24.005072805704415,2.985444425999402,1.0244020453761393,0.9993412575628725,17.007064518888882,passed,
2025/05/16 21:15:00,0.6998523029794548,0.6680827238340282,91.53821544895604,113.29472147029588,2.9882779648679194,3.09,2836.71003384953,2882.7434547641183,0.97821999350518,0.9993706326109826,41.974223168322304,23.977412492646273,2.983298305800035,1.0244549395791858,0.9989389087029962,17.091316831111115,passed,
2025/05/16 21:30:00,0.6994290646818561,0.6678265651833206,91.98260083397392,113.75464185291776,2.987521519748941,3.1,2853.0735247328216,2896.0115902903326,0.978237889191008,0.9993396941325114,41.91981010885277,24.029870687123005,2.982243439194684,1.0299932950309691,1.004698723263119,17.17551549999999,passed,
2025/05/16 21:45:00,0.6969681533923066,0.6679912546436805,92.40442376114459,114.18598442157928,2.983925355091942,3.08,2875.0885706382655,2906.4039601111226,0.9784203682113454,0.9993310432183002,41.943371081136995,24.035314147887952,2.9816899490413764,1.031935972023434,1.0039084659319106,17.251542152777777,passed,
2025/05/16 22:00:00,0.7016494330553126,0.665469043606586,92.78581441047093,114.51580119512748,2.9866440120015256,3.12,2878.550748590397,2923.2012735726826,0.978155863560162,0.9992133034403982,41.58668691813237,24.23827505014358,2.975865722177923,1.0432788948535265,1.0242859832181812,17.327767936111105,passed,
2025/05/16 22:15:00,0.6991727803529864,0.6648378597274193,93.29876886273128,115.00754341908934,2.9838236164394103,3.08,2901.876829630205,2933.525683091497,0.9782932594589895,0.9991705942882427,41.65772653575178,24.232827027242248,2.9800008754144,1.0364712113075103,1.0160472957034692,17.411811828888894,passed,
2025/05/16 22:30:00,0.6982359593976988,0.663531630532792,93.58409064145833,115.23350292170792,2.9808999813699244,3.08,2916.9423427880856,2938.7543655821923,0.9784315067515402,0.9991308796423395,41.58106465174525,24.42807239715176,2.978995586880772,1.0420056865340428,1.0225003462167097,17.455246208888887,passed,
2025/05/16 22:45:00,0.7012545430497705,0.6665682435956201,93.69197139475371,115.22503074920479,2.9906116518724386,3.1,2915.2676003720862,2921.2835299940516,0.9782212684147932,0.9990118016721644,41.41509270845122,24.454710405991705,2.976089294246083,1.0382855528020094,1.0170610428113112,17.454857817222223,passed,
2025/05/16 23:00:00,0.6996859371486439,0.6686466612757274,93.79169551217436,115.20260282264506,2.9877473811237594,3.1,2928.4206168180417,2915.6353977873378,0.9784050070618875,0.9989468261991596,41.38723804009105,24.33266159484273,2.973426547668302,1.0390789128157354,1.0125298867944676,17.460563052777776,passed,
2025/05/16 23:15:00,0.6995127471365832,0.6693305488763277,93.91682406396507,115.16045337281614,2.9867043041144834,3.06,2936.2350284383238,2911.765644947778,0.9784467878392373,0.9988437691658599,41.35631262016065,24.16536837767785,2.975041455593475,1.0306490027043202,1.002628724662081,17.466248781666668,passed,
2025/05/16 23:30:00,0.7038949287079185,0.6687612614571306,93.96009594155183,115.12773314894119,2.995061785760812,3.07,2928.7896124017293,2904.7008361306366,0.9781841249993327,0.9987669893038423,41.083544081084675,24.458655105474236,2.9681014878805607,1.034943018066896,1.0122793080622159,17.471664319999988,passed,
2025/05/16 23:45:00,0.6978015105094976,0.6659900572912751,93.68061516114723,114.89428036714503,2.9814821850504782,3.1,2925.1841102005187,2934.0570711128726,0.9784798705937502,0.9990512646803869,41.54569777988391,24.048584721698337,2.975132478281974,1.040009851763259,1.0147602397556392,17.469223199999995,passed,
2025/05/17 00:00:00,0.6846982300547275,0.6725151726188763,97.45353381133128,121.08677996428936,2.947413220763313,3.08,3134.0380047200906,3053.438860445282,0.9786663370035956,0.9980193384774334,41.54569777988391,24.048584721698337,2.953040057044926,1.105421498400936,1.0657325629461154,18.23705111555556,passed,
2025/05/17 00:15:00,0.6817668896242229,0.6712132381032541,98.35949245620462,122.01930790428196,2.934190962734228,3.06,3174.568807861566,3100.4178679880206,0.97875781034597,0.9978464083185257,41.54569777988391,24.048584721698337,2.9618773786779036,1.1243635092657023,1.0841934907011965,18.41200919555555,passed,
2025/05/17 00:30:00,0.6766900377138348,0.6628105032844622,98.85955545591418,122.09854069459199,2.875050363797878,2.99,3284.404199471667,3202.5495630924565,0.9785851298703697,0.9962167776445184,41.54569777988391,24.048584721698337,2.923485512364843,1.0918477343622484,1.0613379763786706,18.650318775,passed,
2025/05/17 00:45:00,0.6687336153805884,0.668120512407768,103.29109067923548,128.04363098204496,2.852405534489787,2.99,3455.5763171585772,3404.543832524956,0.9797151994691362,0.9969226401415618,41.54569777988391,24.048584721698337,2.904324013003757,1.097385894323997,1.0614210600743987,19.567844682222216,passed,
2025/05/17 01:00:00,0.6688660276059244,0.6660990467532367,103.18067194859086,128.00712190959186,2.834080676340643,2.89,3428.654962603259,3490.3144789312796,0.980102175109949,0.9975381644705602,41.54569777988391,24.048584721698337,2.912077044161774,1.0772855630614209,1.045896718178354,19.608917594444446,passed,
2025/05/17 01:15:00,0.7064161614559499,0.6818487570622429,98.94584001575029,121.88013317266612,2.9003694400772098,3.01,3124.151881593439,3248.390804078733,0.9793655639964641,0.9984752583935524,38.70588041841382,18.13729012500705,2.9466555749470986,1.0444392652936476,1.0174572163725701,18.482728061111114,passed,
2025/05/17 01:30:00,0.7245445668873006,0.6818406708656946,99.11909835589624,122.31055187436046,2.9450245277132505,2.99,3064.9726158679805,3207.4488425966733,0.9785737808391517,0.998855810405161,37.35237140819046,19.893232410664922,2.9311819598312288,1.0658253014539902,1.058878529874567,18.472435043333327,passed,
2025/05/17 01:45:00,0.7256219641376497,0.6798191982042399,98.81305159325282,121.69402228416907,2.9481868135064397,3.01,3040.427491592337,3195.6902221439004,0.9785305195262486,0.9989588987085235,37.434520687398425,20.09326242927787,2.9468107121136855,1.0755509999367177,1.0715111709534781,18.385240011111105,passed,
2025/05/17 02:00:00,0.722209045773855,0.6758348484084387,98.12224434893464,120.93519382754165,2.9424834994264724,2.97,3022.355537696108,3198.580190466509,0.9786003817633825,0.9991111474516274,37.87648901140471,20.10833683160869,2.946776972288,1.0737344147608787,1.0712523374378966,18.30500073111111,passed,
2025/05/17 02:15:00,0.7178076147487111,0.676139733509297,97.53143807662802,120.20666181585209,2.940945271487455,2.98,3013.0694138261347,3178.2693260143974,0.9787018496853542,0.9991474276333155,38.39472114444527,20.158589794032544,2.9499547331368903,1.0723889450119712,1.0631262136122697,18.20838839111111,passed,
2025/05/17 02:30:00,0.7191972708926073,0.6774861853378302,96.90743253169778,119.15829306580473,2.9466285027908508,2.97,3002.95814325011,3129.483511715045,0.9784310508875188,0.9987411809450849,38.58083534503681,20.459626948371472,2.945541884005099,1.0670382174154458,1.0548179496448706,18.07002737222222,passed,
2025/05/17 02:45:00,0.717796972038035,0.6762720204606434,96.03490408873446,118.02850282452219,2.9433284787264196,2.99,2980.4612452281203,3112.1209006315507,0.9783538244569859,0.9986708743753395,38.960551115295935,20.37185141641147,2.9449973522032846,1.068007251441264,1.0541219096170098,17.93247053888889,passed,
2025/05/17 03:00:00,0.7019166087927453,0.6756540906660722,95.5691737274391,117.21625659604358,2.9176603334707916,2.98,3003.0957596348994,3111.657471004859,0.9791271907678069,0.9986781643491668,40.20934985081724,19.747154357029583,2.9717291928421976,1.0616467869542698,1.029669821648272,17.840772949999998,passed,
2025/05/17 03:15:00,0.7090822134351472,0.6736535609294897,95.0023309235669,116.35581468317827,2.9248216172955828,2.94,2985.5542995417436,3085.504020162555,0.9785273590414105,0.9982093174616851,39.95374373356394,19.93355168675105,2.9500279866948307,1.0467869626227946,1.0244624355947578,17.75676261333333,passed,
2025/05/17 03:30:00,0.7113840047141098,0.6730362116415766,94.4825676149676,115.6622118869486,2.9289295046986523,2.99,2954.647695866159,3076.7687427619067,0.9783743062077688,0.9983344035902751,39.96304778289068,19.974531320121315,2.95391291117337,1.0591954066926506,1.0391297439731577,17.665593562222213,passed,
2025/05/17 03:45:00,0.7090487553455123,0.6719077263332796,94.10145737953795,115.02989656026617,2.9299245850207836,2.99,2945.8362415049237,3050.0926506329242,0.9785407653028486,0.9983701104199474,40.17935756815735,20.207542830858763,2.9613981180921867,1.0487574118032637,1.0269542231173256,17.56761947111111,passed,
2025/05/17 04:00:00,0.7092697794349111,0.670660187858277,93.58328675869573,114.22937771026982,2.9291147912919695,2.97,2934.5915069774114,3027.1294513375033,0.9785891533240001,0.9982809193058942,40.18887271674319,20.184096356142867,2.957552030101496,1.0335586315584069,1.013023728896094,17.462565040555553,passed,
2025/05/17 04:15:00,0.7080899253010533,0.6697916417989767,93.07283916195894,113.50193551446968,2.9275302241770835,2.97,2918.3969456486166,3013.082548163724,0.9786719495422175,0.9983370741948522,40.36321635419118,20.05343005593161,2.9618314964578167,1.0263743294840542,1.004891455474957,17.364585492222215,passed,
2025/05/17 04:30:00,0.7131366095807954,0.6684056747635588,92.58041056971844,112.73531452382268,2.9316775642368147,3.0,2896.3120632223377,2995.8615227782357,0.978411834451981,0.9981903714615313,40.08771473331582,20.08570873858228,2.952730861950909,1.0218279835405315,1.0066136615550259,17.273953106666657,passed,
2025/05/17 04:45:00,0.7091114801371028,0.667799232860361,92.03370295395372,111.947298208773,2.9233314022248282,2.96,2885.999453779866,2989.4813792007144,0.9786693490232099,0.9982718867320668,40.44192116634392,19.50178110529516,2.9599553075517506,1.0055108341199723,0.9859352009995995,17.175977622222224,passed,
2025/05/17 05:00:00,0.7133487468140445,0.6673717288763154,92.31096300853157,112.13993125603926,2.9313574920313443,2.98,2890.510359844812,2981.2400408222143,0.9784745669020816,0.9981364243780645,40.05394787560446,20.053086866630125,2.9510885124584294,1.0141612745956714,0.9995000097471621,17.212199528333336,passed,
2025/05/17 05:15:00,0.712551371951462,0.6668283777166929,92.14549846320602,111.77131713611877,2.926373044509701,2.98,2893.478343886226,2977.6019440150894,0.9785882395481434,0.9980465714903272,40.05491814134002,19.758109277250732,2.9474853476149696,1.0035275878896925,0.9882211287914225,17.180971096666667,passed,
2025/05/17 05:30:00,0.714119001507388,0.6667913057021853,91.76352062014996,111.34125574214934,2.9307891631423213,2.99,2873.4321757458956,2973.218095467575,0.9784163371304514,0.9981385722024203,40.07688195861476,19.742452345306884,2.943370463438338,1.0075138412185687,0.9932653915860515,17.13529925555555,passed,
2025/05/17 05:45:00,0.7075958051529349,0.6667937599429028,91.56506659723233,111.04988639998167,2.925916791967624,2.97,2876.0008237618795,2964.5518143879303,0.9788049630803554,0.9983265489040511,40.5506772179778,19.670665769616416,2.955065697824718,1.0017475778968938,0.980186776001656,17.088971038333334,passed,
2025/05/17 06:00:00,0.7090363695695406,0.6664167360274621,91.17406384519849,110.5067989662303,2.9227451730257066,2.97,2866.1976595965025,2964.61878731175,0.9787407812943072,0.9982572791743258,40.45721858621162,19.253467684852517,2.9446523364208548,0.9950255219612568,0.9748561843632039,17.041990624999997,passed,
