datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/05/17 06:15:00,0.707077096883514,0.6631993809751892,89.06270476120127,107.87974653846364,2.9170376094584674,2.95,2796.107179562745,2921.4787459393474,0.9786081820802308,0.9982836033407404,40.91039269133877,18.59265070451887,2.9554261620999793,0.9737749611659912,0.9531803678565524,16.678413180000003,passed,
2025/05/17 06:30:00,0.7075872510102644,0.6679910084866142,87.99777225091327,107.62235869224085,2.9622732955977935,3.02,2718.7008946507076,2879.316112977736,0.9779342154399775,0.9993157761103272,41.644240165562,20.433729792348068,2.94727748065453,1.0177994833591544,0.9907582336376258,16.582856290000006,passed,
2025/05/17 06:45:00,0.7063426035118942,0.6685986944797657,86.21290884971677,106.16132148310449,2.998650281710832,3.04,2612.4013164412236,2830.521843426137,0.977246190773356,1.000304848220573,42.57508761680025,21.868697066701053,2.9694141186826277,1.0681987130618824,1.0374571969220252,16.32142306666667,passed,
2025/05/17 07:00:00,0.700078324512512,0.6644170038714187,85.06096365933969,104.45640269384953,2.997437521220725,3.05,2588.4518305567663,2764.4646284617966,0.977600317248558,1.0002620124861916,42.976027255856906,22.679187716464245,2.990290079615706,1.0545738558304238,1.021258448849797,16.04503264222222,passed,
2025/05/17 07:15:00,0.699093086499013,0.6705106195898635,83.46758209089876,102.93070320566001,3.027407659520418,3.03,2514.291800548976,2698.5732621591246,0.9771077351747715,1.0007678972744434,43.574446647320585,23.282214567751485,2.998007302983539,1.0740904394965398,1.0286732103736889,15.781467618888886,passed,
2025/05/17 07:30:00,0.6982672183335445,0.6655363210480582,81.92028202518671,100.87667302582886,3.028291368021111,3.05,2462.90155793395,2651.426114941425,0.9769165560999465,1.0007056031306107,43.7647481971525,23.647313956485288,3.0114335713512337,1.0689672541351254,1.0279917187870962,15.487674344999993,passed,
2025/05/17 07:45:00,0.690546125212446,0.6587718987032878,79.86180933501385,98.19730767016941,3.011086447247762,3.05,2418.689622681659,2602.4184053368026,0.9770967029346471,1.0005434764286036,44.19882748315719,23.567237776020782,3.023317935450394,1.0468013901131508,1.0057082570090992,15.118990333333327,passed,
2025/05/17 08:00:00,0.689105126964451,0.6533763555653199,78.53743704789865,96.47639722280394,2.996078158150715,3.03,2385.9511070158615,2594.2810762047984,0.9768472322439704,1.0002712479632525,44.219159153402984,23.00073879785975,3.0227752918380064,1.0345311508501698,0.9991883311515555,14.92116486666667,passed,
2025/05/17 08:15:00,0.6785510672424047,0.649886164478688,74.50454122926945,91.97068144269674,2.9890320865661786,3.06,2262.2110625107844,2522.7054400779616,0.9760989121490203,1.0003852147585373,45.18463846095736,22.494494608925514,3.038759483906695,1.0394528764300905,0.9951492421918663,14.30226895777778,passed,
2025/05/17 08:30:00,0.6711179204388489,0.6443490545503121,73.0086404704917,90.00390992239613,2.978997516032424,3.02,2227.3427843204877,2484.2075991059214,0.9759393708659315,1.0001302414004571,45.482003900006866,22.775405050543498,3.060839264783774,1.0419767895080114,0.9999236299454035,14.035696888888888,passed,
2025/05/17 08:45:00,0.6704611227300756,0.6425825518397902,73.41432299324993,90.16436115477794,2.9733811711045255,3.02,2250.6390105931614,2479.5318228347046,0.9762896006236353,0.9999296860403318,45.315485124214284,22.923109229898493,3.06357341838275,1.031623672189758,0.9898359519815659,14.064600892222218,passed,
2025/05/17 09:00:00,0.6736298350183114,0.6423169527058276,73.5182341640383,90.24341792293103,2.9835138941398913,3.03,2244.084998556979,2477.4710397410317,0.9759599301577735,0.9999070701051634,45.133595170691166,23.427287813793846,3.062715865328229,1.050946077934526,1.012402695418763,14.086828042222217,passed,
2025/05/17 09:15:00,0.6694370729616874,0.6397811004995393,72.9844436448398,89.26868627227088,2.9752226143243212,3.01,2251.240212220507,2437.9889537462013,0.9761495756670375,0.9994113934320722,45.02697241985886,23.70370192561625,3.0658044635539468,1.0326145452091633,0.9958275615132565,13.951500658333325,passed,
2025/05/17 09:30:00,0.6694759693157485,0.6396994030096221,72.70527895794132,89.19016888510482,2.975859293342001,3.03,2231.7957754810795,2456.084872076086,0.9759289795406525,0.9996868471479964,45.24824900448879,23.38452342045853,3.0645911077897234,1.03988096791336,1.004317265926342,13.95047319111111,passed,
2025/05/17 09:45:00,0.6657447058165291,0.6405960707043363,72.27552495050024,88.85006453686111,2.9723369287745887,3.01,2217.6606395780673,2456.244513023233,0.975964707483608,0.9998749474501264,45.61552773405874,22.99895051029151,3.0728472266656284,1.035423088908838,0.9959074034696744,13.892420886666672,passed,
2025/05/17 10:00:00,0.6686308038504852,0.6402696380017905,72.5372707175483,88.9071593350445,2.9695621112849055,3.01,2241.173260494807,2438.428539107612,0.9759861972345363,0.9993008087893445,45.04072599666428,23.269819137173958,3.063206519246601,1.0257179440399227,0.9896300310361097,13.896368200000003,passed,
2025/05/17 10:15:00,0.6678448390490191,0.6405644603722123,72.63334296490844,88.93130548869198,2.9644024203548422,3.01,2253.5405165316406,2431.568798763824,0.976179053435623,0.9991206162869556,44.941432952257216,23.20171356094492,3.0640191040542586,1.0158406424178494,0.9782582334496889,13.888549393888892,passed,
2025/05/17 10:30:00,0.6678866795784254,0.6403636582797299,72.4805451975284,89.00192970528848,2.9661549720844196,3.0,2238.332385567982,2447.3362047348937,0.9760128249913452,0.9993934532225466,45.14587044935293,23.066958185041084,3.0647166912665327,1.0247448317028003,0.9878419229670496,13.898419186666667,passed,
2025/05/17 10:45:00,0.6684419458828629,0.6403145433643119,72.44289655608631,89.05635357568653,2.968692340675297,3.02,2236.375908376118,2444.218518542236,0.9759725225453959,0.9994181612784929,45.119841502679094,23.285290073760574,3.060912757774923,1.0276415271936215,0.9915861990487934,13.895244824999999,passed,
2025/05/17 11:00:00,0.6675026793872565,0.6406541513348749,72.6677264408707,89.19614707110075,2.9633134850038556,3.01,2249.7992888927147,2442.606259202606,0.9761465559285266,0.9992522291723482,45.06097995758961,23.121278999493263,3.0691135615991967,1.0180778095521577,0.9796169529886318,13.905068637777774,passed,
2025/05/17 11:15:00,0.6689227456023528,0.6406266351797651,72.36700163119804,89.29134248848703,2.969403877643524,3.01,2224.317976712695,2463.445580186793,0.9758634221019608,0.9997145300530892,45.32570182644073,22.979146431815003,3.058157001480065,1.027115155750185,0.9915206885333829,13.919863283333337,passed,
2025/05/17 11:30:00,0.683009181411647,0.6470007018636187,76.16699061308792,93.7195770071632,2.9988482570625363,3.03,2320.2083882624424,2511.3237801623354,0.9764718650815366,1.0000469252070938,44.54993482737488,24.150732654426182,3.041157197604984,1.0356220303921382,1.001641085336948,14.489031822222222,passed,
2025/05/17 11:45:00,0.6843923833476997,0.6509760315982009,78.53862532132939,96.38737472851642,2.993347638283436,3.02,2400.353952945261,2561.1870681619926,0.9773094868407999,1.0001612727917417,44.329198376350746,23.77468650235023,3.037424042920407,1.0202892794844531,0.9835100478019343,14.851617097777781,passed,
2025/05/17 12:00:00,0.6894591587362564,0.6534407384154255,77.7621605057532,95.93521469833385,2.997421170822194,3.03,2358.3343292441164,2586.0433325493245,0.9765296207784833,1.0003077161231837,44.29134919314551,22.9489282981376,3.0180823159320362,1.0345594613327795,1.000409092286106,14.820382279999995,passed,
2025/05/17 12:15:00,0.6818028677603222,0.6470414835196691,76.76695442641011,94.29800986390997,2.9759205874923134,2.98,2357.3249415984183,2538.7692915291323,0.9770010537176398,0.999786039094885,44.386568782595326,23.100809972844228,3.0404079506423782,1.0067285884331227,0.9724177410605171,14.570387626666667,passed,
2025/05/17 12:30:00,0.6873552414776798,0.65002559112857,78.16007397532543,96.07454408240567,2.988090368808899,3.02,2390.1117575288486,2565.8020183069225,0.9769794211389518,0.9998963901744864,44.077111853433514,23.43751259577602,3.0293025325672494,1.0154344733244407,0.983975374491343,14.808718222222213,passed,
2025/05/17 12:45:00,0.6866568463249246,0.6510162540051421,78.29346012338112,96.35615984702994,2.9889650502193916,3.05,2390.768252788189,2572.6792139453955,0.9770173933473164,1.000027669123394,44.20213451954141,23.411234535463375,3.0332235055403705,1.0193756959624358,0.9860128705633971,14.83557100666666,passed,
2025/05/17 13:00:00,0.6874824570771715,0.6510905882641251,78.10894052368717,96.23333387956046,2.9895088285950315,3.03,2380.5008277571833,2576.207161058942,0.9768252349218977,1.0000273642495983,44.20200990198483,23.318419626730407,3.034411848710852,1.0242068154288124,0.9917370534022074,14.81812229333333,passed,
2025/05/17 13:15:00,0.6866783632522666,0.6512934674100247,78.03604242252757,96.21625242276654,2.9881284491137485,3.01,2375.7346219044875,2579.6868156818887,0.9768004101617846,1.0000748705938154,44.29187228101186,23.22512919960287,3.041073678106887,1.0271884337962764,0.9935980710669342,14.807435775000002,passed,
2025/05/17 13:30:00,0.6856421426379731,0.6547669839819307,77.77689817331779,96.27171397810136,3.002970244968388,3.02,2355.2772493208067,2567.515166433642,0.976614263718054,1.0004388884234228,44.6867137491003,23.435055611144335,3.0429460340925902,1.0296557375465694,0.9904319826310354,14.78299914666666,passed,
2025/05/17 13:45:00,0.6844016743332549,0.6506194718560587,77.95304994346962,96.15396207902967,2.9855884298953734,3.02,2377.8762906752,2570.0823511981093,0.9769418705712123,1.000046968574139,44.43006534166348,23.359745847032904,3.0491462168885164,1.0202157553812812,0.9854074661274813,14.772568072777778,passed,
2025/05/17 14:00:00,0.6877887454346707,0.6525001107725517,77.4884896836646,96.00455076689158,2.9969697560088635,3.02,2344.771115284607,2578.5831979900727,0.9763056977263924,1.0002465915393246,44.528195207890086,23.185215643461728,3.0418381171518365,1.030965683706032,0.9978436597177749,14.755143975000001,passed,
2025/05/17 14:15:00,0.6845237174428673,0.6526953084245503,77.59353528948905,96.10841118015475,2.9924360764161646,3.03,2352.280403212924,2577.387366332366,0.9765822398823856,1.0003078369612004,44.73227456624614,23.10992234280965,3.0531706947563353,1.0249060881862864,0.9879468507482275,14.751715678333335,passed,
2025/05/17 14:30:00,0.6860269134811197,0.6516460150715757,77.70251882215075,96.1864293591381,2.9890257746974314,3.02,2359.034838626213,2579.789561755137,0.9765426373161016,1.0001150018155136,44.52486209958858,23.120852568683425,3.0514064667418594,1.0233005855309438,0.9896952448116926,14.762273429444441,passed,
2025/05/17 14:45:00,0.686031042418389,0.6526809097005469,77.64639432784425,96.31368070550269,2.9964825769767742,3.04,2347.2981251799138,2579.88372744944,0.9763650191544166,1.000296238220319,44.71436158044556,23.28678536295734,3.0569328901413244,1.0308711631161125,0.9960304005424359,14.764214575000002,passed,
2025/05/17 15:00:00,0.6869841360627483,0.6511844275609243,77.5609998244637,96.1527205588896,2.9943177230313966,3.03,2348.022130967603,2573.6184940895664,0.9762768417943879,1.000083913122359,44.54746844625265,23.398026137036126,3.0581032762798226,1.0273329043044115,0.9958056469461346,14.736955750000005,passed,
2025/05/17 15:15:00,0.6899154054253097,0.6513560607111096,77.22087822584817,95.92401006545643,3.001545429145166,3.02,2323.376542997108,2577.2857076897253,0.9757242324780693,1.0000918439930204,44.52032565806557,23.387695130731355,3.060345526740491,1.0398266344635771,1.0114453255955058,14.709560378333329,passed,
2025/05/17 15:30:00,0.6864376844948198,0.653826573157723,77.059033355229,95.91628057120569,3.0056780730798596,3.03,2310.91915170041,2573.844985716216,0.9757888015940562,1.0004106195621545,44.921026166455384,23.437407831755877,3.075185003491294,1.052638392522118,1.016373511424899,14.682028460000005,passed,
2025/05/17 15:45:00,0.6880477455349688,0.6491267000573778,77.85618698975456,96.41629396657497,2.9989425951047295,3.03,2348.379694853799,2566.5444764020203,0.9760228094110014,0.9998700819897609,44.436018180162584,24.080341411191142,3.086035805013731,1.042832116034491,1.0152409929657609,14.739575448888889,passed,
2025/05/17 16:00:00,0.6921839857813872,0.6503642428589562,78.50738667472153,97.28988274115683,3.006538181986894,3.01,2362.832615887347,2577.283375538772,0.9759312706284293,0.9998688978017511,44.18899368559397,24.30603459541427,3.075922335691391,1.0453457224709144,1.0214287893952447,14.852647351666667,passed,
2025/05/17 16:15:00,0.6961298470245308,0.6517259794904621,79.33690271572031,98.35364164764866,3.0148520887141346,3.01,2380.7062843863546,2590.3563095455966,0.9758672415789009,0.9998875493026094,43.97802988609965,24.568272718920838,3.0714628377326556,1.0493289148493923,1.0286781744799232,14.987018444444447,passed,
2025/05/17 16:30:00,0.6932320414117386,0.6502752134472933,78.51060714624708,97.38993077069745,3.006722154483781,3.02,2360.7092456372498,2579.5397287646606,0.9757873851433094,0.999793464049833,44.14239993209636,24.28389346927982,3.078404500589439,1.0441058644090193,1.0219910753130705,14.853956040000002,passed,
2025/05/17 16:45:00,0.6936947754009803,0.6509047920128007,78.854132188169,97.84744647023723,3.007332181902082,3.01,2367.8669688506466,2589.0435882274405,0.9758176262674937,0.9998368086105572,44.138178786677635,24.3176054133225,3.0828363518316273,1.0499090148790422,1.0276538687646801,14.90707664111111,passed,
2025/05/17 17:00:00,0.6948447636140193,0.6518549952935462,79.13881707987937,98.26343765826668,3.0091135882891638,3.03,2371.502235530469,2600.0725669477856,0.9757536381564593,0.9998792135237592,44.1460291154778,24.157587467397352,3.0846421008257283,1.0471137285743577,1.025248674929274,14.960033293333332,passed,
2025/05/17 17:15:00,0.6958925507985185,0.6545079901821865,79.2392353579628,98.75663178820244,3.021002642348556,3.01,2357.916184321442,2611.7336093847384,0.975559704216818,1.0002799907021926,44.40456637263464,24.172388498785814,3.082860240548189,1.0557937727798616,1.0321349703961666,15.013325158333327,passed,
2025/05/17 17:30:00,0.6950106669125797,0.6571600275325722,79.52276683958681,99.19555790861632,3.0245769836144687,3.05,2366.151143456503,2611.5388201706887,0.975721170695689,1.0004238155613983,44.54468040462113,24.184908701533356,3.082435456398624,1.0550841112855929,1.026713140336419,15.055406495555548,passed,
2025/05/17 17:45:00,0.6922978337455793,0.6546002713404265,79.79261621407629,99.34692396342949,3.0158888600448717,3.05,2386.7109420374745,2608.7391458967854,0.9760949224751857,1.000292983312207,44.55939409081807,24.312865268308226,3.0889727702255256,1.0397852354574832,1.0123353192424096,15.065722271111106,passed,
2025/05/17 18:00:00,0.6928281800257597,0.6537694719922799,79.85430901208234,99.32803886724099,3.0119664833874467,3.05,2396.2884052751115,2604.5132027140266,0.9761574994858382,1.0000942531851218,44.403913445740805,24.288599338721998,3.0851613253779187,1.0293130016993437,1.0038115665311786,15.062246833333331,passed,
2025/05/17 18:15:00,0.6913755774207146,0.6587596091698874,79.68903620053068,99.47393733453715,3.017019246604665,3.05,2382.4366930439996,2613.3033961059814,0.9761283422105861,1.0004804115555237,44.78132515181094,23.746296763530175,3.082750536806116,1.029027913315545,0.9951727661038022,15.072244,passed,
2025/05/17 18:30:00,0.6957089875988931,0.6551644589656287,79.68303904417964,99.37088999874246,3.015762058133936,3.06,2380.5851401679815,2618.20488406713,0.9757881282848615,1.0001693154848095,44.4155687595959,23.86713087621654,3.078359287697681,1.027270662386862,1.003735269486527,15.075161291666666,passed,
2025/05/17 18:45:00,0.6931884316840122,0.658851599385641,79.6214322381453,99.51250071034072,3.0173659723708335,3.07,2376.7506328082304,2620.30096202939,0.9759582492529653,1.0004652437405193,44.6897569573716,23.694336901572193,3.0784604452877797,1.0358211440696168,1.0041109939064279,15.077933444444442,passed,
2025/05/17 19:00:00,0.6901605627947535,0.6584054753514301,79.5033400261911,99.36206634785569,3.0145869906359524,3.07,2380.473048513735,2608.626310719052,0.9761754169795754,1.0004691457141857,44.86338479343966,23.76174766336077,3.0830245985881404,1.0241670105643523,0.9899352677830169,15.040074023333325,passed,
2025/05/17 19:15:00,0.6897246192076962,0.655435745461845,79.73298572289833,99.5094898233568,3.0060584377361868,2.98,2400.15977917978,2609.9859355329495,0.9764272030973334,1.0002693705605994,44.71384586873136,23.831764051692176,3.078176002465052,1.0090516780025338,0.9791581240464521,15.0607908,passed,
2025/05/17 19:30:00,0.6947950174819776,0.6537314923234043,78.57056387478636,98.12196714066599,2.997004834261957,3.03,2350.0696311895854,2631.5049389313563,0.9754746465944838,0.999961732451862,44.34880015574127,22.997954262992334,3.0817692257601457,1.0437205935978042,1.0206226649276104,14.929803068888893,passed,
2025/05/17 19:45:00,0.6894825775949638,0.652227286430478,77.4653100393328,96.9700291477019,3.004048508786654,3.02,2316.486401247742,2588.228825817619,0.9753718953891077,1.0001063227673772,44.85514366339459,23.54857287443455,3.0943268901100907,1.0350393066879577,1.0080798723460054,14.734002463888896,passed,
2025/05/17 20:00:00,0.6849621658163073,0.6477762810554241,76.30185728396964,95.31281430159102,2.9910064868205573,3.02,2283.889899495045,2569.4285291816586,0.975112126251072,0.9998038228258853,44.906597326810875,23.61483577334255,3.127136755208248,1.060444363873457,1.0327493682527908,14.516306902777776,passed,
2025/05/17 20:15:00,0.678946456038869,0.6504754369624804,74.52531345110131,93.77643606537056,3.0012011904248332,2.99,2215.0875494078687,2544.3776250012634,0.9746355823315657,1.0003814753722247,45.77165176885099,23.451788177717305,3.1343618852501116,1.0747497262593582,1.0357466892172724,14.284112547222225,passed,
2025/05/17 20:30:00,0.6754200909712399,0.6390030245706999,73.71430436667504,92.04606978995795,2.978295851314167,2.99,2241.697922829883,2478.970453280654,0.9746461086685254,0.9988887235172711,44.896782117987804,24.633910787499072,3.1347696624025034,1.0513242472805155,1.024114559774454,14.059547039999996,passed,
2025/05/17 20:45:00,0.666384244272341,0.6362058098346872,72.35701035331576,90.42751258312211,2.959743224242818,3.0,2223.388422695959,2453.5637954543413,0.9747718436339037,0.9986634962997016,45.23833881080214,24.23892246082264,3.1397038039271363,1.033652807857365,1.0009974988968957,13.842577637777772,passed,
2025/05/17 21:00:00,0.6689205747468238,0.6369508554882621,72.77454435185612,90.94559940340478,2.962963246677559,3.01,2234.2349569811468,2458.5460936678164,0.9748591123679211,0.9986941620235883,45.10580766340287,24.310805755444232,3.133241857791616,1.029038864697617,0.9975825840185938,13.904537777777778,passed,
2025/05/17 21:15:00,0.6691657125231821,0.6431197224056379,73.17685558502387,91.65146999389819,2.9732246842545083,3.05,2237.6083423986433,2459.6502321661624,0.9751778294150489,0.9991805438398896,45.424484736509356,24.051627152727512,3.129428645390109,1.0203507442558473,0.9807372590579749,13.966005142222224,passed,
2025/05/17 21:30:00,0.6714510037823247,0.6438878863587528,73.53576755899493,92.0933464334526,2.9717607863395554,3.05,2249.0115432854245,2471.1565888467417,0.9752829314984474,0.9991782101970217,45.27255901943111,23.900518720037986,3.120835022415913,1.0183323241224937,0.980580401777133,14.027210559999997,passed,
2025/05/17 21:45:00,0.6726143335948507,0.6442551157182491,73.99254288354646,92.61838008938126,2.9726201967345136,3.03,2262.390111331683,2476.914979371545,0.9754595060438667,0.9992167232023207,45.224295172583396,23.873262232078723,3.1205238237103403,1.0075530474116472,0.9712478988839324,14.08815403111111,passed,
2025/05/17 22:00:00,0.6755850121850865,0.6448971369858069,74.03539581227116,93.00377956949812,2.9765885994980565,3.07,2248.9121593551627,2504.4607313229385,0.9752737637532976,0.9995845481619484,45.338016347841,23.55028338374317,3.108747091194857,1.0132347785583633,0.9804332323855346,14.148835555555557,passed,
2025/05/17 22:15:00,0.6759143301567805,0.6451387125496746,74.59444736914355,93.57414050130215,2.9762183122503685,3.05,2270.25938965481,2504.005681844426,0.9755962548230682,0.9995592243650262,45.268295201882616,23.678281379402474,3.1100122995509123,1.0015675311344443,0.9692173321337431,14.20925513333334,passed,
2025/05/17 22:30:00,0.679844660941602,0.6472693438273669,75.94280790258482,95.21319398175851,2.979600130684802,3.04,2303.3779143939187,2539.0294491798104,0.9758640631515604,0.9997513549469155,45.08101507309758,23.644532580145345,3.106226523730828,1.0061537405288643,0.9759605393606127,14.428437613333331,passed,
2025/05/17 22:45:00,0.6833155381607204,0.6480358623470461,75.60612696065095,94.99462936511378,2.978683970760401,3.05,2284.6593144983603,2558.6146829574295,0.975385787842458,0.9997256497046172,44.9215530264605,23.16757769253692,3.0955754499994668,1.0212146204864607,0.993856000360103,14.426582622222213,passed,
2025/05/17 23:00:00,0.6859948598143368,0.6506926880399672,76.62117598787677,96.35730044543863,2.990584735623737,3.06,2304.652860298496,2574.4384662867474,0.9755020152406215,0.9999926271885368,44.8588720446066,23.622099155583122,3.0937134978385354,1.0334312659309184,1.0059378249469837,14.591336044999997,passed,
2025/05/17 23:15:00,0.6877278889141917,0.6502981556432558,76.40387617678505,96.15330089792732,2.9939449080339013,3.04,2290.924709757734,2574.955907342018,0.9751777902949722,0.9999513209685458,44.77076820774672,23.739691121071495,3.0957119917889706,1.0474041907006677,1.0222704978476294,14.56817849666666,passed,
2025/05/17 23:30:00,0.6878206003665422,0.6483101535461078,76.53453926047169,96.13965265830039,2.9959838814109663,3.01,2293.8855409169737,2563.1010771642154,0.9751335649852466,0.9997814034495021,44.59818230225445,24.395951103129864,3.111040766855873,1.0641343374407841,1.041396785241484,14.551453620000006,passed,
2025/05/17 23:45:00,0.6861798764541658,0.6474701506613892,76.31874677730181,95.77472053639792,2.987977878549944,3.01,2299.3191585252243,2552.9184938173316,0.9753102451282841,0.9995916281568173,44.561956575764604,24.218760793179335,3.1096657348438383,1.0477875896529556,1.024290091598862,14.498378766666669,passed,
2025/05/18 00:00:00,0.6918661074806612,0.6558535007474934,78.24732957171261,97.27752822669868,3.0303462562530172,3.03,2314.813674238599,2585.967596555784,0.975265172299055,1.000515017290943,44.858215394639345,24.269187561320223,3.1050652943807955,1.0920371739060761,1.058205371632574,14.851064176666661,passed,
2025/05/18 00:15:00,0.6923089138545374,0.6501198419297666,78.71782932097129,97.41523621824166,3.019980893589829,3.03,2355.1151560242706,2568.1901199216445,0.9757087028603786,0.9999748800063936,44.399026543919845,24.81678726534047,3.0947186869193017,1.0561465357553597,1.032053735107041,14.868287866666666,passed,
2025/05/18 00:30:00,0.6817963074766832,0.6588969533972069,78.31090000487043,97.2709813365834,3.0124197140448166,3.07,2347.606871334675,2574.9478214472147,0.9764127379506193,1.0007102914032349,45.397084353275815,23.56837720939665,3.1010601070719477,1.0465153533178833,0.9973926365296983,14.82880079999999,passed,
2025/05/18 00:45:00,0.6860089461242918,0.6515338152305581,77.72010898703181,96.39587502312438,3.0032455820175943,3.04,2338.8211009072597,2571.626363540865,0.976010987855987,1.0001681940517149,44.93435536464472,23.483997199934205,3.084662424516944,1.022638845551373,0.9898161163178834,14.747279653333328,passed,
2025/05/18 01:00:00,0.6834518404928759,0.652645439926464,77.1360096224654,95.83161998167812,3.004461196888984,3.09,2316.17005722655,2565.172561494107,0.9759195936541228,1.0003645416730473,45.22181511730989,23.396651089463877,3.0912804219398557,1.0342044541468165,0.9963099997451618,14.66580448666667,passed,
2025/05/18 01:15:00,0.6843753715342072,0.6485776109677092,76.45057889987005,94.82809955155325,2.998451593920428,3.05,2305.7261625250803,2544.9399877939636,0.9756903554629548,0.9999342309700382,44.97824793524467,23.396033498764297,3.085359599301674,1.017495079256829,0.9864341315053203,14.544487650000004,passed,
2025/05/18 01:30:00,0.6807489262821452,0.6470565983944545,75.91043368269887,94.10291101844398,2.9929384423550838,3.05,2295.3144008188638,2529.2115017713127,0.9757872087144972,0.9998899051408926,45.16042898502103,23.38426741261891,3.0951679470367934,1.0128482457419477,0.9794481170621409,14.439509039999997,passed,
2025/05/18 01:45:00,0.6792981006277578,0.6449122177156953,75.45195655444576,93.42592692118578,2.9875668390791117,3.03,2289.081350229594,2514.03337178309,0.975806535635075,0.9997088816360297,45.117694843153835,23.46886745877728,3.097135359422414,1.0095407469950415,0.9771236289034475,14.34962626777778,passed,
2025/05/18 02:00:00,0.680163290387504,0.6447817876199456,74.77390106525048,92.78520910067064,2.990587377272191,3.04,2262.2974325000514,2510.5142733682387,0.9754085864196698,0.9997432890062822,45.1441348409146,23.458563335693277,3.091035358808018,1.0239419101830343,0.9923766479879597,14.273510441666662,passed,
2025/05/18 02:15:00,0.6775729742954786,0.6440015518775993,74.3692811690187,92.13339845702482,2.984424987715809,3.03,2262.793180935614,2489.8033795570977,0.9755089294900565,0.9994919344794907,45.14456310533067,23.344036197389695,3.0932908871819165,1.0080659266437848,0.9743331285559159,14.183767931666658,passed,
2025/05/18 02:30:00,0.6725706010328234,0.6431365919850779,74.06503693221065,91.60612876881058,2.9761132391607608,3.03,2264.9275402847015,2475.4104377227213,0.9757417426853816,0.9993707963370483,45.31223849830536,23.245414232989617,3.106355020020811,0.9998520225128811,0.9612246790958772,14.107782614444442,passed,
2025/05/18 02:45:00,0.6699303505516184,0.6421033665923107,73.31582810995526,90.91679965442572,2.9755437077630176,3.09,2239.3816658569062,2471.672104318201,0.9755614553387923,0.9995394511654071,45.566914907601756,23.290660031247565,3.10583125734215,1.0122624396816824,0.9718916722209681,14.01794640277778,passed,
2025/05/18 03:00:00,0.6690380006994672,0.6423553865778042,72.87101012011021,90.2592697494887,2.970843262167483,3.05,2239.122181346603,2451.668694136827,0.9755067356033413,0.9991946016117635,45.40056044358524,23.122265018873428,3.0986722105359337,1.0003670467892658,0.9609000796314349,13.93560446666666,passed,
2025/05/18 03:15:00,0.6657660741647591,0.6407808441851743,72.42028076962569,89.64802102846755,2.9642901173295617,3.03,2233.1420153940803,2441.1210786777915,0.9755179249463204,0.9990536050935621,45.49865631526733,23.029512956581993,3.105343816577949,0.9948151756694275,0.9559006995737046,13.85587189555555,passed,
2025/05/18 03:30:00,0.6632548884135258,0.6370228720257793,71.85221173636678,88.92071159389153,2.9539424995187673,3.03,2223.884257255363,2439.8508090613423,0.9754335235486198,0.9988702742511913,45.534642571277466,22.840275204472796,3.1063108339169725,0.988576809366831,0.9548576986600447,13.776405218888891,passed,
2025/05/18 03:45:00,0.6608682830589712,0.6349931688930708,71.36623165731729,88.25565137871061,2.9459150845553257,3.04,2219.0666449599703,2430.335154436252,0.9754150745607486,0.9986524749864657,45.51037019096962,22.735861879483757,3.1063902132081913,0.9837926694655861,0.9525213774102385,13.696742895000007,passed,
2025/05/18 04:00:00,0.6578196480638102,0.6336020048143715,70.86652708191441,87.62498736376865,2.9388499712401486,3.03,2210.865776032141,2422.6963466933016,0.9754036866586961,0.9985359258393042,45.600420922242236,22.57484314184533,3.110246895478296,0.9809553963205345,0.950355874341308,13.617343911111108,passed,
2025/05/18 04:15:00,0.6556228102890513,0.6312537656852011,70.31962987769374,86.88616817025097,2.929376353717302,3.03,2206.1809159438963,2412.8247022264413,0.9753746748258364,0.9982646169438166,45.527461965972506,22.410953327903893,3.1067639835249548,0.9738623365828983,0.946760082680515,13.530805835555558,passed,
2025/05/18 08:15:00,0.6814650059835746,0.65604646987255,77.30431630787146,96.21890093818101,3.052438753762396,3.11,2331.9821897426186,2472.524579632886,0.9766955373014966,1.0011192570990586,45.417380194376136,26.15274133836302,3.033925634301542,1.0223557012254791,0.9778850514062158,14.665462655555562,passed,
2025/05/18 08:30:00,0.6769001572729587,0.6556245455966585,75.65049591194881,94.13394588159838,3.045116669742934,3.11,2293.2348647029053,2427.955329042171,0.9765317826443978,1.0008655077300617,45.641081822588234,25.785620155881787,3.0406590717161124,1.0076944648539576,0.9577938529171844,14.376574960000003,passed,
2025/05/18 08:45:00,0.6752482618160643,0.6431955024825643,74.30179939512446,92.18476688115294,3.031275942478207,3.1,2264.5831285475024,2395.4419357956613,0.9762214858223813,1.0002723193902716,45.449594324907636,26.413701364461996,3.0520975839659714,0.9984434922757621,0.9637795970092028,14.12582186888889,passed,
2025/05/18 09:00:00,0.674248622084003,0.64673368938752,74.46154734175713,92.45162451653925,3.0324901332713132,3.12,2266.921252580655,2402.320955766484,0.976350510022783,1.0004709753906433,45.59853761314566,26.126759169361968,3.0526152707241505,1.0027624537638686,0.961757894256868,14.159430926666658,passed,
2025/05/18 09:15:00,0.6777843155324295,0.6560739218134174,77.26113737463106,95.91135743153791,3.046905465438267,3.08,2339.2402003589846,2459.1144830532357,0.9769867196738725,1.0010366403685755,45.550671784534416,26.060814697690798,3.0474848200358036,1.0126465032570642,0.9634165291866861,14.62013311,passed,
2025/05/18 09:30:00,0.6793198689686757,0.657070622909285,78.40798437311169,97.28991892502947,3.0557185084525953,3.12,2382.2431513461024,2457.378327451536,0.9773950059826654,1.0010771083733017,45.381791003356284,26.658114359010828,3.030236873934994,0.9969662522469531,0.949569139805988,14.788520926666664,passed,
2025/05/18 09:45:00,0.6822344896167142,0.6589426953677536,79.30342794415252,98.32022899382916,3.05145719128073,3.13,2404.7044782146254,2497.643707348947,0.9774282268416424,1.0011114284482825,45.18807793594816,26.112642561956854,3.0261872742217117,1.0029592466300195,0.9562808820206833,14.959305625,passed,
2025/05/18 10:00:00,0.6884074226644156,0.6611959299863869,80.4276328637038,99.47706495039952,3.058347215183441,3.12,2445.2853217298807,2499.3124133661618,0.9774419429413825,1.0007719520468696,44.55770946951173,26.43897804249344,3.0068521745945316,1.0004615160821224,0.9576009806657484,15.122296713333332,passed,
2025/05/18 10:15:00,0.6871758675860139,0.6635755109419867,80.88272277460169,100.15934019837584,3.0587937274627524,3.13,2453.1907167330232,2524.6728838988015,0.9774717222262772,1.0010027954330105,44.71974635585598,26.153942760606935,3.010214410020055,1.0097021831309785,0.9622963465048318,15.226257957777777,passed,
2025/05/18 10:30:00,0.6880656715797547,0.660522542451851,81.37895714718564,101.07435830592428,3.063575380502976,3.11,2451.312239413634,2567.6515649443486,0.9772389276104498,1.001376832263077,44.86192002587607,26.405483100893914,3.0086638011789026,1.0321713834612163,0.9910032342756283,15.375973946666672,passed,
2025/05/18 10:45:00,0.6871737943441243,0.6633058948092195,82.36868845852332,102.00133804179393,3.0578125771120956,3.1,2488.1233968821916,2583.811819334268,0.9775430968800224,1.001246482533994,44.70927885691223,26.18054814846673,3.0183018778300648,1.0362572492779774,0.989858999000783,15.509027294444447,passed,
2025/05/18 11:00:00,0.6917776205628974,0.6676917177911985,83.17933599326567,102.91584664444417,3.08116689572516,3.12,2519.7551888012013,2543.401687279947,0.9774588427138128,1.0009596720808955,44.220554616577395,27.27276059382129,2.99764838895821,1.0332649894143597,0.9861678133551209,15.60043135444445,passed,
2025/05/18 11:15:00,0.6818471158644799,0.6690604686173683,83.90558898825019,103.55883360649342,3.056327891797588,3.12,2579.7621370688535,2554.3774782449977,0.9784782909124435,1.000865187822517,44.52480930928119,26.611670095434416,3.0007578243683177,0.9996655828733512,0.9413641911468871,15.691614106666657,passed,
2025/05/18 11:30:00,0.6929673804966298,0.671296136328131,83.98886761608591,103.8609190950591,3.0689594241591345,3.14,2550.119710338576,2592.669619592023,0.977502490900718,1.0008690774299265,44.061042834375236,26.132809639845615,2.985863090621835,1.0281714842936402,0.9780032793673864,15.783011780555556,passed,
2025/05/18 11:45:00,0.6909105885400619,0.6696231299472335,84.66394066322006,104.54528071800114,3.065755623567048,3.14,2584.185175517996,2593.2566769841974,0.977836657637868,1.0007632980227594,44.00158943014761,26.510177868526167,2.9844897246415107,1.0193595652955911,0.9700896644027511,15.872771474999993,passed,
2025/05/18 12:00:00,0.6920855323659073,0.6729912745613461,84.93170228485602,104.95202801040372,3.072478863317199,3.13,2577.6069095312437,2608.4472531606107,0.977615940009779,1.0009291199645227,44.0910960019877,26.24272504576282,2.992431957638175,1.032012266683545,0.9788534407855125,15.934041798888895,passed,
2025/05/18 12:15:00,0.6894318558607716,0.6685878409491095,84.97707095240892,105.28504983636114,3.069897671403764,3.13,2568.633452629023,2641.6264421313663,0.9776045590825458,1.00131913765309,44.47144210501924,26.32628262661925,2.998222360159859,1.0437427666743195,0.9945857363880557,15.994964718333337,passed,
2025/05/18 12:30:00,0.691523074260262,0.6707534314657124,85.56489147098019,105.7938389943965,3.077737987412927,3.13,2585.3548529473346,2631.240920779815,0.9775723819224122,1.0011609054442152,44.23753964894186,26.6665541816632,3.0021802715292214,1.0502543833765696,0.9997291955003522,16.05531497777778,passed,
2025/05/18 12:45:00,0.69415317516526,0.6703114461843867,85.74657480588054,106.1518152938352,3.0838500500170154,3.14,2580.097998386577,2645.6884535267336,0.9773294439373228,1.0012630694181,44.17462394093876,26.76135974718017,2.997133979730394,1.0612772208101309,1.0145698980169733,16.115541811111104,passed,
2025/05/18 13:00:00,0.691351145986717,0.6723545379094756,86.37547531495157,106.72201417464187,3.081987857700132,3.13,2611.796895034022,2639.176961591998,0.9776477730866965,1.001140350437473,44.206595848798415,26.823789634458887,3.0028308337094614,1.0501161257601161,0.9975573040059641,16.183437667222226,passed,
2025/05/18 13:15:00,0.6923154390583864,0.6740663275835329,86.70005352281547,107.04071234042097,3.0812031327307823,3.16,2619.8975976310885,2651.72907663419,0.9775731364948806,1.0010782564397687,44.14057524193667,26.5243417507212,3.0041860221259635,1.0521879391372664,0.9980958977289278,16.24295262333333,passed,
2025/05/18 13:30:00,0.6930261947251857,0.6699407094720607,85.21991806716221,105.19865231906401,3.083680401904893,3.1,2557.955343538253,2623.903323396158,0.9771906889973964,1.001129881942131,44.42542108950021,26.50879998851801,3.023884912608307,1.0482190978048673,0.9996876751417,15.979196016666657,passed,
2025/05/18 13:45:00,0.6912490270252368,0.6614017739228849,84.68574440557003,105.2522972312217,3.08179300921044,3.16,2517.285893617681,2681.717998093484,0.9768872887568901,1.00187300801402,45.01894322515995,26.547404179094062,3.019351052193115,1.070720628207399,1.0344299510176325,16.02225384833334,passed,
2025/05/18 14:00:00,0.690983226730249,0.6706621954789498,86.44845558730803,106.59724595823894,3.089371009766364,3.13,2598.5302990018463,2632.2874341665415,0.9774444784002835,1.0011746467450084,44.46926398201622,27.05512493381867,3.0314074389054175,1.0532073567265534,1.0018656025363275,16.159936662222226,passed,
2025/05/18 14:15:00,0.6912264139742141,0.6636785393729596,86.29896954162533,107.1629144599825,3.086111928951205,3.16,2558.9865557678263,2724.7600440039714,0.9768771173244147,1.00193276230619,44.942708154795596,26.55209795143594,3.0292365802864167,1.090053736356441,1.0508009217018925,16.306233411111112,passed,
2025/05/18 14:30:00,0.6914656706319593,0.6691436609919766,87.33014110623229,108.17822195201956,3.0887022846435728,3.13,2602.4868957645504,2721.8397084631542,0.9770162183836774,1.0016372349419702,44.6538098773253,26.54612665184047,3.0270999607173907,1.0896932994253494,1.0421814948751134,16.445259746666668,passed,
2025/05/18 15:00:00,0.6999628944594626,0.6593154469998109,80.76386020422231,99.51954846322957,3.1177522326502096,3.07,2377.1274457152595,2481.13542205033,0.9754424122530001,1.0007734481072688,44.82526493488311,27.670518100251016,3.073285526764089,1.037392586761873,1.0075572143811764,15.146859902777773,passed,
2025/05/18 15:15:00,0.7002823679355138,0.6652207309201958,82.81964629757596,101.94180898547945,3.1202087223118102,3.1,2439.593153128524,2523.820449383785,0.9758283883615778,1.0008987016751387,44.61935549036296,27.67585767378312,3.0717360509725915,1.0611790969516273,1.023644536596024,15.486886414999992,passed,
2025/05/18 15:30:00,0.6942349698430825,0.6630555566179542,82.92702447103731,102.14747009935535,3.1029422202532206,3.09,2450.795845819125,2555.359488068788,0.9762479658631595,1.0011396801812826,45.03218591945268,27.111521285267187,3.0775689996729225,1.0509240520738357,1.0106422705246703,15.533810746666662,passed,
2025/05/18 15:45:00,0.6977253419538346,0.6612529671804209,82.78866052282774,102.24150283553168,3.108393972281476,3.1,2426.0951947485196,2583.8761748834095,0.9757587396724762,1.0013578837143362,45.07867009666987,26.9506137003181,3.0749245444101976,1.0670199996471947,1.0338693479445393,15.572964806666661,passed,
2025/05/18 16:00:00,0.6967535123390981,0.6613500202179411,83.121104258734,102.53502430407951,3.110454687095426,3.11,2439.521260745783,2577.0566162097493,0.9759182104076186,1.0013332399580326,45.06282865496374,27.266470383507556,3.078805585149797,1.0689820594305535,1.0344421500349283,15.603838170555557,passed,
2025/05/18 16:15:00,0.6974166704560568,0.6637291802675066,83.61705766885095,102.99624184226413,3.1162596946250867,3.1,2460.467075578904,2563.142903718221,0.9760105410070999,1.0011739874875194,44.92055246053427,27.521654400729037,3.0763263142642976,1.0629655663195812,1.0256631001808496,15.654873299999995,passed,
2025/05/18 16:30:00,0.6961625740465713,0.6639554656948341,84.00692373968347,103.414950433895,3.1150303022379453,3.1,2472.7871712223496,2571.876262295557,0.9761184517944597,1.0012040051743625,45.00474807043274,27.417521102899467,3.0823063306594656,1.0554716331565592,1.0168118105561008,15.714279459999995,passed,
2025/05/18 16:45:00,0.6965700584494511,0.6666466473843504,84.44623316059251,103.78609669137458,3.1148965043963623,3.11,2494.6194943401556,2566.6470786775844,0.9762665692430788,1.001038148952768,44.82757567551458,27.39441378804484,3.0774836799193643,1.0523255305900767,1.0099572712852023,15.765321556111116,passed,
2025/05/18 17:00:00,0.6958927477971353,0.6664080563911235,84.34518371517515,103.69609456070508,3.1151032689871183,3.14,2491.140487375532,2566.613390381542,0.9762357939580704,1.0010669755050354,44.95253817373103,27.267353650452456,3.0783084265863105,1.042311532740145,0.9999332503760686,15.755425638333335,passed,
2025/05/18 17:15:00,0.6942934307260739,0.6666792483327383,84.33183026930688,103.65283049050149,3.111396047125656,3.14,2498.0951449072186,2564.683159348039,0.976393949101827,1.0010523310743764,45.0061725781846,27.17821711378183,3.0749724359900483,1.036007722898663,0.9915692416445681,15.752308403333341,passed,
2025/05/18 17:30:00,0.6979297518626594,0.6652875459087567,84.4021053552798,103.4758126704781,3.111898529026232,3.14,2498.6471696025383,2558.822584840018,0.9761946479905703,1.0007561628316874,44.706366356675446,27.22326929095498,3.0776739401045887,1.0331559215348358,0.9942738660032643,15.738332689444448,passed,
2025/05/18 17:45:00,0.6973277804329958,0.6673102481859617,84.28752632100392,103.55623413657912,3.1183491017671594,3.13,2485.15671948204,2565.241043861401,0.9760512557952543,1.0010079989079272,44.955500611911184,27.09371430903671,3.079074920647737,1.0395283160350106,0.997173609678425,15.748903328888892,passed,
2025/05/18 18:00:00,0.6961775565655236,0.6629484040051141,83.80226481601598,103.30697046309147,3.1134999697776835,3.13,2456.816865819627,2600.0830098287543,0.9758413995484033,1.0013906290473111,45.3292033979738,26.736240874027867,3.079298079973649,1.044571123538908,1.008122575193416,15.744657610000006,passed,
2025/05/18 18:15:00,0.6934738327710784,0.6654383664879725,84.4699327128987,103.87362952024165,3.1154072333159943,3.13,2497.08316327699,2573.243976184127,0.9763184238959308,1.0011917955134255,45.22874312629117,27.228607352262294,3.0764238256403136,1.0319962600266235,0.9889344283235932,15.796133845555557,passed,
2025/05/18 18:30:00,0.6952345334679318,0.6685404227860033,84.68269784136035,103.87003639610435,3.1149362408737136,3.15,2514.8259643927963,2555.9790201215055,0.9763990711667636,1.0008638309256805,44.9120322469199,27.11044023892949,3.0694455674946677,1.0216385916578055,0.9756915918838319,15.79523421666667,passed,
2025/05/18 18:45:00,0.6965782156495288,0.6643950668400003,84.8462329864692,103.81932668512154,3.110839671910623,3.16,2514.950728788801,2564.8638143249113,0.9762510868891738,1.0006788651510792,44.86715551544407,27.073577808920735,3.084698298717334,1.015325126962049,0.9767042148033884,15.802488606666673,passed,
2025/05/18 19:00:00,0.6975494876801528,0.6616123760598365,84.11102583901818,102.94114723740985,3.107335315828581,3.15,2495.671824733398,2554.2424263972957,0.9761345551172891,1.0005860570791896,44.80865129957214,27.014136180269308,3.076102037033635,1.0070561969944116,0.9733544501868054,15.691776894444446,passed,
2025/05/18 19:15:00,0.6969604650948831,0.6675955714315587,83.62937206231929,102.59928924235103,3.1161657532066487,3.15,2469.8222246558616,2547.81041572,0.975991826957616,1.0008947266361035,45.01330482865497,26.75652215427951,3.076419224353591,1.0257467811200018,0.9818259320638277,15.635774996111113,passed,
2025/05/18 19:30:00,0.6951490004692661,0.6627805567563438,83.79031661284881,103.2005567638396,3.1063309811730755,3.16,2460.0500397914107,2613.7246182183903,0.975956496097963,1.0014298777884687,45.35196363812735,26.382005319936102,3.075433541352904,1.046682169915207,1.0089074549558563,15.76082341166667,passed,
2025/05/18 19:45:00,0.6921932125413627,0.6625434553005048,84.029050098904,103.33480935973974,3.108986532706795,3.17,2478.431504673052,2588.3327539452557,0.976296536478876,1.0013734398813154,45.38752336306693,26.98274790892755,3.079842850914205,1.0399979014196308,0.9991140290134843,15.752501844444447,passed,
2025/05/18 20:00:00,0.6930963220576349,0.6674301461909404,84.3267442005587,103.39333405830315,3.11172506209908,3.16,2505.7806664279788,2553.850233803822,0.9765132262781734,1.00098264888427,45.052226100549056,27.075817216730137,3.0698278102353083,1.024975591029575,0.9776147979880309,15.744180277222226,passed,
2025/05/18 20:15:00,0.6961423085767583,0.6659023016416777,84.36251563185986,103.28365489252022,3.1132203059057857,3.17,2504.684240374366,2549.7713575565776,0.9763421134342279,1.0007858921192057,44.813060981669544,27.180638923856154,3.0697693876778605,1.02256186385733,0.9805495745359997,15.735633802777782,passed,
2025/05/18 20:30:00,0.6970632453756845,0.6599610125703982,84.34688948207912,103.05211775671744,3.100010801204417,3.17,2516.6835195360522,2556.625331338006,0.9764770425473379,1.000514613144516,44.53485547038898,27.257542965002205,3.061601812501277,1.013817447430599,0.9815631999249845,15.727312235555551,passed,
2025/05/18 20:45:00,0.6945685194399418,0.6630195536765628,84.36391387130847,103.0920393261661,3.103766372890787,3.16,2515.363399768146,2549.053142147976,0.9765949923121608,1.0006732819883306,44.74223306928011,27.234454413070257,3.0700886199172523,1.0176077279467628,0.977802563581151,15.718765761111102,passed,
2025/05/18 21:00:00,0.6954715040225563,0.6641257925260633,84.21036674488353,102.96918648855471,3.10568543319966,3.16,2506.905857895817,2551.701825272875,0.9764658446320554,1.0007137193438278,44.75740503106037,27.06326111382233,3.066443770039713,1.0202612297985985,0.9797249184048046,15.71044419388889,passed,
2025/05/18 21:15:00,0.6949861533946247,0.6645069261824228,84.17678041395112,102.9139346952928,3.1060221697115544,3.16,2504.6065821799893,2550.9907350122426,0.9764587530803985,1.0007358008439682,44.82459060110665,26.987145340907208,3.0699999134248097,1.0187065810793479,0.9770146227010147,15.70279734833333,passed,
2025/05/18 21:30:00,0.6951435902135583,0.6657788703888627,83.81831633403144,102.82197069373775,3.11216227317976,3.17,2481.646770567717,2562.097219207487,0.9762677321523912,1.0010844644563002,45.013943423863296,26.95159311518669,3.0628150426488956,1.0379156401126677,0.9943948231365158,15.696949760555551,passed,
2025/05/18 21:45:00,0.6924266602812085,0.6659032405977776,83.92815956205615,102.8380285123065,3.1092111916225798,3.18,2493.564233973726,2553.158588290168,0.9765201000198164,1.0010511037661223,45.11051815665176,26.960953339244814,3.0673269296720114,1.024965968562743,0.9784789978329445,15.691327079999992,passed,
2025/05/18 22:00:00,0.6938352188282304,0.6667527857601581,84.02001970763406,102.84528842735081,3.1141010193834173,3.18,2494.858307525656,2542.062265888465,0.9764507591086693,1.0009531241899006,44.989643388293295,27.17638994130368,3.0694416135169598,1.0290061097107388,0.9823453942257397,15.685479492222221,passed,
2025/05/18 22:15:00,0.6933703026469465,0.6631079136487158,83.50111758441572,102.55219229660516,3.1085575194809505,3.14,2465.9945166774532,2578.0272864199983,0.9762059202838176,1.0012977140115809,45.30552934991409,26.683433610406645,3.0665577140997726,1.0335545672341389,0.9923067290824682,15.679631904444443,passed,
2025/05/18 22:30:00,0.693320470833062,0.66458532005576,83.66049895151127,102.58069566919205,3.1094737233567207,3.17,2475.0296629580903,2567.2889342391613,0.9762754567893848,1.0011666483887982,45.2373651568147,26.69144683876485,3.0696391304793766,1.0285691082767259,0.9848031334321671,15.678957182777774,passed,
2025/05/18 22:45:00,0.6929429100254647,0.6658298233425914,83.86280405482088,102.67490807419219,3.1079378340282053,3.15,2488.2363920493926,2558.962090933118,0.9764450748694722,1.0010511237324198,45.110947883903904,26.783517854409936,3.069785990635339,1.0299878571206085,0.9835700467359124,15.686379121111107,passed,
2025/05/18 23:00:00,0.691540063641665,0.6616306633806751,83.61857237608511,102.67622282798827,3.1031706426008916,3.18,2471.8388195573048,2590.7268924983186,0.9763917401869328,1.0014146284404088,45.3635345095455,26.735688427141483,3.066763034788722,1.0443742554635635,1.002977168835337,15.710005293888889,passed,
2025/05/18 23:15:00,0.6902757028392253,0.66283866241853,83.6794415616597,102.58276788545393,3.099993180544823,3.15,2482.166286878241,2580.14067152959,0.9765795780673133,1.001295883901414,45.326083663571694,26.63870480394472,3.068936942188736,1.035103474645569,0.9902702531824146,15.693117048888881,passed,
2025/05/18 23:30:00,0.6934300131428904,0.6669708506342629,83.62205962420131,102.30629021186633,3.1114887885918847,3.17,2490.235059258895,2533.9391824469903,0.9765063553701839,1.000919532116077,44.97846064079871,26.968538592819304,3.05671117438397,1.020526219966254,0.9728028007791741,15.632661824999996,passed,
2025/05/18 23:45:00,0.694709237183041,0.66598567654085,84.35128244274517,103.32457950960764,3.112661034543376,3.14,2501.662345575311,2572.3928291351504,0.976443528495652,1.0011371147988546,44.9410735282251,27.021823430109247,3.0553090390102753,1.040021929275085,0.9956174258788242,15.793813829444437,passed,
2025/05/19 00:00:00,0.6963685357305188,0.6751666066376016,88.42687304881252,110.92997822370977,3.096335942487964,3.18,2629.898538183983,2728.5475376717022,0.9767481044748983,1.0014210883271932,44.24723196891523,27.234079860092198,3.034905215999748,1.0968740539220543,1.0520554614908735,16.591549180555546,passed,
2025/05/19 00:15:00,0.7001912701497579,0.6617247422283773,85.26015712643569,105.60879087350791,3.0239651433107206,3.07,2579.1978854251156,2692.757257730411,0.9770126314923987,0.9999053288159969,43.556782667194895,24.56957767262814,3.04489028822878,0.9998961986923871,0.9758472857983317,15.942208589999993,passed,
2025/05/19 00:30:00,0.7012982638637001,0.6647858820692819,89.56318574457863,109.91600297275245,2.972255708713861,3.04,2749.7045999465163,2851.6835608930946,0.978026915925843,0.9991785022520759,42.40678844972874,22.363873595637497,3.0430812494851915,1.007682426699531,0.9828617068587756,16.648757937777766,passed,
