datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/05/19 00:45:00,0.7052039075253453,0.6774832844296244,97.90310303474067,119.7427484992804,2.941228393651819,2.99,3069.933919590761,3126.4265895088697,0.97857327177034,0.9983361455433422,39.93203525081704,20.32933029790838,2.9747324328801965,1.0313780372769796,1.0043892341058518,18.224911466666672,passed,
2025/05/19 01:00:00,0.7372008649396856,0.6955195079728809,107.52037037042642,131.5583369720559,2.991636830943061,2.98,3267.5983314999776,3347.8765688649564,0.9796549245905481,1.0000176473587201,33.14829901713564,19.577028208710097,2.9208167055791927,1.0646932805110776,1.0657517641327345,19.791098366111115,passed,
2025/05/19 01:15:00,0.7213619460371747,0.693004572555771,102.44785110165239,125.8361418669692,2.9680177202338256,3.0,3150.3010506927612,3274.6456459596793,0.9790754331016782,0.9996670573174654,36.54958484402773,19.167450662920974,2.930236934946274,1.0584462254650424,1.0352335431361022,19.069355647222224,passed,
2025/05/19 01:30:00,0.7130314639299901,0.6870054866651201,101.3727257098429,124.47035912202142,2.951463113525775,3.01,3143.3957892008075,3263.85393570993,0.9791914852876331,0.9994617624438378,37.620459116343014,19.19748584604889,2.9386087819191293,1.0483029911182573,1.0230992787462987,18.910761222222213,passed,
2025/05/19 01:45:00,0.7096039918346384,0.681783704966778,100.63371143660572,123.46118601640717,2.9404825570754167,3.0,3134.8754275927818,3258.7661630011335,0.979167604402957,0.999251153618127,38.18167351687243,19.23433408359798,2.9420146313197977,1.042327523149101,1.0199460881332343,18.800391573333332,passed,
2025/05/19 02:00:00,0.7158976395970456,0.678883019675821,99.93066915746233,122.55131947866404,2.9441129425687063,3.0,3100.5254868184365,3250.161584203691,0.9787094805433625,0.9990886226888107,38.017699005322,19.271927747996518,2.9323570289452072,1.0429556440205103,1.0303502058279488,18.697139999999994,passed,
2025/05/19 02:15:00,0.7070739477159413,0.6782838875308256,99.45160486602427,121.91616343168153,2.9338399387683305,3.0,3106.4105114992894,3235.9557212719847,0.9790733847862909,0.9991014239852429,38.79556182958295,19.226640610914693,2.945478299177745,1.039184778754072,1.0168946662745617,18.60748736,passed,
2025/05/19 02:30:00,0.7048041215249246,0.6822546653894394,99.10495009881807,121.39013769055093,2.9372405619010418,3.0,3105.2389452211974,3201.472589010863,0.9790356633545853,0.998933863923013,39.15792997517038,19.221167918403363,2.9486864130742942,1.036745119901037,1.0048061819037848,18.52432893055556,passed,
2025/05/19 02:45:00,0.7036567606962195,0.6818414497479416,98.63745664275477,120.75467687250645,2.93412198954919,2.99,3098.953456265137,3188.4577994653064,0.9790376441645866,0.9988250978657021,39.34650184882925,19.190408735825493,2.9455392455609077,1.0360475047533182,1.0024203211362408,18.44803162277778,passed,
2025/05/19 03:00:00,0.7070990647409531,0.6807207251058222,98.14452437036523,120.04860479078282,2.9356960369301492,2.99,3077.02086121817,3178.648215431413,0.9787578787891895,0.998681517255392,39.319821016327424,19.126564951171932,2.942646568135051,1.0372055994996592,1.0076440012047325,18.364742916666668,passed,
2025/05/19 03:15:00,0.710583852967223,0.6785311997290272,97.93558824774597,119.42553922125599,2.9351855768154667,2.98,3069.523493122854,3161.1968352841304,0.9785561459728349,0.9983449873499796,39.20090410104858,19.291423607396865,2.9463260986314723,1.0372208480778646,1.0132733269262006,18.288320441111107,passed,
2025/05/19 03:30:00,0.7143936721154281,0.6779286093027643,97.6323235883132,119.00998398950962,2.942427925157739,2.99,3040.7960809081455,3148.594830990766,0.9784986326711851,0.9985417531918792,38.925626700561246,19.613483147449468,2.9496828672600652,1.0512919173256068,1.0312602296753992,18.21183665888888,passed,
2025/05/19 03:45:00,0.7205641390965632,0.6763787658470484,97.25424316787625,118.40175476879978,2.9512247748539844,2.98,3014.8587307110774,3127.795657888286,0.978091874366076,0.9983757290218515,38.69118282972911,19.942138220658062,2.9471586034419843,1.0530577281062337,1.0408453353627714,18.128353814999993,passed,
2025/05/19 04:00:00,0.7123652615667779,0.6765911850305262,96.7126817761929,117.83551390687036,2.9419534653371846,2.97,3011.6846555744237,3124.2876083278006,0.978453209233295,0.9985692011089631,39.39496811239155,19.70306735902185,2.9563864619203386,1.0540306416779115,1.0316978007214486,18.051744865,passed,
2025/05/19 04:15:00,0.7152072761406002,0.6764617943645966,96.21121899947872,117.28103179755793,2.946767576794638,2.97,2980.9085673401396,3119.02097915155,0.9782639187122896,0.9987091678402396,39.35429625799611,19.654873884775625,2.956320952703127,1.0621141735477397,1.042004331713464,17.975074608333333,passed,
2025/05/19 04:30:00,0.7089838820134933,0.674330718308111,96.07905134808934,116.7653941181175,2.9406931620379035,2.97,2990.127212121345,3093.9477459976824,0.9784835494726021,0.9985187204035255,39.99394815747787,19.99020807406246,2.9820479226344636,1.0578407986646312,1.0329591912679121,17.89139762666667,passed,
2025/05/19 04:45:00,0.7169601628298603,0.67311661556703,95.49012277892903,116.00364857779104,2.9429299366627966,2.97,2967.461560097802,3085.8943082459414,0.9780724787042872,0.9982512614357623,39.47467034238073,19.91990129940309,2.9574009335860416,1.0601124544179579,1.0445840004444604,17.814602202222222,passed,
2025/05/19 05:00:00,0.7159810230976926,0.6721423081940996,95.06129393978696,115.38638604085112,2.9440541656518318,2.95,2947.613758425122,3070.581333092851,0.9780748039186674,0.9983252769866006,39.7279988020834,20.063174690522434,2.9704594715971346,1.0652333941495493,1.0489057490746088,17.717892328888894,passed,
2025/05/19 05:15:00,0.7198962765609875,0.6733708802916956,95.01908661852407,115.59034022972197,2.957424894928379,2.97,2930.0862854755446,3069.1586033552403,0.97784432514222,0.9985738837533599,39.44747625510246,20.312512206671776,2.9576001922437962,1.0692476139862321,1.0559256992525494,17.742316185,passed,
2025/05/19 05:30:00,0.7078108753002098,0.6710789222346019,94.82584052001631,115.00966878509678,2.9429942879845865,2.96,2957.9828966748773,3036.4226226829387,0.978492353643932,0.9983909445793155,40.34007152391453,20.70934911120105,2.9825492465812795,1.0567121601210794,1.0323692486132414,17.641501203333334,passed,
2025/05/19 05:45:00,0.7094646952006272,0.670139047323834,94.96382201805059,114.92772845925079,2.9363371816841184,2.96,2977.3582379112854,3034.272728759814,0.9785651914428999,0.9980619852052544,40.00730159307785,20.573261311005233,2.9701208296517545,1.0460668100651487,1.0248466577562259,17.65217552999999,passed,
2025/05/19 06:00:00,0.7067489190538566,0.6713752333776486,95.09326708409255,115.18824989701659,2.929575055361395,2.99,2992.6892396453745,3053.121505851815,0.9787580894819534,0.9981285961548885,40.04648024596978,20.19629352790712,2.960846714286587,1.046824335106675,1.021331733857317,17.711656349444446,passed,
2025/05/19 06:15:00,0.7089265957731959,0.6718289623520873,95.36203307883406,115.46611758156322,2.927878120905465,2.93,3004.7394590530835,3067.345175570279,0.9786628636953822,0.9979921468398864,39.78002013414509,19.955250055748735,2.9491962967310594,1.0457383981402684,1.0223728980271303,17.778323749999995,passed,
2025/05/19 06:30:00,0.7087201560355654,0.6731441523825066,95.67802145434412,116.01418834042416,2.9339041866384505,2.97,3009.7228364423295,3073.5971254986835,0.9787527087751398,0.9982428719324242,39.631488438853864,20.204214276773786,2.943957324601594,1.052944576299058,1.0281813085500018,17.847877904999997,passed,
2025/05/19 06:45:00,0.7069842552692983,0.6742239213065647,95.97439820650791,116.52991963575975,2.9354605159029195,3.0,3035.2830909902887,3074.7560934917387,0.9788043708017685,0.998177607597364,39.591931069800694,20.335391887621938,2.9248391275694194,1.0405365052209425,1.0135622800703155,17.935778776666663,passed,
2025/05/19 07:00:00,0.6941533907892721,0.6756824286548386,96.33908633878423,116.62509779643794,2.890334995145298,2.93,3087.3023483046204,3151.0072610415536,0.9796930621837378,0.9980841794902099,40.361430276579135,17.71338559058043,2.943774954548083,1.0236163036735373,0.981522467468956,18.03080457444444,passed,
2025/05/19 07:15:00,0.6980527653535572,0.6749676795003241,95.92431945415306,116.19118718532317,2.8979430827301296,2.96,3073.8198170308774,3130.300919666019,0.9793396750847444,0.9978980472517073,40.06281329972483,18.09657791536003,2.9259876802540776,1.0193229397408945,0.9818736065897791,17.97918877333333,passed,
2025/05/19 07:30:00,0.6984728576367658,0.6733910006201799,94.74148399953853,114.76756682783963,2.9011736639443035,2.98,3026.522696929851,3095.0644940467146,0.9792611633724885,0.9980152768760163,40.357591161228875,18.01576408873135,2.9315420787476314,1.0043365009489262,0.9678533478076322,17.759787539999998,passed,
2025/05/19 07:45:00,0.6864574644547902,0.677904617729903,95.71755254029271,116.97475763821551,2.9234903171995237,3.03,3047.8722204500364,3109.271372295958,0.9798508346660437,0.9992747403663024,40.70492756449831,19.828569871625252,2.934622592607459,1.0497784093700309,0.9960563388994605,18.000349675000002,passed,
2025/05/19 08:00:00,0.6999373203643376,0.6734781406681433,93.52985547471731,114.10779801899497,2.9483510688500107,3.05,2951.545496737944,3008.340746338869,0.9787565487913041,0.9987872941164146,40.814401751666885,20.990544524341374,2.9225882953507516,1.0426956039901165,1.0063688193559996,17.571836974999993,passed,
2025/05/19 08:15:00,0.6889556421157407,0.6741246385906123,90.4901227054014,110.75325762406942,2.9535500252999354,3.04,2832.2791212237266,2928.4967416559616,0.9790667026510169,0.9997077472659015,42.506466603507185,20.72462364228555,2.9681574530904333,1.0302211783909703,0.9773694399090475,17.01473969555556,passed,
2025/05/19 08:30:00,0.7023323507013078,0.6689662338932267,89.31799635721102,109.10119197896904,2.9644170303101616,3.04,2777.0466562057777,2884.3539086951905,0.9784134567438659,0.9993379357798915,41.77388961980439,21.11574779529342,2.948589999959512,1.0147074057507872,0.9821335606562616,16.78275225,passed,
2025/05/19 08:45:00,0.6998055822776725,0.6679169459716763,88.03606765667111,107.59070553698528,2.963011083957043,3.05,2736.058746504637,2852.0646092656766,0.9784484769253858,0.9994656037274252,42.1318324600308,20.978231429996406,2.9546376809438573,1.0059371439856506,0.9706282223562791,16.557671441666667,passed,
2025/05/19 09:00:00,0.6891294147961852,0.6668895515110359,83.75832603561909,103.04473231823664,2.9844818628057848,3.14,2565.8420207359172,2734.7345820185224,0.9781030137365305,1.0004937038981179,43.920556762037656,21.691068917470396,3.0035092533119565,1.0170642756702544,0.9683535351078402,15.819474733333328,passed,
2025/05/19 09:15:00,0.6895368286487245,0.6624776180867141,78.57482072244755,97.4324058736985,3.037960475360312,3.13,2358.5096335728044,2555.7074664543334,0.9764446877158842,1.0009425477388625,44.82065993433539,24.213552890420868,3.028320203564585,1.046555094930289,1.0003056237655712,14.929197317222217,passed,
2025/05/19 09:30:00,0.6742372949303577,0.6527144976693243,73.40595890411906,91.52956332242444,3.046504032863995,3.06,2207.894225034314,2405.341266660642,0.9755431798166608,1.0008927441081061,46.02108762434742,25.649641299439704,3.059874678978319,1.044669441509172,0.9929726717955482,14.054240529999998,passed,
2025/05/19 09:45:00,0.6671948683695383,0.6425409359289785,72.31426146461837,90.4778648130911,3.049336661446426,3.05,2154.1551442377386,2404.937961410233,0.9752263812563441,1.0014533189845956,46.83019572404027,26.618186168450702,3.0958857164171296,1.075888366618789,1.0328584630911903,13.902209750000004,passed,
2025/05/19 10:00:00,0.6560658799290048,0.6389745137087993,70.37636463437882,87.65789566989538,3.010762892129875,3.05,2151.320959982563,2347.594465837224,0.9754059370158971,1.0002927545687155,46.69015591161244,25.701655000067372,3.0953921802850792,1.0264217855146829,0.9860413599502638,13.54516761888889,passed,
2025/05/19 10:15:00,0.6657900103170449,0.6413178738464248,71.83578484858448,89.33285352064706,3.0303171747090816,2.97,2179.221894616842,2363.8898853092996,0.9753597487888213,1.000377492289754,46.18400491233443,26.36241119643066,3.0845915093287526,1.0411702296771856,1.0022090365337653,13.767069653333332,passed,
2025/05/19 10:30:00,0.667991091524541,0.6428795026928681,72.5989560622594,90.67583721144166,3.050001391563606,3.08,2159.9422477750077,2410.5696924281747,0.9752307514024319,1.0014240407750137,46.730111584293596,26.69625947260062,3.1019191417362015,1.0908987951241589,1.0463612712434798,13.940067777777784,passed,
2025/05/19 10:45:00,0.666740836186631,0.6479518812264773,72.203479608717,89.95103355057574,3.0570709153342146,3.04,2160.058654730829,2361.552707744051,0.9750634953694313,1.0009400161835378,46.60134557414587,26.715380486993144,3.1079753210790404,1.0741678179075238,1.0230805503470408,13.822886586666668,passed,
2025/05/19 11:00:00,0.6673684968059368,0.6472998316497419,72.0836962629876,89.76963183247045,3.0561992213620024,3.03,2163.3820593762885,2352.8398572201345,0.9751055957165623,1.0008195501101598,46.475047400041646,26.79223439716207,3.0959345671583214,1.0651625156441302,1.0169669926902523,13.802473905000001,passed,
2025/05/19 11:15:00,0.6581644251472537,0.6434368245799946,70.59749032940567,88.01834860054758,3.046779388239007,3.05,2125.1120774742485,2328.703845567187,0.9747893362898407,1.0007082972693582,46.96901076473963,26.767007952285013,3.1206318119439045,1.0687116397793026,1.0213928435567747,13.569794553333331,passed,
2025/05/19 11:30:00,0.6604778829548608,0.6396083232577571,70.93490187347439,88.26177957108006,3.0462258317468214,3.07,2147.1743276607285,2317.2361372285864,0.9750308133517799,1.0004554854145877,46.67412065709109,27.28450833768304,3.104721488464302,1.0464466208629315,1.0072714162602827,13.599602481666667,passed,
2025/05/19 11:45:00,0.6571805653455911,0.6409577057712555,70.59997117859666,87.85262363570821,3.0389894734575926,3.04,2132.69083088199,2329.730613117029,0.9748894336752724,1.0005250120747955,46.99465339584391,26.55061033348561,3.1229072096924715,1.050027052747022,1.0059597736605357,13.561251794444447,passed,
2025/05/19 12:00:00,0.6460990417904903,0.6402325374351419,68.82912091962945,85.88947017408522,3.0224230344970926,3.1,2092.7674443164115,2308.0639855094464,0.9748659306468127,1.0005908047115368,47.64214913412945,25.9087009576729,3.131761384416598,1.0466812629103945,0.9979356294506623,13.301174284444446,passed,
2025/05/19 12:15:00,0.645857559979663,0.6339388356966343,68.58561452796975,85.36969578698022,3.014548595846841,3.07,2097.0774175901515,2297.85523019502,0.9746799985087052,1.0000765534121805,47.37736335284946,26.239578438168664,3.1337313295995504,1.0358463300034115,0.9979941256150744,13.248738042222225,passed,
2025/05/19 12:30:00,0.6416054385856196,0.63391172045712,68.20168004166271,84.86125583827874,3.0048837799576193,3.02,2084.8319545453855,2306.4925645633402,0.9745966463707917,1.0000834860086352,47.668063226533754,25.611745787294016,3.1537679013668267,1.0376356256610497,0.995952484298004,13.195419820000001,passed,
2025/05/19 12:45:00,0.6428869553108407,0.630657168212931,67.8201903878467,84.37295862717025,3.0121156539551492,3.01,2074.088882357858,2286.4389400339533,0.9740843980496043,0.9997432476579445,47.441481556621,26.34785651470828,3.1515974230843122,1.046487628509577,1.0131657665002438,13.134414113333332,passed,
2025/05/19 13:00:00,0.6355718449668903,0.6291021558895905,66.76545334605866,82.99428176225024,3.005911737116702,3.12,2059.7741138704305,2244.3199951635197,0.9740251896757356,0.9993824944111875,47.71785675717367,26.372531428382793,3.162746374027165,1.0262891557317404,0.9914832387321725,12.937727000000004,passed,
2025/05/19 13:15:00,0.6347738436592842,0.6295765893539298,66.88540550444445,82.92946657162955,2.998554247292323,3.06,2077.6973281384307,2233.0541224258627,0.9744028786661538,0.9991518539858529,47.60324583448262,26.108763599149388,3.1583765412675238,1.001111185179145,0.9649278223792542,12.926022071111104,passed,
2025/05/19 13:30:00,0.6337319780707817,0.629386910722672,66.7171535678181,82.69857213898403,2.9982185922752413,3.06,2072.2441542557413,2230.301091523243,0.9742693346475632,0.9990865682865951,47.70239533528911,25.94439591477283,3.1645729602415087,0.9955267807389403,0.9592797698509307,12.899971149999999,passed,
2025/05/19 13:45:00,0.6323204395363958,0.6249584907811507,66.57901716209216,82.39252902415046,2.9908288039541406,3.05,2072.547559729501,2231.9312995461705,0.974160737646658,0.9988412720633314,47.67372955912009,26.0291507007664,3.174567289804188,0.9924691532430714,0.961672107026231,12.87395935833334,passed,
2025/05/19 14:00:00,0.6318821692383106,0.6234078963450732,66.48703570809808,82.18185004477961,2.987542617587343,3.06,2073.7811253160376,2228.948444276552,0.9740772096835435,0.998642311707863,47.60306287981406,26.07890397050961,3.1776585874690344,0.9924707113638017,0.9638836345461896,12.854587961111106,passed,
2025/05/19 14:15:00,0.6453742518466155,0.6299734143051392,68.62419013179773,84.67757207330766,3.0203910455852463,3.07,2110.530751944704,2251.2691853811616,0.974167010502126,0.999041772162907,47.19876154689157,26.62887727926249,3.165626345839143,0.9976683241376767,0.9663647876304117,13.17434147333333,passed,
2025/05/19 14:30:00,0.6595911953781309,0.634024366546626,71.53219423556548,88.03913530456599,3.0386827359166237,3.06,2171.286719957893,2312.660075677741,0.974820459366082,0.9996613944856911,46.79766774809143,26.561302904277802,3.1494323212558006,0.9853741640494118,0.9526391099052,13.62529171666667,passed,
2025/05/19 14:45:00,0.6724513483140218,0.6406831354098758,74.35663927555954,91.45124082314129,3.067586237256841,3.1,2224.2117210035553,2363.9870357447335,0.9751604414617748,1.0003030306786005,46.46466749709395,26.983482447799027,3.135797358113372,0.9991601244888455,0.9616980058781197,14.07469536,passed,
2025/05/19 15:00:00,0.6719322701309368,0.6403445579948127,74.57215081158361,91.5669923175406,3.0640282185772163,3.1,2236.665084534788,2362.7822189635435,0.9753222273194316,1.0001919390223177,46.466206878735065,26.801519801127746,3.137454805947186,0.9823017165126406,0.9450574802972326,14.092836327777773,passed,
2025/05/19 15:15:00,0.6720176844866869,0.6396147412689879,74.55263117675968,91.42399568797217,3.062047752758721,3.1,2239.2165299028825,2359.348620958973,0.9752958593005473,1.0000475236373922,46.44051479923777,26.65943400696865,3.139085254704817,0.9716869443152096,0.9355971027769323,14.081026086111114,passed,
2025/05/19 15:30:00,0.673379644705977,0.6390182456834053,74.52035759465683,91.31894895395656,3.0626898472082966,3.11,2237.3170439469895,2358.88765973788,0.9751265931599807,0.9999139735013683,46.34557176524918,26.604475732965682,3.138951096704693,0.9690756972847074,0.9352249642522303,14.076749481666665,passed,
2025/05/19 15:45:00,0.6739425326953447,0.6383924266247696,74.45122825452725,91.16850452350562,3.0627118535035605,3.11,2233.9921300227697,2358.112548029552,0.9749857057377105,0.9998126338178446,46.31284515076225,26.573220819286256,3.142369674783233,0.969447445752827,0.9368472351900098,14.064293429999994,passed,
2025/05/19 16:00:00,0.6750047806694943,0.6379248414148365,74.38767532792919,91.02551853677409,3.0620211607790395,3.1,2233.5995542264327,2356.3059810521936,0.9748724980066017,0.9996692715595127,46.21814973449303,26.492974875777733,3.139832870237001,0.9658073096408787,0.9349293356108661,14.054387875,passed,
2025/05/19 16:15:00,0.674622104348113,0.6378526678544788,74.41278647882775,91.02631724338589,3.063113099847915,3.11,2231.9972343933555,2355.334176410721,0.9748096586311501,0.999650465806449,46.29121522407222,26.459937177517503,3.147976755478836,0.9630693770842385,0.9318597941959231,14.051514937777782,passed,
2025/05/19 16:30:00,0.6749919756707269,0.6381210269438768,74.41068199564415,91.23944891828667,3.0707322143375024,3.11,2223.973193897654,2353.4362652586433,0.9746525675395981,0.9997827859544663,46.3871932761207,26.80837065505678,3.1524186594272336,0.9702658428136897,0.9395809132576041,14.055998684444447,passed,
2025/05/19 16:45:00,0.6721648750434197,0.6410972027630241,74.59596002837941,91.77416105518589,3.071836825939975,3.12,2224.704060141273,2365.213606218218,0.9749097615318363,1.0002036341785907,46.790346205276,26.567383460614174,3.1566532031163104,0.9677087437399038,0.9307539559133337,14.099478115555558,passed,
2025/05/19 17:00:00,0.6754943938681021,0.640066540189211,74.92752437862494,92.1479867793159,3.0727969494973273,3.12,2236.4696640360185,2365.5775573551196,0.9747827776569147,0.9999396437002384,46.476991527598926,26.793630045478658,3.1528369913272813,0.9646829349087592,0.9332649384904297,14.141156663333339,passed,
2025/05/19 17:15:00,0.6761792504999844,0.6427284951568039,76.09483366281773,93.58527044422796,3.06985451282332,3.1,2270.9326018232355,2394.021080893584,0.9752113625171903,1.000110164529861,46.453163267519514,26.548871844700965,3.1549483878329694,0.9604164404790075,0.9269519365617199,14.320729114999995,passed,
2025/05/19 17:30:00,0.6742880846803347,0.6390048640769427,74.79975261722323,92.01213949437175,3.0618394497386867,3.12,2241.982052210707,2361.890011646108,0.9748076643955759,0.9996282230142903,46.42435666215688,26.437707513231096,3.1630082419591345,0.9450146695466382,0.9145647417041582,14.096317106666666,passed,
2025/05/19 17:45:00,0.6709108930910427,0.637779816965133,74.14321780322425,91.25337275599524,3.055139282906681,3.12,2231.1579878270354,2341.3386148076825,0.974843939361242,0.9994703632506594,46.52452689342567,26.465828952157672,3.1714244743531577,0.9396835895238149,0.9072324043943902,13.96961399166667,passed,
2025/05/19 18:00:00,0.6703029266574879,0.6384493277767432,73.70068720109585,90.87353572320652,3.047939405163189,3.1,2218.4696350008066,2349.5138862861672,0.9746010993400419,0.9993671242965195,46.551698852056724,25.95754842047203,3.17269292595071,0.9419335444548923,0.9080385388068705,13.92293697666667,passed,
2025/05/19 23:15:00,0.6968927485223582,0.6417346739529344,72.73406490349034,92.91595853892396,3.1009434593380174,3.11,2140.1146870575626,2386.1914046363295,0.9713015001058204,0.9992755330082077,44.97796880975278,28.27030066680706,3.072157173890661,1.0414852738387639,1.0435625443839485,14.03581927,passed,
2025/05/19 23:30:00,0.6982134330783898,0.6471668794009926,78.60533634918657,98.20102948205029,3.104327862568811,3.1,2306.838627399872,2450.4158023352243,0.9742461559943129,1.0000809778862765,45.26115971983739,28.109631960815314,3.125652202496959,0.9937055845389589,0.985222800891585,14.76807747555556,passed,
2025/05/19 23:45:00,0.69586584227749,0.6618845566312067,82.84315719338521,102.78887400024352,3.1309333816595193,3.14,2413.5996630015225,2528.3331451272975,0.9753620602659747,1.0011704489262434,45.64749732219961,28.025638225073447,3.128641002617334,1.0342039350542926,1.0007752243801649,15.47286239888889,passed,
2025/05/20 00:00:00,0.6718554293734157,0.6442291833424809,75.52938663216642,95.37810418582438,3.0336594671454353,3.11,2272.301714249966,2417.095301928493,0.9753939900204862,0.9999466509402775,46.48507059181707,26.456333940489767,3.1713237304147905,0.9412207336843738,0.9104612776833482,14.226033653333339,passed,
2025/05/20 00:15:00,0.6874856971634554,0.648582080031618,76.64479255290291,97.06704849272933,3.061352241188883,3.12,2268.3299241599725,2469.786151495914,0.9744038456603792,1.00015978542965,45.84046148431269,26.584006969582383,3.136000290009297,0.9802485525081418,0.9611766314294601,14.505042267222224,passed,
2025/05/20 00:30:00,0.687903016748005,0.6601743499053698,78.37171841461199,99.40695484292623,3.086961625399086,3.17,2296.0792746229986,2493.183628392269,0.9748778184311027,1.0010280321118274,46.209546196645206,26.797352497278922,3.1416252673443834,1.0100543872209726,0.9750094636969373,14.784270795555555,passed,
2025/05/20 00:45:00,0.6927237877242679,0.6624726753270536,79.58357264338169,100.59197386832139,3.0958350010803732,3.12,2332.5801817845977,2496.47674014242,0.9750093523209198,1.0008576523053392,45.81151611477323,26.998122006403197,3.1334842297211014,1.0016465345620396,0.9687064212036696,14.949963441111114,passed,
2025/05/20 01:00:00,0.6955022340525039,0.6638242579554027,80.4990303350953,101.54485284265951,3.099561773357861,3.13,2357.1208644868047,2511.6335661995763,0.9751479506186388,1.0008713410037893,45.58369765105128,27.124585133340755,3.1291568591776566,1.0103682394491986,0.9783218782945386,15.091005117222222,passed,
2025/05/20 01:15:00,0.6949832856762779,0.6651301271905937,81.42825721017618,102.49691268925542,3.0998954145835875,3.11,2386.1741668881305,2527.5944571921336,0.9754052698450655,1.0009183374489936,45.50468512807455,27.248329253539644,3.132325020321851,1.0213570877409668,0.9865046247354678,15.232168826111113,passed,
2025/05/20 01:30:00,0.7009349809066762,0.6633201884271192,82.17042412714727,103.26510195683849,3.107164307780541,3.09,2405.2331832402747,2539.7632608996737,0.9751934219897881,1.0007331591707904,45.01192852205429,27.65201089056583,3.115791909367015,1.0274133660896727,1.0022929364741457,15.364916453333338,passed,
2025/05/20 01:45:00,0.7014671932082798,0.6675643096341124,82.8848666972976,104.17541530568649,3.1129996950253354,3.1,2418.6047705569194,2562.338367593245,0.9752263375692918,1.0009608559069958,45.01289441510902,27.525771232475684,3.113767638964179,1.0503059681044766,1.019346106832087,15.50567447,passed,
2025/05/20 02:00:00,0.7037186990815769,0.6683517116711115,84.99610329280887,106.7124446579913,3.127515436433217,3.04,2475.4857847047624,2593.447000935816,0.9754401661969632,1.0011288092253718,44.74204165189119,28.36692009285512,3.108008020584706,1.073090059100821,1.0448246706589397,15.853165533333337,passed,
2025/05/20 02:15:00,0.7087749565911637,0.6598722766035784,85.31677036512191,105.82036185594681,3.0499965191765437,2.99,2541.9653340074015,2673.2509665108178,0.9758647195136023,0.99962280681579,43.550563081883126,25.16196408875452,3.0810149203401163,0.9899260124383301,0.9786943004299031,15.90639156333334,passed,
2025/05/20 02:30:00,0.6994484402362894,0.6689189930729343,93.00743710274355,114.13543973235804,2.9744341471342897,3.01,2877.8492274111063,2919.10906125894,0.9780084056453346,0.9987107346417305,42.238314337564994,22.216509201611675,3.041083356759809,0.9764834291068958,0.9498184334618422,17.24267068333334,passed,
2025/05/20 02:45:00,0.7097458518324121,0.6785881989735074,100.54809150487638,123.07020878545569,2.9804233597973617,3.03,3119.2331123991826,3112.1961871977587,0.9785021740212598,0.9986611086076321,39.14685425261421,22.470721949168258,2.9932041011071386,1.02914266212009,1.0105007115032607,18.572297449444434,passed,
2025/05/20 03:00:00,0.7093512844822907,0.6797746148218788,101.15203598104792,123.6571602947394,2.9760522248778756,3.0,3145.6110893663777,3136.493158910782,0.9785523174531829,0.9985790066209081,38.9379596251533,22.02011602530994,2.987179824295495,1.02355933050808,1.0035456183445086,18.695870324999994,passed,
2025/05/20 03:15:00,0.7144625988261527,0.679395307879931,100.83078215596117,123.11436393101033,2.978033192203396,3.0,3126.9776428394352,3137.0105207258675,0.9782984050741254,0.9984855091618702,38.67449422017345,21.78678688542219,2.976641657753977,1.02630854645966,1.0112082735537602,18.654364666666662,passed,
2025/05/20 03:30:00,0.7186051183907917,0.679448877755172,100.90603575871194,123.11817196587397,2.9865852857550985,3.01,3114.157429547647,3134.8140381960134,0.9781569681554203,0.9985904816101067,38.336923016671584,21.946690747745954,2.9727475766516527,1.031896287316725,1.0208486049804288,18.663086236666658,passed,
2025/05/20 03:45:00,0.7177619436929453,0.679203856014017,100.95920003514209,123.04117803170631,2.987378101487231,3.0,3118.555613509766,3128.897798764185,0.9782432557018211,0.9986021689956376,38.334197238406546,22.070325445645867,2.9727605342825774,1.031671750805243,1.0197156297036116,18.663505513888882,passed,
2025/05/20 04:00:00,0.7166199453303174,0.6794172047338616,101.03168704998559,123.09239818487897,2.9895777373839167,3.01,3109.904053853615,3135.5926599341938,0.978415204028642,0.9989196989571166,38.32808787865588,22.065137382236095,2.98097450415859,1.040827950533331,1.0271281985379022,18.671397934444446,passed,
2025/05/20 04:15:00,0.7105457408015936,0.677863893237821,99.11961928138703,120.72669103835246,2.979802533026943,3.03,3069.7950747360987,3097.6466224820615,0.9782519427761484,0.9986809556111539,39.50471433694489,21.72193738614808,2.9844752356806836,1.0330074796592246,1.0113366052649917,18.377758391666664,passed,
2025/05/20 04:30:00,0.7093010676174628,0.6772533320493097,98.7308399334705,120.241950409881,2.9814337573740435,3.01,3064.328475024143,3080.492519132719,0.9782553303966879,0.9986584862041474,39.66562400357987,21.94571387650751,2.978158303136828,1.030239385838069,1.0073536245840382,18.320376744999997,passed,
2025/05/20 04:45:00,0.7062764485325469,0.6763501817385364,98.79939753060631,120.08145834133795,2.973782998229892,3.01,3091.2379460312645,3072.797510123743,0.9783977696303994,0.9983498565723532,39.794563050468994,21.952471475516628,2.970800329748533,1.0200998588736345,0.9950732937100797,18.33050384,passed,
2025/05/20 05:00:00,0.7027507142847782,0.6755585040846325,98.63103655256727,119.62871019172964,2.964967565366543,3.01,3103.602709035472,3067.4884752899998,0.9785429764201488,0.9981497042326175,40.049691190853785,21.778939781844223,2.972442064443494,1.0155223557536779,0.9870650779525856,18.297085204444432,passed,
2025/05/20 05:15:00,0.6965803608031155,0.6763093099242499,97.81135989707339,118.86578918117839,2.959112306816266,3.02,3094.332487931362,3065.3188382498633,0.9785549402112528,0.9982010630744942,40.690515001546004,21.36083754703601,2.9646266688406797,1.0091190051598742,0.9722529413258731,18.227100044999997,passed,
2025/05/20 05:30:00,0.6921374699322868,0.6765336685878386,97.0548892091583,118.01619098052042,2.9519890607265595,3.02,3084.4203945510794,3063.5729930289785,0.9785094857753505,0.9981391978147814,41.23881433873531,20.821132644435814,2.960187289381294,1.0008513730188147,0.9580451664802216,18.148809225555553,passed,
2025/05/20 05:45:00,0.6904290896848203,0.6768826552768821,96.52681588531934,117.44767942475046,2.9494719915617065,2.99,3076.3714495247514,3058.7051919112664,0.9785350462840631,0.9981633940397013,41.39800467983515,20.428637663697618,2.9485680126569718,0.9881011856447245,0.9427695783888146,18.09523672,passed,
2025/05/20 06:00:00,0.6877702217757581,0.6766308284025193,96.22286123041202,116.9386471716084,2.943245405267213,2.98,3075.1987334335045,3054.674853632205,0.9787397113972481,0.9981776790309244,41.577445231258146,20.012548071735267,2.9497677952724906,0.9768324045707848,0.9287473890679903,18.04172227,passed,
2025/05/20 06:15:00,0.7058048951869375,0.6666539148681779,96.69754833551237,117.36094614304508,2.99290393555512,3.11,2994.9664415504562,3015.338687811845,0.9783823373591642,0.9991132385146336,40.243674589535836,23.432446455425662,2.9717068513171494,1.041644964081637,1.0255513437809063,17.98826587555556,passed,
2025/05/20 06:30:00,0.7062533015640254,0.676304873088056,86.72962557272507,106.96421683943666,3.1074194168719282,3.11,2572.704158597715,2661.6638966722335,0.9761910493019564,1.0008566661057463,43.83980728458509,26.051626692560646,3.0156950069904376,1.0561665441505281,1.013816075614887,16.26537692999999,passed,
2025/05/20 06:45:00,0.6952593656447831,0.6592386535646086,80.64458642819349,99.8979098030629,3.0957707890961803,3.13,2372.051786338656,2559.0968842539664,0.9756106509344872,1.0013699644757248,45.40435160833104,26.09515485277137,3.0557880547423166,1.0337733956564947,1.0006427079704634,15.265706011111105,passed,
2025/05/20 07:00:00,0.6889845023764617,0.6571068343780417,80.9188576850313,99.93985543523983,3.0881508111286715,3.13,2393.0399179231554,2549.208535962582,0.9762197698512879,1.001432847555231,45.635292582747,26.430470725233338,3.071973083219184,1.0288101417046116,0.9910448956679421,15.262408571666663,passed,
2025/05/20 07:15:00,0.6913519580486704,0.6616909299225722,81.5209098976052,100.15573345918523,3.0962396497659275,3.12,2422.119875327565,2512.280136685398,0.9763945308019422,1.0010113226374595,45.15954751612962,26.88782959222887,3.0728497454778165,1.0310030301442399,0.9875761135587962,15.278084965000001,passed,
2025/05/20 07:30:00,0.6936203194890146,0.6627073279974839,81.61505750036993,100.1103231275348,3.1011388962883606,3.1,2425.145221043087,2503.8678892569333,0.9762831537799527,1.0008731878256873,44.97244883657099,26.93097459777635,3.0670881930408553,1.0286366673726148,0.9858137805029904,15.285554276666666,passed,
2025/05/20 07:45:00,0.6947033152855571,0.663508453460051,81.66455822046251,100.13297424772597,3.1032803221811465,3.12,2426.5889682234692,2506.653515729727,0.9762558288332832,1.0008980114693755,44.875500772484656,26.926633138239065,3.0572942862136827,1.0352841295210353,0.9920727979371285,15.309234324999995,passed,
2025/05/20 08:00:00,0.6939303970036703,0.6625470163234648,81.69578595487512,100.09896695204147,3.10174269816421,3.11,2424.736430591031,2515.8698912690147,0.9762662222254428,1.0009828847865867,44.97189037376912,26.801744425882983,3.0608252732891805,1.036715274918856,0.9937882153045133,15.324489583333332,passed,
2025/05/20 08:15:00,0.6923191750830269,0.6592810197742552,81.455314561673,99.91344415452278,3.096394070167802,3.08,2410.094460537875,2541.3763834716956,0.976220291318387,1.0012556091073113,45.230345739416954,26.547339983570204,3.062563702291668,1.043283008398939,1.0033925127057435,15.331704959999998,passed,
2025/05/20 08:30:00,0.69947409425449,0.6620755694570353,82.08854864704062,100.30820393711275,3.1159129292180614,3.07,2428.78842987231,2506.745791972497,0.975972780858569,1.0008255026336603,44.54451332292154,27.422012969379495,3.052583208878593,1.0529881090913424,1.0159123972247437,15.37869489444444,passed,
2025/05/20 08:45:00,0.6946015922019775,0.659949756622089,81.2630759471489,99.30144900411074,3.105283022248038,3.1,2402.731490200396,2511.3485648771507,0.9760966868056807,1.0010669389448517,44.999821628656484,26.96751655472382,3.064842596740363,1.0549325671962695,1.0144388010270653,15.259609365000008,passed,
2025/05/20 09:00:00,0.696674471619997,0.6570446833390152,80.82153516897591,98.42993153671797,3.108875351314535,3.06,2393.0573762936538,2476.592269496102,0.9759643085134612,1.0007342720968482,44.771787859577934,27.39842841100433,3.067657678560703,1.044362748437376,1.0095701358358058,15.139133753333327,passed,
2025/05/20 09:15:00,0.6968954746422417,0.6561585458952055,81.28966499781883,98.84898647335278,3.1167135442001994,3.11,2408.3281023854042,2468.2883135238285,0.9760004261036435,1.0006867536058683,44.756431143030795,27.855510412198687,3.0675516028557714,1.0373265084015546,1.0042053892317342,15.199016433333338,passed,
2025/05/20 09:30:00,0.6907941477814843,0.6589689777711373,80.7916555531115,98.21449907762265,3.1086998921233944,3.1,2402.535870620353,2459.174828749647,0.9763775298950268,1.0008752660645661,45.18562133784629,27.29660703416451,3.0728373377013303,1.0266653825086614,0.9820614203910629,15.11359952666667,passed,
2025/05/20 14:45:00,0.6823589823313205,0.661778945551247,90.34836880718484,106.80479511484448,3.1001009677547526,3.21,2755.157721806725,2649.748954120678,0.9778150710502076,1.0002420157693463,44.56059364081439,26.951078136830965,3.0474902533370307,1.0173414776304648,0.9607897536315071,16.755756416666664,passed,
2025/05/20 20:00:00,0.7078289535984938,0.6606338623526691,87.1888561710681,105.30570471565424,3.1571979009174456,3.16,2526.8047189020735,2579.3337323224764,0.9751891098286019,1.0005333270116046,44.65771135527963,28.2459623023656,3.1361444903375806,1.0515636060057507,1.027517549775415,16.121089600000005,passed,
2025/05/20 20:15:00,0.7079595083083203,0.6582109204734098,85.10538130547526,103.1046891520906,3.155995952264075,3.12,2458.7709717355087,2547.2352505191398,0.974736740540197,1.0005256738365105,44.892661511745914,28.021171882309094,3.1376363900715085,1.04410174154497,1.0232305981488006,15.798935374444445,passed,
2025/05/20 20:30:00,0.7033522303885114,0.6586255250815807,85.4124855493356,103.47111061007956,3.1500597211572288,3.12,2479.351738229235,2540.87680252131,0.9751840865211406,1.0005654738999403,45.034929438093044,28.22598380724676,3.147067824737323,1.0400826130134242,1.0136959313313336,15.814019717222221,passed,
2025/05/20 20:45:00,0.7056278023328926,0.6574511117032873,85.37793485038078,103.54868281506698,3.1495403554786368,3.13,2476.175887586491,2547.0064536546615,0.9750305311648947,1.0004939289877273,44.89723253035607,28.203718390510723,3.1417155050756698,1.036814084815848,1.0154088755957844,15.820715496666672,passed,
2025/05/20 21:00:00,0.7077405659232693,0.6627159552600741,85.32325104490533,103.84597241092445,3.160119709790944,3.14,2462.031285957503,2551.6912050748,0.9747600967743574,1.0006882780244504,44.9442667102018,28.02198164615482,3.1361901578969085,1.0514475522096165,1.0249952263721995,15.84396326333333,passed,
2025/05/20 21:15:00,0.7068153015869024,0.6616827117340426,85.42232304602605,103.99334038821428,3.1558393471610304,3.12,2468.933612355899,2552.992925483791,0.974872174046787,1.000644354212256,44.938807903607625,28.084709258778112,3.1398529366940435,1.0474154022514148,1.021886970111274,15.848393366666661,passed,
2025/05/20 21:30:00,0.7054572280263611,0.661627895850852,85.35143184330155,103.99373673700293,3.1532301851955005,3.14,2468.8530528720034,2550.235358213583,0.9749582368999599,1.0006571890017955,45.001181513636894,28.1492224222836,3.145134014542719,1.0489286037302303,1.022154919690864,15.826341079999997,passed,
2025/05/20 21:45:00,0.7060315989222358,0.6590796944071117,85.20618343827083,103.84393396359636,3.1491643048016362,3.13,2465.164605841578,2550.8117982700305,0.9749065289900934,1.0005577410095587,44.93785974292357,28.215426661413467,3.1483416472500942,1.0451896281135966,1.0232188728529363,15.796133845555545,passed,
2025/05/20 22:00:00,0.705149810966636,0.6643923650580623,85.52109439182085,104.55537448033144,3.159538726833989,3.21,2474.5955112523006,2544.2727416745383,0.9750005192009223,1.0007562170498514,45.0499461420923,28.366479874457465,3.1393301461600953,1.0467365333869765,1.0167758669936422,15.857308609999992,passed,
2025/05/20 22:15:00,0.7074662164253217,0.66248003216078,85.91728698524102,104.97318062732784,3.1437012673935114,3.12,2485.616289079968,2584.225207692835,0.9749757978586544,1.0006059220541181,44.769959436664415,27.797533512399927,3.141922144587689,1.0539134539755288,1.0298029403237594,15.93806713888888,passed,
2025/05/20 22:30:00,0.7074261847487964,0.6661850355700043,84.07504726481163,103.26566756038514,3.1624586325376782,3.14,2412.60155140582,2538.9501223103166,0.9743857428743865,1.0008866891463961,45.21556845355316,27.85375530147272,3.1456117401149513,1.060987656212219,1.030623219790886,15.659077334999989,passed,
2025/05/20 22:45:00,0.6965827354111724,0.664592457041635,83.36038598413639,102.36575774796896,3.138337858554849,3.13,2420.030790720281,2520.1960155963843,0.9751642569738511,1.0009067131428087,45.739052745337325,27.452328788628694,3.1578750833859517,1.026526234260414,0.9865423129004889,15.504100816111102,passed,
2025/05/20 23:00:00,0.69801312049314,0.6495470190003838,81.99914003248135,100.39498162770003,3.115059808274648,3.1,2395.0772271337646,2498.3944036542675,0.9750652147832282,1.0003015650978275,45.39974765909146,27.788277956492294,3.1608369553081106,0.9995453652474403,0.9825547421412143,15.243456799999997,passed,
2025/05/20 23:15:00,0.7018226521493535,0.6523136832663184,80.29508695818457,98.8516184133571,3.1276119747838194,3.12,2319.1956963217817,2487.6865908637724,0.9740770847476886,1.000461530389257,45.57333528818642,27.315017068744023,3.158441388532489,1.0166766543113586,0.9995541120654738,15.034062602777771,passed,
2025/05/20 23:30:00,0.692912476758046,0.6489838972922924,79.28977855487352,97.63986254172214,3.111078148076946,3.11,2306.30022888755,2465.127320632591,0.9743794710776247,1.0003981986059276,45.939582071513854,27.38201331087698,3.177996140738685,1.0139525539656753,0.991178990386014,14.84428398444444,passed,
2025/05/20 23:45:00,0.6892341192559004,0.6448545185667239,78.15559174723897,96.25682149497857,3.0972036166295873,3.12,2287.795988439956,2443.0780042570414,0.9743068502301214,1.000079183625014,45.96308813692177,27.3034519822309,3.18147432362365,1.0023691308864418,0.9812538364389471,14.652480039999997,passed,
2025/05/21 00:00:00,0.7130181457804656,0.6622038401566372,86.08213697866555,105.60924427224522,3.1609554127810515,3.12,2474.2974658429484,2572.274758965886,0.974624634983375,1.0006367590679506,44.389353650687674,28.884222172989418,3.1414018000468333,1.0925073159748906,1.0765034139669303,15.951989789999999,passed,
2025/05/21 00:15:00,0.7054747126252193,0.6603100771221574,84.49308484524754,103.75802815396426,3.1438687063870505,3.11,2445.609875659688,2543.369522494506,0.9749007950185046,1.0006335566547615,44.91607603647133,28.337225608937743,3.1465719469784825,1.0524078003221733,1.0299558707420768,15.68469620666667,passed,
2025/05/21 00:30:00,0.7054159444165824,0.6601249066206648,84.92962580026808,104.23959011075523,3.140912507397415,3.1,2460.8860466657966,2553.0470618103295,0.9750299659639956,1.0006060280227802,44.82503264287599,28.385571133998337,3.148123088275706,1.0559611364399408,1.0339740448785362,15.748325211666666,passed,
2025/05/21 00:45:00,0.7072415425462112,0.6631955561458501,84.48509488194598,103.98336831855954,3.1501292887191834,3.12,2438.8578509308827,2546.126411324009,0.9747504197852918,1.000738024459786,44.86173250560483,28.303193755699006,3.1399704959847483,1.0631865924047743,1.0387745149414884,15.703344928333326,passed,
2025/05/21 01:00:00,0.7013370766951548,0.6661929965853334,84.46785214535974,104.14643990238612,3.1461463588093492,3.13,2451.5760282072115,2539.4796712797497,0.9752149104477837,1.0009558370116765,45.208619783428425,28.222355859091003,3.135609287440378,1.0545707712302677,1.0193983210450472,15.702591715555554,passed,
2025/05/21 01:15:00,0.7045674033178011,0.6655644577633428,84.04107824672819,103.85097810966371,3.1418265361237108,3.11,2421.5902672265,2573.4209784809455,0.9747614701689788,1.0010811142873592,45.21472881729954,27.47974118361045,3.136105135575082,1.0659520028073046,1.0355872797122079,15.693458880000003,passed,
2025/05/21 01:30:00,0.7076856595264386,0.6570495749793901,84.52483456748479,103.88264171365657,3.1319248755262223,3.07,2450.4900947019696,2561.1369261077502,0.974920941820842,1.000476726639725,44.56555980124132,28.332836945048218,3.1410757348370923,1.0617230812301468,1.0474917502736656,15.696039333333331,passed,
2025/05/21 01:45:00,0.7057096722935161,0.6666539541687484,84.32550834934746,104.11533826157189,3.1492069368849607,3.09,2433.7739529492933,2549.426254123432,0.974843754720154,1.0009296875529166,44.967987785147024,28.147519705670557,3.1373709637974034,1.0756105259134912,1.0445688664543935,15.69312866,passed,
2025/05/21 02:00:00,0.7046166178447231,0.6665850960739639,84.48445418384732,104.25931393763356,3.1480374879590016,3.09,2442.4914540542704,2544.2210295311356,0.9750059050412186,1.0009074879151614,44.939915956644455,28.33051447554837,3.1411184021618417,1.0762901241488008,1.0440492254788996,15.698357839999996,passed,
2025/05/21 02:15:00,0.7061345909689442,0.6635517208878415,84.45895026743544,104.18986325361143,3.144165738379647,3.1,2444.793634654463,2545.4165850160507,0.9749837838520776,1.0007668742477913,44.740010266511995,28.50296853276928,3.137184858619933,1.0747160408412206,1.0491144736802915,15.690048,passed,
2025/05/21 02:30:00,0.7096809099543009,0.6622426105226392,84.30572766878802,104.08887626071673,3.145091621563804,3.07,2435.7091028077057,2551.638129060389,0.9747443437584139,1.0006998666304208,44.50142021506762,28.559757999996336,3.1276358145046608,1.0859987173089565,1.0667333136432138,15.685663992777775,passed,
2025/05/21 02:45:00,0.7087277882479764,0.6590278026594912,84.38252849074665,104.05050113912114,3.1386381998872923,3.07,2442.7354017865096,2550.7925574293085,0.9748863368146955,1.0005896262355594,44.441938771490655,28.75473888182253,3.1357953513398535,1.0827413727284443,1.0673511088559986,15.672877605,passed,
2025/05/21 03:00:00,0.7065454825180979,0.6668931836271023,84.1436059951304,104.12223439023484,3.1437506745549384,3.08,2434.840237852864,2549.0986929192854,0.9749513864423666,1.0008964454532583,44.716664638531604,28.267437452499333,3.125425375918413,1.0881915391299637,1.0581786497618855,15.668261375555563,passed,
2025/05/21 03:15:00,0.7062296535724341,0.6621639538711516,84.09057503413787,103.92375038519454,3.133986779674254,3.07,2441.5399432674285,2549.9421740542725,0.975058455406575,1.000700168839763,44.610129052665556,28.33753219418939,3.1272762413301223,1.0708120386563529,1.0480790737816952,15.643238966666665,passed,
2025/05/21 03:30:00,0.7045275736985933,0.6640024281934795,83.58190535532184,103.7542328630595,3.133600562870309,3.08,2414.7825088772775,2571.8712684057114,0.9749393322672287,1.00114508740944,44.96274803456527,27.904573115436982,3.124055357386257,1.091504899472505,1.0643542852774264,15.626181083333327,passed,
2025/05/21 03:45:00,0.7030709117315902,0.6648857072101211,83.25297594186337,103.1205292000959,3.133591180313485,3.09,2415.45750353597,2533.071287462449,0.9750948031544794,1.0008905545466236,44.89707354880631,28.192839115623283,3.1334981108374884,1.0811575352207763,1.0498777274076727,15.506666175,passed,
2025/05/21 04:00:00,0.7004901922888642,0.6593915706045371,83.43192758579605,103.74888032048321,3.1181864728796533,3.08,2401.2935133597284,2612.8202359786064,0.975071004551413,1.0014942033612153,45.31521027516808,27.57008712193294,3.144516043680563,1.1131307348670287,1.0887898861257503,15.634941666666675,passed,
2025/05/21 04:15:00,0.7019241368003992,0.6583288861849432,87.17291583503058,106.47230245780571,3.0292013614759066,3.01,2626.362065479492,2699.112512533479,0.9769527134415485,0.999400855103989,43.400835757677434,24.78381661688543,3.0985860473878595,0.9944292290490465,0.9744000159314552,16.131934842222222,passed,
2025/05/21 04:30:00,0.71100255944037,0.6721840665162214,98.6186868673527,119.66578497442053,2.99536307691017,3.01,3048.8629903969186,3013.4044785672313,0.9781120077946127,0.9983906399531741,39.83681543544391,23.610188823680478,3.012213967612505,1.0360252089422795,1.021041824864893,18.158692138888885,passed,
2025/05/21 04:45:00,0.7043462146521217,0.6734408577744032,97.67774635376674,118.83689038113465,2.973883502798168,3.02,3054.805031945111,3031.122632326391,0.9781451301749992,0.9981418717489713,40.560132256370935,22.44333937308655,2.992824370498874,1.0189734524373846,0.9945293892120165,18.098839880000007,passed,
2025/05/21 05:00:00,0.6998397532939729,0.6739518971208694,96.48467233295676,117.64716659809059,2.9623741634017566,3.0,3030.3441751086734,3027.8012190843924,0.9781818926446155,0.9981582175475858,41.177685528740845,21.504426668834554,2.9886085096394353,0.9977848162067814,0.9669475953967677,17.94649339388889,passed,
2025/05/21 05:15:00,0.699505197149692,0.6737184143012402,95.86512066214797,116.98542037992407,2.959390407367098,3.0,3009.1393227558046,3022.4109031167204,0.9781708647230236,0.9982159479581572,41.33312478683221,21.114144185598832,2.9892596867791412,0.9881091049492036,0.9566896225201478,17.84971188,passed,
2025/05/21 05:30:00,0.7003176426424589,0.674182937113583,95.91884541668679,117.16453322990358,2.9616547125057378,3.0,3007.465970932834,3026.994803489859,0.9780392300337568,0.9982158715701651,41.350081475669626,21.040324580427967,2.9878403453581743,0.985264732357943,0.9545069182301142,17.87198918999999,passed,
2025/05/21 05:45:00,0.6959213337344021,0.6743695959176561,96.07091216066584,117.39778709535399,2.9538845702393686,3.01,3029.7315018097884,3028.096875648873,0.9784443843834386,0.9982491820871635,41.39935700056397,21.164356776519252,2.985375597890419,0.9878217139867318,0.9526940840252556,17.89412577333333,passed,
2025/05/21 06:00:00,0.6990678620924113,0.6751732071972223,96.08187119563613,117.57536066439674,2.9546376409152666,3.01,3029.01168682493,3040.2303107226257,0.9782373045166739,0.9981774344099117,41.17282213475138,20.87635385831088,2.97005940802694,0.9835183433027948,0.9511454057095753,17.93241085777777,passed,
