datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/05/21 06:15:00,0.6968326348699199,0.6748297220227719,95.11769792100192,116.5399318548087,2.950189930513488,2.99,2996.2605236930144,3029.5714735089146,0.9782905422120715,0.9983350211908807,41.55778519481315,20.34719724664143,2.976086021613664,0.9713175549077082,0.9361764403630085,17.777348881111113,passed,
2025/05/21 06:30:00,0.7100237822784367,0.6701776021494245,90.5842638247923,112.13227029972552,3.057633609854805,3.13,2725.0201731817965,2803.9923899110745,0.9766513289019615,0.9999021243945819,42.532690481464726,25.614256792239452,3.0159531860614592,1.0510784244427407,1.0305478586617924,16.905694642222223,passed,
2025/05/21 06:45:00,0.6933873490678827,0.662296655678209,80.14219191174561,100.43806308396061,3.0864095110861602,3.13,2365.9360706786906,2538.0240166621084,0.9756193475392346,1.0011517526208444,45.54390456502792,26.039119970338902,3.0729612993244255,0.9994575118184921,0.9648594797978205,15.135629055555556,passed,
2025/05/21 07:00:00,0.6855494294694071,0.660459699044454,78.30245115217166,98.01864840355967,3.077144816278135,3.13,2328.7034944151337,2474.87614741749,0.9757737439157202,1.0009557658464208,45.92615783183207,26.06572913247399,3.0886513030998124,0.983900628994571,0.9419192132892421,14.781310194444439,passed,
2025/05/21 07:15:00,0.684961103000307,0.6570102848803046,79.27771616607131,98.7630163068075,3.070492811657393,3.13,2370.5777117920197,2474.483247755761,0.9762300642610453,1.000671848699837,45.64063998015883,26.59648973115474,3.0996095745185994,0.9785876681449107,0.9404633523159647,14.87672484833333,passed,
2025/05/21 07:30:00,0.6898302189607265,0.6595214160619502,79.79188399550439,99.48132923524403,3.080890288927643,3.14,2374.8035575197996,2487.5873733868075,0.9760049259880685,1.0007454743755155,45.417333699860656,26.690406786565795,3.089220103826444,0.9908605124485186,0.9546195068782387,14.980493000000006,passed,
2025/05/21 07:45:00,0.69176239062389,0.6560643113484839,79.96626013165276,99.5343188880681,3.0734599404074427,3.12,2384.238223114846,2499.7484502270054,0.9759945267947202,1.000543087524957,45.14502941123287,26.680657345635122,3.0846183253364874,0.9898567434283357,0.9605771850383351,15.010737389999992,passed,
2025/05/21 08:00:00,0.6937737819167964,0.66238895073847,80.76161984183271,100.95848768838145,3.0911203376254486,3.13,2386.0352027280255,2533.3007607905147,0.9758101243570951,1.0011181059117664,45.34509772527657,26.669220366330215,3.0759769440848483,1.01786145426968,0.9825107352965646,15.206259444444441,passed,
2025/05/21 08:15:00,0.6904287969227747,0.6617250228676586,81.36956608048617,101.50563828528718,3.0869060896003737,3.16,2410.273912926676,2536.6894028317834,0.9762180617755308,1.001151831760434,45.423095965532035,26.924384703237006,3.089850742308034,1.0209031705878424,0.9825514893302003,15.270811184444444,passed,
2025/05/21 08:30:00,0.6929180952784165,0.6648178137216897,82.40349172600428,102.48570145703157,3.085761852311691,3.11,2455.395155282685,2539.0382686018393,0.9764405660771196,1.0008090548140156,44.95540204807061,26.93333618635804,3.077364732095908,1.0151636905576404,0.9754308558867195,15.411632133333331,passed,
2025/05/21 08:45:00,0.6991618128239395,0.6661196137795864,82.71790841307794,103.22247307748854,3.0995571661042174,3.12,2434.3031560694203,2580.7662648826836,0.9757502031091414,1.0011119663307788,44.87338485715182,26.760387658110307,3.0712693178800006,1.0450772536350381,1.010889599176058,15.544494362222222,passed,
2025/05/21 09:00:00,0.7025562651088741,0.6689127477963652,84.52194799794123,105.06872066790937,3.111721260995207,3.13,2492.704675467686,2578.2433570255803,0.9759449055979769,1.0008371418882702,44.34596960125573,27.59853992866742,3.0719629476986494,1.0563494298874867,1.0219262610152748,15.77937680611111,passed,
2025/05/21 09:15:00,0.7018170195448431,0.6696564909541511,84.18404835358572,104.71028817472525,3.109058284824265,3.12,2477.8677058452736,2585.4449892472635,0.9758649936691732,1.0009422059716993,44.50305492041057,27.213972758854823,3.0757739115469067,1.0599633575316785,1.023218042615155,15.74213428333333,passed,
2025/05/21 09:30:00,0.705562773755541,0.669833176092965,84.8182105813476,105.53279774924489,3.1269085946573414,3.17,2488.3958192248037,2577.1021831994494,0.9756895270449206,1.0009647337071657,44.25895707634843,28.06248011676866,3.0686978319688163,1.0737918322313076,1.0414601303797062,15.839349239999992,passed,
2025/05/21 09:45:00,0.6606349753557044,0.6423363986272567,73.06404565326815,90.97681541556594,3.006705269984281,3.07,2214.5794677131535,2409.7079038497695,0.9756855298418278,1.0001998578964117,46.92300156545987,24.701727315598017,3.1553331855425895,0.980128860443318,0.9311145829872045,13.903869209999996,passed,
2025/05/21 10:00:00,0.7051539611778399,0.6623174232852115,88.32931306484977,107.50214901587292,2.9515120026262505,2.98,2717.416803062495,2865.256045748044,0.9776205112151298,0.9986312094150873,42.30134495155823,19.66474490642087,3.035338348631362,0.9573531712801768,0.936547478346822,16.477325919999988,passed,
2025/05/21 10:15:00,0.6986138194029377,0.6730203270696477,94.76265819112055,115.11801838885376,2.9179817472588807,2.98,2981.7033958521247,3082.5833010367774,0.9786013284027099,0.9981915061861641,41.276089079107194,18.242192795211707,2.994508458050875,0.992236259143021,0.9576671305632715,17.695477891666666,passed,
2025/05/21 10:30:00,0.699954870336781,0.6723151014034685,94.2030519604185,114.41879375287111,2.914190129507117,2.97,2965.6299658402986,3078.7131308284884,0.9784769284815257,0.9980797477515478,41.31076848741323,17.512493804055232,2.988561753313977,0.9686050643381577,0.9365087812803276,17.614364991666662,passed,
2025/05/21 10:45:00,0.7041054067554734,0.6706321064139741,93.0154839628741,113.64173364264003,2.9665451312111477,3.12,2856.0660667708166,3004.281961716233,0.9777773488206419,0.9991288437840616,41.83187967944341,20.885342367294463,3.0177237244705792,1.0479610234457188,1.0200449221469714,17.384986911111106,passed,
2025/05/21 11:00:00,0.6988841028027603,0.6541171260973861,78.44854265576181,97.50589526724511,3.0587432990479795,3.13,2299.8823230339717,2566.528713656099,0.9744836844453475,1.0004062340690263,44.83657529007179,25.01680541274131,3.1036271614921014,1.074372489954953,1.0523498555253168,14.885102148888887,passed,
2025/05/21 11:15:00,0.665649565543108,0.6432644258370089,71.20276904520986,89.3657035304968,3.05371933774236,3.01,2110.2657796851254,2375.1653773080734,0.9735803273153204,1.000487223282352,47.017091731737644,26.317075942734395,3.1585480186545385,1.0713094885278176,1.0310579493890057,13.697247862222218,passed,
2025/05/21 11:30:00,0.6654391870587898,0.6407633064424822,71.28926630538132,89.42903820105603,3.0684352385448617,3.05,2118.5925512546582,2335.061454539953,0.9737721572092335,1.000456563557488,46.98259975504037,27.59262063794928,3.152965150024488,1.0591356537966783,1.0223755389435056,13.665748891666667,passed,
2025/05/21 11:45:00,0.6600158135973903,0.6463741382477581,71.3118854689365,89.45987298056735,3.0624876469413276,3.05,2111.92469076039,2351.465996178141,0.9740105322679575,1.0008312234199728,47.47685448184193,26.84205491938129,3.180767912053571,1.0820132249467622,1.02818684487466,13.66907884222222,passed,
2025/05/21 12:00:00,0.6615234904801935,0.6463250078179944,71.27423869217226,89.43094103166136,3.0655976912888057,3.04,2107.297873244428,2352.626853657076,0.9738391616287819,1.0008119775026285,47.41071956546374,26.834767732408302,3.177593607067275,1.0828465711353585,1.0313212347471408,13.672334946111109,passed,
2025/05/21 12:15:00,0.6638596811004476,0.6412159402347843,71.41778476404441,89.42652268833857,3.062861533185986,3.02,2116.5110528703012,2352.4253012636577,0.973705523487323,1.0004745959329142,47.07307228041122,27.25095742790867,3.174201330442929,1.078918175206339,1.0379052700678921,13.687733253333326,passed,
2025/05/21 12:30:00,0.6641560365402484,0.6405126818679123,71.54189982456394,89.51826046663825,3.0648357529016423,3.03,2118.534394025344,2351.651229145203,0.9736917484283689,1.0004597688432066,47.00439808294292,27.55192685071267,3.1782757448391985,1.0928051858397005,1.0521177986058856,13.70038472,passed,
2025/05/21 12:45:00,0.6637580393376665,0.6378231852679052,71.58398751615817,89.4238375724299,3.0579910496761933,3.01,2127.2654207408814,2352.277070727845,0.9737797326422136,1.000268667813304,46.92767238564761,27.493013838722696,3.1781091550600764,1.0766084466823485,1.0399816250858451,13.698400845555561,passed,
2025/05/21 13:00:00,0.6644556689040886,0.6357660081637998,71.61032891539487,89.26995064122873,3.0537590773872854,3.02,2136.7160142643647,2345.7822061622096,0.9737500829099991,0.9999399051305369,46.67087661745718,27.651206236907456,3.17568721980984,1.0728789879034708,1.0404945427982686,13.688469630000004,passed,
2025/05/21 13:15:00,0.6618086391856375,0.6360293303563083,71.08333547835731,88.81005784174575,3.0592774580741513,3.02,2117.7055007848253,2332.295850083541,0.9736526604682962,1.000140659778387,46.96802918214242,27.821506288497712,3.1775165624642665,1.0750242664504412,1.0412147243517023,13.613788821111116,passed,
2025/05/21 13:30:00,0.6626147460493506,0.6400624176069896,71.24697002355282,89.10909040166848,3.0656280406081082,3.04,2110.402427532897,2343.2243161308534,0.9735996556825035,1.0004344237312714,47.218619516857466,27.320278472886105,3.1819153764138046,1.0716654046934566,1.0319044855126955,13.653163027777772,passed,
2025/05/21 13:45:00,0.6917912231687718,0.6464646801207594,77.08598061140499,95.63558144663318,3.094832324567614,3.02,2258.0927472323233,2446.677483226982,0.9741956564701684,1.0003589815439713,45.480003643843965,27.628012087149386,3.135129287691762,1.054245414264035,1.0343934643432706,14.56047498888888,passed,
2025/05/21 14:00:00,0.684796880408855,0.6454107996222104,77.42900941156182,95.63041888722911,3.0652869980311532,3.05,2294.610858740554,2459.4246391948654,0.975054428481801,1.0001684844412946,45.64638133429885,26.744244447869033,3.148731472226451,1.0231433640501872,0.996181105728714,14.572483199999999,passed,
2025/05/21 14:15:00,0.6884835428158266,0.6459774936970656,77.57352605225573,95.7792132354997,3.0652886786498703,3.06,2294.786423199806,2473.8247108942487,0.9748063551940921,1.0000520090373963,45.4232028649224,26.42508335544951,3.140748008007541,1.0248854738393254,1.0013077466448628,14.617169722222224,passed,
2025/05/21 14:30:00,0.6900984691349984,0.6465542800482179,78.16483061503051,96.45616824566875,3.0726656913982766,3.07,2307.061343864651,2477.646236860254,0.9748375295507161,1.000113360481474,45.39129016880888,26.70687283783773,3.143061014210968,1.0262885313074677,1.0039270847231432,14.701806826666663,passed,
2025/05/21 14:45:00,0.6907203700473744,0.6471553884956868,78.34284423656321,96.6599356963421,3.0715203295583287,3.06,2310.118371501032,2488.1782238919304,0.9748347790164632,1.0001428385838562,45.381219803038455,26.563614918133013,3.1432315415980816,1.0318839563166273,1.009267213831476,14.73806554,passed,
2025/05/21 15:00:00,0.6916753934260439,0.6475056241961497,78.43765443199649,96.7628760094523,3.073250265974338,3.04,2309.031387095634,2492.8832617225876,0.9747373968952687,1.0001431296077172,45.3721466545922,26.448755344839196,3.1450238532789454,1.030157935089469,1.008151982840053,14.757485471666667,passed,
2025/05/21 15:15:00,0.6946448997525739,0.6493040972393921,79.41957029415445,97.96329983923285,3.08105191148559,3.07,2331.2686540472764,2510.161568012052,0.9748768762153686,1.0003099637800226,45.24143740257486,26.692804958940943,3.1395616903466563,1.0385747244744885,1.0177970354791785,14.916697839999998,passed,
2025/05/21 15:30:00,0.7075789315109124,0.6678814334479544,84.95330823332147,104.83212931386535,3.131965775072678,3.18,2467.037191771553,2585.903840187303,0.975215875833725,1.0008430247354072,44.406301080800674,27.681317675043026,3.1112495078923863,1.0918000218791404,1.0612037813321193,15.825638375555556,passed,
2025/05/21 15:45:00,0.6979306481185573,0.6706827442999311,85.76849727727036,105.82836022537333,3.1167988187569304,3.13,2528.4928262565195,2588.904720515579,0.9762249252503387,1.0009198622044622,44.75865205797087,27.443652184382994,3.0978231096633606,1.050880796417004,1.0069288846657982,15.949898628888889,passed,
2025/05/21 16:00:00,0.6935704669663743,0.667012331683363,86.1132580875136,105.98917646166876,3.0851917970280636,3.1,2570.2736689075637,2620.57143111153,0.9768277628112891,1.0006409937958398,44.71680113352808,26.492373127607312,3.0883615106517586,1.0125682475605224,0.9706002718710213,16.014752722222227,passed,
2025/05/21 16:15:00,0.6986418322896787,0.6624294738695999,86.13557573910079,105.95082428579629,3.0763563244803547,3.11,2571.5619466944004,2648.0432636065702,0.9765441913884113,1.0003736142819104,44.36264729673736,26.072468713093137,3.072123391402807,1.0008349040066074,0.971682947943233,16.057365500000003,passed,
2025/05/21 16:30:00,0.6984744356571859,0.6692015512805102,86.87276203053543,106.98009368434586,3.0803616884542118,3.17,2587.9000922250066,2673.065851650927,0.976589719165744,1.0005890869059972,44.4033487442249,25.65933749380606,3.070407999927765,1.0185551197960452,0.9795705788729181,16.20567793777778,passed,
2025/05/21 16:45:00,0.7004166951520352,0.6635619780277386,88.4902944430302,108.5720593506108,3.0720496097789045,3.13,2653.656557903872,2700.166509485884,0.976876837507465,1.0001978757079397,43.84004282787701,26.270081936556007,3.0624179608956386,1.0138089139647715,0.9864132061910736,16.447210065,passed,
2025/05/21 17:00:00,0.7051855087122149,0.6631570222471052,87.35759223559862,107.3567914543613,3.0763221672051295,3.12,2602.326075223256,2694.9359153917817,0.9763430363618604,1.0002388955433827,43.807593949383374,25.863422110228658,3.0561823714266163,1.016105798033614,0.9937364675149468,16.296084487222213,passed,
2025/05/21 17:15:00,0.7041458022810936,0.6687354264846757,87.79465046043238,108.1262205036445,3.0879345018999085,3.15,2609.6099505690213,2698.147006719696,0.9763234904802586,1.0004912416445266,43.953434035693874,25.972339157788873,3.053207731384489,1.0311838558320736,0.9998259056393252,16.39000583611111,passed,
2025/05/21 17:30:00,0.7022317173353199,0.6632257057143676,87.47247737107304,107.42764800723077,3.082762469368128,3.13,2603.427640162557,2677.382110682298,0.9764700059666438,1.0003502882663815,44.05009962094609,26.355875022745973,3.072446936135895,1.0197548070537548,0.9936779820596148,16.279482107777774,passed,
2025/05/21 17:45:00,0.7022977378077925,0.6688876708305914,87.19036972518961,107.32042051112873,3.0931490441027996,3.12,2583.773047510936,2670.9190713290595,0.9762751143303937,1.000577929818367,44.26830348889795,26.083401510880517,3.0727889028834556,1.0273670425772117,0.992872171271094,16.253545904444447,passed,
2025/05/21 18:00:00,0.7020326132863167,0.6753260659791036,87.22738105125003,107.59260435473712,3.10463135928512,3.12,2573.6449343335967,2670.6758488642276,0.9761178297534617,1.0008301957470824,44.48576098476775,25.851516456178558,3.0739857203519154,1.039400677073708,0.9950562831938986,16.281682761666662,passed,
2025/05/21 18:15:00,0.701661762884745,0.6730317610309656,87.46548908167523,107.7270490660835,3.1008727889780863,3.11,2585.2491123909335,2671.873327512365,0.9762485572540985,1.00073948423243,44.40343503445723,26.050390488393013,3.077533077632256,1.0380937604747231,0.9966148021468818,16.301667922222222,passed,
2025/05/21 18:30:00,0.7075745168216678,0.666122717083572,87.81505212280864,107.90422115055496,3.1017977038824402,3.12,2588.484407799066,2680.716432155552,0.9759701886978999,1.0004631207616335,43.931783052100364,26.609274910893845,3.077734492152937,1.043120710197488,1.018409135467523,16.34399506666666,passed,
2025/05/21 18:45:00,0.7067864990686448,0.667056158120102,88.00989101703082,108.12750621554501,3.0997327263659717,3.11,2596.8829174691327,2687.1031410041305,0.9760669172206858,1.000484811838326,43.9456282221435,26.51229956064341,3.077078158617551,1.045867508560913,1.0188896105937633,16.37894451111111,passed,
2025/05/21 19:00:00,0.7057690318415407,0.6684497485435147,88.2966478639548,108.46570555705189,3.101815733120961,3.11,2605.064435985303,2689.253224181145,0.9761222331642981,1.000532127611008,43.9855918417834,26.563765417653705,3.0810306019785934,1.0502475671741596,1.020027734202597,16.421997814444442,passed,
2025/05/21 19:15:00,0.7059615030743138,0.6684375222567763,88.47889476622322,108.67545192287704,3.1024225446838285,3.11,2609.8337247832637,2694.7206144915685,0.9760837049940964,1.0005159347672115,43.97387886014422,26.560298197761824,3.081282840707321,1.051001417676144,1.021194638227157,16.45696897166667,passed,
2025/05/21 19:30:00,0.7067485519681698,0.6676733145611575,88.67066999484922,108.89684631940129,3.1004361316792175,3.11,2617.836905563742,2704.0100351393016,0.9760749405144814,1.0004633615715117,43.85331734863552,26.555651497086494,3.075546369187584,1.052285385251229,1.0248453118957,16.500046542222222,passed,
2025/05/21 19:45:00,0.7064143449250044,0.667580901695075,88.93149774929911,109.1541945671208,3.1010339246959897,3.11,2625.4735299007757,2706.631765865454,0.9761151932818155,1.000458772323533,43.835805850624475,26.677411911430326,3.079367996944081,1.056882441104262,1.029285485166925,16.535039412222222,passed,
2025/05/21 20:00:00,0.7065218555971834,0.6674778973856196,89.15202496709638,109.4106537399406,3.1008419694719405,3.12,2632.609975602021,2713.725443362649,0.9760964484588253,1.000435464243513,43.80770903713765,26.66304363239482,3.078417473843432,1.0569573374930876,1.0299604129959201,16.57814125,passed,
2025/05/21 20:15:00,0.707115939468351,0.6671155611571323,89.32048573760302,109.60315750711953,3.100413040928654,3.12,2637.9966104875734,2720.371972493781,0.9760712442482797,1.00040634675267,43.734921359981044,26.66702473608645,3.075770901590321,1.058444901307981,1.0329097993943055,16.61315583277778,passed,
2025/05/21 20:30:00,0.7061895477712251,0.6679727980943444,89.58604278597326,109.91474124321576,3.0995159124305536,3.12,2649.5754314104984,2724.2579052657393,0.9761992662543415,1.0004318328328525,43.685385399246,26.756517859346022,3.074260776147955,1.0670676934254983,1.03927878370418,16.656281937777777,passed,
2025/05/21 20:45:00,0.7050672246762745,0.6683400283708423,89.78633849999635,110.14618493267368,3.0974420308762958,3.11,2660.287827852883,2728.454904682197,0.9763132595043257,1.0004347211449596,43.6746852072154,26.7658302398648,3.0725618015783924,1.0687530214139316,1.0393366251685274,16.691318233333337,passed,
2025/05/21 21:00:00,0.7058432359191446,0.6678118959101927,89.99100594204843,110.38293167744052,3.0964078789179594,3.12,2667.4924713601295,2736.985640032427,0.9762977409401684,1.0003978343153865,43.56301902844094,26.77076067653511,3.0682886045138917,1.070585536104839,1.0431818448038612,16.734468605555563,passed,
2025/05/21 21:15:00,0.7054449970996535,0.6682049323146174,90.19286135232653,110.61616896405938,3.09641839000667,3.11,2674.6893940134632,2741.092487404944,0.9763323032468703,1.0004024450461493,43.54847089398706,26.783575461521522,3.0682789826274264,1.072418368146066,1.0441512138752325,16.76952661388888,passed,
2025/05/21 21:30:00,0.7010673173519332,0.6772585563080995,90.23998134850089,111.00678462282731,3.1032897847081125,3.13,2678.062944891829,2739.6396931860695,0.9764216730353728,1.0006960421877338,43.90151993248834,26.38884322151981,3.0639097962414708,1.0838690231265393,1.0367708524419996,16.812701253333334,passed,
2025/05/21 21:45:00,0.7026903796621159,0.6736528383217867,90.49820790880024,111.15940742885635,3.0989800592444228,3.13,2686.900057534134,2749.656697384832,0.9764140306780683,1.0005575561438826,43.70794624493093,26.512619524965455,3.064372216125118,1.0817865412799916,1.0423111647921937,16.847780974444444,passed,
2025/05/21 22:00:00,0.7007924741815126,0.6705888755132772,91.0732988841579,111.6504021977374,3.091019590912519,3.14,2713.6639923901093,2761.3630187541817,0.9766557571550716,1.0004411263352535,43.64736073889896,26.73547510486623,3.0705796477009177,1.083300161987862,1.0467746803773532,16.92341575222222,passed,
2025/05/21 22:15:00,0.7053143382572465,0.6795218141098766,91.47641077987231,112.48156383447919,3.11462238244227,3.12,2708.294762877892,2752.137249963471,0.9764309612091167,1.0007225885237996,43.25523423631684,26.723738738984864,3.0560678034193094,1.09002611779783,1.045873163629522,17.007183765000004,passed,
2025/05/21 22:30:00,0.7041995993182233,0.6749326962777379,91.950660325811,112.88961725552622,3.101169737094162,3.12,2736.3024351463114,2771.207649456488,0.9766801187954323,1.000539964489274,43.08511035533306,26.7940644570208,3.0545367937816508,1.0829662591118017,1.045456172463281,17.07972360111111,passed,
2025/05/21 22:45:00,0.7059187165564094,0.6772534945528882,92.46528006650944,113.51330356762337,3.1058766837329235,3.13,2746.336929875304,2775.52290167924,0.9767373090235372,1.0006065400020077,42.78755399826353,26.81889790440771,3.0552424675157415,1.0873601451866628,1.0487967024618101,17.150215701666667,passed,
2025/05/21 23:00:00,0.7094429591475746,0.6773933526161949,92.92667066709873,114.05623227554551,3.106269890554392,3.13,2757.173200722548,2789.2553934609814,0.9767440728494993,1.0005851193178956,42.30924374852465,26.79218085195316,3.0465332364913085,1.0916107001970443,1.0575393259981085,17.22870414222222,passed,
2025/05/21 23:15:00,0.7110611669500086,0.6870620509755,93.37580747394661,114.91554851698307,3.128824259516093,3.12,2756.470631380033,2772.440583839311,0.9767120220425715,1.0009255996476543,42.078603500132374,26.873846000771533,3.0412096607407446,1.0995454706068393,1.0532181374399188,17.29899153888888,passed,
2025/05/21 23:30:00,0.7122772775150918,0.6858901992339852,93.77854673335307,115.43903705919732,3.12820529372478,3.14,2759.7819955712735,2792.7399317811182,0.9767758791396319,1.0010814678623345,41.85044339187512,26.5463635925711,3.044619657375957,1.1039710401885123,1.0614376260742464,17.369428486666667,passed,
2025/05/21 23:45:00,0.712618861664546,0.6860586365039381,93.79412315240988,115.5523712856374,3.1259798266272107,3.09,2758.3776915497447,2805.140449998895,0.9767168481762496,1.0011063616725342,41.85705268357639,26.41826099850773,3.04299037374626,1.1009175069601904,1.0589896327400603,17.391445475555557,passed,
2025/05/22 00:00:00,0.7071934031068111,0.6760969759234353,88.1173410323686,108.95071094031235,3.098563331298855,3.1,2589.4701565687715,2715.1991398876185,0.9760248262681847,1.0007925006856486,43.922453403894366,25.890050351690178,3.0765025872915097,1.085951672552833,1.0465925308966904,16.436853766666665,passed,
2025/05/22 00:15:00,0.7039579275164445,0.6594062976187024,82.16854647704271,101.74889078897661,3.0955958742928256,3.09,2399.546624652273,2573.472411147025,0.9750453105812693,1.000553410923829,44.71837977007225,26.480811309221806,3.1143600281138384,1.0467072130251531,1.0248842547671726,15.394457209999993,passed,
2025/05/22 00:30:00,0.7023091835119751,0.6649735841365287,81.68332213586649,101.5965792089463,3.107387255171692,3.08,2371.0517873916506,2567.6434156506157,0.9748570486151931,1.000974271070609,45.1109086672148,26.365825077293135,3.117513641197568,1.0661505679803944,1.0339713615291681,15.346438531111108,passed,
2025/05/22 00:45:00,0.7011951335788613,0.6645919945049046,82.35711378189791,102.46925857557324,3.104601193374792,3.08,2392.3638579167173,2585.893442421102,0.9750988909895426,1.001073155173653,45.095711819835586,26.543392690259868,3.1205562638446245,1.0752396607531425,1.0431611222113781,15.455503555555563,passed,
2025/05/22 01:00:00,0.7005011584280474,0.6601779916775418,83.21146592487011,103.00152955344474,3.069725886077608,3.04,2449.3697692957276,2621.0764423978753,0.9756803425140035,1.0004630764631366,44.65298383116326,25.60561869877929,3.11644265443599,1.033201561005989,1.0079358090352728,15.564879989999996,passed,
2025/05/22 01:15:00,0.7052676176658854,0.6608001568310581,86.7484242831311,106.46814714210187,3.023233123563944,3.05,2603.975982141521,2733.0539371101117,0.9766199429786734,0.9995036266033605,43.29613285422019,23.980018546807045,3.085289612998446,1.0100273627774479,0.9909924561680933,16.135085633333333,passed,
2025/05/22 01:30:00,0.7044473184998895,0.6664438467823647,92.09355631654942,112.27376034156129,2.975749812334203,3.02,2825.99900221312,2905.4122982175413,0.9778031732039894,0.9987577927482278,42.10974011650244,21.886110039836584,3.054431144182274,0.9946106145998272,0.9725431046423813,17.055246101666672,passed,
2025/05/22 01:45:00,0.7036669320608182,0.6744529319468305,96.63753307696402,117.78521305939705,2.9433837739270383,2.99,3024.785770699367,3082.473010583021,0.9780855590779126,0.9980106480878086,40.913692141719245,20.02271360292556,3.001468469351649,1.0033173711663284,0.9761224339232086,17.9760064,passed,
2025/05/22 02:00:00,0.7164159057221555,0.6813846860044278,102.05272344460035,124.1994689316181,2.9538474272295403,2.97,3176.7419740864584,3213.2420986645593,0.9785567070542964,0.9982272705778149,37.95601585616361,20.148530444352968,2.9726528864179302,1.027178549597971,1.0129818741280454,18.87503801333333,passed,
2025/05/22 02:15:00,0.7127104701949196,0.6828922571535777,101.55380662733945,124.02966267701002,2.951276649870592,2.98,3160.620990905776,3227.0331499420304,0.9784790666754432,0.9984286491032937,38.470438261402315,19.632668607763524,2.974161920440369,1.0242117341229255,1.0038601740429405,18.851734513333327,passed,
2025/05/22 02:30:00,0.7098463433549537,0.6826660694048196,101.30517856979104,123.82224758162216,2.944316273808622,2.98,3166.7449566275677,3225.4586884761884,0.9785839133294357,0.998336239365283,38.68737648637988,19.519596566969472,2.9720723749206353,1.020677918563917,0.997611807898864,18.820669217777784,passed,
2025/05/22 02:45:00,0.7124592106995722,0.6831476909654338,101.25837435808697,123.91579705564847,2.9491113995404055,2.99,3148.944231758956,3227.3764730839694,0.9785868501939671,0.9985718660402588,38.50315487735949,19.609992675956388,2.973934641868522,1.0290274666070738,1.008160325071543,18.804480077777786,passed,
2025/05/22 03:00:00,0.709981189340222,0.6829316576731486,101.0077187037543,123.72160079396461,2.9435419689291926,2.98,3151.742559633891,3226.074060745956,0.9786213663720744,0.9984804210461251,38.75533958507926,19.49462591907039,2.9739422715631547,1.0252879088140114,1.0021158270508277,18.77337089222222,passed,
2025/05/22 03:15:00,0.7112213378130336,0.6828796341147529,100.69250786624472,123.4866436896989,2.9441558286502847,2.97,3139.72395375802,3226.1881834149312,0.9783831331893641,0.9983981344878567,38.866163495860434,19.328098197991594,2.970643202428343,1.0207196691811942,0.9988725821958407,18.742237323333335,passed,
2025/05/22 03:30:00,0.7106925864397815,0.6830222160600853,100.6431616688026,123.53878830104952,2.944816902532082,3.01,3131.443635393776,3225.0902388682143,0.9784999175992345,0.99857176003027,38.91904335543005,19.4362340421166,2.978026887634955,1.0264012715076964,1.0039022965508837,18.718828394444447,passed,
2025/05/22 03:45:00,0.7080442637139402,0.6828428491332463,100.44165131224767,123.38851712556809,2.938794977828497,2.98,3137.887556375533,3223.600127045493,0.9785818888004717,0.998478646882556,39.1221500290251,19.35760800058808,2.9762620547818996,1.023452351769758,0.9984615993712876,18.69510805555555,passed,
2025/05/22 04:00:00,0.7109522827088931,0.6820535577669377,100.08877290808785,122.9972116537232,2.9388319807445935,2.97,3126.756268823944,3217.2159543586727,0.9783176593002797,0.9982708482150439,39.089991381835446,19.30782617118965,2.9694055218559394,1.0196787259270066,0.9985347692077002,18.643868454444455,passed,
2025/05/22 04:15:00,0.7164343410661698,0.6812710213289317,99.77895191133096,122.67659422829054,2.9444975533214603,2.96,3105.16082361223,3207.5177492772136,0.9779796795737636,0.9981580314534112,38.895141000718645,19.438575377045776,2.9638574092419216,1.0193879632541625,1.0048057606333602,18.587666612777774,passed,
2025/05/22 04:30:00,0.7088863527352661,0.6811141581177768,99.52684844636978,122.46390418372252,2.936003110825546,2.97,3112.2674546419958,3199.660041848026,0.9783784781462196,0.9982683484856827,39.442943983104215,19.50844622571661,2.9770224158255005,1.020542381777444,0.9980258878510835,18.531838765000003,passed,
2025/05/22 04:45:00,0.7086135584463176,0.680333250422488,99.14626218051583,122.03778173715892,2.93270149281351,2.98,3106.2063179502616,3191.1896422555437,0.978313095835018,0.9981270150274362,39.59512695852053,19.49335147138936,2.9757773687397058,1.0181682265948264,0.9960356686413807,18.46838253333333,passed,
2025/05/22 05:00:00,0.7073913284901735,0.6796567660095457,98.81151598040032,121.68394644042701,2.928415293613773,2.98,3103.616498380433,3183.9933362472216,0.9782902271287561,0.9979927772543236,39.8079573017977,19.469908303716174,2.9761045589706945,1.0156403512689567,0.9928825698454115,18.41273279999999,passed,
2025/05/22 05:15:00,0.7065022729565098,0.6790148980721661,98.4676136627523,121.30196516895393,2.9256882123879135,2.98,3095.820696646929,3176.0290056534595,0.9782629606583327,0.9979196384792773,40.0101711713753,19.460093716455095,2.979746892597837,1.0141231475717496,0.9909071597483744,18.349476743888893,passed,
2025/05/22 05:30:00,0.7072223754311279,0.6814928992889124,98.17048194200704,120.99404125405862,2.927858002837044,2.98,3091.58695667293,3156.5704786513597,0.9780820669372451,0.9977124233065134,40.13560595746316,19.392190639585376,2.9761369326700895,1.010726818775351,0.984184954341717,18.29371775,passed,
2025/05/22 05:45:00,0.7048606214879594,0.6791365205295794,97.92003107932749,120.72934134148979,2.9215784003902794,2.97,3089.706166761492,3152.9228837268274,0.9783199082086792,0.9977646872635016,40.23128940373498,19.554618707921893,2.9804699997773554,1.0102443322840002,0.9845146819734901,18.23833019555555,passed,
2025/05/22 06:00:00,0.7285963337863207,0.6766285732823001,97.62140640369317,120.61801907913726,2.9659724062939627,3.08,3007.477825046994,3120.4852576272833,0.977177153419739,0.998012309556446,38.661577186540725,21.163399554754967,2.954199864091328,1.0361755537716926,1.0392018897395563,18.175369409999995,passed,
2025/05/22 06:15:00,0.718983674809165,0.6780848072827541,87.36242343528305,110.2344856213091,3.067892830105759,3.06,2564.148685465839,2802.434521125213,0.9754003053877897,1.0006421884442216,43.07848638829629,24.246164516810566,3.0270688300862787,1.0750717823184803,1.0546670306794723,16.46410214166666,passed,
2025/05/22 06:30:00,0.7041780859863279,0.6770244318323014,85.38737333580814,107.60392046125573,3.067996056162246,3.05,2516.8020722798306,2708.632000383415,0.9759741969776261,1.0009188446253356,44.166768882415326,25.013967135740312,3.07227104131751,1.0675780048776147,1.028770657656092,16.03161112666666,passed,
2025/05/22 06:45:00,0.7011516298414487,0.6741278730562801,86.18898296588091,108.31537654308339,3.0658838105787938,3.12,2563.2411771933675,2695.263697008983,0.976507124262033,1.000752456069579,44.058936496612475,25.851662780733594,3.0649871611241704,1.0555971681781904,1.018144128283484,16.121964961666663,passed,
2025/05/22 07:00:00,0.699228216832105,0.6745339796876731,86.23688442922521,108.80420423394486,3.0571417138067867,3.13,2548.1383330026965,2767.034605044152,0.9763849577027438,1.0013226099664576,44.51667446732887,24.672433071278995,3.0619673767001685,1.0687843603398606,1.0295085978632732,16.249236904999997,passed,
2025/05/22 07:15:00,0.6960620930257614,0.6696102535776856,87.72965602960628,109.68745916692576,3.0347346715673638,3.08,2650.6058171507602,2745.6186302581,0.9774329551879875,1.0004389425314992,43.79892240497855,25.30236219800824,3.050731328665741,1.023933004635793,0.988842547934199,16.376109426111107,passed,
2025/05/22 07:30:00,0.7038298854308529,0.6818791191056046,87.69966012890436,110.12577295080537,3.067170050072221,3.1,2607.563551161373,2754.6672043889207,0.9765322744318822,1.0008858176743392,43.78397845352621,24.86963222985125,3.0406295000105303,1.0666838218022416,1.0212878859025099,16.446873574999998,passed,
2025/05/22 07:45:00,0.6999751218464666,0.6794988740019503,87.97518668925274,110.21434438754163,3.0522813599565706,3.09,2635.103458390237,2764.8902434467777,0.9769863716877988,1.0007774831680138,43.77724159589952,24.753891337554286,3.039219695194005,1.059937993723012,1.0135941866644573,16.482300119999998,passed,
2025/05/22 08:00:00,0.703316576331494,0.678798086103458,88.16395421759276,110.40295912570606,3.0599137951447912,3.07,2633.9235139915577,2766.6249337743416,0.9767347348658159,1.000728708372239,43.57821025504748,24.976584270631914,3.03260747054576,1.0632751479546119,1.021697693413072,16.525212696666664,passed,
2025/05/22 08:15:00,0.6989836762284286,0.6826998997289447,88.32408040197262,110.74006233341211,3.0634651319981483,3.1,2642.0610142565542,2768.6841242685014,0.9768921248512606,1.0009697820854848,43.86778661069784,24.924382279046707,3.0314345673771728,1.072107760874827,1.0196722911440514,16.575629069999998,passed,
2025/05/22 08:30:00,0.6958826937931192,0.6746615782656435,88.87471148460705,110.93254407718588,3.046639961764379,3.12,2692.4842298356434,2762.1753112055844,0.9774993074568558,1.0005532409434323,43.58898379251178,25.57378659799886,3.024004013283099,1.0478927959841853,1.0048575300284293,16.618383735555554,passed,
2025/05/22 08:45:00,0.6964160878828888,0.6848735772874093,88.6669997973843,111.00618038037793,3.0532762050073283,3.12,2669.4767190995058,2787.4301477342,0.9771445536186506,1.000890871083369,43.820614982185326,24.3649788531294,3.0184003496283736,1.0689856833898517,1.010489580559837,16.661443889444445,passed,
2025/05/22 09:00:00,0.6989314438223158,0.6771638086283138,89.02721570606323,111.09263206264177,3.047277196916734,3.13,2688.4080383324585,2793.3877869926873,0.9771667539824525,1.000576379924834,43.469567264031994,24.820464017278006,3.012962191492062,1.0553486652633244,1.0116762895811708,16.704551416666664,passed,
2025/05/22 09:15:00,0.6970136833636985,0.6765265202941969,89.3255847915993,111.31490770629277,3.0454752316144202,3.14,2706.4890648123537,2790.264331687693,0.9774135457266847,1.0005582266030024,43.41489138297251,25.123584367230016,3.011622134227556,1.059569853408214,1.0145302031813508,16.74022632333333,passed,
2025/05/22 09:30:00,0.6941002055772932,0.6710260397929417,89.71722289389477,111.50424025563255,3.034594631238698,3.13,2739.449005087509,2791.1619640598565,0.9778104788433754,1.0003541793409776,43.31708116975073,25.497394092121173,3.008557900875469,1.0430016315189683,1.0036306122905687,16.783162354444446,passed,
2025/05/22 09:45:00,0.6940159443394819,0.6707011654854549,89.89779785518516,111.49885982919362,3.023421795244534,3.09,2753.4700365683952,2811.881659321802,0.9778942412383085,1.0001963858682477,43.210678986793525,24.85787320401972,3.004610778586387,1.0344411312688466,0.995442603770856,16.826405615555554,passed,
2025/05/22 10:00:00,0.6937719997933233,0.6761400062935211,94.44650287844719,116.83119154493929,2.9679006071593523,2.98,2980.522225081351,3023.9223488638577,0.9781994256223796,0.9989739422656048,41.70672092465403,21.811193574075258,2.924771202248139,1.0096457156753502,0.9696899842082368,17.82059469666666,passed,
2025/05/22 13:30:00,0.7241898646941736,0.663086791997561,86.41179237422908,105.42844182415124,3.0699204247461016,3.1,2523.91105607467,2757.2957385450977,0.9748655809823772,0.9998352566083754,42.67606846993939,23.83154197449282,3.058341953658887,1.0796904669745404,1.0744683738206227,16.212884606111114,passed,
2025/05/22 13:45:00,0.6881838566696316,0.6454564336484225,77.48538460536558,94.78581631704651,3.0449795098607146,3.09,2317.9039752732133,2480.4033542969237,0.9751770253972664,0.9996347925361172,45.215554301856315,24.826091744095603,3.114691633538239,0.9776256378050764,0.952317346115207,14.61074750055555,passed,
2025/05/22 14:00:00,0.6852151933918321,0.6462228944457289,77.79803212607712,95.08560387797101,3.0322139715869487,3.08,2333.0769798237047,2501.742442418323,0.975555800037403,0.9997240820881418,45.37879985925393,24.183797274452463,3.1219896986700126,0.9726158997929033,0.9430555368171499,14.660207002222219,passed,
2025/05/22 14:15:00,0.6873408193406638,0.6475235309626457,77.96240495523841,95.46393442420451,3.044816434033804,3.07,2326.7168935696654,2501.973879266844,0.9753710363779047,0.9999237317634015,45.40659570821209,24.59729320353454,3.117523651671124,0.9838295884598028,0.9550208491025352,14.702477019999996,passed,
2025/05/22 14:30:00,0.687241000925017,0.6466953391748441,78.39909559254761,95.74844022154814,3.0381200512368,3.07,2346.7376730322244,2506.5177393797076,0.975549365808672,0.9997138744677545,45.276693716286196,24.470768202975336,3.124498780358184,0.9755889943692176,0.9476750381861692,14.744772582222215,passed,
2025/05/22 14:45:00,0.6897595470222715,0.6510142970462557,78.25945157428838,96.06000222471862,3.049331430434559,3.09,2315.9832594271684,2538.1199347793304,0.9750673068739961,1.0002330082243327,45.5987592560892,23.879712009528866,3.120390578098647,0.9935535844741747,0.9628971500563815,14.801769436666666,passed,
2025/05/22 15:00:00,0.6891164448796445,0.6487685676769789,78.931918819319,96.49764896799321,3.048352445524874,3.06,2346.625685939402,2522.9295513176876,0.9753683160036036,0.9999388886808643,45.427507606357146,24.46464487854352,3.132488507655332,0.9822683604183285,0.9538220354412522,14.844120616111105,passed,
2025/05/22 15:15:00,0.6945674017955404,0.6498827671218921,78.96067934801634,96.71977898980253,3.059185076569123,3.08,2331.465061423957,2534.699282151888,0.9748721921989012,0.999999128500277,45.23893657727229,24.52583381156899,3.1229143294200585,0.9972836123396864,0.9734598958404518,14.886497340000007,passed,
2025/05/22 15:30:00,0.6927640506932647,0.6495606636903923,79.49922093723318,97.20684080213582,3.0586544489880763,3.05,2353.2927461192485,2529.9420626623682,0.9752183519560146,0.9999921761678913,45.25376665811652,24.86385676451308,3.131160230176038,0.993412003738823,0.9679909463663328,14.93612787333333,passed,
2025/05/22 15:45:00,0.699225285334792,0.6615362030840937,84.47372093016925,103.35782686542046,3.084667385210206,3.09,2495.9901344681175,2616.7522541007124,0.9759940838176216,1.000489762099183,44.69492965142328,25.710862079124208,3.099322787189294,1.0216533286360416,0.9899375359798519,15.771109694999994,passed,
2025/05/22 16:00:00,0.7010788815615092,0.6572093809183157,84.93079951595769,103.40864792581976,3.0638517070027027,3.08,2527.2290943665103,2632.9966116107908,0.9761928468782267,0.9999403431045084,44.22432707886321,25.224195627835886,3.09978212228737,1.0012483689092062,0.9777253330332448,15.81016633777778,passed,
2025/05/22 16:15:00,0.7030415621637044,0.6572544640864499,85.34754989505045,103.77658761172633,3.065340898165951,3.08,2539.8831111458817,2635.627070932773,0.9761355526794795,0.9997853194553934,44.04100074801418,25.283328537552954,3.1001311514814365,0.9988874286846747,0.9774767034777697,15.864703030000008,passed,
2025/05/22 16:30:00,0.7031413002602303,0.6590265351860243,85.28412459759471,103.93736342837354,3.0656479273434543,3.08,2524.5451831945716,2663.185735260644,0.9759261009664318,1.000043363316105,44.26636559845841,24.741308858101807,3.103480311629977,1.0097228947192762,0.9861772222523881,15.903756537777785,passed,
2025/05/22 16:45:00,0.7058859920820677,0.6601395263321904,85.32236756266522,104.2337010835662,3.0791409606126807,3.05,2505.595223645966,2672.0855283492824,0.9755166858213038,1.0002652275066242,44.36109405484608,24.890033823456193,3.105419773586539,1.022075212045935,1.000390801935083,15.942808884444437,passed,
2025/05/22 17:00:00,0.7048578303081837,0.6609830060020817,85.66138262959625,104.6507229942206,3.0823609315381777,3.08,2516.0553097438665,2671.434987513669,0.9756291895260626,1.0003353528416223,44.41393900196698,25.157934127288435,3.1079922312691113,1.028248938429454,1.004299651362126,15.989717424999993,passed,
2025/05/22 17:15:00,0.7058839109162284,0.6603428402454871,85.95441767492942,104.97885214416465,3.086553284170285,3.07,2522.5009645403493,2670.518235507382,0.97558853185446,1.000305281945857,44.34299712068981,25.43556672049774,3.109433115404057,1.0279386561099597,1.0063456745018178,16.02853046666667,passed,
2025/05/22 17:30:00,0.7061614484364002,0.6610687296518013,86.15184597192413,105.23114539677262,3.0853490903761154,3.08,2528.0000504404534,2679.7019510775135,0.975604058518785,1.000317162362504,44.310996017389705,25.342094259164853,3.1084807413299647,1.0331327616474406,1.0108713062958787,16.067578633333333,passed,
2025/05/22 17:45:00,0.7049907666930766,0.6604124900419189,86.67640523569374,105.63481916934865,3.077724736103155,3.08,2558.9513109041627,2679.444193046334,0.9759524268979471,1.000122383558003,44.11304133529686,25.439418161603434,3.106075730771291,1.0251081213993318,1.0025475751214088,16.122339419999996,passed,
2025/05/22 18:00:00,0.7060177122418343,0.6608316668747,86.85551565487927,105.9157174544717,3.080532171032268,3.08,2562.2774778932817,2683.94145260117,0.9759022131786319,1.0001460923259653,44.057881512758975,25.518100589731,3.1017883692196753,1.027866787872897,1.0061488504861706,16.16114619166666,passed,
2025/05/22 18:15:00,0.7056877308693781,0.661794089046386,86.950128977368,106.17458493975232,3.0815919711592485,3.08,2564.4888054352364,2692.5959137100917,0.9759222101459167,1.0002662332505396,44.11766218535492,25.4204746011409,3.095315645289402,1.0274105652577024,1.0044189226637532,16.200190062222216,passed,
2025/05/22 18:30:00,0.7063614541862282,0.6621195415220067,87.20643134927168,106.50325427163202,3.081107599630332,3.09,2577.5581209647803,2695.574566685301,0.9759951028267623,1.0002129905622432,43.98174816019988,25.50432086196401,3.085629856657335,1.0267308576490308,1.004369160109611,16.247089197777782,passed,
2025/05/22 18:45:00,0.7086043776636115,0.6616165752993737,87.62487623242919,106.78807295174074,3.0805954699645666,3.09,2593.3993059191193,2693.283346440726,0.9760031620666834,0.9999787026381858,43.67215324796767,25.673799405143097,3.0861857501386023,1.0263316303666752,1.0069865598645638,16.28613063,passed,
2025/05/22 19:00:00,0.7076564544632248,0.6620809126130264,87.89560383689492,107.02058967315416,3.07372411973442,3.09,2614.3916249693784,2696.7322710921676,0.9762261351960073,0.9998473478918681,43.57370934600811,25.473914223059634,3.0788952998198793,1.0151827556377249,0.9943085661508235,16.32492962222222,passed,
2025/05/22 19:15:00,0.7095119548202478,0.6623489158767668,88.4335303638956,107.64964845499591,3.080787308016092,3.12,2634.0173634094745,2689.5380820852156,0.9762376795483604,0.9997450313217215,43.360662513588295,25.944886751586317,3.069844028312034,1.0114895230747136,0.9928369120853898,16.400742049999995,passed,
2025/05/22 19:30:00,0.705873686673913,0.6636147482234223,88.75183667640373,107.9932979682968,3.0677421951840373,3.12,2653.940270695463,2712.509224767412,0.9765455722606243,0.9997689873080027,43.52193019548859,25.26845773080212,3.0730830572378474,1.0027097769125097,0.978799313015209,16.46288355555555,passed,
2025/05/22 19:45:00,0.7082987732294628,0.6647552949191433,88.80424867197482,108.3003660658239,3.07411517743067,3.13,2647.000481946581,2726.516344817103,0.9762726455756329,0.9998752850747958,43.461126523674935,25.269595848789013,3.0614771118910933,1.0140250782149136,0.9915973525860466,16.518809633333333,passed,
2025/05/22 20:00:00,0.7050367978286496,0.6647269054743918,89.28875924607638,108.71075551333311,3.0653547883476957,3.1,2679.559636796875,2725.4637821281763,0.976715409045887,0.9997589247731853,43.37740102117352,25.39316925151708,3.061762947506421,1.0107181663510667,0.9851183930867179,16.568314418333337,passed,
2025/05/22 20:15:00,0.7053921242765341,0.6648873773792054,89.57823985703972,109.02747135641678,3.067135082622641,3.12,2683.563381402364,2731.975505067868,0.97667297106846,0.9997736942827385,43.36153877252433,25.47482096427759,3.0684948973169077,1.0175814148745506,0.992272128216826,16.610189310000003,passed,
2025/05/22 20:30:00,0.7054017607378557,0.6672407777736563,89.16568401716113,109.10363140993344,3.0693831384521255,3.1,2652.364906190314,2772.8541237074446,0.9763194396026192,1.0002459939596267,43.66792198913104,24.813573935986984,3.059687418328573,1.0390516240987242,1.0107542851064768,16.652075812777777,passed,
2025/05/22 20:45:00,0.7100267780004635,0.6663040478526981,89.87840905471381,109.60210338640391,3.073053872387953,3.11,2683.185106102524,2754.3221501615794,0.9763658975205325,0.9998164973043508,43.020229434477024,25.51592528049074,3.0516868303496167,1.039634523312455,1.017922357918094,16.709752729999995,passed,
2025/05/22 21:00:00,0.7061893508580726,0.6663664187238039,90.25232764120904,109.96098603994099,3.0673642983652933,3.12,2707.5509581318865,2753.7060520477576,0.976719925442562,0.9997969463706838,43.09045114671019,25.640667760068318,3.0552521155500494,1.0365275552628015,1.0108258997597162,16.751664777222224,passed,
2025/05/22 21:15:00,0.7058624199506542,0.665860941539717,90.48363076127104,110.15987500023219,3.0630515960131874,3.11,2725.3370166030563,2753.020900005722,0.9768778025861289,0.9996610739875789,42.934393588174586,25.743694609279068,3.048853413051754,1.0336765656946556,1.0086421114857835,16.78049296,passed,
2025/05/22 21:30:00,0.7059382170594709,0.6665983298392841,90.49644831513463,110.13283283530745,3.0605904822375396,3.11,2718.9659237524256,2763.6312165510453,0.9768519292577089,0.9997200367573144,42.98833044266115,25.423944926409764,3.058720513315415,1.0387506690720119,1.0123950390302203,16.779984625555556,passed,
2025/05/22 21:45:00,0.7046166539766965,0.6673155498590587,90.42109392122978,110.38563196572419,3.064369092992529,3.11,2716.7148918365447,2769.102864472227,0.9768184249097244,0.9999088394829213,43.11837782957833,25.589298766772018,3.0482790508896924,1.0454561776218976,1.017339187953886,16.81057038222222,passed,
2025/05/22 22:00:00,0.705748943437223,0.6694901746163658,90.85121746060122,111.31404434167487,3.0680932838300494,3.13,2716.7116081221398,2810.7382790550655,0.976564328100197,1.0001759789465674,43.11990402700925,25.381570029935432,3.0407722761202582,1.0743232391052973,1.0453137311702825,16.958731875555547,passed,
2025/05/22 22:15:00,0.7029358856087119,0.6702280718069793,91.81633018673249,112.35741132830375,3.063422811083322,3.1,2767.508304744945,2812.352849742096,0.9769239884697154,0.99995732432386,42.94983254052799,25.67880980198491,3.0367573426143757,1.0651775690322256,1.0332338459318877,17.093473943333326,passed,
2025/05/22 22:30:00,0.7022870322854677,0.6709018389578671,92.37063174997591,112.95226196120444,3.057792561869576,3.14,2790.131832647645,2826.094177628226,0.9770987432802556,0.9998860159224768,42.79916839813976,25.585777881661958,3.0397184569474502,1.068789742807634,1.0356403678080173,17.17325412,passed,
2025/05/22 22:45:00,0.7047345281551266,0.6712977248626841,92.823984516691,113.46192163404751,3.0581499644558447,3.1,2801.4721714110565,2835.062363923949,0.977143930793012,0.9998614220619892,42.42701904076376,25.617696482871107,3.0370077542233993,1.073124966591921,1.0426833915813176,17.237367888888887,passed,
2025/05/22 23:00:00,0.7024677135119863,0.671421856494734,93.42012333158608,114.20551236852165,3.0581611666311295,3.13,2829.251574891828,2833.3308837214568,0.9774541489365777,0.9998933997100056,42.299265843297995,26.010092469660965,3.0359947897777184,1.0706246877086285,1.0384882732027287,17.317089777777774,passed,
2025/05/22 23:15:00,0.711553968388253,0.6725403086096796,93.45721577449977,114.61620652142929,3.0692944141598306,3.14,2802.9651606703287,2859.7904271484185,0.9770516286795413,1.00016691378174,41.5931288163356,25.728573546252594,3.014685566715112,1.0792978428856987,1.0568942687111227,17.38066409444445,passed,
2025/05/22 23:30:00,0.6984720930291243,0.6688463511918507,94.05796391620628,114.47247836189219,3.0012122169967603,3.04,2917.4917556776536,2900.182418335748,0.9780456565328955,0.998876025376087,41.96402386978335,23.850324016154314,3.0089642929832126,1.0164338483953688,0.9855050662452096,17.460074805555557,passed,
2025/05/22 23:45:00,0.7070359266669605,0.6702920989196196,99.38163344027963,120.9412967509925,2.987972711127637,3.01,3079.430214380686,3092.6227803871807,0.9786948811248398,0.9991729655014826,39.340696929640316,23.049066673005353,2.972677512496987,1.0346142757496133,1.0209048320271557,18.441925919999996,passed,
