datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/05/23 00:00:00,0.704036281991392,0.6703134387402944,97.60644024319713,119.56982938864112,2.9703757752341313,2.95,3026.848998310045,3093.0312188694093,0.9784897885665957,0.9991076071881745,40.24371596789778,22.247450506483634,2.9847406903239313,1.036445923065646,1.0186245736166601,18.178343944444443,passed,
2025/05/23 00:15:00,0.7079513610740918,0.6664068635258777,91.58382996962226,111.20278145221707,2.91606307850661,2.96,2841.7318023258163,3009.245711074817,0.9780748272252033,0.9981386824335179,41.44688709450973,17.38984589584269,3.0247192149048314,0.9574011864197195,0.9383373831159777,17.0618195,passed,
2025/05/23 00:30:00,0.6992994836358041,0.6752935442653232,95.9414473523521,116.89262905523914,2.9000317531374495,2.95,3024.25762628497,3160.6128945428536,0.9786238942415243,0.9980302858209618,40.983559626882894,17.089915040363305,2.99624528174052,1.0004510949403262,0.966682502146622,17.936320899444446,passed,
2025/05/23 00:45:00,0.7070779812050194,0.6797031574188545,98.45870679548226,120.14696029440718,2.9068200896560237,2.99,3092.215137765531,3242.8131523414477,0.9784543014056244,0.9980464918252896,39.736199451166726,17.05317308536723,2.973582106258964,1.024968737069525,0.9975760320540631,18.414787502222214,passed,
2025/05/23 01:00:00,0.7075635245471804,0.6808199469331512,98.95235213081513,120.45013977686563,2.895036944039599,2.95,3124.683051731002,3252.755334949994,0.9786010004748597,0.9976423582355234,39.46143366958415,16.588017770818446,2.9741210001731258,1.0236200446734678,0.9954512103181624,18.46291973777778,passed,
2025/05/23 01:15:00,0.7194622853530823,0.6795792724834957,99.24620925063816,121.0689870535402,2.9165386459014973,2.95,3092.2881311744745,3252.488827065874,0.9781338133851285,0.997899639469426,38.512278335362026,17.443980323267457,2.963946148578308,1.0348083934499979,1.0221559668703817,18.504787198333325,passed,
2025/05/23 01:30:00,0.7125477115902106,0.681189025845958,99.66719087909297,121.8488275307086,2.9135967831352096,2.97,3105.681016984194,3264.321210993524,0.9786968751052271,0.998370185391503,38.757822214949904,17.574430343656946,2.9817266198894448,1.0434475368311686,1.0224280883809098,18.559617999999997,passed,
2025/05/23 01:45:00,0.7145069792929887,0.6817045979066552,100.0018723820384,122.40701389968025,2.917530736430258,2.95,3112.307477062595,3265.752293703702,0.9787265630834194,0.9984277491614967,38.426755520848445,17.88974281338077,2.9769236823998044,1.0465138543262484,1.0279120591428168,18.608185419999998,passed,
2025/05/23 02:00:00,0.7172897192808877,0.6816522913772496,100.38748583196151,122.85880595143456,2.91715604873604,2.94,3122.936411920679,3273.275917807527,0.9786771512915083,0.9983014918860931,38.08600209179426,17.911958909170625,2.9747362739898744,1.0457947447715634,1.0311137491265157,18.65874948666667,passed,
2025/05/23 02:15:00,0.730303809513908,0.6809320942153263,100.84224860561868,123.29123209176781,2.9278195757938943,2.93,3119.6444045330395,3271.7872602687225,0.9781367930281127,0.9979404545642848,36.966396447057676,18.269844503227517,2.95566015235364,1.048344167148918,1.0494310070260398,18.712958745555557,passed,
2025/05/23 02:30:00,0.7270682781967553,0.6823650986346598,101.27569587767856,124.09378379626989,2.9287232001187187,2.95,3125.827121108938,3284.432110557112,0.9785133837914751,0.9983640815489759,36.95045036843232,18.429725890850253,2.967063293717543,1.0584959959331435,1.0555456567362191,18.773874930555554,passed,
2025/05/23 02:45:00,0.7249622879349913,0.6833901661134938,101.58496057644324,124.67574686016317,2.9305460373467853,2.94,3129.0732812041138,3293.4708260960124,0.9786199323338055,0.998574888004564,37.09401846148489,18.44669248052033,2.978099231953419,1.0580719260399345,1.0524406603736165,18.82156118333333,passed,
2025/05/23 03:00:00,0.7321277955377308,0.6835415531196224,101.67242680424076,124.93162901601953,2.9296012955446544,2.93,3138.9576848966776,3304.224324521745,0.9783390091678973,0.998246754750613,36.33262460874425,18.321940510585303,2.944851821978809,1.0543197862294478,1.0570895987213693,18.87595436222222,passed,
2025/05/23 03:15:00,0.7311283417307174,0.6841064392111608,102.08110978255381,125.52714584132075,2.927639809557944,2.92,3155.013198122128,3313.360996020382,0.9784790672836488,0.9982678823706476,36.23960613820528,18.34443120805269,2.9467814769437317,1.0528587029720882,1.0548631307419059,18.937069793888895,passed,
2025/05/23 03:30:00,0.7298142684133995,0.684588581287916,102.43527980717778,126.07264749736174,2.923902151685344,2.95,3171.2353589612244,3321.8873036768878,0.97873223165219,0.9983328053476022,36.06858827640973,18.39979542474499,2.9471712916534756,1.0550772529801233,1.056378399283794,18.985255324444445,passed,
2025/05/23 03:45:00,0.7298137205663964,0.6850834500321574,102.99051332445794,126.79466496626033,2.9244227308362762,2.94,3183.8961451451896,3329.014659153407,0.9789604703213067,0.9984683908728755,35.779682840221824,18.596269534351666,2.9540842912478693,1.060184104237594,1.0622675150338352,19.046504399999993,passed,
2025/05/23 04:00:00,0.7327240717403626,0.6855138676146252,103.20748988191956,127.21204005856067,2.9237971465437615,2.95,3191.2371973492714,3341.7565959071103,0.9788620011726304,0.9983809207349702,35.42277041431684,18.47374673145887,2.9426396610716417,1.0580844603328285,1.0636918587437636,19.10114861111111,passed,
2025/05/23 04:15:00,0.7278870178766679,0.6865120151680477,103.8362002668528,128.08509455487,2.9230955301719193,2.96,3207.6532856085983,3345.623516727812,0.9794340088663552,0.9987742467056342,35.41529123324575,18.824211167433646,2.961901852487206,1.0679973446091864,1.0686803965843956,19.155854128888887,passed,
2025/05/23 04:30:00,0.7345210375465107,0.6868980547141884,104.08869627876314,128.5050738473583,2.926775666276451,2.93,3201.653239610684,3362.095794757152,0.9791108650829373,0.9986798278613587,34.865593957873614,18.614340606309863,2.953405720605872,1.067885763954869,1.0762230858183686,19.210620953333336,passed,
2025/05/23 04:45:00,0.720190699703873,0.6872616219270145,103.51980958356229,127.91592004101695,2.8768582939229392,2.88,3267.998505194325,3428.698765276269,0.979372605384986,0.9978742402883387,36.17678791966212,16.072435596538597,2.932126762364894,1.0320183240186624,1.0240359753817252,19.265449084444437,passed,
2025/05/23 05:00:00,0.7160867794781913,0.6864189491177676,103.31000824447446,127.85972074459724,2.86175256451838,2.86,3290.7248747502426,3452.0732837864607,0.9793518551078466,0.997559405473089,36.543698430396816,15.348275010955765,2.9202617501122243,1.0156386040954057,1.0051298449950627,19.296219922222225,passed,
2025/05/23 05:15:00,0.6946887832613187,0.6891760320134499,100.71701624993739,125.90973394394476,2.8466217784790024,2.8,3225.7463056458932,3459.209831359978,0.9795062585080028,0.998301028329571,39.20048112770578,13.85573370348555,2.9425137305959996,1.007187663609286,0.9677454585314141,19.029541727777776,passed,
2025/05/23 05:30:00,0.7056795573616056,0.6932568188760199,102.3727074335696,128.36948196950922,2.8600063877526285,2.83,3250.509695549978,3520.336374208842,0.9793593210874463,0.9986424103856633,37.587842092683715,13.700716085820165,2.9108102166359746,1.0149572427675078,0.9853178966805033,19.36466301,passed,
2025/05/23 05:45:00,0.7050587216408591,0.6920462224582594,102.09121375372541,127.80246416425148,2.859392266667045,2.83,3248.4174856981194,3500.084771019842,0.979329706384467,0.9984693374015586,37.76056367560213,13.915757990823725,2.912518056585262,1.0123571598600323,0.9826857820437993,19.29661516444444,passed,
2025/05/23 06:00:00,0.7012991454448401,0.6904985509750506,101.49973462644483,126.86097076235717,2.852260101239373,2.82,3242.9392106297264,3480.3496559784294,0.9794847745819875,0.9983477749862442,38.21631692166432,13.916063683401932,2.9196056266920074,1.0121926654579168,0.9790441148156431,19.176568583333328,passed,
2025/05/23 06:15:00,0.7230717056243489,0.6778515255776957,100.3768533255558,123.42334561085792,2.8179498942055696,2.87,3204.5671591040405,3481.9613636627955,0.978667390157209,0.996577133096654,37.12383555472702,12.184303590413815,2.9227340246484816,1.0166061599567242,1.0182426656665582,18.84230234333333,passed,
2025/05/23 06:30:00,0.7158091510180049,0.6820735005112972,98.87124362751717,122.16531065352163,2.843186425626802,2.89,3124.85307237647,3399.376057980924,0.9788797613973234,0.9975944800136101,38.19973677367852,13.644730477697387,2.951710438515096,1.0411423417709877,1.0263970605048776,18.549599701111095,passed,
2025/05/23 06:45:00,0.7133114072744396,0.6776665898360368,97.18293513156064,119.95312767387328,2.836724383405677,2.89,3086.0018247534194,3350.2119406037705,0.9787368018650515,0.9972999477970369,38.923894446862256,13.65987699211545,2.9519607729463475,1.02125777200666,1.0070905985403695,18.257764525000002,passed,
2025/05/23 07:00:00,0.7155449888305391,0.6745465955170318,95.71082776593954,118.00746387442835,2.840462809901382,2.88,3022.401515577066,3302.7759698331733,0.9785992677499216,0.9974021402408231,39.15447674652878,13.710163253917232,2.963044228468986,1.0096085626805247,0.9991780158045396,17.966431413333325,passed,
2025/05/23 07:15:00,0.7226022742806006,0.6661160774532718,93.02250350634121,114.11605591981858,2.8404292373057674,2.86,2922.7285395394715,3202.517386261577,0.9782633234243132,0.9970307739905083,39.06073704904708,13.742745754604433,2.9766693089646132,0.9712341667008303,0.9750642954315413,17.398327613333333,passed,
2025/05/23 07:30:00,0.7209972968263048,0.663507937105151,91.47406671760643,112.2427202680728,2.8390825197064165,2.88,2870.9973530216316,3165.0312825778237,0.9781401945837064,0.997083236600774,39.43498330512202,13.494177908278003,2.982903062332787,0.9570350765874371,0.9605753900892744,17.136783387777783,passed,
2025/05/23 07:45:00,0.717824372740069,0.6613495124253929,89.92724536955129,110.41810451464497,2.8340714614176723,2.89,2826.02781208587,3130.4844390594058,0.9782234611541165,0.9972004311209045,39.783775870779166,13.274175953676203,2.9841140326828075,0.9498154672242203,0.9510536832926827,16.88118138055556,passed,
2025/05/23 08:00:00,0.718555184420878,0.6708164918544477,86.61124296048921,108.40504097646664,2.922491950598568,3.01,2621.130396268378,3005.1432485644777,0.9765717406002599,0.9992354520152263,41.513543092560795,17.19203341436301,2.999143124473829,1.044592093185164,1.032857909466296,16.442739438888886,passed,
2025/05/23 08:15:00,0.7010334276672856,0.6510685805350868,77.73048499631713,97.55324969834902,2.907295985446767,2.96,2375.0910794784845,2753.444694417067,0.9754149589847058,0.9985860529590267,42.892929824407915,18.151601742932602,3.0354801960614677,0.9961726207659325,0.9869955125376452,14.910171466666663,passed,
2025/05/23 08:30:00,0.693306425893291,0.652690209596709,77.15165684670568,96.89353083845184,2.908605587324541,2.95,2353.916252701474,2732.3535740283755,0.9756685989407258,0.9989708523228978,43.562957889718675,18.28727312232469,3.0616359018657913,1.009232216738961,0.9882798949298424,14.793952836666666,passed,
2025/05/23 08:45:00,0.6886268400055894,0.6477176448010711,76.83991776472378,96.09478762412608,2.901419218577595,2.95,2358.0622737663143,2698.778190701884,0.9759625656020502,0.9986804762360375,43.63900436344065,18.875718765631373,3.0834254513524084,0.9976887652238268,0.9776180336095568,14.672014108888881,passed,
2025/05/23 09:00:00,0.685873614404629,0.6521048213573899,76.27880494879693,95.67381652240775,2.907697215982095,2.95,2333.7003839799117,2690.3994996492393,0.9759043689516119,0.9990614759148847,44.07689434453786,18.543199976331262,3.082784356912254,1.0051998632823982,0.975492216245773,14.60856124444445,passed,
2025/05/23 09:15:00,0.6849959751806682,0.6485371548927185,76.0034022903323,95.23037175321609,2.9063439441905317,2.98,2332.5415927135728,2674.167565856474,0.9759351139552925,0.9989194417816492,44.04951874778035,18.969758051018307,3.079867587660962,0.9956901897002562,0.9701096822981925,14.551218843333329,passed,
2025/05/23 09:30:00,0.6797752656178125,0.6457283960382229,75.85624882219172,94.71987967206721,2.8903800147028798,2.94,2347.0924255254927,2667.407381745204,0.9763595803057175,0.9986744866020495,44.137233426846784,18.606778117855878,3.0906601260926605,0.978451468629657,0.9505653404937684,14.493810026666663,passed,
2025/05/23 09:45:00,0.6820181005430633,0.6445928980044725,75.30964463365785,94.10436451056684,2.892428039662665,2.96,2329.1963120027544,2661.783747863899,0.9759063825963723,0.9984979627383781,43.99326727262197,18.477306358605794,3.0784800316380263,0.9750714506556855,0.9511582333986609,14.436050670555556,passed,
2025/05/23 10:00:00,0.6820680992185688,0.6440913278671158,76.10367162878336,94.73084045291387,2.889593666510246,2.96,2357.540756367937,2667.853656336482,0.9762647843475525,0.9984012668996692,43.8878880505615,18.531624015128664,3.089099755577179,0.9683993589427263,0.9449254209738777,14.521347866666666,passed,
2025/05/23 10:15:00,0.703488186033008,0.6702114522895767,90.21684804767304,112.21458813963866,2.94828608632552,3.03,2797.0997587339975,2939.771935639318,0.9783102113540413,0.9992602726279225,41.740115952813746,21.255106272353096,2.9790027022171377,1.0122251165629927,0.9880649339216,16.913938995555558,passed,
2025/05/23 10:30:00,0.6628275025774459,0.6793025850335718,101.17734828264749,126.1704678793148,2.870373828420335,2.99,3394.890573164715,3303.316630011412,0.9796364764630915,0.997212215952401,41.740115952813746,21.255106272353096,2.891882341318922,1.0892852286167776,1.0246757457897824,19.226358653333325,passed,
2025/05/23 10:45:00,0.6666178967248585,0.6824767466326253,100.19334640157729,125.13940682752745,2.867473021761636,2.89,3305.8848344454414,3353.5735487416478,0.9796865165179767,0.998140984042992,41.740115952813746,21.255106272353096,2.9079735408767395,1.0429179864967453,0.9785117759774907,19.09581725333334,passed,
2025/05/23 11:00:00,0.6645284729414345,0.6683090941238311,99.29702808205074,123.46283400147722,2.859628856382651,3.02,3300.7164715533145,3300.7809687248186,0.9795261239317269,0.997439320470772,41.740115952813746,21.255106272353096,2.92022738195891,1.078897264435758,1.0290797998199328,18.877832575555555,passed,
2025/05/23 11:15:00,0.6707327433931175,0.6805956393590958,98.52606319020302,122.83868861943424,2.9078357771091152,3.06,3233.8908358642966,3186.0508169477894,0.9790531871344444,0.9978944365379435,41.740115952813746,21.255106272353096,2.916459775847333,1.0970291051988958,1.0323982542630308,18.66813602500001,passed,
2025/05/23 11:30:00,0.7088794925699543,0.6750938524604073,99.16067491852226,122.5933459370582,2.95611210170746,2.99,3091.9567433565812,3149.5496063776563,0.979225536927703,0.9992556521969146,38.531024320882544,22.227916079380254,2.94672244857632,1.0483914852774163,1.0355553057149316,18.450592453333332,passed,
2025/05/23 11:45:00,0.7224840481571835,0.6759872980279638,98.20313259865851,121.45909710133202,2.9972359067801637,3.09,3005.379538686374,3077.8464025065546,0.9783112250754803,0.9994464571174655,38.116844672321804,23.48567335834859,2.949505916971208,1.0685228115641687,1.066906977874561,18.232863220000002,passed,
2025/05/23 12:00:00,0.7077997841503099,0.6747351022368314,97.08971171131539,119.8524195481443,2.9797286111730807,3.03,3029.119302496478,3019.5551012640617,0.9786588393657052,0.9988785049906188,39.62866472860478,23.75437501670623,2.9575292356525957,1.0443473851902043,1.0255979585907806,18.023408180555556,passed,
2025/05/23 12:15:00,0.6987265433732971,0.6734468586090991,95.55861304850424,117.87198578917497,2.958306159471693,2.99,3010.61637093702,3005.728434918078,0.9786997147229303,0.9985726212936558,40.87065937143619,22.930839447562892,2.9662952298679084,1.0337839155753437,1.0040547563440603,17.798189896666663,passed,
2025/05/23 12:30:00,0.7134397945551076,0.6721727001996957,94.27916555070824,116.42262129586388,2.9859165939088452,3.08,2902.6545045423863,2987.877404967645,0.9776402702996294,0.9989197402845108,40.52953841155557,23.055936785382272,2.9726375343292073,1.0559468822912774,1.0419414442190933,17.58863697555556,passed,
2025/05/23 12:45:00,0.7043392215371752,0.6691238131221694,93.37818574644136,115.1412275975868,2.980749147035686,3.04,2890.7026918292095,2939.8528463668904,0.978069830733233,0.9989634473470406,41.38403746808949,23.458415623843027,2.995231629818457,1.0345931137536608,1.0136961767580701,17.379423447222223,passed,
2025/05/23 13:00:00,0.7074243315915366,0.6685536041411396,92.23471238969312,113.38184531326642,2.969670489238328,2.98,2851.083249319029,2928.0496612078855,0.9779795789770747,0.9987737984024799,41.363386518780786,22.305916059862575,3.000575541295486,1.0146461676164527,0.9957620385114225,17.16212045777778,passed,
2025/05/23 13:15:00,0.7152991458929251,0.665299931547345,90.73566848695717,112.07894203789726,3.005708018396819,3.07,2758.238477857628,2882.052706860442,0.9769772923271547,0.9992036018444997,41.587296293632434,23.574752181862582,2.99551605961201,1.0282139870002334,1.0217990458951303,16.95306844,passed,
2025/05/23 13:30:00,0.707443721999016,0.6630735808393173,90.5831400302878,111.0927270053235,2.9888048273744836,3.04,2786.686875227437,2823.526954982092,0.9778621986723947,0.9987800566348535,41.7639466360569,23.735347779481177,3.026057832554065,0.9929617457654734,0.9790279083837014,16.76783417833333,passed,
2025/05/23 13:45:00,0.7185167802038235,0.6636838265158764,89.27425961445306,109.79905709838347,2.9998511684837665,3.02,2703.6132140054897,2842.5973435256083,0.9766701365741796,0.9988590108079078,41.588668643110935,22.8126442260728,3.019974846219909,1.0082193131443737,1.0038705071907157,16.637806221666665,passed,
2025/05/23 14:00:00,0.7054760920026876,0.6624630851951081,88.90064800252188,109.45696139833306,2.9997677687698263,3.06,2710.2491846821626,2798.1413932023424,0.9774285174913256,0.9992254977649829,42.50944115204955,23.64925604835623,3.041669345985056,0.9923735404333136,0.9757399068834886,16.523892513333333,passed,
2025/05/23 14:15:00,0.7089069097863799,0.6618430715617064,88.3014535768924,108.40461313338979,2.986970277555454,3.04,2686.0245764541114,2810.4912866932823,0.9771242892169418,0.9989128909314015,42.32063589707096,22.41467560244588,3.0526938951827955,0.9829105237558969,0.9690999795799077,16.417929513333327,passed,
2025/05/23 14:30:00,0.7098809957701158,0.6616675079158533,87.54873401474772,107.77021589914837,2.999851161403225,3.04,2658.9942376294666,2778.5309407985824,0.9768718315472233,0.9990129541502529,42.46136358658944,22.953472838958835,3.039888240810933,0.9775477582749644,0.965094684900071,16.311766221666662,passed,
2025/05/23 14:45:00,0.7058618449650047,0.6589487080375146,87.23365900399419,107.04676066917679,2.9893022598334764,3.03,2663.9842790831913,2754.6641229140264,0.9772149941395992,0.9988003810135033,42.591232358243026,22.892712362150267,3.0555403900060636,0.9585323643593308,0.9447604767451051,16.19797791333334,passed,
2025/05/23 15:00:00,0.7119936093854671,0.6599271664641031,86.13308993356533,106.12257584144528,3.003900443656757,3.08,2604.545389659823,2749.8249981129857,0.9764016570303112,0.9989668764201364,42.58743376158904,22.808448776247396,3.0433108805733897,0.9719436564817306,0.9631404677734395,16.08399558333334,passed,
2025/05/23 15:15:00,0.703795421672043,0.6565026351218278,86.07812300693159,105.41568100525335,2.9778053191645113,2.97,2628.667675987669,2737.094652563871,0.9772059081194566,0.9986906672451314,42.80075462182553,22.29658726841856,3.074834769415578,0.9509862524622398,0.9368924076452649,15.97819560333333,passed,
2025/05/23 15:30:00,0.7166169453229045,0.6558535394850505,85.94449351917369,105.50475664662939,3.007096407200801,3.04,2598.9109330483343,2720.2317978775714,0.9761370588238854,0.9985053244211672,42.153682458353124,23.36451871924724,3.047854392729168,0.9652567722015549,0.9660138848120949,15.99517499555555,passed,
2025/05/23 15:45:00,0.7073008324880353,0.6562935510034859,86.68647398175756,106.07375347964187,2.988958737624511,2.98,2638.3916784041958,2734.970023354606,0.9769698315357188,0.9985949468457952,42.581732860870645,22.912204454244783,3.0776454664023247,0.9575400948647163,0.9476171885451624,16.06075640888888,passed,
2025/05/23 16:00:00,0.7129909965890445,0.6638759301634474,86.02754907397423,106.45111652290583,3.0223317120125497,3.06,2562.5686409212,2773.164804849906,0.9758365257469049,0.9995779339656491,43.08522214002268,22.77427944983795,3.0618657738028214,1.0082535285253225,0.9953756538255619,16.126356400000006,passed,
2025/05/23 16:15:00,0.7134522929255053,0.6564111142167328,87.41358090946859,106.95737572914084,3.003569627965424,3.03,2646.9522895720174,2741.2467722986967,0.9766007036331841,0.9985289765884177,42.159615988308055,23.707100942908383,3.0707854904362084,0.9789272525098945,0.9758735399671609,16.183831051666665,passed,
2025/05/23 16:30:00,0.7165673982253273,0.6616842676942151,87.02778761799878,107.13441498960826,3.014621353630497,3.0,2594.436821319959,2793.1581434658888,0.9758752375695213,0.9991735954435291,42.5474199952516,22.770942134914616,3.0741073912628294,1.0156053265333256,1.0092901601945428,16.24155882555556,passed,
2025/05/23 16:45:00,0.7050095681792083,0.663279503939671,90.9031866373894,111.57735652468995,3.007155879891559,3.03,2757.6713961935,2833.3606377567467,0.977468834439234,0.9992703254338923,42.58297228614384,24.068884275728564,3.0735436801802463,1.0099287419458884,0.9932765192537436,16.81310485555555,passed,
2025/05/23 17:00:00,0.7029565214573434,0.6713863893375966,95.23978652843662,117.26264239216222,3.0038822351173335,3.1,2944.0658187931044,2946.153989958258,0.9776520914034235,0.9988165862447014,41.6380027375309,24.235967467878975,3.00667714492371,1.0274250129962021,1.0035199646723165,17.693526644444436,passed,
2025/05/23 17:15:00,0.7184546193723584,0.6710529003432528,96.10732000303402,117.50019174551439,2.9942225010141774,3.03,2939.2189641840914,3002.574554491946,0.9771150069480931,0.9983133131219051,40.40709308465814,22.912376934205994,3.018105338260808,1.0444486291105275,1.0372141096016718,17.791051849999995,passed,
2025/05/23 17:30:00,0.7172912029800302,0.6673040644496256,93.09799202368563,114.60617100445872,3.015648251089952,3.05,2812.878271340114,2935.313262183313,0.9765910731381227,0.9990171537555939,41.490681420927196,23.651295731363447,3.024705665014648,1.0467361509156028,1.041672451723933,17.334523744999995,passed,
2025/05/23 17:45:00,0.714275520687775,0.6655723997558245,91.59605899714332,112.74411286383007,3.0179247455473903,3.05,2756.930227362787,2888.1340613864577,0.9766552896841102,0.9992483369252366,42.07346030005645,23.698205751754887,3.0477308678819526,1.0337805599465038,1.0255913089717448,17.03637920722222,passed,
2025/05/23 18:00:00,0.7119112898754325,0.668394012476886,91.69342868332652,112.95559667585829,3.0132656931172956,3.06,2761.6185406810214,2906.052463833012,0.9767278369687045,0.9993529045187874,42.25556576206395,23.10959793402043,3.049584686204034,1.034638834484162,1.0198292309878503,17.078198597777778,passed,
2025/05/23 18:15:00,0.7169046327984834,0.672036714798841,91.79041705500086,113.32966819530392,3.031753320847016,3.04,2736.9303898213593,2910.8876408409146,0.9762208993266127,0.9995853036761206,42.14931002690225,23.365599759511852,3.0500574451848754,1.0680731436342468,1.0534455329056063,17.122791070000005,passed,
2025/05/23 18:30:00,0.7137841331852863,0.6686498348253813,92.3217966309945,113.66773660130865,3.021859711971297,3.02,2770.0525568160947,2911.104124720944,0.9766287530930147,0.9994013194213912,42.08233283543871,23.68123222083188,3.0565969603571848,1.059116144651145,1.0464325048395982,17.167658493333324,passed,
2025/05/23 18:45:00,0.7154363042531346,0.6714975835711636,92.37869591062456,113.93914595676043,3.027924575536572,3.02,2762.3049382826357,2922.2984494849716,0.9764064478558024,0.9995251814796108,42.06857259927736,23.49197570310701,3.0513164928671888,1.0707880167560502,1.055958646332016,17.21255029999999,passed,
2025/05/23 19:00:00,0.7128343943536801,0.6725859811345511,92.65087999306675,114.33355229559001,3.03203044127788,3.05,2774.785146542192,2914.2376096105745,0.9765439990739408,0.9996005869225365,42.19546562015232,23.882087380868825,3.053400565318168,1.0754307491833845,1.0563813837803873,17.24929017777777,passed,
2025/05/23 19:15:00,0.712246986823688,0.6657731546033292,93.40469867709454,114.58591832263566,3.0134699977107235,3.04,2832.207985008676,2906.7666008874257,0.9770891270436824,0.9989851299907327,41.654561350443196,24.35761531620737,3.0485839020571643,1.0503386788923879,1.0410985012457503,17.294227732222225,passed,
2025/05/23 19:30:00,0.7125453133442154,0.6669618457691066,93.86198794988371,114.82982335941433,3.005805947424367,3.01,2854.330906474357,2914.2349867622665,0.9772196177228085,0.998743540256566,41.46283912475124,23.915761189212354,3.0531847549477136,1.0406126053128941,1.029609749784198,17.339189670000003,passed,
2025/05/23 19:45:00,0.7156741531694538,0.6677193818931477,93.94496035851249,115.13926725393365,3.016111339164069,3.04,2841.6512180964683,2922.120087484455,0.9768968927046595,0.9988753079727389,41.37755511899913,24.155634959415057,3.048741576558807,1.0585105207884415,1.0503384781630503,17.38417599111111,passed,
2025/05/23 20:00:00,0.7103040545554706,0.6671781202137038,94.13378495800987,115.51667170752161,3.0112546558587696,3.05,2863.105254566923,2927.544113856645,0.9772026999761751,0.9989723684346399,41.62711747881851,24.320220828477773,3.0438309601098408,1.054578841848687,1.0419521378038283,17.437119871111115,passed,
2025/05/23 20:15:00,0.7081046899883365,0.6687853000388042,94.30981341838789,115.67540052022545,3.0052986783052247,3.04,2877.595836928832,2934.2385644524456,0.9773614648089163,0.9989210503567446,41.69649687081414,23.926409779614396,3.0446574682887872,1.0450827801981633,1.02765068789433,17.46629824499999,passed,
2025/05/23 20:30:00,0.7150051012406576,0.6698098664817321,94.14404705784364,115.62326307045576,3.0129257784028916,3.05,2856.835046076187,2945.879747442115,0.976838653493645,0.9988699992536247,41.38199696719277,23.655499080667703,3.0294763552875166,1.049818983730091,1.0386986269035368,17.483148986111104,passed,
2025/05/23 20:45:00,0.7092338925343054,0.6681797494136003,94.37464969518223,115.89756285108662,3.0086128020683587,3.08,2874.41222960374,2945.005430686972,0.9771970333221631,0.9989842308598988,41.684315200145896,23.98854028410754,3.038994821983507,1.0487082684153937,1.0339546601650815,17.508374473333333,passed,
2025/05/23 21:00:00,0.7098177618641699,0.6688949905766749,94.73686336835351,116.08339736182863,3.005199315651839,3.06,2899.2339324504596,2935.0804268941097,0.9773474528183934,0.9987021350055753,41.410803048847626,24.029921708551765,3.0341156997233942,1.0397682594223305,1.024430937572181,17.53327752,passed,
2025/05/23 21:15:00,0.710705152535711,0.6702048779650835,94.67196352068102,116.0653990345283,3.002267997104641,3.05,2890.1217188858454,2958.2477135416893,0.9771944454153824,0.9987695601055575,41.46195224578709,23.375994627849057,3.033980124328591,1.0414538122650825,1.0251347058121898,17.55837238222222,passed,
2025/05/23 21:30:00,0.716588134880469,0.6699447215577519,94.77753048531528,116.26244257433326,3.0166988031118156,3.07,2878.5365547306255,2950.0677542710664,0.9768436930628822,0.9987807542152551,41.08345450598471,23.929018638411257,3.022986950645766,1.0523422060246324,1.0431646099092993,17.583143642777774,passed,
2025/05/23 21:45:00,0.7043465869721169,0.6700732592232126,95.07555777194881,116.51727711591533,3.0026521842433627,3.08,2917.742229525282,2946.4427641279394,0.9776052285198373,0.998878515916962,41.72313494906941,24.017431105357495,3.0383215007838604,1.0461136696713085,1.0232641923931665,17.608107879999995,passed,
2025/05/23 22:00:00,0.7077645994293119,0.6695346959210937,95.1933876000082,116.49684624632563,3.0024217868056575,3.06,2924.955490702205,2945.2607170968463,0.9775074584753384,0.998662717703839,41.37512519365623,24.025983673480344,3.0266103864822376,1.0435278158877976,1.025147817223684,17.624865035555555,passed,
2025/05/23 22:15:00,0.7052039765071997,0.6698062546639783,95.36002190612231,116.60144193402093,2.996848484181353,3.06,2941.1831929061245,2948.1518996623927,0.9776922013478958,0.9986003340361947,41.45385822133,23.794608562714984,3.0269224121333953,1.0312140408676946,1.009909407816636,17.649444945000006,passed,
2025/05/23 22:30:00,0.7104700844100609,0.6704671092213201,95.30548306568876,116.57132820955584,3.0017617738755606,3.07,2923.8527927029427,2964.095948095218,0.9773009372772711,0.9986031014883981,41.22116993682764,23.52241484177275,3.019361953328459,1.0418682356485844,1.0250448607410318,17.67421945666666,passed,
2025/05/23 22:45:00,0.7079933717975914,0.6706437551942349,95.4885217186409,116.80709393525723,3.003918593686962,3.07,2932.877439905093,2958.982485059431,0.9774425501905271,0.9986918059284663,41.33978572150522,23.759758314582836,3.0222396362802515,1.0397018724243963,1.0202589611260837,17.698667580000002,passed,
2025/05/23 23:00:00,0.7086748352844405,0.6700629404055625,95.67231978016363,116.97988923570405,3.0076792841713913,3.11,2944.9481767366824,2947.738440463396,0.9774632829383199,0.998598252558873,41.17214504031179,24.160267079468134,3.0127715944433024,1.0361689917454457,1.0186394737865903,17.72331146666667,passed,
2025/05/23 23:15:00,0.7033750939885292,0.6716448171976075,96.11853754097363,117.30092244116186,2.988735636062209,3.05,2969.7794811489407,2986.487843692541,0.9778492684308164,0.9986202435619431,41.385119761147315,23.126577641171853,3.027861002943393,1.0361851115766552,1.0107551170288538,17.80170841166666,passed,
2025/05/23 23:30:00,0.7125999537404306,0.671618347569813,96.8612959463489,118.36686953859186,3.009636815004791,3.06,2961.2139858257337,2998.23221232673,0.9776026531460085,0.9989532497745389,40.43652482635721,23.711579427427065,3.012697751117967,1.0463045888553593,1.032692484202523,17.935768674999995,passed,
2025/05/23 23:45:00,0.7105739306596823,0.6683576169993357,97.36134427878312,119.08367561257651,2.996111608346882,3.04,2981.168932487797,3052.7914419713743,0.977849309805407,0.9991431511708174,40.30685348544016,23.18268705995271,3.0062517206898316,1.041778981176215,1.032734847515384,18.078418722222224,passed,
2025/05/24 00:00:00,0.7117800371267191,0.6739865389573894,97.28518675834978,120.38514469096181,3.0028755477945666,3.07,2971.0671120146917,3049.19775190496,0.9777668293153212,0.9993730789031069,40.24409078776106,23.511573132503273,3.0019168414049884,1.0456640079602626,1.0334060158267833,18.078106151111108,passed,
2025/05/24 00:15:00,0.7258465213405121,0.6740666041542297,102.7689493200028,126.50205286762798,2.979213245238829,2.99,3141.2616203384955,3242.3740930142094,0.9784609861794242,0.9991959435615918,36.847486570300376,22.0559391130166,2.9660738278019254,1.040422705108143,1.0541826396465515,19.018212069999997,passed,
2025/05/24 00:30:00,0.7212873251426368,0.6786712860700196,101.2564432963846,124.53692497718697,2.951169874851778,2.98,3095.1901358556993,3277.4659586476578,0.9783973990978602,0.9991440759281185,37.852964347110316,19.572133496349807,2.990189586868494,1.0533400520213092,1.0509525236584325,18.806790688888892,passed,
2025/05/24 00:45:00,0.7237844609128988,0.6813965147546809,100.60937877665555,123.52612112950553,2.9618562058393603,2.99,3083.0901680499583,3207.852749187185,0.9780813432665219,0.998673689066933,37.99190058304166,20.238475051556016,2.9884172876283466,1.0520979523980962,1.0459052082446851,18.63286832,passed,
2025/05/24 01:00:00,0.7149245192733055,0.677839045543185,98.37055688234071,120.6648602967634,2.9383050638613675,2.98,3039.0450338296628,3175.499155504604,0.9780689049791764,0.9983248422629952,39.48137551741156,19.530644333228953,3.008610779565011,1.0468774832541603,1.031911320972919,18.260226661111112,passed,
2025/05/24 01:15:00,0.7076507177793788,0.6777522295173475,97.72661042071039,120.02391208028351,2.9275233007671875,2.98,3033.8664005780256,3173.678406139607,0.9782864940307352,0.9983876501479835,40.216773965002865,19.156829647291357,3.017268022132011,1.0430935457584944,1.0196189023556168,18.172732062222217,passed,
2025/05/24 01:30:00,0.7086719607954391,0.6778638896968949,97.4805098502201,119.8337250087003,2.9246112139438636,2.97,3027.8885409079558,3180.4960414362336,0.9781663188751067,0.998319226994794,40.21950279321114,18.84487002450059,3.010015783722891,1.0405668985132,1.0179884396948005,18.157111170000004,passed,
2025/05/24 01:45:00,0.7126563090929131,0.6772653668005894,97.50714986826527,119.80980427129583,2.931393128657587,2.97,3014.787253343494,3171.510439398213,0.9779984997077772,0.9983168559396175,39.96681171585699,19.154305525146725,3.013820978272462,1.045242314462032,1.0276608876576352,18.134470548333326,passed,
2025/05/24 02:00:00,0.7227682725300447,0.6725769873562621,97.3168804088901,119.32511712438608,2.9276767170783655,2.94,3020.883007159697,3167.934596108601,0.977370733480426,0.9974882640940945,39.314742903678464,19.165610788532508,2.9814082388871577,1.0264875804306535,1.0264346260446402,18.11885720333333,passed,
2025/05/24 02:15:00,0.7123482496628727,0.6724026585763333,97.4019721145725,119.19914280761358,2.9041342307223976,2.95,3055.352945808287,3175.949838838623,0.9781987496393966,0.997468948008872,39.746155219766436,18.486596689755775,2.997838804755473,1.0135653201193375,1.0025191718053938,18.096539718888888,passed,
2025/05/24 02:30:00,0.7105295370529406,0.6758943945893549,97.16145742122804,119.11849631582677,2.9028845703822137,2.95,3050.6717887626114,3177.829625936323,0.9782323729501553,0.9975662045654887,39.93370272630443,17.94584452351993,2.994826407133189,1.0092867991316201,0.9911827792531164,18.080620653333327,passed,
2025/05/24 02:45:00,0.713711517581337,0.6748261376868312,96.85561104487977,118.83824443176607,2.9006490188110052,2.95,3037.1748587893685,3188.436147805286,0.978040025005547,0.9975109078971098,39.76629339228124,17.58727567628075,2.984730844595646,1.0051541739014376,0.9918211300412437,18.05831245777778,passed,
2025/05/24 03:00:00,0.7108811234043632,0.6765121353875966,96.7674063611769,118.90181231520152,2.8999236706614675,2.94,3043.9988959098337,3180.102446383106,0.9782170907854831,0.9975744993313529,39.897196545164434,17.675845908612747,2.9804102809204984,1.0045216989433168,0.9860314394809797,18.04941881111111,passed,
2025/05/24 03:15:00,0.7100328677020606,0.678235529877948,96.63032012040041,118.8311845699418,2.9012539963038906,2.95,3037.9414469168228,3175.5119575493686,0.9782233580754217,0.9976474389696486,40.021031903585275,17.502308450508757,2.983099953971173,1.0015023764085136,0.9795714753919904,18.026806520555553,passed,
2025/05/24 03:30:00,0.7106963538146439,0.6777590111256585,96.49426410699039,118.72475010927917,2.8986809765697092,2.95,3035.0299041077897,3178.5599727391077,0.9782241052837354,0.9976250956047062,39.950776033155286,17.401497312169003,2.97897799347368,1.0009582113816253,0.9804210844972935,18.011214772222225,passed,
2025/05/24 03:45:00,0.7092719355075707,0.6788364153868064,96.32644887988674,118.61542896830032,2.895972668400042,2.95,3034.27678583124,3177.3192514509087,0.9783480592220444,0.9976816700802837,40.007462326991714,17.307292085227342,2.976775228746082,1.0051029160652007,0.9813724717915938,17.98861235111111,passed,
2025/05/24 04:00:00,0.7076919991810431,0.679049645484511,96.23427688262893,118.56339151176913,2.893049333859948,2.94,3035.6430044069893,3176.8428801735276,0.9784438096567399,0.9976968992684082,40.11383715212611,17.131404712509504,2.9782716221251406,0.9982429528523905,0.97276581558043,17.973028149999994,passed,
2025/05/24 04:15:00,0.7082372673629544,0.6779300612950029,96.02396195328508,118.4031363654554,2.8915610674342656,2.94,3026.526396875612,3181.451315290784,0.9784088015224018,0.9977416384620638,40.11392450997516,17.088397916904093,2.9762570416516225,0.9991421164657086,0.9757870895544756,17.950746659999993,passed,
2025/05/24 04:30:00,0.711641015230105,0.6783205941882282,95.92731754817105,118.35014880337164,2.896026009036315,2.94,3019.8574846530414,3173.063051448243,0.9782318920782879,0.9976597859719286,39.87786752899031,17.239885313302146,2.967328537168361,0.9984134954412355,0.9780020688598189,17.934858944444436,passed,
2025/05/24 04:45:00,0.7076898104301517,0.677005920912436,95.85468551604936,118.30693429666715,2.889150058133126,2.94,3024.9083459347926,3177.3605501451566,0.9785196959509566,0.9977651494797213,40.09037976725497,17.271798644923425,2.97380967155368,1.0003797593228265,0.9778810961429308,17.919285541666664,passed,
2025/05/24 05:00:00,0.7104387268047789,0.6785490956543725,95.75571093377415,118.21549950854987,2.8922535100229587,2.95,3020.1180230432988,3170.1123035707315,0.9783886565569693,0.9976861917328224,39.884473284421496,17.183861836775293,2.9652387599637215,0.9981259129739104,0.9760915064325397,17.90371538999999,passed,
2025/05/24 05:15:00,0.7094290526174193,0.6782520151432546,95.6469127711038,118.0024231661331,2.890831212357464,2.95,3018.950725193014,3166.5163555425593,0.9784726314889607,0.997706999185545,39.943615009875934,17.17926121210978,2.966406411144895,0.9991557829398042,0.9760400238127247,17.8811413,passed,
2025/05/24 05:30:00,0.708938031648907,0.6778990122722119,95.56480614378769,117.82256437058167,2.889291505816818,2.94,3019.018405839465,3164.3586122246465,0.9785465287925571,0.9977105982874601,39.93807266837896,17.16401251552715,2.965119716358608,0.9997136718252205,0.9762088991191538,17.86557869555556,passed,
2025/05/24 05:45:00,0.7105121379039135,0.6775439724067361,95.42552246936908,117.57252321399424,2.890635610346212,2.94,3011.7650220497926,3160.9308414952307,0.9784573292273335,0.9976780231377377,39.85900811232298,17.10098241493588,2.962227969954821,0.9976302949913949,0.9757883766851294,17.843014475000004,passed,
2025/05/24 06:00:00,0.7080113042138089,0.6769154607223713,95.36630906529838,117.42200930727388,2.8870247099163815,2.94,3016.0251737386225,3159.003171721615,0.9786580303808962,0.9977259797375478,39.97262389177952,17.13465826020717,2.9646764089492397,0.9988727189291725,0.9750277376609339,17.827459417777778,passed,
2025/05/24 06:15:00,0.7096412003901156,0.6765218559151175,96.02108275525556,118.15258166243626,2.886463622019543,2.94,3043.573984403927,3178.769553776669,0.978601856255849,0.9975721854705794,39.65050607092123,17.21302031519475,2.9517466663024354,1.0000888315881422,0.9796182705948794,17.960568266666662,passed,
2025/05/24 06:30:00,0.7083051300387773,0.6760745186259746,96.1409596305524,118.20946987321535,2.8851169716428133,2.94,3054.213594609953,3177.2432459949414,0.978727756561508,0.9975541553259323,39.64309398453384,17.341183254889273,2.9494541459167336,0.9994879907150558,0.9782870245626133,17.978481888888883,passed,
2025/05/24 06:45:00,0.7028083028796351,0.6770888176695765,95.88587375027632,118.18382053387684,2.8801495288207386,2.94,3055.307040100421,3193.224220717595,0.9789010000555871,0.9978002430488467,40.080631173306514,16.892717633748493,2.9444071862922443,0.9962003013482936,0.9681983829359798,17.996704366666663,passed,
2025/05/24 07:00:00,0.6990529895126162,0.6785420863225845,95.73962193246544,118.30194566769575,2.8825841914392845,2.97,3056.50407986054,3195.3134577457163,0.9789510586569904,0.9980065759096748,40.40191154585722,16.864049739861553,2.9364506645342576,0.99187182695169,0.9584372743874212,18.021390401666668,passed,
2025/05/24 07:15:00,0.6975755076653577,0.6783608343629985,95.82243406354729,118.20734917208574,2.872121480120245,2.97,3067.5753760191133,3213.3635936113624,0.9791354284027768,0.997935748363293,40.38496802391855,16.246808984102973,2.9378328634593487,0.991864596514753,0.9569181323842174,18.03961973000001,passed,
2025/05/24 07:30:00,0.6913802068020163,0.6795532235139141,95.68599939524766,118.2193130123127,2.864554833596618,2.92,3073.8021320866683,3232.352622774005,0.9793775882094047,0.9981460427250127,40.837174212535494,15.599934777773388,2.9388904098987525,0.9866217880014347,0.944036961215357,18.06432608444444,passed,
2025/05/24 07:45:00,0.6687564719030618,0.6952888273465294,101.07258811744933,126.32208637943228,2.8742875714096443,2.92,3356.4176486240735,3364.57310475618,0.9793350047067598,0.9977490363341617,40.837174212535494,15.599934777773388,2.8733576248770967,1.05860816346747,0.9786496443377055,19.318060190000004,passed,
2025/05/24 08:00:00,0.6825269261600118,0.6865157099462111,97.45318146422673,122.05265336658334,2.8991412239690524,2.91,3128.393986671797,3284.8574727038235,0.9792679490716285,0.9992549488291234,40.814019885394224,17.225882337659183,2.8970839337435113,1.0005039280988248,0.9452577806929611,18.59292168555555,passed,
2025/05/24 08:15:00,0.7116663722042288,0.715773516170513,104.88469283682613,131.32066051605983,3.0027592407933614,2.94,3253.714953585086,3272.4932897445924,0.9800928768204271,1.0008834717417356,36.070072468657074,19.093797485521197,2.86781036125725,1.024980203012277,0.9710510910736798,19.596632109999998,passed,
2025/05/24 08:30:00,0.7062513195418427,0.7005588670705384,103.43655950348865,129.2937880807203,2.9687010011921404,2.93,3233.6056315036285,3311.16470369159,0.9799265482263166,1.0004442373452864,36.84396499089894,19.623342698418185,2.8743086943262655,1.0198412714864666,0.9789437673268954,19.429466246666667,passed,
2025/05/24 08:45:00,0.7018919177945213,0.6991453563091492,102.21849942666968,127.83151869967097,2.956922177964774,2.96,3204.455097387917,3318.0361753701413,0.9796782248561522,1.000321862524806,37.760018910972434,18.760087761246268,2.8785566460492196,1.0144744453637728,0.9686238050446034,19.28649909999999,passed,
2025/05/24 09:00:00,0.6961333106502416,0.697296629490492,101.59932182244222,126.9209104266665,2.950868566149918,2.9,3203.6015824050664,3290.554602976698,0.9798532939997793,1.0001943715523824,38.3160730311538,19.092892803934014,2.886435419528801,1.0159611510209754,0.9649244108361867,19.163401351111105,passed,
2025/05/24 09:15:00,0.692735861286955,0.6971851500201055,100.8639519670742,125.74085512891067,2.9413583802440946,2.91,3202.1621896372653,3269.0707372461293,0.9797642794902219,0.9997787537304226,38.92659644812559,18.769959191855143,2.889539465368285,1.0115263656123,0.955461721594671,19.03421519999999,passed,
2025/05/24 09:30:00,0.6889373727724744,0.6962492367638837,100.11934100028297,124.73020540278002,2.937154458856083,2.91,3187.9170139261732,3248.7486263679266,0.9797581245148212,0.9996823516475476,39.5457886360421,18.717472907656678,2.8968670218528296,1.0089734481727266,0.9488846188379509,18.90548118555556,passed,
2025/05/24 09:45:00,0.6840532363248433,0.6884763602758553,99.13329459830925,123.42032580004339,2.921005790983868,2.9,3174.2805596810517,3255.4297895471377,0.9796272903952332,0.9994098884023151,40.15590490682611,18.56985668966547,2.902383937986856,1.0023903904218516,0.9466405616499988,18.78122116444445,passed,
2025/05/24 10:00:00,0.6836142482849467,0.6855863886989423,98.5451955022257,122.55223932597612,2.916627848315114,2.92,3159.783009744484,3242.9134212684125,0.9796375658611083,0.9993209997518158,40.3997662702298,18.648105902804794,2.902792175478593,1.001965618207652,0.9484655316151348,18.674282715000004,passed,
2025/05/24 10:15:00,0.6791234841833309,0.6846031147226106,97.76339853069494,121.5005611972131,2.909706136168911,2.9,3154.736670107358,3223.652172963831,0.9794997498787009,0.9990051720216112,40.920987368484894,18.5164966468197,2.9047227674605542,0.9975551102358681,0.9392648284461147,18.55923715555556,passed,
2025/05/24 10:30:00,0.675052529297232,0.6856064885945465,97.15934350238122,120.67044192186636,2.9090343759860424,2.91,3142.265325961704,3198.054336096205,0.9794834249806353,0.99893643844566,41.526741883318714,18.46395821355778,2.9156721921321527,0.9956029755164469,0.9302681071123966,18.44420785166667,passed,
2025/05/24 10:45:00,0.6689313872285181,0.6850553997626195,96.51054731121394,119.78590365087865,2.9009010375581097,2.9,3141.429783951859,3179.7281702034334,0.9795950073832272,0.9987770011668096,42.177542485425604,18.333684400374516,2.922270320113147,0.9913867604137728,0.919310834426099,18.337053667777784,passed,
2025/05/24 11:00:00,0.6734237806386294,0.6838147474901446,95.93231094470221,118.9367140804795,2.9058802997563995,2.9,3111.305511024643,3159.447596571555,0.9793491335125001,0.9987073315977154,42.10989659667638,18.288029404995775,2.91841244377573,0.9832050962970615,0.9165821761409966,18.22205792000001,passed,
2025/05/24 11:15:00,0.6729179966758452,0.6832073247768503,95.45017217889621,118.24587517797832,2.909044718817927,2.91,3085.6906077551475,3141.507646264782,0.9793627286147017,0.9988571140754299,42.382489064078996,18.24120496563707,2.929680196448342,0.9770810844808144,0.9099226020072081,18.11519819388889,passed,
2025/05/24 11:30:00,0.6778876649850895,0.6822932153772541,94.8034001799573,117.36772851156866,2.9162157013790626,2.9,3047.632070529861,3122.047073095466,0.9790721053237443,0.9988765976825004,42.336635224788076,18.09977195399215,2.9274125234128885,0.9670972301458785,0.9054107347329573,17.992115191111107,passed,
2025/05/24 11:45:00,0.6894868274568926,0.679314616776786,94.5777204561949,116.64676841841263,2.927686673159838,2.97,3018.828475803381,3087.4151922409374,0.9787637498422473,0.9986481203613605,41.62252165185301,18.907439809024673,2.9201635695342176,0.9757911913565027,0.9279386025279434,17.877168209999994,passed,
2025/05/24 12:00:00,0.7038533349982173,0.673806248079081,95.33630222851197,117.30281099763556,3.000230738160512,3.06,2951.8355862150834,2968.4548962878525,0.9784543935760254,0.999476623096949,40.58635936429558,24.030591529922656,2.964429715630832,1.0529451909766196,1.0255319284521878,17.762237484444437,passed,
2025/05/24 12:15:00,0.712507135131872,0.6766580615556087,94.70928735090754,116.84386091556598,3.0409311945924364,3.07,2884.819674873538,2913.1043814218847,0.9778815721598778,0.9999748626033086,40.29125895061357,25.19989956121031,2.96352767465753,1.0746828135697288,1.051489597908673,17.631088126666665,passed,
2025/05/24 12:30:00,0.7113644606007095,0.6745492123900496,93.96515138123594,115.90560826254669,3.044657402983939,3.09,2852.506750165525,2892.1279592812307,0.9778288514765023,1.0001278388768096,40.65275139042103,25.50284520950043,2.9757768925540846,1.083901888668776,1.0613866636750455,17.490444595555555,passed,
2025/05/24 12:45:00,0.7047829050838035,0.6735220772261193,93.08142844911349,114.84408800444754,3.040628784648046,3.09,2830.333715091026,2875.4648643327955,0.9778199393298949,1.0001843768656455,41.586075768393776,25.387198497676774,2.992628028511837,1.0774182405689228,1.047821787193764,17.349215400000002,passed,
2025/05/24 13:00:00,0.7011542066630724,0.6725252074866283,92.28577089130249,113.75253281254211,3.0359674032398876,3.08,2818.2347636638633,2849.862035279365,0.9777574310166838,0.9999679538941728,42.17408166116892,25.40680592746454,2.998376163732329,1.0712659965790632,1.0376800456571251,17.208157119999992,passed,
2025/05/24 13:15:00,0.7022451370053215,0.6754758178580531,91.11172329483034,112.75447842439047,3.050495502065261,3.09,2754.169750957502,2840.6672129975436,0.9772645840265985,1.0004230385121258,42.675964819962,25.055814006002297,3.0009841314400996,1.0792032591498069,1.041220097869662,17.06702499333333,passed,
2025/05/24 13:30:00,0.6995449954567361,0.6705698470067516,90.48088076495873,111.60901782241943,3.0365753936093216,3.09,2749.0975122012037,2822.38260558945,0.9774839014209769,1.000164229389683,42.919823959191795,24.9784363470986,3.011544235557346,1.059065710975442,1.0242486683846752,16.918219431666664,passed,
2025/05/24 13:45:00,0.7005176038837404,0.6639774261248268,85.82336436146042,105.84683409606184,3.033657405526608,3.04,2579.009377548182,2726.6677450965976,0.9768627435684701,1.0002862535388517,43.73587296272121,24.0789314574165,3.0425046105537095,1.0201656251165874,0.9912596439948724,16.09560669444444,passed,
2025/05/24 14:00:00,0.6999046648010535,0.668890998558394,83.21936549940838,103.16582815109274,3.06475165834574,3.12,2468.731506805967,2644.018153820343,0.9760630454984764,1.0007530163103109,44.497581606205074,24.428863181476782,3.0564759102256347,1.0291259646624014,0.9903922428189021,15.669308001111101,passed,
