datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/05/24 14:15:00,0.6973965832739224,0.6579227932168682,82.69085211161533,101.99781746015233,3.045973020145101,3.07,2472.1180718777327,2621.8193439766133,0.9763841372043061,1.000316259519273,44.405109114836726,24.815907119351827,3.0693079136025223,1.0021642138742717,0.9758473341966116,15.515995934999994,passed,
2025/05/24 14:30:00,0.7035538797250088,0.656889770145468,82.08515792714654,101.08893589722732,3.0417079415647525,3.04,2435.593357326507,2640.241516240472,0.9757153920430245,1.0001009366664673,44.12577695207905,24.003038600317435,3.0775608321638415,1.016655846846916,0.9970892979250235,15.439207245000002,passed,
2025/05/24 14:45:00,0.7020080651483052,0.6572434995865222,81.9557645843529,101.02801478284366,3.061964286953958,3.03,2417.357239603081,2609.684547855126,0.9755624351882881,1.0003694929601874,44.46286993574574,24.994601422834208,3.094216037121324,1.02800314519138,1.0059292155201691,15.392622422222217,passed,
2025/05/24 15:00:00,0.6987120313250014,0.6597240046243817,81.87155906947507,100.91781353646307,3.066193060867101,3.05,2413.442133778925,2596.494406619951,0.9757064783827772,1.0005435648548568,44.7552498951689,25.13139524975876,3.105359594604974,1.0368220479500718,1.0066625355611607,15.361432655555562,passed,
2025/05/24 15:15:00,0.7050930535221607,0.6539220549408252,81.66175345568577,100.42767231961655,3.067208324297981,3.02,2401.8237885605477,2593.7525825054704,0.9752221335237911,1.0001482269373803,44.27769806977178,25.4240139652553,3.1013964949959867,1.0351826797952983,1.0204526068304687,15.322473429999992,passed,
2025/05/24 16:30:00,0.7069967852789888,0.6740189497621814,97.99298321613779,117.78031331804063,2.950040109973446,2.97,3074.4526363025743,3083.8549551857245,0.9780661210379051,0.997601191095318,40.30404303157058,20.09090737791666,2.9934051377614765,1.0134757443431188,0.987507613277333,18.16725440444445,passed,
2025/05/24 16:45:00,0.7091954956870195,0.6721731204948829,98.5654459936946,118.30198905459476,2.9481649168509314,2.99,3089.8953782164804,3105.2384706192993,0.978039278901373,0.9975298578808198,39.9893914037397,20.050681890578858,2.9919246508996777,1.0133334973666903,0.9931672897931121,18.264276268333326,passed,
2025/05/24 17:00:00,0.7072713805757128,0.6702477166232802,97.60324163026188,116.99974435949636,2.94533929781599,2.99,3060.788516554583,3073.7130840129566,0.9781053868995849,0.9975102155365054,40.363043818813495,19.998685556140327,3.003368571294829,1.0022642065479501,0.9809463540324826,18.06818863666666,passed,
2025/05/24 17:15:00,0.7118326921682581,0.6665840698057024,96.42416940836777,115.47790382048994,2.946956169991909,2.98,3013.4258847738374,3046.3955689912004,0.9778399178749444,0.9974200797461428,40.30470349072952,19.880775532206464,2.999632361543541,0.98703192626705,0.9736743226458603,17.85802822222222,passed,
2025/05/24 17:30:00,0.7065320739297631,0.6701039369291276,95.5095452030508,114.62275011915561,2.9509312992206267,2.98,2977.7801007413627,3026.4304930507915,0.9779085211739718,0.9978074398198394,41.02761787842357,19.447141580721325,3.0130032770027046,0.9821143058920687,0.9569376671142663,17.71801296833333,passed,
2025/05/24 17:45:00,0.7088108302112663,0.6689979929661127,94.61763119298145,113.54384377240103,2.952498799681355,2.97,2943.818534869801,3007.2987278692335,0.9777375514246037,0.9977999986299827,41.06588387310274,19.208490004373896,3.008784377485576,0.9718052673598175,0.9492606360483671,17.570666574999994,passed,
2025/05/24 18:00:00,0.7288505850334436,0.6742050177846979,94.35328322006316,114.57816679329562,3.0539716779803956,3.12,2796.6368518433105,2957.872231103334,0.9761216879456676,0.9995656932478257,40.439929425381834,22.963545974156045,3.0147017573352004,1.0839142814859084,1.0762855041772363,17.574107759999993,passed,
2025/05/24 18:15:00,0.7258699081166632,0.6664008136905403,88.21994173729766,107.93472068766762,3.1065436812077043,3.03,2550.603104644189,2764.7492565663692,0.9747431447208813,1.0003592576605602,42.892894729422274,25.368837401388134,3.0657832460658767,1.1173570595993598,1.1113456828330213,16.51237429111111,passed,
2025/05/24 18:30:00,0.7091745393305994,0.652414080850105,82.79811984923629,100.86298849485418,3.0847605730051058,3.01,2416.2165615395584,2593.626973344003,0.9748917662840229,0.9999566576782027,44.101029035040646,26.014180239116836,3.1301645879913513,1.0593824227393427,1.0490823487178147,15.45416781333334,passed,
2025/05/24 18:45:00,0.705906485265705,0.654070482971746,81.82996814654764,100.04008153764063,3.0944541954348543,3.03,2376.2165387643854,2576.7632465811994,0.9747229600121738,1.0003787587841406,44.64053528575586,26.07173018030731,3.1342504437624727,1.0688606487695056,1.0518561659632608,15.32676907666667,passed,
2025/05/24 19:00:00,0.70500239908501,0.6533014680441253,82.19861715545021,100.34938736560554,3.0909393025838714,3.03,2394.0050346324624,2580.5650660887422,0.9749308344702429,1.0003217382492213,44.60873240951799,26.06708024856799,3.1330430617766942,1.0573421189266379,1.0406815982267026,15.376094237777778,passed,
2025/05/24 19:15:00,0.7066064897762782,0.6520624819121182,82.71628751698833,100.7054767984254,3.088753397299457,3.06,2419.3103786792417,2577.050136372846,0.9750853182708055,1.000056527653964,44.28328671679334,26.327844588396584,3.1266760129585283,1.0510285601574942,1.0380115118714837,15.432525515,passed,
2025/05/24 19:30:00,0.7039280478892012,0.6530726724246652,83.04319668974047,101.09642918888859,3.0868825502031236,3.06,2432.424039109408,2585.162829156308,0.975333387919403,1.000200434064234,44.45860079123462,26.22095950390477,3.128293810176913,1.0470188770452533,1.0296870025037246,15.488701347777779,passed,
2025/05/24 19:45:00,0.7037456844086807,0.6535089531145712,83.49272423006401,101.55983029044161,3.0857848874920983,3.09,2451.326790259626,2590.564588911264,0.9754979481104123,1.0001674057868666,44.37815600725089,26.270378004706632,3.123438274977821,1.04460758080548,1.026673044774944,15.558192222222223,passed,
2025/05/24 20:00:00,0.7004602852397017,0.6625896453367401,83.65752624040337,102.16265141833287,3.0934742349755515,3.08,2453.511287996986,2602.8808910383736,0.9756149937564764,1.0006314649435675,44.82030754770508,25.601417185856427,3.1109688690417197,1.0458159007428498,1.0112265207901594,15.641818927777773,passed,
2025/05/24 20:15:00,0.7016718649895473,0.6602840076958987,84.2546272223645,102.70176885088881,3.0897035718954498,3.09,2477.629419631569,2614.4848335862016,0.9757383867052773,1.0004795402955167,44.58458311507266,25.750580687161314,3.10550861648621,1.040557384244057,1.0112417680664363,15.733123596666672,passed,
2025/05/24 20:30:00,0.6986955047543215,0.6655272866580384,84.74867849810181,103.38976550773538,3.0932875237474793,3.1,2496.174247219018,2619.5927111319593,0.975977503900453,1.0006784085144287,44.81882526976321,25.469033852685993,3.1024379288280852,1.0339977959427917,0.9941755306360006,15.824538106666667,passed,
2025/05/24 20:45:00,0.7013645023965247,0.6652730707844667,85.15910829617926,103.8964239751373,3.0901396228923392,3.11,2513.0578198333624,2639.8329596117705,0.9759653174644044,1.0005888942657397,44.54351816304349,25.340791642482944,3.0832579119179133,1.0361083687543777,1.0001290905780587,15.923151969999996,passed,
2025/05/24 21:00:00,0.70029902768629,0.6660865600492075,85.87505234665802,104.6318877664841,3.0852421768639178,3.12,2540.17824865163,2657.7373962542515,0.9762094330162355,1.00057906493265,44.47601480319925,25.22599584355899,3.084093592023526,1.0385599425259544,1.0003474838719768,16.03682857944444,passed,
2025/05/24 21:15:00,0.7001505311439564,0.664302560583789,86.55196131371953,105.27149448007505,3.0752795187461577,3.11,2571.5558664514188,2680.126067534322,0.9764474338042797,1.0004357927773067,44.284506561842385,25.07866631941983,3.0779924937713434,1.0324543206148817,0.997219551343827,16.15038989055556,passed,
2025/05/24 21:30:00,0.7032402399768591,0.6654011769316387,87.13690779679291,106.04326835419008,3.0842279566222683,3.15,2586.3887480346098,2687.0037180048007,0.9763406192211924,1.0004398297893893,44.060504487126494,25.40180264311061,3.063608922554157,1.0381725083832956,1.005321679639474,16.264344469999998,passed,
2025/05/24 21:45:00,0.7033870417490521,0.6673864086676394,87.64480297378104,106.66186690271056,3.0792857040189157,3.14,2604.724050857749,2714.100531942114,0.976395855402102,1.0004457059300365,44.00564779117576,24.86642628619502,3.056109585149963,1.0358712313451415,1.0007689768448995,16.378180499999992,passed,
2025/05/24 22:00:00,0.6998372033243225,0.6746636548263905,88.30355953176719,107.56347495340884,3.0871961653726654,3.14,2619.1679202194073,2723.0300374065205,0.9765301068851509,1.0007405529469295,44.214385395951886,24.884370192680123,3.066721203155578,1.0687582907153905,1.0179454212244752,16.492413049444448,passed,
2025/05/24 22:15:00,0.6993739833556418,0.6652263104592636,89.12286582918718,108.1364341051683,3.0680045857009657,3.11,2671.022825921727,2741.8717551574005,0.9769116971959919,1.0002732505799792,43.805673685284454,25.23834257437742,3.057193944184074,1.0411140640926018,1.00570907247105,16.60678539666667,passed,
2025/05/24 22:30:00,0.7007006267799966,0.6709547277500375,89.38338010314637,108.80005325299148,3.077130012948616,3.15,2672.393465472951,2761.5772304077473,0.9766413500636711,1.0004512797938145,43.775853710819995,24.963106798771847,3.039247262734068,1.0596503900005363,1.0175969278859271,16.72103431777777,passed,
2025/05/24 22:45:00,0.7009676993945391,0.6664079002422166,90.81721679844739,109.81907336143715,3.0695973508576375,3.14,2742.176433250922,2750.2446102743747,0.9771046096068261,0.999852918972077,43.17941054242218,25.838910396846277,3.0435074460570535,1.045157687729591,1.0110808212444353,16.859521084999994,passed,
2025/05/24 23:00:00,0.7031988511605811,0.6685535181994356,91.39000198479422,110.61544231981303,3.0714701426128856,3.15,2759.1669192021177,2777.1295074121062,0.9769087054538769,0.9998071327590589,42.96115384045125,25.57206498393777,3.0283768761719143,1.0508324133338516,1.0169679395792302,17.004569175,passed,
2025/05/24 23:15:00,0.6968018996618565,0.6694501224044015,92.35404506705866,111.5374659576388,3.0584396279556985,3.13,2812.818256972377,2791.7642115909985,0.9774938149701656,0.999717311436013,43.005866305985194,25.566097524604604,3.034653366014917,1.0523940293645961,1.01071796465382,17.14127712,passed,
2025/05/24 23:30:00,0.7000604383322082,0.6708199004630129,92.88132788202691,112.33411897289905,3.066272314557274,3.15,2820.085262424339,2811.5526313997493,0.9773251473159736,0.9998383628436056,42.669261039262736,25.60950499154387,3.0210062957230863,1.0614136051695156,1.022235781500015,17.26813535944444,passed,
2025/05/24 23:45:00,0.6915145044515927,0.6723667534487564,95.71599135130678,115.21191262516939,2.997199865585333,3.06,2988.752272405814,2969.1555301533035,0.9782536003487243,0.9989632206921517,42.08331135719962,22.487751333333616,2.9905044509905707,1.0207439440501678,0.9753047156111904,17.857040464999994,passed,
2025/05/25 00:00:00,0.6908998164001814,0.6970075233074144,102.02054101763463,125.5086536162316,2.9773927884075952,2.97,3190.5435097599407,3265.83518033297,0.9790313888965849,1.000058288180977,39.344255399763405,18.856430020586764,2.9337993937471056,1.0125317186815272,0.9515297157338908,19.22317535111111,passed,
2025/05/25 00:30:00,0.6861982026351786,0.6944805142461227,101.35681888904848,124.46016968924769,2.958854384353242,2.91,3186.3827348914747,3265.7558744746457,0.9789521771537133,0.9996213860436258,40.193954870614455,18.20166046322663,2.9576073124489373,1.0059186531322968,0.9420643316600336,19.090938612777776,passed,
2025/05/25 00:45:00,0.699570437540514,0.6982254872743064,103.89722604217654,127.72451189890579,2.982648934066045,2.9,3219.032101598308,3316.823005292432,0.9790978944191832,1.0002300675123559,38.1178517950847,18.677250879902022,2.9400144244274693,1.0150865241575495,0.965376967925179,19.49416126777778,passed,
2025/05/25 01:00:00,0.7092193726149422,0.7115938184744817,106.57036859275962,131.1114509304734,3.01115214995561,2.92,3268.3414957250175,3334.7715025352068,0.979366078829839,1.000726384795855,36.20923096525246,18.833846554723532,2.927474713071655,1.0276387859470033,0.9741872503097421,19.88297790111111,passed,
2025/05/25 01:15:00,0.7019629010260573,0.701391532836885,104.40356498167598,128.58478719999243,2.9848128478734797,2.91,3229.5264347542425,3332.6132866539256,0.9791959998763566,1.0003743527644209,37.61630996280529,18.503476121674108,2.931294968239942,1.0185032063384527,0.9683622131950342,19.586758949999997,passed,
2025/05/25 01:30:00,0.6934285357610487,0.6974729821703948,102.24656535889476,126.0287113276278,2.9699181729968656,2.92,3192.3488014515287,3286.8210283071585,0.9790027576937973,0.9999605952256314,39.17234172576062,18.461148987625545,2.9415120822976952,1.0125251165269464,0.9548879915207079,19.242604223333334,passed,
2025/05/25 01:45:00,0.6843347707274623,0.6911752092425173,99.82866676522774,123.17623402723275,2.9446786918570025,2.9,3148.2936945791166,3269.802043878147,0.9787057989793668,0.9994904032522606,40.86198676608445,17.665762660319913,2.9507356537124227,0.9993234342005035,0.9375736586389875,18.899229763333334,passed,
2025/05/25 02:00:00,0.6799827869223544,0.6883877386100077,98.2678690137814,121.37477250936746,2.9297636587935654,2.88,3110.342097537001,3260.400835592928,0.9786405031476731,0.999380765946309,41.732196159093284,17.041258260656065,2.9565751486090566,0.9970660404146474,0.9324207885078292,18.66477112499999,passed,
2025/05/25 02:15:00,0.6816969989530717,0.6895116938185466,99.34360732961306,122.76545829796119,2.9452854443679226,2.91,3140.8159793853465,3241.963935453155,0.9787703694090758,0.9994627441676153,41.19494948656973,18.294340065559297,2.9540489559083802,0.9977563713219071,0.9353128438130633,18.799108777777768,passed,
2025/05/25 02:30:00,0.6779677504351062,0.6884959103037531,98.84235133781448,122.169240847133,2.9384567165454802,2.9,3134.124052358592,3230.157792608949,0.9789390360895347,0.9994474814467402,41.59871567985345,18.30759538972728,2.962431600029899,0.9987414219093917,0.9329766584918392,18.70116673333333,passed,
2025/05/25 02:45:00,0.6785883477195156,0.6834507477508242,98.02208222533619,121.13491698275224,2.9247553727292948,2.9,3120.1014375208542,3237.8471584339745,0.9786756235580291,0.9990606983598441,41.88633246356846,17.859682920007156,2.9565477477123405,0.9891773131481862,0.9304342385130984,18.59544431555556,passed,
2025/05/25 03:00:00,0.6766824865100256,0.6860846621628078,97.51731154882805,120.47459571548826,2.9189420358801956,2.89,3119.254574922766,3217.5691564041517,0.9787313715557283,0.998839089854609,42.1278460634416,17.570567819582337,2.9553148792624993,0.9903947268039657,0.924954685468889,18.49682116333333,passed,
2025/05/25 03:15:00,0.6809042994463427,0.6830812486369403,96.31330213649433,118.54746461458625,2.9004757638666794,2.8,3067.351763384322,3226.325643754003,0.9785669316833959,0.9986000849972341,42.41460963759578,15.638644025473708,2.97510500784695,0.9667754799512202,0.9082191666180816,18.254658784999997,passed,
2025/05/25 03:30:00,0.6778300639125027,0.685286630525621,96.36169791584837,119.19911705911238,2.908681868001141,2.89,3074.469519761161,3227.1584358355763,0.9784750890980313,0.9988032708307132,42.558097066652536,16.398927502606437,2.9601733820082785,0.9827971239131267,0.9185482281244504,18.32943097333333,passed,
2025/05/25 03:45:00,0.6734807040718821,0.6848938911622752,96.16836782661571,119.14840483354283,2.9064772981810094,2.89,3070.7143816404205,3225.545306947609,0.9786652441359397,0.9989999028430193,42.910871174168726,16.490419023027933,2.969332510240918,0.9825952891105837,0.9145543112635953,18.299935848333337,passed,
2025/05/25 04:00:00,0.6754086432428568,0.6851778543134799,95.98698259290175,119.07509933845381,2.9089530844560696,2.89,3064.783439737979,3218.1287088112836,0.9785735559004852,0.9989677835522418,42.780854736516254,16.623882944692525,2.959478289308482,0.9813760183140655,0.9150977439368208,18.27669667388889,passed,
2025/05/25 04:15:00,0.681493210418825,0.6894753017884688,98.96200835932012,122.91675389434012,2.929525509777705,2.9,3137.4267852419257,3267.294004918225,0.9788816432444355,0.999427337054959,41.19709818474627,17.72687788611659,2.9485665147470597,0.9983880819491365,0.9371923179407012,18.76279293777778,passed,
2025/05/25 04:30:00,0.6863355658962026,0.6915020248133231,99.79805359879046,123.97199789513004,2.9312467808742304,2.9,3153.61771926521,3298.2733368840964,0.9788448253455665,0.9994670259794224,40.529081041002094,17.392046829060263,2.9406120275995753,1.00122505615303,0.9437711317183376,18.91208488888889,passed,
2025/05/25 04:45:00,0.6893896971431854,0.6959652532364478,100.72576347941771,125.10618269197106,2.9393903680695983,2.89,3173.9712862415645,3308.0896843586756,0.9789607973575875,0.9996208377923959,39.89338838648762,17.42627250161885,2.9348772509837002,1.0079513419643154,0.9486141303985456,19.053307582222217,passed,
2025/05/25 05:00:00,0.692679200204899,0.6989146877194933,101.66259969518453,126.21131040680172,2.945379113635627,2.88,3196.1664736288676,3320.4443658638356,0.9790732891012252,0.9997153167480949,39.23326371217555,17.478199381735983,2.9293552313292506,1.0113719516529465,0.9525817961935308,19.193889458333334,passed,
2025/05/25 05:15:00,0.6954696765277083,0.6993983876168907,102.53052101155444,127.27026630066628,2.9488065897770492,2.88,3210.9401739733457,3345.7487388777163,0.9792260220936565,0.9999394793586917,38.63746643117253,17.484957109045084,2.927542958920779,1.0142640470314108,0.9594791866125031,19.33440747333333,passed,
2025/05/25 05:30:00,0.699483495767395,0.699912894193656,103.32259617588802,128.1766854900517,2.951992576586069,2.87,3225.9896072931638,3365.120209284217,0.9793339884963688,1.0000536861744038,37.94157715778327,17.52375775487131,2.9212945680706457,1.0175265383677388,0.9676873768175316,19.456907249999993,passed,
2025/05/25 05:45:00,0.7026871685390342,0.7006066307252701,103.86260840480888,128.8453650478681,2.954936666900568,2.88,3236.0274630012223,3380.976319974027,0.9793140655531245,1.0000979252810416,37.45894636581819,17.466454604112933,2.9144222739411196,1.0176132887652736,0.9713598327617694,19.552827103333332,passed,
2025/05/25 06:00:00,0.7076370915100384,0.6995795745504951,104.71821275143478,129.72403951754018,2.9649952405667253,2.89,3250.009056898691,3376.537487881341,0.979359689639994,1.0001393269618095,36.743316688429786,18.197931817333764,2.9127915648179767,1.0196214949669808,0.9814021610882959,19.647678966666675,passed,
2025/05/25 06:15:00,0.6765260377738305,0.6842726185810408,96.23594287424207,118.87643694404527,2.87554779178678,2.84,3085.5755226838132,3281.2992367246543,0.9790420897381307,0.9987159396328963,42.39410192466768,14.480364624245755,2.9645203316302418,0.9798813831445733,0.9158982386417912,18.308252655000004,passed,
2025/05/25 06:30:00,0.6833011506200893,0.6826755334542246,96.58333720148075,118.9351704624378,2.878050949184065,2.86,3099.2592756013505,3264.086585316113,0.9789569206792008,0.9983262615950537,41.714896593755206,14.993114069666337,2.9522671108784366,0.9776668752473878,0.9227456058150327,18.314033594999998,passed,
2025/05/25 06:45:00,0.6894887503690083,0.6814641946947738,97.00685208527904,119.12569448833266,2.8835533258369717,2.91,3108.600758767436,3248.993132293259,0.9788485898558129,0.9980596520430962,41.125839811139706,15.675358522658529,2.9464506658378187,0.9837282767481123,0.9364414211128506,18.33246100888888,passed,
2025/05/25 07:00:00,0.6846133136921422,0.6815723488550041,97.64902927945595,119.81726059895348,2.880389623391477,2.92,3151.1179583887615,3241.74445177322,0.9792569839328031,0.9979751968877898,41.089516878834836,16.47804949614096,2.9479233068655377,0.9946224601837145,0.9426511459933862,18.41393455,passed,
2025/05/25 07:15:00,0.6925124764483509,0.6823971262822357,98.23493266011302,120.52159048278526,2.89198287529471,2.94,3145.8744208582107,3252.179939375311,0.9790706722221353,0.9981173013808117,40.32710366450013,16.822223113593605,2.9385713480270295,1.007105898063781,0.9625444776147902,18.503063644999997,passed,
2025/05/25 07:30:00,0.6975007401418091,0.6820557395044756,99.18582986379765,121.35209983846708,2.8966939960102667,2.93,3173.873465854742,3249.209341098343,0.9791649487194141,0.9979559281897108,39.55341867711437,17.403343628170163,2.9341032527891486,1.0105825193722924,0.9725514947423635,18.605705402777772,passed,
2025/05/25 07:45:00,0.7021663527300714,0.6832048771540806,99.74276978242281,122.087231220333,2.903391427422884,2.95,3176.288816963494,3264.899510447773,0.9791403047150374,0.9981354383117224,38.955746901003444,17.46728434142548,2.926476734485765,1.0165127963531564,0.9826668882627762,18.701290972222218,passed,
2025/05/25 08:00:00,0.7027218172463587,0.6848219215227311,100.35199064334866,122.92520009995854,2.9088800305041906,2.96,3179.887972051376,3281.973229242417,0.979346457027147,0.9985292012301362,38.65162247996647,17.544389170583006,2.931629475368332,1.0254083152424704,0.9908185863351071,18.79677900833333,passed,
2025/05/25 08:15:00,0.7119389977445454,0.6851823453084651,100.83384127655556,123.44437870904433,2.9188915376972053,2.96,3175.7025230168997,3291.9164228016903,0.9789850822784748,0.9984541089729317,37.84435738506193,17.60733120286705,2.9173886968741325,1.0266258451508798,1.0019101789762022,18.87827821,passed,
2025/05/25 08:30:00,0.709498388712075,0.6854168268846657,101.57242180448013,124.185080176912,2.9164061223598856,2.95,3208.1244129378542,3295.3029172979213,0.9793354804542828,0.9984611762608878,37.656300903977716,17.901559125604614,2.923216393837708,1.028725044894371,1.0020608051536173,18.96663528222222,passed,
2025/05/25 08:45:00,0.7175503022681863,0.6863162593682605,102.12548454936969,124.84271489226052,2.926879003708272,2.96,3198.512667247534,3309.5393826890618,0.9791964885789948,0.998660478120441,36.813761966446805,17.987260073912807,2.916200012352468,1.0381016250482376,1.0196742822548843,19.048280899999998,passed,
2025/05/25 09:00:00,0.7134440006434193,0.6836189308697923,102.73902015937695,125.63221874859696,2.9236546942781843,2.98,3205.842070933385,3337.1757521943855,0.9797601669729031,0.9992222869114428,36.66872071324231,18.250560169464045,2.9358463739102634,1.0492962808133075,1.0324303796112166,19.129524773333333,passed,
2025/05/25 09:15:00,0.7141286106655195,0.6887391636481807,103.36538415701901,126.5182903658565,2.935040843551649,2.98,3221.721374203393,3323.5654350020322,0.9799791283721572,0.999453911755821,36.489082368307784,18.519380540452815,2.9292108559777024,1.046872724133285,1.0244738607030428,19.210684117777774,passed,
2025/05/25 09:30:00,0.7201997215243809,0.6844179447827116,103.4716518461442,126.56967522206793,2.927699662864074,2.96,3228.0495924247166,3361.3417915469645,0.9795164110748079,0.999047175842047,35.867623209845675,18.0771976968585,2.908763505048037,1.0396582448116412,1.0308505915963166,19.291758933333327,passed,
2025/05/25 09:45:00,0.730345548091227,0.6856876046425607,103.78269457898776,127.31023470930612,2.9530380506387903,3.04,3206.5612019452255,3351.3708761093894,0.9790717801973076,0.9992947990282115,34.93961271671405,18.86635209105122,2.8854366175205253,1.0424317008941864,1.0439040587402328,19.365822959999992,passed,
2025/05/25 10:00:00,0.7145899619754962,0.6841354389523773,103.59171243130987,126.922419655677,2.916768632368457,2.95,3249.375183548867,3391.845355863803,0.9797670762146392,0.9991424608330797,36.17617762062456,17.560440941547686,2.903340544083062,1.0314401159387585,1.0182078533318786,19.37090375,passed,
2025/05/25 10:15:00,0.7173029475981406,0.6900907246340805,103.68651846986111,127.02970143696892,2.9282480343498363,2.94,3261.425294053264,3355.3799292757403,0.9795211092062859,0.9988487722551584,35.84403862612765,17.831361503151324,2.8865471940102565,1.0309821583324095,1.0114382896551937,19.375646888888888,passed,
2025/05/25 10:30:00,0.721412889109125,0.6843989531442547,103.6374086076265,127.08346569803071,2.929691162874604,3.0,3232.6494789519998,3384.8718119571618,0.9794210745431107,0.9991771218360064,35.618734674441484,17.922788887018946,2.890288247158849,1.0337168504013716,1.0275277443984037,19.38729364611111,passed,
2025/05/25 10:45:00,0.7181495765687672,0.6890419713027998,104.40170301788105,127.53764329335274,2.929015873897573,2.95,3254.6309805130268,3363.6650574452933,0.9801546895055395,0.9994014718636939,36.05291202854564,17.829249852483848,2.9180726279100506,1.0330632746992268,1.0167586327594897,19.385094153333338,passed,
2025/05/25 11:00:00,0.6974189861903577,0.6781142205043224,96.34562320524668,117.18616753522129,2.873987005868052,2.85,3084.0157137887454,3192.8570803278476,0.9793280194933943,0.9977056353818294,40.25445404816267,16.01385844863229,2.9569380568757553,1.0020758075271239,0.9628370576015022,18.03965084777778,passed,
2025/05/25 11:15:00,0.7102160397914089,0.6757553373475006,95.70763910489835,116.85254183742926,2.9146353057579875,2.98,2999.3790506225055,3154.334307085019,0.9783110469124672,0.9981668171409303,39.92890043238055,18.150234399806312,2.955588422585425,1.0456291004168758,1.0216011852283307,17.935830213888885,passed,
2025/05/25 11:30:00,0.709897840887099,0.674757780851979,95.48887877127711,116.52826729426386,2.923320889853307,2.99,2982.4101492380723,3125.240960374672,0.9782981732391332,0.9982788998892049,40.09445313566762,18.87877182469727,2.969533479624536,1.0515055672124727,1.0277807107079207,17.854624076666664,passed,
2025/05/25 11:45:00,0.71022723470389,0.6747644200294233,94.90019174946397,115.94595867009467,2.9243847308907993,2.98,2955.6603845504396,3124.2059450019196,0.9781256974460916,0.9983927788041492,40.321803937785454,18.631394323881267,2.970517979610048,1.0544930469471794,1.0302820430039727,17.779868260000008,passed,
2025/05/25 12:00:00,0.7123409713750634,0.6736342691864272,94.66069789641196,115.6142908271206,2.934569480243044,3.02,2940.8330011258245,3092.360347176496,0.9779776158854994,0.998361614276118,40.285314336595604,19.32777874498153,2.9731244665387027,1.050874194287222,1.030300284535544,17.70482506833333,passed,
2025/05/25 12:15:00,0.7045546819014723,0.672720682242177,94.46290031084851,115.14416600080672,2.921653823194864,3.0,2944.5791591631983,3087.5269875820704,0.978516832321545,0.9984860227090553,40.825796614477994,18.92786885420178,3.000526679790318,1.0406665646219782,1.0122450548907405,17.623725985555552,passed,
2025/05/25 12:30:00,0.7093245301812531,0.6723335554622946,93.84214460511207,114.53251978603575,2.924343836222585,2.97,2917.9434696864655,3083.08567111295,0.9781483280502257,0.9983942529716213,40.67187745592784,18.595776521209608,2.986505043070915,1.0301366619989643,1.0074287769697672,17.549072578888886,passed,
2025/05/25 12:45:00,0.7082008654220251,0.6707734401801203,93.69371334795807,114.09925528393045,2.915314613015141,2.93,2917.414756891373,3076.6046542510776,0.9784082932361149,0.9983102667010855,40.67182403457392,18.419545877776095,2.999777079939932,1.027374391396881,1.0050684213983894,17.474452379999995,passed,
2025/05/25 13:00:00,0.7137601737401977,0.6713529815189782,92.9156450319355,113.56698104733296,2.9289252947952242,2.97,2868.9600455970376,3069.5522781013333,0.9778226042063992,0.998500414634786,40.65628283259396,18.510238881958227,2.989404132782387,1.034742875785575,1.017398781868581,17.393458958333326,passed,
2025/05/25 13:15:00,0.724426297930429,0.669860211554125,92.52250600492317,113.04650957910407,2.9404527185395093,2.97,2833.9545115965866,3055.9231168546394,0.9771753847708591,0.998295031270002,40.08733908663205,18.804330789637195,2.9807180050613082,1.0426697860606569,1.038415562997137,17.318906684444446,passed,
2025/05/25 13:30:00,0.7177257403278465,0.669874459625686,92.18458967816277,112.87321953011275,2.9451564810924196,2.99,2829.2256997482864,3023.768637677458,0.9775136129906974,0.9985810289365629,40.627769857290424,19.59058072461844,2.9913338350582857,1.040865642326631,1.0294195201220047,17.237984206666663,passed,
2025/05/25 13:45:00,0.7211696770158921,0.6675062485098637,91.84193305040034,112.10102328037523,2.9348879005101587,2.95,2820.817623050668,3019.7454828475347,0.9774512837015367,0.9982246223865424,40.32952305688221,18.99917789382453,2.9960493885307495,1.0253908500298903,1.0199321278894986,17.14139799166667,passed,
2025/05/25 14:00:00,0.7198167756027545,0.6681005226723877,91.26211578099097,111.70031102772285,2.938701170737311,2.97,2793.572682112575,3014.74080117052,0.9773543639495851,0.9984909464186192,40.635669925131864,19.025755674440656,2.999751286208958,1.032985901383416,1.025086171576736,17.06889763333334,passed,
2025/05/25 14:15:00,0.7164745464026474,0.6686349462222039,90.71050229963728,111.28250872433262,2.93962893817666,2.98,2773.169546741635,3006.689315492402,0.9773956164469405,0.9987374565186422,41.05211979523857,18.97371711297878,3.0065279114930776,1.0326447605934619,1.0201649440429732,16.990640369999998,passed,
2025/05/25 14:30:00,0.7103621973281596,0.6675133184698135,90.58910601227558,111.05186662588154,2.9357684086406772,2.99,2784.168771784676,2978.8160313245708,0.9778311532709785,0.9987394209685452,41.37884569514318,19.404334402102347,3.019665469346995,1.0192500488464067,1.0016246375105715,16.918788724444443,passed,
2025/05/25 14:45:00,0.709569152407653,0.6664833095981804,90.18026721884652,110.44908885809723,2.9242666957617347,2.98,2776.735757996727,2984.2448689203684,0.9778848722450151,0.9986080072370699,41.40948265034082,18.65409885172898,3.024705268523686,1.0067184671092528,0.9891545708977475,16.846643782222223,passed,
2025/05/25 15:00:00,0.7162209774891599,0.6650679163171866,89.67920482092678,109.86110029256614,2.9297817281395804,2.96,2753.037972148321,2970.401555805563,0.9773822253866568,0.9983463792393508,41.036922281535745,18.70969465189185,3.013487165095284,1.000433685393698,0.9914506760238191,16.768428551111114,passed,
2025/05/25 15:15:00,0.7212538411161008,0.6638313727110414,89.21985500457107,109.30657144151176,2.932405925105615,2.95,2731.9128171544444,2961.9159045286397,0.97699659262575,0.9981505660746516,40.739839759423845,18.683957897758262,3.006665429591666,0.9991243195914759,0.9966596823149227,16.696617080000006,passed,
2025/05/25 15:30:00,0.7230881712026624,0.6642008426119499,88.54006798865956,108.76985870412317,2.939502863878541,2.97,2691.117990420404,2962.364895822727,0.97655456412499,0.9983531632657876,40.96437075707073,18.477274460471616,3.012478334891596,1.0046094085101596,1.003310767980955,16.618429135000003,passed,
2025/05/25 15:45:00,0.7203410601379712,0.6642486217359521,88.04953698324172,108.31574775064124,2.9366872211509043,2.95,2671.741366299706,2962.717649190599,0.9765603373928671,0.9985251617353531,41.31694550760339,18.1847616365814,3.0234536863061487,1.006269329838,1.0018508260595338,16.546643788888883,passed,
2025/05/25 16:00:00,0.721780722447433,0.6628979328818881,87.80672928013064,107.98695997631008,2.9430231247784158,2.96,2661.551317392393,2936.390158599376,0.9764297500752229,0.9984201065329756,41.22174809387813,18.841373404670293,3.0271523905055697,1.0076213095687974,1.0064438101969713,16.474871214999993,passed,
2025/05/25 16:15:00,0.7121174269444277,0.6597912770669814,88.17127260019207,107.81764338046473,2.9228622295342297,2.91,2702.1339376005276,2912.0543576831324,0.9774176046233176,0.9981912713828999,41.45642943609852,19.062090931043787,3.06100647728642,0.992060383931719,0.9838053195184472,16.409498917777775,passed,
2025/05/25 16:30:00,0.7216360810305849,0.6617922734132938,87.03796126808805,107.1473163293565,2.938645453565906,2.94,2632.402381288569,2931.5642196210324,0.9762870849641705,0.9984411237954057,41.31911809968025,18.565947690060746,3.0357156667804244,1.0124552408720893,1.0123673402977007,16.350525155555548,passed,
2025/05/25 16:45:00,0.7221057402266584,0.6597729799887485,87.07607605852377,106.98779100777067,2.940215509308676,2.93,2639.475843210228,2903.6376241759604,0.9763739805396486,0.9982067038671241,41.114847955749184,19.28325984591868,3.041869981242234,1.0090974567819435,1.0120271410050374,16.297948186666662,passed,
2025/05/25 17:00:00,0.717076383991538,0.6604247177729925,86.63270283266809,106.63644936714992,2.937472708953284,2.94,2620.9363833952816,2905.0090244348266,0.9764954056500221,0.9985135017208668,41.67227563101604,18.94854494458421,3.059451719195378,1.008942569904629,1.0055017696072757,16.23231382666667,passed,
2025/05/25 17:15:00,0.7161873539685288,0.6600098931920584,86.32854294289416,106.373268377183,2.937750213401024,2.95,2619.7033774226315,2887.830058112142,0.9765711437227642,0.9984748910489046,41.71522667879738,19.128371857281493,3.0507257466430646,0.9962610524672989,0.9926014971273773,16.179757525555555,passed,
2025/05/25 17:30:00,0.7097091580445026,0.6584759633039877,86.72602586425039,106.48862244772006,2.9222208963621514,2.94,2653.4636735656622,2880.629573084503,0.977293323021921,0.9983331633537023,41.86572343769238,19.030246987248095,3.069548406629654,0.9805066104977854,0.971664819411977,16.171842927777774,passed,
2025/05/25 17:45:00,0.7228282928847859,0.6587174709849039,86.1370149389303,106.09965711192366,2.9354624177876762,2.93,2608.1680156359134,2897.4647688506416,0.9761122197250927,0.9981422721129088,41.21792843031333,18.777064797979833,3.0420982525845934,0.9969504214838659,1.0021967061679713,16.161578125,passed,
2025/05/25 18:00:00,0.7181028244689297,0.659718050382712,86.16184301508633,106.28346991367965,2.936367957194667,2.95,2607.9304513708053,2894.761843626929,0.9763608093503865,0.998421619973869,41.63632829445733,18.941602428966274,3.055109036898707,1.000098326942873,0.999211572872452,16.15792933333333,passed,
2025/05/25 18:15:00,0.7142514144850567,0.6657965257076282,85.76555449857807,106.57369885918396,2.95923839282614,2.96,2567.3720247507126,2889.3674094493886,0.9761426818310638,0.9992867602947375,42.441261176200854,19.5187044404583,3.0662221358691077,1.0375747689697508,1.0246954364057514,16.14779283333333,passed,
2025/05/25 18:30:00,0.7174753534570802,0.6611802204906293,86.10205132875514,106.63966102579484,2.957948685572955,2.93,2583.591061178707,2874.2439846895445,0.9761330429953251,0.9988637871420033,41.964108079855286,20.2545435992531,3.069932993678581,1.0320697058882087,1.0294130011457343,16.143996,passed,
2025/05/25 18:45:00,0.7170773804628718,0.666017737334917,85.35484954261732,106.43076037891049,2.9694967824081075,2.93,2531.910916729824,2894.465999653306,0.9756389319020417,0.9995139763560841,42.544359899114255,19.675005034568876,3.0728142658253925,1.0568534211383718,1.0474052952310222,16.11360879333333,passed,
2025/05/25 19:00:00,0.7123916389374717,0.6657334391715155,85.06071966488045,106.22239881820015,2.9699160567681018,2.95,2524.4824440132916,2881.4138672724953,0.975847254661496,0.9997334843631609,42.95677279182739,19.92261760983468,3.083124056945435,1.053803316632366,1.03965549480594,16.05505825611111,passed,
2025/05/25 19:15:00,0.7096197281538089,0.6602922420611638,85.64517417939005,106.10807117752535,2.951711045371279,2.94,2584.873155962821,2838.802960864479,0.9766810568054185,0.9989398001796367,42.45002718212749,20.610965027314524,3.087855671029619,1.01571770578485,1.0054318133591507,16.00912470055555,passed,
2025/05/25 19:30:00,0.7158548761304662,0.6591322767346464,85.16113162416106,105.60625062542036,2.9550637507231308,2.95,2555.6840863725283,2846.4106228962332,0.9760277263893734,0.9987688379555578,42.19456143005079,20.250682106561673,3.0825972207478336,1.0160742675914332,1.0143050747041011,15.963534253333329,passed,
2025/05/25 19:45:00,0.7135815702059187,0.6631512974161088,84.78742305846949,105.48039235337714,2.9619870976214755,2.95,2534.2951847251625,2841.9507649800885,0.9759442295870826,0.9991087858992371,42.59128498832019,20.14293033330124,3.0887300255015986,1.0305727198603345,1.020508982331585,15.924371136666668,passed,
2025/05/25 20:00:00,0.7140670219473244,0.6610694759257928,85.13379246869874,105.82467293283568,2.9537987473015486,2.95,2555.0403902189278,2854.5635938927917,0.976124550486755,0.9989456683345275,42.36784277281838,20.089100429401476,3.0808896707399933,1.0217272218618192,1.0157746950022835,15.978881471666664,passed,
2025/05/25 20:15:00,0.7134780260063304,0.6646354068515982,85.64311984345477,106.71626147532945,2.963611039083971,2.96,2563.049678266189,2864.427005146715,0.9761533426057639,0.9992486377129511,42.497069401445664,20.341392697712386,3.0780942077715108,1.0343525024783362,1.0234434002300299,16.08492981333334,passed,
2025/05/25 20:30:00,0.712754828521317,0.6639285225776249,85.50074830898559,106.35914950800921,2.9610905481972485,2.97,2566.096602546599,2851.318890910563,0.976278033764571,0.9991390147444017,42.4482731771345,20.404087163799854,3.0767874297271014,1.0292829538720953,1.0179288267986537,16.041457813333338,passed,
2025/05/25 20:45:00,0.7153633559933963,0.6603429613965816,85.5228864816899,106.10966375309779,2.953800559630805,2.95,2574.854493533891,2855.991261711057,0.9762187040937252,0.998810047909279,42.13611295886585,20.187337750235468,3.067867039728212,1.0116755635675383,1.0081078906965821,16.04163523111111,passed,
2025/05/25 21:00:00,0.7130110924055855,0.664511129475659,85.39423878062516,106.20013729305579,2.962625906064654,2.98,2563.615598985304,2853.2779184002043,0.9762058234566953,0.9991666795678998,42.51211638881913,20.10987572887347,3.067605509046445,1.019363195233824,1.0072284120871358,16.048229064999994,passed,
2025/05/25 21:15:00,0.7073365047991722,0.6630540516112391,85.69902087428464,106.149720466287,2.9440071332014486,2.96,2593.582553755151,2859.805200584339,0.9768501116753139,0.9990308780760353,42.63192532690495,19.59376564485076,3.079680000117695,1.0043836045584298,0.9874584697409815,16.05481244888889,passed,
2025/05/25 21:30:00,0.7110024146598112,0.6623353522610466,85.57968246765286,106.06749528353481,2.951562944014677,2.98,2585.4917995283176,2856.162567134552,0.9765283067621191,0.9989680233282171,42.46809065516962,19.776797832679183,3.0647469745152445,0.9997693857160604,0.9880379339577661,16.061385382777782,passed,
2025/05/25 21:45:00,0.7128506845612891,0.6641307777248506,85.50022263728174,106.03973261817524,2.9587921918555944,2.99,2572.1221645229143,2858.552226048669,0.9762605457494498,0.9990624808601235,42.49350087175994,19.734660942267965,3.0642910262935845,1.011274300072148,0.99873132189222,16.06823698333334,passed,
2025/05/25 22:00:00,0.7094685058504105,0.6644990271908467,85.62799857586289,106.11545025572939,2.956688940303705,3.0,2582.5423774824594,2854.211107806372,0.9765838065667244,0.9991729500815678,42.63714458682333,19.87932457287813,3.067638708790963,1.0133797669496218,0.9963680595275155,16.07478890111111,passed,
2025/05/25 22:15:00,0.711512688125631,0.6640792004982212,85.63562581297616,106.04228640637146,2.9582948097571227,3.02,2583.6028814147066,2852.4105665516804,0.9764822918052657,0.9990719801835029,42.46472176488875,19.930776070907957,3.0592041661893172,1.0125157263767814,0.9981235329719025,16.081330368888885,passed,
2025/05/25 22:30:00,0.7117461694681424,0.6640456790045791,85.59459762681276,105.90271106805464,2.957352872094095,2.98,2579.3655636611456,2858.400337117969,0.9763927641032416,0.9990596982497292,42.52232394103955,19.57628424368683,3.0625358842902326,1.006950082643086,0.9925664579366924,16.081392604444446,passed,
2025/05/25 22:45:00,0.7126235468553217,0.6631602788125055,85.70754450881725,105.91159400288014,2.958005987969769,2.99,2581.906159999733,2859.0503559439153,0.976372041547898,0.9990136316815406,42.42111582334692,19.695593866665305,3.0627486473664574,1.009686411670709,0.9972503850718862,16.094381954444444,passed,
2025/05/25 23:00:00,0.7092658201822306,0.6644530719902834,85.7621768039657,105.98916710679323,2.9598720478588167,3.02,2579.661522400109,2860.0641859695065,0.9765257884570803,0.9992605119714608,42.7324126982145,19.775939796127766,3.0742825420315905,1.0219930147671994,1.0036960756904125,16.100892072222226,passed,
2025/05/25 23:15:00,0.7111700696399181,0.6642565452153502,85.81463211376794,105.92537208843781,2.961726743587997,2.99,2584.9293374080603,2853.5844535322276,0.9764243252906306,0.9990824369745354,42.587680374627766,19.712049428055835,3.065831995101915,1.007772944157246,0.9917169679836342,16.107391739999994,passed,
2025/05/25 23:30:00,0.7112249652382958,0.6627595076928566,85.93568438887331,105.91128916227659,2.9603559888107123,3.01,2590.733533674324,2852.5879190744513,0.9764750790689115,0.9990070424647689,42.52390710272062,19.868880476251046,3.0679686010861964,1.0084317179116435,0.9943044107574865,16.114169261666664,passed,
2025/05/25 23:45:00,0.7123879263470285,0.6610497327034345,85.94484798734216,105.79287768923743,2.9593695393507895,3.0,2592.163438346314,2852.966909766628,0.9764411246855477,0.9989174980304667,42.39314429610074,19.921813556247965,3.064815252163189,1.0054135357645064,0.9947986513111993,16.11415289,passed,
2025/05/26 00:00:00,0.714560736310161,0.6617638844856759,87.76353242464965,108.47330134006044,2.9513133853150535,2.99,2670.2742703565755,2876.5427269351076,0.9769007782214055,0.9985390068691197,41.69300540480655,20.77231267699928,3.0516202370083207,1.0024315638647703,0.9970640701954097,16.370395249999998,passed,
2025/05/26 00:15:00,0.7178129671839932,0.6665660018073599,91.24224441435713,112.61030895963071,2.9549035499892455,2.99,2789.2014253703537,2951.4070187249836,0.9772938626791751,0.998432786784086,40.97671810680573,21.095714879993267,3.0280295948728755,1.013883639411431,1.0096484756847484,16.962944270555553,passed,
2025/05/26 00:30:00,0.7093587188094302,0.6671561196251847,90.92293906424455,112.18532307772539,2.9363116900753132,2.97,2794.9849725870254,2966.080527622751,0.977811147498581,0.9985833588407667,41.5418998292432,20.01492113739932,3.041509162468336,0.9960783423271554,0.9815313083854709,16.91628397555555,passed,
2025/05/26 00:45:00,0.7129963425691784,0.671684196149596,94.6745826536224,116.70930269655751,2.9400311180795664,2.98,2944.55486558173,3040.3066177303444,0.9778839743440171,0.9980193747920224,40.42036707205512,20.66295240323071,2.995998609469237,1.0051213778769743,0.9927698842149095,17.59567899833333,passed,
2025/05/26 01:00:00,0.7063683071911833,0.6724113000830819,94.31191257518418,116.3241379779726,2.929274774110819,2.99,2940.6186859039567,3050.3131783354943,0.9782196626292181,0.9982380953904398,40.95473374761662,19.959966164681678,3.0078767521110277,0.9977744347920209,0.9771188665584497,17.549085583333326,passed,
2025/05/26 01:15:00,0.7037566763173208,0.67265869416933,93.90397949237911,115.8477933626727,2.9198804693015297,2.96,2936.0729036820326,3057.514977585552,0.9783618085727388,0.9982582825987187,41.17067490253429,19.20943303891614,3.006631295648643,0.9847532383763431,0.9608999947072219,17.500560195555558,passed,
2025/05/26 01:30:00,0.7119018002975875,0.6720848479869834,93.49457294328397,115.43718242236864,2.931830643433822,2.95,2908.2817492390022,3044.283630641783,0.9778093267883029,0.9981370104616151,40.758845694009366,19.47427427948884,2.988145956340709,0.9851916345360943,0.9703842400962142,17.451913587777778,passed,
2025/05/26 01:45:00,0.7174793897536882,0.6721876526567053,93.34258070905767,115.26277219838836,2.939491450773139,2.99,2877.4932028344674,3055.261544730167,0.9773748827244148,0.9982426468496362,40.59445173598788,19.418260397618184,2.9934165387892366,1.0045152029646363,0.9949688137269511,17.439281859999994,passed,
2025/05/26 02:00:00,0.7155288087788784,0.6706814408815449,93.71774637869252,115.40933108314242,2.9412657998661045,2.99,2890.9301741922864,3033.932603411821,0.9776447527519649,0.9981990158832296,40.60435717503902,20.19948950416446,3.0122480417919544,1.0123140604802103,1.0024009011171842,17.426596256666656,passed,
2025/05/26 02:15:00,0.7171580442784552,0.6703792764427003,93.63774855869347,115.29790312170933,2.9432696694565053,2.97,2887.6854241432707,3028.815180095747,0.9775578697664948,0.998141853974892,40.4922511699135,20.291924351115597,3.0071449000720034,1.011322447254403,1.0034857399697843,17.413856777777788,passed,
2025/05/26 02:30:00,0.7162010647782313,0.67013579775327,93.61042473971138,115.19730701802355,2.9403979758029326,2.97,2892.1597618926244,3025.8630191424295,0.9776610593211025,0.998099831345525,40.51059648829107,20.210323178415525,3.0071705734171053,1.0055242123840344,0.9968648568574958,17.401342206111114,passed,
2025/05/26 02:45:00,0.7164274477480848,0.6700799710331471,93.45062758409482,114.96738987150017,2.938581684414018,2.96,2888.1065081218094,3026.1653722972974,0.9776362627683051,0.9980677004717228,40.525880742842844,19.931331101642126,3.0055653525455335,0.9975736863092827,0.989004665443359,17.37957102444444,passed,
2025/05/26 03:00:00,0.7162810560645021,0.6696605546043759,93.43457689621596,114.88381829859092,2.9408041147309842,2.98,2884.8480989715968,3018.0158489233586,0.9776395508472743,0.9980796264097306,40.572018163736765,20.114579150303676,3.011529964753312,0.9977262133339521,0.9893844737213565,17.359166586666667,passed,
2025/05/26 03:15:00,0.7147860207566048,0.6694396819879322,93.37167487665042,114.73815976264336,2.9375743967783703,2.96,2886.0195803359397,3016.3784567482176,0.9777557039611617,0.9980835665732491,40.66580566803462,20.000613293785232,3.0159260329767643,0.9948779193849155,0.9850390070099816,17.33873335333333,passed,
2025/05/26 03:30:00,0.7190070799147222,0.6687751275844106,93.17717468772189,114.48863745644488,2.9417169094395335,2.98,2878.36370265295,3006.297358151519,0.977536472253768,0.9979348981279046,40.363745990712836,20.184793872674764,3.002261893006325,0.9934472691563698,0.988809276320034,17.31100694888889,passed,
2025/05/26 03:45:00,0.716774496175954,0.6744574286664432,95.40569150438286,118.01013956726305,2.9655400929229203,3.03,2946.088246951281,3058.29215776043,0.977315701616904,0.9983283534640676,40.30269623571553,21.5518727918005,2.976506242379207,1.0381254398213347,1.0272730424786725,17.806230823333326,passed,
2025/05/26 04:00:00,0.7144262899181321,0.6751456259441249,98.93270253142047,122.37101662805334,2.9767950271042096,3.03,3034.0423413282215,3123.6272859391015,0.9784885350170591,0.9993182490083398,38.96831443805976,22.66388043719812,2.995032644560972,1.0594342092106483,1.052035490484001,18.330120325,passed,
2025/05/26 04:15:00,0.7116017723997252,0.6782740886889504,98.04221452717528,121.32356372213671,2.971153366848705,2.98,3044.0777796827983,3093.7599404091675,0.9782744717043879,0.9987884983803712,39.44793414498633,22.27507146080371,2.964829614561549,1.037240181564127,1.0203477761662043,18.236457207222223,passed,
2025/05/26 04:30:00,0.6986490559818729,0.6770258297780146,96.28826494511014,119.31286420015681,2.952894787656369,3.05,3033.786622416445,3062.582997744536,0.9783976341107652,0.9985230143955154,40.986253595844055,21.82611733846237,2.961667838437834,1.0172584176816397,0.9857348496756257,18.001938074999998,passed,
2025/05/26 04:45:00,0.6969134743179014,0.6772850821755542,96.49673565627009,119.22470023563811,2.9394992883432636,3.06,3041.511686671791,3088.6298462044997,0.9787053900376136,0.9985628888558628,40.930783069107974,21.099541564694256,2.975113204076408,1.0267931296438217,0.992240500276267,18.01954667333334,passed,
2025/05/26 05:00:00,0.70690750355283,0.6773003323505457,97.4309474072984,120.28589183309786,2.9590100647433006,2.95,3057.9105627139784,3081.811036080792,0.9783693487349553,0.998437412702353,39.87299462370073,21.91417734144678,2.949143920716522,1.0236963641290309,1.0014322336987467,18.16749800555555,passed,
2025/05/26 05:15:00,0.7036755780505427,0.6767507844784894,96.97336988239243,119.60745131304583,2.955606409674454,3.04,3045.392498027162,3071.9109923596284,0.978483295244513,0.9985041244060984,40.253169005826834,21.84136369156394,2.959692875233486,1.0265209579467607,1.0002388121349675,18.080341406111106,passed,
2025/05/26 05:30:00,0.7019224809447052,0.6769559192574799,96.97014502816036,119.54666274123285,2.95384413269667,3.03,3051.570184874279,3073.002166182207,0.9785302736564839,0.9984851490193303,40.382769150509574,21.72664285624052,2.9579567615024147,1.0229032649146164,0.9943170018130528,18.09103210444445,passed,
