datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/05/26 05:45:00,0.699691967747739,0.6771010994626816,96.97466684622228,119.5544143409757,2.9541859781853126,3.04,3059.6736819277166,3067.687852706654,0.9786419116044817,0.9985171045008767,40.48405296986003,21.85717773953972,2.953454835488874,1.0202649997533615,0.9891111918669917,18.101365528888895,passed,
2025/05/26 06:00:00,0.6946123020422088,0.6780013133834727,96.78646078706817,119.2518437535676,2.9387984692342335,3.01,3072.941810233215,3089.53116360811,0.9788203176816496,0.9984247754162384,40.85648247511464,20.954788536657237,2.952144421190566,1.0149303244668744,0.9767343504436595,18.110266142222223,passed,
2025/05/26 06:15:00,0.6983808349143517,0.6777960785514286,96.64853894641944,119.14360636498253,2.9522547814949585,3.05,3053.4541828603033,3071.9896076946416,0.9786537192025535,0.9985926840160694,40.61536369913141,21.51488355209611,2.944676944649751,1.019768019440079,0.9854470063586799,18.083870719444437,passed,
2025/05/26 06:30:00,0.6915544443986384,0.6773208592560295,96.49710550691778,118.73602032538325,2.940436184394424,3.02,3069.958921081479,3071.0396855010836,0.9788338475460071,0.9983943371427431,41.20952232177854,21.110530215929487,2.9564165372850066,1.0090469710500638,0.9676753939511242,18.057214511111102,passed,
2025/05/26 06:45:00,0.6880011115137667,0.6790260110366299,95.79536988735124,118.35275375044121,2.941386379813429,3.04,3055.1325268767396,3074.8226488596256,0.9787779214679959,0.9986419662215692,41.53440308748153,20.855596064559425,2.9364372125108473,1.0080306101948062,0.9603189126814887,18.030566662777783,passed,
2025/05/26 07:00:00,0.6890996058192447,0.678075862099975,95.8871101623315,117.9702828302143,2.9313020896640998,3.01,3060.3478443101694,3081.60771800703,0.9789198294256388,0.9984413509882959,41.42895199305797,20.08720436803463,2.946340642717986,0.9922524099895205,0.9467401663558537,18.00392717444445,passed,
2025/05/26 07:15:00,0.6906817519402861,0.6776182597319226,95.74956280060478,117.75397389281869,2.937869575724397,3.01,3053.9765309496206,3065.184167897403,0.9788010879703996,0.9984082000807358,41.35864413615583,20.401581231374294,2.94013094060945,0.9885543490767116,0.9450079020182739,17.97729604611111,passed,
2025/05/26 07:30:00,0.6877070360209133,0.6780192944723316,95.50852531955094,117.45046178558611,2.9335990659638758,3.0,3048.5238162863534,3070.5606017594687,0.9789421814416934,0.9985463821914841,41.60971711377283,20.060165875775333,2.9440285511361397,0.9887358680281251,0.9410191669871807,17.95094033333333,passed,
2025/05/26 07:45:00,0.6833635814207063,0.6782525966756261,95.61129293571531,117.63621709585125,2.93520906276527,3.03,3059.6609278391334,3063.9005410896575,0.9791680598728977,0.9987009983662543,41.791789005348306,20.65655884982535,2.9450170611842394,1.0043333684973674,0.9512145337828756,17.973933119999998,passed,
2025/05/26 08:00:00,0.6971319136807982,0.6856190495020699,98.52921971673719,121.64098645735521,2.990363083968699,3.07,3088.5177797627275,3077.118206775664,0.9791492269197913,0.9997306287898028,39.68401402737756,22.60074141143741,2.923950389956156,1.033356497592115,0.9889059683135096,18.437490243333336,passed,
2025/05/26 08:15:00,0.7094370123262904,0.6801701704466211,98.6723995249724,121.28580748596987,3.020852153503277,3.09,3037.241761334446,3024.2216906214026,0.9788878219796413,0.9999671117733892,38.894122856898846,24.36919407752037,2.949217259428241,1.0600586347849932,1.0349388135569695,18.31078492222223,passed,
2025/05/26 08:30:00,0.7178522607722686,0.6796673024366537,98.10873497342308,120.66358175877056,3.0483448492404475,3.15,2989.8013581514465,2978.9264567624973,0.9783667406477885,1.0000939099840704,38.534884483874514,24.59482343407612,2.9412154636114756,1.0702340725366193,1.0538887636448913,18.19474069111111,passed,
2025/05/26 08:45:00,0.7067298834148904,0.6779804100765049,97.40897886226018,119.8025587720959,3.035552965423942,3.12,2990.259104721094,2967.6150360220768,0.9787485405469026,1.000180620411753,39.59266420510307,25.119986434693608,2.9563371791748136,1.0646300840836747,1.037131048386035,18.085442515555552,passed,
2025/05/26 09:00:00,0.7077923154408887,0.6767693882503891,96.769879268659,118.90964128474955,3.0400146963710357,3.16,2962.4222911775432,2946.769843211304,0.9785912275630455,1.0001895473621154,39.77390789634492,25.456540328491233,2.9614860050048777,1.0699721098829318,1.0437033002160259,17.964030932222226,passed,
2025/05/26 09:15:00,0.7024166007153644,0.6775171346148204,95.03793876584031,116.6639143974325,3.0298347577069373,3.11,2921.452217715523,2917.7390016508316,0.9782625329120965,0.9998719316642669,41.01526116169148,24.729554774109427,2.974679658248533,1.0606646726544187,1.0234627834349623,17.691784513333335,passed,
2025/05/26 09:30:00,0.6992025715865511,0.672854258182457,93.48448147119578,114.66559848110886,3.0294657407735293,3.12,2886.631356374148,2861.1426770611774,0.9781331127263813,0.9996314138696256,41.73725308725751,25.413982122710863,2.976186630433787,1.056449594763996,1.0205533606111974,17.412684520000003,passed,
2025/05/26 09:45:00,0.6979495804165613,0.6700975278065917,92.12135568293645,113.053690580265,3.034824393754303,3.14,2844.542408544748,2818.401334256364,0.9779006876155939,0.9995994640918952,42.29160148281786,25.67560689343912,2.975617795463208,1.0388366998163503,1.0044338121027334,17.186039811111108,passed,
2025/05/26 10:00:00,0.7023760630456288,0.6756773084649008,94.74509557439751,116.48355529922912,3.0516837809025668,3.22,2899.4745925343764,2887.411426646683,0.9782144914374755,1.0003056717340373,41.05468587445215,25.768789261050873,2.9642877985769105,1.0626845930887157,1.0280399748712705,17.65974620666666,passed,
2025/05/26 10:15:00,0.7117360024446636,0.6770526524262575,95.47749121910535,116.72920316859053,3.0479454334109564,3.11,2910.4760368967936,2910.974390714684,0.9778925126684855,0.9998509598836317,40.249519760485676,25.05111973626488,2.9669463886664174,1.0676147718631332,1.0405249025488614,17.74346324666666,passed,
2025/05/26 10:30:00,0.7011793047924385,0.6757749375550844,96.4411743600483,118.19489269522012,3.049793441522241,3.1,2961.0380092200157,2915.7678420235684,0.978638765200755,1.00031270037763,40.49427832926479,25.896401779512132,2.96377498142587,1.058353692003198,1.0244882058024662,17.92304394222221,passed,
2025/05/26 10:45:00,0.7068957203028906,0.6770710190264542,96.97183094221495,118.23841342593306,3.039156368571243,3.07,2981.4730959018975,2936.483753861711,0.9784868486242563,0.9998019294025837,39.92477255260437,25.127643149311293,2.961513033656961,1.058890112737118,1.0287348065526614,17.985596248888882,passed,
2025/05/26 11:00:00,0.7090243355841049,0.676547572892713,97.42102111166011,118.62739812359919,3.048814464332146,3.11,2975.3009777861307,2938.1881098318454,0.9784647139055392,1.000016362225915,39.71974797506055,25.4074397888847,2.9750055416739327,1.0666732478504157,1.0397712030595072,18.029131064999994,passed,
2025/05/26 11:15:00,0.7074543736963825,0.6732155039982431,95.00902918758288,115.57281271090706,3.046135189670998,3.12,2908.1302998151305,2878.5993004023753,0.9779495595708476,0.9996269270401095,40.80106534262257,25.46262822030352,2.9798684043760058,1.0636750463040803,1.0350988216016976,17.62716066833333,passed,
2025/05/26 11:30:00,0.7051874702441439,0.6747517053457549,95.10502349981569,115.79642606084501,3.0548252324469733,3.15,2900.7168291137355,2876.5862080215256,0.9779939146247113,0.9999527746452043,41.02890183110464,25.569611513669162,2.988474216659001,1.0649916710860987,1.031659052774013,17.64865109333333,passed,
2025/05/26 11:45:00,0.692036834341989,0.6698478546837923,95.05705411129473,115.42282100040225,3.019095255218869,3.09,2956.902966210973,2893.017142773489,0.9785950999293216,0.9994596937610887,41.87338070375695,25.076970218636404,2.990786025069798,1.0394618241945655,0.9993557979180588,17.66146604444444,passed,
2025/05/26 12:00:00,0.7027234048282606,0.6701038086099171,95.27818272987825,115.5690000138053,3.032746929247326,3.1,2931.372910918451,2899.1035748731892,0.9781219954201554,0.9994776764650434,41.139577224432706,25.10505240710273,2.988059471822709,1.0515586533306642,1.0224656599576512,17.68235965833334,passed,
2025/05/26 12:15:00,0.7000953186291475,0.6612858801355745,93.73690205071108,113.73477930757915,3.020858644826092,3.11,2896.0502782569606,2880.653939009699,0.9778382334542673,0.9991605657975294,41.927770354970654,25.296101844303355,2.9895018396633466,1.0390598052232924,1.0191281511845858,17.450606873333335,passed,
2025/05/26 12:30:00,0.6987225303711937,0.6633769872164617,93.57724657650297,113.60996991883876,3.029590225978191,3.11,2884.144767845355,2860.975545117893,0.9777796440783216,0.9992805808875518,42.20053357650165,25.46290370095403,3.0001321617660883,1.036906707724729,1.0120286721763863,17.405360347222224,passed,
2025/05/26 12:45:00,0.701216124680179,0.6615229438098288,93.27790910262688,113.27769540095476,3.0292553143471532,3.13,2874.328729961276,2856.5665551311704,0.9776874361444716,0.9992094620915277,42.028183248222795,25.51841257431165,2.991267232010492,1.0317900023631945,1.012406493999511,17.36034499833334,passed,
2025/05/26 13:00:00,0.6983271450829802,0.665875265357817,93.07179408414967,113.08379725490984,3.028144598791255,3.09,2865.572231117246,2855.1416763080747,0.9777801593193545,0.9993656196022389,42.33389862292607,25.019274744446168,3.002151090534252,1.0344899227340305,1.0048093489383934,17.323148919999998,passed,
2025/05/26 13:15:00,0.7000858337874382,0.6680408375211215,92.79094615902616,112.92517748628653,3.038539947193849,3.1,2844.382904131347,2844.513094483423,0.9775218106915755,0.9994832655862711,42.42022301130034,25.144484334296305,3.0021072774151056,1.0437116999664968,1.0123749302543659,17.285937747222217,passed,
2025/05/26 13:30:00,0.7006701783592342,0.667084623574205,92.65002926058368,112.73676793154783,3.0430245984737563,3.13,2836.0578836644117,2829.562137497137,0.9774759824003916,0.9994818202363884,42.44546109405785,25.442529739988817,3.0068810145592564,1.0409154616971739,1.0114828415371848,17.240621089999998,passed,
2025/05/26 13:45:00,0.6958905281855416,0.6682219632987401,92.52337630420342,112.54621383240041,3.0413696617605326,3.12,2836.486133929301,2817.310750955367,0.9776485864819844,0.9995410172478201,42.887376168974235,25.25911752844357,3.023339624981908,1.0252012698031931,0.9888493865095912,17.19528631944444,passed,
2025/05/26 14:00:00,0.7000965659318592,0.6654820439787771,92.23374708500164,112.11882451131774,3.0378220946601626,3.1,2822.712907169921,2822.7570713720897,0.9774617177124206,0.9993970270283205,42.63618945462255,25.035281389017655,3.018007166810601,1.0182354671665792,0.9903059970469392,17.149933435555553,passed,
2025/05/26 14:15:00,0.6995772885508246,0.6713422111478772,91.79986328142236,111.89961433101865,3.044389148656334,3.11,2798.206927647905,2822.921640330493,0.9773016904330131,0.9996736075589209,42.88828515292297,24.60724552182104,3.0172585735379562,1.0326888515828194,0.9949471650082193,17.112902815555554,passed,
2025/05/26 14:30:00,0.6997111095285306,0.6707927409658838,91.64409886922947,111.69092033056099,3.04769760683539,3.1,2789.4084770545724,2810.725368081073,0.9772575039194779,0.9996793961516938,42.96729274656627,24.732474772214676,3.024015436820168,1.0259914848786444,0.9891292987460034,17.067514517777777,passed,
2025/05/26 14:45:00,0.7019778483017333,0.6653488958070818,91.61315885848768,111.3852833870813,3.0419797756882336,3.1,2792.1900777099413,2803.5434122720867,0.9773250152796285,0.999447699433116,42.69354695592246,25.11094433452685,3.0261671967223474,1.0216777294645087,0.9949779591380014,17.022108106666664,passed,
2025/05/26 15:00:00,0.7069088864528544,0.6641456863972688,91.35176842048985,111.08177764974677,3.047978082991506,3.12,2770.6352507802494,2801.840233797351,0.9769542793867111,0.9993861212984267,42.52266431883549,25.10589052081349,3.0235874776134173,1.0207408948364614,1.000938727114813,16.984783144999998,passed,
2025/05/26 15:15:00,0.702567682220755,0.6653284066436345,91.32695521017811,111.03258853239213,3.048406623099284,3.11,2773.3984832078077,2786.044591239587,0.9772132529168658,0.999503641233628,42.824427157293655,25.297336809588668,3.0380220576829653,1.020587209475661,0.9940444935987526,16.94744308888889,passed,
2025/05/26 15:30:00,0.7051616045575719,0.6629152319205526,91.11111326204964,110.74001679318557,3.0521909665588844,3.12,2762.767638412787,2774.888930868781,0.9770416155934244,0.9994066795486378,42.722085803960525,25.557804372843698,3.0359053069584165,1.0145707374984887,0.9942881277368596,16.901985356666664,passed,
2025/05/26 15:45:00,0.705032026488531,0.6628426364388637,90.92018442791452,110.48606760422547,3.052914773202073,3.1,2753.3457025716043,2768.181190412014,0.9770042330068927,0.9994134292403091,42.82793838873953,25.486466084670816,3.0433230966166125,1.0097551211467992,0.98915048544213,16.85675102222223,passed,
2025/05/26 16:00:00,0.7039492311183213,0.6639593781523013,90.65858250028454,110.19101035784163,3.0487125483926993,3.1,2745.669501393503,2768.5454663408846,0.9771053857893519,0.9994831203267219,42.9103054666016,25.220406997964854,3.046569385266415,1.0130237041453178,0.9891443874104604,16.811256366666672,passed,
2025/05/26 16:15:00,0.708111155078014,0.6664828480207975,90.21242688873059,109.90581453129346,3.060266532102703,3.11,2711.699191626575,2770.023490085292,0.9766005536630676,0.9996202709825881,42.94230351007337,24.96359949552572,3.042735077425955,1.0190818332806595,0.9957465002643355,16.77553246111111,passed,
2025/05/26 16:30:00,0.7040727468395722,0.667304299354865,90.14692529293757,109.9066147270469,3.0601141735804176,3.11,2714.52150110343,2760.578465094951,0.9768157073173283,0.9997511046786718,43.221409873754666,25.113783655487172,3.0494798516476553,1.018461852728028,0.9896053404186782,16.75443100833333,passed,
2025/05/26 16:45:00,0.705587138770567,0.6666679059594344,89.83054316200234,109.53703854624726,3.0641381859590675,3.12,2699.20654520992,2749.2148312406234,0.9766726315860759,0.9997425546882887,43.23284825259228,25.182817415278816,3.0508354334215046,1.013527212563612,0.9869491502692206,16.694715992777773,passed,
2025/05/26 17:00:00,0.7029213114822125,0.6666419128513411,89.47128475673806,109.17357869831649,3.0567546380444517,3.09,2696.3513956505044,2748.681258539895,0.97684194480383,0.9997800503570847,43.413778661939624,24.857817328708826,3.048937484732039,1.0043541953869917,0.9749211941064716,16.644128819999995,passed,
2025/05/26 17:15:00,0.7092360818693378,0.6665760945554057,89.50761322930191,109.19462397600051,3.064967987592637,3.11,2679.673761165036,2753.6652956908288,0.9763902214580817,0.9996952265060814,43.123474393368646,24.88995361981272,3.0491823117321313,1.0141743521195496,0.9913658146698294,16.653010274999996,passed,
2025/05/26 17:30:00,0.7060962586110393,0.6631456211439107,88.23312464321135,107.4625399896182,3.063232020201608,3.06,2637.4709171017794,2708.511301026837,0.9764486275239546,0.9997046544154303,43.55646170998402,24.966818992144635,3.076875414534957,0.9954646676407233,0.972286634374826,16.375983909999995,passed,
2025/05/26 17:45:00,0.7088171389739595,0.6645430524629911,88.8251015526119,108.41002479666513,3.073139662067451,3.12,2646.023255679518,2725.954534618762,0.976254802832328,0.9998352736112758,43.43917457988161,25.341387385833308,3.0667218426359963,1.0154740407535605,0.9942869650612414,16.508838011111106,passed,
2025/05/26 18:00:00,0.7079804197406225,0.6630106723604734,88.59494294304602,107.89874984906183,3.066926203948524,3.08,2644.4953679300434,2712.7186867450764,0.9763841859693114,0.9996780845431905,43.392840702886026,25.289898234181504,3.076609139177637,1.0070305078436435,0.98636892008961,16.430180164444447,passed,
2025/05/26 18:15:00,0.7083274871128373,0.6645128927608399,88.45509849704703,108.14589341078366,3.074817921385052,3.1,2628.5565218200873,2726.140719109047,0.9761746986290366,0.9999956423498715,43.61037429401201,25.269610010113464,3.0684497664938344,1.0167613511605493,0.9950779337221599,16.464719039999995,passed,
2025/05/26 18:30:00,0.7092897795667359,0.6634861397591184,88.66631400940024,108.13027223378961,3.0746106868725493,3.12,2642.60517252502,2707.5138426184017,0.9762637088593707,0.9997237352688809,43.38020183174743,25.57241589388033,3.0713942446296025,1.007368178853524,0.9879513410787926,16.449533100000004,passed,
2025/05/26 18:45:00,0.7045291326926398,0.6633452069934868,89.02681401011795,108.40187771600117,3.0658761418153118,3.11,2665.359814432754,2708.2819178493082,0.9766615734867391,0.9996956485650197,43.563421202853206,25.470679085946184,3.0848524364111425,0.9972816018761105,0.9732166850118028,16.474919981666677,passed,
2025/05/26 19:00:00,0.7091262584338672,0.6614271907817918,89.05179833828359,108.4093884154508,3.062075025858024,3.11,2666.4365278608702,2722.2338414851424,0.9764563314358202,0.9994880080997215,43.18431822293076,25.275133705953575,3.0701466401519464,0.994146058377521,0.9780589583806206,16.500512960555557,passed,
2025/05/26 19:15:00,0.7104727780591483,0.66015094083731,89.31482763164482,108.64816572294822,3.0620735031990445,3.11,2674.49712630953,2725.1874434412734,0.9764434418140907,0.9994004695326817,43.02189791017219,25.478370143772267,3.0698849351513617,0.9968759431900605,0.9843227263578105,16.53423104666667,passed,
2025/05/26 19:30:00,0.7110914619958368,0.6606769411016846,89.41028206958877,108.84145252960546,3.0632141205535226,3.11,2676.8550416001267,2729.385583599704,0.9764127437268364,0.9994170875381199,42.990091891785724,25.479927025591035,3.06549147205986,0.9983654358442419,0.9860702588629563,16.56047262222223,passed,
2025/05/26 19:45:00,0.7080778284613706,0.6631673060550584,89.616188927513,109.18652334784146,3.0613334707682878,3.11,2686.320267916693,2739.179305585066,0.9765495970009493,0.999542081430021,43.17385082571319,25.25856340375328,3.067625358420719,1.0015578877079756,0.982768096731089,16.609263440000003,passed,
2025/05/26 20:00:00,0.7063321997443887,0.6656359066265498,89.77317334612174,109.50537194890714,3.0693628601596203,3.12,2684.8326725155744,2739.7250483155285,0.9765288313338186,0.9997688271767499,43.36341814071749,25.4666233215454,3.070967992109767,1.0157129935796616,0.991485967713639,16.649936001111104,passed,
2025/05/26 20:15:00,0.702443676686534,0.6663621754225144,89.99738028878204,109.75400613380789,3.0632730388247635,3.11,2699.185404198976,2752.0310076882906,0.9767563681976822,0.9998520276250688,43.56082336207952,25.206549377876144,3.0738744228105395,1.0133112811720062,0.9840729243149603,16.698564263333328,passed,
2025/05/26 20:30:00,0.7069562145719083,0.6665252141924672,90.20988081483014,109.90660509269213,3.0673984717612557,3.12,2701.4545531103636,2755.7117154151456,0.9765117861542654,0.9996856691179805,43.226836444696424,25.260980373376423,3.0647051114398396,1.0192492401875608,0.9945063279294815,16.739303472222222,passed,
2025/05/26 20:45:00,0.7073440649911196,0.6655066149605974,90.52227287580082,110.11755750771498,3.067132968613429,3.1,2710.750076250406,2760.181388099889,0.9765176368302404,0.999617106026741,43.154048203580174,25.35100494246646,3.0685182121135606,1.0202859438558005,0.9974323901775082,16.780074263333333,passed,
2025/05/26 21:00:00,0.7061718099732224,0.6622901085363929,90.29010035124305,109.69008893735973,3.065102292446092,3.12,2716.7043453328997,2735.379772006745,0.9767542860732153,0.9994998069333353,43.089539821485396,25.846856633245228,3.0625359921942765,1.0087889677553383,0.9890496906747405,16.71119552666667,passed,
2025/05/26 21:15:00,0.7076391831955852,0.6644032131044221,90.44500261031018,109.84402324222307,3.061514424515672,3.11,2713.6022512360964,2763.0663210097237,0.9766186899474433,0.9995506463489515,43.03004860018425,25.188893566018525,3.0634453984635153,1.0187340363067299,0.9972557942047013,16.766899832222226,passed,
2025/05/26 21:30:00,0.7093049954784267,0.6628721704319653,90.40238122540727,109.7806298916477,3.0685954837704577,3.12,2713.231056727792,2747.1551189518964,0.9765600880011885,0.999509843259225,42.86941576677663,25.822741915044254,3.0534684476176315,1.0246454885262486,1.0071178529285176,16.75571635833333,passed,
2025/05/26 21:45:00,0.7059255681602482,0.6635548400639766,90.11886383893594,109.37956086651027,3.0661432278258416,3.13,2709.8371579565264,2734.5130217218743,0.9767627799920352,0.9995824454183009,43.12167023826006,25.660650113079186,3.059942137677995,1.0131184101135406,0.9903811716530067,16.693157433333333,passed,
2025/05/26 22:00:00,0.7099584933615934,0.6647954981381746,88.92584968886187,108.14463273739759,3.070258265422922,3.15,2656.132712422642,2731.9455065893117,0.9763289699889658,0.999749915955239,43.1841320348281,25.111265394144926,3.0508010780607924,1.0213388139777708,0.9996683628116599,16.542791686666664,passed,
2025/05/26 22:15:00,0.7039024895353229,0.6649755392238429,88.71364816390717,107.87024348446394,3.0595322594178858,3.15,2650.6623900294367,2746.0159287477873,0.9766475026073071,1.0000191553964692,43.65849001257559,24.551797659144256,3.068994192393691,1.020786078277358,0.9918132074848662,16.511311409999998,passed,
2025/05/26 22:30:00,0.7006622887244776,0.6594683389929015,85.06078062553054,103.45215134189856,3.0472596342617053,3.05,2545.857833107359,2669.9675970839826,0.9763843406862968,0.9998848323785349,44.14463756517487,23.921371544393274,3.0745114883914653,0.9911532536363119,0.9638563971440866,15.893974292777772,passed,
2025/05/26 22:45:00,0.704153883406744,0.6592296865443608,85.16975837277454,103.71633541773873,3.0721830796138785,3.12,2522.9797946634526,2656.285336241382,0.9759091888399297,1.0001237928953925,44.18672202282767,24.967231759902106,3.083536977174246,1.0151725482101512,0.9918143864500767,15.911650699999994,passed,
2025/05/26 23:00:00,0.7015585779804515,0.6593355787246252,85.30144510813767,103.92236558676207,3.0754391461955985,3.14,2528.9020400603363,2650.575139188585,0.9761188127019257,1.0003031795300301,44.33326488363098,25.381814040002098,3.0843766701919826,1.0224420391678413,0.996087605617001,15.92916687388889,passed,
2025/05/26 23:15:00,0.6997586985353371,0.6584910864502596,85.66232325702957,103.96651164638897,3.0617626062903907,3.12,2565.2641153157033,2643.0178010165155,0.9765952714527009,0.9999511357802636,44.07526093369107,25.180054511792427,3.077377289775727,0.9986318359027565,0.9713722491212339,15.946522814444444,passed,
2025/05/26 23:30:00,0.7028883396977296,0.660145826372989,85.42850533267536,103.90110412605327,3.0644284004284605,3.13,2542.4684520455803,2669.359476810669,0.9762065588148463,1.0001338406231626,44.08182300386426,24.633381324344164,3.0696455941214396,1.0132793440684373,0.9870097871866755,15.971273523333336,passed,
2025/05/26 23:45:00,0.6994310624792244,0.6667070718739645,85.39102934266734,104.16371117003966,3.0744697391344196,3.11,2535.552876375991,2667.2426137616926,0.9762938728169259,1.0005706152918679,44.49734320539769,24.484687605823076,3.0674808247857155,1.0242915207074428,0.984691505954582,15.99583729333334,passed,
2025/05/27 00:00:00,0.703995107309734,0.6785762150429379,91.03847971422945,112.8320634353101,3.0745805482537607,3.13,2716.8131746661174,2811.1223259586145,0.9767482543023867,1.0006004697191884,43.12110557774994,25.553473782397035,3.0411023869264127,1.0917099044136327,1.0505550947501145,16.996082962222214,passed,
2025/05/27 00:15:00,0.6900295068302925,0.6739062315853769,94.2571101134065,115.3226982581442,2.9499211238592515,3.01,2956.879509128746,3006.3637883687634,0.9785941365801791,0.9987857895418796,42.333189130514576,20.49661431854523,3.0113373896526765,0.9858385870634313,0.9423494826422818,17.59109737,passed,
2025/05/27 00:30:00,0.6861107402218327,0.685001354906422,99.53865571609049,122.20128095723142,2.9272686639735332,2.97,3166.179509199206,3218.077226630261,0.9791359930709459,0.9987580013904193,40.66303040688732,18.706508232674803,2.9641014279684117,1.007333744087233,0.9541683538950251,18.688434685555556,passed,
2025/05/27 00:45:00,0.6975081849246746,0.6971187441243988,103.12678113495028,127.04149139789318,2.9530544742320157,2.91,3225.60389600894,3323.288330056039,0.9792380070545623,0.9996541648886995,38.47887528815875,17.972015729771027,2.9459965083756057,1.0175637959419108,0.9668473331635018,19.339235489444448,passed,
2025/05/27 01:00:00,0.6986289236100168,0.6989672186389408,102.6506181162674,126.91570407621099,2.956713721009248,2.89,3196.1435851495335,3343.3678386874594,0.9788787512340048,0.9998638156652447,38.69865986781386,17.319030087924336,2.939646770453668,1.0146965134062953,0.962555606420253,19.335463155555562,passed,
2025/05/27 01:15:00,0.67902260055619,0.6857548852568713,98.89157958802728,122.07193056805254,2.900382088684626,2.85,3143.064429072578,3323.5654998503514,0.9790071339453235,0.999132633481755,41.547553762753175,15.886133337150278,2.971648487451772,0.9991004564278948,0.9387500733418617,18.755697619999996,passed,
2025/05/27 01:30:00,0.6854956092435395,0.6874270236228105,99.22253820517933,122.21554592563339,2.9054017666043523,2.92,3154.948152069684,3300.079215119574,0.9789612186741274,0.998823509797411,40.861661460212254,16.305846480851237,2.9591059593486473,1.0031017024284232,0.9468926255966776,18.75444791611111,passed,
2025/05/27 01:45:00,0.6909974389281873,0.6843195141416173,100.07429558651461,122.55417011633332,2.909662562174245,2.96,3184.005495152232,3258.5241262181457,0.9792560210133406,0.9984572234672531,40.08059883191812,17.746194028185837,2.967232841115323,1.01089146361356,0.9643487398300195,18.745587245,passed,
2025/05/27 02:00:00,0.7053502399017564,0.6841042137696721,100.10794414593424,122.66554642135357,2.9285164681627975,2.97,3150.472386840007,3250.0170033024087,0.9786695480473437,0.9984433438751189,39.07460028697389,18.220020040354445,2.9447642206864195,1.0173333242581604,0.9861100734270181,18.743938583333325,passed,
2025/05/27 02:15:00,0.7049976535326387,0.6845235051950843,100.0561148204077,122.76349453935673,2.9314026294074185,2.98,3144.9203555557383,3246.2168475958774,0.9787729953399371,0.9986290638692016,39.041991148386465,18.446626112340656,2.9437851592249333,1.0218485206523638,0.9898262958379547,18.73499640222222,passed,
2025/05/27 02:30:00,0.7064010158108407,0.6849186096932828,100.07928367408371,122.91207492633862,2.935242680245963,2.99,3135.8206391903536,3246.4621911824015,0.9787984387101848,0.9988013526522924,38.910346885100594,18.588306180594348,2.9443224228429736,1.027190009043654,0.996273489976304,18.733548961111115,passed,
2025/05/27 02:45:00,0.7059285547800945,0.6837571719953048,100.34429738721789,123.0152013503488,2.934872952015483,2.99,3148.465398758222,3231.5468908243356,0.9789329853657052,0.998667241526923,38.87752854213555,19.030988271697364,2.9536641082871458,1.027001592526261,0.9972454204479066,18.72452550222222,passed,
2025/05/27 03:00:00,0.7186118694791248,0.6835014161444933,100.25998630134174,122.97781288181572,2.94889661205342,2.99,3118.5096448625013,3230.535576219346,0.9782767158476257,0.9985331918824988,38.08779637749528,19.145100798971814,2.9333543572944953,1.0294169443089702,1.01348359196749,18.722677942222216,passed,
2025/05/27 03:15:00,0.7121410432937618,0.6836049235863781,100.28635025829662,123.05955803586761,2.9409836814770705,2.99,3135.252157481635,3227.7797393613573,0.9787433285500868,0.9986550257045506,38.37418836812431,19.251891786981957,2.940466405103941,1.0309455525782547,1.0081998563594288,18.713572973333328,passed,
2025/05/27 03:30:00,0.7096241148135439,0.6836935268931487,100.3096129109686,123.15368440770004,2.938290603451607,2.98,3141.252028617564,3226.2297082201585,0.9789428968054363,0.9987287770373026,38.47031089317757,19.35276261053473,2.9439868952654935,1.0326417194080824,1.0073113922352996,18.709511754999998,passed,
2025/05/27 03:45:00,0.708612819404887,0.6834781831720058,100.22922014855124,122.97455153459559,2.936871842829712,2.99,3143.1992700012192,3223.303770029353,0.9789634133472431,0.9986844001941092,38.572680434678055,19.307796887291858,2.943802027176496,1.030232101627097,1.003791826325007,18.69760351555555,passed,
2025/05/27 04:00:00,0.7089590942193761,0.6833034451491621,100.16943890201355,122.8203636489723,2.9374344731255477,2.99,3141.2178607896,3222.33695243842,0.9788660602642058,0.9986206552914487,38.623347430669085,19.232197191365156,2.9434128171847433,1.0282644438391275,1.0021148916262714,18.692525279999995,passed,
2025/05/27 04:15:00,0.7086693384987571,0.6829529683038559,100.03100316153682,122.55461782246135,2.9332297419776796,2.98,3150.333390281014,3220.5912837535966,0.9788295475606769,0.9984089038851978,38.601962706893424,19.078493018496925,2.932429965522119,1.0219746279157427,0.9956920439449906,18.687385737777774,passed,
2025/05/27 04:30:00,0.7040302886764828,0.6832386029782732,100.04961408373482,122.55152943481109,2.930118076977743,2.97,3155.468846314704,3220.550030842998,0.979133909169023,0.9985988125567367,38.873095842725334,19.089756653898814,2.9419559501131243,1.0249856962508725,0.9931965882150937,18.68248817111111,passed,
2025/05/27 04:45:00,0.7075826701219429,0.6829783575333607,99.97542754066653,122.36440371201128,2.933183079409812,2.98,3146.7501470167385,3218.3772642827053,0.9790240615916802,0.9985780624927736,38.59932435974584,19.10686690942187,2.9342248442108008,1.0275545814039906,0.9994053788532773,18.67008402111111,passed,
2025/05/27 05:00:00,0.7082843938600157,0.6828222159723253,99.95117288633882,122.25514233533566,2.933916384416798,2.99,3145.3703711391195,3216.4588503463465,0.9790096915900202,0.9985650189622802,38.53656834697593,19.12059327381281,2.9320383121627396,1.0284839462702242,1.0009889997629253,18.66507498777777,passed,
2025/05/27 05:15:00,0.7099129549196838,0.6780073756794487,94.10613455660008,116.00741357602735,3.008711292621461,3.12,2856.9015024391088,2981.3155252556094,0.9778980273640693,1.0000344020241096,40.819907037008015,22.916440122646343,2.9941436189712305,1.087706661004371,1.0581897552192123,17.5655095,passed,
2025/05/27 05:30:00,0.7123281234718746,0.662451622141775,84.26245114397992,104.54780845025728,3.042573826396676,3.06,2507.6855739757275,2713.2454957675914,0.975848245997398,1.0001374518073496,43.09187373113793,24.278867923820144,3.0207859802962416,1.0473371758608316,1.034241456790093,15.88506822222222,passed,
2025/05/27 05:45:00,0.697815772951398,0.6690272951473637,83.37213404443548,104.05053093374283,3.0602924853885503,3.07,2470.6019008407425,2673.4855772339515,0.9762867193273239,1.0011834473749717,44.58471775350684,24.724685530127413,3.0491994473300132,1.0585973316709325,1.0188917688334347,15.742412253333324,passed,
2025/05/27 06:00:00,0.696239662061016,0.6721506918130844,84.75507498527524,105.40617829266375,3.0616503283143626,3.11,2526.8218856876874,2672.9675292614056,0.976780862756255,1.0010337088070114,44.35882738200962,25.15461859178067,3.050540823726208,1.0621854514036737,1.0159201113677865,15.919936969444437,passed,
2025/05/27 06:15:00,0.7012849742440435,0.66785845090102,87.17505687645016,107.85573343586664,3.0479904001600224,3.07,2627.3003067591253,2723.385338164089,0.9772210386558279,1.0004471891867508,43.31936563431418,25.49144076628288,3.0220718305915217,1.0527072845353964,1.0203712419268947,16.308838479999995,passed,
2025/05/27 06:30:00,0.6982152634857762,0.6738431458754488,87.15898257465096,107.98868929345858,3.0467080569363247,3.11,2631.858410492281,2731.2082403474765,0.9773920581906103,1.000654758559617,43.56590831026365,24.846946713052848,3.0139294858132066,1.053040249795604,1.0083599293780348,16.339698374999998,passed,
2025/05/27 06:45:00,0.7001721116486637,0.6652686862534302,87.62945508778795,108.06013843307817,3.030569075416428,3.1,2662.876985219456,2743.9844483230163,0.9775933889057948,1.0001833567922598,43.06262647860891,25.0933109124186,3.0101666199336528,1.038616230595049,1.0089105390901227,16.385867055555554,passed,
2025/05/27 07:00:00,0.6966486594904054,0.6670012320242702,87.68486492690289,108.31115148936956,3.0332943535042847,3.12,2675.392617475738,2736.802517248446,0.9778269803577749,1.000342138555578,43.29723017193333,25.202255806212634,2.9973268295078372,1.027004680796216,0.9916577149894893,16.416780942222225,passed,
2025/05/27 07:15:00,0.6974586352078609,0.6658452694450588,88.19308474925413,108.4541796800714,3.0217202763458544,3.1,2707.100094316913,2741.127602699054,0.9780573592175096,0.9999431268334928,42.917105890066196,24.947138893680748,2.9959695605917482,1.0152963647548465,0.9821644824018847,16.463020102222227,passed,
2025/05/27 07:30:00,0.6991677508153414,0.666690602241006,88.17842859459746,108.50922606970607,3.023169848537449,3.1,2701.4956466755066,2754.3632057588125,0.9778998381716307,1.00000526240692,42.87413218888708,24.702716937310505,2.987903966033662,1.0204069918189191,0.9878851111153508,16.49398798055556,passed,
2025/05/27 07:45:00,0.6991897049760458,0.6676339798187727,88.0859784468818,108.65601151050876,3.0303858531935086,3.12,2686.7711406696026,2767.7149593331214,0.9776953825631665,1.000295546216446,43.03941508928124,24.754868088414696,2.9836493449082955,1.0371734894245026,1.0032984424755034,16.52919751388889,passed,
2025/05/27 08:00:00,0.6938880012186553,0.6668472786544224,88.5474335636865,108.96533687959757,3.0282673662382873,3.12,2719.357180067507,2747.7111000468085,0.9781329792266005,1.0001814719573372,43.20442513079435,25.201589945033238,2.9925201010945703,1.020793179130858,0.9826853174311362,16.555744461666663,passed,
2025/05/27 08:15:00,0.6951641169460803,0.6703208854482314,88.25327012428339,108.79745389208313,3.023138891124535,3.13,2701.669675714869,2783.3653191722174,0.9779064191713106,1.0003590640922746,43.248853081370264,24.113023139327247,2.982412611454182,1.0317283645319928,0.9894708020108359,16.582022612222215,passed,
2025/05/27 08:30:00,0.694674595650378,0.6702762807980119,88.43689601239234,108.95551266384834,3.024348524792377,3.13,2709.955094638075,2781.570334159724,0.9779841647951611,1.0003618989965575,43.19993325553764,24.333867459039872,2.980886134695305,1.0368641239770358,0.993967061859653,16.60828682944445,passed,
2025/05/27 08:45:00,0.6942138223432943,0.6691777774027903,88.57305531196346,109.05493567652734,3.021987337628212,3.13,2721.1832659961633,2783.3193195073386,0.9780956931277467,1.0003144569422908,43.10426778751178,24.505366500112697,2.9743169822743147,1.039468798761694,0.9976625243859902,16.634537113333337,passed,
2025/05/27 09:00:00,0.6909716840285417,0.6703397060177357,88.82953930273557,109.23756180667495,3.024937653650467,3.11,2729.718147387636,2775.6874664777256,0.9782172963025192,1.0003722797583334,43.36255225185999,24.590313982652916,2.988561246600829,1.0348474438173414,0.9877215197816608,16.653508739999996,passed,
2025/05/27 09:15:00,0.6928087559454248,0.6726982629384467,88.83803565224953,109.32071647869807,3.026739151985289,3.14,2725.0200740535934,2788.257646202284,0.9780789729549446,1.000440375312655,43.23817859165321,24.356118798304347,2.979375028855251,1.0509557428936995,1.0017513664392135,16.687253531666663,passed,
2025/05/27 09:30:00,0.6935045908597471,0.670020040087943,88.99012317646203,109.32457638018595,3.023654106438723,3.1,2732.6189439710683,2792.4654291914712,0.978110438899611,1.0003326976342028,43.114304485868175,24.44395053061656,2.9785402506760184,1.046748629366454,1.002312770603439,16.70594405333333,passed,
2025/05/27 09:45:00,0.69719840165444,0.6719307819523228,89.04719961164382,109.47524710222723,3.0363961418939396,3.13,2720.122729556823,2790.4886964268007,0.9777652329494941,1.0004064737099605,42.97872956177632,24.67633310692158,2.9734172163642767,1.0635973871299662,1.0198796969252357,16.732399273333336,passed,
2025/05/27 10:00:00,0.6954808935675145,0.6746578724838913,89.22618133118306,109.65839646318511,3.0400818104759972,3.11,2723.517801853867,2789.0254801597052,0.9778189227188027,1.0005151510789103,43.10946123309881,24.659491429765726,2.9794178431357667,1.0727063632729932,1.0224307660432055,16.758582561111115,passed,
2025/05/27 10:15:00,0.6939666548470211,0.6718354706356722,89.36644925364803,109.60911875967027,3.0317123650267117,3.1,2735.9407153029997,2795.4960639418027,0.9779889200487167,1.000400014575553,43.12523808027744,24.54728626786198,2.983665084705414,1.0605342124029804,1.0130539626743296,16.76972528,passed,
2025/05/27 10:30:00,0.6958868625214013,0.6751711109422049,88.97677089359239,109.1096781597157,3.047172306488903,3.12,2702.198368233437,2770.4021466183667,0.9777404448387103,1.0006058281843184,43.26362619173548,24.744648700024207,2.9983588883923153,1.077359474748133,1.0251134732339044,16.67595673333333,passed,
2025/05/27 10:45:00,0.6977547677759698,0.6730510288019702,88.45060460541231,108.38300579258951,3.0505587790126625,3.09,2680.3545644477476,2755.361324964993,0.9775431358846276,1.000556092769055,43.315922368609186,24.766431470098876,2.998792733905193,1.065041683773897,1.0176158041715706,16.58197082666666,passed,
2025/05/27 11:00:00,0.6986996762031333,0.6726888379108954,88.02801060230149,107.79716252736833,3.0561924156117692,3.1,2659.4778989698225,2737.935838668457,0.977406260538653,1.0005893229510494,43.421541487071714,24.842473796288218,3.0048692652623936,1.0610891504857574,1.0145974874710082,16.495534928888883,passed,
2025/05/27 11:15:00,0.6981463876241873,0.6713209076435606,87.4436581857292,106.99745313707074,3.0510699389350147,3.09,2646.284284473611,2726.9535440422937,0.9774983989949715,1.0005703981259841,43.476748422817586,24.68333249444181,3.001447257687913,1.0541810791249158,1.0085800767733535,16.394124413333333,passed,
2025/05/27 11:30:00,0.6956210757456709,0.6761817246649993,86.63240361702083,106.46046712754054,3.0576386534225595,3.08,2605.3914252807594,2728.1429750030447,0.9773067047708839,1.0010461333633098,44.02836443341618,24.079784611755976,3.0066842340355118,1.0608592029972164,1.0051428774461697,16.30802094166667,passed,
2025/05/27 11:45:00,0.6960436773899402,0.6738698209046091,86.34882992311256,105.90583730096148,3.0526199416715887,3.1,2604.723964058528,2706.844265794953,0.9773674233553779,1.0007608926363862,43.86670797923732,24.271070891802147,3.0123130924229904,1.0513704741433776,0.9992211557230928,16.2141991,passed,
2025/05/27 12:00:00,0.6957663298034863,0.674724731422672,86.69954114914177,106.32035604478264,3.054882242072249,3.09,2609.6436614277236,2710.909778511469,0.9773785757642753,1.0008054402228344,43.89213173600304,24.441752770232995,3.0250290725974525,1.0641378120424436,1.0100353978848782,16.25366422166666,passed,
2025/05/27 12:15:00,0.7023022646233801,0.6711593330139475,85.7667117831765,105.32837146070435,3.0700624219416994,3.12,2560.2714318074736,2681.942466218844,0.9766964149348142,1.0007235689753493,43.71214265286746,25.07204280483758,3.025615309529744,1.069498967856347,1.0276539322973364,16.093923896111114,passed,
2025/05/27 12:30:00,0.6980423252342594,0.6693378543836309,88.23705008327181,107.99695646265485,3.041703242786431,3.03,2669.6936705958183,2754.1042454465796,0.9776098019611691,1.0004519347495826,43.36298747987077,24.702607276578835,3.020502133167565,1.0590928247127027,1.0174182846167883,16.49758370944445,passed,
2025/05/27 12:45:00,0.696626767172842,0.6761420311970517,88.21418375674072,108.45413595934085,3.0608681076266273,3.07,2662.5350876582525,2735.9264987224046,0.9774002077012273,1.0007136833688262,43.64568942473154,24.939905110006606,3.013444065079327,1.0606593913851914,1.0081882487878322,16.5239789,passed,
2025/05/27 13:00:00,0.703481173261121,0.6655102990182031,88.35475459807608,108.23757518819362,3.0467315227835696,3.11,2675.5983572362184,2744.2269781237414,0.9773618890950573,1.0001591381777515,42.911477784982026,25.32036073680439,3.003403807873125,1.0454763598024752,1.017052593940962,16.51275269722222,passed,
2025/05/27 13:15:00,0.7007090598954269,0.6703538377553616,88.17707337708246,108.24090107893673,3.050804795594274,3.07,2654.540530358556,2751.562078455438,0.9772669070790706,1.0004884300765522,43.391108914638984,24.850812076562693,3.0244843865838784,1.0602382874610332,1.0209728897796682,16.492963764444447,passed,
2025/05/27 13:30:00,0.700841197543744,0.674704505695398,87.0861962255617,107.33897002105721,3.058192915744419,3.1,2614.983044837811,2728.9140208941562,0.9770614624489167,1.0007094883794234,43.59676108111463,24.56764606898133,3.0140991080931316,1.059054643213422,1.0134893308997805,16.34266814888889,passed,
2025/05/27 13:45:00,0.6999338670943415,0.6774687632084326,86.64427766423296,106.9763944163204,3.068124421962361,3.09,2589.850931724723,2708.4706781497052,0.9769195587054186,1.0009015486892887,43.85203687398497,24.769614349031222,3.0266955423783664,1.071670654928109,1.0202580397351175,16.255909926666668,passed,
2025/05/27 14:00:00,0.6974027425522978,0.6734618341161939,86.07728064501674,106.45486051528897,3.0644379429412845,3.09,2561.0744712128444,2717.68314694285,0.9768097749354983,1.0011309812187932,44.274045286643876,24.627582601870593,3.0456894602665763,1.0679179441366144,1.0199308291863334,16.17642513666667,passed,
2025/05/27 14:15:00,0.6975477454762069,0.6743276718394655,85.89212147517256,106.08409754754356,3.064506149410828,3.06,2565.98643418391,2686.7845551737455,0.9768794084837721,1.0008448684875586,44.14933810528546,24.830587805944198,3.046682969564258,1.0549753787738132,1.0057708053478536,16.097148998333335,passed,
2025/05/27 14:30:00,0.7000095367093196,0.6747951055698866,85.2545122237097,105.52306947053044,3.07183490857447,3.08,2533.1630755261826,2678.7109432600937,0.9764668126865045,1.0009077146158762,44.23645882061709,24.73226926959121,3.0476775415648705,1.056111092992971,1.0089824872303677,16.010016549999992,passed,
2025/05/27 14:45:00,0.6956533501350691,0.6693688092470963,84.33848222784815,104.75432938094534,3.0595842470079835,3.1,2499.19284205824,2701.8630414169543,0.9764582211234254,1.0012659608731493,44.77937642978209,24.346462466838602,3.056499987500648,1.0563161052066399,1.0128447751617053,15.913068648888894,passed,
2025/05/27 15:00:00,0.6975509976145583,0.6699514690987719,83.95375534182811,104.32385654712111,3.064435275291677,3.06,2480.5039013322094,2687.854072749531,0.9761676790666491,1.0011722295785541,44.79215602402758,24.264939913027867,3.0626258132310133,1.048918038771188,1.0067478034357773,15.838098491111111,passed,
2025/05/27 15:15:00,0.6953212428042636,0.6699371879939262,83.68348344989239,103.97467234835364,3.0601778001936415,3.06,2479.6331234649647,2673.8339525337155,0.9763241528473118,1.0011105934717133,44.89115163381811,24.21723609745864,3.0677305865259297,1.038190115817314,0.9936353861664527,15.770525540000001,passed,
2025/05/27 15:30:00,0.6944184973051486,0.6698171353721926,83.33463010235945,103.59153545085992,3.059667097757774,3.07,2473.159086556519,2656.549525952254,0.9763654149070241,1.0010552396665096,44.93518869365849,24.32294490782468,3.069399858585104,1.0311854033449046,0.9859101277715324,15.695200662777774,passed,
2025/05/27 15:45:00,0.6962967203772166,0.6703590809586707,82.87227722993441,103.05394857003614,3.0656587721684794,3.09,2456.1651188599135,2632.479177854183,0.9761428259431731,1.0009342124222433,44.86241867770835,24.522344713790766,3.0703823802764503,1.0296392751939765,0.9853242379392306,15.600047026666674,passed,
2025/05/27 16:00:00,0.6952248192798882,0.6685999678897981,82.0681784680997,102.08640848387698,3.061015665797547,3.07,2433.1266742179932,2616.118609309923,0.9760609084637302,1.0008588096227191,45.001925629297325,24.333267436199815,3.0774433207074847,1.0184467219987428,0.9751762631843605,15.45581891333333,passed,
2025/05/27 16:15:00,0.6921307187077238,0.6678558137961643,81.55301350937005,101.5365732321331,3.0556880856211235,3.09,2418.416286829362,2609.5942208775323,0.9761304143111458,1.0009320658967285,45.290577793546674,24.11410038980918,3.0889051450463816,1.0118378072265484,0.9662202415081148,15.364031802777772,passed,
2025/05/27 16:30:00,0.6936041107176629,0.6660982549664707,81.07346073158992,100.97368893581158,3.054974347361021,3.08,2402.1197108613146,2599.4960804388425,0.9759425522992372,1.0008161634367578,45.217238039264004,24.099664245855678,3.0898799983122704,1.0055914463508437,0.9640735657355634,15.279807937777772,passed,
2025/05/27 16:45:00,0.693980337899356,0.6633343800646088,80.55525933586061,100.36385823396607,3.0522368845448145,3.09,2387.430181418686,2588.6082742591557,0.9758319393061703,1.000710348438064,45.21082126160509,24.217866284705647,3.0913879156661928,1.0022501059437867,0.9651028576239442,15.188048113333325,passed,
2025/05/27 17:00:00,0.6915369058244842,0.6597605958952152,80.23543447562673,99.92188723658253,3.0414575853680703,3.07,2389.1610987698186,2582.6353712561477,0.975977892171543,1.0005376273767381,45.2425344043183,24.17680090029364,3.095063169869538,0.987502750155638,0.9531415790521732,15.121508086666669,passed,
2025/05/27 17:15:00,0.6930752256908456,0.663422245129735,79.53412395219102,99.44185177756762,3.051314198885736,3.08,2352.001389719364,2579.616047611449,0.9754912740079541,1.0007584321581484,45.410291226943585,23.927851290285165,3.0933212496256064,1.001943295496299,0.9640431873922523,15.047914309999998,passed,
2025/05/27 17:30:00,0.6881787418644585,0.6600165409625381,79.2878031046314,99.04828023296986,3.0401884217996273,3.08,2361.008075509187,2564.306638856312,0.9758516007185539,1.0006137210266348,45.56109161781364,24.045565637505124,3.101731881821052,0.9820636270379922,0.944099386644247,14.97388476833333,passed,
2025/05/27 17:45:00,0.6886571352070783,0.6538302832799092,78.89208015019562,98.40329980285541,3.0245713603662825,3.07,2357.4403471666287,2571.344865108579,0.9757307971569391,1.0002362155767694,45.31124020682293,23.937576783556203,3.104921694902803,0.9797173868453121,0.9507425927557864,14.90746259444444,passed,
2025/05/27 18:00:00,0.6876663509658726,0.6558680772852478,78.31676793383978,97.9885322225356,3.0306198374849393,3.07,2333.4901028500685,2560.9740525892394,0.9755185512073795,1.0004148031581668,45.565885089187695,23.841063869420037,3.1053054281104924,0.9798742367320438,0.9473012595622529,14.833260163333335,passed,
2025/05/27 18:15:00,0.6864317251664209,0.6490387990794243,77.68638695447399,96.85168726071551,3.0192582948484317,3.08,2331.030532158914,2528.3409668428394,0.9754285835611801,0.9997662069797917,45.26198531232425,24.35132832411926,3.1192596686502334,0.9715705798442124,0.9463379308062255,14.671697706111102,passed,
2025/05/27 18:30:00,0.6838198228166453,0.6471083534556157,76.74708616895433,95.62487763039316,3.010525840478399,3.07,2313.3875395592977,2502.871541252356,0.9753088497423473,0.9994447124088613,45.268373920824,24.20989893932453,3.1266343155585408,0.9636662597040137,0.9376792481587046,14.499472417222224,passed,
2025/05/27 18:45:00,0.6857848223030407,0.6483734278652065,76.17910017990305,95.43611066504062,3.015398895995851,3.09,2279.3539211475722,2523.9096711308216,0.9748082053003537,0.9997743868788741,45.44401369703406,23.86878113891545,3.1163031071874023,0.9798172897249392,0.9550189404592574,14.483755733333334,passed,
2025/05/27 19:00:00,0.6780313844533638,0.64893412127543,74.954193194106,94.27884783550502,3.013971757249485,3.12,2238.890000033767,2505.6542438951024,0.9747737292281382,1.0001496735588353,46.20298346788614,23.589905555148643,3.1342868298712836,0.976689628799645,0.9427248328819364,14.299922352222223,passed,
2025/05/27 19:15:00,0.680944555141096,0.6461758669332797,75.44762423667194,94.16283419530991,2.998683673079503,3.03,2272.370616651005,2496.1718332447344,0.9748125023266054,0.9992100186112123,45.38481947942707,23.64209879837563,3.148863207857172,0.9765715757044203,0.9479166732403179,14.299350388888888,passed,
2025/05/27 19:30:00,0.6949651957772828,0.6575580229018589,82.00567196456444,102.38660917871812,3.0558996466554436,3.11,2434.420360456924,2582.920480599202,0.976071513709558,1.0004164264567048,44.89991467435027,25.980787186896634,3.116684291668173,0.9995145672624222,0.9748718984512845,15.332490103333342,passed,
2025/05/27 19:45:00,0.6953342862871779,0.6561285460333277,82.87990122366564,102.94192280658046,3.0273050094613696,3.09,2495.8011596801875,2610.892678757821,0.976660694984056,0.9998284983687208,44.36088252157506,24.964149460707656,3.095384984051049,0.965282919024057,0.9434850840453056,15.459519838888895,passed,
