datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/05/27 20:00:00,0.7015133334573688,0.6564240344445397,83.2272182201789,103.26862461689635,3.0305052339262013,3.11,2501.6788638034386,2625.295729759779,0.9762911771638052,0.9995853064906685,43.91160447273997,24.771441359647355,3.0812140004075874,0.9656970694877018,0.9501104446941149,15.537323339999988,passed,
2025/05/27 20:15:00,0.701420953795944,0.6588323031815265,83.42106102174915,103.74631481619228,3.0355555394011478,3.11,2497.205998917848,2646.920361547115,0.9761644931161916,0.999875326349819,44.10044988332885,24.53474993121632,3.0784614358886846,0.9744548291438604,0.9559706469741824,15.615281268888884,passed,
2025/05/27 20:30:00,0.7026336016253868,0.6587728429250457,84.05578566050309,104.38790710412589,3.040661387489992,3.1,2511.09462896346,2652.7558317509333,0.9762035634001404,0.9999004409624245,43.923392735120686,25.091396356810435,3.0844507632849774,0.9968459778399326,0.9795235868960084,15.701520706666662,passed,
2025/05/27 20:45:00,0.7023801776777567,0.6605006811745248,84.09079014644817,104.67128789552596,3.0460997505731027,3.09,2498.976188391664,2672.1138549161906,0.9760227321585209,1.000207539048992,44.17605503392823,24.84982934962853,3.0860405106097235,1.005629416295003,0.9860042862176466,15.75165609111111,passed,
2025/05/27 21:00:00,0.7034994449554576,0.6588916020149919,84.46157215495917,104.70165009935363,3.0413711930229,3.12,2528.161242448271,2652.578385976891,0.9762787185861038,0.9997805111392261,43.761411035106306,25.181936742805277,3.0798803813315097,0.9932039045340836,0.9765088261754441,15.75655226444445,passed,
2025/05/27 21:15:00,0.705428435245501,0.6574535047691024,84.62167584809956,104.70667502471551,3.0400568406421566,3.1,2541.8778674169894,2645.1691820798437,0.9762932467808355,0.9995193849922245,43.49679551941123,25.252408272818435,3.069603375930288,0.9788317489543138,0.9661866502269005,15.768917865555562,passed,
2025/05/27 21:30:00,0.7008630063253072,0.6570123478369198,83.04472632214738,102.88758400156382,3.0306769790840455,3.05,2487.329670577318,2636.5166942422766,0.9762154325433352,0.9997702660205446,44.058945563899044,24.47056411059111,3.086868531347103,0.9809465707484148,0.9627004930271164,15.52872322222222,passed,
2025/05/27 21:45:00,0.6926134480703464,0.6534071885190326,78.44114823635812,97.92568393790617,3.0280109793531342,3.09,2331.9474179698254,2577.4567447067534,0.9751417977537008,1.00012732514038,45.152414979368764,23.756305353823564,3.1031691198332187,0.9927750041288683,0.9683565043251937,14.86572970666666,passed,
2025/05/27 22:00:00,0.6862647378950963,0.6531964493780553,78.05558991399563,97.44369096498059,3.03015428756573,3.1,2323.605091499177,2551.4175149057596,0.9754287014782794,1.0003382421779825,45.609633784560465,24.165344638653526,3.1203080075017176,0.9921832374360129,0.9605847352488939,14.772070652777776,passed,
2025/05/27 22:15:00,0.690697101488211,0.6507833090769091,78.95915631847917,98.13401834240864,3.0308609206604356,3.06,2357.6917498139014,2549.186235748104,0.975509111119677,0.999912490420963,45.010764931497356,24.765052633397225,3.1174725860792245,0.9918578586542075,0.968162808938683,14.872064728888883,passed,
2025/05/27 22:30:00,0.6905897992864367,0.654233226318724,79.0541378793373,98.51093220575254,3.0393816954391095,3.08,2345.604405518583,2565.0267723281654,0.9754248919872385,1.0003507406501784,45.318642084152174,24.534912295860646,3.1173763112462076,1.002981252310733,0.9745477104535061,14.925282515000001,passed,
2025/05/27 22:45:00,0.6909020528024211,0.6544958308468284,79.48686861292947,98.91871219852848,3.0384479778293634,3.08,2358.6482147031033,2573.4781696343184,0.9755491814748262,1.0003475388172354,45.25599409316485,24.5347462303144,3.1202850488362226,1.0055717360449818,0.9769261396848954,14.986009438888887,passed,
2025/05/27 23:00:00,0.6948668275385329,0.6648011248104922,79.38475417436905,99.32552703497232,3.0633597124569527,3.09,2329.162658203398,2578.7113770253673,0.9751005203323014,1.0009271799909478,45.475704514582176,24.21563851409279,3.1035985223504805,1.0301578254800752,0.9911512457510828,15.034583593333336,passed,
2025/05/27 23:15:00,0.6913612101248786,0.6628522892997393,79.92488860448503,99.62956642026,3.056079486689467,3.07,2357.0250028950527,2573.765152548765,0.97557006350488,1.000796528754852,45.479328713628725,24.487702461533186,3.1190006772217256,1.0231814678064735,0.9825644852714525,15.06888664722222,passed,
2025/05/27 23:30:00,0.6944849042568052,0.6551649952229233,80.29708924222597,99.74070560593486,3.046415954368115,3.08,2379.7595968736728,2580.3467405423853,0.9756128850322697,1.0003509790841538,44.977888017088915,24.909002497939685,3.1110982729524768,1.0119441760843675,0.9861602850823771,15.110547081666676,passed,
2025/05/27 23:45:00,0.688912582864776,0.6482082359815853,77.89758869027573,96.43477554779864,3.0171551867124156,3.04,2332.430695757805,2540.949936022572,0.9752688564800449,0.9995846342700636,44.94446561115353,24.115042018126417,3.1248713248126414,0.996415159715258,0.972211313642058,14.703745649999991,passed,
2025/05/28 00:00:00,0.6981293534003711,0.6574135509463265,80.99587632255876,100.28477914360784,3.054142246484128,3.06,2386.8366372854994,2600.066982718877,0.9754855362242812,1.0004442092006816,44.7807727784589,24.89840702703372,3.1136489032095214,1.0411291778425555,1.0145914326903076,15.230713024999995,passed,
2025/05/28 00:15:00,0.6971056606017811,0.6639987385034063,80.99311639857757,100.83739746287533,3.0793124299316483,3.06,2372.567585218832,2588.129127595059,0.9753979475197435,1.0010692791633524,45.25168250579765,25.283282655887906,3.0990303607772476,1.0484835501915188,1.0120855311065207,15.275535048888884,passed,
2025/05/28 00:30:00,0.6931224038079411,0.6588502540004384,80.26891962492394,99.45345994308813,3.0558732416404335,3.08,2373.6630386825946,2570.081620227663,0.9756789365040883,1.0005883892954905,45.18281383746193,24.842353790626557,3.1112586832747717,1.0231926135090599,0.9887322935908929,15.107457016666668,passed,
2025/05/28 00:45:00,0.6952462775851814,0.6546457445909665,80.18224211707519,99.20764281746544,3.053668413173367,3.07,2373.8627964814655,2568.410069820828,0.9755411531398627,1.0003662071504011,44.94348786748657,25.083126728110784,3.1060237897488285,1.0185341258597602,0.9925708237190483,15.092062541111114,passed,
2025/05/28 01:00:00,0.6969715886217369,0.6550818084458784,80.71964700372384,99.76530376634413,3.0592677406382327,3.08,2388.118808999892,2570.242652851786,0.9756068262658938,1.0003766367495819,44.81852278039,25.352540556967945,3.1030512849221967,1.0195124567950293,0.9948655992146477,15.168955266666668,passed,
2025/05/28 01:15:00,0.6967940922313874,0.6614394570013487,80.65815992051097,99.90592400936325,3.0692606875505013,3.06,2376.7913298867047,2569.702052569001,0.9755547925079577,1.0007033384875035,45.039852439295814,25.078231706894414,3.098881753096674,1.0316702073119106,0.9972758611254884,15.182077680000003,passed,
2025/05/28 01:30:00,0.6951808331408121,0.6593835175738271,80.56539408342204,99.64710660334899,3.062134876367036,3.06,2381.1934670524915,2568.897812686431,0.9756866608461147,1.0006045170622637,45.045786193603995,24.997484566028028,3.10131642544406,1.0244715788497583,0.9910579982374345,15.157847148888887,passed,
2025/05/28 01:45:00,0.6940289385174878,0.6583656023083183,80.45603400284985,99.40023041441897,3.0589814055993654,3.07,2379.7959578967275,2567.483279516721,0.9757250186709032,1.0005696302733558,45.080375884803615,24.951867751087754,3.106327630486962,1.02430258193647,0.9906380707260406,15.133635195555547,passed,
2025/05/28 02:00:00,0.6942609818406958,0.6616672595203887,79.94652634605004,99.21546788156749,3.071431702682491,3.11,2345.0358969455674,2574.390945636353,0.9754168951832778,1.0010851461923373,45.440246786642,24.83651779151055,3.1010214644960086,1.0453432331177677,1.0071820706638044,15.109683563333338,passed,
2025/05/28 02:15:00,0.6951102383761291,0.6568882092223846,80.02463538811932,98.84290642855866,3.059755094971149,3.07,2367.2050864360135,2560.723919967741,0.9755591126605485,1.0005110985942256,44.99283994115379,25.027619116405617,3.097567420374937,1.027594979172903,0.9968624103932858,15.078255885000004,passed,
2025/05/28 02:30:00,0.6914781953980285,0.6565676913719023,80.00300892784776,98.67310824946149,3.0538326371902174,3.06,2373.2674431702294,2556.309866958088,0.9758237949537126,1.0005202033017002,45.16723034349803,24.882249546574393,3.107641116977664,1.018867994275116,0.9842211639536994,15.054104077222219,passed,
2025/05/28 02:45:00,0.6932937946866436,0.6579157239392699,79.6904052809685,98.399029149658,3.0550503352717016,3.11,2359.9362952769566,2562.2265508536834,0.9756251891525379,1.0005775894646831,45.11199435107877,24.63344918046356,3.0956258791876596,1.0292266225048963,0.9943451069083009,15.037455253333325,passed,
2025/05/28 03:00:00,0.6930892857858937,0.6568815209647236,79.55948038329508,98.19086536388808,3.0586671023340606,3.07,2356.065715726486,2550.0245488473292,0.9755886616480606,1.0005539206495493,45.11780418691188,24.921971340399573,3.0968098131921953,1.0272640721858253,0.9934972030511228,15.006096893333336,passed,
2025/05/28 03:15:00,0.6911071803215726,0.6544246167712504,79.4796012209629,97.95632447435248,3.0483593333413213,3.05,2362.4683774488067,2552.3067354460427,0.9757566340800213,1.0004223494586109,45.13013232701152,24.731440994832962,3.101237380817492,1.0165506513933062,0.9841488268030437,14.982000586666661,passed,
2025/05/28 03:30:00,0.6906040258939136,0.6585710168871257,79.23590621030608,97.90376704399667,3.056839431348989,3.1,2347.6981358509506,2545.6446214641105,0.9756696487288464,1.0006747899201456,45.308741884872944,24.737190647884194,3.0992058018813364,1.0298847719802406,0.9906941992477977,14.958163091666664,passed,
2025/05/28 03:45:00,0.6909248122215965,0.655512663907339,79.09985058931588,97.67306941050155,3.0503441116314356,3.06,2349.97952324127,2545.895552422252,0.9756742642342636,1.0004989159830533,45.167543548406655,24.742198234882867,3.0957740985015754,1.0212614434181886,0.9871698746559338,14.934103708333334,passed,
2025/05/28 04:00:00,0.6899626423691343,0.6541923390517898,78.97263684401383,97.4838715772514,3.044762974635269,3.07,2351.7868371894565,2545.1667276652443,0.9757759023536204,1.000438596330047,45.12608092257022,24.755784726118865,3.094809505966173,1.0216791952452746,0.9883236244222888,14.910062902777781,passed,
2025/05/28 04:15:00,0.6904144131221668,0.6520976401809732,78.80505710289535,97.25766822148356,3.0403007924885292,3.06,2349.1367225666118,2547.181513116111,0.9757116794281554,1.0003237597589127,45.03032174102035,24.733693788896474,3.09348789872817,1.020182799405841,0.9904593171566513,14.886280212222218,passed,
2025/05/28 04:30:00,0.6897861400040212,0.650798619449498,78.68487719142976,97.03426806157368,3.036290070594581,3.06,2351.209732964867,2541.2955244212794,0.9757674663319736,1.00019896302525,44.96926892522023,24.778959707417968,3.094275783827217,1.016357872961049,0.9876925811001132,14.85506513333334,passed,
2025/05/28 04:45:00,0.6878046350273521,0.6575307595557048,78.36145515297504,97.00998891577757,3.0467403989753152,3.08,2329.1160598987203,2538.7369670022085,0.9756884142498102,1.0006595024263918,45.39077801149033,24.468702657131963,3.095958587837225,1.0295633673634277,0.9887690416761952,14.83108447333333,passed,
2025/05/28 05:00:00,0.6875542154986165,0.6521352776558221,78.34736872295508,96.7881474393193,3.037075394281617,3.04,2340.7290303634077,2534.803906170114,0.9758223522728438,1.0003641802522591,45.18024247828555,24.693088509525147,3.0951194432942186,1.0151161669354611,0.9821901679191435,14.807361115555555,passed,
2025/05/28 05:15:00,0.6879945398787485,0.6499464170894678,78.25870129919218,96.57205740931722,3.030110900675945,3.05,2346.728556799268,2532.1085100523296,0.9758799977267427,1.0001427991413707,44.96104780268605,24.770909463987117,3.090551765176897,1.0140821117014587,0.984674072958022,14.78341737888888,passed,
2025/05/28 05:30:00,0.6878112133339666,0.6520216658968887,77.92249761445245,96.39803350201235,3.0333092787648166,3.09,2327.5495706184174,2538.2556815285598,0.9756972143186328,1.000365728676425,45.12723821032724,24.58084186832412,3.0901777094421217,1.0282998620196473,0.9955790668531714,14.759492220000006,passed,
2025/05/28 05:45:00,0.7089787625162562,0.6589868048996151,88.1456770338145,106.98369423361753,2.9825566797470535,2.95,2722.998847499812,2770.7900708536804,0.9777008301345411,0.9985153470378514,41.67684826100057,22.66813013056893,2.998658964866475,0.969791975356006,0.9560869028581398,16.38553683555555,passed,
2025/05/28 07:30:00,0.7100833570918568,0.6633207230064765,87.30806542850637,107.09512119658733,3.029111328420205,3.06,2641.5016366442587,2741.491803933804,0.97702640581717,0.9996575585453843,42.28521293289108,24.690459209167514,3.008996132368119,1.0447174219230313,1.0268822892074831,16.305686411666663,passed,
2025/05/28 07:45:00,0.705186136200314,0.6643472676809961,89.7262564960586,109.74279555602752,3.0127766106750142,3.05,2746.7521842350416,2790.547680909039,0.9779240780472451,0.9995100970805828,42.00846479107101,24.766813554864548,3.00489176225286,1.0441242619963096,1.0217989500510545,16.682647519999996,passed,
2025/05/28 08:00:00,0.6974707325823084,0.6640965730461061,90.60248888472671,110.85331746250594,3.000561931433069,3.05,2811.964771978815,2798.404292296925,0.9786233434390376,0.999410378250411,42.099615486358104,24.97939538085899,2.9901418110913385,1.0237605462776258,0.995505551490407,16.834259835555553,passed,
2025/05/28 08:15:00,0.6997588685779123,0.66566112356896,90.41452998207933,110.93694833283189,3.0040457268763325,3.07,2805.355278827689,2809.755120523938,0.9783115609162003,0.9994090892797111,42.02921169285579,24.60550967982934,2.9687472844182743,1.0141909824988684,0.9870120031496964,16.86804840111111,passed,
2025/05/28 08:30:00,0.7022672787446423,0.6676308720129025,90.38271911436914,110.9555341458116,2.9922989948407763,3.08,2800.151688539744,2853.3137140935337,0.9781565321434028,0.9993891916441607,41.86448411855897,23.438269726096504,2.961598824394951,1.0222415173481998,0.9948401037463838,16.91685884166666,passed,
2025/05/28 08:45:00,0.7009253441482709,0.6640025006843352,90.86664449693824,111.4265931695004,2.990634444024332,3.07,2830.080995230942,2845.582285301496,0.9783614317585619,0.9991983992176243,41.73084375252815,24.12577526554634,2.957704832995852,1.013302176270799,0.990694338992082,16.973834099444446,passed,
2025/05/28 09:00:00,0.6979940067424324,0.6636848416384178,91.29273580366736,111.77441411599439,2.9796587031449686,3.09,2860.4240923581274,2852.636454486584,0.9787525095906996,0.9990697215165091,41.64740462725966,23.98148790423759,2.959145232206096,1.006148449676495,0.9812735680047052,17.02297058,passed,
2025/05/28 09:15:00,0.6935299235450773,0.6669535996549633,91.48467253441096,112.12675734738997,2.9717143446995635,3.05,2869.028496880485,2878.508228443665,0.9789674669547944,0.9992705350320877,41.9412352589241,23.34796977127074,2.967874269145698,1.015313538052605,0.9810753377072704,17.080037333333333,passed,
2025/05/28 09:30:00,0.6965432879670422,0.667137230556189,91.53846757222257,112.47026225655053,2.98203977095943,3.09,2866.4611472022716,2877.598448488529,0.9786767360305926,0.9992960914350782,41.75364347285998,23.81078535500371,2.9493978800800362,1.0220141551209674,0.9914779250007641,17.129014161111108,passed,
2025/05/28 09:45:00,0.6929722799473355,0.6683668148767168,91.81951804463603,112.84014512760227,2.973791051799018,3.08,2886.810780207648,2892.402155057736,0.9789412099323557,0.9993155486142863,41.85214859703073,23.518321206757317,2.9501486574981124,1.0221292859070543,0.9864208494767026,17.186171713333334,passed,
2025/05/28 10:00:00,0.6946947731258194,0.6658739616028532,92.07054053537885,113.06113653917373,2.968794049740834,3.07,2899.197940436768,2906.3503215116007,0.9789077893157179,0.9991451813685499,41.62313053366778,23.469969332092543,2.944011778430739,1.017279623242919,0.987658196467147,17.23547713555556,passed,
2025/05/28 10:15:00,0.6925353339375268,0.6674207395660209,92.51513743005485,113.58405364693843,2.970710476940956,3.05,2909.1677739419083,2911.906449736817,0.9790028824260827,0.999255417082814,41.76569681671139,23.629694993302437,2.958698131290161,1.0301917527110367,0.9959931403840241,17.292726183333333,passed,
2025/05/28 10:30:00,0.6958363822175687,0.6662620279442061,92.57271818703576,113.78771482088011,2.969628438067183,3.07,2912.388024165025,2927.355822583862,0.9788392380250156,0.9991691716387563,41.44565607002449,23.60967663171774,2.939928372097731,1.033149491718768,1.00489422776948,17.34186939833334,passed,
2025/05/28 10:45:00,0.6944827575849327,0.6680745718664809,92.96949140182575,114.24389386183265,2.968822653735081,3.06,2941.528579753006,2919.1976876478807,0.9790284912942706,0.9990130851955799,41.290979060801014,23.765399650585014,2.929941212854622,1.0260937753682489,0.9942246210659004,17.399456909999998,passed,
2025/05/28 11:00:00,0.6956387643723901,0.6674914277852754,93.09772633828523,114.34458962993135,2.9668549202308405,3.06,2939.247320132188,2933.088890579603,0.978987601726554,0.999038619756278,41.210279792706466,23.652250909419404,2.9343276960952176,1.0350918320297893,1.0051539310359905,17.422369580000005,passed,
2025/05/28 11:15:00,0.6891162566832882,0.6668724487374053,93.0907207574476,114.51801113407757,2.961529098442703,3.07,2954.4730676172903,2937.115646641262,0.9793049582957408,0.9991916384034517,41.59621709921157,23.71064889331791,2.93302908541892,1.0280268887002277,0.9925323125794158,17.448111413333333,passed,
2025/05/28 11:30:00,0.6848022520283342,0.670571711012466,92.9252031114506,114.64832080916709,2.9607048091669235,3.04,2963.4948847931682,2939.9379602792874,0.9793864695564343,0.9992992048806209,41.896899082124676,23.29019950982898,2.9182617439432694,1.0154690754750557,0.9708471106894526,17.478322014999993,passed,
2025/05/28 11:45:00,0.6850467188801209,0.6715574358662375,93.2132837264967,114.79929515583557,2.950487336422886,3.05,2969.557787608085,2972.2148543872217,0.9794332349013372,0.9992683049349451,41.836287512279476,22.53669022734819,2.9276081817145023,1.025936223955461,0.9795407485719814,17.53112493611111,passed,
2025/05/28 12:00:00,0.6881929849099763,0.6782878261607285,93.56672220667873,115.36292035212318,2.9706745695151695,3.07,2957.1286126614596,2956.48634396526,0.9793520215812188,0.9996334352216377,41.53926858157221,22.94189867052626,2.930300606793884,1.0510612225016502,0.9973908042752179,17.567425565555546,passed,
2025/05/28 12:15:00,0.6940596283827156,0.672798097738578,94.20883803127344,115.78106852536374,2.9748377906868524,3.07,2967.97498100352,2954.451334751611,0.9792911860060332,0.9994442314241297,40.89902960898329,23.723000384739667,2.933827971758513,1.0534487557088068,1.0144662548210956,17.618257616666668,passed,
2025/05/28 12:30:00,0.6971120883447681,0.6682209563010156,94.22700775464335,115.72225286495849,2.9688882782035013,3.05,2972.88235494275,2970.704200706694,0.9791497728638875,0.9992294065705923,40.6239520958647,23.706396252212336,2.920906500896854,1.0469215498479145,1.0186454175633968,17.645844455555558,passed,
2025/05/28 12:45:00,0.697458074247873,0.6788734802216463,94.35808142022579,116.16166482796994,2.986410432421874,3.07,2958.8621022827347,2959.068911082426,0.9790952305280775,0.9996543011616257,40.61678090982334,23.35488650321526,2.922054449750586,1.058663182211208,1.014597326701899,17.673370916666666,passed,
2025/05/28 13:00:00,0.6971621315027469,0.6778363523866923,94.47666329643826,116.27899187873183,2.9841278763714434,3.05,2967.9431071620825,2963.7185820559307,0.9791357985306571,0.9995995662436807,40.56168244173376,23.387841545537555,2.9177013934887754,1.0555137987036856,1.0129451200860962,17.700836999999996,passed,
2025/05/28 13:15:00,0.6979905624703928,0.669546020270995,94.61935223017656,116.27795057062225,2.976320107609166,3.06,2986.1090885465237,2970.3210213170228,0.9791322322633845,0.9992875260807423,40.39626944513644,23.92571855890751,2.9088920262008546,1.0430567500897072,1.0144727198415942,17.728242705555548,passed,
2025/05/28 13:30:00,0.6955588909572131,0.6665696036668497,94.96281319938717,116.34712383218753,2.963811960908002,3.06,3003.819135289605,2986.8894468298945,0.9793635748627204,0.9991506031550786,40.485173135946546,23.738550073388303,2.9256093063449904,1.0433065745104222,1.0164686828337728,17.75533374999999,passed,
2025/05/28 13:45:00,0.6949321231479293,0.673167720941554,95.14584234090911,116.7484423104586,2.9735562109712306,3.05,3002.2019857754503,2981.890130710237,0.9793760177133919,0.9994001493935457,40.49699284164165,23.509193393998416,2.9248892366187254,1.0474013811687533,1.0101164194631445,17.79403427999999,passed,
2025/05/28 14:00:00,0.699876006553607,0.6743793721099364,95.437664610388,117.1348279543785,2.984120426232988,3.06,3002.0806897167795,2974.9411261904297,0.9792931173703615,0.9994637074631483,39.919585502465864,23.87504308815231,2.9116244191067486,1.0528211967696692,1.0195462458724625,17.83615288888889,passed,
2025/05/28 14:15:00,0.6954093532003777,0.6755074054487348,95.70333567381593,117.48210890833717,2.9779051466458357,3.06,3024.856538060125,2984.3296395826897,0.9795403815507524,0.9994760316252114,40.106704478663346,23.680668411223408,2.911385900957678,1.0479996158927192,1.0088447344823865,17.894786445555557,passed,
2025/05/28 14:30:00,0.6982951686453185,0.6725352584444304,95.90891011249583,117.595240419267,2.9743154764868436,3.05,3028.4808972563305,3002.145336136846,0.9794163617119961,0.9993465893040923,39.85916110635597,23.560199549737277,2.908523664496451,1.0445357930706987,1.0133877925237493,17.936984938888884,passed,
2025/05/28 14:45:00,0.6979421127045213,0.6758133853338523,96.16043855539007,117.92271653542684,2.977474448778519,3.04,3033.3517894142146,3005.0606434366555,0.9794621978933993,0.999451435312813,39.81342363085534,23.365736286201198,2.909885298923242,1.0466659251760277,1.0104538679888977,17.97921873,passed,
2025/05/28 15:00:00,0.7020169490607516,0.6786606571647165,96.46140711470282,118.25997868704506,2.988143124159287,3.05,3026.5045588587273,3001.861346495329,0.9793221709982863,0.9995595197326964,39.45682032858608,23.420405149985875,2.909949133147397,1.0541166673014823,1.0181042324027476,18.01362013,passed,
2025/05/28 15:15:00,0.7013245553732772,0.6821608434824057,96.81477280525888,118.73452300546073,2.996230635955195,3.06,3034.152844644948,2992.0590070781022,0.9794153237443995,0.999702295540323,39.392238212628804,23.61644046212342,2.912587383334166,1.058377225652158,1.016734392877781,18.055920568888887,passed,
2025/05/28 15:30:00,0.7029847964105542,0.6819217306387404,97.02256618673087,119.01481127402866,2.9999886890779197,3.06,3036.23965645498,2996.5351908122807,0.979356859384409,0.9997440883421085,39.19869723355477,23.715027663280456,2.9079500989355918,1.0577270976622204,1.0187764626157996,18.098256305555555,passed,
2025/05/28 15:45:00,0.6990741234549088,0.6791077582639297,97.23549268564855,119.0809262591826,2.987568291060199,3.04,3058.3223747590805,3010.991231982045,0.9795391075597677,0.99957171622036,39.44833088502084,23.52906656196664,2.915466276156919,1.048990474846846,1.0103763755350037,18.132488879999997,passed,
2025/05/28 16:00:00,0.706048820994264,0.6774700162041107,97.50349141595254,119.26770574570985,2.9913909143896937,3.06,3050.8033749012525,3025.0156939375347,0.9792778844313037,0.9995048792240453,38.863123932468056,23.497873454923013,2.9094998623490564,1.0536306872582533,1.0252396122409762,18.17514996,passed,
2025/05/28 16:15:00,0.7064105275671387,0.6780067132430623,97.8859557336837,119.65640224801939,2.9983865781061123,3.05,3057.5882983964593,3015.491262001119,0.9793409490688343,0.999577723168898,38.72720455656221,23.897853399112396,2.914874741910385,1.056890349588295,1.0284037150442087,18.209440241666666,passed,
2025/05/28 16:30:00,0.7050128813177259,0.6813652790080754,98.19905055208754,120.06131959313613,3.0033257454139686,3.04,3064.2186930059934,3013.013800776881,0.9794430293854164,0.9997274336711651,38.752693223041234,23.865530730203197,2.920010471001927,1.0592827639273164,1.0245104355219867,18.251908809444444,passed,
2025/05/28 16:45:00,0.7089269947729478,0.68054031851245,98.33803788792517,120.2001218512786,3.006582124074856,3.06,3061.0792588551567,3021.0818185636,0.9792333849866693,0.9996669518118378,38.456103665965365,23.836570795518178,2.9130676917032563,1.0580005312985061,1.0290622984323314,18.2865167711111,passed,
2025/05/28 17:00:00,0.7024879146843386,0.6813740000655524,98.56107757264184,120.49839880384411,3.0023807311696524,3.04,3081.84164319706,3020.2795978342083,0.979571159128029,0.9997676561075569,38.83012239939278,23.89031546774815,2.920636622538981,1.053486710076633,1.0167966871747027,18.320891233333327,passed,
2025/05/28 17:15:00,0.7050390035160393,0.6815983145213088,98.7592954449732,120.64978603704297,3.0012939151965745,3.03,3084.669437219079,3033.8440617301553,0.9794403751309257,0.9996765325732984,38.61782023824114,23.60043221063294,2.9171545108271637,1.0526698539702468,1.0186254446846938,18.36345733444444,passed,
2025/05/28 17:30:00,0.7102346985054635,0.680660651087127,99.02695989742814,120.95274249570882,3.0122167504466786,3.06,3079.0127821683773,3028.8314275982443,0.9792338954393631,0.9996962945369309,38.16324107199407,24.022757454769398,2.9110355076055607,1.0547679931418459,1.0282169110869879,18.398150637777775,passed,
2025/05/28 17:45:00,0.7081356885512883,0.6809942709413465,99.3329045957055,121.23902884565979,3.0099485171311153,3.06,3091.7867890767643,3034.82410865487,0.9793575852905438,0.9997108329143997,38.256141697741384,23.961643550772393,2.917924220575086,1.054068897763113,1.0250541199969745,18.440783386666663,passed,
2025/05/28 18:00:00,0.7039680950549223,0.6825287713319624,99.5487963769438,121.53626072373126,3.0024648696699723,3.04,3108.279468795176,3047.813020428523,0.9797246060981206,0.9998626791028734,38.47868922510954,23.618889419037643,2.919804011289779,1.050512821303276,1.0152544305528735,18.48345143333333,passed,
2025/05/28 18:15:00,0.7076740163253217,0.6823713527014331,99.55909844220025,121.6281601634477,3.007016515970615,3.07,3101.4428882963825,3053.3159469641346,0.979549548319971,0.9998830691350129,38.00904048507464,23.67892051382137,2.907855694594522,1.0557867161444088,1.024917619853818,18.50746146944444,passed,
2025/05/28 18:30:00,0.7091405712424093,0.6864276591905706,99.96843422647905,122.20693284555811,3.022447256138221,3.08,3086.457291158863,3046.9187541106994,0.9797038720066982,1.0004095670027096,37.93753680990305,23.758484241606805,2.921001109885087,1.0642046243903778,1.0292037908888854,18.53780559888888,passed,
2025/05/28 18:45:00,0.7110667561756725,0.6820422041191727,99.85331564321092,121.92680747897789,3.0155504988194677,3.08,3095.600417056514,3056.4401418310913,0.9793386712146107,0.9999305388382811,37.80008119869566,23.80721693234602,2.909998789705316,1.0558289602528914,1.029504673227374,18.551788976111116,passed,
2025/05/28 19:00:00,0.7067198829536129,0.681634921255436,99.93510653236885,121.95788334649835,3.0073673166161017,3.06,3118.870600094419,3053.9397030082914,0.9795875648917648,0.9997979389908057,38.00152139486294,23.835237263422073,2.90866790118433,1.04973136899109,1.0194659694906465,18.563907957222224,passed,
2025/05/28 19:15:00,0.7045400661604265,0.6838434697860367,99.72264756344984,121.89657358483872,3.0068893678577,3.06,3107.598655124347,3063.1650195696866,0.9796733105410907,1.000064711355217,38.442534555654646,23.371558306699402,2.910735180234358,1.045634326196889,1.0098439202524783,18.554803685,passed,
2025/05/28 19:30:00,0.7022328817879098,0.6818850318239669,99.56530147171844,121.58481263863307,3.0032293374107257,3.04,3119.893144522141,3050.487641640799,0.9795132961389392,0.9996895772995382,38.607942795354084,23.616073321774596,2.910944536109053,1.0399784042514522,1.0042061910716575,18.5310686,passed,
2025/05/28 19:45:00,0.7018733296030695,0.6771777812573514,99.28991551130073,121.11917784040982,2.990442697469481,3.03,3120.068470716669,3068.184608777603,0.9794616556069332,0.9994731757729683,38.741444132421684,23.33848866380675,2.9099165461045073,1.0347265650742394,1.0052092587033012,18.50561623166667,passed,
2025/05/28 20:00:00,0.7165692409195498,0.6855526093716595,102.02760036244956,124.50703524029993,3.0286816916397257,3.1,3153.13650993212,3089.4499403856175,0.9795089061014183,1.0001000123298762,36.479374129863764,22.88560463430948,2.8952129886990345,1.0513340813002505,1.0297742673659551,18.906807290555555,passed,
2025/05/28 20:15:00,0.7111910894193109,0.6814640850224581,100.11287116665083,122.3260433041455,3.0213267062634284,3.11,3111.9913332254896,3051.933550153807,0.9792340115327782,0.9998416481861082,37.72714038791909,23.914416024826817,2.895044975345303,1.0436199142438636,1.0193227245576442,18.62323086555556,passed,
2025/05/28 20:30:00,0.7010989361046452,0.6845215397184422,99.36075620334545,121.93257427196285,3.010470055712898,3.07,3103.1235677657182,3073.7372698673357,0.9793870976258361,1.000159136057521,38.68139809013043,23.23626929957878,2.895226379981483,1.0383886478794468,0.9986484583912888,18.59525459,passed,
2025/05/28 20:45:00,0.6988385556470367,0.6866073007866041,99.4797782707522,121.54693829510349,2.992842088524975,3.04,3122.3774379731512,3078.7974824005773,0.979712335556298,0.9998597590415083,39.048996437056644,22.390487894033676,2.9104896576182173,1.035623694759923,0.9893253938829872,18.559137300000003,passed,
2025/05/28 21:00:00,0.7022207446920599,0.6848091422190351,99.44150303594967,121.49220368819023,3.003318490111074,3.07,3104.0666224884712,3066.1770814215615,0.9795478863040108,0.9999679316008966,38.6504530349803,23.015896395665653,2.9139578529156327,1.047183027232646,1.006543624074382,18.53120700444444,passed,
2025/05/28 21:15:00,0.7084430572644634,0.6824654542289775,99.45615697019007,121.29758108896444,3.0096284120671464,3.06,3097.96823430088,3050.0655462998175,0.9792563031280875,0.9996936354359749,38.222205459653416,23.476529032827067,2.9077423357523933,1.0474624331751752,1.0165847030337147,18.50329714444445,passed,
2025/05/28 21:30:00,0.7074001902349699,0.6839467458005601,98.99001244655805,121.03932887769194,3.016389297118249,3.08,3066.146266658057,3049.8692349301614,0.9792584453788215,1.0001448243242423,38.45901903708868,23.396651402495646,2.912623182953997,1.055737803495173,1.0210335033563287,18.448283699999998,passed,
2025/05/28 21:45:00,0.7037819579540353,0.6833287989370984,98.62414130425834,120.52380444078908,3.010587069368917,3.08,3071.1264231405285,3035.629055568767,0.979299439978201,0.9999426401735523,38.886294138909896,23.438897683460947,2.914264432574728,1.0513227970763577,1.0128527951551456,18.384919079999996,passed,
2025/05/28 22:00:00,0.6983210194663304,0.6836016272156867,98.2143866461326,119.95091207292583,2.9999417037903724,3.09,3079.431387346767,3025.2022381352253,0.9795228658894755,0.9997982699056609,39.3533144335871,23.257594488058416,2.9174060732397376,1.0473089565424014,1.0016654005315553,18.313544999444446,passed,
2025/05/28 22:15:00,0.6940598138490989,0.6816301490081088,97.61623392377004,119.14607164696031,2.9846249574040264,3.04,3081.8300065326785,3026.015382438638,0.9796603045702558,0.9995877610333096,39.965124668758165,22.792709105843358,2.9164937535033766,1.0345793273050878,0.9866479270012126,18.22962778388889,passed,
2025/05/28 22:30:00,0.7017814449051737,0.6836039483173709,98.73373767108443,120.44315105962286,3.002681403523402,3.08,3085.103012819808,3036.1998012024137,0.9795678148052167,0.9998700896368196,38.851214544815605,23.307053958681752,2.917819965328956,1.0540230757753,1.0124947590479907,18.380322124999996,passed,
2025/05/28 22:45:00,0.7032272154879199,0.6828883799980362,98.15662939488433,119.78181850844078,3.006043325265644,3.08,3067.9477371003522,3018.4338949352364,0.9792833221985927,0.999707170829565,39.03244865092494,23.405648925111876,2.911188155518216,1.0481219677028255,1.008427168889347,18.29592688,passed,
2025/05/28 23:00:00,0.7011287447088731,0.6823850934102905,98.5324671169859,120.2293181867997,3.004019160119422,3.08,3086.4789872662273,3019.504150871994,0.9796724006468386,0.9998590373427817,39.0213579223658,23.658432115309882,2.9097866852225245,1.0472203680948409,1.0068121892182769,18.342490338333334,passed,
2025/05/28 23:15:00,0.6977802083725554,0.6811506915811691,97.93991370892512,119.43131899127181,2.990603397382379,3.07,3087.1974741983954,3019.315601385125,0.9797069698987976,0.9996059832178655,39.50772718535768,23.18729485726953,2.9077967346831746,1.0366801684573344,0.9936879306208144,18.262158749999998,passed,
2025/05/28 23:30:00,0.7003198535815526,0.6811838428429736,98.15650812399963,119.68056914151451,2.994679704765178,3.07,3086.426369329169,3023.8559298262558,0.9796107352746857,0.9996292886496797,39.026237249696386,23.358934806297313,2.905334303996648,1.0467865728279901,1.0064413835463208,18.29833839166666,passed,
2025/05/28 23:45:00,0.6947798266026457,0.683454324387223,98.07782225244911,119.67503728068954,2.9911937529400348,3.08,3093.7435147539804,3022.460854159985,0.9798076415422539,0.9997288282677596,39.2618072316473,23.252859698416948,2.91200916785501,1.0525608001404338,1.0025124758137387,18.294752300000003,passed,
2025/05/29 00:00:00,0.7074333275321982,0.6831943145852849,99.23987168983477,121.07945784731432,3.005581101327829,3.06,3097.5007798971424,3045.600232216145,0.9796895788611079,0.9999272951806681,38.13820547567959,23.467926812315238,2.8968105289973396,1.0518781911790507,1.0184228223409997,18.463588305555557,passed,
2025/05/29 00:15:00,0.7014269711737661,0.6829471084793853,99.05288822813166,120.89056676549527,2.9962717674162245,3.06,3114.035282385888,3046.4860391665766,0.979789067325302,0.9997652496723419,38.30628129355848,23.428601571392534,2.897086612639513,1.0541216968049782,1.0141808280570792,18.45859610833334,passed,
2025/05/29 00:30:00,0.7062889743301097,0.6831503039608025,99.0881319957562,120.91854331414764,3.004751248065816,3.08,3096.344676175487,3042.4164783224255,0.9797154203902945,0.9999341642254487,38.20566333710137,23.485641284986603,2.8953280276417823,1.0519143504775048,1.0170282266230548,18.44545024055555,passed,
2025/05/29 00:45:00,0.6988107847606387,0.6826601845889821,98.95806014451513,120.75981493304423,2.9927333276875245,3.07,3120.0233248628474,3044.4428449793086,0.9798209970675252,0.9996846173684417,38.62504303208896,23.34935757485109,2.8992452246945515,1.046878698953975,1.0045677765680343,18.448603353888885,passed,
2025/05/29 01:00:00,0.6983799458970401,0.6846178241258333,98.77708956401328,120.7382300350294,2.993194795285974,3.07,3111.919571127662,3049.9255669548206,0.9799319594756625,0.9999156071714034,38.84097354206357,23.036377152712095,2.891886646654144,1.0442141072662667,0.9988113065690818,18.443602796666667,passed,
2025/05/29 01:15:00,0.6967323128389739,0.6852014072126505,98.55492604517195,120.55862311165303,2.98892176254536,3.05,3115.957293169179,3053.5500011293157,0.9798816538977264,0.9998110571769365,38.929510655456966,22.785876452683787,2.88381970656745,1.0395742996141208,0.991573203020465,18.44017461611111,passed,
2025/05/29 01:30:00,0.6964930255369188,0.6859969268199364,98.55212962228065,120.609574151525,2.9894029661817036,3.05,3113.9365237815264,3051.841207931494,0.9800859531015023,0.9999920735668261,39.195371182235434,22.673607145982437,2.882086943451048,1.0318745771896376,0.9829578445094179,18.431994239999998,passed,
2025/05/29 01:45:00,0.6953002256538585,0.6872398570316661,98.42268153301539,120.42855528286648,2.9823497783727504,3.03,3120.1425040198546,3060.206480938079,0.9800769065949578,0.9998516844174472,39.294086387140034,22.188265729104348,2.877638727056944,1.0290476458983324,0.9769239774563298,18.431962425555547,passed,
2025/05/29 02:00:00,0.6997336371269065,0.6859918914812144,98.58785870546166,120.61946175842358,2.9917939655510843,3.08,3104.2464620924707,3056.579993357337,0.9800929258213852,1.0001114200687098,38.855800615565336,22.673568324367537,2.878710004834832,1.0404628671504639,0.9946290136330495,18.431923412222215,passed,
2025/05/29 02:15:00,0.6982411402105961,0.6859638964799143,98.43325297832116,120.42922003282223,2.9877727266485685,3.05,3110.6909252432692,3058.411910324591,0.9798919350009886,0.9998500707892513,38.7601306693233,22.581383579131217,2.8762822462816464,1.0432410042636693,0.9954137325522002,18.4318772,passed,
2025/05/29 02:30:00,0.6981470940170116,0.6862933599156517,98.52977553842672,120.52906110465382,2.9896959990291783,3.06,3102.7872835665435,3062.32910113415,0.9800062697462331,1.0000723045328,38.968711031953966,22.459081948557298,2.885644803567396,1.040763268509322,0.9925358528013327,18.431823788888895,passed,
2025/05/29 02:45:00,0.6986022315524926,0.6859915479368883,98.34853546787906,120.33277976987684,2.9908646363159725,3.06,3097.21237026916,3056.724357912466,0.9799976588122602,1.00009054818389,38.91916403100135,22.5769437222889,2.881167638125037,1.0437234263892534,0.9960178522182866,18.405591734444446,passed,
2025/05/29 03:00:00,0.6966479379772451,0.685682279282666,97.96033550911645,119.82907461689734,2.9881484653444375,3.06,3097.7199482246924,3043.932546458584,0.9798684107271414,0.9998526756499535,39.01136063074989,22.669360538087776,2.878616663992178,1.0457532343459681,0.9954454137921269,18.35216947666667,passed,
2025/05/29 03:15:00,0.696525924499666,0.6849778051051355,97.73367582461026,119.50830944178439,2.989949807650413,3.05,3086.9097269828117,3030.3837502373513,0.9800370270921333,1.000000939484307,39.31220976319844,22.799740167661994,2.880906648203693,1.0396993746874568,0.9900014088742817,18.290400455555552,passed,
2025/05/29 03:30:00,0.6947791143717792,0.684956592900139,97.37054592195952,119.01669723003847,2.986072177415869,3.06,3083.6962486421953,3023.5966821609836,0.9800055729961445,0.9998795519015107,39.52349470297524,22.669871768653707,2.880715841831839,1.0387566648778004,0.9864116340844843,18.236817499999997,passed,
2025/05/29 03:45:00,0.6925159081551144,0.6851058136230679,97.09453725299744,118.64720055086546,2.983038209846605,3.05,3081.8172873166504,3019.158888186225,0.9799232346472931,0.9997555425604038,39.72952724020262,22.542630323113634,2.884425263968651,1.038133979918476,0.9824992138457388,18.199445048888883,passed,
2025/05/29 04:00:00,0.6907552790476097,0.6815083459353622,96.41876215695406,117.78122067036796,2.9786984145885005,3.12,3070.270484497724,3002.791120852683,0.9798809144422427,0.9996034743267703,39.9672554711264,22.843985493463922,2.8828681669183656,1.0387722270563968,0.9851684921487613,18.089818975555552,passed,
2025/05/29 04:15:00,0.7059367402325697,0.6956639730241924,99.25359042073813,121.26979105083223,3.0227036740369044,3.04,3096.337201599041,3011.1832523990465,0.9803610225405779,1.0006527482173615,38.932428665405986,22.93337866295478,2.8723633341737047,1.0260839767185683,0.9736439468120132,18.46122451555556,passed,
2025/05/29 04:30:00,0.7054543736614328,0.6883531549730755,99.3052384224745,121.22711848321931,3.0046374750140163,3.06,3112.338652943367,3053.0961576506306,0.9802933712996882,1.0003783048855588,38.562182404152736,22.687191482287258,2.8643305734802738,1.0267025998881227,0.9844989816849646,18.52489648166667,passed,
2025/05/29 04:45:00,0.716746535265747,0.7028066875190282,100.30228484018973,122.35442354111964,3.0370806392705028,3.05,3106.2600037887782,3014.9013358422358,0.9804962636357176,1.000862646788981,38.31133243511121,22.497811040517718,2.853816744685678,1.0166009322998195,0.9669670070907141,18.590460594444448,passed,
2025/05/29 05:00:00,0.7190324324161386,0.7023615350584698,100.60440599871706,122.67139438019124,3.038984349634883,3.05,3101.700914252707,3032.105863080501,0.9804811714181545,1.0010214618421098,37.84328912272119,22.436885996500266,2.8576307289563903,1.0266337731136743,0.9799207022429239,18.6405428,passed,
2025/05/29 05:15:00,0.7273926397869711,0.696457987599184,101.2307035924151,123.17734124549825,3.040562407314901,3.02,3089.575378520343,3062.818566573594,0.9805609249663069,1.0012869583820443,37.154397285495286,22.56120087304185,2.862987102443374,1.03166031163507,1.002697228612128,18.706737744444442,passed,
2025/05/29 05:30:00,0.7223815221382589,0.6944755374852789,101.41249696897279,123.18742664391272,3.030133633371153,3.05,3127.4751886591275,3067.957168194396,0.9801931918024895,1.0005749445958976,35.74587315860732,22.884055598540005,2.864087404698887,1.073473224348138,1.0406652801786145,18.772987957777776,passed,
2025/05/29 05:45:00,0.718536632416059,0.7035983376744219,100.97358071553312,123.05395941397647,3.047331055424608,3.06,3107.6552337181042,3032.9604787393805,0.9802017847206033,1.000964808883088,36.327749287853955,22.689640954606663,2.8645880939922934,1.075455649991529,1.0244298327541796,18.712488959999998,passed,
2025/05/29 06:00:00,0.7164177105667562,0.7016343256622515,100.75917027690589,122.76227560397122,3.0421887381678956,3.06,3110.7096635823787,3034.1743740611014,0.9801278557069821,1.0008070061357506,36.49553711927891,22.87539194282413,2.864832660092705,1.071496588459967,1.0208289262605386,18.69389701666666,passed,
2025/05/29 06:15:00,0.7264273880730777,0.7028135587108821,101.95537758845991,124.00996522256763,3.056338425723853,3.02,3127.972890187332,3034.3726106078,0.9803397888787986,1.0009957617853462,35.780560863488404,22.706804740280884,2.8488730521088685,1.0576453123200182,1.0182757736909434,18.83421334666666,passed,
2025/05/29 06:30:00,0.713458889879478,0.6918036133072768,99.48568106998435,121.0310388394935,3.0250348329964396,3.05,3093.7259345513185,3014.8257858364495,0.980310277039785,1.0005582525360845,37.69651028438411,23.324144921787695,2.8594187773883784,1.0457383678500003,1.0050032185935467,18.47858173333333,passed,
2025/05/29 06:45:00,0.7274653631477402,0.6785469851141801,96.92358346034564,119.0411236367902,3.0909493821654204,3.15,2897.7819731755894,2956.7957709715806,0.9789701374635819,1.0020084543403451,36.707478364160735,22.85450701198385,2.8733845661666635,1.1224405848067094,1.1146613706284336,18.096203461111116,passed,
2025/05/29 07:00:00,0.721353394510339,0.6674708681774754,94.75710581867048,116.63048699634768,3.090531121295791,3.15,2819.469310140243,2920.196396325528,0.9788266109877803,1.002355515818078,38.11271085095099,23.743610001282565,2.8985228676606773,1.1311300824381236,1.1316146700838057,17.73861549166666,passed,
2025/05/29 07:15:00,0.7013794679170317,0.684190738058972,92.62362663760538,113.59960806548682,3.0845832585848947,3.12,2838.8766611801693,2762.7788722859054,0.9790033613621973,1.0011741682469486,40.56389824791832,26.674600557857563,2.9113228196812235,1.1081170932833855,1.0524800972056103,17.27877287888889,passed,
2025/05/29 07:30:00,0.6904995831428704,0.6822875098129408,89.59275470175776,110.0555055144309,3.0747784130070945,3.16,2764.068331954288,2696.6037750087767,0.9786585106664303,1.0009361121011848,42.61647525873269,26.963855651120852,2.9292793406303175,1.0967913142934587,1.027528388598492,16.790356715,passed,
2025/05/29 07:45:00,0.6840490675589213,0.6742381752705741,90.25938996967359,110.52567325176635,3.0403564031922516,3.06,2826.5751977826862,2736.536844687444,0.9793088404096378,1.0005341161149246,42.58637136767994,26.75697451539246,2.9237531928636002,1.0804799547214272,1.0176088882881342,16.913843319999987,passed,
2025/05/29 08:00:00,0.70218863238442,0.6852634813054564,92.71739002686385,113.6618922923655,3.0838703591289294,3.13,2844.4853148232655,2768.5947320595697,0.978995867788039,1.0011433501260434,40.41575615747963,26.571306507003865,2.90275448229212,1.1063913848975349,1.0500575316138105,17.310011179999997,passed,
2025/05/29 08:15:00,0.7089140552184096,0.6753121624344481,93.9217560722831,115.24721404443007,3.079046180479361,3.13,2844.5700867919404,2859.3083533377803,0.9791526532470219,1.0018124667542738,39.34933158952738,25.120170015917058,2.9027168600713122,1.1181149409863702,1.0877836851340918,17.562505124999994,passed,
2025/05/29 08:30:00,0.6650639743734151,0.6440403557561786,70.95633722406562,88.2223304593846,3.0163155971022406,3.04,2129.9264708994892,2439.549690649358,0.9752549867307797,1.0013610291382642,46.54496919091495,24.392239314884474,3.056548875366588,1.1047800917784463,1.0628035197593435,13.782982216666667,passed,
2025/05/29 08:45:00,0.6390783919412684,0.6316474665159163,66.81888157696221,83.77978274000652,3.0097490658248582,2.98,2012.7567464363467,2350.5486277576238,0.9745812769684141,1.001713634386333,48.23113522256729,25.852112749544048,3.1081459122830593,1.1388608246792826,1.1005534259807337,13.132454273888886,passed,
2025/05/29 09:00:00,0.6190271035362015,0.6256401441275882,63.782109279706816,79.46075994206001,2.970059918838593,2.95,2002.9693225690664,2224.845555402669,0.9741734213727987,0.9994764094080472,47.926644504985745,26.086676386677876,3.12486557257974,1.0989440667913184,1.059597002138126,12.55686351333333,passed,
2025/05/29 09:15:00,0.5935703926458699,0.6146153495548815,60.66251195853913,75.62470557148349,2.9119576186583673,2.95,1974.2655473440948,2175.324770377364,0.9739813986067238,0.99815734471304,48.44467350997413,25.402917132477384,3.1378227223675235,1.0811506137779527,1.0399336835167927,12.083431139999998,passed,
2025/05/29 09:30:00,0.5871248830817737,0.6138890848870047,60.002387083474915,74.8764169050778,2.904885588740135,2.95,1958.3646691265192,2167.439636523398,0.9739168101650648,0.9981671272210937,48.84331928590095,25.07964911238867,3.1513975429300642,1.0772021782314556,1.031186198708757,11.984989469444445,passed,
2025/05/29 09:45:00,0.581547813878431,0.603658551981643,59.646149652418906,73.894335237377,2.869158236337154,2.95,1993.2484186670633,2153.734036705469,0.9740237579624837,0.9967209546258398,48.23117724573642,25.132770058393827,3.157505649716242,1.0545313884251744,1.019835074548992,11.898348867777774,passed,
2025/05/29 10:00:00,0.5752318057642183,0.6007743831209643,58.9867092474082,73.0846144657133,2.857449261594875,2.95,1989.7706510953499,2141.8225120826205,0.9738599825475228,0.9963013124669416,48.252486151183994,25.36463493341396,3.160266466741248,1.068881499809646,1.0324497477234351,11.805817833333325,passed,
2025/05/29 10:15:00,0.5694481334511957,0.6026609351716491,58.164422753835815,72.41641127398985,2.860749611837947,2.94,1953.6954472930965,2138.565979727609,0.9736076202604421,0.9967887689216645,48.94311539423045,24.99290906606821,3.168576911557483,1.0769261518929167,1.032490496891649,11.706935288888886,passed,
2025/05/29 10:30:00,0.5640447230467556,0.6037204768666099,57.59310030074967,71.84623781383067,2.852685388219574,2.96,1934.9542914578115,2143.4314620892783,0.9737772606281752,0.9971395821644913,49.478906836852985,24.22564064428226,3.173983670132742,1.0730735932648794,1.021805053234349,11.63435144666666,passed,
2025/05/29 10:45:00,0.5591832786250686,0.5963479159082968,57.16336297902475,70.96807381345272,2.8343975601393208,2.91,1961.0812716481867,2117.32452525484,0.9734449930283531,0.9957476309143829,48.86897203485012,24.960365807826403,3.1680808588006046,1.0710551727264939,1.027010132288172,11.55982344,passed,
2025/05/29 11:00:00,0.5538491425706209,0.5991635257523512,56.517845862323604,70.44476964597565,2.8403405359948377,3.0,1924.0909595655755,2117.2649052912543,0.9733589852147624,0.9964787846414256,49.682320450972725,24.46141495792203,3.1820371879277403,1.0787037779423474,1.0245688765046572,11.47882688333333,passed,
2025/05/29 11:15:00,0.5454173292854375,0.5939562517223722,56.04265268890022,69.57089792365353,2.810694499225152,2.96,1940.1971616389678,2119.166269645383,0.9733992693521106,0.9956057337280508,49.61846025205411,23.975345118059984,3.196676973722968,1.074753476974881,1.0187949433516013,11.409630466666664,passed,
2025/05/29 11:30:00,0.5392471377800556,0.58654101120732,55.64432416210916,68.70532862072871,2.7898799498225855,2.92,1970.122837991642,2092.4051932667476,0.973226625453053,0.9941929895685739,49.073544025280675,24.778877426283128,3.1957409941806,1.0761415520105815,1.0250498427531816,11.333965500000001,passed,
2025/05/29 11:45:00,0.5189514134527864,0.5780184776149961,53.81744418982322,66.40367461626855,2.7435498812444408,2.94,1969.751350299674,2068.6126945085985,0.9729987839212897,0.9927365297031591,49.385691288226305,24.327532475277028,3.209069172318276,1.0763885006048342,1.011795518330389,11.079453195555555,passed,
