datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/05/29 12:00:00,0.5100682422074867,0.5772004360898766,52.83187289790435,65.38539532294025,2.734580191072839,2.98,1944.0509834357588,2061.5563510131246,0.9727748856780418,0.992748873460698,49.9382079321138,24.07629604031765,3.215712300692276,1.0944231938708164,1.015427315553019,10.953654469999993,passed,
2025/05/29 12:15:00,0.5002153434171738,0.572166923114545,51.99352739312542,64.24198663638452,2.706674090178537,2.92,1950.760353884059,2056.7333876144526,0.9725749310917555,0.9917450631018921,49.95801163407331,23.56752092491841,3.220852431736944,1.090382908208653,1.0049954815434505,10.846979476666666,passed,
2025/05/29 12:30:00,0.5038599717344658,0.5736889246372184,52.34738465107768,64.59921229031906,2.7216150304669116,2.92,1947.7945541398235,2050.7094529213973,0.9726407528537806,0.992121584722611,49.997646065152466,23.954589992914016,3.2231565383573946,1.0891108995673857,1.006921161503695,10.882388604999994,passed,
2025/05/29 13:45:00,0.6870518768526183,0.6572568531508728,82.06388401183531,98.53884758087244,3.0756540471165517,3.11,2495.5642770863337,2500.506729868476,0.9776354263108445,1.0005895307380817,44.62426367659807,26.10389569398985,3.0128029862023213,0.9963462044144249,0.9486946434448458,15.366186012222228,passed,
2025/05/29 14:00:00,0.6870642081777015,0.6597666997234819,81.68326441336687,98.50114267783624,3.0885534889588064,3.09,2456.2249734141865,2524.3483591587496,0.9771773993059539,1.0011753906866403,45.075696155259685,25.879583467881897,3.015412042722361,1.0239140669946054,0.9719718271641904,15.382767143333332,passed,
2025/05/29 14:15:00,0.6903965089197791,0.6637408426770847,84.80940440889005,102.31109294827779,3.11271559144495,3.25,2552.8107323895592,2564.8286527624964,0.977386988605787,1.001306124797552,44.59884934576521,27.195599978130854,2.9886112052493674,1.0461222543289141,0.9945245433604054,15.92975590555555,passed,
2025/05/29 14:30:00,0.688803695334185,0.6627217332276648,84.27037906775689,100.8736287580295,3.077988956794886,3.1,2563.2306163879834,2561.8367390206604,0.9777859900790731,1.0006483177906478,44.321329498654315,25.73803527098906,3.000780446985498,1.0173580570951042,0.9638491334541803,15.774900722777778,passed,
2025/05/30 06:00:00,0.6905577530070665,0.6528556704599584,79.28549265728944,98.28922599357185,3.0819296999235135,3.08,2341.276775054716,2532.619007525739,0.9760356635597152,1.001544890980874,45.402824914000135,26.795771408588166,3.057092301553041,1.060453126797588,1.0302812766021412,15.021004166666662,passed,
2025/05/30 06:15:00,0.6916344364133973,0.6559676553986977,79.68579164266508,98.86288263305254,3.0776679535199514,3.05,2358.9936235240343,2535.240042729406,0.9761435454003818,1.0013566863662566,45.14213949672479,26.702651794764186,3.05888460557198,1.06470727463027,1.031451833315337,15.062826111666674,passed,
2025/05/30 06:30:00,0.695111800867392,0.6552978541237636,80.10908734045604,99.70447624384553,3.0854926324260354,3.04,2357.4116862823407,2548.740064304566,0.9759083094272466,1.0014572356302835,44.96690683391741,27.213167630560694,3.063761390057559,1.087639645876053,1.0606918375355847,15.137895079999996,passed,
2025/05/30 06:45:00,0.6973734319485791,0.6575087459761004,80.67183854991835,100.62796517532429,3.08445976700577,3.04,2375.520032671935,2562.3486516882376,0.9759524307047143,1.0013939589596086,44.692022632276164,27.274097892006615,3.0579689718094265,1.0987552934611715,1.0721573077984723,15.230657291666665,passed,
2025/05/30 07:00:00,0.6812262279465335,0.6450847136497799,74.74335679203575,93.15760498847769,3.009037297718249,2.95,2257.7502960834954,2479.5717794773677,0.9754025330359918,0.9999518966110847,45.06320543798169,24.84347881297818,3.0798910204388115,1.0312071713201838,1.0017114159470029,14.254778816666667,passed,
2025/05/30 07:15:00,0.6964993764991875,0.6685144154880115,89.9450163047003,110.36738097285567,2.9315030011018686,2.97,2819.0357464744843,2917.6501254754767,0.9790518477450922,0.9990396608535339,41.87522179592201,20.265518569722715,2.982262585882996,0.9901534187821172,0.9562145972471179,16.81711185,passed,
2025/05/30 07:30:00,0.6948544933279588,0.6761385752403646,94.33391254266085,116.14589124074334,2.9061966551240976,2.96,3005.335961421164,3094.1955604433524,0.9792542077828358,0.9985132109270456,40.84507179881165,19.01596349083449,2.9369817453405593,1.0149692140742965,0.9753337176039826,17.726438106666656,passed,
2025/05/30 07:45:00,0.6980262593120424,0.6767650052947229,94.9908856478314,117.06841149196453,2.8993891920676504,2.96,3036.721547144253,3122.43640545369,0.979163321322703,0.9981971396559317,40.37741186618535,18.623905939386038,2.92213042287991,1.0071598779843227,0.9719596654408581,17.857795999999993,passed,
2025/05/30 08:00:00,0.6935653794414375,0.6776399203546605,95.49220643159428,117.66275725952829,2.8953338965678532,2.97,3065.906227288468,3134.54291996907,0.9794420259379889,0.9982427163555548,40.497878137678,18.717754025013342,2.9230800713215723,1.0135261349845253,0.9730313749877052,17.952370589999994,passed,
2025/05/30 08:15:00,0.6917952319218417,0.6776513635541653,95.49387730208865,117.58765005729515,2.892151372849551,2.97,3075.013540166825,3133.396748644862,0.979549157085338,0.9981870963569278,40.57001501294799,18.513608431121792,2.920903986667034,1.002957152014143,0.9608218953097902,17.95566234,passed,
2025/05/30 08:30:00,0.6927258647448377,0.6789209546313288,96.14627397007291,118.37729454012496,2.8896120962200396,2.96,3102.6384411206536,3162.9765827841497,0.9794786620484711,0.9980684396272657,40.32601796255112,18.225146008463643,2.9089367620863693,1.0071955769046619,0.9652882008565972,18.10519696333333,passed,
2025/05/30 08:45:00,0.6910874178299911,0.6801227040949196,96.72570532079327,119.06142690054173,2.887683116321055,2.95,3123.4591815279805,3187.214312427868,0.9795538705925623,0.9981255774864448,40.309946232416834,18.041025043641838,2.910608625114196,1.0143193673540951,0.9696584372140262,18.223225301111107,passed,
2025/05/30 09:00:00,0.6980477618444997,0.6802479343087897,96.86012846489983,119.14720750186294,2.8965311555645337,2.96,3106.3749799823713,3191.0218004013823,0.9793072108257886,0.9982054415960725,39.757852377424996,18.10964225629022,2.903810829201163,1.021203581132291,0.9833858266893899,18.240605973333327,passed,
2025/05/30 09:15:00,0.6960794687200377,0.680405879758092,96.83894790502252,119.09770097377607,2.897756860337243,2.97,3102.8629703132538,3187.0662828688814,0.9794666119610105,0.9983856839147964,39.86718127608619,18.258013450624826,2.9106318278340804,1.026891526217186,0.9863497298490455,18.226685644444444,passed,
2025/05/30 09:30:00,0.6955974587774875,0.6803187164310417,96.83633088291349,119.03338172105863,2.9002894698997763,2.98,3097.8296491801993,3182.0156153556586,0.9794949573115751,0.9984735465540293,39.93477983092295,18.39331200519151,2.9170116087038487,1.0297297060843376,0.9884310897486739,18.213369093333327,passed,
2025/05/30 09:45:00,0.6957966616162219,0.6806785286248743,98.3976168598621,120.98069910100921,2.9046288915813117,2.98,3128.010512963378,3231.539214976493,0.9799468409293659,0.9990672193283607,39.37445992577165,18.46484335617844,2.9250448484808627,1.0364963552979394,0.997791854087379,18.472131877222218,passed,
2025/05/30 10:00:00,0.705098018595875,0.6834126574237752,99.12278115285126,121.75320861828348,2.9217105943119974,2.96,3152.05515923076,3213.464587654804,0.97938157812821,0.998588222932298,38.41341870678465,19.01382632749228,2.893549774340088,1.0280220176450314,0.9963816804666705,18.59820648277778,passed,
2025/05/30 10:15:00,0.69750287784598,0.6833576082945056,99.03799506634405,121.50971576364935,2.9131369112616863,2.97,3159.6274482079407,3213.9027157122164,0.979724627037942,0.9986877412857539,39.25817398729865,18.66149193507964,2.914789062835793,1.0200633958866392,0.9801506373889901,18.566965975555554,passed,
2025/05/30 10:30:00,0.6935981519527701,0.6824671601257065,98.65461304794628,120.90033679535473,2.9006693974073197,2.95,3172.693049950751,3218.2633861788395,0.9796082092570092,0.998270792388088,39.54462335801497,18.154140472215943,2.9114821745550796,1.0141196227426361,0.9706251347359505,18.53805175444445,passed,
2025/05/30 10:45:00,0.6921757912337011,0.6821918466383426,98.50875095517716,120.59938095647311,2.8972650788567202,2.95,3166.9921899151177,3218.632023037269,0.9797251612272074,0.9983311218638253,39.92141613448752,17.860592298323176,2.919771966698767,1.0102009269351204,0.96518003081475,18.50084603888888,passed,
2025/05/30 11:00:00,0.7034383231728593,0.6833846459946307,101.02647122334777,123.10485287472127,2.9147741688690245,2.98,3205.8724865593954,3250.946078363461,0.9797988186629202,0.9985325901289127,37.887901772660946,18.72550582405338,2.932599950960156,1.0403541210152338,1.0075299519806515,18.820167966111104,passed,
2025/05/30 11:15:00,0.7148708059208086,0.6843744644360809,101.55368272626693,123.78372723589713,2.9349927524074437,2.95,3187.8610632641225,3253.9195336168123,0.9794095176238524,0.9987173594820277,37.013700772885336,19.080589184550398,2.9159282172787035,1.0439187113228983,1.0227320138331235,18.906579364444443,passed,
2025/05/30 11:30:00,0.7125562725577839,0.68541898218872,102.05881865016056,124.55776694507875,2.945572116477323,2.96,3206.847931985912,3244.559488938935,0.9794176721905768,0.9988281130143606,37.089790836526106,19.649976779793096,2.9124519509944,1.0335201357499946,1.0100362964399954,19.003085811111113,passed,
2025/05/30 11:45:00,0.7120779641556911,0.6865926271919742,102.4717339670255,125.02829712156186,2.939534164329557,2.96,3228.25492941569,3272.4182198251738,0.9794629045876667,0.9987702588117808,36.883438417602356,19.08865837253922,2.903844609597834,1.0304815057530097,1.0059302331675397,19.108950813333337,passed,
2025/05/30 12:00:00,0.7090691811747728,0.6824100030242256,102.59791469760019,125.38795174006586,2.92975524732167,2.96,3222.616274781105,3330.858865542622,0.9795797020259661,0.9991572212907548,37.095784914792404,18.439785855277357,2.911122396939909,1.0277505817044763,1.0076051165656412,19.200078180555558,passed,
2025/05/30 12:15:00,0.702268790891283,0.6848744527478211,101.12666334880232,123.83766650968172,2.9246755109810776,2.96,3193.423040178176,3309.2133133571274,0.9793254786666171,0.9990381015263367,38.26062089526762,17.78482372445795,2.910759357906741,1.0227258129250385,0.9886046989331244,19.018101299999998,passed,
2025/05/30 12:30:00,0.6983924626865273,0.6823431711435802,101.11193275827128,123.57581908430677,2.921769787169291,2.96,3193.62096276837,3297.2144765198386,0.9796379678264896,0.9991512261381441,38.71900985397622,18.11708558511713,2.9308422536942924,1.022737943288674,0.9875503977514977,18.96472688,passed,
2025/05/30 12:45:00,0.7022112092829694,0.6871153404524458,101.34934455192823,123.73178006896138,2.9337970485737173,2.96,3197.4560534969096,3277.2518793928753,0.9792193549131869,0.9988794481243907,38.413926916806346,18.136739095283883,2.924913765739791,1.0228106990016546,0.9843951705853311,18.995479023888887,passed,
2025/05/30 13:00:00,0.7040795164435067,0.6871396616396847,101.64425871410768,123.97351601231193,2.9376637474735547,2.96,3201.10572784252,3277.946006051681,0.9791579356537582,0.998864444156633,38.22029649651326,18.25154635536858,2.925455547645061,1.0231198825458023,0.986901797936228,19.03327539666667,passed,
2025/05/30 13:15:00,0.703596151010347,0.6853505065510267,101.89347180749562,124.1978761916012,2.937996908675377,2.97,3202.1495918720493,3289.065108153159,0.9792179289506142,0.9989927991441335,38.224719880899336,18.332084457869247,2.9330429806112286,1.02391349885708,0.990313396894451,19.07116872222223,passed,
2025/05/30 13:30:00,0.7045442815998917,0.6874456083343984,102.19035770636386,124.42513050699249,2.942628108082141,2.96,3212.6808792243523,3281.0224906250814,0.9791438456700222,0.998885353207885,38.09068579924207,18.371212003296353,2.931300473527491,1.0217332684904514,0.9863476998306887,19.108554061666663,passed,
2025/05/30 13:45:00,0.6903627666380017,0.6950468563434982,108.52779323155143,133.04140948748864,2.9551519741326095,2.92,3445.097287638028,3440.157655365174,0.9799382261292338,0.9995868015632932,38.09068579924207,18.371212003296353,2.9135025207444656,1.0609152701973443,1.01551707613912,20.346974737222222,passed,
2025/05/30 14:00:00,0.7232442646185816,0.7136206329295375,108.99829938567383,134.0095906183361,3.032755549897548,2.92,3305.68719600816,3386.175152525753,0.9795075326007735,1.0012160206120422,33.77976503889468,17.272762926442518,2.894294997329821,1.0331190612324093,0.9962724892522591,20.294782676666667,passed,
2025/05/30 14:15:00,0.7212885307003376,0.7106494045029201,109.46794791671401,134.45658887377286,3.0312887735356164,2.92,3312.198417037559,3405.6302423633424,0.9795905166152642,1.0013487688255047,33.934108453487575,17.186369520948592,2.9104993334856197,1.0294969717279967,0.996421188294508,20.363678597777774,passed,
2025/05/30 14:30:00,0.7183547115095462,0.7151212215275778,108.9214366430817,133.63913304744315,3.03459786269106,2.91,3309.602718319523,3363.15594127759,0.979482940213662,1.0011000588240764,34.474926770665995,17.7694889296663,2.9136960376300194,1.0304486918817422,0.9854152778675412,20.24913916666666,passed,
2025/05/30 14:45:00,0.7177091994596305,0.7132576618176932,107.97457823624951,132.33219764637755,3.0304243458847444,2.92,3292.2220542483356,3341.38109647472,0.9791872337271494,1.0007487707422187,35.01285618649526,18.484110009355934,2.9117249486647228,1.0264275918528358,0.9810327297470157,20.102632488888894,passed,
2025/05/30 15:00:00,0.709834084159207,0.6984994403610889,105.71972295045666,129.42508362209372,3.001128746365119,2.91,3247.79514093024,3344.501381416557,0.9789256928188348,1.0003206118143333,36.71164235119234,18.98196556435646,2.926851222775252,1.015117611163058,0.978235425339459,19.784330597777778,passed,
2025/05/30 15:15:00,0.7091641475106096,0.6723104973401007,96.73149894952455,117.3792803162218,2.993735838997328,3.07,2964.029494694117,3059.2364634359856,0.9776247308199152,0.9990708592373885,40.72925751096951,21.630098553845585,2.9990744184838,1.0384367512069026,1.0170431211293731,18.032067166666668,passed,
2025/05/30 15:30:00,0.7171713254362279,0.6759113154317626,93.53009909642772,114.32292647838185,3.0628667215551175,3.08,2782.256965440321,2921.7271577215074,0.9763498952029447,1.0000392559005564,41.637070850384134,23.65036623852011,3.0195688103080647,1.0727341918653874,1.0502302079663248,17.470543151111112,passed,
2025/05/30 15:45:00,0.7075404787928204,0.6706157570333935,90.42946957455668,110.3674168669188,3.0639257643316076,3.07,2684.131306039639,2839.8399028468516,0.9761365928498895,1.000211582705905,43.41617369419472,23.83101557196579,3.0561866133729825,1.061524555753812,1.0307547058891446,16.925037708333335,passed,
2025/05/30 16:00:00,0.7039745069142288,0.6659248613714075,87.83279561270945,106.69308785561113,3.06646389503972,3.08,2598.0873938369723,2751.08410912956,0.9762001308531895,1.000339101775601,44.144993850697865,23.819187556016583,3.085706283283752,1.0286522107819602,0.9962930929007852,16.403041282222226,passed,
2025/05/30 16:15:00,0.6998347652627686,0.6650967034781079,86.0706882274528,104.29548268397866,3.072717750519935,3.11,2539.7260981115605,2695.0187305414156,0.976075715502243,1.0004783241564505,44.68005422662222,23.908066790083854,3.1027380734674486,1.0296360942445466,0.9909268130883007,16.084893354444436,passed,
2025/05/30 16:30:00,0.701217598128668,0.6659772265960011,85.03583041753063,102.940230599677,3.1028412477542475,3.08,2487.1892116894333,2636.3977496178227,0.9755317083016961,1.000666805206512,45.006215883495365,24.68343432488274,3.110813756649803,1.0307865995277639,0.9904471021574475,15.897676959999998,passed,
2025/05/30 16:45:00,0.7047619382488401,0.6598659387905802,83.88954465958443,101.1712597829953,3.109039591508879,3.08,2442.054411227945,2608.530485934731,0.9750010413776338,1.000473789856041,44.94200068844759,24.924731664610906,3.1149754815892616,1.0283810180063384,0.9985987442576928,15.702468405555559,passed,
2025/05/31 01:45:00,0.5808508841735215,0.6123433587432486,58.151396664160146,80.2459045892262,2.8231322737453772,2.99,1947.1648551263595,2238.710846329521,0.9697137530041361,0.995463924208857,47.98191240399437,26.421767474458672,3.2371107665504453,1.0479675239565154,1.0048025605931103,11.817280786666664,passed,
2025/05/31 02:00:00,0.5796815732276175,0.6149410960976162,58.36902648351426,80.15368587503897,2.833498930874744,3.02,1912.3264456528627,2235.632673504471,0.9707990289909649,0.9967945791151004,49.10747687855812,25.994266475776442,3.3046581978818823,1.0446083538312654,0.9945531843517148,11.75323772944445,passed,
2025/05/31 02:15:00,0.578437975117838,0.6148253352690857,58.12442503196418,79.55022247919946,2.839686791504343,2.97,1889.1028464885355,2219.3214579153414,0.9711684261685584,0.9972896524606168,49.589896034894835,25.88829481772439,3.3302918356460447,1.036176497742336,0.9862676693972943,11.666638231111108,passed,
2025/05/31 02:30:00,0.5808542137144489,0.6105157589486615,57.947112838839026,78.84230105227509,2.844215822148748,3.03,1888.7104846790064,2184.768283782227,0.9712104760331586,0.9969107459134062,49.307439590678136,26.509443188339336,3.3286461479591756,1.0198931196276908,0.9821747959217446,11.585852764444438,passed,
2025/05/31 02:45:00,0.5836948615032909,0.6052668760519125,57.690952394542016,77.86652074025957,2.8341647173398146,2.97,1885.3529287633298,2171.6514258714924,0.9712413123089583,0.9963841269183555,48.957470239051,26.167517609789563,3.3377276197522177,0.997893348698758,0.9749377965661993,11.498218599999998,passed,
2025/05/31 03:00:00,0.5795496792863456,0.6056284595244792,57.102668456991616,77.12026545555469,2.840195835377269,2.97,1861.951149362016,2157.982565930565,0.971103896846897,0.9966920589644517,49.388253167971314,26.250742937998098,3.341192423028192,1.0070549310188555,0.9803696439341091,11.417398996666662,passed,
2025/05/31 03:15:00,0.5777293793578422,0.6048001831262082,56.966575465637824,76.77174604882337,2.8433067960910203,2.94,1854.9313295598372,2156.2068283497847,0.9708454975586868,0.996657664176239,49.40699407769178,26.642279167348278,3.3504024029032253,1.0410442735801937,1.0127119438733285,11.404896384444443,passed,
2025/05/31 03:30:00,0.5765355781734882,0.6049598388084613,56.87489093417735,76.52106999553537,2.8445668912186584,2.94,1853.0699463803574,2156.700102030977,0.9707414840233598,0.9966534144089023,49.47564165544685,26.444387427607758,3.3461133651333452,1.039030682194959,1.0091762067712517,11.406059121111118,passed,
2025/05/31 03:45:00,0.5788152190998888,0.6032546210558217,56.98777564585136,76.32333281151105,2.8482343122139424,2.95,1861.580800978422,2141.034800008343,0.9708678016167861,0.9964376592593132,49.28227491208527,26.620882656408643,3.3355811161504514,1.019353825896954,0.995740358303372,11.400387093333336,passed,
2025/05/31 04:00:00,0.5840479097097937,0.5989406372844108,57.247366064610745,76.0382960121906,2.8428058276685593,2.96,1880.0305960827593,2130.568843749707,0.9709555799859945,0.995770557440838,48.66031161748635,26.5952687396878,3.327602349203334,0.9949881857389178,0.9853254677003446,11.401355459999996,passed,
2025/05/31 04:15:00,0.5798554154271706,0.602148825152827,57.080819889160814,75.94371634281323,2.850677057333486,2.98,1862.6081906967327,2137.3249026245685,0.9709869310511335,0.9964151662282221,49.2471202392022,26.473393149600152,3.3355351754915117,1.0158938130306374,0.9952977607734692,11.402517499999995,passed,
2025/05/31 04:30:00,0.5759251851204588,0.6049191119070261,56.919170536773656,75.76771123777128,2.8533544093645102,3.01,1844.9412787416363,2151.645861844164,0.9710249740573534,0.9969996701065683,49.79790421876952,26.01407790106907,3.3486103007344115,1.0363229415529103,1.0055812706339928,11.403679539999994,passed,
2025/05/31 04:45:00,0.5804688493854419,0.6013146239985656,57.14284026431204,75.55377416016664,2.852640426091148,2.94,1863.1061173486573,2135.4997131204714,0.9710782044611749,0.9964060573109964,49.244556468367655,26.253335662152786,3.3339877881249276,1.0130186823435117,0.9945058174072162,11.406584640000004,passed,
2025/05/31 05:00:00,0.5825459372225492,0.5996687959135668,57.226959448367126,75.33078997988913,2.851912262580168,2.95,1868.8081105231238,2131.271314435222,0.9711166719023487,0.9961887595017465,49.00202676869718,26.281924908172474,3.328136412628008,1.0102427578976874,0.9971934997072381,11.407875563333333,passed,
2025/05/31 05:15:00,0.5776141096003633,0.6032388218927384,57.03582955059665,75.27286560884718,2.8624685077245666,2.97,1853.3685092833325,2134.7993730391454,0.971040830622062,0.9967905857369393,49.58951178023225,26.293966804092104,3.329778819181612,1.032213219305604,1.0063773649796184,11.41600496666667,passed,
2025/05/31 05:30:00,0.5799730907428667,0.6009652987485891,57.12716674372107,75.02859857611546,2.8614177938428447,2.99,1863.7227828944103,2126.355591737749,0.9710285498141848,0.9964051264309343,49.26742715271794,26.342805580570303,3.319501351285282,1.01925014882903,1.000597164557271,11.417281259999996,passed,
2025/05/31 05:45:00,0.5703902063245124,0.5967631199523472,57.15592078688404,74.59700343713698,2.8336028872683667,2.99,1908.9993154249617,2123.1132427609573,0.9714439920321326,0.9954675152994893,49.073403451357265,26.094896789970754,3.317805966723728,1.0023399756038152,0.9762888838268424,11.425405786666662,passed,
2025/05/31 06:00:00,0.5690408558594399,0.5967375074358724,57.16939579487529,74.4164839192035,2.832429161579408,2.99,1909.9410162875727,2126.027846512788,0.9715296036139519,0.9955104468481735,49.1669645117612,25.90247217237336,3.3199623771870943,1.0046461800927362,0.9765044764852612,11.431595902222222,passed,
2025/05/31 06:15:00,0.5755432519302737,0.6027019403052423,57.05926875261051,74.5450948781189,2.863696022931458,3.0,1861.6911484427465,2129.5031799622543,0.971330136519572,0.9967758478601362,49.732517722631854,25.65387868338066,3.3130731568857756,1.010619008949164,0.9831272341801542,11.429567324999992,passed,
2025/05/31 06:30:00,0.5670167198986867,0.5969231393301552,57.01390475520594,73.95144372875637,2.832998527945311,2.98,1906.7750459789054,2128.3490327091718,0.9714622523814243,0.9955361727363187,49.310604209425655,25.522198991637175,3.3121916859691423,1.0055534146561813,0.9749448416482639,11.431500575000001,passed,
2025/05/31 06:45:00,0.5693618269742197,0.5976254876806568,56.943296383080074,73.77827068651975,2.845579910902631,3.01,1895.1557912555932,2116.4555989166183,0.9714306419774112,0.9957940128037918,49.3724515155611,25.79435585489139,3.302109776674736,1.00695337981217,0.9791375027389668,11.415360782222221,passed,
2025/05/31 07:00:00,0.5654757290934758,0.5964467765600255,56.84425739695595,73.39694171551213,2.8339001722418797,3.02,1904.3684366549378,2120.504022607547,0.9716184744831019,0.9955833578066253,49.45474881854671,25.20320374985957,3.3042250592563085,0.9941307743530969,0.9633669632946965,11.406086755555553,passed,
2025/05/31 07:15:00,0.5458052651702548,0.5923165209665011,56.24402186544384,72.47636626948861,2.7888163848301466,3.0,1952.0723708999542,2134.540426874114,0.97164917993844,0.9943029131717765,49.49332233042969,24.73814817138923,3.297820567007087,1.0158013897250884,0.9640088329970978,11.396812728888888,passed,
2025/05/31 07:30:00,0.5294321199248639,0.5896561873789067,55.89368210560683,71.87707985321057,2.767134447266229,3.04,1979.3995513544526,2133.479146486159,0.971671696947925,0.9936348451776311,49.80198901748034,25.174178160592827,3.3206473940452073,1.0538687432412341,0.9799827256207199,11.380888322222226,passed,
2025/05/31 07:45:00,0.5719745942216862,0.5930775104576099,56.885108299843125,72.63810229242729,2.841712760856287,3.0,1899.2504611415638,2102.427690686244,0.9716122823011857,0.9953426448386755,49.10642014946177,25.075567319894283,3.296913352187788,0.9750085396978977,0.9597068217953524,11.371619868888885,passed,
2025/05/31 08:00:00,0.5721251415471639,0.590785453248313,56.83288965750222,72.30166115095277,2.841663126585576,3.0,1906.2790761136118,2089.802960175343,0.9715349835596839,0.9949806561369728,48.85483309877929,25.502897499995846,3.289827861124306,0.9800783658311428,0.9689265880610742,11.355518973333325,passed,
2025/05/31 08:15:00,0.4887761891503424,0.5730555618892228,54.74442763019275,69.4667148659321,2.661505259074289,3.05,2127.7078605048264,2135.389518186708,0.9717422141791184,0.9892825123266062,49.225645309221925,25.14118221490883,3.313834925522648,1.0893963538229614,0.9786015070414753,11.346256093333336,passed,
2025/05/31 08:30:00,0.5377437172722567,0.5879363951957496,56.01643908732992,71.17966795847184,2.794844490181828,3.04,1954.0081131013387,2102.386886033575,0.9716590876357751,0.9939786036659858,49.74808135288588,25.624738478661545,3.32257823586448,1.04533759480606,0.9877875317440348,11.336993213333335,passed,
2025/05/31 08:45:00,0.5717828262701249,0.5898000553886844,56.761999296066065,71.6228021546449,2.850453978888345,2.98,1892.002671430294,2079.6154269352787,0.9716123208519141,0.9952117385562504,49.12901789755308,25.371401211951977,3.30572859841203,0.9806376287238509,0.9710476584894943,11.320914611111109,passed,
2025/05/31 09:00:00,0.5678500783786642,0.5936062313812985,56.39052851226614,71.40732141670605,2.860291254663858,2.96,1867.4629783220355,2087.3266419851348,0.9714170457935029,0.9958637059737303,49.735817948139584,25.134491625932515,3.3018919379383322,1.0006865084942573,0.9806662196851085,11.311850165,passed,
2025/05/31 09:15:00,0.5696957177789482,0.5936107044138553,56.7780047165708,71.62939484872358,2.8645459541665015,2.96,1877.230363561243,2091.88324591999,0.9714056734828265,0.9957947788373371,49.623663503119296,25.15362449247358,3.303734576545553,1.001076590937486,0.9816999295057494,11.369708331666665,passed,
2025/06/01 13:00:00,0.7267644003996456,0.658439289187419,88.99940398244951,107.18801348745308,3.029124429771125,2.99,2588.723152113842,2848.929873333033,0.9742208681314778,0.9983040264862615,43.01023531589391,20.4503473217755,3.1836501633910537,0.9786251109524725,0.9821171270538097,16.471327619999997,passed,
2025/06/01 13:15:00,0.7263932751728822,0.6593894252906587,89.16927910720005,107.76471137572045,3.031019992570462,3.0,2582.371815755913,2860.765135536607,0.9741455296531647,0.9984711054351275,43.13282939816688,20.6614035357542,3.1991258539679515,0.9948682937130832,0.9981533104792891,16.498256921666663,passed,
2025/06/01 13:30:00,0.7260528998346898,0.6594729092506798,89.48765820811133,108.32173283371499,3.025217873574521,2.98,2597.6802900904645,2867.1225758338683,0.9742516901025092,0.9983424918006506,43.074804721161705,20.577218521759413,3.20320415726316,0.9837858394949813,0.9877786154769086,16.532219305555557,passed,
2025/06/01 13:45:00,0.7325033932764354,0.658423291323263,89.78507886071606,108.82995896855202,3.030271254328362,2.97,2602.3627928688584,2862.172511873163,0.973928574580835,0.9980150650907256,42.53585227169032,21.181020618015854,3.197728375495668,0.9893599242645307,1.0029548686284142,16.559024252222223,passed,
2025/06/01 14:00:00,0.7300396053250893,0.6586221235402858,90.12268621677269,109.42921370724763,3.0246185094883287,2.97,2613.596807373313,2870.0475389843577,0.9741139214733219,0.9980311693389423,42.65015942042296,21.231733179220644,3.2151357070863797,0.9900652215281998,1.0020600902889303,16.58593218944444,passed,
2025/06/01 14:15:00,0.7339621584813816,0.6623982445433082,90.72508540743748,110.88763495254467,3.030741398938556,2.98,2614.0571361904476,2916.0816628076896,0.9738344525380751,0.9983306222834666,42.62375173890881,20.983938666429783,3.202585573223793,1.0076096991533556,1.0216612898436719,16.7604206,passed,
2025/06/01 14:30:00,0.7303339313576492,0.6618339875052885,90.17667882087095,110.56205968588755,3.027283002148604,3.04,2596.946512685521,2903.5077668206036,0.9738778736598213,0.998411027456852,42.943480725241976,21.055333432782135,3.221427606852554,1.0025503162064269,1.0139009313551308,16.651431744444437,passed,
2025/06/01 14:45:00,0.7227484554769248,0.660751133309245,90.01682905255852,110.5780115106321,3.0125570754372175,3.0,2628.105273502407,2874.6421815293293,0.9746370973289378,0.9982794288349477,43.108707214817365,21.357772174212148,3.214491877040333,0.9716142078542368,0.9770103037686122,16.577340779999997,passed,
2025/06/01 15:00:00,0.727717053127012,0.6602742627819543,89.23207857248055,109.45273310169028,3.007772625511224,2.98,2609.0258257697215,2847.310194824227,0.9742423061499884,0.9977012673579038,42.667898768717556,20.94157390623277,3.214581953435582,0.9558058992307852,0.9652424865620125,16.411418118333323,passed,
2025/06/01 15:15:00,0.7268859387416479,0.6567943719129096,87.57069520778133,106.93370993865439,3.013992782905799,2.99,2550.8203665885344,2803.693866114502,0.973824176846935,0.9976729774018863,42.97580887306571,20.876562286038197,3.225914362081866,0.9535103795433254,0.9633325852629138,16.13846725333333,passed,
2025/06/01 15:30:00,0.7179703386303273,0.6522554953426857,85.56950422610677,103.8881594524037,3.0064056432078434,2.97,2502.1072898328252,2744.055722345108,0.9739682004964386,0.9976575026117606,43.69062312554476,20.420944256450447,3.2504214459209666,0.9279569536884524,0.9309240873698629,15.772094084999997,passed,
2025/06/01 15:45:00,0.7104218925664723,0.6474760046133221,78.72506810151451,97.08644928872862,3.1002726368721754,3.04,2216.9464561108043,2544.1182164331076,0.9715827945254694,0.9992821614942852,45.899008808183964,24.39720915211683,3.2878271346255565,1.0037793801321162,1.0037312829400549,14.760598526666671,passed,
2025/06/02 15:30:00,0.6907988373121718,0.639705149457447,78.62151153915138,95.0040847644659,3.1463426135266945,3.13,2247.9250958781367,2389.662728771166,0.9725938507141847,0.9994012910927916,46.974000437472505,27.49486679682257,3.3070474950358624,0.9619911008778976,0.9443635332599589,14.591440196666664,passed,
2025/06/02 15:45:00,0.6942724378925526,0.6425399258357652,78.484233625469,95.50943578635912,3.16440896968472,3.15,2214.5190797127793,2412.739956738151,0.9721195439642868,1.0000030333864234,47.25085469810589,27.52164660133843,3.3003327159178206,0.9830694539560075,0.96687030822046,14.642539999999999,passed,
2025/06/02 16:00:00,0.6971686989535745,0.6388816575309487,79.22537193626277,96.03331489673246,3.165203918095315,3.12,2249.431108776269,2388.3357179325108,0.972217117054815,0.9993867235407652,46.64343508945278,28.55289546032741,3.307230833301763,0.9803537552457935,0.9723660985445808,14.679477731111104,passed,
2025/06/02 16:15:00,0.6969618874891771,0.641607931392702,79.33437443197293,96.53996805357374,3.1658300630050578,3.12,2246.8736479404097,2405.7467807817197,0.9723138585886401,0.9997195777194278,46.886704914361296,28.13133466006857,3.299848240071937,0.9724087302473363,0.9615359353072793,14.729405625,passed,
2025/06/02 16:30:00,0.6991022505437237,0.6433596648079205,79.4333202516305,96.99409820566541,3.169978530653057,3.14,2236.9759931521453,2425.322020813593,0.9721299396973259,0.999953263853956,46.94452861104628,28.008434064317875,3.297455125645042,0.9858616203818235,0.9758499351666438,14.779384607777779,passed,
2025/06/02 16:45:00,0.6985751637058984,0.6439372610703014,79.88314751714117,97.63257292476644,3.168830771882718,3.14,2249.5125763891087,2432.8350328754123,0.9723190727247101,1.0000285797778314,46.967923379782015,28.098360289773552,3.3039194078391008,0.9855809317866722,0.9748001373187201,14.83756718888889,passed,
2025/06/02 17:00:00,0.7012317940902476,0.6441941114867645,80.14187178517564,98.02462957461688,3.1690036173663807,3.14,2254.1451559091506,2441.1110980735593,0.9721915278597325,0.999920816047542,46.7902569132072,28.08957347753473,3.3033767291065494,0.9876158705778473,0.9799411935667592,14.879284053333329,passed,
2025/06/02 17:15:00,0.7067524125873744,0.642930438319367,80.59817110076011,98.59379491905001,3.179478330596412,3.12,2264.337293719695,2431.2178162350037,0.971955484183768,0.9996547200247258,46.302229030106595,28.9047503773285,3.2977591245520426,0.9993513862161767,1.0003311139033486,14.929415722222215,passed,
2025/06/02 17:30:00,0.706438861486417,0.6439406195407417,81.00606547994379,98.96061668004133,3.1779472388130463,3.12,2275.0646976228004,2443.1250613320854,0.972174514222111,0.9997917323777568,46.35765412526484,28.73896129603124,3.2978684285130804,1.0016215548365446,1.0004449517340006,14.994158116666672,passed,
2025/06/02 17:45:00,0.7057728858756671,0.6440186504673644,81.52693689760795,98.95272353058324,3.183300075301705,3.13,2285.4155138858077,2446.6682144950923,0.972383985404129,0.9999479844424292,46.465504528370644,28.65726004268253,3.304117993864571,1.0038375408657354,0.9997372140475161,15.063642488888892,passed,
2025/06/02 18:00:00,0.7069171843262305,0.6429904049232193,81.5454934026756,98.34409493017999,3.189782489439677,3.12,2286.1738789402552,2434.34288665432,0.9723363543669087,0.9998495032746187,46.39114308147299,28.686623529550353,3.2994913386385165,1.0020404508629952,0.998368319768226,15.057421719999997,passed,
2025/06/02 18:15:00,0.7080966407074123,0.6409312440362223,81.44528616715206,97.60911576269936,3.2038714662449266,3.15,2283.0537740633927,2404.1854325223117,0.9722183378305314,0.9997175194748193,46.3215699605082,29.186218048793965,3.296128508726544,0.9988855141862024,0.9972112080557712,15.017311949444446,passed,
2025/06/03 13:00:00,0.7114775174205806,0.6461793476786418,82.93945194536185,99.62461029644915,3.1861007235687824,3.11,2341.2691970292776,2475.76976146295,0.973029185825457,1.0000943588322908,45.57623143968769,28.686275863094448,3.2330985255133387,1.036509172073804,1.0329015410170626,15.347571311111102,passed,
2025/06/03 13:15:00,0.7091376276981121,0.6456867272701108,83.45903935192227,100.17245099786057,3.1798046853061406,3.08,2366.228350011451,2472.5977626568756,0.9733894449471198,0.9999917955446121,45.548577673820816,28.899362299297067,3.24380327438714,1.0281625516019406,1.0231105870850687,15.386521944444443,passed,
2025/06/03 13:30:00,0.7115008038713455,0.6469714169106874,83.54470844540883,100.59923084575371,3.1829549516710562,3.1,2360.045382862267,2488.7702746021982,0.9731703013936774,1.0000897447063593,45.505477041311885,28.811460463976896,3.238216187648872,1.038581360080558,1.0354922339760262,15.433561806666667,passed,
2025/06/03 13:45:00,0.7116282808993211,0.647612872437337,83.82059709070447,101.11178021068865,3.18466114375135,3.11,2364.0737105127373,2496.9118753258517,0.9731537429754452,1.0001583089899013,45.55175870616049,28.854233742209217,3.242532317769453,1.0394702231327386,1.0365302454010648,15.480591915555548,passed,
2025/06/03 14:00:00,0.7136704036903667,0.6475202214122693,84.10425141090364,101.60962838467701,3.1895151507226984,3.06,2375.7921485776947,2490.069398273227,0.973120534985243,1.0000361918914507,45.39187715355526,29.205764304111067,3.2327040291019475,1.0312804649553762,1.0318624394146814,15.519739125,passed,
2025/06/03 14:15:00,0.7130179197072143,0.6508182438830024,84.13489255116941,102.01599061603441,3.1912791126287967,3.11,2359.3486562310713,2516.018133421455,0.9729480436908325,1.0003767786642526,45.66127142504186,28.827578525756554,3.2469690754079616,1.0556271505269355,1.0514210342152903,15.558656202222219,passed,
2025/06/03 14:30:00,0.7108276217886901,0.6519125047730204,84.57429648754182,102.64158858315614,3.187065836723828,3.11,2379.0448255359197,2520.054971865908,0.9732441983293239,1.000406412807265,45.714114887832636,28.849569682472737,3.2498127936784935,1.0482771728594638,1.040704571872082,15.613753594999993,passed,
2025/06/03 14:45:00,0.7124242010972728,0.6521577597308096,84.79471476422921,103.1106240442159,3.1905998939740163,3.11,2382.519709890749,2523.3454287227696,0.9731630960114156,1.000401713911351,45.63220740473888,29.018946390855497,3.2473741469282595,1.0485557082345918,1.0435204910955616,15.652652791111116,passed,
2025/06/03 15:00:00,0.7151184495846643,0.6565941519424389,84.8429121553969,103.5524478575077,3.1995877983376837,3.12,2371.843545340247,2532.3956405939034,0.9728866243923846,1.0005503067913872,45.62364824786887,28.87007465118431,3.242191879825681,1.06456419306403,1.0567829855023763,15.691543859444444,passed,
2025/06/03 15:15:00,0.7131135040669785,0.6507909853077275,85.38223658509727,103.9768467018176,3.1801452096403726,3.07,2400.6829662623104,2548.381740510703,0.9732472745220296,1.0002901435173115,45.48613512096648,28.93748470560664,3.2561552702107113,1.050458170250692,1.049821672138588,15.738744419444432,passed,
2025/06/03 15:30:00,0.713155471156991,0.6653269991173528,85.28483780821843,104.61913581909796,3.208957142492116,3.1,2371.1137403384823,2543.0896284709975,0.9729043657496317,1.0009276924363522,45.954555902329794,28.58149169748816,3.257392576760378,1.0815923478260263,1.0593132350328365,15.769468,passed,
2025/06/03 15:45:00,0.7158748446801935,0.6649486845509455,85.50690284277745,105.05413993508132,3.2195941396666132,3.09,2365.299309675996,2539.9795199620416,0.9726628416098871,1.0009386690546773,45.84241728054203,29.09803927715889,3.266341757570699,1.1015656596936803,1.0836764669280003,15.79300697333333,passed,
2025/06/03 16:00:00,0.7190875000622239,0.650394088507538,85.98024269146458,105.12296305100287,3.191283379291645,3.08,2403.711837808736,2552.4110758231723,0.9728752240069755,1.0001513158361572,45.102930436980884,29.67435645833571,3.2636290004766217,1.0741768384343366,1.0837594046805752,15.816392679999991,passed,
2025/06/03 16:15:00,0.7220164083413472,0.6623018833778526,93.02011342093776,112.02823447603784,3.053089713391296,3.01,2715.5106006721544,2865.224636793481,0.9749711331320393,0.9984869158821844,43.079390392291465,22.74658750423585,3.201003623642486,0.9875342463760158,0.9862600231537284,17.038485346666665,passed,
2025/06/03 16:30:00,0.715476263710967,0.6591122281471798,90.1950244173644,108.66985992972566,3.0137817026997498,3.02,2662.5416043529385,2839.4719307169516,0.9752640242121068,0.9981872736439664,43.51516694446537,20.415172708831708,3.1998307660238816,0.9279124000783205,0.9211823762992656,16.581867720000005,passed,
2025/06/03 16:45:00,0.7193725006944485,0.6588495126965748,90.13188790951511,108.68851550376718,3.0083293586339175,3.03,2661.328809753582,2852.435499757112,0.9750595200882807,0.9979633959479677,43.20350660897988,19.99510247933833,3.190081512234263,0.9243114377740662,0.922164939367078,16.58721904888889,passed,
2025/06/03 17:00:00,0.7220543366814038,0.6597127023739682,90.26222454447769,109.10426030598101,3.0127584204066697,3.04,2655.299996447923,2863.5804446050456,0.974782906841977,0.9979707103412121,43.18755429033118,19.871649525779937,3.190242142497199,0.9216757415670368,0.9219565846714709,16.627053520000008,passed,
2025/06/03 17:15:00,0.7214681391240453,0.6604040114562946,90.55709053586703,109.60368582409698,3.0118272401433575,3.03,2666.205586789404,2870.873807314956,0.9748867655409891,0.9980129312666304,43.19046728906124,19.977463005394828,3.1890984883958926,0.9242232995072759,0.9238670867175789,16.676726549999987,passed,
2025/06/03 17:30:00,0.7241946288318717,0.6608320980980156,90.87095302603831,110.04171507543143,3.0168650449439425,3.04,2668.097000003383,2878.467997341708,0.9747206278336874,0.9980033525073156,43.049215722635566,20.21319917546665,3.1877066101006792,0.9332443884547966,0.9356239997657946,16.733238059999994,passed,
2025/06/03 17:45:00,0.7204178062054046,0.6617905642799212,91.23907545185574,110.52951770716436,3.0163658763938166,3.04,2677.5495970955703,2886.3356066958468,0.9749216994374946,0.9981881140948223,43.36603761773611,20.1828465538446,3.2030343388669125,0.9329791958854557,0.9308634264181443,16.782713468888886,passed,
2025/06/03 18:00:00,0.7230064261774292,0.6624201633458353,91.41151801612179,110.82863029999734,3.0173879458023567,3.04,2680.103656508549,2898.168270733108,0.9747979327911929,0.9981584911946348,43.2024223057653,20.07226577422505,3.193596217023384,0.9350711168195482,0.9351895413939896,16.831810471666657,passed,
2025/06/03 18:15:00,0.7284262482063331,0.6622654137806738,91.78190686116571,111.22561981125119,3.0245880341277758,3.04,2682.2557861771347,2901.3181900325653,0.9744906122053412,0.9979934204796723,42.85966121567263,20.332571346543126,3.1892544691345943,0.9390707903389703,0.9452263118460793,16.888011036111106,passed,
2025/06/03 18:30:00,0.7271735201101395,0.662720612510117,92.1721243219351,111.709260306454,3.023687381646363,3.03,2698.120577341467,2905.6679892885436,0.9746200783304697,0.9979878912399538,42.882269160737145,20.42336395897686,3.190792914317301,0.9376981501549653,0.9425684778382662,16.944104778333326,passed,
2025/06/03 18:45:00,0.7278916039843553,0.6629437399788973,92.50074447983874,112.10379462619989,3.0250409253269566,3.03,2708.212328641996,2909.293126482818,0.9746162340460625,0.9979425472700543,42.77122487924784,20.605896737174724,3.1899603396636858,0.9411687583025521,0.9469427947676338,16.993183899999995,passed,
2025/06/03 19:00:00,0.7221743273686635,0.6648152516804684,92.68443129746765,112.61545055157221,3.024488061806606,3.06,2710.214839686199,2926.795123813222,0.9748339774669995,0.9983426520261653,43.220416006522335,20.643386140831826,3.202088982176019,0.9570163094061968,0.9554330572095278,17.04906933888889,passed,
2025/06/03 19:15:00,0.7206634203659481,0.6648942929533673,93.1294089867911,113.06395749659501,3.019487975104401,3.03,2730.4877356437373,2934.3296428603567,0.9750214744358502,0.9982702516052775,43.18687935647008,20.629561119403874,3.2064561677402157,0.9569047668808934,0.9541102493555209,17.104847955555545,passed,
2025/06/03 19:30:00,0.7256354461026889,0.6667708749408936,94.69963986537908,114.80230730712445,3.0146476971727725,2.97,2780.9516695363877,2986.7930793132796,0.9748988002902333,0.9979551876508942,42.54510437524378,20.273940060543048,3.1926395803656145,0.9687402376198133,0.9701407839360211,17.387718425,passed,
2025/06/03 19:45:00,0.7326412986548314,0.6662741054398568,94.26572198035144,114.02919353484141,3.031242381884792,3.03,2749.2967664925,2938.699384757528,0.9744489639850178,0.997717546172211,42.26347898041665,20.92165337859233,3.2047794404841747,0.9659371741627886,0.9737396092767746,17.241695001666667,passed,
2025/06/03 20:00:00,0.7348561808123774,0.662747810186328,93.01457395019891,112.64457798333495,3.026695174302094,3.01,2688.5559284697397,2948.2423591178135,0.9741219771523675,0.997934740404466,42.4016854734643,20.594822147273163,3.22111168441472,0.989024763961691,1.0033123155913986,17.060870175555554,passed,
2025/06/03 20:15:00,0.7401289820353206,0.6626181660671551,91.62902396475992,111.5238787471566,3.0467386026772383,3.0,2621.525233449124,2923.3706349246795,0.9733298988918195,0.9981406760291751,42.52135003301188,20.965168883535586,3.211835129303652,0.9963148881900363,1.0161041346386925,16.893848289999994,passed,
2025/06/03 20:30:00,0.7397342121395757,0.6591948289416387,91.04928458215329,110.53572745884517,3.0493484366922323,3.01,2614.8328002931803,2868.388464991462,0.9733453852261853,0.9977881310691402,42.33224014910838,21.963531673251573,3.2205774739889512,0.9937445452398219,1.0165363954486863,16.72025219333333,passed,
2025/06/03 20:45:00,0.7289377150216072,0.6579379303695485,90.105854148285,109.37210395366748,3.025831458545875,2.99,2605.5724545925864,2865.1473213343934,0.9739238796592876,0.9979382174866738,42.970031621916775,21.077890336418903,3.241276843074088,0.9771761141196916,0.988756053471604,16.553475998888896,passed,
2025/06/03 21:00:00,0.7298604255080202,0.658272576536151,88.65286493694298,108.14106876954943,3.034978969663649,3.0,2545.1611060917758,2851.952193486188,0.9733794135987062,0.9982136263281777,43.31464163538044,20.92254792824113,3.2379221686931476,0.9815752534147136,0.9930905489797871,16.38012536111111,passed,
2025/06/03 21:15:00,0.7303563235902667,0.6549118861184129,88.38025451333877,107.14909281040204,3.0296649274637804,2.99,2556.1080919766,2795.5943030161097,0.9735080190462775,0.9975252664693605,42.84081227092022,21.64169305165397,3.252562258877485,0.9728690340595023,0.9874627968044413,16.21386504833333,passed,
2025/06/03 21:30:00,0.7291120769127081,0.6527936232031201,86.97572628519953,105.85665540215516,3.031449457970994,2.99,2499.1022120501566,2792.2575487769577,0.973073873884428,0.9977987307459275,43.28082257391298,21.36317200253397,3.2607153996989413,0.9749806961315377,0.9914815916258317,16.040489678888886,passed,
2025/06/03 21:45:00,0.6600277734750768,0.6349627037912037,72.96531723443013,91.34122021114844,3.058432854964516,3.04,2108.796530685045,2437.3506409829256,0.9705460416050539,0.9987503065751828,47.83073868012177,26.335923239150958,3.39376824653669,1.1047503772502423,1.062296910030444,13.904085873333331,passed,
2025/06/03 22:00:00,0.5997966568674594,0.609144836108328,63.708387169134916,80.37583852005953,2.971494340675908,2.95,1970.6983062839683,2228.925534024568,0.9689083150041367,0.9962067203711378,49.29082926895412,27.48545230920486,3.4437587071398146,1.1103906921268945,1.0677790411926729,12.47915847444444,passed,
2025/06/03 22:15:00,0.5934804853021057,0.6176505549089043,62.687426544183154,79.82668541409004,2.9983968391255518,2.95,1914.6225771679515,2199.3175037579035,0.9688714901527726,0.9974299235506848,50.394059382803235,27.55323067374017,3.449670943118273,1.1213891562791318,1.0597316484307726,12.335224935000001,passed,
2025/06/03 22:30:00,0.583338783988404,0.5994691816108119,61.90311720778465,78.0309542134291,2.933966130823121,2.96,1980.5767199326538,2170.0139151046624,0.9690057236010128,0.9949175095332691,49.22510130970782,28.07586398712336,3.438306302703139,1.0850279274729113,1.0444204385406308,12.177692346111115,passed,
2025/06/03 22:45:00,0.5682506634348374,0.5923678167202505,60.69278413890138,76.29525141758833,2.885556926071482,2.94,1998.4478605074464,2157.5135560384983,0.9691824841347776,0.9937417627649444,49.25186726538707,27.375426536095485,3.4513921777565884,1.0606318520540365,1.0163599124924827,11.992263249999999,passed,
2025/06/03 23:00:00,0.5581105017794684,0.5982480205828651,59.0220960178222,75.08156098681107,2.895156164234734,2.96,1916.4707474430613,2156.9783731256666,0.9688717467562794,0.9951377434590949,50.66743950893157,26.66289931875113,3.466783219266509,1.0940592036085228,1.031201689335452,11.793271331111109,passed,
2025/06/03 23:15:00,0.5531944766436823,0.5946993963429951,57.88045940821485,73.69305749611542,2.8824474529602964,2.93,1889.8464220556955,2134.9864944903443,0.9687660025800128,0.9949392116853569,50.88019390571689,26.381479622661683,3.47398678814629,1.077965684887968,1.020660297742478,11.601369388888891,passed,
2025/06/03 23:30:00,0.5568345405359408,0.5856256597937836,57.08841491125199,72.2494023789402,2.8708945492366866,2.94,1881.7286819281376,2090.019553102152,0.9685224637614648,0.993873123044835,50.19018045327937,26.911634227763873,3.4757023850032143,1.0485137225364307,1.01853941593223,11.40247035888889,passed,
2025/06/03 23:45:00,0.5557502832070967,0.5840204477192011,56.588122459132066,71.65494725210503,2.866940004939706,2.94,1867.3693929655144,2079.3387726334163,0.9684238395592357,0.9937877758093351,50.25047714884834,26.78416772632129,3.478998028411896,1.0393231590602916,1.0135091008801895,11.314975527777776,passed,
2025/06/04 00:00:00,0.5697067842591041,0.5958743802474902,60.338414835834655,76.28653275931953,2.905876660122389,2.94,1957.2309883344988,2159.359314590378,0.9687288637754906,0.9944844131501304,49.670853266564976,27.560743165570123,3.4570697101676933,1.0917735649809652,1.04430275399461,11.962303680555554,passed,
2025/06/04 00:15:00,0.5716816928921434,0.6016009439357006,60.280186684860716,76.65814767133327,2.9294616797096276,2.93,1920.6328871571677,2166.224114831158,0.9686396559954104,0.9955814536350296,50.26751082734705,27.486995955653022,3.460849705313202,1.1109818285632898,1.0562004647715693,11.972290977777776,passed,
2025/06/04 00:30:00,0.5720276864702705,0.6026190446302705,60.33548940880916,76.79274769651,2.9273281388694867,2.93,1921.7362425050264,2173.842513625771,0.9687475060115519,0.9956943043930816,50.26701283357236,27.260136972235443,3.4558033311223118,1.1096395050147363,1.0534358839921927,11.989102937777776,passed,
