datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/06/04 00:45:00,0.5724773507458043,0.6036891258928218,60.39331010153815,76.93034004056142,2.926312392616919,2.91,1920.5728958328286,2182.1747910822505,0.9688042628763269,0.9958276696024326,50.31123057912221,27.031155045418082,3.454231805289269,1.1104960101102916,1.0528240970668197,12.005921399999995,passed,
2025/06/04 01:00:00,0.5730857774722792,0.5969711694488299,60.67678427201199,76.7907763679778,2.9051345197946796,2.92,1966.3935974861195,2172.1222146892114,0.9688257354750206,0.9945264611282357,49.41938121282623,27.52714382776279,3.444797230451006,1.0984875332278068,1.0523653503724513,12.022945146666668,passed,
2025/06/04 01:15:00,0.5731283789201006,0.5974488627355745,60.79733180835497,76.8585656794064,2.9058720805287153,2.94,1967.742701440208,2175.5149891615583,0.968920958067667,0.9946218923715823,49.47822510738106,27.42985034530398,3.447457584319598,1.0990718283185925,1.0514852999687525,12.039776845555554,passed,
2025/06/04 01:30:00,0.5763622205218186,0.6057018896381626,60.79962321223014,77.39861903622608,2.9455331665419364,2.92,1914.8508271875965,2178.3351479753214,0.9688117501077653,0.9962383182670883,50.409283511861986,27.38646308840741,3.4560058486886662,1.1127519347287007,1.0553716871210426,12.056615046666673,passed,
2025/06/04 01:45:00,0.5775608058544865,0.5996523942331354,61.118445640214986,77.26027313103909,2.9284579669122666,2.95,1962.5193839381275,2160.353255964987,0.9690521804358975,0.9950893378195689,49.571601621230265,27.89745420892128,3.4340309937240114,1.08647489378883,1.0408472812227751,12.073659228888882,passed,
2025/06/04 02:00:00,0.5761113402954651,0.5917407214978406,61.53067794722457,77.02759167806535,2.901351788298335,2.97,2023.2999550570014,2143.899181369623,0.9693454242343243,0.9936018805434657,48.6680838666267,28.288436773580337,3.429006852953856,1.0563150042371485,1.0208909414647442,12.090510666666667,passed,
2025/06/04 02:15:00,0.6722961546064721,0.629341207603191,73.86466981277668,92.17458556360151,3.102485900349056,3.06,2153.350079816643,2340.125992633792,0.9707864066030824,0.9982036641566305,46.79260633405856,29.3628470433252,3.329821883105438,1.0465536047944757,1.0304354394726312,13.940946158333327,passed,
2025/06/04 02:30:00,0.6752255528473438,0.6323904773208695,74.59351920097238,92.67505633486415,3.088813167470477,3.08,2173.4820970712176,2352.9322410088557,0.9721312281531546,0.9987501287203505,47.0880706047716,27.934455000889358,3.326098161937369,0.9764644982342814,0.9593111846110365,13.981248208888893,passed,
2025/06/04 02:45:00,0.6780541468097094,0.637235033005427,74.74334707870129,93.01302451855867,3.1033041253727784,3.07,2162.497513742977,2358.3124637992873,0.9719779139246937,0.9990956800359435,47.20053465682033,27.781119369887286,3.3183790136546767,0.9853170456961053,0.9643211594894779,14.029448253333326,passed,
2025/06/04 03:00:00,0.6752221043430492,0.6387943593151441,74.53751309761196,93.17065788336626,3.1114195721987787,3.08,2128.5723408768413,2396.0014061069774,0.9714976791719174,0.9997448572536124,47.70169750511102,27.70865000014414,3.3375805396061655,1.0411759292842893,1.0142588724461077,14.077847312222218,passed,
2025/06/04 03:15:00,0.6780882889468146,0.6386527053645652,74.87664547078107,93.501875354866,3.120679949527062,3.09,2137.13451910015,2389.521596314249,0.9714731793827536,0.9997093727823781,47.51944520414184,28.14700498754044,3.3269741900568324,1.043223472685048,1.019889283837119,14.126244977777775,passed,
2025/06/04 03:30:00,0.6853661213730364,0.6369964066365691,75.59989818123348,93.92746118660342,3.1278939447571905,3.11,2163.1755369316274,2368.51303702363,0.9717209786950549,0.999376049954687,46.96224789649533,28.655466624997683,3.313008210078384,1.0188064234783776,1.006184455807795,14.174641249999999,passed,
2025/06/04 03:45:00,0.6836795752783268,0.6384131338597615,75.82667772948199,94.15911371128841,3.1197002943997902,3.08,2176.134397557719,2382.9036175071687,0.9720618037513644,0.9995002803286267,47.0225481674904,28.192565212249487,3.3051847535250984,1.011036086713053,0.9942853015571943,14.222832237777766,passed,
2025/06/04 04:00:00,0.6847599844997906,0.6390771264423699,76.04866181632599,94.28674309817775,3.1165258169494714,3.08,2182.547921426753,2394.0628361125773,0.9720930380091629,0.9994636679857049,46.935986299491205,27.879567094052973,3.3031557626866803,1.0106139856138203,0.993711029223882,14.26312558,passed,
2025/06/04 04:15:00,0.6898563417644594,0.6356331419124609,76.58521778862425,94.56392445285555,3.1284143431684526,3.07,2198.905656647709,2373.192598925634,0.971877401366675,0.9990290773264258,46.36632095096949,28.96514447025024,3.302829391468462,1.0214982399330366,1.0149777444533394,14.303417761111106,passed,
2025/06/04 04:30:00,0.6880311547003359,0.6390112030364622,76.65939027451122,94.86224461267571,3.127738728655331,3.08,2195.410241760374,2393.146936647442,0.9721541030161203,0.9995313008264041,46.761324507756434,28.36076329171787,3.294787805707638,1.01636147751779,1.003091355745309,14.351807995555555,passed,
2025/06/04 04:45:00,0.6885696501814512,0.6401411269718517,76.86542906525798,95.0996588835753,3.1281996733543522,3.09,2196.997142424061,2406.2865014457943,0.9722190158386204,0.9996969559385587,46.80756295000787,28.162945039210122,3.29168327572503,1.022070618924033,1.007626072349765,14.399990391111114,passed,
2025/06/04 05:00:00,0.688962057886835,0.6408866649615648,77.1984340691134,95.46934151940953,3.1370282959036886,3.1,2198.1357009859285,2407.617189763833,0.9722206234706683,0.9998709610864422,46.957816552555435,28.257428760922092,3.2981826528503273,1.0177741502745503,1.0027050708016605,14.448377142222213,passed,
2025/06/04 05:15:00,0.6924299693681418,0.639278683072597,77.69714830635876,95.73003042076387,3.135587271475486,3.1,2225.993213223719,2397.307382450146,0.9723951959133875,0.9994872983030378,46.43129136567417,28.641533490256815,3.281391743325949,1.0108782729093615,1.001648817712182,14.496762500000004,passed,
2025/06/04 05:30:00,0.6910923695363156,0.6399871916846431,78.06399588384535,95.94429942467093,3.125496019107191,3.1,2243.8531796909288,2409.855023911046,0.9727282274383139,0.999462807222363,46.42690114877209,28.200018735809262,3.282944094762257,1.003575256601104,0.9911793845716206,14.54514646444445,passed,
2025/06/04 05:45:00,0.6914747179563164,0.6429349824403945,78.03739132768781,96.30255581595867,3.1403374716658523,3.1,2222.4750752753653,2424.579559776969,0.9726139098386065,1.000105652467907,46.83579893709953,28.164608661347387,3.2771537691447428,1.0173798382146018,1.0018918286377956,14.59331980333333,passed,
2025/06/04 06:00:00,0.6938124114753137,0.6434064532208398,78.30719088028478,96.5799463418426,3.1469784392621545,3.1,2225.407488952827,2427.2142455250737,0.9725542895161398,1.0001526290132656,46.76189807060661,28.256156520094073,3.2711362687382786,1.0178307989865518,1.0042974036436074,14.641700284444441,passed,
2025/06/04 06:15:00,0.695304654897877,0.6440650633846318,78.49537116006235,96.79939576256962,3.152313669059412,3.14,2225.6932888927945,2431.8321810134375,0.9725361955337941,1.0002712318458413,46.738777317451216,28.318987653103605,3.265737314830027,1.022854605124852,1.0100239776326883,14.681981202777774,passed,
2025/06/04 06:30:00,0.694522097486985,0.6440971139324225,78.93566132883323,97.1213804592658,3.149599937726142,3.15,2244.711999232555,2432.1864337690454,0.9728296643490508,1.0002344266357204,46.719814455944345,28.28887612459902,3.2665548005950145,1.0116792053551131,0.9975615072123802,14.730359013333329,passed,
2025/06/04 06:45:00,0.6958365158803836,0.6437604167822314,79.33584960738946,97.3809213077202,3.148092240405712,3.11,2263.129902215106,2431.307998331667,0.9729965699119143,1.0000890145222916,46.52880468874277,28.36097535475334,3.259121112198891,1.0060296222919909,0.9935084300130604,14.778523527777777,passed,
2025/06/04 07:00:00,0.6987184989919494,0.6444482265800378,79.57571409166829,97.57089067978661,3.151382868516467,3.11,2263.9988382776864,2440.8873890120635,0.9728364376804203,1.000058563040878,46.41193263303227,28.13695734901913,3.2562918984451374,1.0033990118705443,0.9929125861190963,14.82689785499999,passed,
2025/06/04 07:15:00,0.699533508775905,0.6447595632630654,79.97953122842611,97.88445766226428,3.1463958995357233,3.12,2278.812382508918,2453.174581431936,0.973010867474709,1.0000232411798733,46.23856387578907,28.044121813994867,3.2527521953867367,1.0122648903336398,1.001799362800554,14.888704379999997,passed,
2025/06/04 07:30:00,0.7025423840702795,0.6519677322507386,80.571715923458,98.96860504323847,3.1834746426532776,3.16,2277.9535221104843,2432.4624837833376,0.9730044115780558,1.0006090762098236,46.48385095991756,28.769506973715032,3.233592032762739,1.0136347495920466,0.9968912372847786,14.995489911111113,passed,
2025/06/04 07:45:00,0.6963747087659855,0.6507235445584375,80.59358692024394,98.65686383967608,3.1549299022126918,3.14,2300.093166903107,2449.3215103689136,0.9736283083134528,1.000501870487588,46.67459459217949,27.738708528291205,3.2405349905716845,0.9846046303837465,0.9622493968468653,14.984070383333336,passed,
2025/06/04 08:00:00,0.69705553098585,0.6467309186606867,80.42017363267406,98.21799173125069,3.1410448143784544,3.16,2303.571741225762,2460.5166176858233,0.973596492231792,1.0002223068143927,46.44808234684515,27.499949429633702,3.2360439648150185,0.9841020632656033,0.9677073906699339,14.964215034999995,passed,
2025/06/04 08:15:00,0.7012859652434371,0.6439904882164904,80.07348281983046,97.47446347780881,3.143549017498208,3.13,2292.1348665433575,2445.059220068386,0.97305690886129,0.9997115586391293,46.00376174005526,27.743177372141222,3.2400164289330333,0.9919813617621354,0.9829989362763766,14.891601816666665,passed,
2025/06/04 08:30:00,0.696459131037992,0.6463980813941009,79.92123095577114,97.59049841510678,3.155488235907556,3.15,2281.0028435825666,2435.4955408223364,0.9733492793882635,1.0003380468046073,46.66289012685948,27.889761824708557,3.2398424491839997,0.9834039120584054,0.9662699431756069,14.882855166666664,passed,
2025/06/04 08:45:00,0.6957772481470513,0.6440315860947371,80.30074082329229,97.61339694515465,3.1457348758943757,3.15,2307.1308289809085,2429.0532198656038,0.9736272632146026,0.9999807082303745,46.39683096105451,28.011046084053564,3.243862916575866,0.9755989119592743,0.9602083989506537,14.898779341111108,passed,
2025/06/04 09:00:00,0.698396344471662,0.6443624388644588,80.45824884678441,97.75745562985985,3.142295539862214,3.14,2313.1770853521675,2439.591512384993,0.9735719526493907,0.9998587276782265,46.14234586793315,27.822655244006164,3.234349366484125,0.9789221433975681,0.9658779081480765,14.934603566666668,passed,
2025/06/04 09:15:00,0.7000913207878222,0.6455922067464125,79.91668454198897,97.46786917055434,3.149004612699366,3.15,2285.9977518729074,2444.143627807366,0.9732016030863014,1.0000503925260147,46.28682723977003,27.580827006156525,3.2253793163799944,0.9797096301768701,0.9675493188541849,14.895237023333326,passed,
2025/06/04 09:30:00,0.6971665123799509,0.6459404378714587,80.08818110913779,97.69424520147776,3.1448637982422616,3.15,2292.4068290605906,2449.008218513082,0.9734387770435051,1.0001732464220208,46.45848747837343,27.556188727000656,3.2363129890346927,0.9819664806025888,0.9661910833703131,14.911104535555552,passed,
2025/06/04 09:45:00,0.6991347277066766,0.6521267221926474,79.97975029494009,97.96579151515988,3.1629644493624087,3.14,2271.232938267908,2448.0422333052074,0.973175427353458,1.0005737983344958,46.66491951971124,27.49998739395724,3.2302941853180083,0.9955627319868364,0.973568608841877,14.926899594444446,passed,
2025/06/04 10:00:00,0.6966647324543157,0.6494349948195717,80.2316056819297,98.11461038330737,3.1511206909485705,3.15,2288.5217809851556,2453.4127370805263,0.9734744231263703,1.0004475928615777,46.618178106411705,27.604711055449354,3.239472677748035,0.9960002206003491,0.9750243642019155,14.942407975000007,passed,
2025/06/04 10:15:00,0.7061674586394724,0.6457687565826542,81.08365844901029,98.96179830444612,3.162530004616526,3.12,2307.036005882699,2454.7137226980158,0.9731051617363039,1.0000386639827108,45.88771512990573,28.43616955851156,3.2282619585330683,1.0014483339056708,0.9968661867122205,15.05917639111111,passed,
2025/06/04 10:30:00,0.6999797274690128,0.6592632743020017,81.48360967893679,100.2058228301355,3.197344188284739,3.27,2310.7643581756524,2427.3155766781465,0.9734251415955969,1.000915918882435,46.716203124400835,28.842568945846857,3.2166007892898105,0.9998065840751283,0.9703988706123559,15.149272343333331,passed,
2025/06/04 10:45:00,0.6940436048111825,0.6631897544427273,85.23413904189961,104.25298227085754,3.154611450233674,3.14,2466.451892990159,2522.128351954242,0.9750896032709346,1.00074074296447,46.327424568434964,27.802374965062533,3.2043267588298328,0.9802699189425534,0.9418147187198814,15.737032361111114,passed,
2025/06/04 11:00:00,0.7073900709276456,0.6586116816872115,85.5665888029893,104.60335477944669,3.148221655701437,3.16,2451.2970788445737,2586.9849656469705,0.9741985696680125,1.0004131862410321,45.53246547927404,27.1366248209634,3.192562967660419,1.0024212996661128,0.9850888050427012,15.86162863999999,passed,
2025/06/04 11:15:00,0.7079923882169686,0.6527249951969041,84.27405865648771,103.00513321980455,3.1504422390005633,3.17,2410.096321488493,2547.8457418946937,0.9738811684511413,1.0002308022730364,45.52123515038377,27.7787274734203,3.2039466513254355,1.0054643818014175,0.9964932694570601,15.619710094999997,passed,
2025/06/04 11:30:00,0.7066688977858859,0.6635607866917066,83.61673074819718,102.81938658406554,3.1703004304919853,3.16,2371.6965509602105,2537.77809877832,0.9735553769376912,1.0007713150085589,46.053564894402115,27.260345253503345,3.2018909963620947,1.0177965367905704,0.9916048839059829,15.564509595555553,passed,
2025/06/04 11:45:00,0.7060400153781398,0.6507750463439342,83.83167500125772,102.46169419558343,3.1514665082361573,3.14,2393.4681686892277,2527.826743103143,0.973841229474525,1.0002133597050518,45.66544433250223,28.152982357936473,3.2259155196972293,1.0104067555924041,1.0017131807641553,15.509296091666672,passed,
2025/06/04 12:00:00,0.7053281446934625,0.6525194691553986,83.34854972672984,102.1080541455659,3.1573703642248336,3.14,2372.0009228720846,2520.0217130149126,0.9736829986190738,1.0003887398509592,45.86770333780272,28.136288928391487,3.2283756587809895,1.0166621903917237,1.0045714172630615,15.445927291666658,passed,
2025/06/04 12:15:00,0.7056747068457712,0.6542601316397194,82.89791278491,101.75758057743143,3.1602991759175065,3.13,2353.296305825272,2516.7131436857003,0.9734937411526121,1.000473169380926,45.95992658478442,27.96362237522497,3.227395057486108,1.0211869365401203,1.006855058353422,15.390686849999998,passed,
2025/06/04 12:30:00,0.7079686315172845,0.6477349480391728,82.88543523925136,101.40493647779373,3.1583231011760966,3.16,2358.4825956695704,2494.500700667928,0.9734365204284186,1.0000402451013788,45.578539829718295,28.788786490820826,3.2375424507993458,1.0224360601394833,1.0199364472926051,15.327289254444445,passed,
2025/06/04 12:45:00,0.7089489248263667,0.6514183619557162,82.10628470906356,100.96481631453196,3.165770614878809,3.13,2317.177777270598,2506.9310205124752,0.9729577759496757,1.0003967946907322,45.87839301142891,28.22167434053332,3.2333089496527103,1.0344362366514155,1.0279781256584968,15.272021874999991,passed,
2025/06/04 13:00:00,0.7061619332928776,0.6473472642758513,82.17093436952828,100.70359138064876,3.154132183564117,3.1,2335.0911826533566,2489.2917555139466,0.9733192677810859,1.000085520561543,45.793660583048904,28.515591490117405,3.2471944233435406,1.018311168037306,1.0141589019633062,15.216741491111105,passed,
2025/06/04 13:15:00,0.7067024847770538,0.6520621990618454,81.4495294047462,100.31836981364506,3.1656524892425817,3.11,2294.323753618958,2495.035834743605,0.9728390334262509,1.0004678923082235,46.14759462582662,28.068240679673522,3.246320758093094,1.0325455687413578,1.0222277458019533,15.161448102777776,passed,
2025/06/04 13:30:00,0.7028507694759112,0.6533475734668563,81.20133523195499,100.08006412550243,3.166862602196767,3.11,2289.449665716116,2478.0428786484335,0.9730159123169394,1.000584782807479,46.422999107208085,28.200724911143055,3.2578814641119442,1.030898919465935,1.0140156572165602,15.097993845000003,passed,
2025/06/04 13:45:00,0.7058903967442783,0.646541926894645,80.85621584258105,99.58825346748371,3.165533250918645,3.1,2273.1578257863066,2478.7932628375193,0.9725499055834365,1.0002991569333546,46.170034206448555,28.63988665240783,3.267042361507678,1.0414514148225698,1.0385262133494182,15.042459177777772,passed,
2025/06/04 14:00:00,0.7033066910061659,0.6453379936519219,80.60212560058174,99.20738361225773,3.158617256120374,3.1,2277.789486303589,2464.468229254996,0.9726905767069397,1.0001143634649408,46.169818942598475,28.698331515071906,3.27002717830839,1.0304907860846346,1.0260763307442948,14.97897705333333,passed,
2025/06/04 14:15:00,0.7022051779146242,0.643941582310892,80.35623378397041,98.82485851004692,3.1549617665584573,3.09,2278.6409592754167,2450.086207113849,0.9726902913691431,0.999898091233107,46.085943233439885,28.876782228281602,3.2733294980077807,1.0279279412958457,1.024010487365677,14.918953414444447,passed,
2025/06/04 14:30:00,0.7009415106900683,0.642546743253627,80.06664411875575,98.40182327658242,3.151331464477374,3.1,2277.177354027597,2435.941243858943,0.9726531587030288,0.9996812888387259,46.036907789762985,28.99823528123089,3.279009034353803,1.0231750443832046,1.0195801966832136,14.852598933333338,passed,
2025/06/04 14:45:00,0.700231831751369,0.6414810359602577,79.63381500815167,97.93454518040241,3.1486534528621593,3.1,2267.4988083058124,2428.577212135794,0.9725206524061004,0.9995688620495969,46.05220121477799,28.945588473463037,3.279877562451644,1.0176528898752657,1.0148779107061539,14.786315976666653,passed,
2025/06/04 15:00:00,0.6962606157763006,0.6436697651373119,78.82775692257314,97.44064749162715,3.151118453526057,3.1,2228.681803206163,2440.1277344161063,0.9723106310258567,1.000095774577543,46.71276469941444,28.46291361568896,3.290151845321688,1.0276788794537015,1.017808027751576,14.71197188999999,passed,
2025/06/04 15:15:00,0.696200033407466,0.6423930594722848,78.46423759095505,96.96832498126841,3.147216865331335,3.09,2225.198237750136,2428.3854578777823,0.9722015226137367,0.9998508146366072,46.56023181436956,28.515466604662684,3.2884180900203392,1.0235201386032065,1.0153233506570063,14.645837091111106,passed,
2025/06/04 15:30:00,0.6923161588459573,0.6413926306419095,78.09299375845586,96.51720991880916,3.1416436043520304,3.09,2220.8764785635044,2417.3489903643836,0.9723183454378056,0.9998244268484846,46.739729534796716,28.558704469924674,3.2984556584552456,1.020905893930305,1.0094949958015582,14.571651379999997,passed,
2025/06/04 15:45:00,0.6901527305100122,0.6407114000717965,77.69356824539017,96.08682504516803,3.1373444453212342,3.09,2213.8219253109783,2409.7267451327093,0.9723151814996673,0.9997742977330001,46.83442850630738,28.52842342967421,3.3019666588986674,1.0189915561782155,1.0060740130135168,14.505664738888882,passed,
2025/06/04 16:00:00,0.6895246697388865,0.6396899659269845,77.3094337140937,95.63205267120438,3.136081351698793,3.1,2204.2430092131044,2400.215447254542,0.9721257722082016,0.9996178232437289,46.843463288941344,28.513602986203185,3.307648498396809,1.0137740331189407,1.0015813784176342,14.439956299999997,passed,
2025/06/04 16:15:00,0.6867807731844383,0.6386841199599117,76.91570931371228,95.16528077037682,3.1318340899189603,3.09,2197.70408964704,2389.3858571453284,0.9721332729530717,0.9995415092010222,46.95266561556286,28.53447231417319,3.3159996311193853,1.0100657782502092,0.9960683941800138,14.366004668888888,passed,
2025/06/04 16:30:00,0.6851648060724134,0.6377239187785096,76.28801221703006,94.4510039748434,3.1265716438317783,3.09,2186.3662324338034,2377.043806955973,0.9720087433225049,0.9993696280343223,46.969872423736845,28.458364923636918,3.315263779592206,1.0065392973243683,0.9919690908818622,14.267828428333333,passed,
2025/06/04 16:45:00,0.6798556715712003,0.6421844707860372,75.11580761829741,93.73765437944837,3.1329460261892463,3.09,2125.3150689417366,2394.9248128239665,0.9717637607297975,1.0003445747996438,47.96096579637419,27.6464730106628,3.3268204150161966,1.023180493215063,0.9966210217612504,14.161667575000006,passed,
2025/06/04 17:00:00,0.6775038005840281,0.6377289652653714,74.68053761706348,92.87576397980331,3.1179107677726576,3.1,2138.522763798652,2372.1006253662513,0.9717897012975812,0.9996785282706252,47.63464295638413,27.81140859039717,3.3229092459687792,1.009076287869265,0.9856431810278199,14.06372123444445,passed,
2025/06/04 17:15:00,0.6747226314723631,0.6364552308177199,74.10446014860977,92.05121314139707,3.1127800405736594,3.09,2130.403411981428,2353.6270421320564,0.9716719865275827,0.999414810539661,47.66399215046802,27.78923283945913,3.3306041549836287,1.0043146885702792,0.9788388897074739,13.957800498888894,passed,
2025/06/04 17:30:00,0.6704879047464488,0.6356093275086089,73.5469513978506,91.29306252284583,3.105540041310886,3.09,2125.8704644403665,2337.14848684091,0.9716714408518112,0.9992090259350722,47.75085260505512,27.73451263299934,3.3361918238984987,1.0001969099688206,0.9704847009189013,13.860084058333324,passed,
2025/06/04 17:45:00,0.6649793473845724,0.6312638932563169,72.84939869178541,90.3618246580586,3.0892166481699603,3.09,2122.9361139430885,2332.0703102538573,0.9715521609647608,0.9988352509611453,47.77325405902495,27.640476819502563,3.340677802573231,0.9980088036248883,0.9688949400509596,13.762480013333327,passed,
2025/06/04 18:00:00,0.6902058946653087,0.6320715691244175,76.7207034837219,94.37772754482981,3.1248386434845665,3.06,2203.948235031956,2367.9649781898947,0.9717069477348989,0.9986490126550894,46.29579023742582,29.024023873611817,3.3249910451650493,1.009954531409881,1.008449373694477,14.286491083333335,passed,
2025/06/04 18:15:00,0.7008155013895296,0.651288845670256,81.45494655559158,100.9141119656933,3.179907986977637,3.15,2300.4513313837933,2444.7414593490266,0.9730490486821876,1.0005183409760972,46.71209486444248,29.199843885003123,3.2699599355619147,0.9930163773889514,0.9799072749317088,15.089276454999997,passed,
2025/06/04 18:30:00,0.6991496356724218,0.6457256950679741,80.79471485507845,99.35595994595792,3.1267752385438023,3.02,2299.8478546490487,2490.2782883188443,0.9729049707806464,0.9996555412298913,46.26726537366269,27.369353563716945,3.2990133808449733,0.9977081484036511,0.9881354309953283,14.977647813333336,passed,
2025/06/04 18:45:00,0.7034704151031316,0.6450973709985368,79.86191473361009,98.68574602248259,3.1574143027038915,3.09,2244.6307332016536,2466.251879593976,0.9719966729155124,0.9999222664018395,46.39838856803328,28.28359980181838,3.295087443383894,1.0258740257209238,1.0229878229048723,14.874208139999999,passed,
2025/06/04 19:00:00,0.699928450482353,0.6434435257914031,79.33601951069255,97.96933070556486,3.1549454357280338,3.08,2236.793352424785,2445.014805880647,0.9720191753228935,0.9998173615923078,46.539375147450194,28.468592950747396,3.303542373397881,1.020690245792888,1.0156211491411369,14.770849279999995,passed,
2025/06/04 19:15:00,0.7025569497930697,0.6401795184505218,78.9780642230379,97.28422687328485,3.157320286893319,3.07,2222.989900538564,2425.6165606061463,0.9717631728660052,0.9995422238690312,46.23316259903081,28.969176647109634,3.3146799311999597,1.0362055181299428,1.0383043896883128,14.677139485555552,passed,
2025/06/04 19:30:00,0.6978246333344122,0.6396244882602098,78.28636560537203,96.58703997256302,3.158629071568117,3.08,2208.3707556983227,2404.064471704671,0.9718330123801265,0.9996733555670744,46.561103834247184,29.204426467947854,3.3156564170508283,1.033788337600055,1.031146673637764,14.568971999999999,passed,
2025/06/04 19:45:00,0.6996137790678937,0.6466091991603785,81.80885654928441,100.72022992434322,3.1542574126243825,3.03,2319.0564424824597,2473.2977859290772,0.973304734592847,1.0002039950510688,46.50735560038725,28.649405187573652,3.2907915099184772,0.9973572547652303,0.9883668653133836,15.116318848888893,passed,
2025/06/04 20:00:00,0.7092636055730671,0.64521646489307,81.56392075056833,100.351741688644,3.1700848829952593,3.13,2298.504935577207,2461.307814353817,0.9724262163819878,0.9997775322147031,45.88890706823268,29.100324219837642,3.2793897852400695,1.014195744984635,1.0177812260297485,15.089010444444435,passed,
2025/06/04 20:15:00,0.7065916793734234,0.6452881367764561,81.447629346138,100.22636577561947,3.168401954466475,3.14,2294.764278902602,2461.513809095734,0.9725251986108853,0.9999036811735008,46.12018616207737,29.008107529103434,3.2872678855996162,1.012522142534191,1.0128162196965096,15.069800789999997,passed,
2025/06/04 20:30:00,0.7051577078672151,0.648692907577465,81.08590613944178,100.15604308322858,3.171514398763232,3.14,2273.8300619443507,2476.3255017641104,0.9724840853727595,1.0003654575831027,46.529176465628865,28.466169688313762,3.2811399662984866,1.014025396089949,1.0081731489920278,15.06518676666666,passed,
2025/06/04 20:45:00,0.7040181911839629,0.6510069885190121,81.2247327168686,100.3459958694735,3.17400894675073,3.14,2277.9532622653073,2474.8259137700084,0.97259697911555,1.000470872324071,46.61490493010486,28.424306458589886,3.28153533340228,1.0155106538679626,1.0048219791972155,15.085363626666656,passed,
2025/06/04 21:00:00,0.705036344305964,0.6502571973090943,81.1804078170785,100.26234437845515,3.170909700059535,3.14,2276.449035473074,2482.2011706474195,0.972528027052247,1.000420655233532,46.5413392992784,28.303674738147837,3.278305391256519,1.0190936113550773,1.0106055884258232,15.08925009777778,passed,
2025/06/04 21:15:00,0.7052292994424969,0.6502098200824387,81.22216584664258,100.28907238373816,3.173697899817458,3.12,2276.1736906180945,2479.4917135855208,0.972488609653163,1.0004183358015595,46.56286039684216,28.33077498485361,3.279751156068413,1.0136314697543,1.0054072295940903,15.093045305555556,passed,
2025/06/04 21:30:00,0.7052266793032186,0.6474525331554227,81.0777801802733,99.9935866288847,3.1673739742054727,3.13,2276.206211249883,2480.0790735589635,0.9724969262177918,1.000286111577672,46.492160418126616,28.31406696414511,3.2803114001459743,1.0092879221840219,1.0049307338780953,15.064934225000004,passed,
2025/06/04 21:45:00,0.7049242143816314,0.6459688715208246,80.55733752756493,99.27933416977753,3.1668966591093763,3.1,2258.848235278367,2470.862809627993,0.9721947509816572,1.0001237899318012,46.43570048273389,28.41939386939301,3.2910548755424416,1.0225989619980516,1.0194879266654093,14.97850610666667,passed,
2025/06/04 22:00:00,0.7025634410810994,0.6467626749715408,80.49156970263554,99.2633341695418,3.1725513253534747,3.11,2249.972905512929,2466.5362296420767,0.9722164484218978,1.00034885931667,46.71036328556174,28.620324666689726,3.30396433469593,1.0346780882103028,1.027570668081787,14.963367307777784,passed,
2025/06/04 22:15:00,0.7050005221164001,0.6496797058657283,80.45127596446628,99.35715462951953,3.1853275765386315,3.13,2240.2320267954947,2459.7981829847895,0.9720327242089941,1.0004881594444486,46.70781372212662,28.72713146080955,3.2949512628993562,1.0411834542892842,1.0326395577832237,14.971135837777787,passed,
2025/06/04 22:30:00,0.7050198879258982,0.6445235366171629,80.61283492271176,99.17259454005713,3.1706109447682187,3.14,2263.1772441521894,2456.5149389455387,0.9722204355411685,1.0000187493717243,46.31094025342997,28.934912615733346,3.292691237020823,1.0321405007801387,1.0308119724702571,14.964307691666663,passed,
2025/06/04 22:45:00,0.7035962507691834,0.6438652419875047,80.7559569148163,99.14556683289292,3.1657730484970164,3.13,2278.6909334112593,2446.181332917099,0.9724502551278115,0.9998410870429247,46.25738843519136,28.941171824564623,3.2932138177660937,1.0145012843215888,1.0119684117546677,14.957873278333333,passed,
2025/06/04 23:00:00,0.7020684638405577,0.6450166514219247,80.46603133020771,98.98276932505559,3.164228835484627,3.14,2266.1685928111115,2456.4644457413233,0.9724580611613625,1.0000946676544975,46.505281768645624,28.593914107266798,3.290509151707079,1.0162363288290492,1.0105547789646678,14.943491639999998,passed,
2025/06/04 23:15:00,0.7004749914892251,0.644616208398231,80.53294176934233,98.95097518827642,3.1600862437256523,3.14,2276.5406911517753,2450.299249334042,0.9726701260747789,1.0000238525882545,46.51118483984115,28.601600158868088,3.289991016881118,1.0067672171412225,0.999582938944333,14.937221872222214,passed,
2025/06/04 23:30:00,0.7021605311481605,0.6444176877524557,80.41346060352637,98.82622234635997,3.1650198292440064,3.13,2271.9173026918993,2442.9916108515854,0.972522618883483,0.9999684068551691,46.44030547747722,28.696262138752942,3.2830421190726033,1.0013997374438988,0.9964690167967781,14.922780204444445,passed,
2025/06/04 23:45:00,0.7012573569493477,0.6439982044038006,80.52255936556922,98.79857416032543,3.1604811947362133,3.15,2279.0219301806765,2443.10453214082,0.9726084899929742,0.9998619447570667,46.41053785148871,28.63348926287677,3.289577584714473,1.000331538765351,0.9945293572448911,14.92419188333333,passed,
2025/06/05 00:00:00,0.687687749969611,0.638328405422349,77.3466432503419,95.25736337349852,3.1235817166772666,3.14,2227.3688919118094,2382.80559883863,0.9724287179250722,0.9991554171766324,46.70554871327859,28.223563749892534,3.3067305841033185,0.9794392018903366,0.9662347222224458,14.40025675,passed,
2025/06/05 00:15:00,0.6838362394033977,0.6407270642669931,76.18864102381879,94.46287354484,3.126540328910366,3.13,2174.2694144500283,2400.0380215713963,0.9720718610838129,0.9998283686588284,47.424278610459574,27.53531758552125,3.3089457011713126,0.9933382999290159,0.9730860438808407,14.30175667555556,passed,
2025/06/05 00:30:00,0.6860089771591232,0.6312299908888936,76.11553142156778,93.5654108928815,3.113688474379634,3.1,2206.0832925679388,2352.9879394111003,0.9719101643924178,0.9984762161727545,46.39084017299738,28.692225275728035,3.311735740705997,0.986928143261814,0.9812386830265837,14.195527548888892,passed,
2025/06/05 00:45:00,0.6581082799700367,0.6346707447454085,71.83443374811863,89.36630037704018,3.088333100271132,3.12,2086.236996707259,2330.888518140193,0.9715697396709898,0.9993967039545831,48.447655049089555,27.095295686449912,3.347315121896079,1.015575288362294,0.9768413858454137,13.641554935555549,passed,
2025/06/05 01:00:00,0.6366826285182268,0.6241125505295381,68.9930550237854,85.79748468867423,3.0411892566302834,3.07,2061.329319062032,2290.4327592586715,0.9708672433436943,0.9980596719246733,48.594763068023056,27.026876068411998,3.3679543762604114,1.0300131920984097,0.9922230167859465,13.234532079999997,passed,
2025/06/05 01:15:00,0.6357945119935509,0.6177960661602432,68.96686596552756,85.26433416353656,3.033570753192262,3.05,2089.8226841967257,2254.034955451179,0.9707350202323172,0.9970111064451896,47.923194959343725,28.063553435797044,3.368870313531452,1.0266085849082345,0.997756496737595,13.177399491666655,passed,
2025/06/05 01:30:00,0.6352791933144365,0.6165964780145012,68.72817679691067,84.92884081214821,3.0327927098245224,3.06,2090.795539084534,2240.3277709421536,0.9707394419628289,0.9968481818504299,47.880730720842706,28.13660095619469,3.3596320931520327,1.011826952345895,0.9857807005098602,13.135399199999993,passed,
2025/06/05 01:45:00,0.6292494685346666,0.6224166670765973,68.14831111390187,84.77457694616339,3.0408999693021594,3.08,2044.454852885673,2261.3175907476516,0.9709119516059252,0.9981170791591961,48.99444965859614,27.405271403192934,3.377317298026464,1.0317880887458173,0.9905407532602226,13.09342329166666,passed,
2025/06/05 02:00:00,0.6273718135712114,0.6215139760891106,67.78507609349258,84.31683384725345,3.038645774945092,3.06,2036.5407264525677,2256.1371733164633,0.9707307669498271,0.997996382544887,49.02345531800603,27.358501605249458,3.3803607903872184,1.0326968482477359,0.9920446614396554,13.043927563333336,passed,
2025/06/05 02:15:00,0.6258737048430908,0.6177631017823723,67.59903644590776,83.74359696018854,3.0183911065879085,3.05,2057.8521279160605,2249.741686424956,0.9707461311202916,0.997207761157278,48.584899196397956,27.116939311282888,3.3737344109628484,1.0158188436527404,0.9806326365620261,13.002002860000008,passed,
2025/06/05 02:30:00,0.6251850105500384,0.6112570879283616,67.49535214819737,83.20115622670825,3.010467075630155,3.04,2077.9479138472248,2224.561593127566,0.970452570742501,0.9962367365431034,47.94501307313681,28.130547843993433,3.3775114228178826,1.0294705174171508,1.0037017339099634,12.952563213333336,passed,
2025/06/05 02:45:00,0.6223346579813426,0.6105886595220738,67.14836298821129,82.76620499258352,3.0041940096900235,3.03,2073.592327795641,2221.520293849016,0.9704871733108255,0.9961871262562811,48.06147724576005,27.943365651584337,3.378579147054358,1.0263125136078268,0.9994871175430532,12.90335160888889,passed,
2025/06/05 03:00:00,0.6195396078750782,0.6137553553569606,66.68996916933715,82.48984627017278,3.006504696641752,3.05,2049.0299728315836,2228.8626797336638,0.9705595781511336,0.9967625525058891,48.61651771919293,27.308622190222152,3.3782594728572546,1.0220532764084571,0.9887323985451802,12.861504351666659,passed,
2025/06/05 03:15:00,0.6173177777499453,0.6145022818717527,66.39538364302534,82.23357087835412,3.0109439127904496,3.05,2035.5465203427457,2222.148690557709,0.9705412169260447,0.9969940471291796,48.90870616202782,27.311594373677035,3.3828460314530644,1.021754254977013,0.9856142855284044,12.819681477777774,passed,
2025/06/05 04:00:00,0.6190213281199297,0.614429675892606,66.47128663707004,82.20738892536467,3.0107548574264587,3.04,2037.6613705865623,2226.6217637016625,0.9704994152099029,0.9969338941126323,48.766105682561616,27.198883034344146,3.375523643339542,1.0234429852581524,0.98940154609842,12.838711159999994,passed,
2025/06/05 04:15:00,0.6219271472828964,0.6118656360786143,67.04354720810008,82.53757922648418,3.007462781328878,3.05,2067.983864153093,2218.5902695990585,0.970689410089422,0.9964525665598619,48.276799507308226,27.58546718709138,3.369651340947439,1.0109925429203934,0.9825895416296601,12.891712166666672,passed,
2025/06/05 04:30:00,0.6235528323763134,0.6128921680650834,67.468861328976,82.98070123315813,3.014552006170621,3.04,2072.6966975232795,2221.3563713361596,0.9707984298514961,0.9966333688806953,48.31042711323164,27.736318245547395,3.3758723174055127,1.0134611552173045,0.9834651906725826,12.944646293333335,passed,
2025/06/05 04:45:00,0.6287899508949463,0.6137960848039965,67.78878857110668,83.37204328263623,3.026737562179308,3.04,2073.700083836593,2220.598401353093,0.9706504663249488,0.9966871373532509,48.11296452725177,27.991904900452333,3.3621605295285235,1.014057901596997,0.988238127115141,12.997714528333322,passed,
2025/06/05 05:00:00,0.6294482750778895,0.617341973422126,68.04972595482819,83.79528485872319,3.028715787682402,3.08,2070.7529167026405,2238.1742784354833,0.9709858349030164,0.9972254294608135,48.3768192937896,27.464274962355475,3.358999442074506,1.012082244763655,0.9804050481522257,13.050515823888887,passed,
2025/06/05 05:15:00,0.6326465806315382,0.6220264659729312,68.41127615667168,84.24615649122649,3.043016839392707,3.07,2071.1960111187645,2232.345671750633,0.970999859294603,0.99743795969471,48.385779830490826,27.440148573642297,3.3558411465034528,1.0086857454378655,0.9725475232814561,13.095749810000004,passed,
2025/06/05 05:30:00,0.6354473268824946,0.6177853691246818,68.82785866114118,84.52672162342147,3.039046879571842,3.08,2089.519624503192,2236.9755059069,0.9711003588917226,0.9971829934524205,48.0656639919334,27.718579120904927,3.3492188484342753,0.9991669772335463,0.9714752289593998,13.148421525555559,passed,
2025/06/05 05:45:00,0.6376038121215227,0.6231322628474065,69.18948964701777,85.0800742177623,3.0524523320489974,3.1,2087.217546982411,2237.510548689356,0.9713624072597404,0.9977046227112929,48.30865173256485,27.50961279188528,3.343122495900654,0.9921065957160067,0.9576842225726105,13.201026361111103,passed,
2025/06/05 06:00:00,0.639806362919813,0.6226518621061686,69.43755529649951,85.4164499407618,3.0520788654629625,3.09,2088.074097780311,2254.3970181016393,0.9715458739810712,0.9979797193066952,48.385254193205114,27.167662551653514,3.334421367007125,0.9794618954981141,0.9478223792523527,13.253564316666667,passed,
2025/06/05 06:15:00,0.6420496350815287,0.62379465206955,69.8007194072794,85.81730957339113,3.058479071327897,3.11,2088.7618784307533,2262.0480712567605,0.9715729852002266,0.9981692061611089,48.41584395322082,27.174596851644164,3.3381999472492705,0.9830973257191947,0.9508017348444118,13.306861174444444,passed,
2025/06/05 06:30:00,0.6478742886920988,0.6246132439223766,70.55826234065528,86.54634147678512,3.0659582224573025,3.13,2101.9735793917494,2268.2894899228745,0.9717715057891564,0.998274763071058,48.211378829879784,27.240149223448825,3.3351919230357727,0.9762766222450592,0.9469242064160583,13.399043991666659,passed,
2025/06/05 06:45:00,0.6570213268448114,0.6238673742316609,71.4248093349224,87.26025954665381,3.0703083838177614,3.11,2125.2112643775217,2271.437537175679,0.971893969033298,0.9980330350103044,47.575175796563904,27.42230928531048,3.3205332331413993,0.9666755895196549,0.9462959294818755,13.499067676111105,passed,
2025/06/05 07:00:00,0.6603154901407985,0.6285148450876323,71.97972011483374,88.21062207759596,3.090940872575415,3.13,2113.9857736168383,2289.4518361220717,0.9719226115609831,0.998804230795376,47.91772394821078,27.511499196017493,3.3197717760110375,0.9820193979394863,0.9558469641779658,13.610765287777786,passed,
2025/06/05 07:15:00,0.6656026023729565,0.6339758826520798,72.60364431176309,89.17100866637816,3.1065118173023416,3.14,2114.2636323070774,2301.7075065667977,0.9723024323089271,0.9995084031984546,48.15988693963138,27.07371749868943,3.299487397917352,0.9616291964328861,0.9318075570149784,13.718266527777772,passed,
2025/06/05 07:30:00,0.6675469246711461,0.6345682693858112,73.41111720754614,89.9944629897606,3.1073308540540943,3.15,2139.645371620889,2309.8917260979324,0.9727182929960523,0.9995995559089531,48.06334031241832,27.08174373429072,3.293475646492662,0.9501139581388496,0.9185256856171575,13.826183910000003,passed,
2025/06/05 07:45:00,0.6712024804554609,0.6357124760001557,74.05150607449922,90.60575726940004,3.108003044893458,3.16,2155.9792825448276,2324.99646385001,0.9727068712649054,0.999494518906772,47.80382464017584,26.93065759190918,3.28981500380356,0.9525311132756222,0.9209443671974539,13.926886263888889,passed,
2025/06/05 08:00:00,0.6751257487434712,0.636508762229002,74.78576126652001,91.34457277357247,3.112127307918201,3.14,2174.675683925431,2335.365636563586,0.9727284650978896,0.9994145599240536,47.526622310687955,27.054852751678368,3.2851243769113116,0.9557121966940331,0.9266442844296559,14.035822753333331,passed,
2025/06/05 08:15:00,0.6784743113635407,0.6382758082937885,75.18694513828895,92.0331102778723,3.1213844973341254,3.13,2166.5878530625687,2365.3173116250673,0.9725148367653396,0.9998062079235905,47.60121185020524,26.976073645659106,3.2813497156753386,0.9759564375325033,0.9483284458792254,14.145818524444442,passed,
2025/06/05 08:30:00,0.6837004752146368,0.6373494409917522,75.99622557251296,92.70445779170906,3.1288420139358015,3.16,2189.7177387416787,2359.3523069616203,0.9724041722743844,0.9994324134184933,47.05494870338622,27.690295142661057,3.284104542804565,0.9872091081871586,0.9661237201091964,14.23332148333334,passed,
2025/06/05 08:45:00,0.681649034036637,0.6399426194547798,75.83288204357167,92.93609719952103,3.1325912264593168,3.14,2165.416336849981,2386.468580021611,0.9723151597391377,1.0000611398975037,47.557557435430816,27.342633171157836,3.293157984583323,1.0100726184807831,0.9834425941819663,14.259194754444447,passed,
2025/06/05 09:00:00,0.6826974534247339,0.6400504274904621,76.04926774685532,93.27891670660036,3.1399202732082445,3.14,2168.7305843849426,2380.7188429704643,0.9723066394547908,1.0001055866361142,47.541900308171364,27.679889978857343,3.292609556372896,1.0066998176691337,0.9816616762428041,14.284908488888881,passed,
2025/06/05 09:15:00,0.6838530937672003,0.6392725813599182,76.3335692436088,93.52067224590999,3.137528800603306,3.14,2183.9582013263016,2377.1035756731485,0.9724110389243669,0.9999016223089362,47.342207440793494,27.799378437790217,3.289153100276654,0.9970609257929498,0.9746845287292424,14.31046268666667,passed,
2025/06/05 09:30:00,0.6841825577322946,0.6412522540328945,76.3076712257465,93.77237786752764,3.1421635567384687,3.11,2173.194115254387,2389.221904444549,0.9723256241999224,1.0001993292058426,47.52792540568203,27.653017718471332,3.2869841845754735,1.0051578235275798,0.9808948886092911,14.335857347777779,passed,
2025/06/05 09:45:00,0.6867118424016596,0.6392061031631283,76.65221816882665,93.95792862463377,3.142750671074594,3.1,2180.233634465359,2389.3596852973415,0.9720922660053485,0.9998662660908029,47.186653558905384,28.07575052407066,3.303205898563015,1.0234329166542284,1.0043817262420949,14.36109247222221,passed,
2025/06/05 10:00:00,0.6870483331055904,0.639502732627417,76.80011324811582,94.21795052745887,3.1464533714358986,3.13,2187.9530266854654,2380.994391119783,0.972203463127769,0.9998715569501513,47.22483767863692,28.156113301413043,3.2959916890362178,1.0018144293460811,0.9835163435951441,14.37598000666667,passed,
2025/06/05 10:15:00,0.6865599541234052,0.6394061981743653,76.87411478633373,94.28168269859204,3.1389763744604786,3.13,2195.734721622573,2386.705775657582,0.97233475058284,0.9997931897602994,47.147619126310126,28.02581731112442,3.2951904560129504,1.0036444711758605,0.9849118097229678,14.384172458333332,passed,
2025/06/05 10:30:00,0.6868320748288366,0.63931779376985,76.94617150016336,94.3435370669009,3.135194758632143,3.11,2199.131164286971,2391.34884207623,0.972320124212348,0.999699074327018,47.07909970560344,27.878379866921442,3.2983403487526837,1.0014653109248641,0.9832175596942879,14.392048855555554,passed,
2025/06/05 10:45:00,0.6857962309843494,0.6454484727205808,76.60851950995146,94.55478293125135,3.150240573694611,3.11,2163.98467808771,2407.105154161879,0.9720883305621987,1.000464804881672,47.64928115541568,27.590316184585067,3.3001544562504455,1.0272073259822678,0.9994614821825891,14.40003265555555,passed,
2025/06/05 11:00:00,0.6854700081417657,0.6470636576314189,76.59768261962105,94.64435930743484,3.150981183411532,3.11,2161.4124103331433,2409.6314157204856,0.9720831416211982,1.0005451794557623,47.72828092635257,27.46134518530871,3.301593372125851,1.0294470831515945,0.9990783648541331,14.403273084444441,passed,
2025/06/05 11:15:00,0.6839255065708308,0.6414570058614868,76.50766430463142,94.30868609090534,3.1354162710306066,3.1,2176.089381243837,2403.770052204417,0.9722592238394161,1.0001325246346313,47.50183014622744,27.591611088877315,3.304495845306718,1.0121218142661916,0.9884358406804056,14.35976578666667,passed,
2025/06/05 11:30:00,0.6850500380937186,0.6405090516657572,76.36198459929922,94.19660903103347,3.1387846641691257,3.12,2175.190202839389,2390.8882337697855,0.9721852994787836,1.0000214046450802,47.36105748470329,27.95750480067029,3.2960680917729253,1.0110702268498946,0.9903742548216754,14.331936972222216,passed,
2025/06/05 11:45:00,0.6840365014202184,0.6385575381871034,76.41269894943066,94.02661046948631,3.1294020182573936,3.11,2198.306115707512,2370.1171107084315,0.9724937559228115,0.9995989148645777,47.12768913775265,28.060716848331303,3.2893002010971495,0.9829127612480483,0.9639293551393344,14.296432865000007,passed,
2025/06/05 12:00:00,0.6837232431215065,0.638683184810714,76.42802022809987,93.98682235401606,3.122613113298834,3.13,2201.8508970277016,2375.206232612793,0.972483069235255,0.999450298390738,47.077137654061055,27.760580988427275,3.295491359709615,0.9791639886756618,0.9595455072688033,14.29237861333333,passed,
2025/06/05 12:15:00,0.6835866404585433,0.6392201050237635,76.25914455718362,94.05504952453947,3.130589392222935,3.13,2185.1306419639955,2379.0326448265946,0.9722936091509504,0.9997237101715736,47.32207413718202,27.86259696378611,3.298957824517575,0.9860383525851764,0.9661244947328013,14.288521169999989,passed,
2025/06/05 12:30:00,0.6852774458094656,0.6387064992230438,76.29275330923538,94.04285287780863,3.1288511156254764,3.13,2189.882985887018,2375.578966228475,0.9721952764434127,0.9994872409387925,47.08691339752817,27.953241780248565,3.296522326935435,0.9871162057380585,0.9697805134579777,14.284650722222226,passed,
2025/06/05 12:45:00,0.6819373018469171,0.6384842529856825,76.4337202939181,94.15031548220024,3.1232516396234877,3.12,2200.0981320148653,2372.2382150171384,0.97250346816805,0.999506166069875,47.25593209166398,27.90428035143084,3.3084996784284253,0.9767159721113758,0.9560220430510856,14.280556992777774,passed,
2025/06/05 13:00:00,0.6835823860862068,0.6405629212188003,75.99135947843395,94.10182636815625,3.1312759344346404,3.13,2168.9052154802002,2390.469531088623,0.9720818087384406,0.999904145841266,47.49194210209745,27.627965564375437,3.3005777342084723,0.9924641434220902,0.9715278010159317,14.276660419999994,passed,
2025/06/05 13:15:00,0.6836911667356419,0.6386187912808109,76.26882014826006,94.2138697362703,3.1308803867252033,3.14,2186.42829210964,2372.2065231481674,0.9722043935503707,0.9995816877194974,47.26662132451464,28.109428759659558,3.306953884855293,0.9832935023646505,0.96508305985098,14.27254033333334,passed,
2025/06/05 13:30:00,0.678255982283912,0.6390656224803134,75.82664379965061,93.8567187049131,3.124326924639774,3.16,2180.015372361943,2366.785051958104,0.9724957750550145,0.9998020203607878,47.71440905333515,27.783963635129457,3.3101036211943025,0.9669644444057838,0.9426207199325869,14.205690986666669,passed,
2025/06/05 13:45:00,0.6808261172387878,0.6336806134577356,75.36750033943709,92.89029997095852,3.1051751643596095,3.09,2180.8469613670054,2367.4355881767037,0.9718483500737356,0.9987815272485507,46.98686466402862,27.614518997222866,3.319081539822086,0.9772127476669105,0.9621106612879831,14.12321401333333,passed,
2025/06/05 14:00:00,0.6805436739986832,0.6309419902389295,74.85244936275146,92.3251124515322,3.1109350044562896,3.11,2166.850791609144,2343.9453975353913,0.9715289662719351,0.9985843524785414,46.85913965773136,28.428272124816065,3.3222185235469555,0.9952214887882599,0.9836750726783885,14.032793762777768,passed,
2025/06/05 14:15:00,0.6738233132729751,0.6361867888701276,73.9990720448941,91.97103072933031,3.1227353596113803,3.17,2131.115079310303,2336.3010831668125,0.9714788009524886,0.9993270754096018,47.70611204709586,28.229789292619543,3.3221740372101856,0.9983839093249985,0.9724558299600448,13.950558416666667,passed,
2025/06/05 14:30:00,0.6722751084880323,0.6364062968456187,74.1171809554733,91.74783870285222,3.1000345905170246,3.09,2149.5670492289087,2339.643904636634,0.9720651269190799,0.9990942772324505,47.64342349971856,27.30045705555685,3.3326355536666807,0.9697008542977972,0.941336948415407,13.916709241111109,passed,
2025/06/05 14:45:00,0.6691791079709437,0.6290495053383999,73.62692077718779,91.05604011985149,3.08948143713488,3.1,2153.9345939162235,2329.840628986879,0.9715058480459513,0.9983243925291762,47.25002231669913,28.106956943776982,3.338156331915796,0.9907871706067526,0.9690037229580255,13.852540319444444,passed,
2025/06/05 15:00:00,0.6677322887908294,0.6334399912356963,72.98605124397221,90.82221987644387,3.1057235922999307,3.17,2121.925564018759,2314.728651066322,0.9715096684481198,0.9989881472954767,47.86478879495381,27.95540180733799,3.3268045592180764,0.9755505182001871,0.9471747703947638,13.779021666666665,passed,
2025/06/05 15:15:00,0.6608663679115728,0.6302160115828358,72.52173154982476,90.00415548433986,3.071853861342201,3.11,2133.495014662967,2325.5901452937255,0.9717876252045284,0.998530727815174,47.856836850563255,27.0734667362901,3.3408049965931017,0.9643657160684567,0.9342194964389572,13.697657966666672,passed,
2025/06/05 15:30:00,0.6558345653752333,0.626599639830647,72.01057884883751,89.32228274158064,3.060548801767383,3.1,2137.59031991923,2313.9626680500296,0.9714380098109531,0.99792436304785,47.64584706339593,27.51685245570778,3.349289742851814,0.9818619969622556,0.9524824752514299,13.624195163333333,passed,
