datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/06/05 15:45:00,0.6518976356712858,0.6241838023944973,71.61512369473122,88.69386445014474,3.0554315553445,3.05,2140.612640930237,2291.785888167136,0.9711180939897379,0.99734254905521,47.42373054662701,28.122146355749496,3.364795016571429,1.0004268368470384,0.9709267651860006,13.54289033166666,passed,
2025/06/05 16:00:00,0.6486827981532938,0.6265554477547008,70.83312357203417,88.1901759322435,3.0562837297933565,3.07,2109.214380182913,2298.255108849006,0.9708965638214466,0.9977341508656026,47.878706865919185,27.68440956425582,3.362660235198086,1.0088372242353256,0.9750301073981003,13.47047728888889,passed,
2025/06/05 16:15:00,0.6453632023869197,0.6288251360168702,70.16536548220337,88.05261564728526,3.0749810378068685,3.17,2062.9864410776563,2300.287020895483,0.9706852728308845,0.998692320530815,48.688128765887235,27.917495408498482,3.3676865774619937,1.0292416675972418,0.9898796103133796,13.41698315833333,passed,
2025/06/05 16:30:00,0.6586414672996272,0.6307327842790421,71.91052212464861,89.76739863410488,3.08428753589509,3.15,2108.9157689894446,2305.4975877383827,0.9715450876772854,0.9987919923086065,48.19600935936692,27.596267854284115,3.341141939318424,0.9646802444514011,0.9337473694210295,13.615320094444442,passed,
2025/06/05 16:45:00,0.6668048055720333,0.6303020092464776,73.63565513706203,91.27950607587266,3.0813789606717235,3.12,2158.049931223574,2324.911642574116,0.9721114976137587,0.9985784893300064,47.615370709381,27.597347695130043,3.346277773995071,0.9531832132065414,0.9285626222682203,13.813703475,passed,
2025/06/05 17:00:00,0.669711748441494,0.6311235370319859,73.91525700917092,91.73427192791868,3.087742643761986,3.07,2153.7975847163793,2351.0459530380635,0.9714769830862235,0.9984980038343754,47.402298162827805,27.745288914027306,3.3478414340643354,0.9895196484078154,0.9666212462714224,13.909797495,passed,
2025/06/05 17:15:00,0.6654913495345989,0.63690543319131,73.58492674256998,91.8539649803533,3.1027750522380932,3.09,2128.4782325680944,2355.069110521463,0.9713000782131936,0.9991547787492616,47.99533492969085,27.80320081927829,3.350562125628506,1.0198003998219036,0.9834513189303133,13.911438841666666,passed,
2025/06/05 17:30:00,0.6644346348690077,0.6363500407887656,73.56822706732113,91.85200075265826,3.1089070324221866,3.09,2119.552681784756,2355.6793027154317,0.9710447427668418,0.9992055841369998,48.071297267687356,28.13342144729837,3.366286593496039,1.0403506114225334,1.0028368842873525,13.913080188333334,passed,
2025/06/05 17:45:00,0.6669614957644865,0.6294483851144284,73.81696386814714,91.6561734804727,3.096388085276387,3.07,2151.8417160597833,2339.4708650283847,0.9710900833772065,0.9983425805562779,47.35066999727988,28.699644005038643,3.3565879700137993,1.0244158603152715,1.0000665694806667,13.906846763333341,passed,
2025/06/05 18:00:00,0.6663138790314906,0.6320868106353276,73.56381343769027,91.6583538295856,3.1021843496338497,3.07,2130.352265735759,2353.097334141413,0.9709449030743259,0.9987859831958056,47.69896772272472,28.387311344712558,3.3561177576113583,1.0368612026910997,1.008025297255348,13.908487181111107,passed,
2025/06/05 18:15:00,0.6661683897381804,0.6312955763186792,73.60635641909774,91.61683215482789,3.100798026225665,3.08,2134.8506150604394,2348.5923089427256,0.9710047157798207,0.9986959081357668,47.63431608639537,28.509415761525748,3.357753442585764,1.0361512386687874,1.0081334940160511,13.902250969444438,passed,
2025/06/05 18:30:00,0.6671210169390346,0.6292897780813304,73.80363830577093,91.59147545799449,3.0971608315915007,3.08,2151.757089564488,2337.546550279009,0.9710703395603922,0.9983179764660914,47.349127026868295,28.707136417116846,3.3556575839651903,1.023050203581671,0.9989754867360872,13.904095394444438,passed,
2025/06/05 18:45:00,0.6681724032445034,0.6273736224706354,73.92997768504004,91.49032982559595,3.091779440055432,3.09,2169.0513518351013,2326.04816915493,0.9711261908990019,0.9978895360554172,47.007651593303855,28.8642877507459,3.3497471444397173,1.0111705583345363,0.9909207271352283,13.897856279999997,passed,
2025/06/05 19:00:00,0.6666611794875006,0.627465136425632,73.937499525492,91.48703710118417,3.09152890358741,3.09,2167.8752840614393,2325.5697850297615,0.9712308882798301,0.997994588382374,47.14264511828005,28.85455838408568,3.357350982831704,1.010597844975391,0.9883430414732708,13.891615307777773,passed,
2025/06/05 19:15:00,0.6661959891843034,0.6302733131856981,73.68328337944911,91.4744537785665,3.0947885310303302,3.1,2148.6229735013794,2338.0721071330977,0.9713328877250699,0.9985358670359846,47.528614313763775,28.414500802227057,3.350632429335761,1.0126163623551085,0.9861342395040504,13.88537247777778,passed,
2025/06/05 19:30:00,0.665509083518068,0.6313643670070891,73.57572231729519,91.45115357784309,3.0954313882530484,3.11,2142.1797019874903,2344.112332363606,0.9712794129579594,0.9986691760877316,47.67123318052373,28.194920667800034,3.3496928062787923,1.0131763384774088,0.984412685182862,13.887009180000005,passed,
2025/06/05 19:45:00,0.6672426262969362,0.6295173539068872,73.7446103511755,91.40315626573972,3.0945767915496534,3.1,2152.594364076303,2330.3712169773207,0.9714078658056974,0.9984288074458956,47.4611645256019,28.3867054688091,3.351272743485649,0.9975271451829596,0.9733892826672095,13.87288124444445,passed,
2025/06/05 20:00:00,0.6675990388446569,0.62925662177093,73.77541262603302,91.3879300647521,3.09519658414971,3.1,2151.93254372863,2328.116611184886,0.9714638385080806,0.9984545673660093,47.45422768769782,28.45319073631527,3.354280549426054,0.9983359802511338,0.974837220158341,13.866632841111112,passed,
2025/06/05 20:15:00,0.66383434635534,0.6306008637626246,73.3020290996047,91.06217679406427,3.0908744652777895,3.1,2140.051158618633,2339.138915968364,0.9712906139535478,0.9985784530345354,47.67871399245231,28.156730873540713,3.3489558040210166,1.0139799647557763,0.9839956527588973,13.844614226666666,passed,
2025/06/05 20:30:00,0.6641876441586492,0.63000762248301,73.30258036405031,91.01095014766364,3.090450935476875,3.13,2142.829776560006,2334.9505017619517,0.9713126358931106,0.998501558008248,47.57336306060776,28.269949330999278,3.346393408803095,1.0131550454281633,0.9843832894427806,13.838360249999996,passed,
2025/06/05 20:45:00,0.6674250063494406,0.6290412024112823,73.40512546750017,90.96373464695098,3.0923670143283344,3.1,2145.859890313783,2322.022570807212,0.9715144807197852,0.9984546625525313,47.4229315358029,28.35175830158314,3.3420382728450155,0.9945257983154677,0.9710949374044453,13.816332346666663,passed,
2025/06/05 21:00:00,0.6673448143621115,0.6311364643404616,73.21818864729889,90.92187189479422,3.0942312247815984,3.12,2131.9512782891225,2331.216401638036,0.971528525610108,0.9987831258593626,47.662001036340605,27.97425446888612,3.3388923191238966,0.9952605873938002,0.9689434820339645,13.81007279666666,passed,
2025/06/05 21:15:00,0.666380530551183,0.6296958798662563,73.2257516178166,90.74361778616885,3.0878678561453805,3.12,2143.1970391755644,2322.097205597809,0.9717087505117094,0.9985604429724163,47.5498727868025,27.973555872598006,3.3381921876885685,0.9822583631421465,0.9567679539069023,13.78823856666666,passed,
2025/06/05 21:30:00,0.6652133387421826,0.6332091616057249,72.91936013430539,90.67601885521343,3.093857084712905,3.12,2121.2835175521186,2333.34155072285,0.9715079316843969,0.9989570148037141,47.89019652361497,27.615606955304216,3.339131381985946,0.995039850094514,0.9632385708986668,13.781973327222223,passed,
2025/06/05 21:45:00,0.6656948801548724,0.6315257159705527,72.8663589270673,90.51678924076975,3.091611143096232,3.11,2121.772296077464,2328.957715199853,0.9715676461680662,0.9988826992406293,47.82448448793605,27.70502438584042,3.339661897853938,0.9911432841519288,0.9626585323368367,13.759926497777773,passed,
2025/06/05 22:00:00,0.6623840167803792,0.6358613938462901,72.62745910894695,90.48096548085911,3.095635054578817,3.13,2111.347443495903,2333.9250716366264,0.9714213244392821,0.9991224300788206,48.07690310923525,27.526698775172246,3.339254335827732,1.011835221066358,0.9731181181137798,13.760941425000004,passed,
2025/06/05 22:15:00,0.6625535103482734,0.63586128731941,72.59567791112146,90.42891761608033,3.0955193153653013,3.1,2109.609386348421,2333.334020616016,0.971454311771973,0.9991544056077764,48.098222072896455,27.442215073878483,3.3393135971818815,1.0068330458936885,0.9686916914963237,13.753217133333335,passed,
2025/06/05 22:30:00,0.6620032544499096,0.6264828206629743,72.92458291658753,90.1773959116222,3.077180833610871,3.09,2152.9709772724073,2316.6374898873573,0.9713587634841566,0.9979434860282567,47.2349608224444,28.3924627337791,3.3444749226506856,1.0089285582849485,0.9824662154192416,13.753793508888892,passed,
2025/06/05 22:45:00,0.6619291592730498,0.6259497555070908,72.85137778195433,90.03482141037307,3.075511294662625,3.1,2153.559744353768,2311.8088470772313,0.9714269325365629,0.9978990385041152,47.205780106057055,28.423080138981838,3.3433357500657,1.0062241522416357,0.9809302844661387,13.733291537777776,passed,
2025/06/05 23:00:00,0.6620057064195785,0.6278623617294322,72.83862365882955,89.95474385499845,3.076833807412379,3.09,2159.2713532556,2302.5888922179192,0.9713302511763133,0.9976891213688299,47.05753332577536,28.42433183269532,3.3385601267486478,1.0076827152002827,0.9796869720948493,13.728402447222217,passed,
2025/06/05 23:15:00,0.6621682899929109,0.626424941935806,72.72752281781894,89.80568570623568,3.0732765702033698,3.1,2156.9690908355096,2303.3786629494866,0.9714675320395325,0.9977484192045432,47.0343387811366,28.43754667581523,3.33511253139565,1.0066298908826947,0.9815991999054513,13.707882246666658,passed,
2025/06/05 23:30:00,0.6625066381544106,0.6269256167052955,72.76274870463165,89.79734370941128,3.074550991794962,3.1,2158.891910578884,2298.078754374454,0.9715029611066647,0.9977156243728073,46.981977309426206,28.496964124387787,3.3350120127249063,1.0060781500238243,0.980601094584599,13.703183578333336,passed,
2025/06/05 23:45:00,0.6626423183382427,0.6268456473285102,72.73577064357052,89.70046575403124,3.0745798799197255,3.08,2159.8310755491393,2292.9276023189273,0.9715235056204298,0.9976584478444442,46.9421588732172,28.5321736718742,3.334776392375913,1.004091566888373,0.9791220482071793,13.690362241111115,passed,
2025/06/06 00:00:00,0.6608087010551867,0.6265976608218449,72.49963518468292,89.71966781782635,3.076859795095677,3.09,2140.1252500552596,2311.0770553482785,0.9714703770320333,0.9981460393783094,47.33782610448448,28.40802854314662,3.337148171063734,1.0159246222639315,0.9896481519003647,13.695725413333335,passed,
2025/06/06 00:15:00,0.6599660179685171,0.6261951402287825,72.3412903918345,89.48873754505908,3.075048210116983,3.07,2139.016101388603,2306.0571590443897,0.9714911241643638,0.9980952663200929,47.34894080806977,28.355260381449654,3.3357878775623284,1.010066864159776,0.9842484404445173,13.668814573333334,passed,
2025/06/06 00:30:00,0.6573403711480923,0.6276013702363149,72.02108529380912,89.2964723884953,3.0747693147054473,3.09,2125.23447886906,2316.6285474118868,0.9713184555967167,0.9982940480116247,47.584042400110135,28.114938456469098,3.337111091900985,1.0247412483874152,0.9944246548562847,13.65770413333333,passed,
2025/06/06 00:45:00,0.6584043475920262,0.6270920306336902,72.04657583437557,89.21180354325512,3.0729247933818375,3.07,2129.0240052986087,2311.956195190228,0.9714502383033934,0.9982329765347596,47.49876352490394,28.062248764172985,3.332914208673872,1.0147311073379635,0.9868204988349036,13.646798164999991,passed,
2025/06/06 01:00:00,0.6632546747164347,0.6279492732081695,72.47720734058456,89.66939477855779,3.0814252667355597,3.08,2130.6611973149106,2314.951489015208,0.9715495774182715,0.9984136894718071,47.39350603827055,28.133697943343474,3.3286293184742375,1.0110358148961418,0.9861870271614774,13.698823257777777,passed,
2025/06/06 01:15:00,0.6654121429987302,0.6278111164192244,72.85848107135389,90.02494261101239,3.085048710298871,3.08,2139.3563930188866,2317.95563496565,0.971531564897642,0.9983585673336998,47.24294374759989,28.31757724471023,3.3286988052570465,1.0151181062903578,0.9913186086080241,13.75102472333334,passed,
2025/06/06 01:30:00,0.6696395892924072,0.62808807719622,73.28632903155551,90.42469821002626,3.091440105798582,3.08,2144.4634089219026,2320.4455457173826,0.9715758419474154,0.9984098993428647,47.087883565567,28.41922860763307,3.325802541704951,1.0129597150336858,0.992265613103618,13.80299861111111,passed,
2025/06/06 01:45:00,0.671163519584734,0.6288307179142513,73.6606170550358,90.81016811704248,3.093945127052851,3.09,2153.268851497516,2322.332441503235,0.9718296335767749,0.9985490548260002,47.06319061231713,28.4284088935943,3.3225173036123654,1.005861601084991,0.9853337985918457,13.847264811111112,passed,
2025/06/06 02:00:00,0.6738147533589076,0.6291763962143248,74.04425881437075,91.20650777430798,3.0969645758592765,3.08,2162.7495062759704,2327.800139788798,0.9718435550677585,0.9985240287577123,46.88841067665197,28.49021020187786,3.3160751279223013,1.0058028817432927,0.9878929744511172,13.90707318,passed,
2025/06/06 02:15:00,0.6752602851377693,0.6296033418248113,74.38557271481008,91.54962283059554,3.1000696759501207,3.07,2168.853105779124,2331.4629704149233,0.9719492866887338,0.9986082706727307,46.83889455312823,28.57264997474171,3.31692595580044,1.0072556828615442,0.9903250828278957,13.9512934,passed,
2025/06/06 02:30:00,0.6771766405469251,0.6336850061476731,74.49076582787052,91.93378508764091,3.114528326519533,3.07,2156.6553771718045,2336.8938988132077,0.9718408956127453,0.9990286187543538,47.01161670090815,28.626608519991635,3.30961742035181,1.0237336034297648,1.0031726586712306,13.995286506666659,passed,
2025/06/06 02:45:00,0.6812956343632525,0.6303785990524919,75.09107341799916,92.25104927012246,3.1083053200504107,3.05,2181.2798702294845,2338.0132077730327,0.9720793738318615,0.9986975638976956,46.57655674347099,28.702944652988812,3.306249641772189,1.0046293124683765,0.9935583879069539,14.04734271722222,passed,
2025/06/06 03:00:00,0.6818748532157696,0.6345992462928589,75.17425470716984,92.60705603833007,3.11899335217815,3.09,2171.5347493303475,2348.8874233265465,0.9719012103371594,0.9990305814001768,46.77180436887849,28.54666800370178,3.3012826084691658,1.0184457741593236,1.0020271902333742,14.099166705555561,passed,
2025/06/06 03:15:00,0.6846468143145084,0.6360194308911324,75.51619298868323,93.07666581965204,3.1270727341176046,3.09,2171.555087436378,2355.353471661952,0.9719837590942345,0.9992927673499363,46.782575139874446,28.644247969427497,3.2959248757780575,1.0238719250428387,1.0088136987356213,14.155972324999999,passed,
2025/06/06 03:30:00,0.6819009206351111,0.6376735689598347,75.70434923440166,93.43848166688942,3.1249145811243717,3.1,2175.096700341673,2369.953126766349,0.972320023184272,0.9996831659973127,47.1435743019841,28.25700947698811,3.295043778294042,1.0130197786082293,0.9928756709669723,14.202892476666662,passed,
2025/06/06 03:45:00,0.6828330051507963,0.6375850323771908,75.82802371541742,93.51246296809728,3.1256352462936667,3.09,2179.72340759541,2369.1443540944065,0.972324746529639,0.9996199065148944,47.049670027394875,28.312032640393983,3.2925373176066697,1.0127921450256177,0.993694516385419,14.218101406666669,passed,
2025/06/06 04:00:00,0.6826447900222832,0.6404578708788756,75.61699163648119,93.59145042695879,3.129010637866071,3.1,2159.2383342288417,2392.1071160594947,0.9722070179891313,1.0001045157578836,47.365401838210374,27.852072867492023,3.286963865299059,1.028235579679483,1.00506808992736,14.24120833055555,passed,
2025/06/06 04:15:00,0.6823554982721569,0.6401515657861719,75.78816331458303,93.66800740746798,3.127399429401966,3.08,2165.8921097627926,2392.7348256500854,0.9722981669701805,1.0000604771740058,47.32896725062968,27.86850436545314,3.2909584015050863,1.0281030685733978,1.0047081423685211,14.25664727666667,passed,
2025/06/06 04:30:00,0.684736879007305,0.6380191804905591,76.16963833595601,93.7219960954303,3.1232592483358976,3.08,2190.5605127721396,2378.988037385581,0.9723698818461186,0.9995303023053062,46.85226425316384,28.12110905308815,3.2885175248860348,1.0145832490386597,0.9964824426270654,14.271884769999993,passed,
2025/06/06 04:45:00,0.6850018426483813,0.6398892500283114,76.06805886533066,93.90071562203782,3.1337168256913714,3.09,2171.768795136948,2389.9173303623397,0.9722171234314673,0.9999826410879441,47.15302775112887,28.102318021141322,3.286310344926129,1.027496116250653,1.0074651601790756,14.295032565,passed,
2025/06/06 05:00:00,0.6841113278743579,0.6391685878416594,76.31399063508249,93.99679351470921,3.126129846049046,3.09,2191.3838084141653,2386.3212913836546,0.972556734172827,0.9998308263320723,47.017624169973715,28.10932231324904,3.2819376463945455,1.0178982852593697,0.9976223957245393,14.310500538888894,passed,
2025/06/06 05:15:00,0.6861780724994403,0.638572117845489,76.46194326469096,94.01362259431058,3.1245742661052156,3.08,2198.8749011999907,2385.995028428097,0.9724940512070371,0.9996106544277448,46.75207660715871,28.127960684679802,3.278303644642365,1.0176457737915054,1.0002774788394306,14.325766595555555,passed,
2025/06/06 05:30:00,0.6846391913472201,0.6413120475398894,76.28491348428253,94.173597070349,3.1346380763170583,3.09,2178.3632727938975,2396.6595626492085,0.972482439949088,1.0002216569429279,47.22798487199357,28.022621834780267,3.2757641683774805,1.0280262297096492,1.005447858771256,14.34104077999999,passed,
2025/06/06 05:45:00,0.6863644314353651,0.6390070346243435,76.71294180422409,94.28058638627968,3.1288446941282135,3.1,2203.378678872784,2387.597757346811,0.972596939543071,0.999743947968924,46.80880750331727,28.232349003840177,3.2771514412087,1.0175557003033926,0.9997244647675805,14.364452263333332,passed,
2025/06/06 06:00:00,0.6868152786078677,0.639859805769929,76.77991731659945,94.36499625781013,3.1279190027562676,3.07,2202.157787983943,2397.599941103901,0.9725698560482725,0.9998086214727873,46.838345174829605,27.95048890181956,3.2767049922685225,1.0171348266530469,0.9985339357679622,14.387669608888885,passed,
2025/06/06 06:15:00,0.6723744926378469,0.6356473995887759,74.0475687935631,91.1427039232504,3.103069857561971,3.12,2163.50589578857,2327.4666026714644,0.9729223032056994,0.9995478084854273,47.479073626754605,27.565384638936585,3.2693516716549036,0.9710722042074056,0.9418769023433753,13.935801391111106,passed,
2025/06/06 06:30:00,0.6741806586289456,0.6347125665353883,74.05496246512138,90.81963121577495,3.0933373956475263,3.1,2168.7347732028857,2332.932949149912,0.9726494988725585,0.9990410220959977,47.03246258497525,27.36785469747073,3.278148537028312,0.9860585930769432,0.9587556443590409,13.925177108333337,passed,
2025/06/06 06:45:00,0.6752053302264697,0.6350670541554734,73.94895270938676,90.81238496719776,3.105775921451734,3.1,2156.5173950089634,2323.769352696272,0.9725013516437808,0.9992374112287545,47.13203586839492,27.751110097514783,3.2756409892381235,0.9907311302573861,0.9643088280872826,13.914766702222222,passed,
2025/06/06 07:00:00,0.6734393424865363,0.6350342508319413,73.75318087055017,90.69890800286582,3.1051019118708862,3.1,2145.151944073807,2332.687817770928,0.9725191312385405,0.999500389205381,47.36936979200296,27.64962557562353,3.278879057341557,1.0002515094951177,0.9722257048835407,13.904148805555563,passed,
2025/06/06 07:15:00,0.6697282322044307,0.6370184700651708,73.4433454121129,90.6060395456018,3.104430092665026,3.15,2124.8883266912235,2350.5690482906407,0.9726057543200791,1.0000634100471208,47.85909495155607,27.333744815302676,3.28535957735637,1.0213759160673765,0.9863151668937281,13.893744553333322,passed,
2025/06/06 07:30:00,0.6711334030089781,0.636664555610751,73.34879075524321,90.4549191570784,3.105937055394884,3.1,2122.7230654995983,2347.1463475534924,0.9724505884899428,0.9999392491004112,47.774322631999205,27.19623043752729,3.280010682006001,1.0082828540047317,0.9764419029959746,13.883133042777775,passed,
2025/06/06 07:45:00,0.6712759517922424,0.6368061049474737,73.30681832562726,90.40945930154155,3.107577308391831,3.11,2120.127425998049,2346.5030264144075,0.9724226371260948,0.9999757373727718,47.78125318446202,27.222304975564175,3.278524179239125,1.0104173305968975,0.9786838184107898,13.880399438888888,passed,
2025/06/06 08:00:00,0.6724238687709109,0.6346789428138965,73.53028506374011,90.34910204324837,3.1045444592384706,3.11,2142.0033635341856,2325.574044679542,0.972536250264623,0.9994772076268446,47.38163607079729,27.640558824555885,3.275583320409391,0.9979975162940171,0.9703077109243016,13.869792688888895,passed,
2025/06/06 08:15:00,0.672498851571723,0.634574269319856,73.60021359505049,90.29622477284083,3.100302324829414,3.11,2156.0917960657735,2314.2461848479356,0.972663103193874,0.9991956619061856,47.16337368358455,27.722380214694216,3.269606055311595,0.9900457135475037,0.9625806934158067,13.859399235000001,passed,
2025/06/06 08:30:00,0.6708766115637985,0.6335847416652528,73.62825543126776,90.24305622777533,3.0943624869922277,3.11,2163.9643477428344,2311.529046882813,0.9727863227462029,0.9990613812954677,47.105509159568186,27.814731298018867,3.2748141731927394,0.9917075636027849,0.9635100345079525,13.848798871111104,passed,
2025/06/06 08:45:00,0.6721521944168822,0.6350524567117868,73.34381968221217,90.24120560470398,3.0994905116412292,3.09,2140.691297777873,2328.7521145697597,0.9725517316253619,0.9994504786911931,47.330746707842636,27.45052219937654,3.2680185111873423,0.9971057072784354,0.9694066100410622,13.852997448888885,passed,
2025/06/06 09:00:00,0.6716215449306395,0.635565759547848,73.12578176833918,90.19756529347956,3.099195648139302,3.1,2125.077279216543,2344.2146671862483,0.9724534918842533,0.9997388874991147,47.54543063141468,27.20383185810105,3.268870011625504,1.008534191797609,0.980078138028292,13.851210150555561,passed,
2025/06/06 09:15:00,0.6703494507899393,0.6357141129854109,73.15172216492283,90.25350697323029,3.099156344943156,3.1,2125.648113842359,2343.1217088217595,0.9725484807504257,0.9998167353675173,47.64358796862901,27.283599327434924,3.2736999723460274,1.010983874399419,0.9804528996472808,13.849416350000007,passed,
2025/06/06 09:30:00,0.690671865560483,0.6432193412844722,78.06259238467834,95.89872066718453,3.1297447230128825,3.09,2233.4818025021623,2436.163259666864,0.9730276838117164,1.0001899007558266,46.59087240887669,27.90219220722693,3.2571272455616485,1.039779356730932,1.0208418967434991,14.614796991666674,passed,
2025/06/06 09:45:00,0.6891638440913022,0.6528819260933224,77.25542143067896,95.6783391421076,3.1511684789587417,3.09,2183.5594969666945,2436.7487183281105,0.9726736086667868,1.0010356452504927,47.29530686036952,27.41202256598995,3.2514629153489567,1.063460663878191,1.0286320474114665,14.559369611111109,passed,
2025/06/06 10:00:00,0.689920229327488,0.6399245956281338,77.6312240458368,95.31163743656715,3.133347938497347,3.1,2227.770196226781,2403.5603916425266,0.9729064099709199,0.9999158058417233,46.44514530075006,28.764665964409243,3.261627657187838,1.0484073762028536,1.033233438510271,14.511570150000002,passed,
2025/06/06 10:15:00,0.6905998117243205,0.6406225896035025,76.95765643716763,94.7648189872086,3.1382667624165776,3.07,2197.6117093074877,2405.0668306383236,0.9724608861189971,1.000034217162762,46.596970302153245,28.499565423973387,3.2596526242986825,1.052325855708135,1.0372603250018684,14.444433080000001,passed,
2025/06/06 10:30:00,0.686013719859288,0.6439020751152924,76.46097260742303,94.4288560884717,3.1330604799283974,3.08,2182.945904932628,2410.849085969626,0.9726422988579063,1.0003969725538262,47.05102971417257,27.926146596797334,3.260013860991467,1.0535114706838766,1.0281142063798938,14.392637538888884,passed,
2025/06/06 10:45:00,0.6824977419485425,0.6413977073340253,76.24970288968557,94.07548112822656,3.121089240063406,3.13,2188.027896425285,2406.787011041584,0.9728957637108726,1.0002891245270285,47.08303941472431,27.945275916126445,3.2666820151881537,1.0498790149338777,1.0239146879193306,14.340827367777779,passed,
2025/06/06 11:00:00,0.6832599230147491,0.6416247223548599,75.7670804617416,93.67887402833881,3.128174058937189,3.08,2169.7187265271855,2395.7357170883956,0.9726050572302462,1.0003208099785956,47.14251795357763,28.005108163199885,3.2602209932414965,1.0452824003781134,1.0203151295006516,14.281536157777781,passed,
2025/06/06 11:15:00,0.6815451046710165,0.640732346014598,75.4065533551685,93.25749811785434,3.125173501920036,3.07,2161.8580411021335,2388.9329596521106,0.9725523489386162,1.0002648360478401,47.23852611322863,27.918919728904587,3.264698940605539,1.0384320344342062,1.0128083501065996,14.222011448333328,passed,
2025/06/06 11:30:00,0.6804118785140185,0.6395547582140076,75.07461960243333,92.8294306852457,3.12213824685048,3.08,2156.0614802075224,2380.0829500320924,0.9724808253558643,1.000135137296807,47.23636885079322,27.9584451965488,3.2682050270273213,1.0371494308700144,1.011761070639812,14.16247001888888,passed,
2025/06/06 11:45:00,0.6779977610652946,0.6390242489668854,74.78093025048976,92.50258329589822,3.1177114186338795,3.07,2152.216900054875,2373.7303366470337,0.9725655318099948,1.0001300742560038,47.34989897970092,27.94171787155844,3.2715071557777535,1.0356181409382326,1.00812699515043,14.110597379999998,passed,
2025/06/06 12:00:00,0.676295862199929,0.6380530963817017,74.36855305395332,92.01656505134393,3.1123009457827346,3.08,2146.454932967532,2365.817298941614,0.9725832838811083,1.0000463502614503,47.3538121100906,27.93749731539326,3.270364596146333,1.036080045769741,1.0078662778195715,14.043549135000006,passed,
2025/06/06 12:15:00,0.6757589252901532,0.6369753690224438,74.06187157304062,91.61981814874076,3.1097258730363633,3.07,2141.2391434846286,2357.670719055659,0.9724764735026966,0.9998897110237362,47.32548395766374,27.902768905217076,3.271767802669618,1.0297407761694333,1.0024776319318045,13.990376400000002,passed,
2025/06/06 12:30:00,0.6739060526003071,0.6361525671212369,73.67843945804205,91.16936135483256,3.106630447321673,3.08,2133.0125126397907,2349.8399377827823,0.9724221523318325,0.9998261854233917,47.423632122487994,27.848613468348233,3.276363191970834,1.0262464147222408,0.9979488915810241,13.926565913333336,passed,
2025/06/06 12:45:00,0.6721672886355392,0.6353299393379338,73.32358576651556,90.75404325506116,3.1020119511713267,3.08,2128.192922087724,2343.2470807595428,0.9724012512051122,0.9997311464137811,47.46094985097533,27.792349650062476,3.276614969630285,1.0234664969737062,0.9946025664432624,13.870460327777774,passed,
2025/06/06 13:00:00,0.684509243049146,0.6395744349125149,75.6019206206162,93.52883457631354,3.1252814649599245,3.1,2173.1033400698057,2382.8380551031746,0.9724619585587259,0.9999633314558295,46.9162305299387,28.201479467928227,3.257401196112647,1.0311156605131364,1.0114369858562477,14.238599197777772,passed,
2025/06/06 13:15:00,0.6833261057913919,0.639493441236093,76.12691748971582,93.94436731684813,3.1163718249609436,3.09,2199.941790169929,2385.478003838687,0.9728690451669165,0.9998116424528535,46.86561248604184,27.953535334829553,3.260748826453965,1.0074793957557382,0.9866152089113903,14.289873051666666,passed,
2025/06/06 13:30:00,0.6845583707747426,0.638615023356447,76.29972497690473,94.0128226594557,3.114383319963793,3.1,2210.6101071584512,2380.4592605039315,0.9728870612710705,0.999578164791595,46.63776105301937,28.11313115858927,3.2595932719256955,1.0057922522454066,0.9874185236695028,14.298349859444444,passed,
2025/06/06 13:45:00,0.6840002930723897,0.637241117735696,76.11939491031464,93.60550643786357,3.1091868155432754,3.09,2217.7503005531794,2361.7912745897447,0.9729353992004565,0.9992272901634519,46.43288370401332,28.25175375165966,3.259768301577672,0.9963188326637183,0.9788365492780814,14.238650286666664,passed,
2025/06/06 14:00:00,0.6833085755398116,0.638856296431646,75.47092543979295,93.26073700243924,3.1103033299718312,3.09,2186.2236194240677,2379.8479360526467,0.9726498724987978,0.9996232250249848,46.777972694268584,27.70089933590306,3.2529835332622503,1.0036304315164317,0.9838129000265546,14.201867563888884,passed,
2025/06/06 14:15:00,0.6792635707995763,0.637501438095381,75.11330205951198,92.75992017332177,3.1050246840536437,3.08,2182.44261116703,2365.2970657035617,0.9727855967961825,0.9995652921755069,46.93964496545397,27.82934083454113,3.266106133118715,1.002156880376162,0.9792834246835502,14.12084395333333,passed,
2025/06/06 14:30:00,0.6764099202369697,0.6361060750087665,74.47600884514654,91.91510172054537,3.0990109224756752,3.09,2174.5395397776006,2343.085120585626,0.9727739607364894,0.999328794357971,46.957968757986535,27.864505742809328,3.270135317444302,0.9945708272288684,0.9700327719018766,14.000168166111104,passed,
2025/06/06 14:45:00,0.6749636173802985,0.6355690374133913,74.18009622442617,91.53293664447729,3.097061761792345,3.08,2169.644414208173,2333.110840909127,0.9726977340791707,0.9991996012372822,46.981730557611606,27.884316128551156,3.2750408700822757,0.9924059121205019,0.9667827916021465,13.945311123333328,passed,
2025/06/06 15:00:00,0.6739570778661508,0.6344916902313114,73.8328621856274,91.14079231550731,3.091619892558552,3.09,2167.0343022381635,2327.765541869106,0.9726443878032212,0.9990391880997579,46.927098768131486,27.81115537112253,3.269715825706476,0.9876308218344851,0.9625287122384475,13.896212611111116,passed,
2025/06/06 15:15:00,0.6710561531700807,0.6332446701955883,73.52505207836856,90.78465339455569,3.0851120315508984,3.08,2164.616425584853,2323.7707077216755,0.9727175403741329,0.9989921731284231,47.02443477109424,27.816367770035395,3.2726705422655287,0.9888112601883543,0.9621242193160348,13.847177147222219,passed,
2025/06/06 15:30:00,0.6699982137877012,0.6310977206683306,73.19880994099766,90.40556529781216,3.0774864144437655,3.08,2162.408230959316,2323.664992696267,0.9726763843851957,0.998840384620288,46.933279022570446,27.78219304176634,3.267658087623406,0.9882042182155143,0.9645285371231275,13.805829400000002,passed,
2025/06/06 15:45:00,0.667655853047408,0.6301938042251569,72.8287899186885,89.97265002100556,3.0732366912124682,3.08,2157.2152832998145,2315.951046473498,0.9726313881357822,0.9987328776678693,46.983885153446096,27.73770509879747,3.270552190456241,0.984071844423784,0.9606494358452127,13.747098890555556,passed,
2025/06/06 18:30:00,0.6068611271013576,0.6079279186945494,65.36067647362331,81.08845187655731,2.9455080755076484,3.09,2097.817535210155,2195.3358039877326,0.9718304603588508,0.9956657091187248,48.14248353561227,26.394258505574726,3.3169288223005258,0.9454227353023824,0.9131063405634353,12.645517830000001,passed,
2025/06/06 18:45:00,0.6385274815543998,0.6232933932395728,68.65269840805173,85.11566763376587,3.0174042706080937,3.1,2105.6020493041055,2227.6439387666187,0.9725098386531652,0.9975791748091223,47.88910947025776,26.56954431560289,3.300365285312974,0.9299113112918044,0.901235829653371,13.075154949999993,passed,
2025/06/06 19:00:00,0.6559050613247243,0.6265600454178024,71.34465437920882,88.31183525159861,3.039403840509025,3.14,2149.113315569449,2294.138851738776,0.9727266160726563,0.998134640900334,47.28887068856338,26.922486008592248,3.2841457457265157,0.9506902782077022,0.925765985529268,13.504837701666666,passed,
2025/06/06 19:15:00,0.6648428288070174,0.6287829839859452,72.72215603547625,89.91961191658552,3.0547512371141985,3.08,2172.464877611017,2315.736228253043,0.972785962404045,0.9983197891131134,46.93322884546286,27.26584166672513,3.2770288513499275,0.9578053592873703,0.9341109349280192,13.710337880555548,passed,
2025/06/06 19:30:00,0.6667028890184138,0.6262701449034838,72.59841975932942,89.68529041997125,3.0576683947130143,3.07,2170.6994650983247,2304.6609766810875,0.9723827857653676,0.9979311209915059,46.583002333503245,27.83402958688481,3.27890221234866,0.9702846705177532,0.9528739367464174,13.684168177777781,passed,
2025/06/06 19:45:00,0.6637885305687454,0.6287959060306589,72.23108025859118,89.57514252233861,3.0611815817487247,3.08,2147.2127461594278,2314.400307399556,0.9723846661219185,0.9984660553769219,47.07991210946021,27.60140429739241,3.285364741463919,0.9836566536192396,0.960243802338644,13.657807704444448,passed,
2025/06/06 20:00:00,0.6613013882776749,0.6283146316643318,72.15174428391622,89.46127012961446,3.0575568870608327,3.07,2150.970931989877,2307.3774095745866,0.9725827459799671,0.9984648605019915,47.164267213286124,27.67539779901992,3.289043206157074,0.9795261445292641,0.9541478140459807,13.631653676666668,passed,
2025/06/06 20:15:00,0.6616380016421275,0.6275149284833011,72.10899691323768,89.39328559124633,3.0575846425587856,3.08,2151.999148020282,2302.9184478506927,0.972513269613315,0.9983461127900549,47.062401901336244,27.829999793619336,3.288038786802385,0.9802230581989999,0.9566386995270704,13.621287624999999,passed,
2025/06/06 20:30:00,0.6614895629951236,0.629088256179372,71.72250333133526,89.18957110527232,3.059460719544336,3.08,2133.6161963406457,2310.025335295878,0.972333600254241,0.9985710540982965,47.230586676649004,27.574323124508567,3.2820770692941097,0.9873952432185367,0.9629572183377454,13.595146717777773,passed,
2025/06/06 20:45:00,0.6590709930835329,0.6289482269445643,71.59384254307012,89.0531769372589,3.056528209497906,3.08,2132.77368726665,2306.516668028335,0.9724530642849695,0.9986146318512884,47.349365372285085,27.58707109705562,3.287534990255849,0.9874302007672121,0.9607137596683827,13.568816201111105,passed,
2025/06/06 21:00:00,0.6589582824311276,0.6279142598515415,71.41225466221759,88.81048867837008,3.051845458956612,3.1,2133.8949632948274,2303.6465672382956,0.9723931774652753,0.9984236828483605,47.21218952122845,27.583449349309316,3.2826193538505746,0.9871045581673616,0.9626894484066104,13.542690968888884,passed,
2025/06/06 21:15:00,0.6558409703413569,0.6308217808427655,71.10383242124207,88.6876852553068,3.047890092506619,3.09,2123.4868860541524,2311.244350886161,0.9726766859529496,0.9988467601761063,47.66182651493243,26.854131505445782,3.2774926099270147,0.9715746926472552,0.9408510966873772,13.516573400000004,passed,
2025/06/06 21:30:00,0.6563023589357012,0.6290516566394824,71.07460163039468,88.61502420583649,3.052551606670013,3.09,2128.5703398460123,2290.770921146793,0.9726543451944167,0.9986521681176529,47.509231079107,27.40680177077593,3.273453513818542,0.9635644000502767,0.9363418593314359,13.490267266666669,passed,
2025/06/06 21:45:00,0.6536619698081033,0.6265573070911127,71.00657483129092,88.22303986476359,3.0291921272702145,3.09,2147.1685684866616,2297.6354608012207,0.9728431434031011,0.9981346629689362,47.23134417220054,26.933036120175444,3.2788265346850394,0.9594930538697288,0.9331089119882681,13.46416537277778,passed,
2025/06/06 22:00:00,0.6552092836669366,0.6301752842107605,70.65068865123291,88.32821720929911,3.048171767387992,3.16,2110.985685814818,2305.462957498502,0.972475208739168,0.9988223233039749,47.61082352509366,27.15482607938882,3.2718492467870393,0.9873632551244549,0.9584423220073364,13.462094066666662,passed,
2025/06/06 22:15:00,0.6552622417248015,0.6281368037500175,70.81635745323106,88.32137057643368,3.0430055435795205,3.13,2131.022719162728,2290.566876524941,0.9726910597320226,0.9984620165472333,47.37486273653528,27.27362092220014,3.2667146975431454,0.9633366859774191,0.9373956229201286,13.454921651111107,passed,
2025/06/06 22:30:00,0.6528397579390866,0.6303519716087981,70.62177163559697,88.22468254554185,3.0327753204089647,3.14,2126.1148122014115,2308.069343242177,0.9729006409068065,0.99869548628023,47.65738753296665,26.33495208996671,3.2652755894305168,0.9523373992338835,0.9214742263467756,13.447884272777783,passed,
2025/06/06 22:45:00,0.6542090819844631,0.626720698739418,70.78353503742755,88.08820052928192,3.0226280984240037,3.11,2145.6466640703147,2303.6638995896474,0.9727920698442034,0.9980400128155662,47.11600334737291,26.619182858276417,3.2667835416564768,0.9563284714372632,0.9315559461789172,13.448611128333344,passed,
2025/06/06 23:00:00,0.6543346916917437,0.6269914262315955,70.62129240039886,88.07102187708537,3.0327603882305167,3.07,2125.284090684595,2306.7404972659224,0.9723901373467766,0.9982372348945778,47.19823618183744,27.19533040651216,3.2795244381547612,0.99379419920905,0.9684966130686139,13.441268610000007,passed,
2025/06/06 23:15:00,0.6527026298727558,0.6276197282227862,70.55794860986829,88.05319716938757,3.0301994345446115,3.08,2122.8680476249315,2310.523380955716,0.972498455243599,0.9983651775611612,47.350597548593655,27.019253156662028,3.2835045115150834,0.9935156141951011,0.9654669958395206,13.434060200000005,passed,
2025/06/06 23:30:00,0.6532398872670744,0.634830352582194,70.30312032369976,88.28201032573934,3.0532204694654674,3.08,2086.441768656324,2313.714446694734,0.9722286152387355,0.9991924032227479,47.9269445493449,26.868819755257924,3.284469253298101,1.010912883434303,0.9734407677495269,13.434647025555552,passed,
2025/06/06 23:45:00,0.6563857071392648,0.6259796616374818,70.92802543090657,88.354289818921,3.040830915127297,3.04,2129.04297734152,2302.5370562114995,0.9722519673239607,0.9981718900943859,46.99908117805035,27.848133203873193,3.2851558578152242,1.0121862412783234,0.9891091780930076,13.475685568888887,passed,
2025/06/07 00:00:00,0.6478073360268465,0.6241365467033207,69.54717180158522,86.56930014295446,3.024928631845906,3.08,2117.9204899965516,2259.293693778189,0.9721317303733902,0.9975354764879717,47.001228076385715,27.887161819830517,3.2885383546150133,1.006807600607097,0.9823144278482016,13.240760512222224,passed,
2025/06/07 00:15:00,0.6439848622996439,0.6235042071378561,69.15442144846328,86.2651842958739,3.0171565909412528,3.05,2102.994358754187,2274.7222767219537,0.9723458878308627,0.9979539874333503,47.53183263477252,27.0748563195657,3.2900694805466917,0.9834984296704283,0.9573784531501766,13.208256600000004,passed,
2025/06/07 00:30:00,0.6430970975163403,0.6229852884055428,68.91279341184858,85.96866236937923,3.0145885778190564,3.07,2099.124595246205,2271.8046542544835,0.9723150915208185,0.9979045725881003,47.51817726251228,27.097717815826964,3.2865666199885584,0.9884772573176457,0.9630347998259924,13.176553389999995,passed,
2025/06/07 00:45:00,0.6416271069510255,0.6224599656748683,68.67274843927684,85.66497987144425,3.0144331398654547,3.07,2095.069425317918,2262.8522934521793,0.9723305883654347,0.99789246132719,47.5930506960537,27.15895964660379,3.285564912365292,0.985035285638677,0.9597172927352865,13.136663650000006,passed,
2025/06/07 01:00:00,0.6396901874251856,0.6222542507739632,68.3884391442149,85.26964425015836,3.0050214432779105,3.06,2090.553130246344,2270.432972562577,0.9722758112209073,0.9977939564080769,47.637493543723146,26.652043602348506,3.289106936891454,0.9840516570155753,0.9579580131930605,13.104856752777774,passed,
2025/06/07 01:15:00,0.6405706721310392,0.615949824569863,68.52776772151394,84.90360325916629,2.9959620224556307,3.05,2120.4034798809107,2243.2291975958206,0.9722149484569702,0.9968070484910958,46.86931434201448,27.556025773539332,3.2886484034587022,0.9832636156777328,0.9672741227553175,13.073277781666668,passed,
2025/06/07 08:30:00,0.6271524253867432,0.6139235419106354,66.17048655833472,81.57555599493043,2.9954017470410683,3.05,2063.5854255732856,2194.373720878479,0.9722840326162046,0.9971757209394927,47.70853855260636,27.2365191416985,3.2644655916050453,0.9864646839322332,0.9673876055449606,12.75429826611111,passed,
2025/06/07 08:45:00,0.6317071725545447,0.6168305367789192,66.98359799896969,82.3547024507831,2.9943546285082827,3.06,2080.6788978601367,2218.2560370486253,0.9725779024467839,0.9973278662431364,47.56984930016681,26.625973565057286,3.2641495173941717,0.981512610573774,0.9602880541992731,12.872535720000004,passed,
2025/06/07 09:00:00,0.6369460563690313,0.6198079382976049,67.74713295137268,83.38185626960443,3.012778895606534,3.07,2081.3969754140776,2232.9973264562504,0.97271203591472,0.9979384279457166,47.699873585103084,26.822374969391817,3.258813492751082,0.9864239359300763,0.9636839525395579,12.998316100000011,passed,
2025/06/07 09:15:00,0.6416954431405881,0.6223456866486143,68.56309296426096,84.33097366901735,3.0251263368742283,3.06,2091.172732955887,2247.053114572509,0.9727995686659692,0.9982385796003206,47.66420235547762,26.87774537741564,3.2575644399097734,0.9882242673951225,0.9638425491108314,13.12368126666667,passed,
2025/06/07 09:30:00,0.6443202271747661,0.6229699615646648,68.84958566830704,84.616697488447,3.0282086640230985,3.07,2096.090937935269,2254.1594764645342,0.9727996088470231,0.9982759164278576,47.53252257379658,26.89665441903094,3.2510206281327365,0.9933246289754215,0.969938604400997,13.173465995555558,passed,
2025/06/07 09:45:00,0.6448528621790182,0.6209164080224245,69.28632061122356,84.70145435846555,3.020836119905944,3.02,2120.8509998270542,2249.053996273427,0.9729072870261746,0.9977732616988907,47.200505287063116,26.897839919710957,3.2615713889539175,0.9804263813014745,0.9590817944754026,13.200766852777777,passed,
2025/06/07 10:00:00,0.6456789124894142,0.623343355625117,69.19538899459458,84.90811447373105,3.0369269067982048,3.02,2092.3283901718814,2263.3261171491104,0.9726103986121034,0.9984192383087963,47.51946186304769,27.28710695237814,3.266432962539548,1.0261951314808047,1.0014799968381978,13.227804369999998,passed,
2025/06/07 10:15:00,0.6473107597083082,0.6236378001715407,69.37105413640184,85.06947015178345,3.0409411407548523,3.02,2094.6075698804543,2264.168511577742,0.9725874992811312,0.9984403817706515,47.458442560006596,27.332819261416123,3.263532884885016,1.024625014039333,1.0008115370485127,13.25478150944445,passed,
2025/06/07 10:30:00,0.6492228175592545,0.6306866393533094,69.47845267823587,85.48649552770482,3.0650292993867874,3.04,2075.470014383542,2259.506615327791,0.9725145867329283,0.9991086095707444,47.81869586536018,27.408953624578725,3.259479269463172,1.0384287037603008,1.0053260835906461,13.286830382222226,passed,
2025/06/07 10:45:00,0.6509920469225859,0.625124302193431,69.83033646068193,85.53937520305243,3.0501179642661804,3.03,2099.3730766070926,2270.803107121894,0.9726137512690206,0.9986109648052819,47.39801112187335,27.343015557931142,3.256389439138202,1.0241326100709542,1.00066834250581,13.329552885000002,passed,
2025/06/07 11:00:00,0.6521932290049346,0.6284533672863175,70.11029218232039,85.9336922159565,3.0609340077117966,3.06,2097.9911414545854,2270.642071907738,0.9727497304556268,0.9989637905583281,47.603462359258884,27.229763015271477,3.254215187158983,1.0160918814624136,0.9879079697814925,13.37209797,passed,
2025/06/07 11:15:00,0.6523189140410738,0.6236469807533555,70.09755963508721,85.5524365091721,3.0458437525022295,3.05,2118.4597811174413,2264.112234028122,0.9728062457044357,0.9983129923205666,47.15297227571618,27.262060010171254,3.2484178123811054,1.0009232004647146,0.9807447657571461,13.34862959222222,passed,
2025/06/07 11:30:00,0.6582149998367716,0.6265986905973382,71.35190785395883,86.93573561432734,3.0587283649263846,3.02,2138.0834922662225,2286.4556534295007,0.9730233370662007,0.9986651910388017,47.07402556565308,27.364104879448075,3.250864733847984,1.0087655678388516,0.9854328445906078,13.533463386666662,passed,
2025/06/08 06:45:00,0.5908157885755335,0.6018477480144273,62.2059376884251,76.19203650755782,2.919758341766755,2.97,2016.6458713324766,2165.847689780187,0.9720394720259853,0.9959484596490815,48.599621291805136,25.96588954564546,3.2967153509065894,1.0292624556159198,0.9976550658001502,12.211870464444441,passed,
2025/06/08 07:00:00,0.5555303871968176,0.5968363803141072,61.0941328879281,75.43454255507679,2.8530904639971637,2.98,2094.550561716069,2182.6054044160064,0.9716421292573416,0.9939172163798061,48.75676505777763,26.340323083071304,3.2949754769647246,1.086910871615945,1.0121605762352592,12.2031129,passed,
2025/06/08 07:15:00,0.5725385732750001,0.5993095694202764,61.474033542724975,75.93767502255731,2.882813840844756,3.01,2057.7404406654896,2169.984739807542,0.9717959584276429,0.9948178525788502,48.52671037036635,26.47597060216402,3.2850044163073933,1.0624219601271745,1.0097456893632777,12.18774466555555,passed,
2025/06/08 07:30:00,0.588873815845675,0.6037905918571764,61.77364429440592,76.41603574336128,2.9164687364826496,3.01,2011.5798230364592,2164.3582744021937,0.9719377445394656,0.9960106269045435,48.65324588719444,26.01711798745919,3.275838579197542,1.022941565200097,0.9877484200316089,12.178992906666668,passed,
2025/06/08 07:45:00,0.5897041503005851,0.6090153831601154,61.641325812746686,76.62917099882317,2.930489161204195,3.06,1974.834427507035,2178.1389501522144,0.972111111709933,0.9971622281252369,49.347416583377196,25.63087549767305,3.2854779820145437,1.0398529090584778,0.9975346303030969,12.170243470000006,passed,
2025/06/08 08:00:00,0.5902134699632132,0.6041069083044966,61.892519546915416,76.59833702004829,2.9214876074497504,3.0,2007.3443552803394,2162.218045450034,0.9719893175499367,0.9961851501328878,48.65564022114754,26.369358260506583,3.283473109296059,1.0352060312833347,1.0003817862692008,12.181324882222217,passed,
2025/06/08 08:15:00,0.561241569931409,0.5987350981611346,61.08995609385063,75.77303115111316,2.8585130360604754,2.98,2081.0728554204397,2188.845872106864,0.9716352186380057,0.9942589263630801,48.57400987782029,26.382304980829385,3.2778485265638024,1.0955220537039831,1.0261469609085219,12.205618345555555,passed,
2025/06/08 08:30:00,0.5805938382710717,0.6013819510721954,61.849287449452625,76.54578114346702,2.897014734575506,3.01,2048.080057704562,2171.192694846483,0.9718455880859279,0.995236566808912,48.39704616856592,26.556204154642817,3.2785029496435767,1.0525061659739658,1.0071484913150623,12.223295333333333,passed,
2025/06/08 08:45:00,0.5902054574608182,0.6048028857403664,62.238262007011066,77.09189361579381,2.9213657824386408,2.99,2021.895865260073,2170.5169622004496,0.9719191286504392,0.9960556299186939,48.5513435028391,26.463123934395412,3.2825242845360965,1.0380090398490012,0.9999938054740267,12.247571380000004,passed,
2025/06/08 09:00:00,0.5944871445493464,0.6065674867526426,62.2829225767997,77.25762503086355,2.9308592008724323,3.02,2005.9020749929566,2170.758422045868,0.9720559744378117,0.9965407963903792,48.62694804425482,26.515667474810016,3.279165210060632,1.0432933776448383,1.0083809924741414,12.241203846666666,passed,
2025/06/08 09:15:00,0.5951720126836759,0.6073666777082729,62.2011401470946,77.25630413300713,2.9305820893170744,3.0,2001.8570596313164,2174.8955172554643,0.972032229647903,0.9966201605602816,48.641291104731586,26.23473209941571,3.2719324922636464,1.0356688460804586,1.0011866704829553,12.240316293333336,passed,
2025/06/08 09:30:00,0.593305652655042,0.6106504661004727,62.13002368912771,77.49395148832028,2.9381323491900817,2.99,1989.4408585392175,2184.3225179897036,0.9719203445249899,0.9970729504971256,48.98221185912989,26.17063204534184,3.2714856281986457,1.0515568864459541,1.0086735351728735,12.263069194444446,passed,
2025/06/08 09:45:00,0.5979074464666756,0.6124901684091555,62.445181085643355,77.84255823925447,2.9449998689329018,3.0,1985.5660779198508,2188.500613223152,0.97202247168531,0.9973222191478245,48.9267012093759,26.062987670946605,3.2747521050826296,1.0505312086222276,1.0099120964514168,12.292625858333333,passed,
2025/06/08 10:00:00,0.6003219285690178,0.6097209788020821,62.722804607744166,78.01590261535611,2.938226885953315,2.98,2007.658240767284,2186.094295656594,0.9721561513604113,0.9968899978350683,48.46946784675689,26.357799324909244,3.2617656042336702,1.042755764655308,1.0089831625735437,12.322196455555547,passed,
2025/06/08 10:15:00,0.6009794856031259,0.6181331169408962,62.65336631544463,78.53583185945958,2.9634557692654657,3.0,1963.004176862426,2206.7201520927856,0.9719790124205435,0.9982438887871274,49.339193091568816,25.890283064556918,3.270985710601508,1.0663469500803517,1.0192835486311123,12.356793618888894,passed,
2025/06/08 10:30:00,0.6053350198355091,0.6169503701300936,63.29162734153242,78.86673181309041,2.958549959178529,2.97,2003.601038571189,2187.681445522889,0.9721861206656345,0.9974077616813679,48.56835371933201,26.286224193226577,3.2631150227516206,1.0463772631113035,1.0052149191813535,12.40011862222222,passed,
