datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/06/08 10:45:00,0.6076418122008852,0.6195741244835598,63.309495375887046,79.32933392259753,2.9710863825436844,2.97,1971.1706191791127,2219.2586078143468,0.9720307617479871,0.9983761470534532,49.083643119572415,25.997891322396388,3.266556937275686,1.071037570395605,1.0277632730775956,12.450127213333326,passed,
2025/06/08 11:00:00,0.6104217683083075,0.6169367467828298,63.838851690841004,79.77331085214804,2.9776618355493674,3.0,1991.9805083261228,2204.551018425792,0.9720589631623919,0.998039526110292,48.683992812077804,26.944019567198527,3.269114867189018,1.0703604133867162,1.0325075125605863,12.495851768888896,passed,
2025/06/08 11:15:00,0.6147170262282929,0.618303711386801,64.56798809179534,80.39534530802365,2.980148796855568,3.03,2024.986656007758,2190.1950974555143,0.972418240943088,0.9976917103833389,48.216241449252294,27.201060500688047,3.2591165585939734,1.04788716098627,1.0110944300630427,12.561868831111113,passed,
2025/06/08 11:30:00,0.6159284046390447,0.6169459744505799,64.45823847193898,80.3985810246783,2.9748096431613744,3.01,2018.3042062811166,2208.1800107708546,0.9724060799730289,0.9978423707959869,48.315904888222235,26.668977893444463,3.248995112794095,1.032878328960871,1.0010054814836609,12.572986005555556,passed,
2025/06/08 11:45:00,0.6127263469306494,0.6184946850335831,64.33091828804517,80.20360913602036,2.9676264916677435,3.01,2021.6785103059108,2205.180931143097,0.9725110751123315,0.9977264741288091,48.40751783763204,26.334042770252974,3.258613276706112,1.0300297663562155,0.9920413230516852,12.543740054999997,passed,
2025/06/08 12:00:00,0.6180862786476691,0.618712919776554,64.65476200400904,80.79210149927891,2.9812802474227604,3.03,2014.104885630727,2215.821980263503,0.9723936466406534,0.9981074678808445,48.34253187984095,26.77014319801906,3.2476141958712232,1.0454059098238904,1.012343134079676,12.610597413333332,passed,
2025/06/08 12:15:00,0.621255469636314,0.6200622937398597,65.35231055768148,81.32925823858335,2.9769623873250413,3.02,2047.8205411095607,2211.1287596138172,0.972708856043941,0.9976797377461155,47.88883837091731,26.61970644574326,3.2437650196088925,1.021193900549264,0.987847524024945,12.678731877777782,passed,
2025/06/08 12:30:00,0.6239527784029744,0.6215925580004941,65.46066694505473,81.79529473421054,2.9886390411093586,3.03,2024.9126542799759,2234.5335861909102,0.9725860303484505,0.9983971647440643,48.242056226474375,26.49376575959186,3.2450934909269797,1.0353165821163872,1.0021719101163833,12.729947327777772,passed,
2025/06/08 12:45:00,0.6248522404613851,0.6217988219806928,65.63547726987692,82.01948219657432,2.9902603050361454,3.01,2028.2945922692313,2236.048360925895,0.9726327655328958,0.9984302807913399,48.22574645656385,26.60625674613233,3.24645563652093,1.037772235249156,1.0045772223022742,12.751495459999997,passed,
2025/06/08 13:00:00,0.6252237774519156,0.6215598222392377,65.77692599934228,82.15046000452003,2.9869231691569103,2.99,2033.5336336489543,2242.780655139096,0.9726340913385809,0.998346951480314,48.13512763708254,26.519421753490366,3.2496365993148104,1.040059729326918,1.0069633024849682,12.773022227777783,passed,
2025/06/08 13:15:00,0.625708269317269,0.6283993134143486,65.61702556188301,82.6013876169236,3.0088009823571933,3.0,1990.1906189895908,2264.315181403354,0.9724868029267729,0.9995991465194631,48.94525354576943,26.19989505720456,3.2536263945336836,1.0652832073140721,1.0218198405342742,12.800961231666667,passed,
2025/06/08 13:30:00,0.627918885402766,0.6262812433690016,65.91260851301591,82.66206399275696,3.005042711488027,3.0,2012.0322537927689,2252.7284402919827,0.9723910005808398,0.9989517367815155,48.39922287041956,26.61214595187074,3.254319932515005,1.0644014285940868,1.026030999465006,12.815788040000003,passed,
2025/06/08 13:45:00,0.6294830040458346,0.6292117257865356,66.08380717395163,83.00129986078286,3.0193899070592845,2.99,2006.814033505411,2244.7899809303244,0.9722646339687563,0.9991499474381239,48.516709493847095,26.856648438897537,3.256977493725679,1.0658010323252485,1.0240345300009601,12.837250249999997,passed,
2025/06/08 14:00:00,0.6308169426060601,0.6254153862188667,66.13758185951968,82.98672865288772,3.008485930162952,3.03,2018.8981081515346,2252.405848746732,0.9723551033689294,0.9988745953184106,48.238685227065034,26.850948464084826,3.244641475195237,1.057702977367116,1.023866047844594,12.850157857777779,passed,
2025/06/08 14:15:00,0.6230787940695448,0.6276542801125522,65.48351029077884,82.58881681097454,3.0067956560719655,3.07,1987.8742035085281,2259.3463176281025,0.972613466405479,0.9996917654088155,49.12178503253859,26.39831462424756,3.261864937587748,1.0639411217682557,1.018570638403573,12.77052421333333,passed,
2025/06/08 14:30:00,0.6321797966229978,0.6297918639568294,66.50807830377272,83.68243994069215,3.019432305803161,3.02,2013.8191337113003,2264.0467110839345,0.9724707476429199,0.9994112315503632,48.52834994577556,26.624112694164765,3.2481192173301356,1.0555209630104874,1.014785755059822,12.916726331666663,passed,
2025/06/08 15:15:00,0.5713179819838686,0.5890533367025911,56.241581305697444,70.57935821617002,2.864623413221224,2.99,1859.3259569889078,2060.33646815824,0.9713859269550161,0.995526859577792,49.63995039525113,24.901842798070895,3.3149599395528915,0.9606473540233967,0.9546429535297454,11.228356755000002,passed,
2025/06/08 15:30:00,0.5687039567691942,0.5962726103790864,58.52823000409509,73.44442884138627,2.869339944972536,2.98,1947.3443907686883,2120.2085826771636,0.9716139564904571,0.9954341294979085,49.404391858860286,25.509212678141193,3.304518981855015,1.0068118826314363,0.9717922160649469,11.671192224999995,passed,
2025/06/08 15:45:00,0.5650121131297466,0.5956134836338204,58.431613046376604,73.31833900664816,2.8623357218088628,3.0,1956.1176304568037,2123.76820035849,0.9715129675535596,0.9951711755824995,49.384391103625426,25.562790839844865,3.303369122482243,1.018220135533144,0.9787602713172232,11.678002954444446,passed,
2025/06/08 16:00:00,0.5689267335960972,0.5964922412475124,58.50904242282674,73.41179013107782,2.8733594206237836,3.03,1944.5343194529835,2120.1470924294144,0.9714322714887612,0.9954246888329583,49.41153891186297,25.650259822713927,3.3020037634200197,1.0155678709874958,0.9802952151248331,11.679290626666669,passed,
2025/06/08 16:15:00,0.568775524982732,0.591972301900715,58.74338875713916,73.27051478444436,2.859267988775015,2.97,1974.2863203574661,2110.4250934518413,0.971619392678974,0.9946265435007617,48.92738432866896,25.80387227678274,3.3063717796603327,0.9989478532102852,0.9701479146621728,11.679284588888887,passed,
2025/06/08 16:30:00,0.6173848868050513,0.6164036987229192,64.76045921418695,80.96697290254548,2.993086033780188,3.1,2015.7296121001693,2193.4279005185376,0.9719882829035124,0.9978093219135052,48.36962431756073,27.68536643811352,3.2692938063404413,1.0411380491257671,1.010169188526949,12.598370565000005,passed,
2025/06/08 16:45:00,0.6823714083767737,0.6404149632451305,76.1632798380338,94.0783557149943,3.0850759315287575,3.05,2244.8892604445505,2395.400493430685,0.9740961807056291,0.999773251279955,46.15135236238484,27.61048166287623,3.192554441059173,1.0012006639353366,0.9785960764431819,14.31564623499999,passed,
2025/06/08 17:00:00,0.6880157987432474,0.6451200859862479,77.58505091054158,96.05108826560195,3.1069907501449823,3.12,2266.4560353878114,2424.5215606413662,0.9741834363071176,1.000319361690468,46.17565463808567,27.847770443646635,3.1763559737536484,1.007343203131004,0.9856677465350435,14.574824,passed,
2025/06/08 17:15:00,0.6851872576711004,0.654784911749559,79.3210607020553,98.00245003772369,3.1043669405519827,3.06,2321.490940160611,2454.926699017327,0.975069174118828,1.000696114187818,46.47085565613154,26.937074070867833,3.1830401479606847,0.9898840543300073,0.9515238232649972,14.82775301333334,passed,
2025/06/08 17:30:00,0.7019685248749091,0.655904346010111,80.53331251817107,99.5540420714903,3.1315000560815727,3.11,2323.090023621803,2490.075440235807,0.974153199890957,1.0006223729852752,45.58891066548917,27.45880512152505,3.1579566896775666,1.0253267495103835,1.004373316099071,15.072427919999994,passed,
2025/06/08 17:45:00,0.6968878787592995,0.6603437451012456,81.27263109475794,100.36929812012936,3.1332959133366347,3.13,2350.1296811138673,2489.290503984931,0.9746619186893389,1.0008440575123778,45.88117921892388,27.52734589185864,3.169962945451003,1.0285911120831304,0.995025485689754,15.163335488888883,passed,
2025/06/08 18:00:00,0.6946217923493749,0.6610742189246602,81.51023952126559,100.55810291309987,3.122631663703821,3.07,2366.3564973132848,2503.875677217125,0.974929294711727,1.0008278581743426,45.97250765772096,26.951145066148754,3.1682361707879823,1.013376544356536,0.976615576809816,15.207941197777771,passed,
2025/06/08 18:15:00,0.6993513613494945,0.6627681326554151,81.2448653193966,100.55298841973111,3.1430759381660343,3.14,2344.3771375834676,2495.8042800111502,0.9743555952466608,1.0009379392176059,45.96466367672886,27.1829869243727,3.148547950114679,1.0124906228508053,0.979240488130988,15.213057750000008,passed,
2025/06/08 18:30:00,0.6964695373232803,0.6550801572421989,81.6354620229164,100.43406816640352,3.1227076845381956,3.13,2374.922003677666,2494.9527448609347,0.974850249358902,1.000538458014752,45.80522154750123,27.387372545490443,3.1667575087509894,0.9952959370273147,0.969435709625479,15.2071953,passed,
2025/06/08 18:45:00,0.6991807121997343,0.6629127186935772,81.14180757797814,100.26994259635548,3.139920042708372,3.1,2341.0302556785136,2497.762006547825,0.9743391675299241,1.0008946202289093,45.96899654005963,26.923376874736093,3.152760545655094,1.0131145221164932,0.9787684167856222,15.193420806666666,passed,
2025/06/08 19:00:00,0.6967652180943491,0.6585832214728935,81.39854821030194,100.22891653451241,3.129253936453011,3.11,2358.7096140645485,2494.7033080205365,0.9746922845377356,1.0007238569000885,45.90205915096925,27.22623778309343,3.16699963931069,1.0115777714843996,0.9801729568199493,15.187561491666663,passed,
2025/06/08 19:15:00,0.7011507747435627,0.6500639416402035,81.43623817787524,99.95711204016953,3.125730298901523,3.1,2359.947586432659,2494.5327174002246,0.9744517410272252,1.0003338690823378,45.49270963864737,27.713070324572776,3.168130397013078,1.003998210416349,0.989815219462381,15.173796171111114,passed,
2025/06/08 19:30:00,0.6991014872654945,0.6590676324748788,81.08508437897942,99.92410295124557,3.1387019004897962,3.12,2343.312158303003,2486.6527729073146,0.9743810255487337,1.0007429028799837,45.89834845431843,27.241379288419253,3.1565419802637877,1.0069518598604537,0.9774748519553248,15.159820108888889,passed,
2025/06/08 19:45:00,0.6965608732118823,0.6517043012499713,81.43326025464806,99.85009568588627,3.1221357284637565,3.13,2370.630089707358,2483.1575612189945,0.974867106316827,1.0004352122815658,45.72083428638526,27.646708361861062,3.169978641208633,0.9960275948919924,0.9739113095807277,15.154183843333334,passed,
2025/06/08 20:00:00,0.6968632200809923,0.6590728453004839,81.24560702471162,99.92558368648146,3.1367561674076083,3.14,2350.073418368666,2484.3741937535447,0.9745697436094919,1.0007697832240883,46.00360894711354,27.251834180792468,3.167171276371721,1.0073221960061935,0.9747080930506039,15.16448336333333,passed,
2025/06/08 20:15:00,0.6963156041589891,0.6584765661048586,81.43636079837123,100.06421756625171,3.1343828980950046,3.11,2361.4000837945487,2484.10438511723,0.9747484463633415,1.0007442997058402,45.92947004633021,27.43414375579913,3.163497772522616,1.011630350700275,0.9790777436607184,15.187666339999996,passed,
2025/06/08 20:30:00,0.6975770309084594,0.6577942617383157,81.4141671947046,99.99800656987127,3.1346912861133425,3.12,2359.6562593024146,2485.5097492132686,0.9746805308921377,1.0007055890710954,45.82297992194577,27.425931798224138,3.160263871875725,1.010914200525448,0.9806747248793677,15.188099666666675,passed,
2025/06/08 20:45:00,0.6973016997332849,0.657494250440733,81.37887659064073,99.90328958588802,3.134129042717438,3.1,2360.4274062749555,2483.218057117368,0.9747207938780003,1.000696755836871,45.81862257532235,27.429001908233424,3.158822521071173,1.0087968897600228,0.9785363957449129,15.180609919444446,passed,
2025/06/08 21:00:00,0.6982806723118498,0.6563554551462303,81.2974637759127,99.75161835332534,3.1325683793621955,3.12,2359.1395887811977,2484.4587646995046,0.9746812257086606,1.0006388203937857,45.71983912715437,27.42872979383152,3.1538293020850783,1.0093367775503965,0.981625711684058,15.172903044444443,passed,
2025/06/08 21:15:00,0.698748888479901,0.6557937676966247,81.26091201557095,99.65373276051163,3.130399684423586,3.11,2358.9285749780524,2488.163629307228,0.9746569703680545,1.000599523171131,45.68107553557451,27.29943571894822,3.1510811146949376,1.0072254052025802,0.9807258489750196,15.173335906666667,passed,
2025/06/08 21:30:00,0.6956854118207259,0.6564807770723267,81.35991581044205,99.68025230026095,3.1303542823538564,3.13,2366.7722106533442,2477.9280906800495,0.9749216495815406,1.0006683925445752,45.83506562146484,27.443781148537553,3.158044403585108,1.0045717984264437,0.9734279990643109,15.165628335000008,passed,
2025/06/08 21:45:00,0.6941812153388369,0.6604880573328352,81.05301099213243,99.61037953435748,3.1342504659145773,3.12,2351.5694560036604,2487.3154528239625,0.9748319616191715,1.000993056415955,46.15866278845272,26.952630714435788,3.1497813649657553,1.0067929479293454,0.9685442545122046,15.166277279999996,passed,
2025/06/08 22:00:00,0.6950131546780669,0.6612998081879333,81.04673085700958,99.51738117346216,3.135647140243394,3.15,2350.695344797193,2483.575929227254,0.9747657601032216,1.000920819930003,46.10212953294898,26.911973752735168,3.1507028782557227,1.0086689196605247,0.9697386830582883,15.158568895555547,passed,
2025/06/08 22:15:00,0.6932395522844487,0.6609047924604973,81.12971789720426,99.47835799746443,3.132435505302358,3.14,2360.1327377740317,2476.63405950572,0.975003030529996,1.0008902106059117,46.102806663630766,27.000523164386912,3.152985747272507,1.0043742106539795,0.9637960893089821,15.150860046666667,passed,
2025/06/08 22:30:00,0.6926249677549422,0.6611423026143461,81.18554870520688,99.4949481747951,3.1321839478686972,3.16,2362.646423672558,2477.246106083363,0.9750358250796916,1.0008965209981473,46.16380867955502,26.910409741347586,3.154141521128961,1.0004644921300716,0.958853371936717,15.159433691111113,passed,
2025/06/08 22:45:00,0.6926204294002382,0.6612813015509285,81.09089164142172,99.37225812070774,3.131304145675588,3.13,2361.3573247519994,2477.5020627912945,0.9750433019569618,1.0009025222422998,46.16028531197099,26.791209136039008,3.149421836418484,0.9972640389314716,0.9554746092997893,15.151940460555554,passed,
2025/06/08 23:00:00,0.6955228438341238,0.6592828922463215,81.00963334068032,99.38033434468431,3.133680436297885,3.11,2358.995700388769,2473.7340161607535,0.974888194145794,1.0007867038405918,45.925031806673815,27.141514802097138,3.1388607740859404,0.9991273128846248,0.9638198226599998,15.14423056666666,passed,
2025/06/08 23:15:00,0.692419679473492,0.6605660862340064,81.06417612336031,99.4648899043147,3.1237152159412243,3.12,2363.6120763202543,2484.6732035645414,0.9751096587525176,1.0008460629568474,46.10055867183725,26.649221699801,3.1516847655013103,0.9946701393818046,0.9543395094547134,15.144662499999994,passed,
2025/06/08 23:30:00,0.6977428339165765,0.6619753870844646,80.66498747071726,99.30024104716817,3.1307170045199784,3.12,2337.247308406245,2495.525717652207,0.9745498661119203,1.0008821888902566,45.91752090404764,26.464198000762746,3.13861156373865,1.0099318504030523,0.9736822194980849,15.130044691666669,passed,
2025/06/08 23:45:00,0.6975140017612443,0.6536078684666283,80.63229098049024,98.97762869281095,3.12072138517751,3.12,2346.6266703986457,2481.1822036094013,0.9747256022384575,1.00052955295016,45.67818411285263,27.194898421379452,3.1510706990797495,1.0025894190260702,0.978062486055471,15.066246396666665,passed,
2025/06/09 00:00:00,0.7020879662547669,0.6630107082508708,84.12859434966622,103.07649890938741,3.150253552752122,3.15,2423.7071960379567,2559.087718167553,0.9748706069525508,1.001163692762765,45.46271858572195,27.672122011499578,3.1399500060456127,1.065299025818593,1.0326907944065584,15.69706738111111,passed,
2025/06/09 00:15:00,0.7049812170757547,0.6658517921565587,85.40906850140925,104.63907282585048,3.1608369496249935,3.2,2464.341363363806,2568.8413879109517,0.9749776863667844,1.0011321172103183,45.16749047279245,28.023958623081246,3.122746334977798,1.0615708247438451,1.0292781850309236,15.909070014444438,passed,
2025/06/09 00:30:00,0.7003396206647038,0.6638233095438805,84.95156846780601,104.15253023343391,3.145183461564404,3.13,2456.017008939693,2586.8546095713114,0.9751776535812042,1.0012833058730592,45.52312273871187,27.432435382866778,3.128381543695262,1.053628694546454,1.0192123451231843,15.860756413333329,passed,
2025/06/09 00:45:00,0.6982693089706777,0.6662318077716436,85.18338368975706,104.09437444404816,3.143795728936161,3.11,2479.824164886904,2554.7558729694297,0.9755392125603808,1.0010104346729085,45.38222385255599,27.673682600918408,3.133588647826815,1.0419861281533844,1.0009235218384083,15.827691219999995,passed,
2025/06/09 01:00:00,0.7010465081290075,0.6656502124809573,84.87815576207771,103.6606877850968,3.14243673203419,3.13,2473.953210055491,2547.1667252189545,0.9754062496479551,1.0008159696356989,45.124374001495575,27.621023301345033,3.122746218839049,1.0390672393333507,1.0016962502211122,15.778551720555553,passed,
2025/06/09 01:15:00,0.7007862141787102,0.6656256172893498,84.33534605657464,103.26136875646152,3.14174473342697,3.11,2449.4020729134827,2559.793437431807,0.9752333984240156,1.0010538834072435,45.323101397713415,27.26237204392762,3.1186065998695898,1.0441898457856764,1.0067083033671405,15.737613613333336,passed,
2025/06/09 01:30:00,0.69872674445357,0.6644399107069542,84.05957202768988,102.92323848168573,3.1375390904940126,3.12,2443.6043749975925,2556.6698168148814,0.9753237142816813,1.0010931593740566,45.461547619851906,27.226013278838266,3.123604194141158,1.0419441547410062,1.0037277668935656,15.688555739999995,passed,
2025/06/09 01:45:00,0.6981324724031196,0.663700343492652,83.67246402377718,102.4816264301467,3.13553461323978,3.12,2431.741243994761,2553.498250056878,0.9752774932961636,1.0011134335058898,45.548945052764,27.086923536198487,3.1243389933679127,1.0377390757186833,0.9997827976207098,15.631390988888882,passed,
2025/06/09 02:00:00,0.6977738309380613,0.6587308135320853,82.95519904631696,101.9638251861552,3.135576747843532,3.14,2397.22850062233,2569.7294288310636,0.9750356478797743,1.001464652347796,45.808503899199884,27.208896448094762,3.1212855483436184,1.0513660575379535,1.02076208529873,15.574277791111113,passed,
2025/06/09 02:15:00,0.6959611736860486,0.6607854540456125,82.78745623012689,101.55554054321638,3.1284785638629584,3.11,2406.4772826901503,2552.3081453579375,0.9752764194984934,1.0012550658896395,45.75944827323404,26.948699482707973,3.121236031795836,1.038898957981092,1.0024472706586505,15.513453914444444,passed,
2025/06/09 02:30:00,0.695713158295071,0.6609252658078727,82.47333107400807,101.06567208708816,3.1293656288197527,3.11,2399.031761687244,2533.859791672027,0.9752661257998956,1.0011572639532478,45.740912141067845,27.009314922819215,3.1260967390179033,1.034116377675706,0.9965490349617909,15.436821277777778,passed,
2025/06/09 02:45:00,0.6984802457819715,0.6553333389161601,82.50792682224886,100.55243999648266,3.1233818387903813,3.11,2414.3126288740727,2503.480032882365,0.97535848172885,1.0005505561552828,45.18813091251397,27.678411767383544,3.130978163282343,1.0256890988412815,0.9983548122471811,15.360144286666666,passed,
2025/06/09 03:00:00,0.7002775990380681,0.650531644573718,82.00808833673632,99.84133965518262,3.1184199810467312,3.1,2399.8761204402485,2498.684141757826,0.9751737535113324,1.0003521986124138,45.048049125596336,27.708874548396413,3.1307385349400643,1.0173179820610538,0.9988035031851403,15.27576819999999,passed,
2025/06/09 03:15:00,0.6990026698515275,0.656189896969603,81.43811524137664,99.44744802986419,3.129358464885493,3.09,2374.3303198202516,2485.304604142355,0.9750041617161467,1.0006421149156262,45.363486684594804,27.4716199641582,3.128512442324646,1.0230035119093117,0.994348766581657,15.20753968555555,passed,
2025/06/09 03:30:00,0.6991634625062279,0.6606368072156786,80.88175905199405,99.01750539272305,3.133223472072292,3.1,2347.7042202429984,2488.86321105395,0.9747788147001689,1.0008794696711119,45.52152659963267,27.052597960893937,3.1255068220620266,1.0435907025030624,1.0079024904758727,15.154046599999992,passed,
2025/06/09 03:45:00,0.6961336225417049,0.6593271519721581,80.6697373975895,98.74747140395179,3.1300865837201317,3.09,2346.033804593177,2480.243275874835,0.9749890027919403,1.000958692606599,45.69002097262627,27.181443779191895,3.13050679250878,1.0389565078157865,1.0017531629533294,15.10666513888889,passed,
2025/06/09 04:00:00,0.6994443434002253,0.6463594207129395,80.76391255758604,98.23324989907543,3.1136569289972154,3.06,2366.0452285425304,2470.409340281763,0.9749721116846846,1.0001592675743107,44.946974448760024,28.04493946978294,3.1357871942594238,1.0314543158456848,1.0166471022290935,15.059060279999999,passed,
2025/06/09 04:15:00,0.6967861958272972,0.6587965644380492,80.83159333457094,99.02534149081772,3.143449767340967,3.11,2355.753715980002,2454.529125851663,0.9750651751700348,1.0009712444507155,45.59404668806594,28.06292490563199,3.115246401621556,1.0330460734554638,0.9980136415725643,15.120882479999995,passed,
2025/06/09 04:30:00,0.6883670237155949,0.6562858976890962,80.40281597458826,98.46951399239614,3.109138405116446,3.12,2355.298313349067,2494.4211307787486,0.9756312448999311,1.001187468612671,46.11722609366685,26.703442370486318,3.130029083899831,1.0195214061832072,0.9788646040180885,15.078448977777773,passed,
2025/06/09 04:45:00,0.6890490661380511,0.6592102139569693,81.0826978719583,99.2095531934216,3.119113794020987,3.11,2388.1347614794886,2471.6226884841262,0.9758533060758653,1.0010200069977542,45.912611377883366,27.190101896421716,3.11531218886891,1.0021688304285772,0.9588058636602229,15.158136497777768,passed,
2025/06/09 05:00:00,0.6906790996294755,0.6621180610229311,81.68791968750462,99.88963317222586,3.1187330498227195,3.14,2411.7816088893856,2482.0141936083332,0.9759403801191237,1.0009181280042765,45.686942196697835,26.990695984578124,3.1036579204582337,0.9999549555640731,0.9547053906149304,15.262442708333332,passed,
2025/06/09 05:15:00,0.6901936004556245,0.6628478182333647,82.22509033676253,100.4848319329852,3.1097596651107366,3.14,2439.635298726698,2500.53796740241,0.9762012145426378,1.0008370810746838,45.563571579986636,26.653106183607722,3.0919256918583713,0.9922454766021316,0.9462527957424292,15.36275156166667,passed,
2025/06/09 05:30:00,0.6907897755119207,0.6638333244308808,82.73140782017298,101.22599680108807,3.1103320784637245,3.15,2449.4480260279247,2527.242002403242,0.9762146508417879,1.0010229733070193,45.53060275273704,26.60979450730771,3.0869161282256323,1.0078524857991407,0.9613538641560797,15.479158640000005,passed,
2025/06/09 05:45:00,0.6880474414466347,0.6660509022314215,83.44341174294858,101.89494161622287,3.0966874018478245,3.17,2494.172217915092,2536.8605422434553,0.9767932466080387,1.0008639045485455,45.363104747140916,26.286818903581675,3.076859606450265,0.9979255596604711,0.9459357123335893,15.579535766666663,passed,
2025/06/09 06:00:00,0.6973202996843327,0.6625724644135087,83.92674132084296,102.47842508706336,3.107394713595962,3.1,2497.194511011572,2551.1494188287234,0.9762271659488158,1.0006159949180888,44.76840344594942,26.699226801227162,3.056947826615813,0.9993340659466726,0.9630789773578563,15.687197239999998,passed,
2025/06/09 06:15:00,0.6923958442833712,0.6670632272635116,84.59877032412301,103.33579126972948,3.109325362408896,3.21,2528.691297217821,2547.156255054039,0.9767310648306677,1.0008082137288974,44.950981098797676,26.963966791528,3.056658182566232,1.0060937584650287,0.9583288529694541,15.782461530000006,passed,
2025/06/09 06:30:00,0.6956094555887832,0.6687786826157319,84.79191563451845,103.83156866778651,3.1120452000850802,3.13,2513.8574627751887,2590.699193803055,0.9763336433064624,1.0010735038437528,44.994317514096345,26.33454884256212,3.053633261901753,1.021780090078055,0.9753046108855776,15.885611041666667,passed,
2025/06/09 06:45:00,0.6955067371596855,0.6665166766412477,84.81385907828427,103.94976653466833,3.109026914677695,3.14,2504.8009052152493,2614.31085497245,0.9762611998882096,1.001259178475731,45.0841610665335,26.302522317103115,3.0600888206901042,1.0392445380867923,0.9956408972835832,15.915456241666668,passed,
2025/06/09 07:00:00,0.6925926821631099,0.664073720427585,84.85525493344889,104.08335949776651,3.1039147860825107,3.13,2507.504334464525,2627.1012310672268,0.9764563270276307,1.001446572445835,45.26500495707792,26.41860790178914,3.062854470009649,1.045015073558053,1.0019344937658923,15.937378135555555,passed,
2025/06/09 07:15:00,0.6927139207551068,0.6634981958891335,84.92801137599824,104.2691232589607,3.105013749881824,3.13,2507.186517329438,2635.2071035064478,0.9764208820456641,1.0015303720364246,45.307160541844404,26.424153122465956,3.059795354510631,1.0443326952200827,1.0027098430824308,15.967202900000004,passed,
2025/06/09 07:30:00,0.6949011169193454,0.6642363809378066,85.06221914666861,104.43530151010897,3.1106741805678415,3.13,2506.785555794686,2633.2924187966337,0.97627567095888,1.0014928270966317,45.19118822874123,26.554842318532927,3.0571345681932547,1.048663438855529,1.0083709173185862,15.989107841666668,passed,
2025/06/09 07:45:00,0.6903732043793989,0.6637065289505715,85.36200392822963,104.70822393547498,3.1021906914633397,3.13,2528.957633366603,2634.7843037866037,0.9767259337593308,1.001523764735274,45.30107174002817,26.652254765081157,3.0621676593480838,1.046524379912348,1.0019524933850306,16.018912170555552,passed,
2025/06/09 08:00:00,0.693364912414513,0.6660844131712415,85.59932602647847,104.89113203373199,3.1089768117799217,3.14,2535.6999718479774,2623.8110605988927,0.9766046887280275,1.0013572088789664,45.05261530507759,26.784227220618824,3.0570102229869933,1.0487550597896687,1.0037221952500737,16.040800160000003,passed,
2025/06/09 08:15:00,0.6958861387821623,0.6677031153409339,85.8805705551649,105.14048792383372,3.1155743799513833,3.13,2540.1241278243765,2618.0207576731427,0.976468210176418,1.0012483281077456,44.880750909237236,26.88863654736259,3.0579754383722877,1.0496659808965279,1.0049311124728402,16.070584053333334,passed,
2025/06/09 08:30:00,0.6930019087676851,0.668220023818563,86.0705410496533,105.32563517467264,3.1095023074098025,3.14,2558.493057393771,2616.757995550607,0.9767860889892861,1.0012259837206023,44.921912699303455,26.858049372156604,3.0554171359726765,1.0422576098984389,0.9938505200823892,16.092455090555553,passed,
2025/06/09 08:45:00,0.6940603948132252,0.6666940576561712,85.98091593703951,105.39176913679648,3.107733693187857,3.17,2547.7299898368715,2640.043526173584,0.9766502916191792,1.0013954145441004,44.94539413567335,26.708961066496993,3.0501063286459353,1.0549687615029721,1.0100679837739734,16.12221854833333,passed,
2025/06/09 09:00:00,0.6940534656099755,0.668068652864122,86.28816755690534,105.62498220313745,3.1104771328445673,3.13,2559.62127397244,2630.6025868181346,0.976707585124174,1.0012868094460974,44.888222058302716,26.814130827239808,3.054957621298841,1.0495077569330953,1.00253070977697,16.144072633333327,passed,
2025/06/09 09:15:00,0.6947687652242454,0.66847717868303,86.4416210400159,105.81187740890603,3.111462316405491,3.13,2562.008611004641,2636.13104515559,0.9766567972606133,1.0012842709240202,44.83878186102958,26.79016520747453,3.0549048037299507,1.0532095490155393,1.0064113804967967,16.173815655555554,passed,
2025/06/09 09:30:00,0.6937146643485096,0.6663253893509581,86.29370950464212,105.85523641203493,3.107576465570702,3.12,2549.4136642734998,2664.8680231413455,0.9765275906376282,1.0015150818868361,45.06518220333589,26.49614839404008,3.0554292621200605,1.0595736652327443,1.0152206767116936,16.20377905666666,passed,
2025/06/09 09:45:00,0.6993441227800115,0.6706107115204409,87.39002206694936,106.43249083310653,3.122850777121392,3.11,2594.495433462022,2603.799780939434,0.976658795635561,1.0008093997455925,44.25369457985366,27.576935317172694,3.0620619931277115,1.0587000158185105,1.012758648375706,16.23350025,passed,
2025/06/09 10:00:00,0.7019529127603461,0.6731949794767552,87.45634628363892,106.6587369392668,3.135379726981121,3.12,2582.617551948224,2604.4552007260586,0.9763030345867731,1.0008908495929048,44.272532176465994,27.564619206464513,3.061719787586302,1.0636384445883387,1.0169431310136834,16.263442751111107,passed,
2025/06/09 10:15:00,0.6947524224189625,0.6710961329823448,87.41910358080767,106.78915293914838,3.1185458945208175,3.12,2593.2196667385874,2633.980724520937,0.9767076901997698,1.0011476114856814,44.698657724053156,27.155367648325235,3.0632701264496034,1.061301342032097,1.0102888409817146,16.30126432,passed,
2025/06/09 10:30:00,0.7010920628655899,0.6721997695560628,87.29660552094566,106.83054016083248,3.12730368328532,3.11,2572.3533192695695,2649.7014596536983,0.9761463074183556,1.0011529204632568,44.4631037006918,26.94702195518868,3.050408186641412,1.0767487924239834,1.0311769171736824,16.33095114444444,passed,
2025/06/09 10:45:00,0.6965726502398806,0.6720100784083266,87.75531729552642,107.200342227196,3.124603532874934,3.12,2596.5956993738323,2639.544058510122,0.9765285761128794,1.0011281363160307,44.61378451884252,27.262242175183335,3.0647306798805207,1.0699972661500718,1.0195703292768115,16.360860786111108,passed,
2025/06/09 11:00:00,0.6984986299015618,0.6712025607917599,87.59898522462862,107.23654554148429,3.126636317254732,3.11,2579.59335988234,2662.629949305719,0.976202746609142,1.0012738792268734,44.67684205891605,26.98084641647152,3.0594637299478125,1.0771159019463552,1.0304645918075683,16.390525781666664,passed,
2025/06/09 11:15:00,0.6907934790416062,0.6725237680537782,88.31710455496156,107.59125425021284,3.119708019143064,3.12,2647.842979308132,2605.1957568302328,0.9771451000657806,1.0008074047996887,44.6234869597501,27.75643118802592,3.0618333594700347,1.0368714858807584,0.9804860608555601,16.387947070000003,passed,
2025/06/09 11:30:00,0.6951306585555104,0.6740864391214908,87.75857712758888,107.04355025313833,3.1182094331232997,3.14,2615.3942036764684,2626.2539057735644,0.9766907602689266,1.0008387594951267,44.60144741749673,26.829330343351735,3.057011742228844,1.036149241919472,0.9821326237129031,16.344556580000003,passed,
2025/06/09 11:45:00,0.696169962558276,0.671647012138182,87.46582348154419,106.62596318058377,3.1166162034570872,3.14,2606.82820194643,2619.914157724017,0.9766417957007555,1.000762306483712,44.570805064008574,26.874755636932175,3.055809875321942,1.028864967908395,0.9795474945684894,16.289749929444447,passed,
2025/06/09 12:00:00,0.6968234684374041,0.6704451904197982,87.20177043101553,106.25695654334694,3.1182059420929,3.15,2595.0891206380907,2610.3746545048334,0.9765765178298929,1.0007477230063846,44.61154968802155,26.94831011180827,3.06079124151383,1.0251115101989097,0.9780562839683844,16.231708075000004,passed,
2025/06/09 12:15:00,0.6976706456037899,0.6690339703187838,87.75278299518529,106.8318147735133,3.1171478564572874,3.14,2611.1694596567086,2625.4747537980625,0.9765288713247295,1.0006512158013192,44.498707140794856,27.02178976951935,3.063671643807146,1.0264088031696985,0.9826120686336345,16.323394284999996,passed,
2025/06/09 12:30:00,0.6953698118321588,0.6626056569080276,86.9257969615683,105.57752740584296,3.1072225929792734,3.15,2596.800461363292,2596.593619831512,0.9767429272666813,1.0004764977646625,44.66071577959833,27.116163560650875,3.0736451585492524,0.9956896130322531,0.9586167718624696,16.13703142333333,passed,
2025/06/09 12:45:00,0.6958550297625984,0.6705970518703562,86.97594893258419,105.86736461383673,3.1186082132642183,3.15,2578.8949601323707,2607.3545163301687,0.9764691119530647,1.0007855843283877,44.90362476146912,26.590473388638195,3.081902143107309,1.0150225284010779,0.9664767985225069,16.173880213333327,passed,
2025/06/09 13:00:00,0.7003267206650936,0.665033404438228,87.01074630190658,105.82124778975997,3.1190535388154355,3.16,2580.5055392015925,2606.8758046667667,0.9762837620857235,1.0005519568313994,44.54256537392306,27.07922596600099,3.0701783232122355,1.012948388634185,0.9775329481214637,16.179720137777778,passed,
2025/06/09 13:15:00,0.6985814039746231,0.6722600898192911,86.81892103684847,105.87027089114608,3.128451218497575,3.16,2565.9252249048386,2604.4510096586705,0.9761753343358978,1.0008445239589165,44.83648006180893,26.733662658712916,3.071539271376535,1.0251470047754438,0.9770902692418619,16.175269831111112,passed,
2025/06/09 13:30:00,0.697581377496268,0.6730214198719924,86.75972928387321,105.78125541586668,3.1282557773588073,3.15,2559.859043665464,2606.8441004750757,0.9761640377290816,1.0009189695256042,44.98726298627936,26.548350481972143,3.080579435716617,1.0259759052300357,0.9754867689645882,16.162768960555557,passed,
2025/06/09 13:45:00,0.6963189497467721,0.6639255933118219,83.98969521972954,102.72863693296289,3.127502566338479,3.15,2448.28273354152,2584.4225558935223,0.9754732865909999,1.0012537425909211,45.69657373933079,26.337597133811386,3.1070287493420463,1.023410567843197,0.9834397780735501,15.739798708333332,passed,
2025/06/09 14:00:00,0.6982694221218491,0.6622767296788654,83.84445140599357,102.04942328955467,3.1348399691032816,3.12,2451.6643056552743,2527.773877425298,0.9754386463045607,1.000730861058813,45.36128154539938,27.175501244108442,3.121807739652157,1.0131508354104168,0.9762765390855728,15.609741840000003,passed,
2025/06/09 14:15:00,0.6964624884325548,0.6641010158964304,83.52567081504459,101.92324458327172,3.138231669428945,3.12,2434.331714131488,2534.307991013045,0.9753616766148613,1.0010323803278214,45.68558460017034,26.964250788193556,3.122322237665998,1.019813071849397,0.978390454751206,15.592742476666668,passed,
2025/06/09 14:30:00,0.6957377188105588,0.661557928325357,83.25136593763034,101.78565406392788,3.136334050565327,3.12,2418.15955680828,2550.562080860083,0.9752382455848496,1.0012363741455335,45.90014342165588,26.904159256943878,3.1246444535208235,1.027407559725596,0.9891158364532449,15.583570860000004,passed,
2025/06/09 14:45:00,0.7010391102682779,0.6588429526583363,83.67615404670148,101.78331904975629,3.1406066731185356,3.1,2438.334994189115,2518.217016717088,0.9751554313144681,1.0006136406928445,45.23301136673101,27.624329071862125,3.128695125383639,1.0167068375608495,0.9876048409395076,15.566580321111116,passed,
2025/06/09 15:00:00,0.7020468066903475,0.6668280528613822,85.51485250497075,104.34423917851026,3.158748805232542,3.12,2479.441425663824,2557.303189546026,0.9752244558002328,1.0010472260410852,45.31599747834174,27.74509563603502,3.1212684937474764,1.0375376988226035,0.9996714087963701,15.909811035555553,passed,
2025/06/09 15:15:00,0.6988588090149639,0.6676246679015374,85.39953614711023,103.98983672134192,3.148411406469431,3.13,2488.274918106786,2546.82951095479,0.9754979941526372,1.0008850330163297,45.38304913484894,27.45120745097683,3.1318965039553333,1.0255823454359692,0.9825832945293622,15.852580217222217,passed,
2025/06/09 15:30:00,0.6992984929404251,0.6676389351889351,84.88509425960534,103.54155981699243,3.1477849517380943,3.12,2469.4645945720786,2548.4875216543883,0.9753068181816472,1.0009286146742593,45.505354179951055,27.13717507959162,3.1278171176361615,1.0201688089319665,0.9779544269799593,15.795434159999996,passed,
2025/06/09 15:45:00,0.6992998195809582,0.6671113669115817,84.66468319975128,103.25344195848248,3.149855644305717,3.13,2460.3404585994904,2538.702714703236,0.9752117832759191,1.000888278117935,45.565656490851005,27.17974562088994,3.1347429903464086,1.014939747707166,0.973426957389551,15.746264355555555,passed,
2025/06/09 16:00:00,0.6984623440236593,0.6667210453273883,84.39574948878186,102.96510137134305,3.1502065590620716,3.13,2450.1042800663704,2532.8667682428136,0.9751522056103479,1.000906596786908,45.7002860081931,27.138977698838822,3.1416093390950963,1.0108528612248437,0.9690061976478901,15.69738808,passed,
2025/06/09 16:15:00,0.6987208582856732,0.6650453375465358,84.14311346704285,102.63776887512088,3.1492312879886253,3.13,2442.2408196869396,2526.77484868205,0.9750857650073931,1.000843506455753,45.691329261242885,27.21294182205028,3.144663293413753,1.0083394180629828,0.9690309105079886,15.648579613333334,passed,
2025/06/09 16:30:00,0.6989572319991507,0.6638361946200271,83.55834446814872,102.3307901028527,3.147249114075429,3.12,2413.5986570870086,2551.0106289536857,0.9748132173745256,1.0011358500557026,45.94363816830474,26.812959084525804,3.137141322386254,1.0165274599209875,0.9797360259743223,15.624862177222223,passed,
2025/06/09 16:45:00,0.6978027710811268,0.6633204803122698,83.4942823275257,102.2458384645634,3.14682828159603,3.12,2411.3339169642595,2546.754553549107,0.9748402922487376,1.001143611456742,46.040102061022324,26.83919116526181,3.1450134245406463,1.011963850542635,0.9747283706287055,15.602253021666664,passed,
2025/06/09 17:00:00,0.6968669412383871,0.6634567906737774,83.47676653576848,102.15609233055986,3.144856699231583,3.13,2411.612264393313,2543.6576239954657,0.9748769563502716,1.0011009202937218,46.09644584196309,26.806248596120696,3.153369083068272,1.012739478940275,0.9739679952789033,15.58361370499999,passed,
2025/06/09 17:15:00,0.7043519720884943,0.6518364340835102,83.82068994530091,101.88570513983127,3.137013873706694,3.13,2430.5405001725894,2528.5669598627837,0.9746764338571167,1.000239953155091,45.20290858933428,27.73893164886579,3.1594530886384957,1.0025574984361403,0.9883083747618794,15.556788903333329,passed,
2025/06/09 17:30:00,0.7045492764968799,0.6511915374143011,83.8134941871827,101.81262927852273,3.138621630356546,3.14,2428.5105351535767,2522.0789386691836,0.9746237541707846,1.0001768547121943,45.19999092625318,27.865457202104142,3.167004200624037,1.00131915109171,0.988059088835696,15.538027205555549,passed,
2025/06/09 17:45:00,0.7053341027754986,0.658943673476138,83.18009682358796,101.57741653952127,3.1528387327464076,3.11,2388.69071233,2528.441005291627,0.9741409081081329,1.0005991177452778,45.60301108240571,27.1955337835694,3.162988007981549,1.0140545234411182,0.9904672813864452,15.502923333333335,passed,
2025/06/09 18:00:00,0.7003865818037301,0.6603501595610256,82.66799758117217,101.4372171925242,3.159548419315664,3.11,2356.9657120228967,2538.516376808553,0.974075086354415,1.0012309019330592,46.31371286822732,27.092579661390438,3.175651061612349,1.027297602753033,0.9966362400758804,15.467512695555552,passed,
2025/06/09 18:15:00,0.700226150017587,0.6633096183850703,82.9158602298161,101.46031204667493,3.162237315529918,3.14,2376.636359443553,2506.107021064735,0.974289176619716,1.0009235768372204,46.08905647633609,27.43089909047056,3.179368068763249,1.0232498267098458,0.987272570376412,15.440393320000004,passed,
2025/06/09 18:30:00,0.7009225690874553,0.6572338419389622,82.87088856129506,101.15910232408712,3.1515210127170983,3.13,2385.1472662653327,2502.9807586377324,0.9743825092276032,1.0006142648048846,45.83794985000708,27.64868509392262,3.181018880845695,1.010858698227103,0.984524650317442,15.405038183333335,passed,
2025/06/09 18:45:00,0.6993904055193303,0.6561390114039095,82.6533532052831,100.88706513336555,3.146868131077647,3.13,2383.3046314282374,2498.0816310903597,0.9744717072198951,1.0005799468403516,45.91136766194808,27.595393381948227,3.184003153179587,1.003709242813868,0.9772779260895186,15.361078865,passed,
2025/06/09 19:00:00,0.6955944797605459,0.6582743735915798,82.3449218881784,100.58881533485628,3.1387855000816414,3.13,2380.0549374110137,2499.5390832491926,0.9746615880207866,1.0006726237137713,46.19759407471374,26.9610194938055,3.188188878255433,0.9890216894160048,0.9555521476440318,15.315998958333333,passed,
2025/06/09 19:15:00,0.7032518859544477,0.6501167086091719,82.27852085303819,100.31064587557344,3.137814211019783,3.11,2370.215096801493,2506.9304043670218,0.9741407031741306,1.0002570071650747,45.62049639246133,27.470234939293324,3.185463412340293,0.9975897657417003,0.9840831137272998,15.303576462777768,passed,
2025/06/09 19:30:00,0.7009739443496753,0.6578047512488646,82.05911625097657,100.39731716273117,3.1532995682790443,3.13,2350.653227332962,2496.007409729609,0.9740557644682697,1.000687639030398,46.01745792754853,27.443536257096085,3.191873113222364,1.017542347021612,0.9900462439404635,15.282972894444447,passed,
2025/06/09 19:45:00,0.7051768733150161,0.6477577072665559,82.35723588455681,100.25241075494604,3.143206430559385,3.11,2371.7272075860787,2486.53836492716,0.9740851626133132,1.0000640395635745,45.34730394072237,28.27228276589943,3.1932473788780675,1.011031600755324,1.0027814933899795,15.270531588888884,passed,
2025/06/09 20:00:00,0.7047851535919428,0.653433147716354,81.93609887586672,100.22610799610491,3.156038512509127,3.12,2342.3961116790388,2492.1716107543552,0.9737699139304783,1.0004991054049914,45.7382760551587,27.88797104303558,3.1905207021558746,1.0201015587977424,1.0035030621832424,15.258081923333327,passed,
2025/06/09 20:15:00,0.7009925351115556,0.6539259901284826,81.92076279232158,100.18848580434252,3.150346253831748,3.13,2351.896895689791,2484.8555395280177,0.9741158771208214,1.0005455222577782,45.89893199475973,27.905947153294417,3.1934647104510026,1.0156242635236978,0.9939682759724247,15.237444915000008,passed,
2025/06/09 20:30:00,0.7012466377552357,0.6497071136033592,81.90573486522739,100.02750768072666,3.1395611310190414,3.11,2358.4587957912413,2490.9376020112454,0.9741825734876377,1.0003370740562127,45.764259532088495,27.819102311460423,3.194643478412797,1.002873333698113,0.9878720594547735,15.224976439444442,passed,
2025/06/09 20:45:00,0.7049627109751034,0.6550083785984097,81.4523177949533,99.85337861762143,3.1507964194133744,3.13,2326.9849406101166,2501.159305764643,0.9736280632087256,1.000542404266935,45.814853607326725,27.324157277761202,3.1844181526613102,1.019649802597431,1.0010408480955386,15.212499603888878,passed,
2025/06/09 21:00:00,0.7013446117312897,0.659420720464485,81.45677446711393,99.98863291224397,3.1583006333855357,3.14,2323.316888131905,2488.9245176863838,0.9737712263296912,1.0008022551676854,46.15497602284481,27.41171906771149,3.196886041380701,1.0274592746988733,0.9980670834828536,15.198505080000004,passed,
2025/06/09 21:15:00,0.7000678369268025,0.6468895592918917,80.28057177613177,98.26296902060723,3.139323421454238,3.14,2300.988792027889,2469.709358295936,0.9736172837177844,1.0003048388270364,45.966561619005454,27.88046755409442,3.2098351448124904,1.0208339455408804,1.0078342188959755,14.976764439999993,passed,
2025/06/09 21:30:00,0.6996962646108889,0.6498016209141603,80.39474896419249,98.5879778842267,3.1577002069682396,3.2,2303.6191312970323,2438.284647022235,0.9737360756052471,1.000491162181152,46.12311321026439,28.48139518303222,3.202331092624905,1.00615054089825,0.9890687343883343,14.973510542222227,passed,
2025/06/09 21:45:00,0.6927979588146529,0.6522161769119811,80.3430019476426,98.45703240979628,3.1300018431476184,3.11,2320.5751853629545,2462.311321910994,0.9743494381027904,1.000546034773508,46.404812693629,27.26474792714382,3.207819112962727,0.992981461085095,0.9645370519391583,14.970443583333333,passed,
2025/06/09 22:00:00,0.6977656537372516,0.6578125909394539,79.92291998090789,98.36558847889764,3.147806903357608,3.12,2286.3494269689586,2466.063428272128,0.9737387728825324,1.0008083875330673,46.435014882712345,26.98242654849138,3.194629812784955,1.0089236181100554,0.9782112809864859,14.959677993333333,passed,
2025/06/09 22:15:00,0.6992040165754263,0.6467832499232913,80.26492158672454,98.34139946328622,3.134331441442953,3.12,2310.0385399478396,2465.4982067687515,0.9738008136005964,1.000235977095863,45.91468318631973,27.843003369962428,3.2025539509746084,1.0069481801593356,0.9937272550527262,14.968114975,passed,
2025/06/09 22:30:00,0.6948115234756561,0.6497626688253406,80.43644128554894,98.58559362333499,3.134291155447803,3.14,2323.8104932836904,2454.5306995253686,0.9742840227976601,1.0004479721981774,46.193059610996265,27.838755663902536,3.2022440388442392,0.9964206037483327,0.9740271580007712,14.976712538333336,passed,
2025/06/09 22:45:00,0.6968152487054788,0.6472922036783144,80.37013801000522,98.38577220198657,3.1281895285051595,3.12,2321.1878034150623,2466.534522220788,0.9740739274367375,1.0002465564911627,46.04740221524993,27.51913074994061,3.202560777404178,0.9894330855625221,0.9727722509848794,14.976902844444437,passed,
2025/06/09 23:00:00,0.6999627595183133,0.6512048908993047,80.13455548044473,98.3448502373146,3.1357297733300356,3.13,2299.1701316973245,2479.6746958223825,0.9737011362437941,1.0004481924772093,46.04264220306088,27.179755606910483,3.1948507043337293,1.0105636510939215,0.9917058044664439,14.985166007777783,passed,
2025/06/09 23:15:00,0.6995149455047892,0.6458963832682366,80.56696714187153,98.4571364678014,3.1307316765879953,3.12,2326.0874551003776,2463.00893157573,0.9739637743213183,1.0000662156620619,45.70007729994673,28.016507299777842,3.2019674190506744,1.0099179129286286,0.9977327334720533,14.99337576,passed,
2025/06/09 23:30:00,0.6975743386328719,0.6504879278196265,80.21282885400232,98.36600470864502,3.138652018504408,3.14,2308.9428148878646,2460.015072687199,0.9739807451169639,1.0004736259413645,46.091307212334485,27.744439454573993,3.195518437589829,1.0098210018797509,0.9891365695218398,14.968099299999992,passed,
2025/06/09 23:45:00,0.6944565345512425,0.645906601790747,80.12812900762933,97.97193430082972,3.125601036925704,3.11,2321.2867930990797,2452.2683839194287,0.9742239025673688,1.0001984424601436,46.05103220436617,27.823060836772907,3.2049556210276546,0.9948970319026181,0.9769927400558549,14.920229011111113,passed,
2025/06/10 00:00:00,0.7003513653940784,0.6483040867260849,80.4255482994792,98.65424156722426,3.1388166717856927,3.13,2311.9369544687993,2468.105301539834,0.973813453673271,1.000344805450541,45.90871009563398,27.87523304125405,3.1953011300131915,1.0079869426857253,0.9942327537621268,15.00367632499999,passed,
2025/06/10 00:15:00,0.6902533270762106,0.6567450279947338,79.95853916193653,98.36005621560355,3.1365532915669805,3.1,2314.383872723903,2442.0323650545547,0.9745514101081109,1.0008076258317977,46.64351535523044,27.314359306546592,3.19295549889596,0.986310805562426,0.9494961856337973,14.918753006666657,passed,
2025/06/10 00:30:00,0.6956998849489371,0.6586116741816611,79.60574515242725,98.14087515149737,3.141162567737054,3.12,2287.2892357818628,2462.427282807592,0.9739454287880497,1.0008464811431195,46.49516332395548,26.746376163248428,3.1827096334382277,0.9983737491011466,0.9648726168938774,14.919631735555551,passed,
2025/06/10 00:45:00,0.6895842145344548,0.6568463179958877,79.62330685869021,98.16345999406461,3.131966352841806,3.14,2295.910236953445,2464.7597824574846,0.9744250301399681,1.0010560806967563,46.83181413540888,26.79812748012069,3.193372758635165,0.9940993851126233,0.9565893958075423,14.910258317777775,passed,
2025/06/10 01:00:00,0.6914970911551175,0.6581357498471248,79.64167152839634,98.18516650222698,3.1343752337100064,3.15,2295.517381827946,2463.66928677333,0.9743110337925641,1.0009829702291106,46.716274086940466,26.709754809156422,3.1876457782763983,0.9938727242973199,0.9565973624902449,14.917076826666671,passed,
2025/06/10 01:15:00,0.6930787744859481,0.6593260543231072,79.56191953770039,98.09867147474044,3.1356248092554933,3.12,2293.8359632107295,2460.4388744892262,0.9742074176203342,1.0008934284787163,46.58748745234336,26.59775051529882,3.181278330614282,0.9918799408389191,0.954659216663239,14.907622131111113,passed,
2025/06/10 01:30:00,0.6909054239638908,0.657819904082223,79.57289521587666,98.11641102348725,3.1358674009826393,3.15,2295.7980008139025,2455.0784757298734,0.9743584026701254,1.000978791253569,46.719681751286934,26.902847565129605,3.18681898077868,0.9918180308123588,0.9544319326369051,14.89811866888889,passed,
