datetime,eta1,eta2,m1,m2,cop,cop_given,cp1,cp2,Speed line X,Speed line x,igva1,igva2,Evaporator pressure,k1,k2,Q,status,error
2025/06/10 01:45:00,0.6902776109767962,0.6584874247451616,79.67248031938104,98.15080372222839,3.1343490815234145,3.12,2305.8772639524827,2446.851542744322,0.9745102135207997,1.0008835060018926,46.661392334063144,26.91203875796279,3.1848061718154166,0.9837265227652593,0.9447604787106552,14.896711170000005,passed,
2025/06/10 02:00:00,0.690824933034338,0.655813921892059,79.61212148490551,97.99918172709421,3.1276775048989807,3.14,2308.0904828018165,2451.7091701048726,0.9744966399186401,1.0007354898993277,46.49573802306172,26.97483514175232,3.1835125446822765,0.9878586352082501,0.9530224858425042,14.887118302222227,passed,
2025/06/10 02:15:00,0.6918863227686233,0.6537481180939022,79.51295817181682,97.83176985729163,3.1236751621093886,3.13,2306.408955316903,2456.4027634698737,0.974392159479038,1.0006078720432139,46.39074105929606,26.874738290291987,3.181485672402733,0.9834530556842389,0.9528050416559221,14.87747666777778,passed,
2025/06/10 02:30:00,0.6916213178891853,0.6565163779393076,79.35780039887109,97.77119928233544,3.1271288477659405,3.13,2296.5569987377826,2457.8281475813474,0.9743080484885548,1.0007524861988186,46.54075053914413,26.615698650433128,3.181399221111034,0.9861374271018533,0.9512936386590324,14.867574944444444,passed,
2025/06/10 02:45:00,0.6961984499447094,0.6465829082313753,79.28646989310901,97.39512137796298,3.1201879727691377,3.11,2303.5264157321935,2451.8012214139217,0.9740563035937853,1.0001669927148504,45.873958346991415,27.476981397036827,3.173617983729214,0.9893467518461542,0.973543796472678,14.837516099999991,passed,
2025/06/10 03:00:00,0.6891892782795489,0.6466113006511233,78.87238121531242,96.78460418927935,3.0990786797735512,3.11,2299.02549125814,2465.8718925063577,0.9743813160810706,1.0002392016093047,46.18191455965265,26.80976518373012,3.196120544461362,1.0023936544737995,0.9776886101417102,14.766791893333329,passed,
2025/06/10 03:15:00,0.6934730794114063,0.6530086599602097,78.38811270213667,96.72380380699683,3.128503672083938,3.11,2263.1773089070452,2447.2839023627994,0.9738060496951078,1.0006266914555704,46.348474350626674,26.99463924971381,3.1764587296888456,1.008599505584283,0.9801685850178311,14.736695196666664,passed,
2025/06/10 03:30:00,0.6916934197107765,0.6457880673922006,79.10968214898668,97.14569148645518,3.1138824664379667,3.12,2303.0242907108736,2447.0313843290896,0.9743220781742973,1.000262074517643,46.04190098098118,27.67688751087079,3.186952601006815,1.0029500659821993,0.9827712353239869,14.791115081111101,passed,
2025/06/10 03:45:00,0.6909789547357761,0.6454074612642587,79.20340540325972,97.12716312931012,3.1075633989790052,3.1,2313.6850304415934,2446.289239422384,0.9744727386104035,1.0001217999441305,45.97012046568314,27.51437094620205,3.1871561959199384,0.9930128931103112,0.9724455904845548,14.791921821111114,passed,
2025/06/10 04:00:00,0.6922188510353431,0.6481545897645039,78.54431909169546,96.66233818287787,3.1120585493528643,3.1,2279.976172685144,2457.862383211998,0.9740346172305867,1.0003630529005902,46.160829097868444,26.971096027711077,3.1813999878992156,1.0044087580436818,0.9814287998394219,14.744430983333329,passed,
2025/06/10 04:15:00,0.694030493703589,0.6507917936126041,79.44410340088862,97.74363695926841,3.1222264538148106,3.08,2304.9827500878405,2457.0701059759263,0.9742977688475237,1.0004889865236979,46.04061417198639,27.427417828314358,3.1756185531473484,1.0070429819340259,0.9826127849527854,14.868207401666664,passed,
2025/06/10 04:30:00,0.6950322283275387,0.6580384574658139,80.10750871547383,98.91477755559713,3.134879120570189,3.14,2306.949339754104,2484.4474070742062,0.9743479936252262,1.001070791798331,46.32337271126306,27.071166450553466,3.1692700277222374,1.0212939722295995,0.9882013418108344,15.020449619999997,passed,
2025/06/10 04:45:00,0.6950849655686681,0.6579915776428208,80.19615955786087,99.01715128367876,3.128000525112648,3.1,2307.5521566661405,2504.0914800241667,0.9743667717294027,1.0011153623652287,46.30034219945545,26.72527999417779,3.171302322527815,1.0296494333680999,0.9964965325503504,15.050823822222215,passed,
2025/06/10 05:00:00,0.6993743753006381,0.6592689696324627,80.20794755981153,99.00325179067359,3.1407050038949285,3.08,2299.840982089539,2488.5088400097607,0.9740330633260715,1.0009810102482137,46.021782361269636,27.168512987575525,3.169727399052867,1.0437537410270217,1.0130189485554346,15.038794246666662,passed,
2025/06/10 05:15:00,0.6980415918139106,0.6461434156169744,79.70012834723524,97.85006265166888,3.121451593353756,3.05,2306.8331607885957,2466.0127938696455,0.9740071740769805,1.000212127285702,45.59354885676737,27.94888911114868,3.183121885067123,1.0301823934967362,1.0167436571596864,14.898207609999993,passed,
2025/06/10 05:30:00,0.698383772154514,0.6562556572695274,79.95483647282651,98.5698488038314,3.148874882734612,3.09,2298.5508569147178,2449.188450711354,0.9740333111648345,1.0007907743170672,45.966159848836696,28.106608126287053,3.1750577716778223,1.0379960393908922,1.0103087383171716,14.950037055555557,passed,
2025/06/10 05:45:00,0.6974765777213081,0.6542926622805842,80.41747948783555,98.97218764713682,3.135913394120019,3.09,2327.39058762365,2459.7533265381094,0.974451785934494,1.0006478931679097,45.811332797141944,27.97821438064031,3.16705965192052,1.0221406240354196,0.9967421193971474,15.012068719999991,passed,
2025/06/10 06:00:00,0.6952960606519071,0.6585266583175459,80.76567180042373,99.44201638459324,3.135402129413386,3.1,2339.8407057687064,2465.3213759933906,0.9747543594077651,1.0008420857383633,45.942475698883,27.74395881792483,3.1673986436638866,1.0248923910903607,0.9907856792691303,15.066115423333336,passed,
2025/06/10 06:15:00,0.6946605733259164,0.6585109625332876,80.86420402539966,99.5614261094267,3.128456602854755,3.09,2350.926620594182,2473.6882060211087,0.974896333988133,1.000788519130644,45.93588293025042,27.382809530041655,3.158553801667953,1.0089458134283573,0.9747995352265444,15.093598110555554,passed,
2025/06/10 06:30:00,0.6965528038042561,0.6541335627089228,80.81989796610783,99.40847319221082,3.123167270301158,3.09,2358.209376353306,2471.8780242384664,0.974914203267121,1.0005622786093524,45.66913565803488,27.605083658924038,3.145740237613053,0.9991075039606231,0.9737077938950801,15.08517088222222,passed,
2025/06/10 06:45:00,0.6944693200502773,0.6574905047859418,80.69490397718891,99.3247593287664,3.1204842116593374,3.13,2353.1678808916226,2478.371915898996,0.9749878072252011,1.0007162373920646,45.87073582441625,27.093844745264533,3.14967598923708,1.0004101550146847,0.9676880628088208,15.076743653888888,passed,
2025/06/10 07:00:00,0.6946980582466522,0.6575400417626197,80.67414524130614,99.33421950808464,3.1222772893553903,3.14,2354.6468096720123,2474.0817494686476,0.9750079627892054,1.0007200515343908,45.83718656271974,27.2307843990528,3.143113660292093,1.0003436261939727,0.967911968983823,15.076629516666658,passed,
2025/06/10 07:15:00,0.6928792860938117,0.6583292807296443,80.63373696651082,99.26918251494837,3.1184547455994975,3.13,2357.082733549364,2474.8609658943983,0.9751507692772673,1.0007601809881999,45.941832783762536,27.013693514985768,3.144883282967081,0.995568633834898,0.96000912168404,15.068197759999991,passed,
2025/06/10 07:30:00,0.6933065794311353,0.6605696201333071,80.6389081585719,99.39901658569673,3.1250725328827635,3.12,2352.7421588921316,2474.4345909244926,0.9750213876474352,1.0008530195447187,46.0395407472599,26.91413897080343,3.1412206215130487,0.9930379733963048,0.9551097880690069,15.085277472222225,passed,
2025/06/10 07:45:00,0.6918832907643799,0.6617407102405609,81.09021162831746,99.93945151166763,3.120214744811212,3.15,2370.697074172869,2489.469393605792,0.9752828040263877,1.000938814673919,46.04097900332063,26.80089204378857,3.138832151135781,0.9985396669759743,0.9574161070668845,15.164763075000007,passed,
2025/06/10 08:00:00,0.6925973391553283,0.6609831840893475,81.30601525568463,100.32694381874188,3.118894240540137,3.14,2370.84715907083,2514.403343158864,0.9751998582810637,1.0010844232320777,46.075022099962034,26.64125982576118,3.135480030891056,1.0060216516464242,0.9671883926478422,15.236579655000007,passed,
2025/06/10 08:15:00,0.6941613074866773,0.661819417793646,81.51592970028129,100.34530971581161,3.120596423512352,3.14,2382.410217772913,2498.442578583472,0.9752559763481288,1.0008434009901848,45.79998127005482,26.85976805444371,3.1362501869391797,1.0047314811972197,0.9658470605074605,15.231171779999995,passed,
2025/06/10 08:30:00,0.6998288135595123,0.6583235850792851,81.43004002503206,100.23036152766535,3.1245809104280866,3.12,2373.841482477153,2501.67208381761,0.9748753227162518,1.0006589750307817,45.40776542629082,27.23475564132388,3.123777717999014,1.015903516381124,0.9881782809956208,15.233936617777777,passed,
2025/06/10 08:45:00,0.6976604957854953,0.66207522479585,81.31946760724016,100.26014292858741,3.130727117781228,3.12,2360.470961234095,2503.811902838659,0.9748294779558874,1.0009605865409528,45.73768397548204,27.035902572693708,3.13401565347569,1.0261045433167333,0.9902163162110516,15.228742271111111,passed,
2025/06/10 09:00:00,0.6904458487021187,0.6600512480551837,81.71277792800245,100.31885298143003,3.111121982889539,3.1,2397.2696040309347,2495.9269909782565,0.9756483105095952,1.000796172628625,45.89079318745346,26.921814957901177,3.151254977289309,1.0023413525680631,0.9614176927510899,15.223331493333333,passed,
2025/06/10 09:15:00,0.6987081759616878,0.6537824671741149,81.63753505172265,100.12663398208106,3.1152407774194906,3.15,2383.761808815592,2504.0576458304895,0.9750420079641998,1.0004754674391858,45.33900720559167,27.36619983334634,3.142065932110569,1.012759864706776,0.9898746522082492,15.22673447777777,passed,
2025/06/10 09:30:00,0.6994086955723731,0.6600455107467801,81.2054035021769,99.94353981006745,3.130053416749244,3.1,2355.775544330327,2498.6412929255334,0.9746892711743591,1.0007820408682286,45.58820564261439,27.12152328143069,3.138456221425882,1.0263181666922074,0.9947872747955386,15.194584007777767,passed,
2025/06/10 09:45:00,0.6960544438709066,0.6610076290924201,81.12556110157973,99.87910995388208,3.132303488975678,3.11,2352.539845883275,2490.6345857746787,0.974822888296145,1.0009462474379236,45.8920531030011,27.17762701190392,3.1492814984940005,1.0240564738815219,0.9873031406561692,15.170292170000003,passed,
2025/06/10 10:00:00,0.695838218596841,0.659776147889989,81.23275699889003,100.09054340954253,3.1333726435770086,3.11,2351.3116379900994,2501.0436299030994,0.9747947916315093,1.0010712021631107,45.97545625794805,27.23133095146315,3.14996301744533,1.0256790501444755,0.9908787996955444,15.204237253333336,passed,
2025/06/10 10:15:00,0.6920218140733468,0.657447099951858,78.84820589222845,97.22512467613343,3.1240966832638146,3.13,2288.0770342284613,2454.3064306312353,0.9744002504290193,1.0008374692572592,46.282057691243054,26.714974412910816,3.156409648378376,1.0093326062210288,0.9726152965335831,14.815664453333333,passed,
2025/06/10 10:30:00,0.6985717401137587,0.6479924586975814,79.26036440336595,97.47092181366268,3.1309517050682927,3.1,2301.3907224658774,2443.180046847851,0.9741135745518847,1.000376537124811,45.651076694623626,28.047132316041942,3.14765496104268,1.0107100472922919,0.9954139974613354,14.85502194,passed,
2025/06/10 10:45:00,0.6934446140992866,0.6573972734484153,79.63369875071118,97.9887066546069,3.1256288434280615,3.09,2308.3695505627984,2465.551268331515,0.974515575207474,1.0008040180716598,46.15688380207598,26.887090133355837,3.1641463778071066,1.0144634518462512,0.9791465904028019,14.921504607777779,passed,
2025/06/10 11:00:00,0.6897892896045761,0.6525842770377612,78.76263066818359,96.86391783199528,3.1172736722943353,3.11,2292.6399204395643,2445.543336062587,0.9744802828342031,1.000619233026085,46.29901682869861,27.005828463413984,3.170621156291596,1.002832919670419,0.9702086128294911,14.770213919999994,passed,
2025/06/10 11:15:00,0.690058038541359,0.6509790703096024,78.6924686562304,96.72206253090486,3.116660126430317,3.07,2290.435629570962,2443.9279171209837,0.9744025272105281,1.0005396970081988,46.26890634777531,27.065226240419335,3.173343375641389,0.999902311370568,0.9698586187142105,14.755402090000006,passed,
2025/06/10 11:30:00,0.6945084888590417,0.6426919496412885,78.4312584606254,95.95927687557446,3.1112130303064953,3.11,2292.741610460201,2423.5379154422835,0.973983126553142,0.9997398584474015,45.56816698192724,27.831221915923663,3.1749916445929514,1.0042326104057746,0.9902209884251147,14.673350315555552,passed,
2025/06/10 11:45:00,0.6875125659189236,0.6435758979137861,77.69554676834852,95.16271527638256,3.099241800009252,3.06,2265.08442505327,2437.8032973427335,0.9739885831942322,1.0000284533166879,46.201464013723104,26.95986960008291,3.2036339232222324,1.009780960402433,0.9859926049287744,14.57538621,passed,
2025/06/10 12:00:00,0.6934452651735596,0.6442369372144839,77.95928664284891,95.75936008691185,3.126389109999967,3.11,2253.5151143252206,2428.3369515340714,0.9735552465116939,1.0002463926590408,46.09604021711188,27.880423152164983,3.1900714952313596,1.023130759521314,1.006054961753872,14.637291313333337,passed,
2025/06/10 12:15:00,0.6947891431276122,0.6559465165742371,80.27808094373877,99.01765520443568,3.1634002082518347,3.2,2312.7937559598045,2433.412585119919,0.9743349225011876,1.00112391336845,46.45765139871803,28.51951414088001,3.1604807742213965,1.0034172252787998,0.9733639961226458,15.014150127777778,passed,
2025/06/10 12:30:00,0.7004075715555387,0.6527837402784635,81.28708338030584,99.49331042649409,3.129868669476751,3.17,2344.4624853184237,2498.73776992522,0.9742813491253074,1.0004683338917262,45.722456008304135,27.19969459226293,3.180929724391097,1.0130024600194987,0.9921965034087635,15.158580738888887,passed,
2025/06/10 12:45:00,0.6901964240908705,0.6501928861665713,79.31690512799392,97.20369532655182,3.120257175415093,3.11,2299.792289224297,2452.0291486369333,0.9743157462681158,1.0004797490069817,46.440782308340125,26.98445582750788,3.1991700184529557,0.9905093223144278,0.9615001257721246,14.826904937777769,passed,
2025/06/10 13:00:00,0.6861111608205741,0.6450616117997048,77.48015818244734,95.11525168293664,3.11087449923242,3.11,2254.214735565989,2424.464871596322,0.973953473721409,1.0002947024257058,46.66471153852477,26.88720895871218,3.1983113498821143,0.983105020274136,0.9566357087134462,14.554785079999991,passed,
2025/06/10 13:15:00,0.6862482073409787,0.638681567603405,76.84616717707063,93.65252764114518,3.100993404178324,3.09,2262.884825716675,2366.3872915100387,0.9737539194741083,0.9991635386609464,45.982543575882396,27.581352539135604,3.2109058308522336,0.9679098340091061,0.948728911487123,14.355342301666665,passed,
2025/06/10 13:30:00,0.67912532412165,0.638398962860587,75.9105994707037,92.79166856731199,3.0961164781138226,3.12,2235.2783944611037,2360.4341776969254,0.9738834456283318,0.9995441150671691,46.6737428126281,27.20599616777503,3.2199930218580106,0.9596245782771906,0.9334228466553507,14.228861423333333,passed,
2025/06/10 13:45:00,0.6761694409255025,0.63747049928688,75.5987326447988,92.27419054890598,3.091573342720991,3.12,2233.863549463832,2343.597707704587,0.9739761349708762,0.9993918802626076,46.77745390533214,27.142790157935504,3.230357002886644,0.9478173579895128,0.9193752788062464,14.151557199999997,passed,
2025/06/10 14:00:00,0.6773430291839495,0.6373453854579805,75.17172229285372,91.65213405242237,3.0913952094587698,3.11,2225.253205955862,2330.103808975538,0.9737110309075977,0.9991059072299451,46.627959587564234,26.989306743723105,3.2255129799095177,0.9419215849150693,0.9144300430528738,14.08240885333333,passed,
2025/06/10 23:45:00,0.6742970502496695,0.6298248690028608,73.47743173811838,90.06067543019515,3.104321548828454,3.04,2145.230350173378,2320.6235576577724,0.9718916195773392,0.9988151477441414,46.83832049233266,28.4040118999106,3.2821084559573688,1.0282607874967606,1.009889143082418,13.863446520000002,passed,
2025/06/11 04:15:00,0.6242747192886775,0.620766244245091,66.32229636549117,82.3431274673993,2.98629328240054,3.06,2056.4074923122794,2225.620193546544,0.9723206741817239,0.997542347111694,48.25707076636901,25.989500281884613,3.297203387617224,0.9806883488776139,0.9468476511363317,12.787390513333335,passed,
2025/06/11 04:30:00,0.6409366037507657,0.6228444778478502,68.38650520911116,85.19904234104496,3.0134874109183114,3.06,2083.4863848963,2268.6482648984274,0.9722395628876875,0.9979992796906324,47.656681376212774,26.84594699868703,3.2815668119734953,0.9942222940569255,0.9686154008737907,13.115102977777784,passed,
2025/06/11 04:45:00,0.6518460874253542,0.6288806130018448,70.40367190180937,87.69071647829057,3.0394020160567585,3.09,2114.91405018201,2299.4707616283235,0.9727866463384874,0.998782760854689,47.5234258943564,27.188508039290067,3.268225684627338,0.9994678889818539,0.9690183184291484,13.417090096666662,passed,
2025/06/11 05:00:00,0.6735133745196814,0.6323691378110108,73.28461287950572,90.97526269446297,3.0774249406482763,3.03,2170.593488599887,2326.5898908033573,0.9728596974203585,0.9989337137003595,46.48770833177314,28.221441656099476,3.2341354080909395,1.000990846348766,0.9800644866534004,13.839744294444445,passed,
2025/06/11 05:15:00,0.6732300834011804,0.6377287368345603,74.58706987681302,92.6461401368418,3.0790808547161053,3.22,2200.500632872316,2359.319844306002,0.9737983306870525,0.9997153261028979,46.91422303946143,27.63900243389552,3.231890056323517,0.982606032203384,0.9547625551478839,14.040055932222215,passed,
2025/06/11 05:30:00,0.6745827660201478,0.6478726718674944,76.45470597385071,95.14713415231623,3.0839354001088437,3.13,2246.8319613630724,2413.225010555016,0.9745949979968437,1.0004876336178463,47.19203906757009,26.676483242338808,3.2149889328994448,0.970850368819813,0.9318884175837674,14.371314662222217,passed,
2025/06/11 05:45:00,0.6831446368449194,0.6500700652676089,76.567109475611,95.47242304638577,3.0954429834799355,3.14,2225.979934000265,2443.3095448035647,0.9737977560698063,1.0005223669421672,46.83554822350395,26.467942413522437,3.202746863506309,1.003632348040333,0.9705392297882257,14.453519355000001,passed,
2025/06/11 06:00:00,0.6837779374377704,0.6456484593604014,76.86379557230754,95.65521119598016,3.0985282980020035,3.12,2243.1177116253552,2425.162103807769,0.9739745621806712,1.0003331027222568,46.62731687947665,27.348332642906037,3.1991346180860263,0.9956143442212543,0.9698470479766886,14.464797111111105,passed,
2025/06/11 06:15:00,0.6812309889199597,0.6496013854845027,77.02352854260354,95.91967853257299,3.1041297544984245,3.17,2251.807312090604,2411.68285348621,0.9743216834393603,1.0005557200020403,46.86217795541333,27.326371810206957,3.1955696713555892,0.9828481165161878,0.948922568569982,14.476078582777772,passed,
2025/06/11 06:30:00,0.6752792930110609,0.6530007849957645,77.19366150232628,96.11786598278779,3.094609252902098,3.17,2275.934824887412,2404.3742813701692,0.9750927400192889,1.0007272857318263,47.191409514632895,26.792584831905334,3.1890738672540784,0.9525701403807715,0.9084961902081005,14.48372786666666,passed,
2025/06/11 06:45:00,0.6776171971986088,0.6480642847770816,76.96313270537351,95.66419625956385,3.0748347587909697,3.15,2276.6162802174613,2431.756209194083,0.974910551688075,1.000356649317672,46.90791261391817,25.95391093010864,3.1801029964767893,0.9386441634229363,0.9040828163383705,14.477467387777782,passed,
2025/06/11 07:00:00,0.6810158296969074,0.6487318999904848,76.9268202741893,95.7262645898176,3.0813065364246772,3.17,2269.3384961246925,2435.238004414784,0.9746525602591305,1.0003743253841968,46.75314134174159,26.072883962910353,3.167342425360291,0.9476560969167884,0.9157941669624949,14.496242322222221,passed,
2025/06/11 07:15:00,0.6799291700168874,0.6477128392917637,77.20519556687829,95.91642382972636,3.077593419181288,3.15,2282.8264190250275,2435.201118174053,0.9748915565556598,1.0003317447888807,46.69906832646828,26.21961333876989,3.171659103389679,0.9470117593018649,0.9151786787341243,14.520170499999992,passed,
2025/06/11 07:30:00,0.6842008003936053,0.6471703804494506,77.08812362692771,95.83360310462248,3.084053183793965,3.16,2269.8265443606833,2440.106097274107,0.9744670924937732,1.000269650334412,46.470129254150464,26.370820115642623,3.163969601857122,0.9595724242601587,0.9328857286874354,14.525682758888895,passed,
2025/06/11 07:45:00,0.6857759199377066,0.6508108871629523,76.93203569724051,95.8297339894232,3.0925773385445274,3.16,2252.770697337516,2445.2679612361726,0.9742034457457882,1.0004837184019029,46.53131176347934,26.26207840624897,3.1612180209440437,0.9785053232584525,0.9480821680362109,14.529047891111121,passed,
2025/06/11 08:00:00,0.6821552292098644,0.6459013279419304,77.31785312514786,95.89312073326056,3.0814341730228216,3.13,2278.24520102371,2437.0610181406178,0.9746703649469479,1.0002483198525591,46.447288536201285,26.784359438196958,3.1801335684381598,0.9762663886934639,0.9481143883490382,14.529905719999997,passed,
2025/06/11 08:15:00,0.6872673462096733,0.6460944408148467,77.29999716315542,95.93259006510951,3.088250393601117,3.12,2268.2313772894377,2444.840722132782,0.9742321945365373,1.000166853910105,46.17332547467823,26.836238631199958,3.1690284551500985,0.988962263909704,0.9661175575815659,14.555146766111115,passed,
2025/06/11 08:30:00,0.6878701136641794,0.6446325122252603,77.19402788980135,95.68966396726768,3.0905013218581474,3.09,2261.8555944946006,2437.945672030581,0.974051972474943,1.000046275845361,46.053601353426295,27.171829261632755,3.1781696086738047,1.0026258024309562,0.9819031122612949,14.524742026666669,passed,
2025/06/11 08:45:00,0.6888408685341125,0.6426173374813317,77.01140226039523,95.310056741506,3.0923594432207846,3.07,2255.6083240473145,2425.994201013402,0.9738233596107181,0.9998177084865135,45.86013709819435,27.554879004433374,3.1860868387473666,1.0142897203733587,0.9968912248232746,14.477197777777777,passed,
2025/06/11 09:00:00,0.6840720423438359,0.6488132649502313,76.55852042852862,95.1982121361829,3.1043395868567405,3.09,2224.722279376671,2426.2072384203348,0.973841052897253,1.0005586777750757,46.57220104924622,27.40632941274446,3.1967884679768277,1.0396302360939087,1.0073464856141878,14.438064617777775,passed,
2025/06/11 09:15:00,0.6838960588343113,0.6452469784490902,76.4053559804889,94.89980142779119,3.1012304348377806,3.09,2225.0562216132553,2419.438116066581,0.9738132754846663,1.0003891624951662,46.49451583397562,27.63086991587785,3.1974630582818175,1.0326455075595349,1.0055035386310438,14.40364719444445,passed,
2025/06/11 09:30:00,0.6779854647380715,0.6530407414645558,75.67548242927258,94.31908143655808,3.1082544248777886,3.13,2194.301051769044,2407.0045483119393,0.9738182273511645,1.0008933512867593,47.180473336452295,27.057506935547515,3.211156561445848,1.041366781563896,0.9950969473501219,14.302028491666665,passed,
2025/06/11 09:45:00,0.6788592402519728,0.6419107250738648,74.82204757960665,93.02355584893095,3.092468488983401,3.09,2184.8233491588235,2394.7880617421242,0.9734843731406917,1.0002340817484612,46.81672490325543,27.267231045422896,3.2052985890017447,1.017188843959806,0.9887742248534164,14.162303979999995,passed,
2025/06/11 10:00:00,0.6763876138634625,0.6384057467173536,74.68975898624029,92.49972850045151,3.0815098029967296,3.08,2201.1808249800065,2370.443660188514,0.9737885123427615,0.9998008519280548,46.62653748592405,27.565437147892645,3.209797963072717,1.0034325557041974,0.9766129146808794,14.087505666666672,passed,
2025/06/11 10:15:00,0.6750023273440033,0.6375634027530193,74.26511354390918,91.94830603545999,3.079364514240973,3.09,2189.0200321810453,2363.8466069678493,0.9736261750292428,0.9997112116918934,46.742691816080374,27.375984051253802,3.21683036308136,0.9972132001434943,0.9697981198231812,14.019935966666667,passed,
2025/06/11 10:30:00,0.6711112140547225,0.6375116439666311,73.79467779948492,91.42052771375401,3.0745245580454266,3.09,2172.867849383733,2365.242956016177,0.9736091235497726,0.9998509121946034,47.04242859302525,27.171624116028735,3.2309011667539402,1.008415907856307,0.9759913316190062,13.952533118333331,passed,
2025/06/11 10:45:00,0.672184605706848,0.6367482970833706,73.30683104987664,90.75370866806738,3.0710673342135246,3.08,2172.220510187826,2346.3915745576933,0.9734186297060584,0.9994277464886158,46.74500947774429,27.085471788054466,3.2126931303073847,0.9927121043320616,0.9629531035971712,13.876961969444437,passed,
2025/06/11 11:00:00,0.6679447575245328,0.6355159423639065,73.09983466825071,90.31208527675788,3.067497276539014,3.13,2176.4379066104275,2324.9720169512416,0.9735384559534976,0.9992180260812845,46.82174040214497,27.356826890554952,3.227804659104177,0.9890388455419875,0.9568686121122887,13.80806268111111,passed,
2025/06/11 11:15:00,0.6647044353562562,0.6308460197264671,72.40694303884905,89.35108898208283,3.0526785129392997,3.07,2171.1631033419644,2317.8527613682304,0.9734097009655439,0.998814699469453,46.74831531972617,27.22488099084605,3.228401358644792,0.9813626424162454,0.9554831521212196,13.703522274444442,passed,
2025/06/11 11:30:00,0.6638292032831943,0.6281886651703351,71.87075653349824,88.6330522608089,3.0525383690670886,3.03,2165.8161447600123,2292.717148064914,0.9731912674944568,0.9984518038249133,46.63985518822083,27.471567944925535,3.222788585374331,0.9668810303558859,0.9467045985840966,13.609843946111114,passed,
2025/06/11 11:45:00,0.6590286915029872,0.6349988841279078,71.34577674129548,88.3526598796394,3.056705889453502,3.1,2133.0203041714735,2304.64102454539,0.9731604652005486,0.9991410906445506,47.37926670819715,26.698923911376188,3.2377572131022014,0.9844506707095575,0.9503326370123034,13.564625518888889,passed,
2025/06/11 13:30:00,0.6918119807287668,0.6424964005584136,78.92766182776558,95.41746944596278,3.14212281127137,3.1,2276.275964776787,2408.752846698471,0.9737606504622393,1.0001746027578688,46.4133689886718,27.966202011701668,3.2191209404512433,1.0059132469602883,0.9846775785815947,14.720935900000004,passed,
2025/06/12 06:15:00,0.6747944197836564,0.6294707145674461,73.59656536420124,90.21659718031746,3.096742003205172,3.05,2152.3317680669484,2324.4390579194364,0.9720838730150209,0.9987477538367533,46.719693167870716,28.301796821593907,3.2850433273691153,1.0244991641314813,1.0068750221183813,13.863404255555551,passed,
2025/06/12 06:30:00,0.6716167714565265,0.6298603663161837,73.26454810018971,90.00730119586616,3.092914617148602,3.05,2144.7978438202463,2322.5174699375657,0.9721541167634445,0.998861001390997,46.92445700668043,28.227372330048777,3.2892876576198047,1.0257058988972745,1.0048296817748095,13.817024833333333,passed,
2025/06/12 06:45:00,0.6700038673820403,0.6278048225995898,73.10630200372836,89.77179050556639,3.0847803413499957,3.06,2156.643028368425,2307.4919724530932,0.9722994482664585,0.9985347561531115,46.78109349388476,28.37010134259549,3.284283197453414,1.0080445129341613,0.9893600271165892,13.770875891666666,passed,
2025/06/12 07:00:00,0.6653994686527155,0.6269768274364473,72.89305828410549,89.46023234482595,3.06485627776433,3.07,2169.783135742753,2308.2615063194726,0.9726781741879799,0.9983247815846342,46.792211315507934,27.899808305264134,3.2861745840044114,0.9924945869606292,0.9705515999495431,13.724563233333336,passed,
2025/06/12 07:15:00,0.6658808824808466,0.6285772876629894,72.31125121839419,89.18410286705607,3.0695432309005475,3.08,2144.4978751034037,2311.632310497296,0.972367932115472,0.9985564256067437,46.93606604656642,27.75411543737889,3.2743804810743473,1.0003209392030028,0.9792105579479025,13.678284247222228,passed,
2025/06/12 07:30:00,0.6639809202041171,0.6273443818354262,72.16104691342946,89.00776846746352,3.061635291436916,3.1,2152.027295332726,2303.1582326014277,0.9724921285527195,0.998338635985391,46.90481470329489,27.720071377033065,3.274044367378836,0.9864005186800417,0.9657444171377827,13.640153242222212,passed,
2025/06/12 07:45:00,0.660427098174156,0.6268700552072739,71.76748934436075,88.63463399668554,3.049499343713808,3.1,2149.191727484102,2305.9091793819,0.9725871338290979,0.9982761159104254,46.94683648934779,27.52972040453141,3.276687412363634,0.9932920131094095,0.9705559838589525,13.585827291666664,passed,
2025/06/12 08:00:00,0.6569613924282001,0.6276633152002957,71.38560951710399,88.35409604580128,3.040223016156682,3.06,2141.8626029468164,2311.642699219618,0.9726964495721607,0.9983783882398652,47.184162029823035,27.029079743020173,3.2795079646428706,0.9871474522665868,0.9607782732188266,13.53964932222221,passed,
2025/06/12 08:15:00,0.658517250815875,0.6250061011816718,71.18927132087478,88.11377378456282,3.041929082548836,3.09,2141.4238309208113,2297.0784700300055,0.9723172232707992,0.9979468364115143,46.82389185550949,27.600053086772057,3.2776504143348846,0.9931446157907312,0.9735633465750567,13.501609232222217,passed,
2025/06/12 08:30:00,0.6553177355795007,0.6253391234800576,71.03202445093747,87.87707408203276,3.0364844523538723,3.06,2148.591267508214,2280.0785825942353,0.9724593669054358,0.9977216150252075,46.79411755679275,27.75418627802211,3.2860291816555707,0.991494835548142,0.9681254533228081,13.447587144444439,passed,
2025/06/12 08:45:00,0.6539856910799743,0.6246255352169048,70.6080805483535,87.5989460524164,3.0346569331069264,3.08,2134.7432433981194,2281.4098528236814,0.9722651984863382,0.9977543668351329,46.91847588607994,27.687125593626828,3.286497013668238,0.9926460278437684,0.97060965588557,13.401509611111107,passed,
2025/06/12 09:00:00,0.6495630068664936,0.6212432741802878,70.2192448561457,87.15446304545209,3.024624300056161,3.04,2136.289890761204,2279.288516696547,0.971888921619955,0.9972721818534369,46.7400578309109,28.095719606390183,3.297673473843785,1.0163016586229063,0.9949242757647239,13.355465749999999,passed,
2025/06/12 09:15:00,0.6573977029382155,0.6297064083100061,71.18703256045374,88.87162824348691,3.041799589136168,2.98,2134.222144021023,2313.115109697543,0.9726861356860637,0.9985995155704243,47.28816103070732,27.085720821049268,3.268124811693116,0.9775792417258765,0.9498862769115857,13.527908631111108,passed,
2025/06/12 09:30:00,0.6806392081685838,0.6385193565978068,74.22324824165787,93.09704700050281,3.106732472468142,3.11,2154.1469935770097,2362.4280430266413,0.9724087880727842,0.9997443263936486,46.886755479570645,28.347011836555243,3.2433810752214955,1.0114125468763349,0.9933096765260145,14.031790330555548,passed,
2025/06/12 09:45:00,0.6762674245331208,0.6373014670617868,74.09850024392088,92.62168964805225,3.0817483602269933,3.04,2160.815120754465,2377.471576588861,0.9724153719234818,0.9992906060647668,46.72830739265195,27.868757708784365,3.277896479560978,1.0387973280865133,1.0156151997594733,13.985857587777769,passed,
2025/06/12 10:00:00,0.677552233598427,0.6368192705337749,74.23072591318852,92.80112958758058,3.0851197425279984,3.03,2166.2219471395474,2368.087434203419,0.9723132003536279,0.9991044144427206,46.589803794917486,28.160249334698907,3.2801030087543874,1.0335339997930955,1.0130018075371807,13.988887391111097,passed,
2025/06/12 10:15:00,0.6740655386302571,0.6410921880374345,73.71293228561716,92.99042825307592,3.095033210213448,3.05,2115.611888433113,2404.8956325441973,0.9721234426774498,1.000266715918865,47.58760923200157,27.560344886419227,3.2945737164519655,1.0612911064010184,1.0315075337838044,13.991120904444442,passed,
2025/06/12 10:30:00,0.6715830143709175,0.635693875050151,72.82370806366711,91.7618926571443,3.093816257740824,3.11,2122.768204750896,2336.163262866439,0.9720191156140915,0.9994299127788755,47.22932919891849,28.604882682134836,3.279352890203508,1.026367178732715,1.0022342572758105,13.795114666666665,passed,
2025/06/12 10:45:00,0.6756098294384831,0.6388794026623916,74.72216399623387,93.7358934986274,3.0730636637840183,3.09,2173.8554339086286,2406.9283206472405,0.9726419572023074,0.999448398010253,46.88250820907962,27.489994130714724,3.2973144902369675,1.0349949577165867,1.010530472488861,14.077040107777773,passed,
2025/06/12 11:00:00,0.6848509310040329,0.6401358383653357,75.33575024375058,94.799064476851,3.1182232723681955,3.03,2174.074810987232,2378.4722625749555,0.9723916027429316,0.9998618553344183,46.794997598609235,28.819835445174125,3.2510119494081313,1.014463579045691,1.0009176028862554,14.195858233333334,passed,
2025/06/12 11:15:00,0.6930811171153244,0.6427989077841614,77.11337820665909,96.65007954967281,3.138544216596847,3.19,2197.785808251103,2417.2405733590585,0.9722889702000987,1.0001440692864192,46.53341054152365,28.97296962295918,3.25650575805849,1.0374427345953743,1.0291274409061104,14.484464359444447,passed,
2025/06/12 11:30:00,0.6858797838539872,0.6384456375488979,76.01239090022003,94.43883156165576,3.1067167643669076,3.05,2196.393466646421,2393.376361600457,0.9723905016131686,0.9993429555303326,46.433663336041576,28.239832354891686,3.2784044216312505,1.0253816601287826,1.0114789541202034,14.25911487,passed,
2025/06/12 11:45:00,0.6668706874124103,0.6302705668724323,72.51000199492297,89.92988380565134,3.0725101816957925,3.04,2138.724716386962,2324.4066872757794,0.9721226855755947,0.9986543892326599,47.148714019865466,27.53752792345429,3.2913225117509524,0.9882484832529808,0.9650875192730489,13.713016680000006,passed,
2025/06/12 23:00:00,0.55664457325157,0.5929093509018938,58.59479996220522,75.51989656323396,2.7689855067202314,2.8,1911.9862903344674,2338.9642915821723,0.9688464310153836,0.994171830401757,50.49228812517547,20.42663219925396,3.5773755498576594,1.065335796619304,1.0135813753642986,11.770820551111107,passed,
2025/06/12 23:15:00,0.6728928340248371,0.6290212611092578,72.84194640677879,92.9441699603314,3.0978232643465096,3.06,2126.4560822252156,2343.959227327185,0.9688300809351085,0.9971469503316731,46.69846319877448,29.524770516451706,3.3509898061729646,1.029154279747549,1.0221957447405643,13.848556547222232,passed,
2025/06/12 23:30:00,0.6705686811275777,0.6268807947311408,74.57342420034121,93.29639746123497,3.0899539276087604,3.1,2184.077887424609,2337.54727344382,0.9702434375748107,0.9971388631525968,46.82961875184241,29.286009436456425,3.394798845137735,0.9973256652815298,0.9856059240024874,13.971613424999996,passed,
2025/06/12 23:45:00,0.6690153265470091,0.6251804330440699,74.44831583727616,92.14090142639908,3.090149506544104,3.11,2185.9627985870684,2321.8953589587754,0.9705538126491502,0.997129898220905,46.84697820930518,29.12681139991708,3.3910000341962756,0.9972768451680757,0.9823769736079356,13.929955661111103,passed,
2025/06/13 00:00:00,0.6517048151517342,0.622932284690779,71.9608276681578,91.61446953871146,3.0315027721056182,3.1,2159.27719413419,2322.3779405592177,0.9704402759932828,0.9966413905524,47.13916317204997,28.964301341444855,3.4087200061205674,0.9969646859355078,0.973450002795835,13.586149964444443,passed,
2025/06/13 00:15:00,0.6419924627662746,0.6287991449476208,70.30583775233983,90.18397696589597,3.0390679716344975,3.11,2091.4886921049983,2317.424574160601,0.9701217670904739,0.9975553040429068,48.32579552129229,28.23318294179192,3.4221399928108576,1.0164892417299916,0.9723477717351414,13.398987097222221,passed,
2025/06/13 00:30:00,0.6405684577105235,0.6209054134321038,70.29416307339315,89.55865642658885,3.0233343203954304,3.1,2119.8449247871213,2294.3702790371826,0.9702756877118399,0.996704165198973,47.822987627370054,28.754389014205586,3.4231390090398923,0.9986680491736833,0.965194047216607,13.345648323333329,passed,
2025/06/13 00:45:00,0.6420754047210828,0.619957471539436,70.26191212775363,89.33780965407388,3.0194481918365708,3.1,2123.569830995414,2297.907780739875,0.9701647959598492,0.9964825805103701,47.59534842400251,28.583699648457646,3.4135955069517627,0.9978306599904644,0.9680400716989821,13.350422579999998,passed,
2025/06/13 01:00:00,0.6361873806472647,0.6166140041384875,69.84851191115314,88.57595359683705,3.012966180739935,3.09,2127.5216116546417,2271.421101251968,0.9703472240707063,0.9962291548358598,47.70892483204639,29.03245692433636,3.425137915409752,0.9962112279852421,0.9657414804630565,13.253865624999998,passed,
2025/06/13 01:15:00,0.6298451507481697,0.611950349807741,68.9845174819759,87.18424017864834,2.9865166918518185,3.08,2133.0465407668266,2262.4248552554595,0.9702825256988555,0.9954987073112159,47.46940192107419,28.58774290478791,3.422680134779507,0.9858415363372823,0.9586468568706927,13.127148692777773,passed,
2025/06/13 01:30:00,0.6253598367063623,0.614006241580944,67.99519666816252,86.28307967272414,2.990360836567147,3.08,2094.3217814506115,2258.6904618064873,0.9700586926459518,0.9959573884982034,48.03277762803215,28.266690153771673,3.4218429445879766,0.995899092189018,0.9640311324981031,13.017077333333333,passed,
2025/06/13 01:45:00,0.6220425415680451,0.6105388861293677,67.69755220258254,85.58194155719207,2.977651857580438,3.08,2105.740634621191,2244.346824514694,0.9701288177174422,0.9954488198479902,47.895216763343505,28.185148217859258,3.422799633047787,0.9803156887355161,0.951289876401335,12.953046003333334,passed,
2025/06/13 02:00:00,0.6184336062241724,0.6078062254834338,67.2439160767248,84.81466570701613,2.9659783260521695,3.08,2108.147236731488,2234.6618236323784,0.970110933471482,0.9950706791135768,47.80552634878134,28.117022515711046,3.422867300619161,0.9780029731156351,0.9506218822584778,12.880677547222216,passed,
2025/06/13 02:15:00,0.6108377764667793,0.6096441425131324,66.31401479255396,83.88921536264557,2.9600693850301236,3.11,2076.735722576915,2237.3987351128853,0.9701765223937258,0.9955538083035039,48.45429541093587,27.65045774455306,3.432070229834331,0.9952729354251584,0.9587095414486464,12.770137331111112,passed,
2025/06/13 02:30:00,0.6046731926732891,0.6062631485326219,65.44170954106606,82.67175136569271,2.9466334847779647,3.04,2066.851619164346,2224.234374879424,0.9699112116258368,0.9951005895047847,48.53802554318512,27.365398266122487,3.439711668413968,0.9868953357480418,0.9516567587103355,12.644257676111112,passed,
2025/06/13 02:45:00,0.5978088972909463,0.6015858469019535,64.77776900455969,81.59910626440855,2.9304284116613926,3.0,2068.104919052575,2211.904599760522,0.9696996056101783,0.994486057961799,48.40704471858381,27.710040244924503,3.4528677175006126,1.0094071951725712,0.974339136578023,12.542261496111108,passed,
2025/06/13 03:00:00,0.5923101445707202,0.6007862807103362,63.94409213730207,80.65544674623312,2.9278595407888592,2.98,2037.9142360367698,2211.0369253154895,0.9692754274937683,0.9945594724286821,48.74181506805316,27.71542709159042,3.471364993170489,1.042260855163401,1.0034624813213162,12.440332196111115,passed,
2025/06/13 03:15:00,0.5879046867621047,0.6013082105759028,63.093819294514304,79.7893866387347,2.9304909951549503,2.94,2002.7118556347991,2207.664424828303,0.9689183062358866,0.9948517874817552,49.162430462294644,27.632749887445808,3.4807983298030596,1.0685535914582398,1.025745715708339,12.338469776111111,passed,
2025/06/13 03:30:00,0.5847516135222331,0.5960251303470968,62.41221707650684,78.77062454567478,2.9328898756069233,3.24,2009.5480903271696,2148.914903911582,0.9688490446386051,0.9941586826926563,48.98503622640096,28.561159953309623,3.46146661666229,1.027939758806255,0.9943468430287401,12.196314013888884,passed,
2025/06/13 03:45:00,0.5987388030508637,0.5976758272270849,64.81348192892897,81.0021577929863,2.9300055237298057,3.04,2081.9417717643696,2193.6787240129784,0.9695957881784667,0.9939131941632067,48.02223322633682,28.056372429578513,3.446212053719484,1.0057099057808396,0.978269033079581,12.52759167,passed,
2025/06/13 04:00:00,0.6151579612375516,0.6076885728852309,66.62223263008548,83.41035255523697,2.9695043885962225,3.02,2083.141554468793,2231.8472763971154,0.9700324871538923,0.9953264192387341,48.05567409825616,27.834273411709137,3.420204244993525,1.0059631783873266,0.9766627799299618,12.813378269999998,passed,
2025/06/13 04:15:00,0.6265816434042888,0.616460826294015,67.86199826044438,85.22055877303606,3.0086585231981195,3.03,2066.8810092030353,2263.660148771385,0.9700405372952046,0.996600600518558,48.3391755546742,27.793112334734975,3.412875603710682,1.0244448601949268,0.9903367026213797,13.029119564999993,passed,
2025/06/13 04:30:00,0.634901254123483,0.6146047691436398,69.38601172007445,86.53860949747114,3.018719459983119,3.03,2109.4780604904477,2267.2402660966864,0.970248236347771,0.9962951537586785,47.58858119737769,28.80816843627147,3.4136600819116905,1.0432781289288806,1.015393292930655,13.212084783333333,passed,
2025/06/13 04:45:00,0.6483943923669819,0.61524053949668,70.78320111340653,87.97222303319727,3.0425534111447337,3.0,2134.5060368811046,2273.3607260920767,0.9700466839201309,0.9961789646373083,46.850701536033284,29.432465480761955,3.3921621909410336,1.040883351847178,1.0236710975168584,13.41117005555555,passed,
2025/06/13 05:00:00,0.6542047433834781,0.6275427408028925,71.72893915728929,89.61328699784583,3.0726891214626875,3.04,2115.9941264506256,2310.6424977989527,0.9704365497074103,0.9977093808617856,47.59306269437656,28.642147776827702,3.3819420765025674,1.0486883372416935,1.0148164079057713,13.601678199999993,passed,
2025/06/13 05:15:00,0.6647453054090289,0.6270149461776252,73.47629108091255,91.22275052942794,3.083308839695026,3.02,2163.4862599330577,2319.9837655962606,0.9707113732727886,0.9974604529274176,46.84356072211853,29.199745454748196,3.370436153588506,1.0424591982744753,1.01878690107415,13.823922762222232,passed,
2025/06/13 05:30:00,0.6710188196339006,0.6310078506485538,74.51227670067004,92.78872555031866,3.1079770260579727,3.02,2150.85002874041,2366.1440810281906,0.9705936033065031,0.9984285485362456,47.236230650072045,28.987739368479204,3.3726392420384865,1.058755408273156,1.037695589060386,14.038713919999994,passed,
2025/06/13 05:45:00,0.6786070820468566,0.6342624644472048,75.81116351898399,94.2790514678659,3.117448400487508,3.06,2177.1753949824692,2390.827900417618,0.9710552802873312,0.9988086801273933,47.00410584872777,28.851178593846022,3.349957999228393,1.0495710112712768,1.0333343573937614,14.240514566666667,passed,
2025/06/13 06:00:00,0.6862903096242449,0.6345889773546214,77.22059852489426,95.58946455955989,3.124513088376314,3.04,2213.5102990735368,2404.461757760271,0.9712989302470738,0.998705196385828,46.47863052912124,29.08838363374162,3.3406162160062878,1.0453201492265638,1.037552128738873,14.428914133333322,passed,
2025/06/13 06:15:00,0.6991968074072592,0.637212349888701,78.65207703493894,97.19290908333642,3.1508312839877273,3.05,2224.5071146631735,2417.1962326731323,0.971464877601526,0.9991537045927728,46.15004312345886,29.492582149209586,3.326408619335045,1.0480019247079904,1.052092696551213,14.625224117777783,passed,
2025/06/13 06:30:00,0.7116096079345048,0.6420007199531766,79.9137729119448,98.7878253970644,3.1815183742698703,3.08,2220.0372216531714,2435.8325787947724,0.9716603748304691,0.9999588994219389,46.136399268585244,29.604080701205614,3.3136422665143654,1.0500983400143313,1.0623338624411123,14.812735318333328,passed,
2025/06/13 06:45:00,0.7098934085985554,0.6434820275566757,81.01085550687407,99.92443689350303,3.176500611488178,3.07,2272.0627101201976,2450.0535842756426,0.9719360402598309,0.9996901165364525,45.84600048015578,29.661523258438383,3.2957174000223244,1.0444470453591244,1.0521500091895155,14.999805296666676,passed,
2025/06/13 07:00:00,0.7104855405844835,0.6480480099539788,81.84129225775862,101.29914170234336,3.177859361949216,3.1,2280.642441797202,2498.2510103509057,0.9721893676383048,1.0003137560707236,46.16752782400663,28.964077516552152,3.2892045914550443,1.0456195940569009,1.0487818181487816,15.186651296666673,passed,
2025/06/13 07:15:00,0.7128589293253912,0.6498957770047968,83.1215800016528,102.87722561625041,3.1855910743884865,3.1,2315.499986378139,2512.7875788030824,0.9723825425027058,1.0003598240608638,45.917176538878714,29.40658468762694,3.284403921638159,1.0572780209088104,1.0618868178763634,15.38094977222222,passed,
2025/06/13 07:30:00,0.7017619337513232,0.6605515570035335,85.336755649078,106.43786363572535,3.1936338733420886,3.2,2393.0600527187994,2557.30909495403,0.9736517090498331,1.0014558119095245,46.815900690089165,29.277133739014957,3.254280269113397,1.031686697385902,1.0114460838691763,15.809666595555553,passed,
2025/06/13 07:45:00,0.6962946149575336,0.6725567469057591,89.14878367508754,111.0720681254356,3.175297112556321,3.24,2555.734719965074,2626.8005977305274,0.9748505612945401,1.0012149575669178,46.309449850080746,28.74380542060425,3.2129050688162284,1.0215831536535886,0.981339276059638,16.45608943,passed,
2025/06/13 08:00:00,0.7050983162593948,0.6846262746638108,92.52475611492002,115.23431392047588,3.1688066748471866,3.23,2656.43186525745,2742.7362897889266,0.9745785914368595,1.0008379440755752,45.21228007758676,27.4638126273601,3.180522353767003,1.0624670912011165,1.0174745320850078,17.10892008833333,passed,
2025/06/13 08:15:00,0.7019112351626513,0.6765382541855623,94.41288285429047,117.21384982399869,3.150205693497169,3.23,2744.1290263646833,2770.040259741841,0.9753960777398533,1.0005704022642767,44.59428415583662,27.68725402762801,3.175471313182291,1.0503345731720763,1.0161943014529808,17.370767479999994,passed,
2025/06/13 08:30:00,0.7182368862845688,0.6863677552600052,96.68104901854619,120.56280345348597,3.1904643265754298,3.22,2752.5030283752953,2821.1578189014585,0.9751202870408474,1.0013313317654438,42.782534577332605,25.149259402292454,3.1488982982621367,1.0740924422194384,1.0479633643116653,17.78256610166667,passed,
2025/06/13 08:45:00,0.728189761228596,0.6814550451035967,99.67416718548468,124.51864315808496,3.1996993032945973,3.24,2810.4434542004074,2910.285647172495,0.9754973400842957,1.0019014833987205,40.89493600053567,22.733181008275494,3.127704100241857,1.072764658691621,1.0730720811457122,18.30461292,passed,
2025/06/13 09:00:00,0.7207853467833687,0.6882143971854593,101.53280169080452,126.8204671203899,3.1807475444880513,3.24,2911.2402510460906,2944.288396281497,0.9762650072815119,1.001696251881787,40.45620304474016,22.135790983030006,3.106935391771532,1.0556875946858886,1.0406317418322537,18.624958366666668,passed,
2025/06/13 09:15:00,0.7127828631598987,0.6675212657325478,102.08204453159789,128.8654097689703,3.1368140424822015,3.28,2932.847727288341,3133.2605384263225,0.9765730753669574,1.0025749380521087,40.45620304474016,22.135790983030006,3.0714162698263787,1.03826637531876,1.0528197888776025,19.028253591111113,passed,
2025/06/13 09:30:00,0.7125833604816788,0.6826389615569192,103.43515959634342,129.66507395192744,3.1174868227684254,3.19,2986.02375431613,3150.7630927925816,0.9771347533780026,1.0021853399970426,39.985702751738195,20.161299934341255,3.0979991029911136,1.041711471508322,1.0327084785819811,19.131352130000003,passed,
2025/06/13 09:45:00,0.726101310489896,0.7075517121291783,102.3444332437076,127.38700721318814,3.193327623646361,3.25,2953.6079023151274,2885.1991406509337,0.9759833618120871,1.00081100190649,39.985702751738195,20.161299934341255,3.105233888943145,1.0642230139920024,1.0253511507939828,18.645223819444443,passed,
2025/06/13 10:00:00,0.7243757738462377,0.6982454895942146,99.11411532359938,123.86404426722765,3.1937401896438447,3.19,2838.062043976649,2848.5620127405787,0.9753306112317415,1.0009990494796506,41.49686940101046,24.00435909832271,3.1221229599573035,1.0643591106970705,1.0329303439397692,18.16159979333333,passed,
2025/06/13 10:15:00,0.7147984049350654,0.6812535062004398,95.73816337408239,120.3996233085049,3.172664917001169,3.25,2719.5705015888334,2864.5288915874053,0.9749547335694452,1.0015990093093814,43.43012490813447,24.847586715022366,3.153857648837938,1.0659863597733423,1.0458548132153198,17.71647623777777,passed,
2025/06/13 10:30:00,0.7038029265612962,0.6893458987000477,94.40161533380714,118.60269191310269,3.1674324533719633,3.21,2730.2526886281985,2774.430598231397,0.9751178762601306,1.0009690735085452,44.59007635085931,26.5637558508406,3.1564966707993207,1.0494517087479078,1.0023808315185334,17.435712488333333,passed,
2025/06/13 10:45:00,0.7004046234020063,0.6809782658975047,93.20342223665718,117.0256455355986,3.145779511023005,3.22,2705.5483386312444,2777.7164482229978,0.9749932928251598,1.000693832398043,45.22477708141433,27.50398481969717,3.1695865189331145,1.0387534276028094,0.9992471400438309,17.24914202,passed,
